;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6218;2019-08-27 00:38:45.123;780;779;215;215;195;33;48;26;68;39;666;237;68;78;282;169;279;693;196;81;48;44;632;347;351;135;351;267;635;128.0;-1.0;183.0;36.0;0.0;0;1;49;1;0;0;1;0;0;0;0;0;0;0;0;14802.4384765625;9069.7001953125;3206.3525390625;0.0;718.0;347512;676.0;0.0;Calculated values ==>;1566859125.123;351.16;351.06000000000006;294.66;294.66;292.66;276.46000000000004;272.9856168485579;277.96000000000004;275.76000000000005;279.96000000000004;277.06;339.76;296.86;279.96000000000004;280.96000000000004;301.36;290.06;301.06;342.46000000000004;281.26000000000005;277.96000000000004;340.76;344.96000000000004;277.56;241.49495122638035;263.43189868330234;272.9856168485579;292.76000000000005;6320000.0;3470000.0000000005;3510000.0;1350000.0;3510000.0;2670000.0;6350000.0;0.021333333333333333;0.0;0.030500000000000003;0.006;0.0;0.021333333333333333;0.0;9069.7001953125;3206.3525390625;0.0;14802.4384765625;504718.30009339994;504315.21335012536;258346.54696967924;258346.54696967924;250778.9308507284;430988.63858405815;438721.26612974936;457346.4778140661;473241.2657668606;522766.50279019075;477129.7108082009;457346.4778140661;458575.2803753284;471573.05915822164;457464.8069255213;414992.97981615114;492735.90976535855;444011.55406760116;438721.26612974936;283520.3318566784;301113.3779324612;473728.41363301896;199649.59362769523;199649.59362769523;272.9856168485579;3831326.803734581;1608245.848800125;213197.10844005336;1551300.67318416;0;165;162;5;53;52;51;13;113;109;1337280405884.3213;514681963979.6939;1015046014059.914;7859.754967684313;1644.4729200319425;-0.0;5100.195680043821;4753314.351511505;942561.7240399937;0.0;944984.944738205;1.1896677119075294;0.05928435893628973
6219;2019-08-27 00:39:45.113;776;775;215;215;195;33;51;25;68;42;657;238;68;76;282;168;279;678;196;82;51;48;627;345;350;155;349;266;629;-2.0;0.0;391.0;64.0;0.0;0;1;43;1;0;0;1;0;0;0;0;0;0;0;0;14337.865234375;8664.775390625;3146.03784179688;0.0;692.0;347513;675.0;0.0;Calculated values ==>;1566859185.113;350.76;350.66;294.66;294.66;292.66;276.46000000000004;272.7676641592781;278.26000000000005;275.66;279.96000000000004;277.36;338.86;296.96000000000004;279.96000000000004;280.76000000000005;301.36;289.96000000000004;301.06;340.96000000000004;281.36;278.26000000000005;340.66;342.36;277.96000000000004;245.62243170879464;263.299902668528;272.7676641592781;292.76000000000005;6270000.0;3450000.0;3500000.0;1550000.0;3490000.0;2660000.0;6290000.0;0.0;0.0;0.06516666666666666;0.010666666666666666;0.0;0.0;0.0;8664.775390625;3146.03784179688;0.0;14337.865234375;504647.106094894;504334.7078875778;258705.23533127183;258705.23533127183;251035.92782713406;431113.4868728058;439438.3088758126;457508.28347498295;470897.9374988575;521921.216817512;477366.9914770722;457508.28347498295;458489.7936420796;471840.6484630247;457653.1124292614;416766.1264278889;491273.7711760815;444368.1025935115;439438.3088758126;283101.5729112263;290221.2356813373;471500.54313316796;199153.10418558522;199649.59362769523;272.76766415927807;3831569.5991262333;1608393.611465482;213197.10844005336;1551353.6009479112;0;165;162;5;53;52;51;13;113;109;1337490670834.3547;514768949479.70776;1015205887409.9393;16836.145850359084;2905.039348774216;-0.0;0.0;4753520.11638516;942599.6303234728;0.0;945027.4392852738;1.671450120381359;0.1430894090188416
6220;2019-08-27 00:40:45.134;771;770;216;216;196;32;54;24;69;44;640;239;68;77;282;168;279;654;196;83;54;52;624;343;348;153;348;269;627;434.0;-1.0;112.0;68.0;0.0;0;49;41;1;0;0;1;0;0;0;1;0;0;0;0;15236.8076171875;8547.73828125;3215.869140625;883.84716796875;648.0;347514;693.0;13.0;Calculated values ==>;1566859245.134;350.26;350.16;294.76000000000005;294.76000000000005;292.76000000000005;276.36;272.5487779782249;278.56;275.56;280.06;277.56;337.16;297.06;279.96000000000004;280.86;301.36;289.96000000000004;301.06;338.56000000000006;281.46000000000004;278.56;342.46000000000004;337.96000000000004;278.36;245.2279566241654;263.6948088759802;272.5487779782249;292.76000000000005;6240000.0;3429999.9999999995;3479999.9999999995;1530000.0;3479999.9999999995;2690000.0;6270000.0;0.07233333333333333;0.0;0.018666666666666668;0.011333333333333334;0.0;0.07233333333333333;0.03268846524467377;8547.73828125;3215.869140625;883.84716796875;15236.8076171875;504265.4391082588;503861.0512715867;259244.63646559106;259244.63646559106;251484.67409977032;431237.1583312671;440364.0079757096;457145.56807780295;471365.79534162953;519922.47785530664;477103.66746330203;457021.67461100663;458133.2001048602;471974.114269208;457976.08149584336;417793.02687328873;488131.2424119564;444921.9035205079;440364.0079757096;290640.09048841946;271797.11229066993;472166.18577417603;198625.01723029072;198625.01723029072;272.5487779782249;3831816.1409933954;1608537.0992829304;213204.47641102536;1551406.6353951232;0;165;162;5;53;52;51;14;113;109;1337700144124.8672;514861381819.93396;1015366443585.3322;4825.716949153562;3100.1332434973674;-0.0;17485.78699725197;4753700.695089364;942649.6909436176;0.0;945173.2051774863;2.0092293678056876;0.03847146605626234
6221;2019-08-27 00:41:45.134;766;764;217;217;195;30;58;22;70;42;628;242;69;82;281;168;279;649;198;84;58;52;628;341;346;138;345;269;631;552.0;81.0;331.0;50.0;0.0;0;13;43;1;0;0;1;0;0;0;1;0;0;0;0;15307.048828125;8659.599609375;3221.2900390625;726.21533203125;615.0;347515;727.0;13.0;Calculated values ==>;1566859305.134;349.76;349.56000000000006;294.86;294.86;292.66;276.16;272.3289490889957;278.96000000000004;275.36;280.16;277.36;335.96000000000004;297.36;280.06;281.36;301.26000000000005;289.96000000000004;301.06;338.06000000000006;281.56;278.96000000000004;345.86;334.66;278.36;242.14157278889297;263.6948088759802;272.3289490889957;292.96000000000004;6280000.0;3410000.0;3460000.0;1380000.0;3450000.0;2690000.0;6310000.0;0.092;0.013500000000000002;0.05516666666666667;0.008333333333333333;0.0;0.092;0.032747076296660495;8659.599609375;3221.2900390625;726.21533203125;15307.048828125;503243.9646702716;502704.38939293445;259411.93492692508;259411.93492692508;250949.53215259366;431359.6534126046;441434.02569851786;457269.3626557622;473143.7464358393;518682.1917192012;477440.84203615854;457145.56807780295;458747.3744246312;472249.3911350677;458297.518925755;416417.85920157563;486995.8321558458;445470.39991702733;441434.02569851786;304884.691753025;257985.5697089033;474121.5608165298;198055.53249576618;198055.53249576618;272.3289490889957;3832070.6731304396;1608680.4937653523;213217.89359852535;1551460.2783882872;0;165;162;5;53;52;51;14;113;109;1337908344124.8672;514948681819.93396;1015527843585.3322;14299.962963826447;2300.5502360063633;0.0;22390.821374653155;4753860.075755306;942694.6966392802;0.0;945505.5102472522;3.092806368701803;0.07589105182382586
6222;2019-08-27 00:42:45.085;764;759;217;218;195;28;61;19;70;40;630;241;70;81;281;167;279;658;197;84;61;53;628;340;344;130;344;269;631;273.0;0.0;326.0;8.0;0.0;0;1;42;1;0;0;1;0;0;0;1;0;0;0;0;15390.607421875;8595.5498046875;3211.23486328125;730.6687622070309;596.0;347516;735.0;0.0;Calculated values ==>;1566859365.085;349.56000000000006;349.06000000000006;294.86;294.96000000000004;292.66;275.96000000000004;272.21867820750657;279.26000000000005;275.06;280.16;277.16;336.16;297.26000000000005;280.16;281.26000000000005;301.26000000000005;289.86;301.06;338.96000000000004;281.56;279.26000000000005;346.66;332.76000000000005;278.46000000000004;240.39332010688793;263.6948088759802;272.21867820750657;292.86;6280000.0;3400000.0;3440000.0;1300000.0;3440000.0;2690000.0;6310000.0;0.0455;0.0;0.05433333333333333;0.0013333333333333333;0.0;0.0455;0.0;8595.5498046875;3211.23486328125;730.6687622070309;15390.607421875;502980.67354780383;502043.26668264344;259411.93492692508;259831.29003978698;250949.53215259366;431420.45991060114;442328.6218347097;457269.3626557622;473985.80243904516;518889.0081642153;477328.4947938228;457269.3626557622;458624.72603856906;472382.1944042682;458323.56289091235;416417.85920157563;488268.5379076247;445863.16392134316;442328.6218347097;308237.3991652946;250035.78352995744;475242.0194224227;197752.580244689;197752.580244689;272.21867820750657;3832326.2780178124;1608824.1692461988;213230.02438440002;1551513.8389855456;0;165;162;5;53;52;51;14;113;109;1338115175074.7817;515029016159.90076;1015689111775.2655;14100.411844334976;369.985918903645;-0.0;11128.209892345943;4754096.552264947;942716.9329327464;0.0;945784.6073920656;2.0417709065201817;0.0673917620442379
6223;2019-08-27 00:43:45.125;763;755;216;217;196;28;64;18;71;39;638;240;71;81;281;167;279;665;197;85;63;54;632;338;343;124;343;269;635;157.0;76.0;556.0;54.0;0.0;0;1;40;1;0;0;1;0;0;0;1;0;0;0;0;15443.412109375;8518.5869140625;3230.24462890625;743.123168945312;588.0;347517;727.0;0.0;Calculated values ==>;1566859425.125;349.46000000000004;348.66;294.76000000000005;294.86;292.76000000000005;275.96000000000004;271.99741764416325;279.56;274.96000000000004;280.26000000000005;277.06;336.96000000000004;297.16;280.26000000000005;281.26000000000005;301.26000000000005;289.86;301.06;339.66;281.66;279.46000000000004;345.86;331.96000000000004;278.56;239.02933182858504;263.6948088759802;271.99741764416325;292.86;6320000.0;3379999.9999999995;3429999.9999999995;1240000.0;3429999.9999999995;2690000.0;6350000.0;0.026166666666666668;0.012666666666666666;0.09266666666666666;0.009000000000000001;0.0;0.026166666666666668;0.0;8518.5869140625;3230.24462890625;743.123168945312;15443.412109375;502479.97221956804;501139.72538580664;258753.98514095938;259164.83734742732;251135.39626431925;431541.1909327263;443004.2843022221;457393.05887810484;474659.68648255797;519715.86455673754;477216.1033304655;457393.05887810484;458624.72603856906;472514.7826987103;458643.3644864748;414992.97981615114;488830.72599595936;446208.5835806368;442848.7625914666;304884.691753025;246688.97952812296;476096.5526921737;197301.98774268816;197301.98774268816;271.99741764416325;3832583.399480518;1608966.882130635;213242.31417155144;1551567.553767277;0;165;162;5;53;52;51;14;113;109;1338321412474.6506;515105266959.8523;1015850619375.1628;24101.772591881945;2509.15108454537;0.0;6425.140608543036;4754415.116036071;942740.9417362987;0.0;945930.9828314272;2.6445872601077056;0.16176433809500562
6224;2019-08-27 00:44:45.076;764;754;214;215;194;27;66;16;72;41;641;240;71;80;281;167;279;673;196;86;66;57;632;337;342;144;342;269;635;6.0;76.0;686.0;31.0;0.0;0;1;36;1;0;0;1;0;0;0;0;0;0;0;0;14381.96484375;8262.529296875;3258.66650390625;0.0;583.0;347518;718.0;0.0;Calculated values ==>;1566859485.076;349.56000000000006;348.56000000000006;294.56;294.66;292.56;275.86;271.8864255623528;279.76000000000005;274.76000000000005;280.36;277.26000000000005;337.26;297.16;280.26000000000005;281.16;301.26000000000005;289.86;301.06;340.46000000000004;281.76000000000005;279.76000000000005;344.96000000000004;331.46000000000004;278.86;243.40439225979637;263.6948088759802;271.8864255623528;292.76000000000005;6320000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;2690000.0;6350000.0;0.001;0.012666666666666666;0.11433333333333334;0.005166666666666667;0.0;0.001;0.0;8262.529296875;3258.66650390625;0.0;14381.96484375;502612.17442125274;501006.54457064986;257942.41278942526;258346.54696967924;250424.39288034162;431601.1154718507;443518.95975670713;457516.6572740444;472259.5391352755;520025.76959522616;477216.1033304655;457393.05887810484;458501.98490670754;472647.1569842759;458802.7053667396;414992.97981615114;489954.2727301108;446552.0748736654;443518.95975670713;301113.3779324612;244597.3647265701;473837.7943901764;197000.40130411583;197000.40130411583;271.8864255623528;3832831.741310098;1609106.6105608498;213248.50180725742;1551621.5838660495;0;165;162;5;53;52;51;14;113;109;1338526744649.5657;515185601299.8191;1016011887565.0962;29785.691932561836;1430.3265309446463;0.0;246.5185584525913;4754863.811506122;942773.7439060805;0.0;945986.5345867821;2.7308395383598643;0.20571508362311233
6225;2019-08-27 00:45:45.136;765;753;212;213;192;26;68;16;74;44;630;241;73;79;281;166;279;676;194;86;68;62;634;337;342;161;341;271;636;136.0;76.0;722.0;28.0;0.0;0;1;38;1;0;0;1;0;0;0;0;0;0;0;0;14402.9208984375;8372.8515625;3269.4208984375;0.0;580.0;347519;710.0;0.0;Calculated values ==>;1566859545.136;349.66;348.46000000000004;294.36;294.46000000000004;292.36;275.76000000000005;271.8864255623528;279.96000000000004;274.76000000000005;280.56;277.56;336.16;297.26000000000005;280.46000000000004;281.06;301.26000000000005;289.76000000000005;301.06;340.76;281.76000000000005;279.96000000000004;344.16;331.16;279.36;246.78385650967056;263.95629194202945;271.8864255623528;292.56;6340000.0;3370000.0000000005;3420000.0000000005;1610000.0000000002;3410000.0;2710000.0;6360000.0;0.02266666666666667;0.012666666666666666;0.12033333333333333;0.004666666666666667;0.0;0.02266666666666667;0.0;8372.8515625;3269.4208984375;0.0;14402.9208984375;502559.92660661397;500779.5485841634;257088.2257927764;257485.04993283984;249680.49073688727;431601.1154718507;443826.9010357344;457440.67790159176;470292.71685095644;518722.2234927504;477078.01606651617;457316.69204578444;458059.1371151768;472779.31821977254;458669.4020588547;414260.3088535897;490269.940040002;446552.0748736654;443826.9010357344;297761.5184850505;243342.44575359824;472114.57004063705;196990.30610437557;196990.30610437557;271.8864255623528;3833071.855231769;1609245.3773627195;213248.50180725742;1551676.0389950788;0;165;162;5;53;52;51;14;113;109;1338732149849.3699;515277192799.7318;1016174049564.9417;31340.861406265016;1283.9132317025537;0.0;5594.9628184441335;4755373.708838072;942796.3851894123;0.0;946035.2622772213;3.282841694750549;0.19888890632736714
6226;2019-08-27 00:46:45.117;766;754;212;212;191;26;70;15;77;43;617;243;75;84;281;166;279;683;195;87;70;63;641;337;341;141;341;274;644;-2.0;87.0;726.0;0.0;0.0;0;22;48;1;0;0;1;0;0;0;1;0;0;0;0;15887.91015625;9119.5703125;3332.43188476562;795.452880859375;577.0;347520;704.0;0.0;Calculated values ==>;1566859605.117;349.76;348.56000000000006;294.36;294.36;292.26000000000005;275.76000000000005;271.8864255623528;280.16;274.66;280.86;277.46000000000004;334.86;297.46000000000004;280.66;281.56;301.26000000000005;289.76000000000005;301.06;341.46000000000004;281.86;280.16;343.56000000000006;330.86;279.46000000000004;242.77792619122317;264.3458800820626;271.8864255623528;292.66;6409999.999999999;3370000.0000000005;3410000.0;1410000.0;3410000.0;2740000.0;6440000.000000001;0.0;0.0145;0.121;0.0;0.0;0.0;0.0;9119.5703125;3332.43188476562;795.452880859375;15887.91015625;502045.79230551305;500161.6467512799;256655.47328106387;256655.47328106387;249018.5853745521;431601.1154718507;444335.21140623634;457327.39181888243;472850.300935316;517121.8400980413;476927.199295504;457078.1538310574;458196.5767128854;472779.31821977254;458669.4020588547;411576.7873354282;490419.93992232135;446893.67164759093;444335.21140623634;295247.87795992935;242087.5637286956;474812.760350179;196932.73060853916;196990.30610437557;271.8864255623528;3833324.1988905324;1609391.1013849028;213255.12848217326;1551731.0370135524;0;165;162;5;53;52;51;15;113;109;1338936984965.0017;515367764110.01117;1016337497790.4458;31507.754006451534;0.0;0.0;0.0;4755897.281450947;942807.0810782717;0.0;946081.8722030335;2.3784005169777145;0.1698795317087145
6227;2019-08-27 00:47:45.137;768;756;212;212;189;27;73;16;79;41;621;243;78;85;281;165;279;692;196;87;73;63;645;338;343;133;342;273;647;291.0;84.0;861.0;36.0;0.0;0;1;50;1;0;0;1;0;0;0;1;0;0;0;0;16036.4580078125;9316.6025390625;3363.55102539062;731.3445434570309;575.0;347521;699.0;0.0;Calculated values ==>;1566859665.137;349.96000000000004;348.76;294.36;294.36;292.06;275.86;271.99741764416325;280.46000000000004;274.76000000000005;281.06;277.26000000000005;335.26000000000005;297.46000000000004;280.96000000000004;281.66;301.26000000000005;289.66;301.06;342.36;281.86;280.46000000000004;343.06000000000006;330.66;279.46000000000004;241.05796691057077;264.2163659402789;271.99741764416325;292.76000000000005;6450000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;2730000.0;6470000.0;0.0485;0.014;0.1435;0.006;0.0;0.0485;0.0;9316.6025390625;3363.55102539062;731.3445434570309;16036.4580078125;501941.9955835011;500148.0303472101;256497.82861056263;256497.82861056263;248223.2213770907;431541.1909327263;444391.576858299;457737.58565271663;473695.32993624324;517621.6040825166;477052.7581005993;457613.5104259591;458479.98655472684;472647.1569842759;458376.00759217836;409949.1645564111;491372.1608932911;446507.9996501637;444391.576858299;293153.3411634106;241250.99604349316;475828.90293242375;197265.48009394;197265.48009394;271.99741764416325;3833590.3239706154;1609544.7873702082;213267.85603514247;1551786.8554710718;0;165;162;5;53;52;51;15;113;109;1339142253364.9365;515449991509.98505;1016501652490.3937;37377.747147684444;1671.3805370309026;0.0;11985.615693071413;4756471.51864233;942821.0138921329;0.0;946181.7856271543;3.805297735357863;0.20164168588476322
6228;2019-08-27 00:48:45.108;772;759;211;212;190;28;75;17;81;39;632;242;79;86;282;164;279;699;197;88;75;64;649;338;343;130;343;273;652;304.0;84.0;676.0;29.0;0.0;0;1;50;1;0;0;1;0;0;0;1;0;0;0;0;16032.3828125;9380.796875;3423.24194335938;741.95556640625;574.0;347522;695.0;0.0;Calculated values ==>;1566859725.108;350.36;349.06000000000006;294.26000000000005;294.36;292.16;275.96000000000004;271.99741764416325;280.66;274.86;281.26000000000005;277.06;336.36;297.36;281.06;281.76000000000005;301.36;289.56;301.06;343.06000000000006;281.96000000000004;280.66;342.66;330.56;279.56;240.39332010688793;264.2163659402789;271.99741764416325;292.86;6490000.000000001;3379999.9999999995;3429999.9999999995;1300000.0;3429999.9999999995;2730000.0;6520000.0;0.050666666666666665;0.014;0.11266666666666666;0.004833333333333333;0.0;0.050666666666666665;0.0;9380.796875;3423.24194335938;741.95556640625;16032.3828125;502106.0856694997;500081.6636909954;255860.81090468477;256240.38004020049;248376.10906091583;431541.1909327263;444696.93105839833;457985.4410881629;473889.0705746373;518762.57217879506;476939.79970636533;457737.58565271663;458603.3831393483;472638.19439723936;458242.13264531264;408241.76576251537;491840.56028389244;446657.3555016396;444696.93105839833;291477.81744585035;240832.718256323;476303.163226057;197270.21059561468;197270.21059561468;271.9974176441633;3833857.435144425;1609700.5237229082;213280.12760192357;1551843.3847434095;0;165;162;5;53;52;51;15;113;109;1339347953894.7861;515528853374.92737;1016665373320.2739;29373.915968827096;1348.6592710471377;0.0;12536.28717011437;4757027.513640362;942846.1687264659;0.0;946386.036048756;3.193480019350906;0.1535477224864219
6229;2019-08-27 00:49:45.118;777;763;211;211;189;29;77;17;81;38;645;240;80;87;282;163;279;705;195;89;77;66;652;339;343;129;343;272;655;367.0;88.0;556.0;35.0;0.0;0;1;51;1;0;0;1;0;0;0;1;0;0;0;0;16078.0224609375;9518.81640625;3441.8056640625;738.914916992188;573.0;347523;692.0;0.0;Calculated values ==>;1566859785.118;350.86;349.46000000000004;294.26000000000005;294.26000000000005;292.06;276.06;272.10816812424576;280.86;274.86;281.26000000000005;276.96000000000004;337.66;297.16;281.16;281.86;301.36;289.46000000000004;301.06;343.66;282.06;280.86;342.36;330.46000000000004;279.76000000000005;240.16925963744896;264.08650396036035;272.10816812424576;292.66;6520000.0;3390000.0;3429999.9999999995;1290000.0;3429999.9999999995;2720000.0;6550000.0;0.06116666666666667;0.014666666666666666;0.09266666666666666;0.005833333333333333;0.0;0.06116666666666667;0.0;9518.81640625;3441.8056640625;738.914916992188;16078.0224609375;502497.46484098415;500339.5499876557;255711.81995860438;255711.81995860438;247930.34213556317;431480.97241316177;445001.25591129437;458145.8343517774;473921.41095746984;520191.7800467738;476839.6143141309;458022.24305046286;458885.37850237713;472638.19439723936;457947.1552558957;406902.0290679921;492375.1818533578;446806.4789489238;445001.25591129437;290221.2356813373;240414.4444865203;476621.09089213033;197567.22120402995;197567.22120402995;272.10816812424576;3834125.0664527793;1609858.0467496898;213292.47024604783;1551900.6030082505;0;165;162;5;53;52;51;15;113;109;1339553788194.7534;515606566324.91504;1016828900570.2479;24146.951485024594;1627.8142398472523;0.0;15134.715122927673;4757473.595203611;942870.9768063771;0.0;946616.6661664423;2.9861944156003366;0.12156754861400983
6230;2019-08-27 00:50:45.109;782;767;210;211;189;30;79;18;82;38;657;238;81;88;282;163;279;710;196;90;79;67;655;339;344;130;344;273;657;317.0;79.0;715.0;24.0;0.0;0;1;54;1;0;0;1;0;0;0;0;0;0;0;0;15491.0458984375;9720.552734375;3413.35424804688;0.0;571.0;347524;689.0;0.0;Calculated values ==>;1566859845.109;351.36;349.86;294.16;294.26000000000005;292.06;276.16;272.10816812424576;281.06;274.96000000000004;281.36;276.96000000000004;338.86;296.96000000000004;281.26000000000005;281.96000000000004;301.36;289.46000000000004;301.06;344.16;282.16;281.06;342.06000000000006;330.26000000000005;279.86;240.39332010688793;264.2163659402789;272.10816812424576;292.76000000000005;6550000.0;3390000.0;3440000.0;1300000.0;3440000.0;2730000.0;6570000.0;0.05283333333333333;0.013166666666666667;0.11916666666666667;0.004;0.0;0.05283333333333333;0.0;9720.552734375;3413.35424804688;0.0;15491.0458984375;502889.9862430391;500691.9936468814;255240.46303018814;255613.68044396455;247858.43251821352;431480.97241316177;445106.5855890427;458109.2223504308;473792.32411537116;521350.9460335023;476487.5052870755;457985.4410881629;458849.8921229486;472505.8083045939;457947.1552558957;405505.07415689656;492871.89961518394;446763.05331508216;445106.5855890427;288964.7057630673;239577.9089402584;476592.2904239652;197532.22548909963;197532.22548909963;272.10816812424576;3834388.1025608294;1610018.3507764821;213298.626946706;1551957.7207718415;0;165;162;5;53;52;51;15;113;109;1339759857279.537;515684254669.83356;1016992376045.0764;31052.092125975298;1116.2402597394623;0.0;13080.17869194699;4757933.518234416;942893.8404971148;0.0;946851.7550127023;3.4451676213499396;0.16254343909967955
6231;2019-08-27 00:51:45.109;786;771;211;211;188;30;81;18;81;40;658;238;80;87;283;163;279;716;197;91;81;71;660;339;344;155;344;273;662;-2.0;-2.0;823.0;42.0;0.0;0;1;54;1;0;0;1;0;0;0;0;0;0;0;0;15621.998046875;9794.98046875;3520.65185546875;0.0;569.0;347525;688.0;0.0;Calculated values ==>;1566859905.109;351.76;350.26;294.26000000000005;294.26000000000005;291.96000000000004;276.16;272.10816812424576;281.26000000000005;274.96000000000004;281.26000000000005;277.16;338.96000000000004;296.96000000000004;281.16;281.86;301.46000000000004;289.46000000000004;301.06;344.76;282.26000000000005;281.26000000000005;341.96000000000004;330.06;280.26000000000005;245.62243170879464;264.2163659402789;272.10816812424576;292.86;6600000.0;3390000.0;3440000.0;1550000.0;3440000.0;2730000.0;6620000.0;0.0;0.0;0.1371666666666667;0.007;0.0;0.0;0.0;9794.98046875;3520.65185546875;0.0;15621.998046875;502967.43713084597;500765.44092098856;255372.3499794756;255372.3499794756;247349.93822461;431480.97241316177;445409.961805928;457985.4410881629;470696.88409752195;521454.3504275298;476487.5052870755;457861.56236386235;458726.6848281122;472629.34568706993;457947.1552558957;403029.6455337413;493207.47225709044;446912.21186878893;445409.961805928;288545.87390705565;238741.38928724395;473803.16420809855;197619.41505261543;197532.22548909963;272.10816812424576;3834647.37792704;1610180.9802198415;213298.626946706;1552015.5041560375;0;165;162;5;53;52;51;15;113;109;1339966257279.537;515769754669.83356;1017156176045.0764;35713.5399045426;1933.2862440883816;-0.0;0.0;4758489.898501337;942919.25321798;0.0;946960.7565018019;2.8272653699034747;0.21764611816617796
6232;2019-08-27 00:52:45.120;790;774;210;210;189;31;82;19;80;43;644;239;80;86;283;163;279;719;197;92;82;75;650;343;347;161;348;275;653;-2.0;-1.0;1067.0;79.0;0.0;0;55;60;1;0;0;1;0;0;0;1;0;0;0;0;16646.767578125;10074.3994140625;3344.53491210938;928.209838867188;569.0;347526;687.0;0.0;Calculated values ==>;1566859965.12;352.16;350.56000000000006;294.16;294.16;292.06;276.26000000000005;272.5487779782249;281.36;275.06;281.16;277.46000000000004;337.56000000000006;297.06;281.16;281.76000000000005;301.46000000000004;289.46000000000004;301.06;345.06000000000006;282.36;281.36;341.86;330.06;280.66;246.78385650967056;264.4750485637546;272.5487779782249;292.86;6500000.0;3429999.9999999995;3470000.0000000005;1610000.0000000002;3479999.9999999995;2750000.0;6530000.0;0.0;0.0;0.17783333333333334;0.013166666666666667;0.0;0.0;0.0;10074.3994140625;3344.53491210938;928.209838867188;16646.767578125;504408.6080623526;502004.1565683476;255434.58831000692;255434.58831000692;248002.76811102012;431237.1583312671;444967.90392387233;457539.03483931615;470191.2666112899;519840.57562331413;476348.0109791075;457539.03483931615;458284.3054159524;472098.46744554857;457299.4093329457;407801.1577533534;494523.0533349867;446483.27277873806;444967.90392387233;288127.0477506168;238741.38928724395;473425.56989887997;198759.3327217045;197532.22548909963;272.5487779782249;3834916.333606384;1610346.5887413023;213306.36344678435;1552072.7245341688;0;165;162;5;53;52;51;16;113;109;1340173595284.2537;515864572049.704;1017320606184.8517;46019.65702658194;3616.438789499477;-0.0;0.0;4759171.133344994;942965.5094052766;0.0;946960.7565018019;3.4596498958332074;0.27331553674081555
6233;2019-08-27 00:53:45.110;791;777;210;210;190;34;27;21;79;40;634;240;79;91;283;163;279;716;196;93;28;73;654;345;350;143;350;276;656;-3.0;-1.0;992.0;68.0;0.0;0;44;69;1;0;0;1;0;0;0;1;0;0;0;0;17117.396484375;10708.3291015625;3354.6015625;919.838012695312;568.0;347527;688.0;0.0;Calculated values ==>;1566860025.11;352.26;350.86;294.16;294.16;292.16;276.56;272.7676641592781;275.86;275.26000000000005;281.06;277.16;336.56;297.16;281.06;282.26000000000005;301.46000000000004;289.46000000000004;301.06;344.76;282.46000000000004;275.96000000000004;341.96000000000004;329.96000000000004;280.46000000000004;243.1966462407574;264.60387354146746;272.7676641592781;292.76000000000005;6540000.000000001;3450000.0;3500000.0;1430000.0;3500000.0;2760000.0;6559999.999999999;0.0;0.0;0.16533333333333333;0.011333333333333334;0.0;0.0;0.0;10708.3291015625;3354.6015625;919.838012695312;17117.396484375;504179.55125094764;502129.2244517474;255288.65146538883;255288.65146538883;248229.3802928716;431113.4868728058;435390.3900212655;457252.3274001958;472292.48545527144;518719.835805712;476335.00748499105;457252.3274001958;458743.9951969625;471831.7308116913;456973.18046598905;405977.4944631927;493808.3225104418;446051.2003123816;435563.8473190438;288545.87390705565;238323.1353838712;475538.344534918;199276.56699647606;197532.22548909963;272.7676641592781;3835197.654745611;1610519.7492807258;213321.7612788167;1552128.5413671099;0;165;162;5;53;52;51;16;113;109;1340382660434.2869;515955756849.7185;1017485878634.8779;42651.99238674833;3130.9668121023424;-0.0;0.0;4759909.94060182;943021.7284139022;0.0;946960.7565018019;3.0557075388791124;0.2389949572993722
6234;2019-08-27 00:54:45.091;792;778;212;212;190;36;24;22;79;38;641;238;78;90;284;163;279;719;196;95;24;73;656;347;352;137;352;275;658;-1.0;-1.0;1011.0;64.0;0.0;0;25;72;1;0;0;1;0;0;0;1;0;0;0;0;17118.7265625;10802.447265625;3417.22265625;817.561767578125;579.0;347528;688.0;0.0;Calculated values ==>;1566860085.091;352.36;350.96000000000004;294.36;294.36;292.16;276.76000000000005;272.9856168485579;275.56;275.36;281.06;276.96000000000004;337.26;296.96000000000004;280.96000000000004;282.16;301.56;289.46000000000004;301.06;345.06000000000006;282.66;275.56;341.96000000000004;331.06;280.46000000000004;241.92719264551067;264.4750485637546;272.9856168485579;292.76000000000005;6559999.999999999;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2750000.0;6580000.0;0.0;0.0;0.16849999999999998;0.010666666666666666;0.0;0.0;0.0;10802.447265625;3417.22265625;817.561767578125;17118.7265625;504131.4854118301;502078.9648439762;255939.7436708437;255939.7436708437;248156.80750798524;430988.63858405815;434379.6870157575;457414.4746201617;472882.9073446267;519529.48601801734;476234.53209920385;457289.813397927;458779.20011545485;471689.2216759456;456645.35178499675;405025.51839442825;494025.7460601637;445964.47593734716;434379.6870157575;288545.87390705565;242924.1476594651;476295.4819330617;199802.22102274818;197532.22548909963;272.9856168485579;3835482.8654265567;1610698.9489864565;213336.23502555865;1552184.9553656818;0;165;162;5;53;52;51;16;113;109;1340593193744.9363;516039730249.97754;1017651126290.3877;43407.66473116417;2949.2614497100103;-0.0;0.0;4760626.877311475;943072.3809378601;0.0;946960.7565018019;3.08280986409142;0.23973514181570665
6235;2019-08-27 00:55:45.141;793;779;215;215;193;38;25;24;78;38;653;235;77;89;284;163;279;722;198;96;25;73;654;349;354;135;354;275;656;0.0;-2.0;899.0;53.0;0.0;0;17;77;1;0;0;1;0;0;0;1;0;0;0;0;17653.34375;11110.1240234375;3373.85913085938;772.5444946289059;620.0;347529;689.0;0.0;Calculated values ==>;1566860145.141;352.46000000000004;351.06000000000006;294.66;294.66;292.46000000000004;276.96000000000004;273.20264511476705;275.66;275.56;280.96000000000004;276.96000000000004;338.46000000000004;296.66;280.86;282.06;301.56;289.46000000000004;301.06;345.36;282.76000000000005;275.66;342.06000000000006;335.16;280.46000000000004;241.49495122638035;264.4750485637546;273.20264511476705;292.96000000000004;6540000.000000001;3490000.0;3540000.0;1350000.0;3540000.0;2750000.0;6559999.999999999;0.0;0.0;0.14983333333333335;0.008833333333333334;0.0;0.0;0.0;11110.1240234375;3373.85913085938;772.5444946289059;17653.34375;504445.0272035001;502397.11544556567;257182.85783924145;257182.85783924145;249243.61367152497;430862.6128555636;434065.405861007;457289.813397927;473143.78782676667;520773.2836011906;475893.808871977;457165.05062176666;458655.62052859314;471421.1464961115;456315.9007471617;405977.4944631927;494640.64876202337;445725.39845131536;434065.405861007;288964.7057630673;260077.89159075968;476546.33662433265;200317.95780155525;197532.22548909963;273.202645114767;3835772.874151641;1610881.7059176876;213349.4969534711;1552241.594874153;0;165;162;5;53;52;51;16;113;109;1340805170244.768;516121398249.9127;1017816263790.2566;38502.94969685637;2440.017346267867;-0.0;0.0;4761310.03458821;943117.3290200047;0.0;946960.7565018019;2.6836360137299677;0.20965436966066278
6236;2019-08-27 00:56:45.102;793;779;217;217;195;40;27;25;76;38;663;234;76;87;284;163;279;723;199;96;27;73;655;350;354;136;354;274;657;-2.0;0.0;850.0;79.0;0.0;0;15;78;1;0;0;1;0;0;0;1;0;0;0;0;17792.955078125;11288.2158203125;3364.859375;765.47607421875;673.0;347530;689.0;0.0;Calculated values ==>;1566860205.102;352.46000000000004;351.06000000000006;294.86;294.86;292.66;277.16;273.3108153835814;275.86;275.66;280.76000000000005;276.96000000000004;339.46000000000004;296.56;280.76000000000005;281.86;301.56;289.46000000000004;301.06;345.46000000000004;282.76000000000005;275.86;342.06000000000006;340.46000000000004;280.46000000000004;241.71165711629368;264.3458800820626;273.3108153835814;293.06;6550000.0;3500000.0;3540000.0;1360000.0;3540000.0;2740000.0;6570000.0;0.0;0.0;0.14166666666666666;0.013166666666666667;0.0;0.0;0.0;11288.2158203125;3364.859375;765.47607421875;17792.955078125;504354.7467751306;502305.1397505449;257904.45390643016;257904.45390643016;249888.8125771221;430799.1582183253;434421.13070797606;457202.82351932646;473013.45329280203;521889.9718008104;475907.3977994358;457202.82351932646;458567.617407587;471421.1464961115;456150.55965592095;405505.07415689656;494680.06555983186;445725.39845131536;434421.13070797606;288964.7057630673;282264.0715131367;476421.0035774249;200682.58161137713;197532.22548909963;273.3108153835814;3836068.0679742545;1611068.2374252712;213362.30546059276;1552297.7143602776;0;165;162;5;53;52;51;16;113;109;1341017432184.6465;516202645404.8662;1017980856735.1624;36340.36760362615;3630.555889219629;-0.0;0.0;4761933.3234973885;943167.8842479998;0.0;946960.7565018019;2.592391645240543;0.21108998528520526
6237;2019-08-27 00:57:45.122;793;779;217;217;196;39;27;26;74;38;669;233;74;86;284;164;279;725;198;96;27;73;653;351;355;137;355;273;655;-2.0;-2.0;856.0;77.0;0.0;0;15;79;1;0;0;1;0;0;0;1;0;0;0;0;17849.65234375;11436.5322265625;3399.5791015625;756.3538208007809;708.0;347531;687.0;0.0;Calculated values ==>;1566860265.122;352.46000000000004;351.06000000000006;294.86;294.86;292.76000000000005;277.06;273.4187578820637;275.86;275.76000000000005;280.56;276.96000000000004;340.06000000000006;296.46000000000004;280.56;281.76000000000005;301.56;289.56;301.06;345.66;282.76000000000005;275.86;341.86;343.96000000000004;280.46000000000004;241.92719264551067;264.2163659402789;273.4187578820637;292.96000000000004;6530000.0;3510000.0;3550000.0;1370000.0;3550000.0;2730000.0;6550000.0;0.0;0.0;0.14266666666666666;0.012833333333333334;0.0;0.0;0.0;11436.5322265625;3399.5791015625;756.3538208007809;17849.65234375;504535.25247570605;502489.0327294469;258012.80166929483;258012.80166929483;250311.56751829298;430735.4089219946;434175.5540581689;457116.2136468265;472882.9073446267;522591.16642777255;475921.0858663621;457116.2136468265;458603.3831393483;471286.7765795664;456123.1084132849;406443.058749117;495154.2426045804;445528.81973249436;434175.5540581689;288127.0477506168;296923.61432157;476295.4819330617;200938.4294338118;197532.22548909963;273.4187578820637;3836365.1887099184;1611257.6734499016;213374.99160368583;1552354.1034710046;0;165;162;5;53;52;51;16;113;109;1341230203084.5789;516284572704.84015;1018145011435.1102;36548.03054772343;3533.74884040704;-0.0;0.0;4762540.929282896;943227.6066882408;0.0;946960.7565018019;2.5705864342362723;0.20772191563593265
6238;2019-08-27 00:58:45.103;793;780;216;216;197;39;28;27;71;38;672;233;71;84;285;165;279;725;198;95;28;73;654;351;355;137;355;271;656;-1.0;-1.0;756.0;43.0;0.0;0;15;77;1;0;0;1;0;0;0;1;0;0;0;0;17799.10546875;11193.345703125;3355.09838867188;743.7910766601559;729.0;347532;686.0;0.0;Calculated values ==>;1566860325.103;352.46000000000004;351.16;294.76000000000005;294.76000000000005;292.86;277.06;273.4187578820637;275.96000000000004;275.86;280.26000000000005;276.96000000000004;340.36;296.46000000000004;280.26000000000005;281.56;301.66;289.66;301.06;345.66;282.66;275.96000000000004;341.76;346.06000000000006;280.46000000000004;241.92719264551067;263.95629194202945;273.4187578820637;292.96000000000004;6540000.000000001;3510000.0;3550000.0;1370000.0;3550000.0;2710000.0;6559999.999999999;0.0;0.0;0.126;0.007166666666666667;0.0;0.0;0.0;11193.345703125;3355.09838867188;743.7910766601559;17799.10546875;504445.0272035001;502530.95289398293;257569.31893070482;257569.31893070482;250618.21526720957;430735.4089219946;434353.62711375504;457068.422064553;472882.9073446267;523062.1480817269;476174.9804139011;457068.422064553;458675.1938209749;471412.42816093576;456261.25946858723;405977.4944631927;495055.59807844687;445375.20047969645;434353.62711375504;287708.2272785495;305722.83045113535;476295.4819330617;200840.4468987152;197532.22548909963;273.4187578820637;3836662.167618314;1611446.1960480812;213387.48885243785;1552410.3746251964;0;165;162;5;53;52;51;16;113;109;1341443135634.3892;516366746674.76697;1018308159754.965;32284.724870895567;1974.09441774615;-0.0;0.0;4763114.353935547;943273.4908474315;0.0;946960.7565018019;2.240275467336956;0.17460242962666964
6239;2019-08-27 00:59:45.133;794;782;215;215;196;38;28;28;69;38;673;233;69;83;285;166;279;726;198;94;28;73;652;350;355;137;355;270;654;-2.0;-2.0;699.0;0.0;0.0;0;14;73;1;0;0;1;0;0;0;1;0;0;0;0;17549.2734375;10876.4189453125;3324.45239257812;735.58740234375;743.0;347533;684.0;0.0;Calculated values ==>;1566860385.133;352.56000000000006;351.36;294.66;294.66;292.76000000000005;276.96000000000004;273.3108153835814;275.96000000000004;275.96000000000004;280.06;276.96000000000004;340.46000000000004;296.46000000000004;280.06;281.46000000000004;301.66;289.76000000000005;301.06;345.76;282.56;275.96000000000004;341.56000000000006;347.46000000000004;280.46000000000004;241.92719264551067;263.82572766246335;273.3108153835814;292.96000000000004;6520000.0;3500000.0;3550000.0;1370000.0;3550000.0;2700000.0;6540000.000000001;0.0;0.0;0.1165;0.0;0.0;0.0;0.0;10876.4189453125;3324.45239257812;735.58740234375;17549.2734375;504757.83855503437;502981.5018172008;257288.13552452417;257288.13552452417;250351.2095018714;430799.1582183253;434353.62711375504;456982.8607938469;472882.9073446267;523245.70478305256;476301.6402033497;456982.8607938469;458711.2380596926;471412.42816093576;456563.9833628716;406902.0290679921;495390.6842528582;445221.3200192884;434353.62711375504;286870.6033266602;311590.51834565785;476295.4819330617;200392.8114580023;197532.22548909963;273.3108153835814;3836956.8847273043;1611630.2027107498;213399.82317050066;1552466.0653798087;0;165;162;5;53;52;51;16;113;109;1341656242134.2876;516448987774.7278;1018470540904.8876;29892.740747625896;0.0;-0.0;0.0;4763632.7585548945;943289.9498596316;0.0;946960.7565018019;2.001327173160781;0.14514476038921897
6240;2019-08-27 01:00:45.114;794;783;214;214;195;38;28;29;68;39;673;233;68;82;285;167;279;724;195;93;28;73;649;350;355;136;355;269;651;-3.0;-1.0;522.0;44.0;0.0;0;11;69;1;0;0;1;0;0;0;1;0;0;0;0;17170.38671875;10675.734375;3299.51538085938;713.8506469726559;749.0;347534;682.0;0.0;Calculated values ==>;1566860445.114;352.56000000000006;351.46000000000004;294.56;294.56;292.66;276.96000000000004;273.3108153835814;275.96000000000004;276.06;279.96000000000004;277.06;340.46000000000004;296.46000000000004;279.96000000000004;281.36;301.66;289.86;301.06;345.56000000000006;282.46000000000004;275.96000000000004;341.36;348.06000000000006;280.46000000000004;241.71165711629368;263.6948088759802;273.3108153835814;292.66;6490000.000000001;3500000.0;3550000.0;1360000.0;3550000.0;2690000.0;6509999.999999999;0.0;0.0;0.087;0.007333333333333333;0.0;0.0;0.0;10675.734375;3299.51538085938;713.8506469726559;17170.38671875;505027.6902330351;503388.7584495356;257059.85624212262;257059.85624212262;250123.92913264394;430799.1582183253;434353.62711375504;457021.67461100663;473111.07959547755;523326.0852129229;476428.10941993154;457021.67461100663;458747.3744246312;471412.42816093576;456701.4910723406;408241.76576251537;495410.5378607783;445067.1762371403;434353.62711375504;286033.001929769;314105.63291466556;476421.0035774249;200650.12003610423;197532.22548909963;273.3108153835814;3837246.1236081733;1611809.747115235;213411.8979960429;1552521.2476315093;0;165;162;5;53;52;51;16;113;109;1341869174684.9443;516530861839.98035;1018632189700.3862;22304.325248016507;2022.3198126363516;-0.0;0.0;4764067.596363942;943306.7971881116;0.0;946960.7565018019;1.6561017620903944;0.13120995496488394
6241;2019-08-27 01:01:45.114;792;783;213;213;193;37;30;29;68;39;672;233;67;80;285;168;279;720;193;92;31;73;645;350;354;136;354;267;647;-2.0;-1.0;96.0;39.0;0.0;0;9;61;1;0;0;1;0;0;0;1;0;0;0;0;16497.81640625;10162.748046875;3289.7880859375;747.806030273438;755.0;347535;679.0;0.0;Calculated values ==>;1566860505.114;352.36;351.46000000000004;294.46000000000004;294.46000000000004;292.46000000000004;276.86;273.3108153835814;276.16;276.06;279.96000000000004;277.06;340.36;296.46000000000004;279.86;281.16;301.66;289.96000000000004;301.06;345.16;282.36;276.26000000000005;341.06000000000006;348.66;280.46000000000004;241.71165711629368;263.43189868330234;273.3108153835814;292.46000000000004;6450000.0;3500000.0;3540000.0;1360000.0;3540000.0;2670000.0;6470000.0;0.0;0.0;0.016;0.006500000000000001;0.0;0.0;0.0;10162.748046875;3289.7880859375;747.806030273438;16497.81640625;505123.35932027746;503753.1067413821;256884.25853451187;256884.25853451187;249590.25901188163;430799.1582183253;434951.03582335456;457346.4778140661;473111.07959547755;523383.84137492254;476680.47935083363;457223.07283723226;458819.922122249;471546.5869998184;456838.85020633845;409949.1645564111;495254.81505941023;445111.50831474504;435126.7110676904;284776.6418597092;316620.98725437425;476421.0035774249;201349.01171945376;197532.22548909963;273.3108153835814;3837526.6919675483;1611983.4011354174;213424.07846835328;1552576.1584937326;0;165;162;5;53;52;51;16;113;109;1342081874684.9443;516612461839.98035;1018792989700.3862;4095.9594575137976;1787.9679470768128;-0.0;0.0;4764287.598736488;943338.5495861092;0.0;946960.7565018019;0.41435110062953223;0.04110110622342494
6242;2019-08-27 01:02:45.105;790;782;213;213;192;35;33;29;68;40;671;233;67;80;285;168;279;711;195;91;33;73;637;349;354;136;354;267;639;-2.0;-1.0;339.0;53.0;0.0;0;8;55;1;0;0;1;0;0;0;1;0;0;0;0;15831.0078125;9557.8515625;3236.4638671875;739.497314453125;756.0;347536;677.0;0.0;Calculated values ==>;1566860565.105;352.16;351.36;294.46000000000004;294.46000000000004;292.36;276.66;273.20264511476705;276.46000000000004;276.06;279.96000000000004;277.16;340.26;296.46000000000004;279.86;281.16;301.66;289.96000000000004;301.06;344.26;282.26000000000005;276.46000000000004;340.86;348.76;280.46000000000004;241.71165711629368;263.43189868330234;273.20264511476705;292.66;6370000.0;3490000.0;3540000.0;1360000.0;3540000.0;2670000.0;6390000.0;0.0;0.0;0.0565;0.008833333333333334;0.0;0.0;0.0;9557.8515625;3236.4638671875;739.497314453125;15831.0078125;505578.6531327064;504347.36038976914;257317.6337097711;257317.6337097711;249560.14202603715;430862.6128555636;435476.654632479;457346.4778140661;473208.68934220774;523280.97321174;476680.47935083363;457223.07283723226;458819.922122249;471546.5869998184;457002.4951182406;413133.97216767754;494811.5186846824;444957.3816727809;435476.654632479;283939.0963198885;317040.2365367038;476421.0035774249;200562.8481860141;197532.22548909963;273.2026451147671;3837796.058424725;1612147.7148145735;213436.47080375048;1552630.5357688032;0;165;162;5;53;52;51;16;113;109;1342294242824.7214;516694049599.8948;1018953165670.2181;14508.275073984938;2436.747039290796;-0.0;0.0;4764442.610768795;943373.7502633983;0.0;946960.7565018019;1.2520508768389726;0.10632718973276888
6243;2019-08-27 01:03:45.125;786;779;213;213;193;34;35;28;68;40;670;234;68;80;285;168;279;691;193;90;35;73;634;348;353;137;352;266;636;352.0;-1.0;499.0;55.0;0.0;0;6;50;1;0;0;1;0;0;0;1;0;0;0;0;15509.8046875;9203.923828125;3209.88330078125;725.895141601562;759.0;347537;674.0;0.0;Calculated values ==>;1566860625.125;351.76;351.06000000000006;294.46000000000004;294.46000000000004;292.46000000000004;276.56;273.0942459734351;276.66;275.96000000000004;279.96000000000004;277.16;340.16;296.56;279.96000000000004;281.16;301.66;289.96000000000004;301.06;342.26;282.16;276.66;340.56000000000006;349.06000000000006;280.46000000000004;241.92719264551067;263.299902668528;273.0942459734351;292.46000000000004;6340000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2660000.0;6360000.0;0.058666666666666666;0.0;0.08316666666666667;0.009166666666666667;0.0;0.058666666666666666;0.0;9203.923828125;3209.88330078125;725.895141601562;15509.8046875;505324.0827695857;504224.4504844584;257485.04993283984;257485.04993283984;250030.7271405742;430925.7729439634;436061.7692676645;457508.28347498295;473078.44118532055;523258.5324574579;476918.59149654844;457508.28347498295;458978.33121426275;471814.2431237593;457165.7410571888;414260.3088535897;492357.6126952261;445002.1152832822;436061.7692676645;282682.81946839223;318298.0250993184;476295.4819330617;200059.24010755162;200059.24010755162;273.0942459734351;3838057.318919955;1612304.1150588219;213448.68647808165;1552684.273235039;0;165;162;5;53;52;51;16;113;109;1342506413524.654;516775976899.8687;1019113118970.1674;21411.178773391373;2532.1655500671754;-0.0;13845.481710726623;4764742.039327022;943415.1716708314;0.0;947076.1739756927;2.875927114345852;0.12332884455697322
6244;2019-08-27 01:04:45.126;781;776;214;214;193;33;39;27;69;40;669;234;68;80;285;168;279;673;193;90;39;73;628;346;351;137;351;266;630;382.0;-1.0;424.0;67.0;0.0;0;5;44;1;0;0;1;0;0;0;1;0;0;0;0;14989.736328125;8691.59375;3206.27416992188;717.6926879882809;759.0;347538;672.0;0.0;Calculated values ==>;1566860685.126;351.26;350.76;294.56;294.56;292.46000000000004;276.46000000000004;272.8767566201714;277.06;275.86;280.06;277.16;340.06000000000006;296.56;279.96000000000004;281.16;301.66;289.96000000000004;301.06;340.46000000000004;282.16;277.06;340.36;349.06000000000006;280.46000000000004;241.92719264551067;263.299902668528;272.8767566201714;292.46000000000004;6280000.0;3460000.0;3510000.0;1370000.0;3510000.0;2660000.0;6300000.0;0.06366666666666666;0.0;0.07066666666666667;0.011166666666666667;0.0;0.06366666666666666;0.0;8691.59375;3206.27416992188;717.6926879882809;14989.736328125;505210.3028580919;504375.0251963022;258234.8150385102;258234.8150385102;250279.34119108916;431051.2098666511;437212.9964797356;457631.30196289765;473078.44118532055;523155.71412255184;476918.59149654844;457508.28347498295;458978.33121426275;471947.7424171462;457491.0470043858;416417.85920157563;490475.31017943664;445398.2384250523;437212.9964797356;281845.32903042674;318298.0250993184;476295.4819330617;199580.75136080149;199580.75136080149;272.8767566201714;3838311.485997492;1612453.2468572813;213460.71657714536;1552737.74210503;0;165;162;5;53;52;51;16;113;109;1342717617044.399;516858178269.7694;1019272721629.9746;18235.57224254813;3089.9811580569058;-0.0;15129.252939238804;4765072.434424915;943462.0236741962;0.0;947317.6341217528;2.889669945938517;0.11565484383965215
6245;2019-08-27 01:05:45.076;775;770;215;215;195;32;42;26;70;40;669;234;69;81;285;168;279;648;192;90;42;74;621;345;350;136;350;266;623;-3.0;-2.0;428.0;66.0;3.0;0;3;37;1;0;0;1;0;0;0;1;0;0;0;0;14475.0732421875;8199.0615234375;3096.09643554688;709.661499023438;759.0;347539;670.0;0.0;Calculated values ==>;1566860745.076;350.66;350.16;294.66;294.66;292.66;276.36;272.7676641592781;277.36;275.76000000000005;280.16;277.16;340.06000000000006;296.56;280.06;281.26000000000005;301.66;289.96000000000004;301.06;337.96000000000004;282.16;277.36;340.16;349.06000000000006;280.56;241.71165711629368;263.299902668528;272.7676641592781;292.36;6210000.0;3450000.0;3500000.0;1360000.0;3500000.0;2660000.0;6230000.0;0.0;0.0;0.07133333333333333;0.011000000000000001;0.0005;0.0005;0.0;8199.0615234375;3096.09643554688;709.661499023438;14475.0732421875;505059.5328260987;504225.6676033224;259077.3259585837;259077.3259585837;251299.65743564483;431113.4868728058;437947.1294314736;457754.22524122684;473208.68934220774;523155.71412255184;476918.59149654844;457631.30196289765;459100.23984408117;472081.0238579482;457653.1124292614;418794.47581578034;487714.6322859895;445595.24986657227;437947.1294314736;281007.8604223974;318298.0250993184;476518.0935701281;199510.48919795384;259077.3259585837;272.7676641592781;3838556.8214607066;1612593.885021788;213472.60128319805;1552790.2180936548;0;165;162;5;53;52;51;16;113;109;1342927741794.5662;516940010019.8345;1019432188630.1014;18421.38650442014;3047.083648093917;-0.0;89.43490173644496;4765377.65451917;943513.1232624492;0.0;947444.3508351962;1.7957708676635113;0.14939703039422775
