;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6246;2019-08-27 01:06:45.107;769;766;217;217;195;30;47;24;71;40;668;234;70;81;284;167;279;628;192;91;47;74;620;342;347;136;346;265;623;94.0;-1.0;283.0;69.0;0.0;0;1;30;1;0;0;1;0;0;0;1;0;0;0;0;14141.15625;7732.46337890625;3178.39428710938;697.5033569335941;759.0;347540;669.0;0.0;Calculated values ==>;1566860805.107;350.06000000000006;349.76;294.86;294.86;292.66;276.16;272.43898195401505;277.86;275.56;280.26000000000005;277.16;339.96000000000004;296.56;280.16;281.26000000000005;301.56;289.86;301.06;335.96000000000004;282.26000000000005;277.86;340.06000000000006;349.06000000000006;280.56;241.71165711629368;263.1675429290057;272.43898195401505;292.36;6200000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2650000.0;6230000.0;0.015666666666666666;0.0;0.04716666666666667;0.0115;0.0;0.015666666666666666;0.0;7732.46337890625;3178.39428710938;697.5033569335941;14141.15625;504368.0575819538;503702.1144654428;259925.38289611638;259925.38289611638;251299.65743564483;431298.55289687274;439445.40114443505;458037.6070662192;473208.68934220774;523133.40863804176;477044.142430252;457915.0635832555;459258.0055989065;472488.2021965363;458002.2514562416;419122.92533208424;484879.21908419894;446332.8405080175;439445.40114443505;280589.13426710566;318298.0250993184;476518.0935701281;198781.90662631835;198781.90662631835;272.43898195401505;3838795.41324912;1612726.716323677;213484.33371565098;1552842.5325316316;0;165;162;5;53;52;51;16;113;109;1343136949830.0447;517021652180.02124;1019591570935.4661;12228.227204081992;3193.966149853812;-0.0;3770.394747450495;4765633.19993094;943565.158882071;0.0;947476.5327010574;1.6533417649092224;0.11185783358506578
6247;2019-08-27 01:07:45.097;764;762;217;217;194;28;51;21;72;40;668;234;71;82;284;167;279;622;192;92;51;75;618;339;344;135;344;265;621;653.0;-1.0;544.0;79.0;0.0;0;1;22;1;0;0;1;0;0;0;1;0;0;0;0;13787.2109375;7249.7001953125;3154.30981445312;704.978149414062;757.0;347541;668.0;0.0;Calculated values ==>;1566860865.097;349.56000000000006;349.36;294.86;294.86;292.56;275.96000000000004;272.10816812424576;278.26000000000005;275.26000000000005;280.36;277.16;339.96000000000004;296.56;280.26000000000005;281.36;301.56;289.86;301.06;335.36;282.36;278.26000000000005;339.96000000000004;348.86;280.66;241.49495122638035;263.1675429290057;272.10816812424576;292.36;6180000.0;3390000.0;3440000.0;1350000.0;3440000.0;2650000.0;6210000.0;0.10883333333333334;0.0;0.09066666666666667;0.013166666666666667;0.0;0.10883333333333334;0.0;7249.7001953125;3154.30981445312;704.978149414062;13787.2109375;503897.7348565217;503361.26388776326;260058.03848008913;260058.03848008913;251025.59886576503;431480.97241316177;440745.04656131705;458160.0575274389;473338.7274854557;523133.40863804176;477044.142430252;458037.6070662192;459379.55228457076;472752.80690030695;458483.6511572601;419772.1169536088;484242.83398449863;447061.1400344459;440745.04656131705;280170.41352433193;317459.4925940039;476740.22811577545;197679.18436593818;197679.18436593818;272.10816812424576;3839028.1108520627;1612851.5468777586;213496.01911360165;1552895.2962701877;0;165;162;5;53;52;51;16;113;109;1343344215279.254;517102938629.7111;1019750544434.8595;23616.93249997607;3674.303742706191;-0.0;26453.668002263734;4765931.859809057;943622.3849250269;0.0;947728.3579118126;4.8379657512313585;0.14973339785427023
6248;2019-08-27 01:08:45.098;760;759;217;217;195;26;57;17;73;39;669;234;72;83;283;166;279;621;194;93;57;76;623;335;340;134;340;266;625;87.0;-1.0;32.0;0.0;0.0;0;1;17;1;0;0;1;0;0;0;1;0;0;0;0;13675.9580078125;7028.32568359375;3183.072265625;701.616333007812;754.0;347542;666.0;0.0;Calculated values ==>;1566860925.098;349.16;349.06000000000006;294.86;294.86;292.66;275.76000000000005;271.6637117239857;278.86;274.86;280.46000000000004;277.06;340.06000000000006;296.56;280.36;281.46000000000004;301.46000000000004;289.76000000000005;301.06;335.26000000000005;282.46000000000004;278.86;339.76;348.56000000000006;280.76000000000005;241.2770596917726;263.299902668528;271.6637117239857;292.56;6230000.0;3350000.0;3400000.0;1340000.0;3400000.0;2660000.0;6250000.0;0.0145;0.0;0.005333333333333333;0.0;0.0;0.0145;0.0;7028.32568359375;3183.072265625;701.616333007812;13675.9580078125;502914.83103767154;502598.7223626745;259794.49617779284;259794.49617779284;251210.97641551596;431720.082569444;442536.69077664614;458122.42887004314;473371.24222306634;523155.71412255184;476918.59149654844;457999.7881933942;459343.78947459883;473156.81536587566;458987.5896897165;418129.58628641116;483652.6815998813;447969.45981563686;442536.69077664614;279332.9882161641;316201.74473053816;476961.8891292235;196395.53166622907;196395.53166622907;271.6637117239857;3839256.9744082354;1612970.5324101376;213507.74092968125;1552948.1086678598;0;165;162;5;53;52;51;16;113;109;1343549418699.8215;517183639974.9343;1019909847090.3;1395.8767850870083;0.0;-0.0;3569.0468071010478;4766140.30336101;943653.0046332874;0.0;947978.5513724041;0.454954375004728;0.0018847202350641874
6249;2019-08-27 01:09:45.088;758;758;216;217;193;23;61;13;75;38;671;234;74;85;283;165;279;635;195;93;61;76;627;333;337;134;337;267;629;590.0;-2.0;178.0;33.0;0.0;0;1;16;1;0;0;1;0;0;0;1;0;0;0;0;13676.7958984375;6934.82568359375;3217.27880859375;710.0858764648441;751.0;347543;664.0;0.0;Calculated values ==>;1566860985.088;348.96000000000004;348.96000000000004;294.76000000000005;294.86;292.46000000000004;275.46000000000004;271.4400167685773;279.26000000000005;274.46000000000004;280.66;276.96000000000004;340.26;296.56;280.56;281.66;301.46000000000004;289.66;301.06;336.66;282.46000000000004;279.26000000000005;339.56000000000006;348.26;280.76000000000005;241.2770596917726;263.43189868330234;271.4400167685773;292.66;6270000.0;3329999.9999999995;3370000.0000000005;1340000.0;3370000.0000000005;2670000.0;6290000.0;0.09833333333333334;0.0;0.029666666666666668;0.0055000000000000005;0.0;0.09833333333333334;0.0;6934.82568359375;3217.27880859375;710.0858764648441;13676.7958984375;502281.8456128445;502096.46358308423;259119.68918196653;259537.8211366582;250321.3803270803;431837.87352777255;443769.5093361749;458207.6271742694;473273.9119493556;523280.97321174;476792.85390428954;458084.88999763224;459429.94307753176;473550.21703921177;459172.100092396;416766.1264278889;485218.7431540209;448532.7238736461;443769.5093361749;278495.58437821403;314944.0575458753;476961.8891292235;196008.910588374;196008.910588374;271.4400167685773;3839484.876034221;1613086.872611617;213519.50315406456;1553001.4360374436;0;165;162;5;53;52;51;16;113;109;1343752484849.8538;517264026574.9471;1020069720440.3254;7778.561925381564;1545.2413819746723;-0.0;24363.125543533755;4766216.7442746665;943665.8794986374;0.0;948211.2806806793;3.1013016442897676;0.026001670469830974
6250;2019-08-27 01:10:45.139;759;757;214;215;193;22;65;11;76;37;674;235;75;86;282;164;279;650;194;93;65;77;630;331;335;136;335;268;632;688.0;80.0;944.0;59.0;0.0;0;1;15;1;0;0;1;0;0;0;1;0;0;0;0;13818.216796875;6937.7900390625;3301.30541992188;709.1781616210941;746.0;347544;663.0;0.0;Calculated values ==>;1566861045.139;349.06000000000006;348.86;294.56;294.66;292.46000000000004;275.36;271.215330690691;279.66;274.26000000000005;280.76000000000005;276.86;340.56000000000006;296.66;280.66;281.76000000000005;301.36;289.56;301.06;338.16;282.46000000000004;279.66;339.46000000000004;347.76;280.86;241.71165711629368;263.56353331371673;271.215330690691;292.56;6300000.0;3310000.0;3350000.0;1360000.0;3350000.0;2680000.0;6320000.0;0.11466666666666667;0.013333333333333334;0.15733333333333333;0.009833333333333333;0.0;0.11466666666666667;0.0;6937.7900390625;3301.30541992188;709.1781616210941;13818.216796875;502135.99560602714;501685.3127187061;258116.82863920543;258524.28353897636;250195.78618403003;431954.4880088244;444778.62371509545;458170.3683090913;472915.8103579757;523509.3350875195;476779.4238206559;458047.44126800745;459394.54653447325;473689.6927845559;459356.2384819011;415711.93858764414;487029.9588108455;448905.24581853277;444778.62371509545;278076.8904731985;312848.0458788934;476809.27933596785;195452.8735536218;195452.8735536218;271.215330690691;3839714.1958958963;1613202.576006769;213531.34040747854;1553055.8037458775;0;165;162;5;53;52;51;16;113;109;1343954256209.45;517345095424.78485;1020230356865.004;41334.21917486053;2766.6713235264024;0.0;28589.352685182315;4766626.365331882;943701.8426471596;0.0;948652.9264117556;6.639425146149138;0.2524214907897188
6251;2019-08-27 01:11:45.089;761;757;212;214;191;21;68;9;77;36;676;235;76;88;282;162;279;664;192;94;68;78;634;328;333;142;333;270;637;-2.0;83.0;755.0;13.0;0.0;0;2;13;1;0;0;1;0;0;0;1;0;0;0;0;13725.5732421875;6874.99462890625;3320.94409179688;699.1752319335941;741.0;347545;663.0;0.0;Calculated values ==>;1566861105.089;349.26;348.86;294.36;294.56;292.26000000000005;275.26000000000005;270.87642091645444;279.96000000000004;274.06;280.86;276.76000000000005;340.76;296.66;280.76000000000005;281.96000000000004;301.36;289.36;301.06;339.56000000000006;282.56;279.96000000000004;339.46000000000004;347.26;280.96000000000004;242.98782864720522;263.82572766246335;270.87642091645444;292.36;6340000.0;3279999.9999999995;3329999.9999999995;1420000.0;3329999.9999999995;2700000.0;6370000.0;0.0;0.013833333333333333;0.12583333333333332;0.0021666666666666666;0.0;0.0;0.0;6874.99462890625;3320.94409179688;699.1752319335941;13725.5732421875;502030.06080911687;501219.26888352545;257033.10932207044;257827.79421230534;249292.32386896844;432127.2027000197;445623.5700413022;457972.81567399047;472029.85167895287;523554.8335767613;476527.34042362473;457849.41250540555;459324.03016746056;473950.49290024035;459566.1985705888;414260.3088535897;488478.0172976554;449418.8125123479;445623.5700413022;278076.8904731985;310752.19949742197;476154.4918017729;194574.2892635699;195452.8735536218;270.8764209164545;3839943.536203418;1613317.5866236445;213543.06690553558;1553110.943170675;0;165;162;5;53;52;51;16;113;109;1344154489209.6091;517428425924.85114;1020391622365.1323;33144.31457331125;610.0904388327731;0.0;0.0;4767246.502568237;943729.9588788005;0.0;948890.9724804834;3.0981231732757717;0.2231338628923884
6252;2019-08-27 01:12:45.070;764;758;210;211;188;20;70;7;78;34;675;234;77;90;281;161;279;677;191;94;71;78;638;328;333;146;333;272;641;298.0;89.0;675.0;106.0;0.0;0;33;19;1;0;0;1;0;0;0;1;0;0;0;0;14158.099609375;7260.34375;3364.982421875;831.664306640625;733.0;347546;662.0;0.0;Calculated values ==>;1566861165.07;349.56000000000006;348.96000000000004;294.16;294.26000000000005;291.96000000000004;275.16;270.87642091645444;280.16;273.86;280.96000000000004;276.56;340.66;296.56;280.86;282.16;301.26000000000005;289.26000000000005;301.06;340.86;282.56;280.26000000000005;339.36;346.46000000000004;280.96000000000004;243.81672145450628;264.08650396036035;270.87642091645444;292.26000000000005;6380000.0;3279999.9999999995;3329999.9999999995;1460000.0;3329999.9999999995;2720000.0;6409999.999999999;0.049666666666666665;0.014833333333333334;0.1125;0.017666666666666667;0.0;0.049666666666666665;0.0;7260.34375;3364.982421875;831.664306640625;14158.099609375;502057.6167523834;500978.9872024324;256040.08757698693;256426.47340935745;248107.86168425344;432127.2027000197;445920.76536376483;457774.7695993312;471301.5102264595;523291.16170357814;476161.33844445925;457650.88640546985;459253.88506585953;473829.05107968685;459435.0007309549;412750.83506119304;489889.13010934787;449418.8125123479;446069.01558327966;277658.20189090865;307399.1840295507;475649.4772941081;194931.6115527752;194931.6115527752;270.87642091645444;3840175.826561726;1613435.343808443;213555.81986196357;1553166.641581489;0;165;162;5;53;52;51;16;113;109;1344354225939.4314;517514798564.77423;1020554170874.9875;29569.85528023755;4959.348961430214;0.0;12473.157733515054;4767768.955154158;943776.3561766297;0.0;948994.8825462261;4.102505109288742;0.22634683415026172
6253;2019-08-27 01:13:45.140;769;761;209;210;187;20;72;7;79;31;674;233;78;95;282;159;279;689;193;94;73;76;649;328;333;146;332;273;652;135.0;88.0;859.0;85.0;0.0;0;56;24;1;0;0;1;0;0;0;1;0;0;0;0;14633.302734375;7692.54736328125;3413.62744140625;975.4435424804691;723.0;347547;663.0;0.0;Calculated values ==>;1566861225.14;350.06000000000006;349.26;294.06;294.16;291.86;275.16;270.87642091645444;280.36;273.86;281.06;276.26000000000005;340.56000000000006;296.46000000000004;280.96000000000004;282.66;301.36;289.06;301.06;342.06000000000006;282.56;280.46000000000004;339.46000000000004;345.46000000000004;280.76000000000005;243.81672145450628;264.2163659402789;270.87642091645444;292.46000000000004;6490000.000000001;3279999.9999999995;3329999.9999999995;1460000.0;3320000.0000000005;2730000.0;6520000.0;0.022500000000000003;0.014666666666666666;0.14316666666666666;0.014166666666666666;0.0;0.022500000000000003;0.0;7692.54736328125;3413.62744140625;975.4435424804691;14633.302734375;501705.06290292216;500351.2741187487;255108.98086645897;255483.69890947625;247369.79068909923;432127.2027000197;446217.03652929445;457737.58565271663;471003.6945412344;523107.52596169815;475921.0858663621;457613.5104259591;459709.7415554319;474080.5867693638;459172.24426951935;408241.76576251537;490435.4128221802;449418.8125123479;446364.8299419096;278076.8904731985;303208.48990285693;475452.60192754446;194854.94113448568;194854.94113448568;270.87642091645444;3840416.0348316887;1613560.096610074;213570.89666318675;1553223.1959003294;0;165;162;5;53;52;51;16;113;109;1344554259040.003;517602500765.02484;1020717861625.4553;37636.031940193396;3975.133527901666;0.0;5658.972498167039;4768329.657606501;943850.8970606113;0.0;949146.159916522;3.9125667280611136;0.2638654997992443
6254;2019-08-27 01:14:45.101;775;765;208;209;185;20;74;7;79;28;675;230;79;99;282;158;279;701;191;95;75;74;659;328;333;147;333;274;662;92.0;76.0;715.0;93.0;0.0;0;82;29;1;0;0;1;0;0;0;1;0;0;0;0;15140.55078125;8170.13330078125;3500.314453125;1123.54174804688;694.0;347548;663.0;0.0;Calculated values ==>;1566861285.101;350.66;349.66;293.96000000000004;294.06;291.66;275.16;270.87642091645444;280.56;273.86;281.06;275.96000000000004;340.66;296.16;281.06;283.06;301.36;288.96000000000004;301.06;343.26;282.66;280.66;339.46000000000004;342.56000000000006;280.56;244.02132995426717;264.3458800820626;270.87642091645444;292.26000000000005;6590000.000000001;3279999.9999999995;3329999.9999999995;1470000.0;3329999.9999999995;2740000.0;6620000.0;0.015333333333333334;0.012666666666666666;0.11916666666666667;0.015500000000000002;0.0;0.015333333333333334;0.0;8170.13330078125;3500.314453125;1123.54174804688;15140.55078125;501583.5456782734;499953.0451525594;254270.3555748731;254635.53438138418;246365.3352453279;432127.2027000197;446512.3975411211;457576.22644774226;470571.38977625844;523130.33057688357;475452.9148131825;457576.22644774226;460043.3137445127;473950.49290024035;459040.68428847555;403540.94725495507;491099.1295846725;449562.0029487037;446659.741027148;278076.8904731985;291058.95107146574;475128.34837134933;194975.35685798363;194975.35685798363;270.87642091645444;3840663.9890024704;1613692.1996926786;213588.37683776082;1553280.7746322323;0;165;162;5;53;52;51;16;113;109;1344753929169.8887;517690343629.97455;1020881854960.3615;31293.270292779573;4342.3713684571685;0.0;3859.1605572605204;4768903.69509106;943920.1645482231;0.0;949225.4261353845;3.0869809774713337;0.21973068026149592
6255;2019-08-27 01:15:45.131;784;770;207;208;184;22;76;8;80;25;676;227;79;102;282;156;279;710;191;95;76;70;658;331;336;146;336;275;660;-3.0;0.0;999.0;218.0;0.0;0;99;34;1;0;0;1;0;0;0;1;0;0;0;0;15399.6416015625;8424.8203125;3464.10473632812;1229.08581542969;656.0;347549;684.0;14.0;Calculated values ==>;1566861345.131;351.56000000000006;350.16;293.86;293.96000000000004;291.56;275.36;271.215330690691;280.76000000000005;273.96000000000004;281.16;275.66;340.76;295.86;281.06;283.36;301.36;288.76000000000005;301.06;344.16;282.66;280.76000000000005;341.56000000000006;338.76;280.16;243.81672145450628;264.4750485637546;271.215330690691;292.26000000000005;6580000.0;3310000.0;3360000.0;1460000.0;3360000.0;2750000.0;6600000.0;0.0;0.0;0.1665;0.036333333333333336;0.0;0.0;0.03518732551094445;8424.8203125;3464.10473632812;1229.08581542969;15399.6416015625;502882.72577949567;500816.83516855753;253997.4804111921;254361.92775630075;246106.22464778638;431954.4880088244;446226.70029957924;457539.03483931615;470407.4988314594;523153.2123420618;474983.07627302455;457414.4746201617;460254.8701594778;473558.98474860704;458297.9455143194;404043.7857684414;492569.050247728;449008.51775306603;446226.70029957924;286870.6033266602;275146.1813398168;474861.5649387324;196114.88052883843;194975.35685798363;271.215330690691;3840918.617856341;1613830.5601183635;213607.99187006196;1553338.8404771967;0;165;162;5;53;52;51;16;113;109;1344954729519.793;517778287579.9326;1021046637310.283;43527.12169269454;10127.796200226148;-0.0;0.0;4769527.510108942;944040.8095702695;0.0;949257.6018865153;4.090171783521875;0.35851581038446384
6256;2019-08-27 01:16:45.122;791;774;206;206;183;25;20;10;79;24;678;226;79;104;283;156;279;714;193;96;21;67;658;334;338;150;338;276;661;-2.0;-1.0;969.0;226.0;0.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;15688.3603515625;8939.0478515625;3501.388671875;1218.03942871094;624.0;347550;720.0;14.0;Calculated values ==>;1566861405.122;352.26;350.56000000000006;293.76000000000005;293.76000000000005;291.46000000000004;275.66;271.55198750734434;275.16;274.16;281.06;275.56;340.96000000000004;295.76000000000005;281.06;283.56;301.46000000000004;288.76000000000005;301.06;344.56000000000006;282.76000000000005;275.26000000000005;345.16;335.56;279.86;244.62907804385475;264.60387354146746;271.55198750734434;292.46000000000004;6580000.0;3340000.0;3379999.9999999995;1500000.0;3379999.9999999995;2760000.0;6609999.999999999;0.0;0.0;0.1615;0.03766666666666666;0.0;0.0;0.03524909065137412;8939.0478515625;3501.388671875;1218.03942871094;15688.3603515625;503817.20807377866;501263.4629510349;253590.55963631708;253590.55963631708;245748.2879645502;431779.12508338504;437026.7201361947;457252.3274001958;469766.86311683187;523279.59015532734;474740.17281075334;457252.3274001958;460344.40931314987;473419.29087688343;457815.2852395828;404043.7857684414;493028.23105442047;448781.8452893149;437193.046983014;301951.40411888575;261751.83340796042;474051.2886147496;196936.6993662608;194975.35685798363;271.55198750734434;3841177.6456790096;1613975.2373147437;213628.38152150184;1553396.8775486709;0;165;162;5;53;52;51;16;113;109;1345156899189.5808;517867074259.8395;1021211912515.1095;42040.97392748051;10437.982861693077;-0.0;0.0;4770240.470611576;944212.1653550486;0.0;949257.6018865153;3.842226392829633;0.3432966546416945
6257;2019-08-27 01:17:45.082;796;776;206;206;183;28;13;13;69;23;674;226;72;104;283;155;279;718;195;95;14;63;653;339;343;148;343;279;655;-2.0;-1.0;1362.0;309.0;0.0;0;1;53;1;0;0;1;0;0;0;1;0;1;0;0;17451.384765625;9620.03515625;3419.69140625;2534.70190429688;604.0;347551;731.0;0.0;Calculated values ==>;1566861465.082;352.76;350.76;293.76000000000005;293.76000000000005;291.46000000000004;275.96000000000004;272.10816812424576;274.46000000000004;274.46000000000004;280.06;275.46000000000004;340.56000000000006;295.76000000000005;280.36;283.56;301.46000000000004;288.66;301.06;344.96000000000004;282.66;274.56;346.26;333.56;279.46000000000004;244.22491754036054;264.9883086891361;272.10816812424576;292.66;6530000.0;3390000.0;3429999.9999999995;1480000.0;3429999.9999999995;2790000.0;6550000.0;0.0;0.0;0.22699999999999998;0.0515;0.0;0.0;0.0;9620.03515625;3419.69140625;2534.70190429688;17451.384765625;504932.62886197894;502087.434586071;253860.77427375253;253860.77427375253;245947.19756506162;431480.97241316177;434649.6377838782;455500.0174954674;469938.1447158781;522623.75214281795;474352.4438398956;455880.20852032345;459876.9088188651;472761.53027766175;456867.6655628911;406443.058749117;494185.72660653904;447696.4364462718;434823.179224515;306560.99450073834;253382.8652305231;473913.1905951899;198203.6522351072;194975.35685798363;272.10816812424576;3841453.6261121333;1614129.7932338903;213659.6335174005;1553454.5147655804;0;165;162;5;53;52;51;16;113;110;1345361062989.7107;517956414659.8963;1021378301515.2153;58406.274914101756;14199.041225544259;-0.0;0.0;4771076.97297885;944417.3370168834;0.0;949257.6018865153;4.661828605424159;0.41854104146125753
6258;2019-08-27 01:18:45.103;798;777;207;207;186;33;15;15;45;21;639;228;52;109;282;155;279;717;192;24;15;57;656;343;347;145;347;279;658;165.0;-1.0;1316.0;254.0;0.0;0;1;66;1;0;0;1;0;0;0;1;0;1;0;0;17938.802734375;10567.4384765625;3413.27294921875;2169.40356445312;593.0;347552;725.0;0.0;Calculated values ==>;1566861525.103;352.96000000000004;350.86;293.86;293.86;291.76000000000005;276.46000000000004;272.5487779782249;274.66;274.66;277.66;275.26000000000005;337.06;295.96000000000004;278.36;284.06;301.36;288.66;301.06;344.86;275.56;274.66;345.66;332.46000000000004;278.86;243.61107973660833;264.9883086891361;272.5487779782249;292.36;6559999.999999999;3429999.9999999995;3470000.0000000005;1450000.0;3470000.0000000005;2790000.0;6580000.0;0.0275;0.0;0.21933333333333332;0.042333333333333334;0.0;0.0275;0.0;10567.4384765625;3413.27294921875;2169.40356445312;17938.802734375;504928.0191349074;501944.7512550729;254088.496621637;254088.496621637;246828.80984462885;431237.1583312671;434019.03052351304;452420.5930084575;470144.8075853309;518989.5488834533;474581.92990439304;453325.99044689833;460492.3767240691;472107.36217300064;456209.3810932254;405025.51839442825;493747.5699770607;435589.022954605;434019.03052351304;304046.57827927166;248780.69988749037;473708.40208709566;199058.07666094849;199058.07666094849;272.5487779782249;3841748.64756223;1614298.0810607052;213698.84811655455;1553511.476064602;0;165;162;5;53;52;51;16;113;110;1345568135439.3948;518044345424.7622;1021545760104.96;55570.84525222031;11626.863776373566;-0.0;6461.426231220526;4772027.114745387;944632.6282171273;0.0;949311.4659508531;4.560904693517942;0.3510380366323754
6259;2019-08-27 01:19:45.133;799;780;212;211;188;37;17;18;21;22;626;231;28;103;282;156;279;721;192;24;17;52;659;346;350;146;350;280;661;436.0;-1.0;966.0;287.0;0.0;0;15;77;1;0;0;1;0;0;0;1;0;1;0;0;18901.625;11427.671875;3462.85131835938;2237.53466796875;586.0;347553;718.0;0.0;Calculated values ==>;1566861585.133;353.06000000000006;351.16;294.36;294.26000000000005;291.96000000000004;276.86;272.8767566201714;274.86;274.96000000000004;275.26000000000005;275.36;335.76000000000005;296.26000000000005;275.96000000000004;283.46000000000004;301.36;288.76000000000005;301.06;345.26;275.56;274.86;344.96000000000004;331.76000000000005;278.36;243.81672145450628;265.11578078379944;272.8767566201714;292.36;6590000.000000001;3460000.0;3500000.0;1460000.0;3500000.0;2800000.0;6609999.999999999;0.07266666666666667;0.0;0.161;0.04783333333333333;0.0;0.07266666666666667;0.0;11427.671875;3462.85131835938;2237.53466796875;18901.625;504791.1861927435;502071.06748844084;255792.65834041257;255420.16601122133;247384.76522023347;431051.2098666511;433629.9109689855;449082.5481961668;470109.113730285;517552.1125017553;474797.0082884179;450013.595866885;459596.7218416334;471706.96375999466;455849.1226598329;403540.94725495507;494005.10106752074;434867.2671453463;433629.9109689855;301113.3779324612;245852.32104278926;473084.60865818406;199839.45873527793;199839.45873527793;272.8767566201714;3842055.804628319;1614481.465293174;213735.59096404986;1553568.8057506555;0;165;162;5;53;52;51;16;113;110;1345777339989.2952;518131689074.7206;1021713543954.88;40128.13740320311;13070.22633797901;-0.0;16988.772862316087;4772825.005012896;944838.5402058576;0.0;949506.9819857023;4.097787219762218;0.2674642795697516
6260;2019-08-27 01:20:45.144;800;782;216;216;193;42;20;20;11;22;635;233;15;95;282;157;279;723;195;26;20;48;650;351;356;146;356;279;652;-1.0;0.0;1017.0;301.0;0.0;0;36;84;1;0;0;1;0;0;0;1;0;1;0;0;19490.732421875;11696.13671875;3332.76733398438;2312.6318359375;582.0;347554;711.0;0.0;Calculated values ==>;1566861645.144;353.16;351.36;294.76000000000005;294.76000000000005;292.46000000000004;277.36;273.4187578820637;275.16;275.16;274.26000000000005;275.36;336.66;296.46000000000004;274.66;282.66;301.36;288.86;301.06;345.46000000000004;275.76000000000005;275.16;344.26;331.36;277.96000000000004;243.81672145450628;264.9883086891361;273.4187578820637;292.66;6500000.0;3510000.0;3560000.0;1460000.0;3560000.0;2790000.0;6520000.0;0.0;0.0;0.1695;0.050166666666666665;0.0;0.0;0.0;11696.13671875;3332.76733398438;2312.6318359375;19490.732421875;505729.5881024363;503164.36025637254;257784.59414324697;257784.59414324697;249396.21619894743;430735.4089219946;432660.6075322633;447927.65120840445;470109.113730285;518573.3750570246;475154.74293890456;448465.09073983564;458763.1769527339;470900.2020711838;455151.7111609148;407801.1577533534;495174.27414864296;433749.0758717246;432660.6075322633;298180.4796168596;244179.05427248686;472688.91281728103;201245.95648714088;199839.45873527793;273.4187578820637;3842375.7995959925;1614674.199026665;213773.5159699912;1553625.4462884346;0;165;162;5;53;52;51;16;113;110;1345989178819.8472;518219305134.9489;1021881274700.3171;41812.547255254176;13617.388309228696;-0.0;0.0;4773507.969240653;945060.9777679087;0.0;949648.5810483269;3.196368298651777;0.3020020399679115
6261;2019-08-27 01:21:45.134;797;782;218;218;197;44;23;23;22;23;650;235;20;87;281;159;279;715;198;27;23;43;644;353;357;145;357;277;646;-2.0;-1.0;988.0;294.0;0.0;0;55;89;1;0;0;1;0;0;0;1;0;1;0;0;19976.880859375;11877.0;3301.48120117188;2407.06909179688;580.0;347555;705.0;0.0;Calculated values ==>;1566861705.134;352.86;351.36;294.96000000000004;294.96000000000004;292.86;277.56;273.6339639331285;275.46000000000004;275.46000000000004;275.36;275.46000000000004;338.16;296.66;275.16;281.86;301.26000000000005;289.06;301.06;344.66;275.86;275.46000000000004;343.66;331.16;277.46000000000004;243.61107973660833;264.73235714968143;273.6339639331285;292.96000000000004;6440000.000000001;3529999.9999999995;3570000.0000000005;1450000.0;3570000.0000000005;2770000.0;6459999.999999999;0.0;0.0;0.16466666666666668;0.049;0.0;0.0;0.0;11877.0;3301.48120117188;2407.06909179688;19976.880859375;505870.5936621219;503711.55851703265;258917.0343135083;258917.0343135083;251025.7754463127;430607.02586249536;432954.9278654199;449765.22528954566;470343.471860809;520297.8987802126;475639.0499863016;449500.5590592191;458088.14703306253;470638.6223113543;455094.4432237686;410363.15183131193;494666.01751312776;433680.339460569;432954.9278654199;295666.80309349706;243342.44575359824;472325.57890635525;201638.4124878217;199839.45873527793;273.6339639331285;3842704.641557259;1614870.609092218;213812.8402559217;1553680.722478669;0;165;162;5;53;52;51;16;113;110;1346203043169.881;518306590584.96277;1022048046900.3436;40858.21517468388;13263.671154508143;-0.0;0.0;4774196.777440509;945284.949262004;0.0;949648.5810483269;3.077633933970869;0.294063636524382
6262;2019-08-27 01:22:45.095;792;780;219;219;199;45;25;25;39;25;662;239;34;85;281;161;279;707;200;28;26;39;639;354;359;143;358;276;641;-2.0;-1.0;966.0;267.0;0.0;0;62;92;1;0;0;1;0;0;0;1;0;1;0;0;20412.26953125;12043.275390625;3244.29638671875;2467.6328125;577.0;347556;700.0;0.0;Calculated values ==>;1566861765.095;352.36;351.16;295.06;295.06;293.06;277.66;273.7412296467126;275.66;275.66;277.06;275.66;339.36;297.06;276.56;281.66;301.26000000000005;289.26000000000005;301.06;343.86;275.96000000000004;275.76000000000005;343.16;330.86;277.06;243.1966462407574;264.60387354146746;273.7412296467126;293.16;6390000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;2760000.0;6409999.999999999;0.0;0.0;0.161;0.0445;0.0;0.0;0.0;12043.275390625;3244.29638671875;2467.6328125;20412.26953125;505661.5794838267;503901.91481828736;259623.42178655937;259623.42178655937;251951.08604844325;430542.39183029096;432813.82302614156;452167.8125044171;470810.46499630326;521623.7472554329;476221.4075159186;451518.7168729951;457999.9434910028;470502.9331198364;455205.8324204233;412363.6705697194;494062.5280688153;433361.6067303726;432996.96884297003;293572.2367247113;242087.5637286956;472193.81962526246;201746.50708623813;199839.45873527793;273.7412296467126;3843040.999035757;1615069.8151522009;213853.4363671323;1553735.2351689083;0;165;162;5;53;52;51;16;113;110;1346417703549.7583;518392934424.9133;1022213839065.2487;40317.830172326816;12034.905407986582;-0.0;0.0;4774872.804781102;945495.6336992811;0.0;949648.5810483269;2.948585318485148;0.2797279241732396
6263;2019-08-27 01:23:45.125;786;777;219;219;200;44;28;27;52;27;670;243;47;87;281;164;279;699;200;30;28;35;638;353;358;141;358;274;639;-2.0;-1.0;1011.0;283.0;0.0;0;62;92;1;0;0;1;0;0;0;1;0;1;0;0;20473.759765625;12063.1064453125;3222.70068359375;2459.1083984375;577.0;347557;695.0;0.0;Calculated values ==>;1566861825.125;351.76;350.86;295.06;295.06;293.16;277.56;273.6339639331285;275.96000000000004;275.86;278.36;275.86;340.16;297.46000000000004;277.86;281.86;301.26000000000005;289.56;301.06;343.06000000000006;276.16;275.96000000000004;342.66;330.86;276.66;242.77792619122317;264.3458800820626;273.6339639331285;293.16;6380000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2740000.0;6390000.0;0.0;0.0;0.16849999999999998;0.04716666666666667;0.0;0.0;0.0;12063.1064453125;3222.70068359375;2459.1083984375;20473.759765625;504963.98901600705;503687.7918157019;259746.490123706;259746.490123706;252400.82167278352;430607.02586249536;433611.6846174708;454181.43656811543;471275.1926151781;522613.67890805553;476927.199295504;453543.8649539656;458567.617407587;470502.9331198364;455791.0411039191;412750.83506119304;493159.9244509378;433972.159331108;433611.6846174708;291477.81744585035;242087.5637286956;472063.34231996303;201356.22719835103;199839.45873527793;273.6339639331285;3843381.886304857;1615270.8021106622;213894.5130719589;1553789.1537569563;0;165;162;5;53;52;51;16;113;110;1346632911099.6558;518478177024.8727;1022378921565.1699;42601.047778805296;12768.352263236033;-0.0;0.0;4775564.14092569;945702.4308600164;0.0;949648.5810483269;3.1202966256289426;0.2962297002816433
6264;2019-08-27 01:24:45.136;782;774;218;217;199;42;29;28;60;28;677;244;56;91;281;166;279;695;199;32;29;33;636;352;357;139;357;273;637;-1.0;-1.0;888.0;267.0;0.0;0;59;93;1;0;0;1;0;0;0;1;0;1;0;0;20484.87890625;12044.1171875;3209.5732421875;2433.97338867188;576.0;347558;691.0;0.0;Calculated values ==>;1566861885.136;351.36;350.56000000000006;294.96000000000004;294.86;293.06;277.36;273.5264737036516;276.06;275.96000000000004;279.16;275.96000000000004;340.86;297.56;278.76000000000005;282.26000000000005;301.26000000000005;289.76000000000005;301.06;342.66;276.36;276.06;342.26;330.76000000000005;276.46000000000004;242.35481222062532;264.2163659402789;273.5264737036516;293.06;6360000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2730000.0;6370000.0;0.0;0.0;0.14800000000000002;0.0445;0.0;0.0;0.0;12044.1171875;3209.5732421875;2433.97338867188;20484.87890625;504618.996168008;503474.1775347965;259455.5327300138;259043.54103284414;252127.46051748755;430671.36484660726;434039.8739435585;455362.68259601;471639.4363266047;523417.23189285316;477165.6707915553;454857.80791772855;459218.9526082182;470638.6223113543;456234.1238340642;413513.1932841701;492809.4354883587;434575.35254931415;434039.8739435585;289802.386634966;241669.27786274583;472130.5325463717;201033.99877923733;199839.45873527793;273.5264737036516;3843723.270869021;1615471.7324711415;213935.29622900405;1553842.765866683;0;165;162;5;53;52;51;16;113;110;1346847450424.3625;518562192424.7579;1022543051649.9456;37640.645204882356;12063.795752637478;-0.0;0.0;4776232.944291115;945909.4033645364;0.0;949648.5810483269;2.8101190449994755;0.26893061568201776
6265;2019-08-27 01:25:45.136;780;772;216;216;199;40;30;29;64;29;682;244;61;94;281;168;279;690;199;30;30;32;633;352;357;138;356;272;635;-1.0;-2.0;769.0;281.0;0.0;0;55;92;1;0;0;1;0;0;0;1;0;1;0;0;20496.294921875;11973.3896484375;3194.23950195312;2404.7275390625;575.0;347559;687.0;0.0;Calculated values ==>;1566861945.136;351.16;350.36;294.76000000000005;294.76000000000005;293.06;277.16;273.5264737036516;276.16;276.06;279.56;276.06;341.36;297.56;279.26000000000005;282.56;301.26000000000005;289.96000000000004;301.06;342.16;276.16;276.16;341.86;330.66;276.36;242.14157278889297;264.08650396036035;273.5264737036516;293.06;6330000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2720000.0;6350000.0;0.0;0.0;0.12816666666666668;0.04683333333333333;0.0;0.0;0.0;11973.3896484375;3194.23950195312;2404.7275390625;20496.294921875;504627.8179539473;503393.07496416045;258753.98514095938;258753.98514095938;252216.81251418195;430671.36484660726;434218.8704114113;456031.2574734189;471870.034071972;524013.15182994714;477290.87961403525;455655.00840564485;459743.9444041836;470774.08329350036;456510.3522854336;414628.4026867573;492321.05878415826;434218.8704114113;434218.8704114113;288127.0477506168;241250.99604349316;472164.23178385233;200999.20555158745;199839.45873527793;273.5264737036516;3844064.780650922;1615671.878361441;213975.61873673517;1553896.1309728844;0;165;162;5;53;52;51;16;113;110;1347061650424.3625;518645292424.7579;1022706551649.9456;32686.6079879814;12699.562061877738;-0.0;0.0;4776819.004734389;946115.7646796573;0.0;949648.5810483269;2.582816343416236;0.25618331786019843
6266;2019-08-27 01:26:45.097;779;771;215;215;197;38;30;29;66;30;686;244;64;97;281;170;279;688;199;31;30;31;634;351;356;137;356;273;635;-1.0;-1.0;692.0;277.0;0.0;0;50;93;1;0;0;1;0;0;0;1;0;1;0;0;20500.431640625;12019.771484375;3199.2021484375;2390.359375;574.0;347560;685.0;0.0;Calculated values ==>;1566862005.097;351.06000000000006;350.26;294.66;294.66;292.86;276.96000000000004;273.4187578820637;276.16;276.06;279.76000000000005;276.16;341.76;297.56;279.56;282.86;301.26000000000005;290.16;301.06;341.96000000000004;276.26000000000005;276.16;341.66;330.56;276.26000000000005;241.92719264551067;264.2163659402789;273.4187578820637;293.06;6340000.0;3510000.0;3560000.0;1370000.0;3560000.0;2730000.0;6350000.0;0.0;0.0;0.11533333333333333;0.04616666666666667;0.0;0.0;0.0;12019.771484375;3199.2021484375;2390.359375;20500.431640625;504405.9191834599;503261.0741975791;258346.54696967924;258346.54696967924;251493.83379016203;430735.4089219946;434464.2400499864;456116.7254362966;472100.0868749512;524345.866331334;477165.6707915553;455865.8072319587;459954.59107557806;470774.08329350036;456949.75120797363;414260.3088535897;492044.03163079824;434641.7771524699;434464.2400499864;287289.4124756198;240832.718256323;472198.00020708365;200684.78111812932;199839.45873527793;273.4187578820637;3844406.197973145;1615871.6914078104;214015.55182094203;1553949.3750221315;0;165;162;5;53;52;51;16;113;110;1347275411389.2402;518727738799.7107;1022869945374.852;29459.817578028626;12534.860281273392;-0.0;0.0;4777336.554987337;946325.9148459422;0.0;949648.5810483269;2.384796621238907;0.24072794609596657
6267;2019-08-27 01:27:48.107;778;772;215;215;196;37;28;29;67;31;690;244;66;99;282;171;279;691;199;32;29;30;632;352;356;136;356;272;634;-2.0;-1.0;827.0;265.0;0.0;0;45;94;1;0;0;1;0;0;0;1;0;1;0;0;20492.58203125;12057.4287109375;3197.77514648438;2369.86157226562;573.0;347561;683.0;0.0;Calculated values ==>;1566862068.107;350.96000000000004;350.36;294.66;294.66;292.76000000000005;276.86;273.5264737036516;275.96000000000004;276.06;279.86;276.26000000000005;342.16;297.56;279.76000000000005;283.06;301.36;290.26000000000005;301.06;342.26;276.36;276.06;341.46000000000004;330.46000000000004;276.16;241.71165711629368;264.08650396036035;273.5264737036516;293.06;6320000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;2720000.0;6340000.0;0.0;0.0;0.13783333333333334;0.04416666666666667;0.0;0.0;0.0;12057.4287109375;3197.77514648438;2369.86157226562;20492.58203125;504455.95533072535;503484.56097793253;258405.44309730822;258405.44309730822;251178.40035240416;430671.36484660726;434107.6725091814;456406.55620663636;472329.59916539915;524837.7594810112;477290.87961403525;456281.56124963466;460354.4995738337;470900.2020711838;456923.5641418908;414992.97981615114;492561.1735725161;434818.82438352716;434286.206695374;286451.7998164319;240414.4444865203;472231.8376443816;200896.74846148715;199839.45873527793;273.5171844883508;3844764.9437788185;1616082.4003508405;214057.2103657999;1554005.357458356;0;165;162;5;53;52;51;16;113;110;1347499726990.0552;518813747450.02313;1023041647625.4757;35217.76850087307;11983.966438911171;-0.0;0.0;4777902.573697564;946540.4886344492;0.0;949648.5810483269;2.6781026787156246;0.25910988482896247
6268;2019-08-27 01:28:45.138;779;772;215;214;196;36;30;29;67;31;693;244;66;100;282;172;279;692;197;34;30;30;633;351;356;135;355;271;634;0.0;-1.0;504.0;239.0;0.0;0;37;94;1;0;0;1;0;0;0;1;0;1;0;0;20367.484375;12040.4375;3172.59716796875;2290.5361328125;572.0;347562;682.0;0.0;Calculated values ==>;1566862125.138;351.06000000000006;350.36;294.66;294.56;292.76000000000005;276.76000000000005;273.4187578820637;276.16;276.06;279.86;276.26000000000005;342.46000000000004;297.56;279.76000000000005;283.16;301.36;290.36;301.06;342.36;276.56;276.16;341.36;330.36;276.16;241.49495122638035;263.95629194202945;273.4187578820637;292.86;6330000.0;3510000.0;3560000.0;1350000.0;3550000.0;2710000.0;6340000.0;0.0;0.0;0.084;0.03983333333333334;0.0;0.0;0.0;12040.4375;3172.59716796875;2290.5361328125;20367.484375;504496.56804985786;503484.56097793253;258405.44309730822;258000.21543689194;251178.40035240416;430735.4089219946;434464.2400499864;456570.673783639;472460.9817075043;525225.998616582;477415.90434868366;456445.9817565722;460631.1500653742;471035.2214610019;457224.1086291105;414628.4026867573;492699.3146520156;435171.47162705613;434464.2400499864;286033.001929769;239996.17471937067;472363.3712700832;200625.39320227722;199839.45873527793;273.4064471363928;3845088.5952292467;1616273.2788793738;214094.1252465009;1554055.8170004147;0;165;162;5;53;52;51;16;113;110;1347702757349.6953;518891024454.88617;1023196486790.2013;21499.40356883439;10824.22945970094;-0.0;0.0;4778351.828841255;946721.1517202809;0.0;949648.5810483269;1.8466879356464;0.19133253465972014
6269;2019-08-27 01:29:45.118;779;773;215;214;196;35;32;29;67;32;695;243;66;99;282;172;279;693;196;35;32;29;630;350;355;133;355;270;632;-1.0;-1.0;647.0;185.0;0.0;0;24;89;1;0;0;1;0;0;0;1;0;1;0;0;19955.337890625;11644.4423828125;3186.2861328125;2215.56640625;569.0;347563;680.0;0.0;Calculated values ==>;1566862185.118;351.06000000000006;350.46000000000004;294.66;294.56;292.76000000000005;276.66;273.3108153835814;276.36;276.06;279.86;276.36;342.66;297.46000000000004;279.76000000000005;283.06;301.36;290.36;301.06;342.46000000000004;276.66;276.36;341.16;330.06;276.06;241.05796691057077;263.82572766246335;273.3108153835814;292.76000000000005;6300000.0;3500000.0;3550000.0;1330000.0;3550000.0;2700000.0;6320000.0;0.0;0.0;0.10783333333333332;0.030833333333333334;0.0;0.0;0.0;11644.4423828125;3186.2861328125;2215.56640625;19955.337890625;504768.1735009682;503798.95468704856;258524.28353897636;258116.82863920543;251264.9619714589;430799.1582183253;435061.0054611773;456734.38130492053;472820.39598721155;525510.8603671081;477428.32413936575;456609.98996769276;460664.2892717585;471035.2214610019;457386.8188767707;415711.93858764414;493040.032271297;435586.53424517426;435061.0054611773;285195.4229665811;238741.38928724395;472528.46462518856;200327.8988354371;199839.45873527793;273.2853275887186;3845424.506740394;1616470.587087127;214131.66358405352;1554108.79003104;0;165;162;5;53;52;51;16;113;110;1347915986249.7632;518971397654.91174;1023358732690.2529;27649.165692959294;8392.850778517337;-0.0;0.0;4778761.263728097;946881.2406748718;0.0;949648.5810483269;2.1143607239380207;0.19801958116251145
6270;2019-08-27 01:30:45.109;779;773;214;214;197;35;33;29;67;32;697;241;66;99;282;171;279;689;195;35;33;29;628;350;355;132;354;270;630;-2.0;-1.0;538.0;203.0;0.0;0;9;89;1;0;0;1;0;0;0;1;0;1;0;0;19805.328125;11613.4140625;3186.697265625;2148.5146484375;568.0;347564;679.0;0.0;Calculated values ==>;1566862245.109;351.06000000000006;350.46000000000004;294.56;294.56;292.86;276.66;273.3108153835814;276.46000000000004;276.06;279.86;276.36;342.86;297.26000000000005;279.76000000000005;283.06;301.36;290.26000000000005;301.06;342.06000000000006;276.66;276.46000000000004;341.06000000000006;329.96000000000004;276.06;240.83765695389522;263.82572766246335;273.3108153835814;292.66;6280000.0;3500000.0;3550000.0;1320000.0;3540000.0;2700000.0;6300000.0;0.0;0.0;0.08966666666666666;0.03383333333333333;0.0;0.0;0.0;11613.4140625;3186.697265625;2148.5146484375;19805.328125;504948.9601646602;503981.29446403106;258234.8150385102;258234.8150385102;251713.96298949033;430799.1582183253;435236.64933579275;456734.38130492053;472950.9869074988;525716.5837670689;477203.34778514673;456609.98996769276;460664.2892717585;471170.01582824555;457250.04511981993;416417.85920157563;492691.8981425174;435586.53424517426;435236.64933579275;284776.6418597092;238323.1353838712;472659.50235634967;200312.95806544728;199839.45873527793;273.2794596663212;3845755.7959226775;1616664.3734849805;214168.02547103644;1554161.890259742;0;165;162;5;53;52;51;16;113;110;1348128954299.5398;519050885729.82837;1023520708390.083;22992.4542838061;9214.39141517553;-0.0;0.0;4779183.213925436;947027.9456839459;0.0;949648.5810483269;1.9002629324358826;0.1867531924932541
6271;2019-08-27 01:31:45.139;778;772;214;214;196;34;35;29;65;32;698;240;65;98;282;171;279;685;196;36;35;29;626;349;354;130;353;269;627;-2.0;-1.0;467.0;145.0;2.0;0;1;85;1;0;0;1;0;0;0;1;0;1;0;0;19571.943359375;11334.158203125;3094.1220703125;2152.63452148438;568.0;347565;679.0;0.0;Calculated values ==>;1566862305.139;350.96000000000004;350.36;294.56;294.56;292.76000000000005;276.56;273.20264511476705;276.66;276.06;279.66;276.36;342.96000000000004;297.16;279.66;282.96000000000004;301.36;290.26000000000005;301.06;341.66;276.76000000000005;276.66;341.06000000000006;329.96000000000004;276.06;240.39332010688793;263.6948088759802;273.20264511476705;292.76000000000005;6260000.0;3490000.0;3540000.0;1300000.0;3529999.9999999995;2690000.0;6270000.0;0.0;0.0;0.07783333333333334;0.024166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11334.158203125;3094.1220703125;2152.63452148438;19571.943359375;504998.9719595296;504123.3279591886;258414.4497517304;258414.4497517304;251484.67409977032;430862.6128555636;435824.7570664152;456649.39548440085;473211.5349843978;525898.1695079412;477216.1033304655;456649.39548440085;460697.52262842434;471304.5862131949;457412.69247352745;417111.3635636067;492446.2855398999;435998.1305493036;435824.7570664152;284776.6418597092;238323.1353838712;472920.9377354816;200059.67953454558;258414.4497517304;273.1755748260476;3846084.103923522;1616855.698868654;214203.88630222357;1554214.2565909305;0;165;162;5;53;52;51;16;113;110;1348341760649.4385;519129525029.7909;1023682489240.0059;19971.232891430405;6594.147073189287;-0.0;59.13676910489494;4779541.423667089;947159.7493735298;0.0;949649.0741011391;1.6057326789881758;0.15228454045390624
6272;2019-08-27 01:32:45.120;777;771;214;214;196;33;36;27;65;32;701;239;64;96;282;171;279;680;198;38;36;29;621;348;353;128;353;268;623;-1.0;0.0;659.0;168.0;0.0;0;1;81;1;0;0;1;0;0;0;1;0;1;0;0;19232.1953125;10943.9013671875;3102.43676757812;2163.6591796875;570.0;347566;680.0;0.0;Calculated values ==>;1566862365.12;350.86;350.26;294.56;294.56;292.76000000000005;276.46000000000004;273.0942459734351;276.76000000000005;275.86;279.66;276.36;343.26;297.06;279.56;282.76000000000005;301.36;290.26000000000005;301.06;341.16;276.96000000000004;276.76000000000005;341.16;330.16;276.06;239.943914813709;263.56353331371673;273.0942459734351;292.96000000000004;6210000.0;3479999.9999999995;3529999.9999999995;1280000.0;3529999.9999999995;2680000.0;6230000.0;0.0;0.0;0.10983333333333332;0.028;0.0;0.0;0.0;10943.9013671875;3102.43676757812;2163.6591796875;19232.1953125;505319.85759528354;504356.39521350706;258659.12390781447;258659.12390781447;251663.96429414887;430925.7729439634;436234.2779913113;456812.8855534163;473471.244710016;526284.9753730062;477228.95684193546;456688.88995733054;460609.79807320295;471304.5862131949;457574.948016997;418794.47581578034;492166.5998897795;436577.989680017;436234.2779913113;285195.4229665811;239159.6471344744;473181.52645050455;199805.09064414;258414.4497517304;273.0710760071991;3846407.369345689;1617041.2905755842;214239.8440261485;1554265.87822917;0;165;162;5;53;52;51;16;113;110;1348553793484.2498;519206900519.722;1023843538224.8624;28228.022807535508;7654.540202578207;-0.0;0.0;4779942.956938409;947278.450833353;0.0;949649.5667514924;2.2136069682207897;0.20490440760472192
6273;2019-08-27 01:33:45.150;774;768;215;215;196;33;38;26;57;32;704;238;59;96;282;170;279;669;194;41;38;29;623;346;351;128;351;267;625;-2.0;-1.0;177.0;120.0;2.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18040.2265625;10680.693359375;3172.28637695312;944.0292358398441;594.0;347567;680.0;0.0;Calculated values ==>;1566862425.15;350.56000000000006;349.96000000000004;294.66;294.66;292.76000000000005;276.46000000000004;272.8767566201714;276.96000000000004;275.76000000000005;278.86;276.36;343.56000000000006;296.96000000000004;279.06;282.76000000000005;301.36;290.16;301.06;340.06000000000006;277.26000000000005;276.96000000000004;341.16;332.56;276.06;239.943914813709;263.43189868330234;272.8767566201714;292.56;6230000.0;3460000.0;3510000.0;1280000.0;3510000.0;2670000.0;6250000.0;0.0;0.0;0.029500000000000002;0.02;0.0003333333333333333;0.0003333333333333333;0.0;10680.693359375;3172.28637695312;944.0292358398441;18040.2265625;504748.1960902579;503781.3844891362;258951.73706047263;258951.73706047263;251573.91940603533;431051.2098666511;437043.4276340726;455983.5742871536;473471.244710016;526671.2825722701;477241.90813496505;456232.27956913534;460764.2704667944;471573.05915822164;457762.68495711056;418129.58628641116;490439.20475525624;437550.91565276554;437043.4276340726;285195.4229665811;249199.05678690012;473181.52645050455;199216.79573464408;258951.73706047263;272.8305433542572;3846718.128164158;1617221.585634747;214265.7543784035;1554318.1937335704;0;165;162;5;53;52;51;16;113;110;1348765099084.9883;519283738919.99054;1024004118475.4237;7574.6199672990315;5479.29461431721;-0.0;59.363896857866656;4780241.461473588;947387.9541815215;0.0;949650.0616979842;0.8862114298328249;0.09734252678030385
6274;2019-08-27 01:34:45.081;772;766;215;215;195;31;40;25;37;33;707;238;43;87;282;169;279;671;191;44;40;32;622;344;349;140;348;265;624;-2.0;-1.0;151.0;113.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17644.443359375;10051.6494140625;3182.83081054688;1202.52429199219;633.0;347568;681.0;0.0;Calculated values ==>;1566862485.081;350.36;349.76;294.66;294.66;292.66;276.26000000000005;272.6583383277491;277.16;275.66;276.86;276.46000000000004;343.86;296.96000000000004;277.46000000000004;281.86;301.36;290.06;301.06;340.26;277.56;277.16;341.26;336.46000000000004;276.36;242.56692532238324;263.1675429290057;272.6583383277491;292.26000000000005;6220000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;2650000.0;6240000.0;0.0;0.0;0.025166666666666667;0.01883333333333333;0.0;0.0;0.0;10051.6494140625;3182.83081054688;1202.52429199219;17644.443359375;504577.84716557106;503610.6030493557;259014.3320460906;259014.3320460906;251255.21902876787;431175.4696738307;437839.92692637525;453815.4994363159;471998.58498376724;527135.0782368841;477491.8910244378;454569.3272039516;459985.9776074441;471974.114269208;457950.0317343636;418463.3823444858;490820.6710767669;438506.392840993;437839.92692637525;285614.20965156396;265518.4816520846;471900.24888135743;198760.42577443787;258951.73706047263;272.6416816149506;3847015.158435392;1617394.1564728909;214283.6217533291;1554371.0921402548;0;165;162;5;53;52;51;16;113;110;1348974857584.9683;519364046459.98285;1024163534935.4084;6418.886020490598;5144.133335180317;-0.0;0.0;4780357.939919042;947476.3809399077;0.0;949650.5558282207;0.8009292608015902;0.08943013298408176
