;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6275;2019-08-27 01:35:45.102;769;763;214;214;195;30;42;23;33;32;701;236;35;79;281;169;279;668;192;47;42;33;619;342;347;145;347;265;621;475.0;-1.0;213.0;117.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17037.919921875;9389.9296875;3129.07080078125;1175.80224609375;669.0;347569;680.0;0.0;Calculated values ==>;1566862545.102;350.06000000000006;349.46000000000004;294.56;294.56;292.66;276.16;272.43898195401505;277.36;275.46000000000004;276.46000000000004;276.36;343.26;296.76000000000005;276.66;281.06;301.26000000000005;290.06;301.06;339.96000000000004;277.86;277.36;341.16;340.06000000000006;276.46000000000004;243.61107973660833;263.1675429290057;272.43898195401505;292.36;6190000.0;3420000.0000000005;3470000.0000000005;1450000.0;3470000.0000000005;2650000.0;6210000.0;0.07916666666666666;0.0;0.0355;0.0195;0.0;0.07916666666666666;0.0;9389.9296875;3129.07080078125;1175.80224609375;17037.919921875;504459.0015615738;503492.2852813258;258783.76641769515;258783.76641769515;251389.12906854425;431298.55289687274;438624.37810215505;453310.7128622403;471236.42390828294;526520.199992435;477268.1033272218;453563.3330419943;459014.646969787;471983.1357730597;458271.59438514727;419448.7874912648;490716.69763223483;439445.40114443505;438624.37810215505;285195.4229665811;280589.13426710566;471335.537891427;198284.31898191143;198284.31898191143;272.43898195401505;3847304.2792858547;1617556.2263364291;214303.44807790197;1554423.709729982;0;165;162;5;53;52;51;16;113;110;1349183730664.6497;519449576384.8524;1024322590585.1658;9053.436982751675;5324.498768735553;-0.0;19026.921347019284;4780486.921071482;947563.6500741509;0.0;949809.1690010579;2.4392360917078255;0.07875339732136062
6276;2019-08-27 01:36:45.122;766;760;213;213;194;28;45;20;43;31;687;234;41;77;281;169;279;662;192;50;44;34;621;339;344;148;344;265;623;630.0;-1.0;-1.0;69.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16600.884765625;8983.1083984375;3206.6025390625;1164.77197265625;699.0;347570;680.0;0.0;Calculated values ==>;1566862605.122;349.76;349.16;294.46000000000004;294.46000000000004;292.56;275.96000000000004;272.10816812424576;277.66;275.16;277.46000000000004;276.26000000000005;341.86;296.56;277.26000000000005;280.86;301.26000000000005;290.06;301.06;339.36;278.16;277.56;341.16;343.06000000000006;276.56;244.22491754036054;263.1675429290057;272.10816812424576;292.36;6210000.0;3390000.0;3440000.0;1480000.0;3440000.0;2650000.0;6230000.0;0.105;0.0;0.0;0.0115;0.0;0.105;0.0;8983.1083984375;3206.6025390625;1164.77197265625;16600.884765625;503884.95998968417;502914.83103767154;258244.62374381395;258244.62374381395;250937.47858211945;431480.97241316177;439779.6693716074;454569.3272039516;470735.8213545205;525084.432697035;477044.142430252;454318.49147014046;458770.9315784668;472382.1944042682;458751.1088074588;418794.47581578034;489674.57600403234;440584.9702350062;439617.60381739796;285195.4229665811;293153.3411634106;471034.59140177345;197498.08221343803;197498.08221343803;272.10816812424576;3847584.6960992855;1617709.3860233135;214322.95936464707;1554476.52460689;0;165;162;5;53;52;51;16;113;110;1349391099764.5837;519537505684.82446;1024481643585.1152;0.0;3145.669855665857;-0.0;25422.549768415793;4780562.391528084;947634.2583409112;0.0;950179.7047309885;2.1392231969053;-0.0045583250737829505
6277;2019-08-27 01:37:45.113;764;758;212;212;191;26;47;17;55;29;660;231;51;87;281;169;278;666;192;53;47;32;623;338;343;137;342;267;625;318.0;73.0;212.0;215.0;0.0;0;0;48;1;0;0;1;0;0;0;1;1;0;0;0;17348.94140625;8849.9462890625;3141.28125;2086.24389648438;711.0;347571;678.0;0.0;Calculated values ==>;1566862665.113;349.56000000000006;348.96000000000004;294.36;294.36;292.26000000000005;275.76000000000005;271.99741764416325;277.86;274.86;278.66;276.06;339.16;296.26000000000005;278.26000000000005;281.86;301.26000000000005;290.06;300.96000000000004;339.76;278.46000000000004;277.86;340.96000000000004;344.26;276.36;241.92719264551067;263.43189868330234;271.99741764416325;292.36;6230000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2670000.0;6250000.0;0.053000000000000005;0.012166666666666666;0.035333333333333335;0.035833333333333335;0.0;0.053000000000000005;0.0;8849.9462890625;3141.28125;2086.24389648438;17348.94140625;503439.94903235656;502466.982432136;257715.3292894774;257715.3292894774;249779.64039310178;431541.1909327263;440320.0265704647;455734.45731961867;472002.15594002855;522148.8486206124;476455.595755614;455234.9699716218;459673.32793837955;472647.1569842759;458910.2024043519;417793.96282136877;490021.99183410814;441277.5016322888;440320.0265704647;284357.86631585273;298180.4796168596;472295.8960165899;197285.59699290473;197285.59699290473;271.99741764416325;3847867.568879805;1617857.9725209018;214350.04709975832;1554529.4157035553;0;165;162;5;53;52;51;16;114;110;1349597168849.3674;519622992859.73474;1024641219644.9478;9131.859731543893;9854.535715015385;0.0;12880.82476761068;4780638.4789442755;947742.577136963;0.0;950498.8516392356;2.263703418619793;0.13971553776977977
6278;2019-08-27 01:38:45.103;763;758;211;212;191;25;49;16;63;26;646;231;59;93;281;168;278;673;193;55;49;30;626;336;341;131;341;267;629;509.0;-1.0;171.0;217.0;0.0;0;0;44;1;0;0;1;0;0;0;1;1;0;0;0;17143.009765625;8688.373046875;3251.56762695312;2108.36962890625;720.0;347572;677.0;0.0;Calculated values ==>;1566862725.103;349.46000000000004;348.96000000000004;294.26000000000005;294.36;292.26000000000005;275.66;271.77519066394296;278.06;274.76000000000005;279.46000000000004;275.76000000000005;337.76;296.26000000000005;279.06;282.46000000000004;301.26000000000005;289.96000000000004;300.96000000000004;340.46000000000004;278.66;278.06;340.86;345.16;276.16;240.61611355647437;263.43189868330234;271.77519066394296;292.46000000000004;6260000.0;3360000.0;3410000.0;1310000.0;3410000.0;2670000.0;6290000.0;0.08483333333333333;0.0;0.0285;0.036166666666666666;0.0;0.08483333333333333;0.0;8688.373046875;3251.56762695312;2108.36962890625;17143.009765625;503033.0439594927;502096.46358308423;257081.8016329734;257482.72633884876;249614.56127386165;431660.74602318485;441069.5387617314;456728.47301133536;472499.14586990676;520706.3858221342;476455.595755614;456232.27956913534;460401.3921927721;472779.31821977254;459094.54493689875;416766.0821972377;490579.25368688744;442015.5366167257;441069.5387617314;283939.0963198885;301951.40411888575;472887.3552016489;196758.2145714871;196758.2145714871;271.77519066394296;3848154.9539007954;1618004.100823281;214384.99638662333;1554582.6805652482;0;165;162;5;53;52;51;16;114;110;1349802334649.4001;519703379459.7475;1024801392944.9733;7409.152365535676;9986.670586124184;-0.0;20725.744002139058;4780776.297738145;947907.8929656012;0.0;950778.8597032381;2.713605133450029;0.12121918947319256
6279;2019-08-27 01:39:45.134;764;758;210;210;189;25;51;15;69;24;654;232;65;97;281;167;278;681;190;57;52;28;628;335;340;127;340;267;630;160.0;-1.0;233.0;223.0;0.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16724.1484375;8380.2021484375;3279.06079101562;2126.64770507812;724.0;347573;675.0;0.0;Calculated values ==>;1566862785.134;349.56000000000006;348.96000000000004;294.16;294.16;292.06;275.66;271.6637117239857;278.26000000000005;274.66;280.06;275.56;338.56000000000006;296.36;279.66;282.86;301.26000000000005;289.86;300.96000000000004;341.26;278.86;278.36;340.66;345.56000000000006;275.96000000000004;239.71726792356844;263.43189868330234;271.6637117239857;292.16;6280000.0;3350000.0;3400000.0;1270000.0;3400000.0;2670000.0;6300000.0;0.02666666666666667;0.0;0.03883333333333334;0.03716666666666667;0.0;0.02666666666666667;0.0;8380.2021484375;3279.06079101562;2126.64770507812;16724.1484375;502980.67354780383;502003.68042059435;256628.73665623376;256628.73665623376;248875.41405628924;431720.082569444;441598.01268113137;457469.7858516945;472829.0820560985;521530.8713538867;476568.06003002805;456975.9699685958;460885.06184555596;472911.2673570051;459120.2795982321;416065.7301705901;491586.5872834792;442536.69077664614;441755.19541447266;283101.5729112263;303627.53096179874;473215.0499880337;196535.25707016015;196535.25707016015;271.6637117239857;3848437.3260367317;1618146.412439933;214420.30643192306;1554637.1305868393;0;165;162;5;53;52;51;16;114;110;1350006740204.8677;519780819449.9247;1024961675715.34;10132.957534349585;10283.265636780969;-0.0;6539.198355848334;4780922.557516174;948076.8963745151;0.0;951006.1849474654;1.955287700756416;0.16187210955226838
6280;2019-08-27 01:40:45.144;766;759;208;208;188;24;54;14;72;24;670;233;69;95;281;166;278;684;193;59;54;29;625;335;340;139;339;265;628;336.0;-1.0;28.0;163.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15223.53515625;7832.75;3196.03784179688;1195.56323242188;724.0;347574;673.0;0.0;Calculated values ==>;1566862845.144;349.76;349.06000000000006;293.96000000000004;293.96000000000004;291.96000000000004;275.56;271.6637117239857;278.56;274.56;280.36;275.56;340.16;296.46000000000004;280.06;282.66;301.26000000000005;289.76000000000005;300.96000000000004;341.56000000000006;279.06;278.56;340.46000000000004;345.56000000000006;276.06;242.35481222062532;263.1675429290057;271.6637117239857;292.46000000000004;6250000.0;3350000.0;3400000.0;1390000.0;3390000.0;2650000.0;6280000.0;0.056;0.0;0.004666666666666667;0.027166666666666665;0.0;0.056;0.0;7832.75;3196.03784179688;1195.56323242188;15223.53515625;503519.0324342014;502321.2696500888;255950.9749395017;255950.9749395017;248607.40702038913;431720.082569444;442068.6695460854;458160.0575274389;471246.2272376559;523338.91990885284;476932.09658397746;457792.42658361327;460951.8306031139;473043.00534084754;458987.5896897165;417111.6576729524;492206.34404729126;442847.2740010599;442068.6695460854;282264.0715131367;303627.53096179874;471737.69219339563;196547.5407512112;196547.5407512112;271.6637117239857;3848703.601105087;1618281.542892471;214447.99613724634;1554691.0987352966;0;165;162;5;53;52;51;16;114;110;1350210774204.8352;519860632749.912;1025121302315.3146;1220.858411622396;7475.999114179344;-0.0;13749.183212512957;4781017.188418231;948224.9149130618;0.0;951175.2829721493;1.8361744195692766;0.08249981259002845
6281;2019-08-27 01:41:45.154;767;760;207;207;186;24;56;13;75;24;678;233;73;96;281;165;278;684;196;61;56;30;627;333;338;147;338;271;630;280.0;74.0;675.0;162.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15435.9931640625;8223.1376953125;3228.8994140625;1185.60437011719;725.0;347575;672.0;0.0;Calculated values ==>;1566862905.154;349.86;349.16;293.86;293.86;291.76000000000005;275.56;271.4400167685773;278.76000000000005;274.46000000000004;280.66;275.56;340.96000000000004;296.46000000000004;280.46000000000004;282.76000000000005;301.26000000000005;289.66;300.96000000000004;341.56000000000006;279.26000000000005;278.76000000000005;340.36;345.66;276.16;244.02132995426717;263.95629194202945;271.4400167685773;292.76000000000005;6270000.0;3329999.9999999995;3379999.9999999995;1470000.0;3379999.9999999995;2710000.0;6300000.0;0.04666666666666666;0.012333333333333333;0.1125;0.027000000000000003;0.0;0.04666666666666666;0.0;8223.1376953125;3228.8994140625;1185.60437011719;15435.9931640625;503467.1464683572;502268.2419676765;255455.93501783733;255455.93501783733;247841.03294993876;431837.87352777255;442796.1474431593;457564.5650489552;470173.1121333911;523680.7814230428;476174.9804139011;457316.69204578444;460144.3000353852;473174.53310931195;459172.100092396;416417.46430305205;492001.7674509955;443566.02528230817;442796.1474431593;281845.32903042674;304046.57827927166;470770.3993600183;195943.59681684012;195943.59681684012;271.4400167685773;3848959.1397570604;1618415.3642564213;214467.8425077749;1554744.6488026108;0;165;162;5;53;52;51;16;114;110;1350414208104.803;519946447049.8984;1025282129115.2891;29432.35892611295;7420.323668665812;0.0;11519.785695894894;4781272.674469918;948349.0716255696;0.0;951385.8928088094;3.8276499906387103;0.24500809208574237
6282;2019-08-27 01:42:45.095;768;762;207;208;185;23;58;12;77;23;673;233;75;101;281;164;278;690;197;63;58;30;633;334;339;142;338;276;636;268.0;79.0;902.0;107.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;0;0;0;17198.333984375;9254.7529296875;3318.81762695312;2130.44580078125;725.0;347576;670.0;0.0;Calculated values ==>;1566862965.095;349.96000000000004;349.36;293.86;293.96000000000004;291.66;275.46000000000004;271.55198750734434;278.96000000000004;274.36;280.86;275.46000000000004;340.46000000000004;296.46000000000004;280.66;283.26000000000005;301.26000000000005;289.56;300.96000000000004;342.16;279.46000000000004;278.96000000000004;340.16;345.66;276.16;242.98782864720522;264.60387354146746;271.55198750734434;292.86;6330000.0;3340000.0;3390000.0;1420000.0;3379999.9999999995;2760000.0;6360000.0;0.04466666666666667;0.013166666666666667;0.15033333333333332;0.017833333333333333;0.0;0.04466666666666667;0.0;9254.7529296875;3318.81762695312;2130.44580078125;17198.333984375;503048.48403179727;501977.3169475746;255147.03123466676;255529.81812000394;247276.88505371223;431779.12508338504;442898.9212710564;457002.3097389393;470746.7058464142;522762.40203878476;475538.7942857516;456751.87848793226;459976.46423173224;473174.53310931195;458880.9836667614;414257.5161981721;492219.0941772456;443668.9739647352;442898.9212710564;281007.8604223974;304046.57827927166;471438.0385572268;196184.34993949762;196184.34993949762;271.55198750734434;3849230.8250630475;1618560.8701233221;214495.44908600315;1554799.1594563685;0;165;162;5;53;52;51;16;115;110;1350617108389.7512;520033061794.87634;1025446067750.2473;39209.63328984939;4908.690780349504;0.0;11019.917519476292;4781844.1285885805;948451.7123831946;0.0;951573.538968544;3.749876241251874;0.23210007677719233
6283;2019-08-27 01:43:45.106;771;764;209;209;186;24;60;13;78;21;669;233;77;108;281;163;278;700;196;64;60;28;644;335;339;139;339;277;647;306.0;84.0;962.0;140.0;0.0;0;0;61;1;0;0;1;0;0;0;1;1;0;0;0;18079.375;9980.736328125;3332.51098632812;2169.927734375;725.0;347577;669.0;0.0;Calculated values ==>;1566863025.106;350.26;349.56000000000006;294.06;294.06;291.76000000000005;275.56;271.6637117239857;279.16;274.46000000000004;280.96000000000004;275.26000000000005;340.06000000000006;296.46000000000004;280.86;283.96000000000004;301.26000000000005;289.46000000000004;300.96000000000004;343.16;279.56;279.16;340.06000000000006;345.66;275.96000000000004;242.35481222062532;264.73235714968143;271.6637117239857;292.76000000000005;6440000.000000001;3350000.0;3390000.0;1390000.0;3390000.0;2770000.0;6470000.0;0.051000000000000004;0.014;0.16033333333333333;0.02333333333333333;0.0;0.051000000000000004;0.0;9980.736328125;3332.51098632812;2169.927734375;18079.375;502434.03019560495;501221.67834024574;255354.15921200436;255354.15921200436;247214.3746914841;431720.082569444;443207.76175805676;456964.5262146582;470951.1231468757;522267.4872317554;475410.9738257068;456839.1663166335;460679.3345248324;473043.00534084754;458588.7599558128;409940.1880816881;492488.8734654285;443822.1741113835;443207.76175805676;280589.13426710566;304046.57827927166;471639.4363266047;196463.97189716803;196463.97189716803;271.6637117239857;3849524.859867349;1618721.1952544712;214531.29210209558;1554854.597356489;0;165;162;5;53;52;51;16;115;110;1350820545679.4731;520117377249.7611;1025611998165.0205;41766.92220890426;6420.760836686854;0.0;12583.933282905326;4782519.0569309965;948546.1417887586;0.0;951770.2737864003;3.9250099631920183;0.2450086541624329
6284;2019-08-27 01:44:45.106;776;768;210;210;187;25;63;13;81;20;675;234;79;109;281;163;278;710;197;66;63;27;655;336;340;136;340;278;658;206.0;-1.0;1149.0;82.0;0.0;0;0;71;1;0;0;1;0;0;0;1;1;0;0;0;18891.822265625;10746.9716796875;3434.0419921875;2192.84375;723.0;347578;667.0;0.0;Calculated values ==>;1566863085.106;350.76;349.96000000000004;294.16;294.16;291.86;275.66;271.77519066394296;279.46000000000004;274.46000000000004;281.26000000000005;275.16;340.66;296.56;281.06;284.06;301.26000000000005;289.46000000000004;300.96000000000004;344.16;279.76000000000005;279.46000000000004;339.86;345.46000000000004;275.86;241.71165711629368;264.86050150153983;271.77519066394296;292.86;6550000.0;3360000.0;3400000.0;1360000.0;3400000.0;2780000.0;6580000.0;0.034333333333333334;0.0;0.1915;0.013666666666666666;0.0;0.034333333333333334;0.0;10746.9716796875;3434.0419921875;2192.84375;18891.822265625;502087.434586071;500733.50554652466;255192.4993779125;255192.4993779125;247158.6965085013;431660.74602318485;443465.0926309707;457177.6341702472;471253.26030847814;522808.08584789897;475397.19285026705;456926.83554156334;460647.21730584843;472911.2673570051;458428.9254858772;405006.37546284706;492771.027976096;443925.5999514631;443465.0926309707;279751.69817897916;303208.48990285693;471938.4492427271;196703.39909917657;196703.39909917657;271.77519066394296;3849832.953177896;1618893.9261545362;214567.64853113203;1554910.9852979765;0;165;162;5;53;52;51;16;115;110;1351024245679.4731;520199877249.7611;1025778498165.0205;49880.816016110024;3761.5456852951897;-0.0;8472.151477924932;4783282.788082872;948630.9943431084;0.0;951945.7411594072;3.7935174088145507;0.24709344251837834
6285;2019-08-27 01:45:45.077;784;775;209;210;188;28;26;15;84;20;686;236;82;108;282;162;278;718;200;67;27;26;657;340;345;132;345;279;659;-1.0;-1.0;1402.0;243.0;0.0;0;0;82;1;0;0;1;0;0;0;1;1;0;0;0;19817.78125;11638.2216796875;3463.94653320312;2203.08129882812;721.0;347579;666.0;0.0;Calculated values ==>;1566863145.077;351.56000000000006;350.66;294.06;294.16;291.96000000000004;275.96000000000004;272.21867820750657;275.76000000000005;274.66;281.56;275.16;341.76;296.76000000000005;281.36;283.96000000000004;301.36;289.36;300.96000000000004;344.96000000000004;279.86;275.86;339.76;345.26;275.76000000000005;240.83765695389522;264.9883086891361;272.21867820750657;293.16;6570000.0;3400000.0;3450000.0;1320000.0;3450000.0;2790000.0;6590000.000000001;0.0;0.0;0.23366666666666666;0.0405;0.0;0.0;0.0;11638.2216796875;3463.94653320312;2203.08129882812;19817.78125;502974.185807317;501583.5456782734;254775.29384901255;255144.75827992277;247454.78237573468;431420.45991060114;436404.46448911616;457391.1995126768;471784.17857572425;523866.9267433707;475497.82086566376;457140.42768879747;460369.46590010484;472373.2082144959;457651.0229930604;404022.0913102399;493786.8790278759;443059.0400448185;436574.0632644047;279332.9882161641;302370.42649719206;472367.87413283327;197822.24756352534;196703.39909917657;272.21867820750657;3850155.377293276;1619080.3792698102;214604.26353403626;1554968.440752081;0;165;162;5;53;52;51;16;115;110;1351229646354.323;520280238389.70233;1025945517399.8983;60652.61177211839;11119.097876056972;-0.0;0.0;4784203.4547763495;948754.9397701035;0.0;952016.3082977282;4.14739525134111;0.3642301052468733
6286;2019-08-27 01:46:45.137;793;782;208;208;188;32;19;17;82;21;698;238;82;106;282;162;279;726;197;48;19;25;656;345;350;132;350;279;658;-2.0;-2.0;1502.0;270.0;0.0;0;0;92;1;0;0;1;0;0;0;1;1;0;0;0;20470.65625;12300.9052734375;3414.4677734375;2213.1015625;718.0;347580;664.0;0.0;Calculated values ==>;1566863205.137;352.46000000000004;351.36;293.96000000000004;293.96000000000004;291.96000000000004;276.36;272.7676641592781;275.06;274.86;281.36;275.26000000000005;342.96000000000004;296.96000000000004;281.36;283.76000000000005;301.36;289.36;301.06;345.76;277.96000000000004;275.06;339.56000000000006;344.96000000000004;275.66;240.83765695389522;264.9883086891361;272.7676641592781;292.86;6559999.999999999;3450000.0;3500000.0;1320000.0;3500000.0;2790000.0;6580000.0;0.0;0.0;0.25033333333333335;0.045000000000000005;0.0;0.0;0.0;12300.9052734375;3414.4677734375;2213.1015625;20470.65625;504264.41113226634;502615.09333238297;254454.32183827905;254454.32183827905;247489.97424891958;431113.4868728058;433985.90643573954;457140.42768879747;471881.50233233685;525108.7565918721;475726.28892836464;457140.42768879747;460123.37107001926;471706.96375999466;456836.76617635426;405025.51839442825;494996.49926815473;438944.57280826;433985.90643573954;278495.58437821403;301113.3779324612;472270.6324499597;199127.6339094635;196703.39909917657;272.7676641592781;3850491.4500104357;1619280.0714877467;214641.10185951565;1555025.8181915954;0;165;162;5;53;52;51;16;115;110;1351438354854.9526;520359517589.9415;1026113084800.4038;64589.20270942661;12291.434934322331;-0.0;0.0;4785248.180248635;948950.2226318859;0.0;952016.3082977282;4.288186213206738;0.37381599953229333
6287;2019-08-27 01:47:45.097;798;788;207;207;188;38;21;19;79;22;709;238;79;104;281;161;279;729;197;27;21;24;652;350;355;132;355;279;654;-1.0;-1.0;1267.0;198.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20653.0390625;12747.109375;3354.28125;2207.32250976562;714.0;347581;663.0;0.0;Calculated values ==>;1566863265.097;352.96000000000004;351.96000000000004;293.86;293.86;291.96000000000004;276.96000000000004;273.3108153835814;275.26000000000005;275.06;281.06;275.36;344.06000000000006;296.96000000000004;281.06;283.56;301.26000000000005;289.26000000000005;301.06;346.06000000000006;275.86;275.26000000000005;339.46000000000004;344.56000000000006;275.56;240.83765695389522;264.9883086891361;273.3108153835814;292.86;6520000.0;3500000.0;3550000.0;1320000.0;3550000.0;2790000.0;6540000.000000001;0.0;0.0;0.21116666666666667;0.033;0.0;0.0;0.0;12747.109375;3354.28125;2207.32250976562;20653.0390625;505286.8352083765;503780.82475399936;254272.98407374552;254272.98407374552;247631.98416436673;430799.1582183253;433096.3383396171;456763.48519930156;471978.8095216074;526245.970846628;475726.28892836464;456763.48519930156;459876.9088188651;470909.31713109545;455874.1840987435;406902.0290679921;495803.77183075855;434175.5540581689;433096.3383396171;278076.8904731985;299437.39939995663;472173.3745042847;200419.10761265768;196703.39909917657;273.3108153835814;3850833.919005255;1619488.6657868167;214677.91416875005;1555082.1868291078;0;165;162;5;53;52;51;16;115;110;1351649713854.2466;520438664789.6772;1026280373199.8451;54131.38773371297;8967.890807423692;-0.0;0.0;4786236.85894019;949127.2655717772;0.0;952016.3082977282;3.446407078240806;0.2946888130698247
6288;2019-08-27 01:48:45.108;800;792;208;208;188;43;23;22;60;24;717;238;65;102;280;161;279;730;196;28;23;23;651;353;358;133;357;280;653;-1.0;-1.0;1303.0;188.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20564.8515625;12797.3662109375;3329.28784179688;2207.99462890625;712.0;347582;662.0;0.0;Calculated values ==>;1566863325.108;353.16;352.36;293.96000000000004;293.96000000000004;291.96000000000004;277.46000000000004;273.6339639331285;275.46000000000004;275.36;279.16;275.56;344.86;296.96000000000004;279.66;283.36;301.16;289.26000000000005;301.06;346.16;275.96000000000004;275.46000000000004;339.36;344.36;275.46000000000004;241.05796691057077;265.11578078379944;273.6339639331285;292.76000000000005;6509999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;2800000.0;6530000.0;0.0;0.0;0.21716666666666665;0.03133333333333333;0.0;0.0;0.0;12797.3662109375;3329.28784179688;2207.99462890625;20564.8515625;505640.2891466989;504402.65905806964;254689.00792490444;254689.00792490444;247667.80173419428;430607.02586249536;432701.1280125279;454183.5177084397;472041.5853210863;526994.4202174414;475598.74485915445;454823.36731481174;459472.98298454715;470512.2013880543;455373.56023501215;407354.6515578271;496039.12746634666;433611.6846174708;432701.1280125279;277658.20189090865;298599.4468028795;471944.1597200548;201171.57313631926;196703.39909917657;273.629160600741;3851177.464399803;1619701.5754435365;214714.7152239583;1555137.8934493596;0;165;162;5;53;52;51;16;115;110;1351863653069.8042;520518179364.8844;1026448103945.2822;54945.760629578814;8484.207712957046;-0.0;0.0;4787146.001824563;949272.7263894212;0.0;952016.3082977282;3.459568243925576;0.2918144088687155
6289;2019-08-27 01:49:45.049;798;793;211;211;190;45;26;24;31;25;720;238;38;95;280;161;278;732;195;29;26;21;650;355;360;134;359;278;651;-1.0;-2.0;985.0;140.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20542.728515625;12742.09375;3324.61572265625;2198.82592773438;708.0;347583;661.0;0.0;Calculated values ==>;1566863385.049;352.96000000000004;352.46000000000004;294.26000000000005;294.26000000000005;292.16;277.66;273.8482719121499;275.76000000000005;275.56;276.26000000000005;275.66;345.16;296.96000000000004;276.96000000000004;282.66;301.16;289.26000000000005;300.96000000000004;346.36;276.06;275.76000000000005;339.26;343.96000000000004;275.26000000000005;241.2770596917726;264.86050150153983;273.8482719121499;292.66;6500000.0;3550000.0;3600000.0;1340000.0;3590000.0;2780000.0;6509999.999999999;0.0;0.0;0.16416666666666666;0.02333333333333333;0.0;0.0;0.0;12742.09375;3324.61572265625;2198.82592773438;20542.728515625;505465.91912993736;504715.5377849483;255910.9596407508;255910.9596407508;248413.12684479993;430477.46260093397;432743.3877257513;450770.1146114853;472007.13841251616;527459.879695074;475853.6388608102;451685.83892003243;458921.8562738938;470240.1578167507;455037.6728021549;407340.81334239186;496508.5789440837;433292.63855411526;432743.3877257513;277239.5186164033;296923.61432157;471616.79343737353;201661.17189653538;196703.39909917657;273.82932701633723;3851519.6907132524;1619914.1949948044;214751.4026171414;1555193.2881206728;0;165;162;5;53;52;51;16;115;110;1352078841259.7495;520598200599.864;1026615339335.2396;40895.38476237094;6298.964502619557;-0.0;0.0;4787943.892671019;949395.7983513029;0.0;952016.3082977282;2.583792274930041;0.2169157887104591
6290;2019-08-27 01:50:45.139;795;792;214;214;194;47;28;27;29;27;721;238;30;85;280;163;278;732;197;31;28;18;647;356;361;135;361;276;648;-2.0;-1.0;1133.0;151.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20612.6328125;12677.1083984375;3297.84204101562;2177.294921875;702.0;347584;660.0;0.0;Calculated values ==>;1566863445.139;352.66;352.36;294.56;294.56;292.56;277.86;273.955091788801;275.96000000000004;275.86;276.06;275.86;345.26;296.96000000000004;276.16;281.66;301.16;289.46000000000004;300.96000000000004;346.36;276.26000000000005;275.96000000000004;339.16;343.36;274.96000000000004;241.49495122638035;264.60387354146746;273.955091788801;292.86;6470000.0;3560000.0;3610000.0;1350000.0;3610000.0;2760000.0;6480000.0;0.0;0.0;0.18883333333333333;0.025166666666666667;0.0;0.0;0.0;12677.1083984375;3297.84204101562;2177.294921875;20612.6328125;505339.1214127447;504853.5096580985;257219.60455559727;257219.60455559727;249896.5022018538;430412.23801567365;432857.16687699256;450866.307865867;472070.4381999017;527718.2571469153;476107.759625827;450997.05962746596;457999.9434910028;469967.1883525272;455149.7080012845;408665.4444260084;496800.4418139512;433406.2193873385;432857.16687699256;276820.84063482966;294410.04551340896;471190.70470879815;201868.8010571784;196703.39909917657;273.9147904734298;3851863.1664991793;1620126.3394190986;214787.9249923466;1555248.5580493466;0;165;162;5;53;52;51;16;115;110;1352295465709.4402;520679021649.7486;1026781788635.0018;47019.029202374026;6777.93457523243;-0.0;0.0;4788677.611716518;949504.9359713675;0.0;952016.3082977282;2.963653405226469;0.2489201144634392
6291;2019-08-27 01:51:45.129;791;790;216;216;196;46;31;29;44;29;719;238;41;80;280;165;278;729;199;33;31;15;643;355;360;134;360;275;644;-2.0;-1.0;1054.0;162.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20744.392578125;12603.416015625;3228.34252929688;2167.14965820312;695.0;347585;660.0;0.0;Calculated values ==>;1566863505.129;352.26;352.16;294.76000000000005;294.76000000000005;292.76000000000005;277.76000000000005;273.8482719121499;276.26000000000005;276.06;277.56;276.06;345.06000000000006;296.96000000000004;277.26000000000005;281.16;301.16;289.66;300.96000000000004;346.06000000000006;276.46000000000004;276.26000000000005;339.16;342.66;274.66;241.2770596917726;264.4750485637546;273.8482719121499;293.06;6430000.0;3550000.0;3600000.0;1340000.0;3600000.0;2750000.0;6440000.000000001;0.0;0.0;0.17566666666666667;0.027000000000000003;0.0;0.0;0.0;12603.416015625;3228.34252929688;2167.14965820312;20744.392578125;505171.42033814907;504949.7878217002;258229.25495669805;258229.25495669805;250756.371985688;430477.46260093397;433656.0705203272;452987.0350659651;472397.21216106473;527589.812026994;476234.53209920385;452600.93354861334;457539.03483931615;470103.7893695119;455596.8419422081;410354.86343443854;496780.22105897096;434017.3760585396;433656.0705203272;276820.84063482966;291477.81744585035;471030.75637644227;201527.7038861705;196703.39909917657;273.77724371990627;3852207.7509371764;1620336.9753440765;214824.12266323555;1555302.9338566293;0;165;162;5;53;52;51;16;115;110;1352511729659.4746;520759708199.7614;1026947061085.0281;44173.02251058392;7276.582417237338;-0.0;0.0;4789437.418825286;949622.0374261609;0.0;952016.3082977282;2.8584847673643057;0.24635093661045654
6292;2019-08-27 01:52:45.141;787;787;217;217;198;44;32;30;56;31;717;239;52;80;281;168;278;724;199;34;32;13;638;355;360;131;360;272;640;-3.0;-1.0;823.0;88.0;2.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20772.8671875;12557.1533203125;3241.01977539062;2153.47094726562;683.0;347586;658.0;0.0;Calculated values ==>;1566863565.141;351.86;351.86;294.86;294.86;292.96000000000004;277.56;273.8482719121499;276.36;276.16;278.76000000000005;276.26000000000005;344.86;297.06;278.36;281.16;301.26000000000005;289.96000000000004;300.96000000000004;345.56000000000006;276.56;276.36;338.96000000000004;341.46000000000004;274.46000000000004;240.61611355647437;264.08650396036035;273.8482719121499;293.06;6380000.0;3550000.0;3600000.0;1310000.0;3600000.0;2720000.0;6400000.0;0.0;0.0;0.1371666666666667;0.014666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12557.1533203125;3241.01977539062;2153.47094726562;20772.8671875;505095.3333074573;504915.17087293376;258864.2999107846;258864.2999107846;251635.65297950775;430477.46260093397;433836.9858812755;455025.77115374926;472984.3684616349;527616.9040935236;476726.68395740626;454520.3973115141;458022.24305046286;470230.8658083918;456014.5423870013;412358.4109247955;496489.12152353255;434197.24731978856;433836.9858812755;275983.5004908252;286451.7998164319;471235.6892988843;201540.83074372882;258864.2999107846;273.78236819209167;3852553.797297807;1620546.6886897848;214860.1350360325;1555356.8559915142;0;165;162;5;53;52;51;16;115;110;1352727772859.7769;520839224099.8726;1027111193905.2576;34769.68432624114;3955.5245921422797;-0.0;58.32422865683029;4790095.406287692;949715.657038215;0.0;952016.7944301747;2.1604446397337576;0.17788092562148164
6293;2019-08-27 01:53:45.101;784;784;216;216;198;42;32;31;61;33;716;240;58;77;281;170;278;714;200;33;32;13;636;354;358;139;358;267;638;-2.0;-1.0;431.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20058.98828125;12613.6904296875;3186.92700195312;1214.74755859375;638.0;347587;670.0;0.0;Calculated values ==>;1566863625.101;351.56000000000006;351.56000000000006;294.76000000000005;294.76000000000005;292.96000000000004;277.36;273.7412296467126;276.36;276.26000000000005;279.26000000000005;276.46000000000004;344.76;297.16;278.96000000000004;280.86;301.26000000000005;290.16;300.96000000000004;344.56000000000006;276.46000000000004;276.36;340.16;336.96000000000004;274.46000000000004;242.35481222062532;263.43189868330234;273.7412296467126;293.16;6360000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;2670000.0;6380000.0;0.0;0.0;0.07183333333333333;0.0;0.0;0.0;0.0;12613.6904296875;3186.92700195312;1214.74755859375;20058.98828125;504881.70083810913;504701.10600116506;258576.02271776943;258576.02271776943;251722.5420522113;430542.39183029096;434330.5690018519;456480.5776664727;472130.5325463717;527902.0296951556;477466.1714161401;456107.97810590366;458452.8218717448;470502.9331198364;456457.21659632755;413129.75852687366;495321.3232566984;434509.0152533873;434330.5690018519;281007.8604223974;267611.2341011182;470163.3332718048;201446.94854128102;258864.2999107846;273.7412296467126;3852893.835916621;1620756.3058831473;214888.18481127414;1555410.3865038774;0;165;162;5;53;52;51;16;115;110;1352943029259.9138;520920170099.92413;1027272786105.3604;18319.915692159604;0.0;-0.0;0.0;4790537.524679237;949748.5977680339;0.0;952017.2801413904;1.0766689813985157;0.07887295009256572
6294;2019-08-27 01:54:45.121;783;780;215;214;197;39;32;31;63;35;711;240;61;74;281;172;278;708;198;32;32;15;631;352;357;148;357;262;633;-1.0;-1.0;0.0;0.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18887.396484375;11499.05078125;3148.13110351562;1155.6884765625;607.0;347588;712.0;14.0;Calculated values ==>;1566863685.121;351.46000000000004;351.16;294.66;294.56;292.86;277.06;273.5264737036516;276.36;276.26000000000005;279.46000000000004;276.66;344.26;297.16;279.26000000000005;280.56;301.26000000000005;290.36;300.96000000000004;343.96000000000004;276.36;276.36;344.36;333.86;274.66;244.22491754036054;262.7682575881327;273.5264737036516;292.96000000000004;6310000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;2620000.0;6330000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.03528104363164194;11499.05078125;3148.13110351562;1155.6884765625;18887.396484375;505201.433434638;504627.8179539473;258464.6870844107;258058.35261089136;251581.3103883179;430671.36484660726;434575.35254931415;457540.8190454173;471134.1387072346;527777.782046971;478088.14979495277;457295.856861425;458881.5342823321;470638.6223113543;457061.0035364718;414991.04690718075;494996.76017528673;434575.35254931415;434575.35254931415;298599.4468028795;254638.09398592086;469139.03700606356;430671.36484660726;258864.2999107846;273.5264737036516;3853218.4973073;1620957.3123730111;214907.9450294387;1555463.196252123;0;165;162;5;53;52;51;16;115;110;1353157600759.8457;521006298799.8968;1027431539005.3099;0.0;0.0;-0.0;0.0;4790690.241531945;949748.5977680339;0.0;952017.2801413904;0.0;0.0
6295;2019-08-27 01:55:45.122;783;774;213;213;196;38;30;31;65;35;690;239;63;80;281;173;278;685;200;31;30;15;621;352;356;143;356;261;623;-2.0;-1.0;36.0;0.0;0.0;0;1;71;1;0;0;1;0;0;0;1;0;1;0;0;18350.2109375;10268.08203125;3115.634765625;2005.59680175781;587.0;347589;730.0;0.0;Calculated values ==>;1566863745.122;351.46000000000004;350.56000000000006;294.46000000000004;294.46000000000004;292.76000000000005;276.96000000000004;273.5264737036516;276.16;276.26000000000005;279.66;276.66;342.16;297.06;279.46000000000004;281.16;301.26000000000005;290.46000000000004;300.96000000000004;341.66;276.26000000000005;276.16;346.16;331.86;274.66;243.1966462407574;262.63441904999945;273.5264737036516;293.16;6210000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;2610000.0;6230000.0;0.0;0.0;0.006;0.0;0.0;0.0;0.0;10268.08203125;3115.634765625;2005.59680175781;18350.2109375;506099.35341629555;504748.1960902579;258244.62374381395;258244.62374381395;251663.96429414887;430671.36484660726;434464.2400499864;457946.1176024118;471798.96558121993;525708.0463527283;478100.85580690345;457702.0984133237;459764.8809640404;470774.08329350036;457198.2954874291;418464.9169552707;492853.5389865301;434641.7771524699;434464.2400499864;306141.9092990094;246270.64818160105;469819.94228607416;200920.47264012235;258864.2999107846;273.5264737036516;3853528.8158739973;1621138.7081694424;214934.2895124603;1555515.3951709368;0;165;162;5;53;52;51;16;115;111;1353371504324.5874;521093600254.7913;1027588441620.1204;1542.1538697737367;0.0;-0.0;0.0;4790703.093028366;949748.5977680339;0.0;952017.2801413904;0.10020939919703384;0.007340985092193482
6296;2019-08-27 01:56:45.142;779;767;214;213;195;35;31;30;67;35;655;237;65;94;281;174;278;652;200;29;31;14;618;348;353;140;353;263;620;-2.0;-1.0;-1.0;0.0;0.0;0;1;61;1;0;0;1;0;0;0;1;0;1;0;0;17729.033203125;9613.1318359375;3087.49243164062;2049.80639648438;577.0;347590;726.0;0.0;Calculated values ==>;1566863805.142;351.06000000000006;349.86;294.56;294.46000000000004;292.66;276.66;273.0942459734351;276.26000000000005;276.16;279.86;276.66;338.66;296.86;279.66;282.56;301.26000000000005;290.56;300.96000000000004;338.36;276.06;276.26000000000005;345.76;330.86;274.56;242.56692532238324;262.9017227912062;273.0942459734351;293.16;6180000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2630000.0;6200000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;9613.1318359375;3087.49243164062;2049.80639648438;17729.033203125;505849.5093918295;504106.94578977284;258846.6832844922;258428.45591350668;251434.16608645694;430925.7729439634;435367.2694147528;457869.095680248;472195.2020149266;521959.39954575343;477629.5916923453;457624.3085206216;461138.9772455001;471179.1075915118;457982.87884967105;419451.14684677107;488595.9108614696;435017.2703086864;435367.2694147528;304465.6318710359;242087.5637286956;470126.95240123506;430925.7729439634;258864.2999107846;273.0942459734351;3853829.576461863;1621304.4401772104;214968.09580411046;1555567.1051284731;0;165;162;5;53;52;51;16;115;111;1353584275224.5198;521178528554.76434;1027745694020.0704;0.0;0.0;-0.0;0.0;4790715.948594371;949748.5977680339;0.0;952017.2801413904;0.0;0.0
6297;2019-08-27 01:57:45.133;774;763;215;215;195;32;32;27;69;34;643;238;68;101;280;174;278;641;200;30;32;13;617;345;350;138;350;266;619;-2.0;-1.0;203.0;0.0;0.0;0;1;59;1;0;0;1;0;0;0;1;0;1;0;0;17683.75;9504.5439453125;3117.5615234375;2077.65405273438;572.0;347591;718.0;0.0;Calculated values ==>;1566863865.133;350.56000000000006;349.46000000000004;294.66;294.66;292.66;276.36;272.7676641592781;276.36;275.86;280.06;276.56;337.46000000000004;296.96000000000004;279.96000000000004;283.26000000000005;301.16;290.56;300.96000000000004;337.26;276.16;276.36;344.96000000000004;330.36;274.46000000000004;242.14157278889297;263.299902668528;272.7676641592781;293.16;6170000.0;3450000.0;3500000.0;1380000.0;3500000.0;2660000.0;6190000.0;0.0;0.0;0.03383333333333333;0.0;0.0;0.0;0.0;9504.5439453125;3117.5615234375;2077.65405273438;17683.75;505290.7531293333;503675.56360320834;259333.40873273887;259333.40873273887;251479.40648306825;431113.4868728058;436253.2250260269;457631.30196289765;472360.27449258295;520479.332529546;477366.9914770722;457508.28347498295;461520.24441730336;471457.1867270124;458464.43444099964;419774.7332698342;487159.66870803054;435909.4167232306;436253.2250260269;301113.3779324612;239996.17471937067;470298.1829359995;199068.34207438552;258864.2999107846;272.7676641592781;3854124.638722267;1621463.7302447923;215002.48614849232;1555618.8061550604;0;165;162;5;53;52;51;16;115;111;1353795143589.2986;521261916044.6769;1027904370214.9039;8748.046809561327;0.0;-0.0;0.0;4790788.838049316;949748.5977680339;0.0;952017.2801413904;0.5951149606750812;0.043596010847916485
6298;2019-08-27 01:58:45.113;770;760;216;216;196;30;32;23;71;32;646;239;70;105;280;173;278;643;200;31;32;12;622;341;346;137;346;266;624;200.0;-1.0;255.0;24.0;0.0;0;1;55;1;0;0;1;0;0;0;1;0;1;0;0;17791.98046875;9293.0087890625;3198.53344726562;2093.07568359375;568.0;347592;710.0;0.0;Calculated values ==>;1566863925.113;350.16;349.16;294.76000000000005;294.76000000000005;292.76000000000005;276.16;272.3289490889957;276.36;275.46000000000004;280.26000000000005;276.36;337.76;297.06;280.16;283.66;301.16;290.46000000000004;300.96000000000004;337.46000000000004;276.26000000000005;276.36;344.16;329.96000000000004;274.36;241.92719264551067;263.299902668528;272.3289490889957;293.16;6220000.0;3410000.0;3460000.0;1370000.0;3460000.0;2660000.0;6240000.0;0.03333333333333333;0.0;0.042499999999999996;0.004;0.0;0.03333333333333333;0.0;9293.0087890625;3198.53344726562;2093.07568359375;17791.98046875;504316.6759576512;502822.6433375007;259435.06366020604;259435.06366020604;251618.8409494874;431359.6534126046;437185.6589029479;457877.0538169731;472295.8960165899;520788.46067457926;477478.9825332786;457754.22524122684;462000.26556491846;471992.27237906895;458967.64206615655;418130.8267305082;486901.7452760019;437017.2854320795;437185.6589029479;297761.5184850505;238323.1353838712;470334.5574354778;197904.85920596358;197904.85920596358;272.2899017577949;3854420.171265905;1621620.3243022042;215037.23064427904;1555671.4227351248;0;165;162;5;53;52;51;16;115;111;1354003873989.365;521344388544.7031;1028063917014.9547;11048.818270967904;1089.7187929180568;-0.0;7976.026656566144;4790953.756933748;949757.675730981;0.0;952083.7248745867;1.37916288454678;0.057044204651029794
6299;2019-08-27 01:59:45.144;769;759;216;216;195;27;32;19;73;29;653;238;71;108;279;172;278;657;199;32;32;10;625;338;343;135;343;266;628;-2.0;73.0;257.0;51.0;0.0;0;1;49;1;0;0;1;0;0;0;1;0;1;0;0;17700.1171875;8945.12890625;3226.33837890625;2096.42822265625;566.0;347593;702.0;0.0;Calculated values ==>;1566863985.144;350.06000000000006;349.06000000000006;294.76000000000005;294.76000000000005;292.66;275.86;271.99741764416325;276.36;275.06;280.46000000000004;276.06;338.46000000000004;296.96000000000004;280.26000000000005;283.96000000000004;301.06;290.36;300.96000000000004;338.86;276.36;276.36;343.36;329.76000000000005;274.16;241.49495122638035;263.299902668528;271.99741764416325;293.06;6250000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2660000.0;6280000.0;0.0;0.012166666666666666;0.04283333333333333;0.0085;0.0;0.0;0.0;8945.12890625;3226.33837890625;2096.42822265625;17700.1171875;503912.4627557587;502321.2696500888;259181.96620889552;259181.96620889552;251079.40523379316;431541.1909327263;437873.2341167221;458122.42887004314;472265.74392498133;521509.43358281377;477366.9914770722;457877.0538169731;462359.449765409;472267.7304582525;459309.4991672728;417111.6576729524;488446.73760551604;437873.2341167221;437873.2341167221;294410.04551340896;237486.63934987856;470407.50630016084;196893.13117566012;197904.85920596358;271.87461140849456;3854716.0915602488;1621772.3873086614;215072.16121505285;1555724.9909964413;0;165;162;5;53;52;51;16;115;111;1354210680784.8381;521426030704.8899;1028223599475.3201;11189.321584576071;2324.8721885582563;0.0;0.0;4791139.170513848;949786.145357603;0.0;952150.2261047694;0.947174989173037;0.08435375590527351
6300;2019-08-27 02:00:45.124;770;759;213;214;194;26;33;16;74;27;660;238;73;110;279;171;278;668;199;34;33;9;627;337;341;134;341;268;629;344.0;74.0;398.0;84.0;0.0;0;0;47;1;0;0;1;0;0;0;1;0;1;0;0;17606.474609375;8871.0771484375;3201.87646484375;2111.04614257812;563.0;347594;697.0;0.0;Calculated values ==>;1566864045.124;350.16;349.06000000000006;294.46000000000004;294.56;292.56;275.76000000000005;271.8864255623528;276.46000000000004;274.76000000000005;280.56;275.86;339.16;296.96000000000004;280.46000000000004;284.16;301.06;290.26000000000005;300.96000000000004;339.96000000000004;276.56;276.46000000000004;342.86;329.46000000000004;274.06;241.2770596917726;263.56353331371673;271.8864255623528;293.06;6270000.0;3370000.0000000005;3410000.0;1340000.0;3410000.0;2680000.0;6290000.0;0.05733333333333333;0.012333333333333333;0.06633333333333333;0.014;0.0;0.05733333333333333;0.0;8871.0771484375;3201.87646484375;2111.04614257812;17606.474609375;503861.0512715867;502228.6632361946;257886.86875236678;258294.3345423641;250677.66571565566;431601.1154718507;438490.3790233909;457924.41966874636;472202.2088784924;522067.6874189004;477116.64023492776;457801.30300618423;462297.00175415917;472533.0731578745;459334.64291529806;416417.46430305205;489882.338972858;438654.144797601;438490.3790233909;292315.56762988004;236231.924509345;470444.08031532593;196753.93787330188;196753.93787330188;271.81500253326755;3855010.2150847833;1621920.8062030363;215107.21181401215;1555778.5415973372;0;165;162;5;53;52;51;16;115;111;1354415812384.9033;521506703804.9155;1028383746075.371;17324.308625764483;3831.6619941883373;0.0;13859.55595927177;4791376.704894481;949837.4327076584;0.0;952265.6839057001;2.468663788911853;0.11421497326652698
6301;2019-08-27 02:01:45.135;772;760;211;212;192;25;34;15;76;25;668;238;75;112;279;171;278;678;199;37;34;8;632;336;340;136;340;270;634;-2.0;-1.0;394.0;143.0;0.0;0;0;49;1;0;0;1;0;0;0;1;0;1;0;0;17599.099609375;9026.234375;3282.59716796875;2116.82373046875;562.0;347595;692.0;0.0;Calculated values ==>;1566864105.135;350.36;349.16;294.26000000000005;294.36;292.36;275.66;271.77519066394296;276.56;274.66;280.76000000000005;275.66;339.96000000000004;296.96000000000004;280.66;284.36;301.06;290.26000000000005;300.96000000000004;340.96000000000004;276.86;276.56;342.36;329.36;273.96000000000004;241.71165711629368;263.82572766246335;271.77519066394296;293.06;6320000.0;3360000.0;3400000.0;1360000.0;3400000.0;2700000.0;6340000.0;0.0;0.0;0.06566666666666666;0.02383333333333333;0.0;0.0;0.0;9026.234375;3282.59716796875;2116.82373046875;17599.099609375;503667.35746845964;501897.4210193147;256803.55638916307;257199.37032080002;249761.52932093487;431660.74602318485;438877.6180046996;457849.41250540555;471742.7696466962;522730.3128187982;476865.5476822358;457725.9129000417;462234.9329769243;472665.4229841543;459492.39692411624;414626.04808839806;490756.89622680214;439364.62499496463;438877.6180046996;290221.2356813373;235813.6939595721;470076.5757111503;196220.60211298175;196753.93787330188;271.59758402327134;3855303.6486558323;1622069.9778086427;215142.4505221517;1555832.5887843715;0;165;162;5;53;52;51;16;115;111;1354620149839.624;521587718654.8048;1028545175665.1504;17180.291882435828;6526.900704089684;-0.0;0.0;4791664.295947018;949923.7698889413;0.0;952381.2013795244;1.6434049016947225;0.1623106195741646
6302;2019-08-27 02:02:45.135;776;762;209;210;189;25;37;14;76;24;673;237;75;113;279;170;278;689;200;40;37;9;635;336;341;137;340;270;638;291.0;84.0;775.0;57.0;0.0;0;0;50;1;0;0;1;0;0;0;1;0;1;0;0;17698.310546875;9197.484375;3298.85009765625;2108.86889648438;562.0;347596;688.0;0.0;Calculated values ==>;1566864165.135;350.76;349.36;294.06;294.16;292.06;275.66;271.77519066394296;276.86;274.56;280.76000000000005;275.56;340.46000000000004;296.86;280.66;284.46000000000004;301.06;290.16;300.96000000000004;342.06000000000006;277.16;276.86;341.96000000000004;329.36;274.06;241.92719264551067;263.82572766246335;271.77519066394296;293.16;6350000.0;3360000.0;3410000.0;1370000.0;3400000.0;2700000.0;6380000.0;0.0485;0.014;0.12916666666666668;0.0095;0.0;0.0485;0.0;9197.484375;3298.85009765625;2108.86889648438;17698.310546875;503920.40884942433;501791.7587812624;255810.90344481304;256197.26022453452;248563.22301716174;431660.74602318485;439143.3090766643;457849.41250540555;471512.23439352604;523245.70478305256;476752.8574192206;457725.9129000417;462355.17980389064;472665.4229841543;459359.90455531626;413509.4720259262;491876.01832859695;439629.34470787446;439143.3090766643;288545.87390705565;235813.6939595721;470039.7140759448;196589.55937118136;196589.55937118136;271.7453049019927;3855597.7937404676;1622221.8421315593;215177.6646273763;1555887.4341782518;0;165;162;5;53;52;51;16;115;111;1354824449839.624;521669618654.8048;1028707175665.1504;33746.064363170626;2597.7764696952527;0.0;11763.856860715925;4792088.682249065;949999.8088653896;0.0;952479.2335200304;3.29387386657201;0.18288660550585406
