;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6303;2019-08-27 02:03:45.106;780;765;207;208;188;26;39;14;76;22;676;238;76;115;279;168;278;697;195;42;39;9;641;336;340;138;340;271;643;-1.0;-1.0;355.0;211.0;0.0;0;0;51;1;0;0;1;0;0;0;1;0;1;0;0;17525.2890625;9315.673828125;3349.81469726562;2104.97314453125;561.0;347597;685.0;0.0;Calculated values ==>;1566864225.106;351.16;349.66;293.86;293.96000000000004;291.96000000000004;275.76000000000005;271.77519066394296;277.06;274.56;280.76000000000005;275.36;340.76;296.96000000000004;280.76000000000005;284.66;301.06;289.96000000000004;300.96000000000004;342.86;277.36;277.06;341.66;329.26000000000005;274.06;242.14157278889297;263.95629194202945;271.77519066394296;292.66;6409999.999999999;3360000.0;3400000.0;1380000.0;3400000.0;2710000.0;6430000.0;0.0;0.0;0.059166666666666666;0.035166666666666666;0.0;0.0;0.0;9315.673828125;3349.81469726562;2104.97314453125;17525.2890625;503901.91481828736;501727.2219807352;254798.1615411125;255175.1591771949;248033.1680846706;431660.74602318485;439687.5827938492;457688.3540189078;471182.93757713656;523474.6057780011;476739.7214769823;457688.3540189078;462444.79301204707;472665.4229841543;459094.54493689875;411169.8189744359;492477.76018660556;440169.5130120218;439687.5827938492;287289.4124756198;235395.46725036926;469904.45810332865;196187.69363378658;196589.55937118136;271.58439305141985;3855891.181864166;1622376.0438829185;215212.7630052731;1555942.8129388245;0;165;162;5;53;52;51;16;115;111;1355028651094.4746;521752078779.7445;1028869397220.0317;15472.122406119674;9625.706217178897;-0.0;0.0;4792498.635565257;950101.621987567;0.0;952577.2182782635;1.6991905320337444;0.18252950823330372
6304;2019-08-27 02:04:45.086;784;769;207;207;185;26;42;14;74;22;676;237;75;115;280;167;278;706;193;45;42;11;645;336;341;140;341;270;647;191.0;-1.0;367.0;219.0;0.0;0;0;51;1;0;0;1;0;0;0;1;0;1;0;0;17407.693359375;9343.4892578125;3395.4560546875;2097.82470703125;559.0;347598;683.0;0.0;Calculated values ==>;1566864285.086;351.56000000000006;350.06000000000006;293.86;293.86;291.66;275.76000000000005;271.77519066394296;277.36;274.56;280.56;275.36;340.76;296.86;280.66;284.66;301.16;289.86;300.96000000000004;343.76;277.66;277.36;341.46000000000004;329.06;274.26000000000005;242.56692532238324;263.82572766246335;271.77519066394296;292.46000000000004;6450000.0;3360000.0;3410000.0;1400000.0;3410000.0;2700000.0;6470000.0;0.03183333333333333;0.0;0.06116666666666667;0.0365;0.0;0.03183333333333333;0.0;9343.4892578125;3395.4560546875;2097.82470703125;17407.693359375;504067.25264447764;501890.3257683048;254604.05020773603;254604.05020773603;246881.06209505262;431660.74602318485;439951.6738430196;457602.31633955985;470915.85626126267;523554.8335767613;476752.8574192206;457725.9129000417;462595.434846531;472656.2332470728;458961.67625917215;409520.50592169684;493322.4581988528;440432.68826774735;439951.6738430196;286451.7998164319;234559.02529450474;469830.78476507135;196358.46897714643;196358.46897714643;271.6528191610349;3856182.1930150455;1622531.4850776754;215247.77464627544;1555999.0047915787;0;165;162;5;53;52;51;16;115;111;1355232882994.5396;521835450979.771;1029031643120.0834;15979.415330334288;9981.739526259258;-0.0;7754.383688230295;4792760.644347761;950264.9629036873;0.0;952641.816602398;2.2724311626075226;0.1751096122119258
6305;2019-08-27 02:05:45.117;789;772;206;207;185;28;45;15;68;21;674;236;70;115;280;165;278;712;194;48;45;12;644;337;342;140;342;270;647;259.0;-1.0;481.0;168.0;0.0;0;0;48;1;0;0;1;0;0;0;1;0;1;0;0;17030.353515625;9144.21484375;3361.498046875;2097.71044921875;557.0;347599;681.0;0.0;Calculated values ==>;1566864345.117;352.06000000000006;350.36;293.76000000000005;293.86;291.66;275.96000000000004;271.8864255623528;277.66;274.66;279.96000000000004;275.26000000000005;340.56000000000006;296.76000000000005;280.16;284.66;301.16;289.66;300.96000000000004;344.36;277.96000000000004;277.66;341.26;328.86;274.36;242.56692532238324;263.82572766246335;271.8864255623528;292.56;6440000.000000001;3370000.0000000005;3420000.0000000005;1400000.0;3420000.0000000005;2700000.0;6470000.0;0.043166666666666666;0.0;0.08016666666666666;0.028;0.0;0.043166666666666666;0.0;9144.21484375;3361.498046875;2097.71044921875;17030.353515625;504817.98381080246;502290.6517684282;254232.50806370802;254604.05020773603;246881.06209505262;431601.1154718507;440215.949100076;456858.67139676074;470817.3119576869;523348.7565105926;476640.1217293564;457106.95004262665;462595.434846531;472523.871050545;458535.96971127053;409940.1880816881;494152.7487878462;440696.0557365403;440215.949100076;285614.20965156396;233722.59852315116;469929.52753194683;196768.4709350542;196768.4709350542;271.82081089118674;3856469.3250145847;1622685.6288787115;215282.75550343393;1556055.3418349952;0;165;162;5;53;52;51;16;115;111;1355437888860.0085;521919494379.96326;1029193726820.4541;20850.56440368014;7648.509584712994;-0.0;10508.816140790106;4793067.719419771;950411.957554632;0.0;952794.0885678763;2.671146978445439;0.17196218796344706
6306;2019-08-27 02:06:45.117;793;776;206;206;184;28;48;15;66;21;671;236;67;115;280;164;278;716;196;50;48;13;646;337;342;141;342;270;648;347.0;-1.0;437.0;170.0;0.0;0;0;46;1;0;0;1;0;0;0;1;0;1;0;0;16792.55859375;9038.4638671875;3349.81811523438;2102.24487304688;557.0;347600;682.0;0.0;Calculated values ==>;1566864405.117;352.46000000000004;350.76;293.76000000000005;293.76000000000005;291.56;275.96000000000004;271.8864255623528;277.96000000000004;274.66;279.76000000000005;275.26000000000005;340.26;296.76000000000005;279.86;284.66;301.16;289.56;300.96000000000004;344.76;278.16;277.96000000000004;341.36;328.86;274.46000000000004;242.77792619122317;263.82572766246335;271.8864255623528;292.76000000000005;6459999.999999999;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;2700000.0;6480000.0;0.057833333333333334;0.0;0.07283333333333333;0.028333333333333332;0.0;0.057833333333333334;0.0;9038.4638671875;3349.81811523438;2102.24487304688;16792.55859375;505165.2899080899;502731.63455684937;254185.29575189232;254185.29575189232;246514.40857277898;431601.1154718507;440696.0557365403;456609.98996769276;470683.2724168255;523039.5747667083;476640.1217293564;456734.38130492053;462595.434846531;472523.871050545;458402.4075775136;409095.6500738344;494605.21222053334;441014.5264284747;440696.0557365403;286033.001929769;233722.59852315116;469892.93206556124;196791.8942776011;196791.8942776011;271.83017135012403;3856751.182615496;1622837.1512013027;215317.75513111948;1556111.2694696793;0;165;162;5;53;52;51;16;115;111;1355643088860.0085;522003794379.96326;1029355726820.4541;18923.41796942834;7737.862737325537;-0.0;14105.790671041983;4793399.16927288;950540.1773239824;0.0;952999.2102913082;2.8133601893439963;0.16143213854028354
6307;2019-08-27 02:07:45.118;796;778;207;207;184;29;50;16;68;21;667;237;68;115;281;163;278;720;198;52;50;13;645;338;343;141;343;270;647;285.0;-1.0;552.0;189.0;0.0;0;0;46;1;0;0;1;0;0;0;1;0;1;0;0;16738.416015625;8989.267578125;3342.78662109375;2096.46362304688;562.0;347601;683.0;0.0;Calculated values ==>;1566864465.118;352.76;350.96000000000004;293.86;293.86;291.56;276.06;271.99741764416325;278.16;274.76000000000005;279.96000000000004;275.26000000000005;339.86;296.86;279.96000000000004;284.66;301.26000000000005;289.46000000000004;300.96000000000004;345.16;278.36;278.16;341.46000000000004;329.36;274.46000000000004;242.77792619122317;263.82572766246335;271.99741764416325;292.96000000000004;6450000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;2700000.0;6470000.0;0.0475;0.0;0.092;0.0315;0.0;0.0475;0.0;8989.267578125;3342.78662109375;2096.46362304688;16738.416015625;505649.8362814371;503089.3962790059;254604.05020773603;254604.05020773603;246549.18764899595;431541.1909327263;440800.1978694245;456858.67139676074;470683.2724168255;522627.20751711656;476752.8574192206;456858.67139676074;462595.434846531;472514.7826987103;458108.125681355;409520.50592169684;495254.81505941023;441118.7142068664;440800.1978694245;286451.7998164319;235813.6939595721;469892.93206556124;197055.237354708;197055.237354708;271.93933822845577;3857030.61206065;1622987.3848003503;215352.7449516986;1556167.0421052764;0;165;162;5;53;52;51;16;115;111;1355848592284.7603;522088395789.8611;1029517729520.2584;23901.91593186885;8594.387383391879;-0.0;11577.885624449033;4793756.053002923;950676.2816765254;0.0;953213.2444940227;3.054658107133906;0.20269881017547248
6308;2019-08-27 02:08:45.118;797;778;208;208;185;29;52;16;72;21;664;238;71;116;281;162;278;722;195;54;52;13;647;338;343;141;343;271;649;258.0;0.0;389.0;158.0;0.0;0;0;46;1;0;0;1;0;0;0;1;0;1;0;0;16752.017578125;9034.5888671875;3405.59204101562;2107.45678710938;609.0;347602;683.0;0.0;Calculated values ==>;1566864525.118;352.86;350.96000000000004;293.96000000000004;293.96000000000004;291.66;276.06;271.99741764416325;278.36;274.76000000000005;280.36;275.26000000000005;339.56000000000006;296.96000000000004;280.26000000000005;284.76000000000005;301.26000000000005;289.36;300.96000000000004;345.36;278.56;278.36;341.46000000000004;334.06;274.46000000000004;242.77792619122317;263.95629194202945;271.99741764416325;292.66;6470000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;2710000.0;6490000.000000001;0.043000000000000003;0.0;0.06483333333333334;0.026333333333333334;0.0;0.043000000000000003;0.0;9034.5888671875;3405.59204101562;2107.45678710938;16752.017578125;505602.5327474182;502906.206481756;254880.70248518293;254880.70248518293;246810.7458037824;431541.1909327263;441118.7142068664;457192.60694647784;470683.2724168255;522236.7992590937;476739.7214769823;457068.422064553;462565.0488064749;472514.7826987103;457973.9859292704;408665.4444260084;495332.4596736515;441435.97896369477;441118.7142068664;286451.7998164319;255474.93562877487;469892.93206556124;197045.70366429884;197045.70366429884;271.93553325115556;3857309.6990072643;1623137.5836040613;215387.77762178326;1556223.2785941274;0;165;162;5;53;52;51;16;115;111;1356054392284.7603;522172995789.8611;1029680029520.2584;16866.19089612794;7184.977014566577;-0.0;10495.139453330406;4794095.78722649;950807.7763798417;0.0;953397.1863696709;2.3747022085349525;0.14878874707362058
6309;2019-08-27 02:09:45.119;798;777;209;209;186;29;55;16;76;21;663;238;74;116;281;162;278;723;192;56;55;12;648;338;343;140;343;272;651;-1.0;-2.0;441.0;136.0;0.0;0;0;49;1;0;0;1;0;0;0;1;0;1;0;0;16969.951171875;9291.912109375;3396.84008789062;2116.6474609375;674.0;347603;683.0;0.0;Calculated values ==>;1566864585.119;352.96000000000004;350.86;294.06;294.06;291.76000000000005;276.06;271.99741764416325;278.66;274.76000000000005;280.76000000000005;275.26000000000005;339.46000000000004;296.96000000000004;280.56;284.76000000000005;301.26000000000005;289.36;300.96000000000004;345.46000000000004;278.76000000000005;278.66;341.46000000000004;340.56000000000006;274.36;242.56692532238324;264.08650396036035;271.99741764416325;292.36;6480000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;2720000.0;6509999.999999999;0.0;0.0;0.0735;0.02266666666666667;0.0;0.0;0.0;9291.912109375;3396.84008789062;2116.6474609375;16969.951171875;505644.7875706339;502589.3782448097;255157.54883044885;255157.54883044885;247072.44976554177;431541.1909327263;441594.14895338006;457526.9048634988;470817.3119576869;522052.43340761523;476613.7076084999;457278.64460356557;462414.33498610236;472514.7826987103;457973.9859292704;408229.7029100935;495272.8959106981;441752.0143154914;441594.14895338006;286451.7998164319;282682.81946839223;469929.52753194683;196991.57388515276;197045.70366429884;271.9139255703399;3857590.720096782;1623290.3069906954;215422.9790771556;1556279.9664732488;0;165;162;5;53;52;51;16;115;111;1356260195714.5117;522257297194.7593;1029842932235.0616;19149.346826908433;6186.593615993999;-0.0;0.0;4794395.92170931;950919.2079921244;0.0;953484.6473226679;1.7112635273486003;0.15952674597672345
6310;2019-08-27 02:10:45.139;800;777;210;210;187;30;57;17;78;22;662;237;76;116;281;162;278;724;192;58;57;11;649;339;344;139;344;272;651;324.0;-1.0;536.0;106.0;0.0;0;0;50;1;0;0;1;0;0;0;1;0;1;0;0;17043.955078125;9353.82421875;3376.16723632812;2124.42016601562;720.0;347604;682.0;0.0;Calculated values ==>;1566864645.139;353.16;350.86;294.16;294.16;291.86;276.16;272.10816812424576;278.86;274.86;280.96000000000004;275.36;339.36;296.86;280.76000000000005;284.76000000000005;301.26000000000005;289.36;300.96000000000004;345.56000000000006;278.96000000000004;278.86;341.36;345.16;274.26000000000005;242.35481222062532;264.08650396036035;272.10816812424576;292.36;6490000.000000001;3390000.0;3440000.0;1390000.0;3440000.0;2720000.0;6509999.999999999;0.054000000000000006;0.0;0.08933333333333333;0.017666666666666667;0.0;0.054000000000000006;0.0;9353.82421875;3376.16723632812;2124.42016601562;17043.955078125;505818.8336016788;502589.3782448097;255533.04600243038;255533.04600243038;247405.40798069633;431480.97241316177;441698.86417420814;457774.7695993312;471049.5101358118;521949.1457370793;476500.6850758661;457526.9048634988;462414.33498610236;472382.1944042682;457812.6974868727;407788.2287027993;495410.5378607783;441856.7532071159;441698.86417420814;286033.001929769;301951.40411888575;469966.18980854325;197349.71623207716;197349.71623207716;272.06081043570487;3857874.263798515;1623445.7399204257;215458.33308811238;1556336.427014842;0;165;162;5;53;52;51;16;115;111;1356466364414.4463;522341025094.73267;1030006186635.0098;23264.638100808028;4816.224366517567;-0.0;13194.853988875075;4794749.48940022;951010.9287053328;0.0;953594.6410915791;2.7786840373796986;0.14318484449168536
6311;2019-08-27 02:11:45.110;801;778;211;211;188;30;59;17;79;22;663;235;78;116;282;162;278;726;192;60;59;10;651;339;344;138;344;272;654;349.0;-1.0;954.0;133.0;0.0;0;0;51;1;0;0;1;0;0;0;1;0;1;0;0;17189.380859375;9440.0244140625;3419.97924804688;2131.32446289062;747.0;347605;680.0;0.0;Calculated values ==>;1566864705.11;353.26;350.96000000000004;294.26000000000005;294.26000000000005;291.96000000000004;276.16;272.10816812424576;279.06;274.86;281.06;275.36;339.46000000000004;296.66;280.96000000000004;284.76000000000005;301.36;289.36;300.96000000000004;345.76;279.16;279.06;341.16;347.86;274.16;242.14157278889297;264.08650396036035;272.10816812424576;292.36;6509999.999999999;3390000.0;3440000.0;1380000.0;3440000.0;2720000.0;6540000.000000001;0.05816666666666667;0.0;0.15899999999999997;0.022166666666666668;0.0;0.05816666666666667;0.0;9440.0244140625;3419.97924804688;2131.32446289062;17189.380859375;505772.1336924478;502447.2126860116;255761.24358892298;255761.24358892298;247631.98416436673;431480.97241316177;442014.3407464807;457898.554973004;471182.93757713656;522052.43340761523;476274.50068801345;457774.7695993312;462414.33498610236;472505.8083045939;457812.6974868727;406887.23575019545;495390.6842528582;442171.62942377746;442014.3407464807;285195.4229665811;313267.23492439475;470002.91871598386;197359.29845069422;197359.29845069422;272.06462909414756;3858159.4037135155;1623602.2796281388;215493.78048546702;1556393.0341954692;0;165;162;5;53;52;51;16;115;111;1356672664654.2954;522424084929.67194;1030169307754.8904;41425.74178704725;6043.600249213921;-0.0;14230.768293538247;4795288.3153404165;951101.3835027708;0.0;953823.0774794535;4.115720089329939;0.23894053316486594
6312;2019-08-27 02:12:45.100;803;780;212;212;188;30;61;18;80;22;664;235;79;116;282;162;278;729;193;62;61;9;651;340;345;137;345;272;654;276.0;-1.0;1037.0;176.0;0.0;0;0;53;1;0;0;1;0;0;0;1;0;1;0;0;17400.2265625;9568.9638671875;3403.8251953125;2138.3447265625;759.0;347606;677.0;0.0;Calculated values ==>;1566864765.1;353.46000000000004;351.16;294.36;294.36;291.96000000000004;276.16;272.21867820750657;279.26000000000005;274.96000000000004;281.16;275.36;339.56000000000006;296.66;281.06;284.76000000000005;301.36;289.36;300.96000000000004;346.06000000000006;279.36;279.26000000000005;340.86;349.06000000000006;274.06;241.92719264551067;264.08650396036035;272.21867820750657;292.46000000000004;6509999.999999999;3400000.0;3450000.0;1370000.0;3450000.0;2720000.0;6540000.000000001;0.046;0.0;0.1728333333333333;0.029333333333333333;0.0;0.046;0.0;9568.9638671875;3403.8251953125;2138.3447265625;17400.2265625;506035.628017525;502714.4993434744;256139.1865612965;256139.1865612965;247631.98416436673;431420.45991060114;442119.5547744395;458022.24305046286;471316.13971061294;522155.7116679477;476274.50068801345;457898.554973004;462414.33498610236;472373.2082144959;457651.0229930604;406887.23575019545;495803.77183075855;442276.86677425663;442119.5547744395;283939.0963198885;318298.0250993184;470039.7140759448;197585.15016146598;197585.15016146598;272.158643433952;3858447.6024009557;1623760.6614624683;215529.35513195535;1556449.8897550001;0;165;162;5;53;52;51;16;115;111;1356879330204.3284;522506571179.68506;1030332480554.9163;45012.21088764829;7992.0005414913785;-0.0;11248.58261219678;4796008.5115601085;951218.3273488219;0.0;954035.3700157143;4.252016753887976;0.28092382096141016
6313;2019-08-27 02:13:45.131;804;783;212;212;189;30;63;18;80;22;666;236;79;116;282;163;278;730;197;63;63;8;656;340;345;136;345;272;658;346.0;-1.0;928.0;137.0;0.0;0;0;54;1;0;0;1;0;0;0;1;0;1;0;0;17505.09375;9675.591796875;3449.12963867188;2147.88061523438;770.0;347607;675.0;0.0;Calculated values ==>;1566864825.131;353.56000000000006;351.46000000000004;294.36;294.36;292.06;276.16;272.21867820750657;279.46000000000004;274.96000000000004;281.16;275.36;339.76;296.76000000000005;281.06;284.76000000000005;301.36;289.46000000000004;300.96000000000004;346.16;279.46000000000004;279.46000000000004;340.66;350.16;273.96000000000004;241.71165711629368;264.08650396036035;272.21867820750657;292.86;6559999.999999999;3400000.0;3450000.0;1360000.0;3450000.0;2720000.0;6580000.0;0.057666666666666665;0.0;0.15466666666666665;0.022833333333333334;0.0;0.057666666666666665;0.0;9675.591796875;3449.12963867188;2147.88061523438;17505.09375;505722.1353844536;502748.9453190955;255939.7436708437;255939.7436708437;247822.66900947894;431420.45991060114;442433.8829563713;458022.24305046286;471449.11765258067;522362.24010228884;476387.61616691673;457898.554973004;462414.33498610236;472373.2082144959;457785.8010403272;404518.1454780574;495549.250303751;442433.8829563713;442433.8829563713;283101.5729112263;322910.4453824919;470076.5757111503;197602.75789964554;197602.75789964554;272.16565256726534;3858738.6303576883;1623921.1156185395;215565.09213113342;1556507.0272178585;0;165;162;5;53;52;51;16;115;111;1357086437154.8022;522588513494.8725;1030495764875.2898;40278.21370332641;6221.485506696025;-0.0;14118.594878271184;4796719.632322655;951336.8342631151;0.0;954246.872381744;3.969087512837586;0.23851733517259277
6314;2019-08-27 02:14:45.141;807;786;212;212;189;31;66;19;80;23;669;237;80;116;283;163;278;733;198;65;65;7;651;342;347;135;347;272;653;171.0;-1.0;1084.0;209.0;0.0;0;0;55;1;0;0;1;0;0;0;1;0;1;0;0;17421.29296875;9654.166015625;3362.63745117188;2145.27612304688;776.0;347608;671.0;0.0;Calculated values ==>;1566864885.141;353.86;351.76;294.36;294.36;292.06;276.26000000000005;272.43898195401505;279.76000000000005;275.06;281.16;275.46000000000004;340.06000000000006;296.86;281.16;284.76000000000005;301.46000000000004;289.46000000000004;300.96000000000004;346.46000000000004;279.66;279.66;340.26;350.76;273.86;241.49495122638035;264.08650396036035;272.43898195401505;292.96000000000004;6509999.999999999;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2720000.0;6530000.0;0.0285;0.0;0.18066666666666667;0.034833333333333334;0.0;0.0285;0.0;9654.166015625;3362.63745117188;2145.27612304688;17421.29296875;506561.8440088402;503605.66793077945;256189.65846296775;256189.65846296775;248002.76811102012;431298.55289687274;442488.6835883741;458022.24305046286;471679.62040862173;522671.96307615197;476500.6850758661;458022.24305046286;462414.33498610236;472231.50991785806;457461.9307405585;406887.23575019545;496450.78707489144;442331.32866188505;442331.32866188505;281426.5920051367;325426.6669566859;470113.5034453777;198046.33542251002;198046.33542251002;272.3502265733241;3859029.732089169;1624082.223780504;215600.87439999776;1556563.8014043858;0;165;162;5;53;52;51;16;115;111;1357294071754.7693;522669827044.85956;1030658992075.2639;46968.98064478348;9477.006352796556;-0.0;6962.122307322189;4797446.813452099;951467.676832051;0.0;954422.5743037031;4.182019288922333;0.31921792285685824
6315;2019-08-27 02:15:45.132;808;786;211;211;191;33;45;20;80;24;671;239;80;116;283;163;278;725;198;67;47;6;642;344;349;133;349;272;644;-1.0;-1.0;1032.0;217.0;0.0;0;0;55;1;0;0;1;0;0;0;1;0;1;0;0;17390.34375;9630.8671875;3331.34350585938;2172.3251953125;782.0;347609;666.0;0.0;Calculated values ==>;1566864945.132;353.96000000000004;351.76;294.26000000000005;294.26000000000005;292.26000000000005;276.46000000000004;272.6583383277491;277.66;275.16;281.16;275.56;340.26;297.06;281.16;284.76000000000005;301.46000000000004;289.46000000000004;300.96000000000004;345.66;279.86;277.86;339.76;351.36;273.76000000000005;241.05796691057077;264.08650396036035;272.6583383277491;292.96000000000004;6420000.0;3440000.0;3490000.0;1330000.0;3490000.0;2720000.0;6440000.000000001;0.0;0.0;0.17200000000000001;0.036166666666666666;0.0;0.0;0.0;9630.8671875;3331.34350585938;2172.3251953125;17390.34375;507487.3910580955;504422.1761587983;256269.06285521944;256269.06285521944;249018.5853745521;431175.4696738307;438672.06574578746;458022.24305046286;472041.5853210863;522878.39902295906;476726.68395740626;458022.24305046286;462414.33498610236;471965.2080723688;457136.4934874569;410764.69028744975;496234.54600622575;442229.2069851993;439002.30518343934;279332.9882161641;327943.14443680964;470285.29593420913;198497.38065983224;198046.33542251002;272.5374900728227;3859319.7855469747;1624242.90828407;215636.8490139447;1556619.576211493;0;165;162;5;53;52;51;16;115;111;1357502840434.5503;522750214984.7752;1030822167595.0928;44638.27633118847;9829.66293575663;-0.0;0.0;4798210.09275036;951628.5416092835;0.0;954480.5832868838;3.59891705088321;0.32202792250421175
6316;2019-08-27 02:16:45.142;806;786;212;211;191;33;43;21;81;24;675;240;80;115;283;163;278;717;199;68;43;5;647;344;349;131;349;277;649;-2.0;-1.0;1387.0;197.0;0.0;0;0;71;1;0;0;1;0;0;0;1;0;1;0;0;18378.955078125;10607.931640625;3308.66650390625;2213.57836914062;786.0;347610;661.0;0.0;Calculated values ==>;1566865005.142;353.76;351.76;294.36;294.26000000000005;292.26000000000005;276.46000000000004;272.6583383277491;277.46000000000004;275.26000000000005;281.26000000000005;275.56;340.66;297.16;281.16;284.66;301.46000000000004;289.46000000000004;300.96000000000004;344.86;279.96000000000004;277.46000000000004;339.26;351.76;273.66;240.61611355647437;264.73235714968143;272.6583383277491;293.06;6470000.0;3440000.0;3490000.0;1310000.0;3490000.0;2770000.0;6490000.000000001;0.0;0.0;0.23116666666666666;0.03283333333333333;0.0;0.0;0.0;10607.931640625;3308.66650390625;2213.57836914062;18378.955078125;506784.7032928475;503969.1240703858;256394.06988217897;256012.00022567323;248827.50776714488;431175.4696738307;438340.34626771254;457339.9834209646;472304.9464017478;522888.72001806635;476208.3823906474;457214.93419936363;461534.1455846255;471965.2080723688;457136.4934874569;408665.4444260084;494643.85013500403;442387.1955307901;438340.34626771254;277239.5186164033;329620.94006798224;470456.773871109;198572.66181540882;198046.33542251002;272.567325644578;3859617.9127167435;1624411.593050387;215673.40430184206;1556674.9188504685;0;165;162;5;53;52;51;16;115;111;1357712275334.517;522829428184.76263;1030986895045.0667;59818.379177817646;8926.861679162155;-0.0;0.0;4799080.709958152;951784.8720317783;0.0;954480.5832868838;4.261902577365575;0.36266370075304405
6317;2019-08-27 02:17:45.103;804;786;214;214;192;34;40;21;79;25;682;240;79;113;284;163;278;721;200;70;41;4;651;346;351;130;351;280;653;-2.0;-1.0;1328.0;261.0;0.0;0;0;86;1;0;0;1;0;0;0;1;0;1;0;0;19736.845703125;11705.8134765625;3380.50122070312;2240.640625;789.0;347611;655.0;0.0;Calculated values ==>;1566865065.103;353.56000000000006;351.76;294.56;294.56;292.36;276.56;272.8767566201714;277.16;275.26000000000005;281.06;275.66;341.36;297.16;281.06;284.46000000000004;301.56;289.46000000000004;300.96000000000004;345.26;280.16;277.26000000000005;338.66;352.06000000000006;273.56;240.39332010688793;265.11578078379944;272.8767566201714;293.16;6509999.999999999;3460000.0;3510000.0;1300000.0;3510000.0;2800000.0;6530000.0;0.0;0.0;0.22133333333333333;0.0435;0.0;0.0;0.0;11705.8134765625;3380.50122070312;2240.640625;19736.845703125;506167.27825613844;503605.66793077945;256954.72707666052;256954.72707666052;249016.73678983407;431051.2098666511;437382.1577496501;456599.7280563662;472533.2602288536;523372.4300752697;475827.3580965513;456599.7280563662;460828.99720934156;471822.9289636696;456809.4674989988;406887.23575019545;494799.49354651105;442286.1474550118;437550.91565276554;274727.5295995403;330879.36315565393;470493.75053752644;198998.8554867297;198046.33542251002;272.74441478723196;3859935.3379291515;1624597.4200601378;215710.49866641912;1556730.6256818164;0;165;162;5;53;52;51;16;115;111;1357922138834.397;522907677289.71783;1031153886429.9711;57015.659795412874;11810.027934709657;-0.0;0.0;4800053.694097994;951957.5671203097;0.0;954480.5832868838;3.9721743635870994;0.3550672805183528
6318;2019-08-27 02:18:45.113;804;788;217;217;195;36;25;21;77;26;691;239;77;109;284;164;278;728;199;72;25;3;659;348;352;129;352;280;661;-2.0;-2.0;1318.0;248.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21067.974609375;12828.4599609375;3477.49560546875;2245.32641601562;792.0;347612;647.0;0.0;Calculated values ==>;1566865125.113;353.56000000000006;351.96000000000004;294.86;294.86;292.66;276.76000000000005;273.0942459734351;275.66;275.26000000000005;280.86;275.76000000000005;342.26;297.06;280.86;284.06;301.56;289.56;300.96000000000004;345.96000000000004;280.36;275.66;337.86;352.36;273.46000000000004;240.16925963744896;265.11578078379944;273.0942459734351;293.06;6590000.000000001;3479999.9999999995;3520000.0000000005;1290000.0;3520000.0000000005;2800000.0;6609999.999999999;0.0;0.0;0.21966666666666665;0.04133333333333333;0.0;0.0;0.0;12828.4599609375;3477.49560546875;2245.32641601562;21067.974609375;505454.4145713536;503143.77925403614;257691.12624303234;257691.12624303234;249735.0350398962;430925.7729439634;434556.38421811117;456347.29176519206;472761.04596960294;524304.860172641;475713.07643608877;456347.29176519206;460337.1891084981;471689.2216759456;456618.1066066568;403005.09198170446;494977.45945348433;442394.4267086144;434556.38421811117;271378.50176498963;332137.8522128359;470530.79254222725;199510.75047148476;198046.33542251002;272.95507326452577;3860275.4347717296;1624801.906414131;215747.8879555981;1556787.7851803543;0;165;162;5;53;52;51;16;115;111;1358133073984.3635;522985390239.7055;1031321914429.9443;56418.426904184365;11202.161738924022;-0.0;0.0;4800999.1357010165;952149.367328934;0.0;954480.5832868838;3.645062842944319;0.32244081803590424
6319;2019-08-27 02:19:45.114;807;791;216;216;196;37;25;23;65;27;703;239;68;100;284;165;278;735;199;74;25;4;658;351;355;140;355;278;659;-3.0;-1.0;1179.0;259.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20304.568359375;12908.609375;3390.62451171875;1276.865234375;793.0;347613;641.0;0.0;Calculated values ==>;1566865185.114;353.86;352.26;294.76000000000005;294.76000000000005;292.76000000000005;276.86;273.4187578820637;275.66;275.46000000000004;279.66;275.86;343.46000000000004;297.06;279.96000000000004;283.16;301.56;289.66;300.96000000000004;346.66;280.56;275.66;337.26;352.46000000000004;273.56;242.56692532238324;264.86050150153983;273.4187578820637;293.06;6580000.0;3510000.0;3550000.0;1400000.0;3550000.0;2780000.0;6590000.000000001;0.0;0.0;0.19649999999999998;0.043166666666666666;0.0;0.0;0.0;12908.609375;3390.62451171875;1276.865234375;20304.568359375;505940.52053948847;503726.48286246386;257410.7750257608;257410.7750257608;250154.52552436455;430735.4089219946;433817.8928731758;455159.23490108957;471408.2891495208;525704.6238660896;475967.6270539295;455539.81900768477;459540.1495801372;471286.7765795664;456261.25946858723;403517.8648431242;496140.69531577994;442085.3945067946;433817.8928731758;268866.9448851554;332557.3633054275;469139.01059756253;200248.06881317182;198046.33542251002;273.25831486464426;3860620.211710276;1625016.3855671166;215777.24004195916;1556845.020468728;0;165;162;5;53;52;51;16;115;111;1358345177519.9502;523066091584.9287;1031489317220.4073;50090.044136275836;11607.125653692865;-0.0;0.0;4801886.721088318;952339.4478923548;0.0;954480.5832868838;3.510287997632169;0.31793117112969366
6320;2019-08-27 02:20:45.094;809;795;214;214;196;41;27;24;39;29;720;240;44;89;284;166;278;736;200;36;27;5;653;354;359;146;359;277;655;-3.0;-2.0;1113.0;235.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20011.85546875;12806.2958984375;3343.53369140625;1241.56945800781;793.0;347614;636.0;0.0;Calculated values ==>;1566865245.094;354.06000000000006;352.66;294.56;294.56;292.76000000000005;277.26000000000005;273.7412296467126;275.86;275.56;277.06;276.06;345.16;297.16;277.56;282.06;301.56;289.76000000000005;300.96000000000004;346.76;276.76000000000005;275.86;336.76000000000005;352.46000000000004;273.66;243.81672145450628;264.73235714968143;273.7412296467126;293.16;6530000.0;3540000.0;3590000.0;1460000.0;3590000.0;2770000.0;6550000.0;0.0;0.0;0.18550000000000003;0.03916666666666667;0.0;0.0;0.0;12806.2958984375;3343.53369140625;1241.56945800781;20011.85546875;506647.73272077757;504620.17229070095;256850.66546191843;256850.66546191843;250311.56751829298;430542.39183029096;433179.5611339069;451992.21766540984;470805.04686564376;527537.5652720312;476208.3823906474;452639.86653637356;458336.7359054425;470747.0574258619;455902.61431192263;405960.63982863043;496667.523215805;434799.06761956174;433179.5611339069;266774.11836628895;332557.3633054275;468414.5045189802;201030.19969004515;198046.33542251002;273.57828593464717;3860956.0699188844;1625230.605014171;215798.22000208378;1556901.1197477768;0;165;162;5;53;52;51;16;115;111;1358559306120.0183;523151862984.956;1031655761720.4603;46553.45433443016;10472.551939133291;-0.0;0.0;4802691.815121667;952523.383873249;0.0;954480.5832868838;3.278977505872832;0.29681858726137617
6321;2019-08-27 02:21:45.125;807;796;213;213;194;43;29;26;35;30;720;238;37;79;284;167;278;734;198;34;29;6;652;355;360;149;360;277;653;-2.0;-1.0;885.0;224.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19951.255859375;12783.4775390625;3306.3720703125;1221.61462402344;793.0;347615;631.0;0.0;Calculated values ==>;1566865305.125;353.86;352.76;294.46000000000004;294.46000000000004;292.56;277.46000000000004;273.8482719121499;276.06;275.76000000000005;276.66;276.16;345.16;296.96000000000004;276.86;281.06;301.56;289.86;300.96000000000004;346.56000000000006;276.56;276.06;336.26000000000005;352.46000000000004;273.76000000000005;244.42749628697553;264.73235714968143;273.8482719121499;292.96000000000004;6520000.0;3550000.0;3600000.0;1490000.0;3600000.0;2770000.0;6530000.0;0.0;0.0;0.1475;0.037333333333333336;0.0;0.0;0.0;12783.4775390625;3306.3720703125;1221.61462402344;19951.255859375;506473.2402031111;504932.62886197894;256570.90940716318;256570.90940716318;249700.5767267537;430477.46260093397;433292.63855411526;451471.7571774648;470501.7468520806;527537.5652720312;475980.7954855421;451732.25126087875;457089.7819856864;470611.5625494662;455875.4665706301;406427.2611440261;496587.8374673023;434197.24731978856;433292.63855411526;264681.4149301396;332557.3633054275;468099.8380566385;201224.60156842336;198046.33542251002;273.65879914914893;3861289.2679094537;1625443.963303982;215818.75714144204;1556956.5642605699;0;165;162;5;53;52;51;16;115;111;1358775117564.6548;523240408709.8069;1031822047590.1803;36911.455452333605;9963.3421622267;-0.0;0.0;4803387.7153981915;952693.7709783509;0.0;954480.5832868838;2.7077315345819386;0.2504476407088254
6322;2019-08-27 02:22:45.085;802;795;214;213;194;44;31;28;35;31;694;236;36;80;284;167;278;734;198;35;31;5;648;357;362;140;361;277;650;-3.0;-1.0;861.0;232.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20653.369140625;12689.4658203125;3286.37622070312;2159.29296875;791.0;347616;626.0;0.0;Calculated values ==>;1566865365.085;353.36;352.66;294.56;294.46000000000004;292.56;277.56;274.0616903277293;276.26000000000005;275.96000000000004;276.66;276.26000000000005;342.56000000000006;296.76000000000005;276.76000000000005;281.16;301.56;289.86;300.96000000000004;346.56000000000006;276.66;276.26000000000005;335.76000000000005;352.26;273.66;242.56692532238324;264.73235714968143;274.0616903277293;292.96000000000004;6480000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2770000.0;6500000.0;0.0;0.0;0.1435;0.03866666666666666;0.0;0.0;0.0;12689.4658203125;3286.37622070312;2159.29296875;20653.369140625;506171.0063112593;505069.9245182895;257112.8286448474;256726.38367936618;249817.67721884712;430346.717906069;433154.95317096787;451471.7571774648;471801.8942764967;524853.7332053485;475753.0141114097;451602.07058080134;457214.93419936363;470475.83952354436;455542.1458410124;408229.7029100935;496879.3395511909;433883.48505660606;433154.95317096787;262588.8327430989;331718.34850182006;469237.8977156437;201690.2494344654;198046.33542251002;273.8496744547483;3861627.414203419;1625656.0963157597;215846.91258857978;1557011.4672033172;0;165;162;5;53;52;51;16;116;111;1358991573164.7925;523327050909.862;1031988136790.286;35843.64636112041;10345.175733538894;-0.0;0.0;4803993.603718679;952862.8958024904;0.0;954480.5832868838;2.546924633855056;0.23830750417504562
6323;2019-08-27 02:23:45.116;797;793;215;214;195;44;33;29;33;32;675;236;33;79;284;168;278;731;200;36;33;3;647;357;361;137;361;275;649;-2.0;-1.0;638.0;228.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20646.77734375;12715.0693359375;3274.8271484375;2158.044921875;790.0;347617;620.0;0.0;Calculated values ==>;1566865425.116;352.86;352.46000000000004;294.66;294.56;292.66;277.56;274.0616903277293;276.46000000000004;276.06;276.46000000000004;276.36;340.66;296.76000000000005;276.46000000000004;281.06;301.56;289.96000000000004;300.96000000000004;346.26;276.76000000000005;276.46000000000004;335.16;352.16;273.46000000000004;241.92719264551067;264.4750485637546;274.0616903277293;293.16;6470000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2750000.0;6490000.000000001;0.0;0.0;0.10633333333333334;0.038;0.0;0.0;0.0;12715.0693359375;3274.8271484375;2158.044921875;20646.77734375;505602.5327474182;504895.6031694824;257556.16324137183;257166.07703246307;250203.5263810355;430346.717906069;433769.5290198815;451565.7590020939;472295.8960165899;523049.8423110552;476007.43124587944;451565.7590020939;457414.4746201617;470475.83952354436;455681.92639110074;408665.4444260084;496566.52806662256;434310.53623595677;433769.5290198815;260077.89159075968;331298.85215519386;469449.5019888445;201485.08588027512;198046.33542251002;273.76955711095053;3861971.759910284;1625867.9101556758;215882.9089928125;1557066.1721475935;0;165;162;5;53;52;51;16;116;111;1359208585229.427;523410193844.722;1032153822350.007;26591.911575286733;10182.647812125635;-0.0;0.0;4804514.168853703;953034.0493821008;0.0;954480.5832868838;2.0263763566454713;0.20119561667417604
6324;2019-08-27 02:24:45.116;792;790;215;215;196;44;34;30;36;33;676;238;35;76;284;169;278;728;199;35;34;2;646;356;361;134;361;272;648;-2.0;-1.0;535.0;205.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20737.927734375;12793.6005859375;3257.58129882812;2139.37377929688;790.0;347618;615.0;0.0;Calculated values ==>;1566865485.116;352.36;352.16;294.66;294.66;292.76000000000005;277.56;273.955091788801;276.56;276.16;276.76000000000005;276.46000000000004;340.76;296.96000000000004;276.66;280.76000000000005;301.56;290.06;300.96000000000004;345.96000000000004;276.66;276.56;334.66;352.16;273.36;241.2770596917726;264.08650396036035;273.955091788801;293.06;6459999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;2720000.0;6480000.0;0.0;0.0;0.08916666666666666;0.034166666666666665;0.0;0.0;0.0;12793.6005859375;3257.58129882812;2139.37377929688;20737.927734375;505033.46435380116;504589.2229463901;257610.62293538253;257610.62293538253;250592.36255198502;430412.23801567365;433950.3860404442;452480.40122516605;472787.01963726926;523394.329825699;476613.7076084999;452351.87791029084;457526.9048634988;470475.83952354436;455987.71266879217;409095.6500738344;496253.6765788423;434130.71970383386;433950.3860404442;257985.5697089033;331298.85215519386;469758.79346066975;201133.35831710452;198046.33542251002;273.62753326627677;3862316.6324526016;1626080.4824050248;215918.72081532227;1557120.608884654;0;165;162;5;53;52;51;16;116;111;1359425185229.427;523491493844.722;1032317922350.007;22411.777992635485;9178.03570073848;-0.0;0.0;4804922.532933435;953195.3884113746;0.0;954480.5832868838;1.7366052074914466;0.1740003548892277
6325;2019-08-27 02:25:45.077;790;788;216;215;197;43;34;31;42;34;685;238;40;75;284;171;278;725;200;36;34;2;642;356;360;132;360;269;644;-2.0;0.0;545.0;209.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20690.44140625;12710.3525390625;3239.49609375;2123.13818359375;788.0;347619;610.0;0.0;Calculated values ==>;1566865545.077;352.16;351.96000000000004;294.76000000000005;294.66;292.86;277.46000000000004;273.955091788801;276.56;276.26000000000005;277.36;276.56;341.66;296.96000000000004;277.16;280.66;301.56;290.26000000000005;300.96000000000004;345.66;276.76000000000005;276.56;334.16;351.96000000000004;273.36;240.83765695389522;263.6948088759802;273.955091788801;293.16;6420000.0;3560000.0;3600000.0;1320000.0;3600000.0;2690000.0;6440000.000000001;0.0;0.0;0.09083333333333334;0.034833333333333334;0.0;0.0;0.0;12710.3525390625;3239.49609375;2123.13818359375;20690.44140625;505129.7387699892;504686.11402083095;258229.25495669805;257831.42173109335;251109.28545301067;430412.23801567365;434197.24731978856;453763.8861497668;473145.2311080622;524561.3349023856;476991.1870085672;453510.2087114969;457886.8707363419;470611.5625494662;456265.7794717768;410764.69028744975;496234.54600622575;434555.4581654633;434197.24731978856;255893.36323571714;330459.8814860452;470029.42859260336;201108.59471949202;198046.33542251002;273.61783746330156;3862661.644458243;1626292.8772011988;215954.21865971957;1557174.7160037253;0;165;162;5;53;52;51;16;116;111;1359641344634.3032;523571241974.67633;1032480116854.9141;22949.522304916627;9367.409046580045;-0.0;0.0;4805300.298061988;953349.8333296882;0.0;954480.5832868838;1.7881345059224019;0.17972083628973223
6326;2019-08-27 02:26:45.107;789;787;216;216;197;41;32;31;48;35;694;239;45;75;284;172;278;719;199;39;32;1;639;354;359;130;359;265;640;-2.0;-1.0;284.0;160.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20551.740234375;12524.01171875;3227.64282226562;2097.38403320312;786.0;347620;605.0;0.0;Calculated values ==>;1566865605.107;352.06000000000006;351.86;294.76000000000005;294.76000000000005;292.86;277.26000000000005;273.7412296467126;276.36;276.26000000000005;277.96000000000004;276.66;342.56000000000006;297.06;277.66;280.66;301.56;290.36;300.96000000000004;345.06000000000006;277.06;276.36;333.66;351.76;273.26000000000005;240.39332010688793;263.1675429290057;273.7412296467126;293.06;6390000.0;3540000.0;3590000.0;1300000.0;3590000.0;2650000.0;6400000.0;0.0;0.0;0.04733333333333333;0.02666666666666667;0.0;0.0;0.0;12524.01171875;3227.64282226562;2097.38403320312;20551.740234375;505267.99248021253;504915.17087293376;258459.10578777493;258459.10578777493;251278.39623062965;430542.39183029096;434084.4541166122;455194.5301542041;473501.9964771252;525802.5036176988;477603.7203674624;454819.7293445818;458526.855675845;470747.0574258619;456733.5978404523;411966.54654919;495807.3642227397;435329.8517278034;434084.4541166122;253801.27034056993;329620.94006798224;470201.7900079065;200257.68494876978;198046.33542251002;273.27510892107847;3863005.5011488735;1626503.2687139336;215989.4072638251;1557228.635774626;0;165;162;5;53;52;51;16;116;111;1359857152485.0574;523649881274.9512;1032640396955.4742;12067.010673057224;7198.5094682436475;-0.0;0.0;4805592.248406713;953487.9516757883;0.0;954480.5832868838;1.0793589840255098;0.11657777086197016
6327;2019-08-27 02:27:45.128;789;786;216;216;197;39;33;31;53;36;701;239;51;77;284;173;278;708;200;42;33;1;630;353;358;133;358;262;632;-3.0;-2.0;375.0;208.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18517.326171875;11193.408203125;3174.06372070312;1208.47058105469;784.0;347621;601.0;0.0;Calculated values ==>;1566865665.128;352.06000000000006;351.76;294.76000000000005;294.76000000000005;292.86;277.06;273.6339639331285;276.46000000000004;276.26000000000005;278.46000000000004;276.76000000000005;343.26;297.06;278.26000000000005;280.86;301.56;290.46000000000004;300.96000000000004;343.96000000000004;277.36;276.46000000000004;333.26000000000005;351.56000000000006;273.26000000000005;241.05796691057077;262.7682575881327;273.6339639331285;293.16;6300000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2620000.0;6320000.0;0.0;0.0;0.0625;0.034666666666666665;0.0;0.0;0.0;11193.408203125;3174.06372070312;1208.47058105469;18517.326171875;506074.54052380787;505503.7966828186;258935.16304878486;258935.16304878486;251625.334453998;430607.02586249536;434509.0152533873;456312.18921735487;473209.4130839679;526755.0217174813;477976.84284564975;456065.2967693373;459245.30568367656;470882.3252159301;457035.12758347794;415352.60300190246;495095.986192657;436093.27495369175;434509.0152533873;252127.67657613798;328782.02776382567;469796.4158913733;199966.18442006572;198046.33542251002;273.1560321206117;3863331.190653206;1626700.9830554558;216016.96569431116;1557282.0020007133;0;165;162;5;53;52;51;16;116;111;1360072327769.7292;523728808889.8308;1032798552290.233;16021.625299830572;9354.114691005328;-0.0;0.0;4805826.402297985;953625.9384887253;0.0;954480.5832868838;1.629162407532065;0.1758067219322151
6328;2019-08-27 02:28:45.128;787;783;215;215;197;37;35;31;58;37;707;240;55;74;284;174;278;676;200;45;35;7;621;351;356;140;356;260;623;-2.0;0.0;196.0;99.0;15.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;16966.029296875;9865.0947265625;3095.18481445312;1165.49377441406;781.0;347622;598.0;0.0;Calculated values ==>;1566865725.128;351.86;351.46000000000004;294.66;294.66;292.86;276.86;273.4187578820637;276.66;276.26000000000005;278.96000000000004;276.86;343.86;297.16;278.66;280.56;301.56;290.56;300.96000000000004;340.76;277.66;276.66;332.96000000000004;351.26;273.86;242.56692532238324;262.5002047102346;273.4187578820637;293.16;6210000.0;3510000.0;3560000.0;1400000.0;3560000.0;2600000.0;6230000.0;0.0;0.0;0.03266666666666666;0.0165;0.0025;0.0025;0.0;9865.0947265625;3095.18481445312;1165.49377441406;16966.029296875;506617.80246622826;505920.21363673895;259077.3259585837;259077.3259585837;252030.45218870236;430735.4089219946;435347.08258078195;457252.749892262;472391.7460337592;527524.331015394;478335.68001855206;456885.48860860226;459197.57664713153;471152.183749598;457497.8828935947;418464.9169552707;491615.4246254607;437078.2854679012;435347.08258078195;250872.52762923925;327523.71359711495;469435.60934050113;199664.73201261729;259077.3259585837;273.02862096532544;3863626.8852821123;1626876.4705798698;216036.74873060675;1557334.2457385063;0;165;162;5;53;52;51;16;116;111;1360286527769.7292;523810708889.8308;1032955152290.233;8414.541917401726;4451.219475910084;-0.0;440.6743915554956;4806030.037024795;953740.9829401163;0.0;954484.25557348;0.9419969786951482;0.09572245106651414
6329;2019-08-27 02:29:45.099;781;778;216;215;196;34;37;30;62;38;705;239;59;77;284;174;278;640;200;48;37;8;616;348;353;144;353;262;619;-2.0;-1.0;10.0;26.0;23.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16214.9140625;8995.1376953125;3052.75952148438;1162.59680175781;778.0;347623;595.0;0.0;Calculated values ==>;1566865785.099;351.26;350.96000000000004;294.76000000000005;294.66;292.76000000000005;276.56;273.0942459734351;276.86;276.16;279.36;276.96000000000004;343.66;297.06;279.06;280.86;301.56;290.56;300.96000000000004;337.16;277.96000000000004;276.86;332.66;350.96000000000004;273.96000000000004;243.40439225979637;262.7682575881327;273.0942459734351;293.16;6160000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;2620000.0;6190000.0;0.0;0.0;0.0016666666666666668;0.004333333333333333;0.0038333333333333336;0.0038333333333333336;0.0;8995.1376953125;3052.75952148438;1162.59680175781;16214.9140625;506287.71065299114;505629.9142664058;259760.86076747824;259333.40873273887;251846.51501688472;430925.7729439634;436406.3498978379;457418.38492534845;471963.08021786925;527164.2098562763;477976.84284564975;457050.5168863684;459245.30568367656;471555.2945229018;457982.87884967105;420095.8314312436;487018.8260579675;438271.59791389026;436406.3498978379;249617.41799618208;326265.46416910045;468988.4700171027;197715.61554997915;259760.86076747824;272.2430969304238;3863903.259497772;1627033.5632184455;216056.1401083625;1557385.4538453815;0;165;162;5;53;52;51;16;116;111;1360499124964.5737;523895867709.7685;1033111676600.1185;432.83794895894886;1175.5157026908687;-0.0;677.1410416663788;4806103.7295550145;953787.8497366648;0.0;954493.5661997712;0.1730059973613495;0.016258186195346153
6330;2019-08-27 02:30:45.109;773;773;216;217;196;32;39;27;65;37;695;238;63;82;283;174;278;620;199;52;39;8;617;344;349;146;348;263;620;515.0;-1.0;-1.0;0.0;12.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16006.5205078125;8565.6728515625;3141.07153320312;1156.69836425781;774.0;347624;594.0;0.0;Calculated values ==>;1566865845.109;350.46000000000004;350.46000000000004;294.76000000000005;294.86;292.76000000000005;276.36;272.6583383277491;277.06;275.86;279.66;276.86;342.66;296.96000000000004;279.46000000000004;281.36;301.46000000000004;290.56;300.96000000000004;335.16;278.36;277.06;332.56;350.56000000000006;273.96000000000004;243.81672145450628;262.9017227912062;272.6583383277491;293.06;6170000.0;3440000.0;3490000.0;1460000.0;3479999.9999999995;2630000.0;6200000.0;0.08583333333333334;0.0;0.0;0.0;0.002;0.08783333333333335;0.0;8565.6728515625;3141.07153320312;1156.69836425781;16006.5205078125;505160.86923379125;504889.5223049903;259694.82979465986;260125.04680656682;251800.5647229264;431175.4696738307;437672.3477644361;457624.3085206216;471599.1411268027;526062.4132988801;477741.1417619693;457379.14680568065;459693.450715454;472098.46744554857;458624.200344335;419774.7332698342;484067.8129898651;439821.61482380785;437672.3477644361;249199.05678690012;324587.8981780222;468714.0295771377;198802.51660615116;200189.05884194263;272.6583383277491;3864171.8162044743;1627179.9276963274;216075.47078931952;1557437.0777067055;0;165;162;5;53;52;51;16;116;111;1360709760064.5403;523982882209.75464;1033269202850.0935;0.0;0.0;-0.0;20858.94887702568;4806107.337139086;953797.647333513;0.0;954673.0635269678;1.6215681356850797;-0.03301136535624961
