;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6331;2019-08-27 02:31:45.140;767;769;216;217;196;29;42;22;68;35;684;237;66;87;283;173;278;625;198;55;42;8;620;340;345;145;344;265;622;902.0;-1.0;249.0;0.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15776.7421875;8238.1337890625;3170.68920898438;1171.4541015625;768.0;347625;596.0;0.0;Calculated values ==>;1566865905.14;349.86;350.06000000000006;294.76000000000005;294.86;292.76000000000005;276.06;272.21867820750657;277.36;275.36;279.96000000000004;276.66;341.56000000000006;296.86;279.76000000000005;281.86;301.46000000000004;290.46000000000004;300.96000000000004;335.66;278.66;277.36;332.76000000000005;349.96000000000004;273.96000000000004;243.61107973660833;263.1675429290057;272.21867820750657;292.96000000000004;6200000.0;3400000.0;3450000.0;1450000.0;3440000.0;2650000.0;6220000.0;0.15033333333333332;0.0;0.0415;0.0;0.0011666666666666668;0.1515;0.0;8238.1337890625;3170.68920898438;1171.4541015625;15776.7421875;504106.94578977284;504185.9948485568;259564.08830341665;259991.48618201312;251709.29138329093;431420.45991060114;439070.7522337507;457669.69556869747;471533.705207396;524776.5706891925;477380.0187366983;457423.94948013773;459985.9776074441;472629.34568706993;459126.2401605501;418796.2946973522;484561.07549221325;441169.3231894639;439070.7522337507;250035.78352995744;322071.7610967587;468851.372396877;197736.0238429311;198212.1475516477;272.21867820750657;3864436.8135721446;1627320.0317683762;216094.8820839022;1557489.7028886473;0;165;162;5;53;52;51;16;116;111;1360918067635.0168;524070227314.95447;1033427684690.456;10787.247376619303;0.0;-0.0;36490.078609338605;4806197.277312523;953797.647333513;0.0;955151.219009872;3.7580512425617303;0.0021689349163604922
6332;2019-08-27 02:32:45.140;764;767;216;217;195;26;45;17;71;33;676;235;69;92;282;171;278;643;196;58;44;9;629;336;341;144;340;268;631;429.0;-2.0;337.0;88.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16164.5068359375;8300.392578125;3219.76000976562;1192.27697753906;752.0;347626;603.0;0.0;Calculated values ==>;1566865965.14;349.56000000000006;349.86;294.76000000000005;294.86;292.66;275.76000000000005;271.77519066394296;277.66;274.86;280.26000000000005;276.46000000000004;340.76;296.66;280.06;282.36;301.36;290.26000000000005;300.96000000000004;337.46000000000004;278.96000000000004;277.56;333.46000000000004;348.36;274.06;243.40439225979637;263.56353331371673;271.77519066394296;292.76000000000005;6290000.0;3360000.0;3410000.0;1440000.0;3400000.0;2680000.0;6310000.0;0.0715;0.0;0.05616666666666667;0.014666666666666666;0.0;0.0715;0.0;8300.392578125;3219.76000976562;1192.27697753906;16164.5068359375;502888.6388823489;503100.24634397624;258996.29292022102;259411.93492692508;250949.53215259366;431660.74602318485;440432.68826774735;457554.78245182877;471468.59216682916;523715.1449947981;476779.4238206559;457307.8754880707;460124.73923734255;473034.0782393831;459492.39692411624;415710.8030312417;486142.54861751496;442484.51765695226;440272.6766267143;252964.46457616048;315363.2798926983;469087.9315675536;196418.98596663435;196418.98596663435;271.67705089114054;3864702.9906473397;1627457.8528214362;216114.57984289472;1557542.9566321368;0;165;162;5;53;52;51;16;116;111;1361123867635.0168;524156927314.95447;1033587584690.456;14667.12723591842;3999.144535480149;-0.0;17435.538882195713;4806409.397100961;953830.9735379753;0.0;955600.5991556348;2.8398828459801213;0.10565413955310735
6333;2019-08-27 02:33:45.101;766;767;216;217;194;24;47;14;72;31;673;235;71;95;281;170;278;666;197;60;47;9;641;333;338;142;338;269;644;138.0;88.0;481.0;77.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16625.822265625;8606.931640625;3374.32788085938;1206.01770019531;728.0;347627;636.0;0.0;Calculated values ==>;1566866025.101;349.76;349.86;294.76000000000005;294.86;292.56;275.56;271.4400167685773;277.86;274.56;280.36;276.26000000000005;340.46000000000004;296.66;280.26000000000005;282.66;301.26000000000005;290.16;300.96000000000004;339.76;279.16;277.86;336.76000000000005;345.96000000000004;274.06;242.98782864720522;263.6948088759802;271.4400167685773;292.86;6409999.999999999;3329999.9999999995;3379999.9999999995;1420000.0;3379999.9999999995;2690000.0;6440000.000000001;0.023;0.014666666666666666;0.08016666666666666;0.012833333333333334;0.0;0.023;0.0;8606.931640625;3374.32788085938;1206.01770019531;16625.822265625;502045.79230551305;501901.2251078183;258229.25495669805;258630.16295080306;250056.01594525247;431837.87352777255;441392.5906020623;457516.6572740444;471536.72207099956;523326.0852129229;476653.4762664055;457393.05887810484;460333.58076941397;473174.53310931195;459831.9143536352;411169.8189744359;488018.288692702;443412.5936027495;441392.5906020623;266774.11836628895;305303.7579410727;469361.0659032374;195616.27386035037;195616.27386035037;271.3433608453577;3864976.0657754135;1627598.6556085057;216134.55264110156;1557597.8716465512;0;165;162;5;53;52;51;16;116;111;1361327435229.9004;524242671544.9054;1033748579975.3639;20995.680736997805;3513.0581645503835;0.0;5652.855285059374;4806706.393993689;953893.5345360085;0.0;955792.8773781167;2.287173741750294;0.1501133308311849
6334;2019-08-27 02:34:48.101;771;769;214;215;193;22;50;11;73;28;673;234;72;96;281;168;278;687;197;62;50;10;654;331;336;140;336;269;656;-1.0;-1.0;645.0;63.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16816.193359375;8771.951171875;3464.60083007812;1219.75964355469;706.0;347628;701.0;17.0;Calculated values ==>;1566866088.101;350.26;350.06000000000006;294.56;294.66;292.46000000000004;275.36;271.215330690691;278.16;274.26000000000005;280.46000000000004;275.96000000000004;340.46000000000004;296.56;280.36;282.76000000000005;301.26000000000005;289.96000000000004;300.96000000000004;341.86;279.36;278.16;343.26;343.76;274.16;242.56692532238324;263.6948088759802;271.215330690691;292.86;6540000.000000001;3310000.0;3360000.0;1400000.0;3360000.0;2690000.0;6559999.999999999;0.0;0.0;0.1075;0.0105;0.0;0.0;0.042605283514179644;8771.951171875;3464.60083007812;1219.75964355469;16816.193359375;501509.4410231549;501054.73982051096;256799.02769846484;257182.85783924145;249243.61367152497;431954.4880088244;442282.2078393418;457640.15836882865;471506.718606615;523326.0852129229;476540.815603852;457516.6572740444;460454.98036258493;473436.96171825903;459882.4331869354;405487.1058456722;489737.3366500146;444124.2689371925;442282.2078393418;293991.1381695566;296085.73418796173;469732.021654708;195159.11014637924;195616.27386035037;271.15177260292796;3865268.6834121323;1627750.720833115;216155.77819285938;1557657.7122727719;0;165;162;5;53;52;51;16;116;111;1361539745229.9004;524331501544.9054;1033918049975.3639;28216.71268391331;2883.015570837452;-0.0;0.0;4807137.002436122;953949.5001811931;0.0;955842.339861861;2.311162900655095;0.18689116515115914
6335;2019-08-27 02:35:45.102;780;772;211;213;191;22;52;10;73;26;676;233;72;97;281;167;278;702;197;64;52;10;658;332;337;136;337;268;661;218.0;-1.0;709.0;245.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16679.861328125;8594.3203125;3466.09936523438;1232.49719238281;688.0;347629;736.0;17.0;Calculated values ==>;1566866145.102;351.16;350.36;294.26000000000005;294.46000000000004;292.26000000000005;275.36;271.32779825182536;278.36;274.16;280.46000000000004;275.76000000000005;340.76;296.46000000000004;280.36;282.86;301.26000000000005;289.86;300.96000000000004;343.36;279.56;278.36;346.76;341.96000000000004;274.16;241.71165711629368;263.56353331371673;271.32779825182536;292.86;6580000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;2680000.0;6609999.999999999;0.036333333333333336;0.0;0.11816666666666667;0.04083333333333334;0.0;0.036333333333333336;0.04264995888618783;8594.3203125;3466.09936523438;1232.49719238281;16679.861328125;502347.17372702085;500993.6648947344;255420.16601122133;256167.4690935618;248383.14244695293;431896.3278553544;442384.00692235265;457801.30300618423;471840.61823089625;523715.1449947981;476554.3888691218;457678.09077143855;460730.8498037073;473305.85159361735;459593.908248274;403517.8648431242;491342.7210495942;444226.5222933553;442384.00692235265;308656.51637580903;288545.87390705565;470272.87658027647;195259.44648200963;195259.44648200963;271.1959969143934;3865533.8651636345;1627888.206227507;216175.19223337708;1557712.5812785123;0;165;162;5;53;52;51;16;116;111;1361731553594.6565;524410162924.80536;1034071097660.1693;31023.696045939963;11229.715062345897;-0.0;8978.859029332463;4807605.997232472;954061.2279253319;0.0;955913.4237428166;3.8541029510828992;0.29450328847620755
6336;2019-08-27 02:36:45.082;789;774;207;208;187;24;55;11;73;25;682;233;72;97;281;166;278;708;198;65;55;11;650;334;338;135;338;268;653;140.0;0.0;707.0;227.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15764.7646484375;8229.9853515625;3412.00561523438;1226.6064453125;665.0;347630;744.0;15.0;Calculated values ==>;1566866205.082;352.06000000000006;350.56000000000006;293.86;293.96000000000004;291.86;275.56;271.55198750734434;278.66;274.26000000000005;280.46000000000004;275.66;341.36;296.46000000000004;280.36;282.86;301.26000000000005;289.76000000000005;300.96000000000004;343.96000000000004;279.66;278.66;347.56000000000006;339.66;274.26000000000005;241.49495122638035;263.56353331371673;271.55198750734434;292.96000000000004;6500000.0;3340000.0;3379999.9999999995;1350000.0;3379999.9999999995;2680000.0;6530000.0;0.02333333333333333;0.0;0.11783333333333333;0.03783333333333334;0.0;0.02333333333333333;0.03768169246667793;8229.9853515625;3412.00561523438;1226.6064453125;15764.7646484375;504276.14380810905;502004.1565683476;254319.62888960683;254689.00792490444;247334.29914591982;431779.12508338504;442641.3445555547;457801.30300618423;471875.0639052514;524332.3710604717;476554.3888691218;457678.09077143855;460730.8498037073;473174.53310931195;459146.1314380872;407340.81334239186;492996.16528858093;444177.09929483384;442641.3445555547;312009.6876057385;278914.2836208781;470505.470076914;195836.9465442132;195836.9465442132;271.4358731228937;3865804.1469228975;1628028.3620405698;216195.67793285428;1557769.8797141872;0;165;162;5;53;52;51;16;116;111;1361933986094.721;524491435824.8312;1034231844060.2205;30868.133336435585;10391.625806987182;-0.0;5758.7692869313005;4808121.5905557405;954241.3457066867;0.0;956036.1963743013;3.6537415014715995;0.2991364000895949
6337;2019-08-27 02:37:45.133;795;776;204;204;183;26;57;12;74;24;687;233;73;98;282;164;278;705;198;67;57;12;643;335;340;136;340;269;646;-2.0;-1.0;845.0;214.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14960.8193359375;7966.33154296875;3388.4384765625;1230.88342285156;642.0;347631;745.0;15.0;Calculated values ==>;1566866265.133;352.66;350.76;293.56;293.56;291.46000000000004;275.76000000000005;271.6637117239857;278.86;274.36;280.56;275.56;341.86;296.46000000000004;280.46000000000004;282.96000000000004;301.36;289.56;300.96000000000004;343.66;279.86;278.86;347.66;337.36;274.36;241.71165711629368;263.6948088759802;271.6637117239857;292.96000000000004;6430000.0;3350000.0;3400000.0;1360000.0;3400000.0;2690000.0;6459999.999999999;0.0;0.0;0.1408333333333333;0.035666666666666666;0.0;0.0;0.03772993410238352;7966.33154296875;3388.4384765625;1230.88342285156;14960.8193359375;505697.29029987263;502915.1635162711;253542.14970927153;253542.14970927153;246253.19044337297;431720.082569444;442536.69077664614;457763.5626837813;471644.9034095714;524767.0916303833;476428.10941993154;457640.15836882865;460697.52262842434;473034.0782393831;458721.8305952437;410354.86343443854;493284.4759544703;444078.57018205227;442536.69077664614;312428.86344474956;269285.52512055053;470469.1018322894;196157.92870349222;195836.9465442132;271.56853881401645;3866060.411095141;1628163.4460716653;216216.17442226785;1557826.5982513176;0;165;162;5;53;52;51;16;116;111;1362137558984.3135;524572804929.66833;1034393080994.8978;36842.79345222404;9783.7651749271;-0.0;0.0;4808686.327896914;954409.6168735521;0.0;956084.2269095455;3.704738799666444;0.3417177181287665
6338;2019-08-27 02:38:45.093;796;776;203;204;182;28;59;14;75;24;688;233;74;99;282;163;278;699;198;69;59;13;643;336;341;137;341;269;646;-3.0;-1.0;452.0;205.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14644.888671875;7931.8759765625;3388.66870117188;1228.69909667969;624.0;347632;742.0;0.0;Calculated values ==>;1566866325.093;352.76;350.76;293.46000000000004;293.56;291.36;275.96000000000004;271.77519066394296;279.06;274.56;280.66;275.56;341.96000000000004;296.46000000000004;280.56;283.06;301.36;289.46000000000004;300.96000000000004;343.06000000000006;280.06;279.06;347.36;335.56;274.46000000000004;241.92719264551067;263.6948088759802;271.77519066394296;292.96000000000004;6430000.0;3360000.0;3410000.0;1370000.0;3410000.0;2690000.0;6459999.999999999;0.0;0.0;0.07533333333333332;0.034166666666666665;0.0;0.0;0.0;7931.8759765625;3388.66870117188;1228.69909667969;14644.888671875;505828.59696040157;502915.1635162711;253176.54244281736;253542.14970927153;245923.68701699446;431660.74602318485;442640.2664921036;457886.8707363419;471512.23439352604;524869.9575770139;476428.10941993154;457763.5626837813;460818.66617422167;472902.3284167096;458428.9254858772;410354.86343443854;492451.18577450165;444182.4694871226;442640.2664921036;311171.3556482807;261751.83340796042;470432.8002255166;196327.4901913844;195836.9465442132;271.64041160702726;3866306.9608525406;1628295.842811037;216236.65727892966;1557883.0364939058;0;165;162;5;53;52;51;16;116;111;1362341722784.4434;524654650329.7204;1034554373395.0005;19704.140001053463;9365.264759499516;-0.0;0.0;4809157.238193028;954569.0857396075;0.0;956084.2269095455;2.316426812890583;0.23811021940491145
6339;2019-08-27 02:39:45.114;795;776;205;205;181;29;60;15;76;24;687;233;75;101;282;161;278;700;193;70;60;14;642;337;341;139;341;270;645;-1.0;-1.0;447.0;120.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14496.947265625;7878.828125;3351.33447265625;1225.01782226562;615.0;347633;737.0;0.0;Calculated values ==>;1566866385.114;352.66;350.76;293.66;293.66;291.26000000000005;276.06;271.8864255623528;279.16;274.66;280.76000000000005;275.56;341.86;296.46000000000004;280.66;283.26000000000005;301.36;289.26000000000005;300.96000000000004;343.16;280.16;279.16;346.86;334.66;274.56;242.35481222062532;263.82572766246335;271.8864255623528;292.46000000000004;6420000.0;3370000.0000000005;3410000.0;1390000.0;3410000.0;2700000.0;6450000.0;0.0;0.0;0.0745;0.02;0.0;0.0;0.0;7878.828125;3351.33447265625;1225.01782226562;14496.947265625;505786.6971349354;503006.84030397376;253956.84671126335;253956.84671126335;245629.28908062732;431601.1154718507;442795.73034752265;457849.41250540555;471246.2272376559;524687.6398680276;476301.6402033497;457725.9129000417;460906.8437965437;472902.3284167096;458000.93490000715;410764.69028744975;492691.6454356407;444335.21140623634;442795.73034752265;309075.640036128;257985.5697089033;470261.8752935162;196724.40215475298;195836.9465442132;271.8031966233018;3866549.894482969;1628427.6447934262;216257.11207664528;1557939.222845501;0;165;162;5;53;52;51;16;116;111;1362546394394.944;524737479309.9231;1034716129990.3962;19453.813271123614;5470.749462775265;-0.0;0.0;4809483.668681792;954692.7624634706;0.0;956084.2269095455;2.001140239930401;0.18266379405792707
6340;2019-08-27 02:40:45.124;793;774;207;207;183;30;54;15;77;24;683;232;76;102;283;160;278;699;195;71;55;15;639;338;342;141;342;270;642;-1.0;-1.0;259.0;166.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14352.4189453125;7797.88232421875;3284.86743164062;1210.10241699219;608.0;347634;731.0;0.0;Calculated values ==>;1566866445.124;352.46000000000004;350.56000000000006;293.86;293.86;291.46000000000004;276.16;271.99741764416325;278.56;274.66;280.86;275.56;341.46000000000004;296.36;280.76000000000005;283.36;301.46000000000004;289.16;300.96000000000004;343.06000000000006;280.26000000000005;278.66;346.26;333.96000000000004;274.66;242.77792619122317;263.82572766246335;271.99741764416325;292.66;6390000.0;3379999.9999999995;3420000.0000000005;1410000.0;3420000.0000000005;2700000.0;6420000.0;0.0;0.0;0.043166666666666666;0.027666666666666666;0.0;0.0;0.0;7797.88232421875;3284.86743164062;1210.10241699219;14352.4189453125;505792.6475493719;503016.4120187978;254847.2727173617;254847.2727173617;246392.25611137468;431541.1909327263;441647.7295031023;457972.81567399047;470979.3205154194;524275.82981138246;476188.72090561356;457849.41250540555;461027.9938898246;472893.5027927768;457705.3049437597;411966.54654919;492856.6590425227;444286.8055895364;441805.2675123329;306560.99450073834;255056.51255035817;470090.63861072535;196853.71766989073;195836.9465442132;271.8588648687068;3866790.345936586;1628558.3058203578;216277.40812741398;1557994.5337449752;0;165;162;5;53;52;51;16;116;111;1362751328544.9116;524821493309.9097;1034878156990.3705;11271.64106384364;7559.554812696424;-0.0;0.0;4809739.756808785;954801.3664300604;0.0;956084.2269095455;1.5318817481697424;0.16713198588404565
6341;2019-08-27 02:41:45.115;790;773;211;211;186;30;51;16;78;24;678;232;77;104;283;160;278;697;198;72;51;17;639;337;342;143;341;274;642;-2.0;-1.0;687.0;132.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;14995.8505859375;8300.36328125;3317.29809570312;1234.21740722656;606.0;347635;726.0;0.0;Calculated values ==>;1566866505.115;352.16;350.46000000000004;294.26000000000005;294.26000000000005;291.76000000000005;276.16;271.8864255623528;278.26000000000005;274.76000000000005;280.96000000000004;275.56;340.96000000000004;296.36;280.86;283.56;301.46000000000004;289.16;300.96000000000004;342.86;280.36;278.26000000000005;345.76;333.76000000000005;274.86;243.1966462407574;264.3458800820626;271.8864255623528;292.96000000000004;6390000.0;3370000.0000000005;3420000.0000000005;1430000.0;3410000.0;2740000.0;6420000.0;0.0;0.0;0.1145;0.022000000000000002;0.0;0.0;0.0;8300.36328125;3317.29809570312;1234.21740722656;14995.8505859375;505399.252175924;502883.75456936227;256373.73198422103;256373.73198422103;247394.6522280273;431601.1154718507;441173.29029934853;457451.8592797401;470711.50521904713;523440.2109325925;475680.2529965488;457327.39181888243;460654.32655869203;473025.26417645236;457866.84603036894;411966.54654919;492579.2929645605;444439.5805272773;441173.29029934853;304465.6318710359;254219.67992080047;470018.21299050737;196820.99120174153;195836.9465442132;271.8417973129429;3867034.878163753;1628692.4377441222;216297.77440386132;1558049.5435382717;0;165;162;5;53;52;51;16;116;111;1362956497764.6963;524906680529.8204;1035041332510.1992;29842.234394930834;6010.338879352849;-0.0;0.0;4810082.321044904;954914.4319150083;0.0;956084.2269095455;2.7896756479229516;0.2462559996818266
6342;2019-08-27 02:42:45.125;788;773;215;214;189;29;53;15;79;24;675;232;78;104;283;160;278;699;198;74;54;18;641;338;342;143;342;277;643;85.0;-1.0;868.0;178.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;15943.8115234375;9068.189453125;3350.09887695312;1253.92272949219;605.0;347636;721.0;0.0;Calculated values ==>;1566866565.125;351.96000000000004;350.46000000000004;294.66;294.56;292.06;276.06;271.99741764416325;278.46000000000004;274.66;281.06;275.56;340.66;296.36;280.96000000000004;283.56;301.46000000000004;289.16;300.96000000000004;343.06000000000006;280.56;278.56;345.26;333.66;274.96000000000004;243.1966462407574;264.73235714968143;271.99741764416325;292.96000000000004;6409999.999999999;3379999.9999999995;3420000.0000000005;1430000.0;3420000.0000000005;2770000.0;6430000.0;0.014166666666666666;0.0;0.14466666666666667;0.029666666666666668;0.0;0.014166666666666666;0.0;9068.189453125;3350.09887695312;1253.92272949219;15943.8115234375;504956.6131053345;502791.91197106364;257887.37914400618;257491.54388500546;248372.91686444468;431541.1909327263;441489.8890944277;457089.7819856864;470711.50521904713;522888.72001806635;475296.8613730419;456964.5262146582;460188.9280356586;472893.5027927768;457705.3049437597;411169.8189744359;492755.4109191794;444744.3532814638;441647.7295031023;302370.42649719206;253801.27034056993;470117.3168609056;197107.31131130183;197107.31131130183;271.96011764105793;3867292.751653043;1628837.1998065424;216318.51236074753;1558105.1144399752;0;165;162;5;53;52;51;16;116;111;1363161731964.6636;524992494829.80676;1035206660060.173;37610.79742422763;8099.296831304912;-0.0;3464.3225910505066;4810644.523328074;955032.0318092947;0.0;956113.1010760255;3.5966689390858853;0.29288134125365123
6343;2019-08-27 02:43:45.116;787;774;217;217;193;29;56;16;80;24;673;232;79;103;283;161;278;705;198;75;56;20;650;338;343;144;342;279;652;94.0;-1.0;871.0;168.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17246.916015625;10131.74609375;3410.15502929688;1251.83605957031;603.0;347637;718.0;0.0;Calculated values ==>;1566866625.116;351.86;350.56000000000006;294.86;294.86;292.46000000000004;276.06;271.99741764416325;278.76000000000005;274.76000000000005;281.16;275.56;340.46000000000004;296.36;281.06;283.46000000000004;301.46000000000004;289.26000000000005;300.96000000000004;343.66;280.66;278.76000000000005;344.96000000000004;333.46000000000004;275.16;243.40439225979637;264.9883086891361;271.99741764416325;292.96000000000004;6500000.0;3379999.9999999995;3429999.9999999995;1440000.0;3420000.0000000005;2790000.0;6520000.0;0.015666666666666666;0.0;0.1451666666666667;0.028;0.0;0.015666666666666666;0.0;10131.74609375;3410.15502929688;1251.83605957031;17246.916015625;504011.01240165427;502096.4753290141;258177.5019816293;258177.5019816293;249396.21619894743;431541.1909327263;441752.0143154914;456889.23809861357;470577.2540004748;522520.0916142652;475040.2825565796;456763.48519930156;459753.5387055793;472893.5027927768;457839.71261147497;407340.81334239186;492678.99066113745;444696.93105839833;441752.0143154914;301113.3779324612;252964.46457616048;470180.5696925624;197142.00645175274;197142.00645175274;271.9739587510448;3867569.299560502;1628997.1752693458;216339.39055176932;1558161.4414388174;0;165;162;5;53;52;51;16;116;111;1363367201139.448;525078581914.71643;1035373435039.998;37706.639794069306;7645.079770742671;-0.0;3832.223456531906;4811272.074490772;955163.2152670367;0.0;956173.8965056757;3.324646261739432;0.2655217096597322
6344;2019-08-27 02:44:45.146;789;777;218;218;194;30;60;16;81;24;672;232;80;101;284;162;278;715;199;76;60;20;659;338;343;144;343;278;661;127.0;-1.0;1054.0;207.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18177.2578125;10711.080078125;3485.15844726562;1252.84509277344;599.0;347638;716.0;0.0;Calculated values ==>;1566866685.146;352.06000000000006;350.86;294.96000000000004;294.96000000000004;292.56;276.16;271.99741764416325;279.16;274.76000000000005;281.26000000000005;275.56;340.36;296.36;281.16;283.26000000000005;301.56;289.36;300.96000000000004;344.66;280.76000000000005;279.16;344.76;333.06;275.16;243.40439225979637;264.86050150153983;271.99741764416325;293.06;6590000.000000001;3379999.9999999995;3429999.9999999995;1440000.0;3429999.9999999995;2780000.0;6609999.999999999;0.021166666666666667;0.0;0.17566666666666667;0.034499999999999996;0.0;0.021166666666666667;0.0;10711.080078125;3485.15844726562;1252.84509277344;18177.2578125;503459.6142884944;501667.598699503;258078.47581335288;258078.47581335288;249394.7553964967;431541.1909327263;442380.4824771715;457177.6341702472;470577.2540004748;522497.30869534134;475168.6709747811;457052.28699861636;459663.5252758251;472884.7906844707;457973.9859292704;403005.09198170446;493168.0650308504;444849.22111993324;442380.4824771715;300275.376401361;251290.9062238717;470180.5696925624;197141.6666753292;197141.6666753292;271.97382321595165;3867864.6486096536;1629170.952332471;216360.27333086703;1558218.9311149009;0;165;162;5;53;52;51;16;116;111;1363573104039.3499;525165025114.67523;1035540618589.9183;45679.65162327392;9419.842154094544;-0.0;5190.8882678056625;4811967.307695133;955305.4940535172;0.0;956249.1266996416;3.902521569259195;0.3104289656375719
6345;2019-08-27 02:45:45.117;794;781;217;217;195;31;56;17;80;24;670;232;80;99;284;163;278;723;199;77;57;21;660;342;346;144;346;277;663;-1.0;-1.0;1175.0;246.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18459.298828125;10960.6689453125;3474.60986328125;1247.73059082031;598.0;347639;715.0;0.0;Calculated values ==>;1566866745.117;352.56000000000006;351.26;294.86;294.86;292.66;276.26000000000005;272.43898195401505;278.76000000000005;274.86;281.16;275.56;340.16;296.36;281.16;283.06;301.56;289.46000000000004;300.96000000000004;345.46000000000004;280.86;278.86;344.66;332.96000000000004;275.26000000000005;243.40439225979637;264.73235714968143;272.43898195401505;293.06;6600000.0;3420000.0000000005;3460000.0;1440000.0;3460000.0;2770000.0;6630000.0;0.0;0.0;0.19583333333333333;0.041;0.0;0.0;0.0;10960.6689453125;3474.60986328125;1247.73059082031;18459.298828125;504035.8175020602;502021.27928819566;257586.0965158651;257586.0965158651;249659.00883455336;431298.55289687274;441115.38820175204;457214.93419936363;470577.2540004748;522371.05015943054;475296.8613730419;457214.93419936363;459573.8771863989;472488.2021965363;457461.9307405585;402483.3698732602;494084.58161176956;444401.91045482253;441274.86403976294;299856.38484229014;250872.52762923925;470279.77213233593;198218.41427143014;197141.6666753292;272.41854843429405;3868169.8056854066;1629351.4629525961;216381.10138986804;1558276.9011519433;0;165;162;5;53;52;51;16;116;111;1363779704135.02;525251383354.9554;1035707038115.4583;50720.15181922031;11154.515672297139;-0.0;0.0;4812770.251116105;955476.8641670186;0.0;956292.3631942691;3.9453312763957897;0.35442116366403603
6346;2019-08-27 02:46:45.117;799;786;213;214;194;33;21;18;77;25;667;232;77;97;284;164;278;728;199;79;22;22;660;345;349;144;349;276;662;-2.0;-1.0;991.0;195.0;0.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18705.201171875;11378.833984375;3470.16674804688;1241.70593261719;597.0;347640;714.0;0.0;Calculated values ==>;1566866805.117;353.06000000000006;351.76;294.46000000000004;294.56;292.56;276.46000000000004;272.7676641592781;275.26000000000005;274.96000000000004;280.86;275.66;339.86;296.36;280.86;282.86;301.56;289.56;300.96000000000004;345.96000000000004;281.06;275.36;344.56000000000006;332.86;275.36;243.40439225979637;264.60387354146746;272.7676641592781;293.06;6600000.0;3450000.0;3490000.0;1440000.0;3490000.0;2760000.0;6620000.0;0.0;0.0;0.16516666666666666;0.0325;0.0;0.0;0.0;11378.833984375;3470.16674804688;1241.70593261719;18705.201171875;504701.2939013845;502784.5728486148;256118.13271574664;256494.52882432519;249357.16685090857;431113.4868728058;434584.5331882641;457002.3097389393;470676.3731168869;522141.46295823087;475424.8546092296;457002.3097389393;459484.59515872056;472089.6879394297;457109.4509825064;402483.3698732602;494878.7838575963;444105.882629137;434759.86381508;299437.39939995663;250454.15340279948;470378.9536012187;199019.440889263;197141.6666753292;272.74833720259124;3868479.509852073;1629537.6254770102;216401.84669423001;1558334.774290371;0;165;162;5;53;52;51;16;116;111;1363988204135.02;525337783354.9554;1035872938115.4583;42610.17050500486;8819.184163138561;-0.0;0.0;4813548.00380214;955643.3116656472;0.0;956292.3631942691;3.1962147927216935;0.28448400619288033
6347;2019-08-27 02:47:45.118;803;790;211;211;191;37;22;20;73;25;664;233;74;96;284;165;278;731;200;47;22;23;653;349;354;143;354;278;654;-1.0;-1.0;1268.0;184.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18939.69921875;11909.0146484375;3335.82885742188;1256.93249511719;595.0;347641;713.0;0.0;Calculated values ==>;1566866865.118;353.46000000000004;352.16;294.26000000000005;294.26000000000005;292.26000000000005;276.86;273.20264511476705;275.36;275.16;280.46000000000004;275.66;339.56000000000006;296.46000000000004;280.56;282.76000000000005;301.56;289.66;300.96000000000004;346.26;277.86;275.36;344.46000000000004;332.66;275.46000000000004;243.1966462407574;264.86050150153983;273.20264511476705;293.16;6530000.0;3490000.0;3540000.0;1430000.0;3540000.0;2780000.0;6540000.000000001;0.0;0.0;0.21133333333333332;0.03066666666666667;0.0;0.0;0.0;11909.0146484375;3335.82885742188;1256.93249511719;18939.69921875;505857.515221786;504046.71100803977;255761.24358892298;255761.24358892298;248639.97723845838;430862.6128555636;433528.01873870904;456171.90429789264;470810.46499630326;521668.13850091427;475282.95699408464;456297.99369759706;459045.7052457623;471421.1464961115;456590.98366521427;405960.63982863043;496078.73165591725;437876.8768870679;433528.01873870904;299018.4200587347;249617.41799618208;470612.52513297374;200103.44690146006;197141.6666753292;273.192784358724;3868793.222583408;1629731.6941164725;216422.66902813577;1558391.4918656251;0;165;162;5;53;52;51;16;116;111;1364199107649.7651;525423884789.8514;1036039140885.2574;54115.80066311275;8295.611732433086;-0.0;0.0;4814354.066995064;955785.9373416597;0.0;956292.3631942691;3.7821027501435207;0.32432528248023285
6348;2019-08-27 02:48:45.088;803;792;210;210;191;41;23;22;65;26;659;233;67;97;283;165;278;728;200;31;24;23;656;352;357;140;357;280;658;-1.0;-1.0;1029.0;239.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20632.29296875;12844.5810546875;3387.63330078125;2195.73388671875;600.0;347642;711.0;0.0;Calculated values ==>;1566866925.088;353.46000000000004;352.36;294.16;294.16;292.26000000000005;277.26000000000005;273.5264737036516;275.46000000000004;275.36;279.66;275.76000000000005;339.06000000000006;296.46000000000004;279.86;282.86;301.46000000000004;289.66;300.96000000000004;345.96000000000004;276.26000000000005;275.56;344.26;333.16;275.46000000000004;242.56692532238324;265.11578078379944;273.5264737036516;293.16;6559999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2800000.0;6580000.0;0.0;0.0;0.17149999999999999;0.03983333333333334;0.0;0.0;0.0;12844.5810546875;3387.63330078125;2195.73388671875;20632.29296875;505589.94836356083;503950.4256311362;255192.4993779125;255192.4993779125;248492.4172697615;430671.36484660726;432954.9278654199;454823.36731481174;471309.8407669174;520985.9614170901;475026.33080211235;455078.4879107945;458852.85458206886;470891.2046959355;456095.78065482876;404518.1454780574;495273.05129057844;434397.36110999016;433137.0898171864;298180.4796168596;251709.28920128586;471014.3812069224;200864.78270728418;197141.6666753292;273.5046660791692;3869122.824301827;1629937.8709407814;216451.4268618882;1558447.4927025447;0;165;162;5;53;52;51;16;117;111;1364412300999.867;525508742339.89185;1036206457185.3373;43553.89726019097;10760.95900690226;-0.0;0.0;4815167.574187738;955944.6626955185;0.0;956292.3631942691;2.947417452733509;0.2708166709819114
6349;2019-08-27 02:49:45.109;802;793;212;212;191;44;26;24;50;26;646;233;54;97;283;165;278;732;201;31;26;23;656;355;360;137;360;281;657;-2.0;-1.0;934.0;202.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20570.248046875;12799.2529296875;3350.10424804688;2210.873046875;613.0;347643;709.0;0.0;Calculated values ==>;1566866985.109;353.36;352.46000000000004;294.36;294.36;292.26000000000005;277.56;273.8482719121499;275.76000000000005;275.56;278.16;275.76000000000005;337.76;296.46000000000004;278.56;282.86;301.46000000000004;289.66;300.96000000000004;346.36;276.26000000000005;275.76000000000005;344.06000000000006;334.46000000000004;275.46000000000004;241.92719264551067;265.2429198363724;273.8482719121499;293.26000000000005;6559999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;2810000.0;6570000.0;0.0;0.0;0.15566666666666668;0.033666666666666664;0.0;0.0;0.0;12799.2529296875;3350.10424804688;2210.873046875;20570.248046875;505457.69538277533;504174.02021657594;255989.24277913515;255989.24277913515;248529.1059818652;430477.46260093397;432743.3877257513;452721.0725275842;471708.256711685;519551.86452484224;474897.71971951885;453239.4534506518;458693.99614368385;470484.75197442324;455596.8419422081;404518.1454780574;495922.95138506446;433656.0705203272;432743.3877257513;297342.5633918147;257148.6733736563;471414.1961389312;201657.4592202352;197141.6666753292;273.8278788181712;3869466.2989838445;1630151.6443515075;216488.16143888235;1558503.6601671004;0;165;162;5;53;52;51;16;117;111;1364627476284.5388;525591871424.765;1036374816090.0804;39082.235804844;9081.810142929431;-0.0;0.0;4815856.449650951;956110.0769795914;0.0;956292.3631942691;2.6232811548962007;0.2396521933446355
6350;2019-08-27 02:50:45.099;799;793;215;215;195;46;28;27;33;28;654;235;38;92;283;166;278;733;201;33;28;23;653;357;362;139;362;282;654;-1.0;-1.0;944.0;242.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20564.009765625;12795.5400390625;3299.388671875;2195.9248046875;634.0;347644;707.0;0.0;Calculated values ==>;1566867045.099;353.06000000000006;352.46000000000004;294.66;294.66;292.66;277.76000000000005;274.0616903277293;275.96000000000004;275.86;276.46000000000004;275.96000000000004;338.56000000000006;296.66;276.96000000000004;282.36;301.46000000000004;289.76000000000005;300.96000000000004;346.46000000000004;276.46000000000004;275.96000000000004;343.86;336.56;275.46000000000004;242.35481222062532;265.3697278774862;274.0616903277293;293.26000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2820000.0;6540000.000000001;0.0;0.0;0.15733333333333333;0.04033333333333333;0.0;0.0;0.0;12795.5400390625;3299.388671875;2195.9248046875;20564.009765625;505329.4044932617;504445.0272035001;257288.13552452417;257288.13552452417;250005.69094381545;430346.717906069;432602.7564472499;450313.9171933543;471639.4363266047;520301.91947543185;474998.72889583866;450974.8334038532;457909.32009028434;470212.63904998964;455402.2042817116;405960.63982863043;496353.3491405376;433520.3008126533;432602.7564472499;296504.67125881097;265937.0223246507;471147.87813747115;202134.18184147126;197141.6666753292;274.0226721528681;3869809.027334756;1630364.898744624;216524.8786337653;1558559.0633727016;0;165;162;5;53;52;51;16;117;111;1364844040184.5732;525674657624.7782;1036543687940.1073;39046.94502869626;10850.219083938664;-0.0;0.0;4816507.4176452495;956276.1495398011;0.0;956292.3631942691;2.727984457915546;0.2566298020515038
6351;2019-08-27 02:51:45.060;795;791;217;217;197;47;31;29;12;30;669;237;17;84;283;168;278;732;201;34;31;23;651;358;363;139;363;279;653;-1.0;-1.0;669.0;190.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20689.873046875;12747.88671875;3301.15576171875;2181.06323242188;652.0;347645;705.0;0.0;Calculated values ==>;1566867105.06;352.66;352.26;294.86;294.86;292.86;277.86;274.1680685717883;276.26000000000005;276.06;274.36;276.16;340.06000000000006;296.86;274.86;281.56;301.46000000000004;289.96000000000004;300.96000000000004;346.36;276.56;276.26000000000005;343.66;338.36;275.46000000000004;242.35481222062532;264.9883086891361;274.1680685717883;293.26000000000005;6509999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2790000.0;6530000.0;0.0;0.0;0.1115;0.03166666666666666;0.0;0.0;0.0;12747.88671875;3301.15576171875;2181.06323242188;20689.873046875;504980.08329933573;504269.9979249794;258122.3068504628;258122.3068504628;250738.77875485664;430280.9020939914;432902.2481429067;448062.24854374456;471835.9296657252;522105.3510429139;475612.07981162576;448732.871041804;457391.1995126768;470076.2360141041;455514.98661037174;406887.23575019545;496313.6521661502;433452.5470882844;432902.2481429067;295666.80309349706;273471.60554148915;471147.87813747115;202344.2345568583;197141.6666753292;274.10893644303167;3870152.5862327986;1630577.6222739224;216561.32982536848;1558614.0321566677;0;165;162;5;53;52;51;16;117;111;1365061398809.4487;525758003414.73047;1036711878545.011;27397.558559537818;8512.115380052739;-0.0;0.0;4817060.761933774;956437.397447597;0.0;956292.3631942691;1.96980064214321;0.1889343786192445
6352;2019-08-27 02:52:45.100;789;788;218;218;198;47;33;31;14;32;680;238;14;75;283;169;278;730;201;35;33;23;646;358;363;139;363;277;647;-2.0;-1.0;679.0;246.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20804.533203125;12658.216796875;3270.34692382812;2164.46484375;665.0;347646;703.0;0.0;Calculated values ==>;1566867165.1;352.06000000000006;351.96000000000004;294.96000000000004;294.96000000000004;292.96000000000004;277.86;274.1680685717883;276.46000000000004;276.26000000000005;274.56;276.36;341.16;296.96000000000004;274.56;280.66;301.46000000000004;290.06;300.96000000000004;346.16;276.66;276.46000000000004;343.46000000000004;339.66;275.46000000000004;242.35481222062532;264.73235714968143;274.1680685717883;293.26000000000005;6459999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2770000.0;6470000.0;0.0;0.0;0.11316666666666667;0.041;0.0;0.0;0.0;12658.216796875;3270.34692382812;2164.46484375;20804.533203125;504637.59280910535;504415.1142007423;258858.93450600342;258858.93450600342;251337.27063468003;430280.9020939914;433269.66867335857;448703.0104806584;472032.3497595296;523406.15191135486;475980.7954855421;448703.0104806584;456588.13183887437;470076.2360141041;455654.961665661;409095.6500738344;496624.6337186502;433634.880018922;433269.66867335857;294828.9587717387;278914.2836208781;471147.87813747115;202261.20126201137;197141.6666753292;274.076649556809;3870498.603475808;1630789.4809481043;216597.5667011362;1558668.8311873607;0;165;162;5;53;52;51;16;117;111;1365279344009.3103;525841459014.6774;1036878789744.9049;27888.99807657689;11024.353751893852;-0.0;0.0;4817521.790386318;956600.3098928661;0.0;956292.3631942691;2.150737323486171;0.21564651347615307
6353;2019-08-27 02:53:45.111;784;785;217;217;199;46;34;33;30;34;686;238;26;71;283;171;278;723;200;37;34;23;646;357;362;142;362;275;648;-3.0;1.0;681.0;144.0;0.0;0;2;98;1;0;0;1;0;0;0;1;1;0;0;0;20854.529296875;12686.658203125;3265.99267578125;2139.9130859375;672.0;347647;700.0;0.0;Calculated values ==>;1566867225.111;351.56000000000006;351.66;294.86;294.86;293.06;277.76000000000005;274.0616903277293;276.56;276.46000000000004;276.16;276.56;341.76;296.96000000000004;275.76000000000005;280.26000000000005;301.46000000000004;290.26000000000005;300.96000000000004;345.46000000000004;276.86;276.56;343.16;340.36;275.46000000000004;242.98782864720522;264.4750485637546;274.0616903277293;293.16;6459999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2750000.0;6480000.0;0.0;0.00016666666666666666;0.11349999999999999;0.024;0.0;0.0;0.0;12686.658203125;3265.99267578125;2139.9130859375;20854.529296875;503976.4763835768;503927.3344127066;258401.31572496484;258401.31572496484;251649.61643128656;430346.717906069;433702.1600636701;451175.4201514005;471832.65708311246;524186.4087364415;476234.53209920385;450653.089245065;456414.30994734116;470212.63904998964;456100.3120227489;409095.6500738344;495568.32320388214;434244.55786418;433702.1600636701;293572.2367247113;281845.32903042674;470746.7058464142;202044.93506999826;197141.6666753292;273.9879329335128;3870845.82597667;1631000.7269616583;216633.44309344338;1558723.3106702405;0;165;162;5;53;52;51;16;117;111;1365496883884.8772;525925774469.89716;1037044420105.3365;28276.310056739152;6448.842498633982;0.0;0.0;4817989.920430092;956745.9465571609;0.0;956292.3631942691;1.9193052252211853;0.17411150997462835
6354;2019-08-27 02:54:45.101;781;782;216;216;198;44;35;33;45;35;687;238;40;72;283;173;278;721;199;36;35;22;646;357;361;140;361;272;647;-2.0;-1.0;570.0;143.0;0.0;0;2;100;1;0;0;1;0;0;0;1;1;0;0;0;20893.455078125;12771.095703125;3271.87622070312;2124.25341796875;677.0;347648;699.0;0.0;Calculated values ==>;1566867285.101;351.26;351.36;294.76000000000005;294.76000000000005;292.96000000000004;277.56;274.0616903277293;276.66;276.46000000000004;277.66;276.66;341.86;296.96000000000004;277.16;280.36;301.46000000000004;290.46000000000004;300.96000000000004;345.26;276.76000000000005;276.66;343.06000000000006;340.86;275.36;242.56692532238324;264.08650396036035;274.0616903277293;293.06;6459999.999999999;3570000.0000000005;3610000.0;1400000.0;3610000.0;2720000.0;6470000.0;0.0;0.0;0.095;0.02383333333333333;0.0;0.0;0.0;12771.095703125;3271.87622070312;2124.25341796875;20893.455078125;503578.99761595007;503620.5018765039;258060.22333776078;258060.22333776078;251337.27063468003;430346.717906069;434130.71970383386;453631.6187368087;472195.2020149266;524528.5960833458;476613.7076084999;452993.2620111009;457029.9845156646;470348.81067392183;456378.44897120155;409095.6500738344;495392.1805091631;434310.53623595677;434130.71970383386;293153.3411634106;283939.0963198885;470915.85626126267;201977.89604596116;197141.6666753292;273.96182489616325;3871193.667863205;1631212.8395529194;216668.97189186144;1558777.7838306797;0;165;162;5;53;52;51;16;117;111;1365713747734.9116;526010360369.9106;1037208492755.3627;23907.10365563052;6409.688051798018;-0.0;0.0;4818424.709734134;956853.0831193613;0.0;956292.3631942691;1.6687629033630949;0.1547950842159162
6355;2019-08-27 02:55:45.132;780;780;215;215;197;42;34;34;54;36;685;238;50;75;283;174;278;718;197;34;34;21;642;356;361;141;360;268;644;-2.0;-1.0;507.0;115.0;0.0;0;8;100;1;0;0;1;0;0;0;1;1;0;0;0;20883.2578125;12689.2958984375;3247.32861328125;2117.65356445312;677.0;347649;697.0;0.0;Calculated values ==>;1566867345.132;351.16;351.16;294.66;294.66;292.86;277.36;273.955091788801;276.56;276.56;278.56;276.76000000000005;341.66;296.96000000000004;278.16;280.66;301.46000000000004;290.56;300.96000000000004;344.96000000000004;276.56;276.56;342.86;340.86;275.26000000000005;242.77792619122317;263.56353331371673;273.955091788801;292.86;6420000.0;3560000.0;3610000.0;1410000.0;3600000.0;2680000.0;6440000.000000001;0.0;0.0;0.0845;0.019166666666666665;0.0;0.0;0.0;12689.2958984375;3247.32861328125;2117.65356445312;20883.2578125;503810.92020004924;503628.7590978074;257831.42173109335;257831.42173109335;251109.28545301067;430412.23801567365;433950.3860404442;455443.32401979016;472161.77640367835;524640.871187845;477116.64023492776;454942.16164491663;458047.44126800745;470484.75197442324;456681.7176944001;410764.69028744975;495276.3835862402;433950.3860404442;433950.3860404442;292315.56762988004;283939.0963198885;470683.2724168255;201698.90196552945;197141.6666753292;273.8485491695554;3871541.987008665;1631425.1191037055;216704.33938042156;1558832.1386063367;0;165;162;5;53;52;51;16;117;111;1365930459644.5466;526094703924.76855;1037370576455.0897;21441.40366358503;5155.533766983175;-0.0;0.0;4818802.809211675;956949.5097623938;0.0;956292.3631942691;1.4731653804352876;0.13311985117137687
6356;2019-08-27 02:56:45.142;782;780;215;215;197;40;33;34;59;36;681;238;56;80;283;175;278;714;198;34;33;19;640;355;359;139;359;265;642;-2.0;-1.0;210.0;0.0;0.0;0;10;100;1;0;0;1;0;0;0;1;1;0;0;0;20757.37109375;12680.6953125;3213.7705078125;2121.87915039062;677.0;347650;697.0;0.0;Calculated values ==>;1566867405.142;351.36;351.16;294.66;294.66;292.86;277.16;273.8482719121499;276.46000000000004;276.56;279.06;276.76000000000005;341.26;296.96000000000004;278.76000000000005;281.16;301.46000000000004;290.66;300.96000000000004;344.56000000000006;276.56;276.46000000000004;342.86;340.86;275.06;242.35481222062532;263.1675429290057;273.8482719121499;292.96000000000004;6400000.0;3550000.0;3590000.0;1390000.0;3590000.0;2650000.0;6420000.0;0.0;0.0;0.035;0.0;0.0;0.0;0.0;12680.6953125;3213.7705078125;2121.87915039062;20757.37109375;504256.7019541928;503810.92020004924;257943.6470481909;257943.6470481909;251193.48832316961;430477.46260093397;434263.8640799596;456560.80161805527;472424.9728513876;524468.6370411109;477491.8910244378;456189.40354586835;459136.37064740626;470620.46403167193;456983.74854416;411570.39240200014;494925.3931360656;434442.7656083012;434263.8640799596;292315.56762988004;283939.0963198885;470754.2918620804;201709.7481601087;197141.6666753292;273.8482719121499;3871889.0500837024;1631636.5709331953;216739.6747079462;1558885.9900727526;0;165;162;5;53;52;51;16;117;111;1366146495644.5122;526178717924.7552;1037530503105.0643;8919.786871028131;0.0;-0.0;0.0;4819055.861301077;956992.4797042421;0.0;956292.3631942691;0.49509414287597425;0.03590633340791899
6357;2019-08-27 02:57:45.093;785;782;215;215;197;38;34;33;62;37;677;238;59;83;283;175;278;710;198;35;34;18;636;354;359;138;358;262;638;-2.0;-1.0;394.0;66.0;0.0;0;4;100;1;0;0;1;0;0;0;1;1;0;0;0;20634.2734375;12562.2578125;3235.76977539062;2062.11669921875;674.0;347651;696.0;0.0;Calculated values ==>;1566867465.093;351.66;351.36;294.66;294.66;292.86;276.96000000000004;273.7412296467126;276.56;276.46000000000004;279.36;276.86;340.86;296.96000000000004;279.06;281.46000000000004;301.46000000000004;290.66;300.96000000000004;344.16;276.66;276.56;342.76;340.56000000000006;274.96000000000004;242.14157278889297;262.7682575881327;273.7412296467126;292.96000000000004;6360000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2620000.0;6380000.0;0.0;0.0;0.06566666666666666;0.011000000000000001;0.0;0.0;0.0;12562.2578125;3235.76977539062;2062.11669921875;20634.2734375;505012.9561343683;504437.96219468286;258171.9011246124;258171.9011246124;251364.02170156105;430542.39183029096;434442.7656083012;457418.38492534845;472654.2065195329;524297.4261589947;477865.494452927;457050.5168863684;459970.51618106745;470755.94791759097;457147.0408154334;413129.75852687366;494773.77882502356;434621.1652425816;434442.7656083012;291896.6896268761;282682.81946839223;470789.9032000179;201179.46154326366;197141.6666753292;273.63669503498346;3872233.698761517;1631846.7570834968;216774.51286559567;1558939.6923490523;0;165;162;5;53;52;51;16;117;111;1366361719734.423;526261750059.7208;1037688473989.999;16826.3559687569;2965.7148582242967;-0.0;0.0;4819270.237274514;957017.1738113798;0.0;956292.3631942691;1.108169705060345;0.0959697722169246
6358;2019-08-27 02:58:45.093;788;783;216;216;197;37;35;32;64;37;673;238;62;86;283;176;278;697;200;36;35;16;629;352;357;137;356;260;631;-1.0;-1.0;12.0;0.0;0.0;0;3;83;1;0;0;1;0;0;0;1;1;0;0;0;19246.126953125;11170.7099609375;3143.33374023438;2047.1267089843802;670.0;347652;695.0;0.0;Calculated values ==>;1566867525.093;351.96000000000004;351.46000000000004;294.76000000000005;294.76000000000005;292.86;276.86;273.5264737036516;276.66;276.36;279.56;276.86;340.46000000000004;296.96000000000004;279.36;281.76000000000005;301.46000000000004;290.76000000000005;300.96000000000004;342.86;276.76000000000005;276.66;342.66;340.16;274.76000000000005;241.92719264551067;262.5002047102346;273.5264737036516;293.16;6290000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2600000.0;6310000.0;0.0;0.0;0.002;0.0;0.0;0.0;0.0;11170.7099609375;3143.33374023438;2047.1267089843802;19246.126953125;506033.6349010243;505201.433434638;258996.29292022102;258996.29292022102;251669.55138734254;430671.36484660726;435106.3833865666;457984.75998119864;472785.1150065333;524047.3400759622;478113.6581935429;457741.12423952157;460641.63815180265;471026.235422379;457609.2955309491;415710.8030312417;493690.86187937204;435282.4317724447;435106.3833865666;291477.81744585035;281007.8604223974;470727.4148199725;200920.47264012235;197141.6666753292;273.5264737036516;3872566.035431439;1632044.5318149421;216808.756560664;1558992.8515450158;0;165;162;5;53;52;51;16;117;111;1366576519734.423;526344250059.7208;1037845073989.999;514.1285746821526;0.0;-0.0;0.0;4819414.741312375;957041.8881018651;0.0;956292.3631942691;0.0314237039156444;0.00230198907322733
