;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6359;2019-08-27 02:59:45.154;789;783;216;216;197;35;36;30;66;36;669;239;64;92;283;176;278;670;199;37;36;13;622;350;355;134;355;261;624;-2.0;-2.0;480.0;0.0;15.0;0;1;68;1;0;0;1;0;0;0;1;1;0;0;0;18292.685546875;10131.9765625;3140.85913085938;2063.94116210938;665.0;347653;694.0;0.0;Calculated values ==>;1566867585.154;352.06000000000006;351.46000000000004;294.76000000000005;294.76000000000005;292.86;276.66;273.3108153835814;276.76000000000005;276.16;279.76000000000005;276.76000000000005;340.06000000000006;297.06;279.56;282.36;301.46000000000004;290.76000000000005;300.96000000000004;340.16;276.86;276.76000000000005;342.56000000000006;339.66;274.46000000000004;241.2770596917726;262.63441904999945;273.3108153835814;293.06;6220000.0;3500000.0;3550000.0;1340000.0;3550000.0;2610000.0;6240000.0;0.0;0.0;0.08;0.0;0.0025;0.0025;0.0;10131.9765625;3140.85913085938;2063.94116210938;18292.685546875;506787.75935180945;505830.56067682727;259435.06366020604;259435.06366020604;251984.6250723573;430799.1582183253;435760.7856976155;458067.99001765647;473079.2034362849;523557.50065992714;478100.85580690345;457824.1538955593;461206.1347027541;471161.04114459787;457932.4809600286;418130.8267305082;490682.03542843554;435934.5832721793;435760.7856976155;291058.95107146574;278914.2836208781;470835.2695607642;200392.8114580023;259435.06366020604;273.3108153835814;3872879.176906667;1632222.2346840533;216843.05028953243;1559045.273060115;0;165;162;5;53;52;51;16;117;111;1366790336894.81;526425632714.86816;1038001532895.2822;20614.014284772333;0.0;-0.0;440.8143050935236;4819590.988172178;957041.8881018651;0.0;956296.040381495;1.372832687616379;0.09738609626559186
6360;2019-08-27 03:00:45.144;785;780;217;216;198;34;37;28;69;35;668;239;67;97;283;175;278;642;198;38;37;10;618;347;352;133;352;262;620;-1.0;-1.0;279.0;5.0;19.0;0;1;59;1;0;0;1;0;0;0;1;1;0;0;0;17765.65625;9482.51953125;3112.46118164062;2076.6845703125;658.0;347654;693.0;0.0;Calculated values ==>;1566867645.144;351.66;351.16;294.86;294.76000000000005;292.96000000000004;276.56;272.9856168485579;276.86;275.96000000000004;280.06;276.66;339.96000000000004;297.06;279.86;282.86;301.46000000000004;290.66;300.96000000000004;337.36;276.96000000000004;276.86;342.46000000000004;338.96000000000004;274.16;241.05796691057077;262.7682575881327;272.9856168485579;292.96000000000004;6180000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2620000.0;6200000.0;0.0;0.0;0.0465;0.0008333333333333334;0.0031666666666666666;0.0031666666666666666;0.0;9482.51953125;3112.46118164062;2076.6845703125;17765.65625;506626.3588257766;505799.6880871475;260125.04680656682;259694.82979465986;252540.13760743837;430988.63858405815;436640.4737021287;458273.4786486601;473112.1826642056;523374.6807534785;477976.84284564975;458029.626017564;461651.0440482294;471564.1186444721;458279.15358710865;419451.14684677107;487192.58440277766;436811.2778682478;436640.4737021287;290640.09048841946;275983.5004908252;470676.0732030181;199556.16454035946;260125.04680656682;272.9687106735548;3873179.613007325;1632385.6615758382;216877.5497531057;1559097.3753775605;0;165;162;5;53;52;51;16;117;111;1367002401544.8438;526505719364.8809;1038158406745.3071;12030.35510603598;225.93325721888223;-0.0;558.9655185026126;4819862.979244409;957043.7705652127;0.0;956304.3704914432;0.8734696187779747;0.06124311609774179
6361;2019-08-27 03:01:45.115;779;777;218;218;197;31;38;25;71;33;671;238;69;100;282;174;278;631;197;41;38;7;620;343;348;127;347;263;622;1244.0;75.0;69.0;72.0;16.0;0;1;50;1;0;0;1;0;0;0;1;1;0;0;0;17607.876953125;8990.9169921875;3126.05395507812;2120.81958007812;649.0;347655;691.0;0.0;Calculated values ==>;1566867705.115;351.06000000000006;350.86;294.96000000000004;294.96000000000004;292.86;276.26000000000005;272.5487779782249;276.96000000000004;275.66;280.26000000000005;276.46000000000004;340.26;296.96000000000004;280.06;283.16;301.36;290.56;300.96000000000004;336.26000000000005;277.26000000000005;276.96000000000004;342.26;338.06000000000006;273.86;239.71726792356844;262.9017227912062;272.5487779782249;292.86;6200000.0;3429999.9999999995;3479999.9999999995;1270000.0;3470000.0000000005;2630000.0;6220000.0;0.20733333333333331;0.0125;0.0115;0.012;0.0026666666666666666;0.21;0.0;8990.9169921875;3126.05395507812;2120.81958007812;17607.876953125;505669.8490233204;505229.6714956605;260423.07427298615;260423.07427298615;252076.4894311369;431237.1583312671;437733.20489803574;458357.56210949004;473697.1866146107;523602.15916351625;477741.1417619693;458113.51224297343;461857.3433744764;472107.36217300064;458783.5940907621;418796.2946973522;485417.26114295144;438233.6227573053;437733.20489803574;289802.386634966;272215.72791638016;471186.04537205293;198405.83155902434;199193.35210142384;272.4970368293471;3873474.249973738;1632539.5324731905;216912.51204771944;1559149.3378763092;0;165;162;5;53;52;51;16;117;111;1367212300044.6902;526583681664.8239;1038315830620.192;2989.4449013303556;3273.362565756343;0.0;50093.3690872885;4819988.0837479625;957072.9172693302;0.0;956726.2692631684;3.9582108225389967;-0.020644726957513293
6362;2019-08-27 03:02:45.065;775;774;218;218;197;29;40;21;73;32;679;238;71;100;282;173;278;640;196;45;40;6;618;340;345;130;345;262;620;601.0;-1.0;0.0;42.0;15.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15990.1748046875;7977.0478515625;3149.52978515625;1220.5947265625;627.0;347656;690.0;0.0;Calculated values ==>;1566867765.065;350.66;350.56000000000006;294.96000000000004;294.96000000000004;292.86;276.06;272.21867820750657;277.16;275.26000000000005;280.46000000000004;276.36;341.06000000000006;296.96000000000004;280.26000000000005;283.16;301.36;290.46000000000004;300.96000000000004;337.16;277.66;277.16;342.16;335.86;273.76000000000005;240.39332010688793;262.7682575881327;272.21867820750657;292.76000000000005;6180000.0;3400000.0;3450000.0;1300000.0;3450000.0;2620000.0;6200000.0;0.10016666666666667;0.0;0.0;0.007;0.0025;0.10266666666666667;0.0;7977.0478515625;3149.52978515625;1220.5947265625;15990.1748046875;505330.4001479918;505019.7316996433;260559.57469304593;260559.57469304593;252169.20262061883;431420.45991060114;438742.7464359662;458760.1013832176;473211.5349843978;524502.3931720133;477865.494452927;458516.9691769036;462009.1195475828;472373.2082144959;459126.2401605501;419451.14684677107;486910.6797442342;439560.1051995565;438742.7464359662;289383.54333396035;263007.33956846996;470688.30480466236;197571.20942994684;199105.0170256392;272.15309351263573;3873754.000418805;1632680.8143472448;216940.33396269756;1559201.5908270767;0;165;162;5;53;52;51;16;117;111;1367420026794.8555;526660717414.8852;1038473199370.3171;0.0;1911.8196676230086;-0.0;24602.80688612691;4820012.975028792;957116.0911130995;0.0;957348.2186733307;2.147424995264558;-0.016909341341262134
6363;2019-08-27 03:03:45.106;771;770;217;218;197;26;43;17;75;31;689;239;73;97;281;172;278;643;196;49;43;7;622;336;340;134;340;264;625;1074.0;-1.0;32.0;0.0;17.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15767.92578125;7712.76513671875;3208.70532226562;1212.83911132812;598.0;347657;705.0;0.0;Calculated values ==>;1566867825.106;350.26;350.16;294.86;294.96000000000004;292.86;275.76000000000005;271.77519066394296;277.46000000000004;274.86;280.66;276.26000000000005;342.06000000000006;297.06;280.46000000000004;282.86;301.26000000000005;290.36;300.96000000000004;337.46000000000004;278.06;277.46000000000004;343.66;332.96000000000004;273.86;241.2770596917726;263.0348170998261;271.77519066394296;292.76000000000005;6220000.0;3360000.0;3400000.0;1340000.0;3400000.0;2640000.0;6250000.0;0.179;0.0;0.005333333333333333;0.0;0.0028333333333333335;0.18183333333333332;0.0;7712.76513671875;3208.70532226562;1212.83911132812;15767.92578125;504447.2933208439;504043.4761604248;259794.49617779284;260221.8328841993;251939.0060419229;431660.74602318485;440329.5003659682;458685.9034793936;472592.1488768574;525368.7239365975;477728.27586642624;458442.02134100883;461345.65820962115;472911.2673570051;459624.76527499757;418130.8267305082;486793.58855797444;441282.7427348412;440329.5003659682;295666.80309349706;250872.52762923925;470248.3765585316;196664.29993939342;197647.9968560321;271.77519066394296;3874018.832101273;1632811.6521333412;216960.62643502973;1559254.6123261575;0;165;162;5;53;52;51;16;117;111;1367625667219.4766;526739971534.73914;1038631107200.0262;1397.448552213334;0.0;-0.0;44127.58672155671;4820024.628391066;957132.0338303845;0.0;957921.3633337468;3.7517614834181012;-0.0694116591316527
6364;2019-08-27 03:04:45.116;770;766;216;217;195;23;45;13;77;30;695;238;75;98;281;171;278;657;196;52;45;8;630;332;337;136;337;267;633;605.0;82.0;524.0;91.0;9.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16027.431640625;7781.4853515625;3293.58764648438;1227.24169921875;586.0;347658;720.0;0.0;Calculated values ==>;1566867885.116;350.16;349.76;294.76000000000005;294.86;292.66;275.46000000000004;271.32779825182536;277.66;274.46000000000004;280.86;276.16;342.66;296.96000000000004;280.66;282.96000000000004;301.26000000000005;290.26000000000005;300.96000000000004;338.86;278.36;277.66;345.16;331.76000000000005;273.96000000000004;241.71165711629368;263.43189868330234;271.32779825182536;292.76000000000005;6300000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;2670000.0;6330000.0;0.10083333333333333;0.013666666666666666;0.08733333333333333;0.015166666666666667;0.0015;0.10233333333333333;0.0;7781.4853515625;3293.58764648438;1227.24169921875;16027.431640625;503586.97499987646;502784.32765033713;258874.40512590337;259287.62147942936;250863.8708422802;431896.3278553544;441290.571321539;458452.8218717448;472231.8376443816;525747.5135769113;477241.90813496505;458207.6271742694;461005.76991137466;473305.85159361735;460119.84322618606;415352.60300190246;487914.27806644817;442384.00692235265;441290.571321539;301951.40411888575;245852.32104278926;470076.5757111503;195426.41270457106;196356.43213745704;271.26317589997797;3874283.8375732983;1632940.792407182;216980.9638307822;1559308.8071318509;0;165;162;5;53;52;51;16;117;111;1367828801069.4443;526820985034.72626;1038790433750.001;22970.97306726651;4165.527472266453;0.0;25064.92690983772;4820227.732416226;957166.7523447693;0.0;958498.0637146301;4.243219973959309;0.14662844183909
6365;2019-08-27 03:05:45.077;771;764;215;216;194;22;48;11;77;28;695;237;76;100;280;169;278;672;196;54;48;7;638;331;335;137;335;269;641;130.0;87.0;822.0;34.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16274.337890625;7972.65966796875;3344.00244140625;1227.21594238281;580.0;347659;725.0;0.0;Calculated values ==>;1566867945.077;350.26;349.56000000000006;294.66;294.76000000000005;292.56;275.36;271.215330690691;277.96000000000004;274.26000000000005;280.86;275.96000000000004;342.66;296.86;280.76000000000005;283.16;301.16;290.06;300.96000000000004;340.36;278.56;277.96000000000004;345.66;331.16;273.86;241.92719264551067;263.6948088759802;271.215330690691;292.76000000000005;6380000.0;3310000.0;3350000.0;1370000.0;3350000.0;2690000.0;6409999.999999999;0.021666666666666667;0.0145;0.137;0.005666666666666667;0.0;0.021666666666666667;0.0;7972.65966796875;3344.00244140625;1227.21594238281;16274.337890625;502985.92488958954;501779.5195427845;258000.2292619236;258401.1515060762;250177.32266761572;431954.4880088244;442180.86488823127;458133.2001048602;471904.2073218062;525589.7904614136;476878.6617815061;458010.0830401051;460939.72523895244;473445.965264111;460013.6818364765;412358.4109247955;489185.0923696192;443106.53269525286;442180.86488823127;304046.57827927166;243342.44575359824;469843.0551361263;195245.95388219028;195245.95388219028;271.1867320933457;3874552.844017986;1633071.991613984;217001.40434947162;1559364.0844289386;0;165;162;5;53;52;51;16;117;111;1368030270029.329;526902831799.6794;1038951129229.9089;36015.55273250578;1556.0502404389708;0.0;5350.256405130888;4820718.967287261;957214.4011671353;0.0;958751.3588265335;3.42173761582933;0.21756823492245908
6366;2019-08-27 03:06:45.098;775;763;212;214;192;21;50;9;77;26;693;235;76;101;280;168;278;687;194;57;50;7;648;329;334;139;333;268;651;-1.0;81.0;725.0;23.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16227.0986328125;8030.845703125;3418.03955078125;1221.86865234375;583.0;347660;722.0;0.0;Calculated values ==>;1566868005.098;350.66;349.46000000000004;294.36;294.56;292.36;275.26000000000005;270.9896433162861;278.16;274.06;280.86;275.76000000000005;342.46000000000004;296.66;280.76000000000005;283.26000000000005;301.16;289.96000000000004;300.96000000000004;341.86;278.86;278.16;345.36;331.46000000000004;273.86;242.35481222062532;263.56353331371673;270.9896433162861;292.56;6480000.0;3290000.0;3340000.0;1390000.0;3329999.9999999995;2680000.0;6509999.999999999;0.0;0.013500000000000002;0.12083333333333333;0.0038333333333333336;0.0;0.0;0.0;8030.845703125;3418.03955078125;1221.86865234375;16227.0986328125;502598.43146300036;500714.13571162306;256291.3539748387;257059.85624212262;249092.60083731115;432069.9255137471;442698.04173504043;458293.20129339996;471442.86907493527;525463.1784047465;476779.4238206559;458170.3683090913;461214.2177501216;473707.5397998997;460195.09582628607;408229.7029100935;490256.9377717757;443769.1319035146;442698.04173504043;302789.4550866088;244597.3647265701;469571.6626778283;194718.14234926522;195245.95388219028;270.96643501932425;3874823.7841188675;1633205.4008359604;217021.82053097436;1559420.4545016338;0;165;162;5;53;52;51;16;117;111;1368231040274.8203;526985660779.8821;1039112285615.3032;31848.652955749614;1053.6051612594918;0.0;0.0;4821284.7002733145;957236.155907031;0.0;958795.9599015999;2.5967087957394295;0.1923232663543978
6367;2019-08-27 03:07:45.088;782;765;209;211;189;21;53;8;76;24;690;234;76;102;280;166;278;699;195;58;53;8;653;329;334;139;334;269;656;270.0;-1.0;534.0;0.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15812.369140625;7877.62060546875;3474.6298828125;1225.2470703125;580.0;347661;719.0;0.0;Calculated values ==>;1566868065.088;351.36;349.66;294.06;294.26000000000005;292.06;275.26000000000005;270.9896433162861;278.46000000000004;273.96000000000004;280.76000000000005;275.56;342.16;296.56;280.76000000000005;283.36;301.16;289.76000000000005;300.96000000000004;343.06000000000006;278.96000000000004;278.46000000000004;345.06000000000006;331.16;273.96000000000004;242.35481222062532;263.6948088759802;270.9896433162861;292.66;6530000.0;3290000.0;3340000.0;1390000.0;3340000.0;2690000.0;6559999.999999999;0.045000000000000005;0.0;0.089;0.0;0.0;0.045000000000000005;0.0;7877.62060546875;3474.6298828125;1225.2470703125;15812.369140625;503072.95980026526;500515.7144667089;254916.9772773876;255662.63305045155;247894.32325174284;432069.9255137471;443158.6877095154;458010.0830401051;471246.2272376559;525075.6647994807;476540.815603852;458010.0830401051;461181.5916382466;473576.8558006229;459933.41496040946;405960.63982863043;491431.8540199371;443921.08783189376;443158.6877095154;301532.38793589;243342.44575359824;469670.3247129736;194775.67944436343;194775.67944436343;270.9896433162861;3875090.735184428;1633337.949293461;217042.2097632279;1559477.8838404375;0;165;162;5;53;52;51;16;117;111;1368431406874.852;527069046879.8953;1039273358765.3289;23427.861920021012;0.0;-0.0;11177.23537193184;4821745.261124415;957244.9344867024;0.0;958889.0880057762;2.7513499510328616;0.11376424686724446
6368;2019-08-27 03:08:45.098;790;769;208;209;186;22;55;8;75;22;685;233;75;103;280;164;278;707;195;60;55;8;661;329;334;140;334;268;664;-1.0;-1.0;451.0;110.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15524.65234375;7828.95703125;3533.1416015625;1217.69372558594;576.0;347662;715.0;0.0;Calculated values ==>;1566868125.098;352.16;350.06000000000006;293.96000000000004;294.06;291.76000000000005;275.36;270.9896433162861;278.66;273.96000000000004;280.66;275.36;341.66;296.46000000000004;280.66;283.46000000000004;301.16;289.56;300.96000000000004;343.86;279.16;278.66;344.66;330.76000000000005;273.96000000000004;242.56692532238324;263.56353331371673;270.9896433162861;292.66;6609999.999999999;3290000.0;3340000.0;1400000.0;3340000.0;2680000.0;6640000.000000001;0.0;0.0;0.07516666666666666;0.018333333333333333;0.0;0.0;0.0;7828.95703125;3533.1416015625;1217.69372558594;15524.65234375;503411.2402997313;500307.86418042687;254179.5899543332;254543.40315926922;246624.57925608868;432069.9255137471;443464.43821291;458047.44126800745;470915.85626126267;524640.871187845;476554.3888691218;458047.44126800745;461455.4042613161;473576.8558006229;459671.2619596246;401952.26373489085;491741.6279835889;444224.22839419683;443464.43821291;299856.38484229014;241669.27786274583;469534.43403505563;194504.81234118558;194775.67944436343;270.88032052610873;3875351.9205537303;1633468.8592551039;217062.57099616382;1559536.2916691473;0;165;162;5;53;52;51;16;117;111;1368631840274.8203;527152760829.882;1039434485615.3032;19809.62094099944;5042.209731054284;-0.0;0.0;4822105.633533592;957286.9599041903;0.0;958982.2471577988;1.9755358406581573;0.17872283079857917
6369;2019-08-27 03:09:48.099;797;773;206;206;183;23;57;9;75;21;679;232;75;105;281;163;278;712;194;62;57;9;650;332;336;142;336;267;652;83.0;-2.0;420.0;170.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14269.5673828125;7191.1533203125;3413.517578125;1202.79821777344;572.0;347663;711.0;0.0;Calculated values ==>;1566868188.099;352.86;350.46000000000004;293.76000000000005;293.76000000000005;291.46000000000004;275.46000000000004;271.32779825182536;278.86;274.06;280.66;275.26000000000005;341.06000000000006;296.36;280.66;283.66;301.26000000000005;289.46000000000004;300.96000000000004;344.36;279.36;278.86;344.26;330.36;274.06;242.98782864720522;263.43189868330234;271.32779825182536;292.56;6500000.0;3320000.0000000005;3360000.0;1420000.0;3360000.0;2670000.0;6520000.0;0.013833333333333333;0.0;0.07;0.028333333333333332;0.0;0.013833333333333333;0.0;7191.1533203125;3413.517578125;1202.79821777344;14269.5673828125;505333.986646533;501962.6685424858;253998.59731002492;253998.59731002492;246048.15726260951;431896.3278553544;443361.4617827733;458207.6271742694;470549.00337383006;524103.68069191725;476568.06003002805;458207.6271742694;461848.42866048316;473436.96171825903;459066.03159889206;407340.81334239186;493652.8820326626;444124.2689371925;443361.4617827733;298180.4796168596;239996.17471937067;469361.0659032374;195287.10068739325;195287.10068739325;271.2071279908504;3875612.624114124;1633600.2873066552;217083.75063682327;1559597.0759017135;0;165;162;5;53;52;51;16;117;111;1368842893624.5774;527241592239.77985;1039603013290.1094;18404.436854081334;7765.429014448916;-0.0;3431.6953284860906;4822440.011846422;957399.0285219232;0.0;959012.2749685129;2.507019997738143;0.21279712560413425
6370;2019-08-27 03:10:45.109;801;775;204;204;182;26;20;11;76;21;671;232;76;107;281;161;278;699;196;64;22;10;639;334;338;144;338;268;642;-1.0;-1.0;817.0;152.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13798.525390625;7047.595703125;3315.19287109375;1207.69372558594;569.0;347664;708.0;0.0;Calculated values ==>;1566868245.109;353.26;350.66;293.56;293.56;291.36;275.76000000000005;271.55198750734434;275.16;274.26000000000005;280.76000000000005;275.26000000000005;340.26;296.36;280.76000000000005;283.86;301.26000000000005;289.26000000000005;300.96000000000004;343.06000000000006;279.56;275.36;343.96000000000004;330.06;274.16;243.40439225979637;263.56353331371673;271.55198750734434;292.76000000000005;6390000.0;3340000.0;3379999.9999999995;1440000.0;3379999.9999999995;2680000.0;6420000.0;0.0;0.0;0.13616666666666666;0.025333333333333333;0.0;0.0;0.0;7047.595703125;3315.19287109375;1207.69372558594;13798.525390625;506838.9274454206;503149.00064811076;253728.21423315234;253728.21423315234;246061.0217091938;431779.12508338504;437026.7201361947;458170.3683090913;470279.77213233593;523200.55565698893;476441.8036312155;458170.3683090913;461936.79896554793;473174.53310931195;458482.31357294356;411966.54654919;492856.6590425227;444024.724361453;437358.98814554466;296923.61432157;238741.38928724395;469187.37098983396;195955.0660376642;195287.10068739325;271.48327630578495;3875834.8688320057;1633713.0305124456;217102.83704594383;1559650.3542048587;0;165;162;5;53;52;51;16;117;111;1369035017324.5452;527323116539.76624;1039755515040.0839;35704.98365929266;6921.885058788301;-0.0;0.0;4822868.453244055;957515.3234906975;0.0;959039.4473227691;3.684104742876665;0.3206553825352643
6371;2019-08-27 03:11:45.130;799;776;205;205;182;28;22;12;78;21;663;232;77;109;281;159;278;687;197;66;23;11;639;334;338;146;338;272;641;-2.0;-1.0;766.0;29.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14015.3671875;7415.5234375;3348.67431640625;1218.18688964844;566.0;347665;704.0;0.0;Calculated values ==>;1566868305.13;353.06000000000006;350.76;293.66;293.66;291.36;275.96000000000004;271.55198750734434;275.36;274.36;280.96000000000004;275.26000000000005;339.46000000000004;296.36;280.86;284.06;301.26000000000005;289.06;300.96000000000004;341.86;279.76000000000005;275.46000000000004;343.56000000000006;329.76000000000005;274.26000000000005;243.81672145450628;264.08650396036035;271.55198750734434;292.86;6390000.0;3340000.0;3379999.9999999995;1460000.0;3379999.9999999995;2720000.0;6409999.999999999;0.0;0.0;0.12766666666666668;0.004833333333333333;0.0;0.0;0.0;7415.5234375;3348.67431640625;1218.18688964844;14015.3671875;506577.73181495885;503372.9644128849;254146.70118782236;254146.70118782236;246095.65312697864;431779.12508338504;437358.98814554466;457774.7695993312;470009.608838954;522052.43340761523;475934.87287928036;457650.88640546985;461569.0958649628;473174.53310931195;458215.89269584103;411966.54654919;491289.7422614327;444329.21539373393;437524.54752748355;295247.87795992935;237486.63934987856;469013.3471318901;196090.0814576066;195287.10068739325;271.53742079796814;3876066.7323945775;1633833.5986896767;217123.05979327206;1559705.9058678364;0;165;162;5;53;52;51;16;117;111;1369237888305.0415;527410146989.9792;1039917571740.4803;33408.411852760175;1319.1291174257035;-0.0;0.0;4823444.599788802;957584.0226452921;0.0;959039.4473227691;2.8982161734280316;0.21946926157113922
6372;2019-08-27 03:12:45.140;796;777;208;208;183;28;27;12;79;21;657;232;78;110;282;158;278;689;198;67;27;13;641;336;340;145;340;276;644;-2.0;0.0;1089.0;144.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14730.310546875;8128.68310546875;3343.62109375;1237.83081054688;570.0;347666;701.0;0.0;Calculated values ==>;1566868365.14;352.76;350.86;293.96000000000004;293.96000000000004;291.46000000000004;275.96000000000004;271.77519066394296;275.86;274.36;281.06;275.26000000000005;338.86;296.36;280.96000000000004;284.16;301.36;288.96000000000004;300.96000000000004;342.06000000000006;279.86;275.86;343.26;330.16;274.46000000000004;243.61107973660833;264.60387354146746;271.77519066394296;292.96000000000004;6409999.999999999;3360000.0;3400000.0;1450000.0;3400000.0;2760000.0;6440000.000000001;0.0;0.0;0.18150000000000002;0.024;0.0;0.0;0.0;8128.68310546875;3343.62109375;1237.83081054688;14730.310546875;506007.14207829733;503231.1365984119;255125.48888647865;255125.48888647865;246322.4811229724;431660.74602318485;437728.80075417197;457252.3274001958;470144.8075853309;521105.7843630786;475424.8546092296;457127.3699855043;461077.89399605815;473034.0782393831;457760.0600538124;411169.8189744359;491260.62901903846;444078.57018205227;437728.80075417197;293991.1381695566;239159.6471344744;469349.2883074021;196571.39257846744;195287.10068739325;271.73803876913695;3876306.319633545;1633963.1553333567;217143.53001857278;1559761.6842911004;0;165;162;5;53;52;51;16;117;111;1369441322205.0093;527497461539.96533;1040081999140.4542;47313.58967014371;6546.669497494432;-0.0;0.0;4824117.39524861;957649.581891793;0.0;959039.4473227691;4.237583560383542;0.35571884042569557
6373;2019-08-27 03:13:45.131;794;777;213;213;187;29;17;14;80;20;647;232;79;112;282;159;278;698;198;69;17;13;648;336;341;136;341;279;650;-2.0;-1.0;1130.0;166.0;0.0;0;0;48;1;0;0;1;0;0;0;1;0;1;0;0;16762.2734375;9190.8291015625;3367.6240234375;2210.46850585938;598.0;347667;697.0;0.0;Calculated values ==>;1566868425.131;352.56000000000006;350.86;294.46000000000004;294.46000000000004;291.86;276.06;271.77519066394296;274.86;274.56;281.16;275.16;337.86;296.36;281.06;284.36;301.36;289.06;300.96000000000004;342.96000000000004;280.06;274.86;342.86;332.96000000000004;274.46000000000004;241.71165711629368;264.9883086891361;271.77519066394296;292.96000000000004;6480000.0;3360000.0;3410000.0;1360000.0;3410000.0;2790000.0;6500000.0;0.0;0.0;0.18833333333333335;0.027666666666666666;0.0;0.0;0.0;9190.8291015625;3367.6240234375;2210.46850585938;16762.2734375;505117.53141051333;502681.23310512234;256726.38367936618;256726.38367936618;247441.15193150268;431660.74602318485;435818.42265699356;456889.23809861357;471253.26030847814;519821.364636767;475040.2825565796;456763.48519930156;460860.568470741;472902.3284167096;457894.0973600838;408229.7029100935;491904.64200488594;444182.4694871226;435818.42265699356;292315.56762988004;250872.52762923925;470567.18631662737;196576.42317809153;195287.10068739325;271.74005092388444;3876568.7184674093;1634107.462952207;217172.2615358052;1559817.6029446286;0;165;162;5;53;52;51;16;117;112;1369645591559.795;527581748894.8769;1040248474165.2795;49025.58014336499;7580.411113499491;-0.0;0.0;4824920.101238918;957767.289904577;0.0;959039.4473227691;3.83277754948522;0.3261908193124302
6374;2019-08-27 03:14:45.121;794;778;218;218;191;30;15;14;82;20;626;233;81;114;282;159;278;708;198;71;15;13;654;338;342;129;342;280;656;-1.0;-1.0;1126.0;115.0;0.0;0;0;60;1;0;0;1;0;0;0;1;0;1;0;0;18128.7421875;10048.8125;3419.62475585938;2246.43896484375;638.0;347668;694.0;0.0;Calculated values ==>;1566868485.121;352.56000000000006;350.96000000000004;294.96000000000004;294.96000000000004;292.26000000000005;276.16;271.99741764416325;274.66;274.56;281.36;275.16;335.76000000000005;296.46000000000004;281.26000000000005;284.56;301.36;289.06;300.96000000000004;343.96000000000004;280.26000000000005;274.66;342.56000000000006;336.96000000000004;274.46000000000004;240.16925963744896;265.11578078379944;271.99741764416325;292.96000000000004;6540000.000000001;3379999.9999999995;3420000.0000000005;1290000.0;3420000.0000000005;2800000.0;6559999.999999999;0.0;0.0;0.18766666666666668;0.019166666666666665;0.0;0.0;0.0;10048.8125;3419.62475585938;2246.43896484375;18128.7421875;504577.66340347164;502263.20605325466;258350.43270869923;258350.43270869923;248565.92821329585;431541.1909327263;435237.3227217684;456977.57757367886;472180.05118753103;517552.1125017553;475026.33080211235;456851.7342659276;460951.72398624086;472770.3674508156;457570.76213521435;405487.1058456722;492693.4021185827;444286.8055895364;435237.3227217684;291058.95107146574;267611.2341011182;471501.512214833;197137.9480574677;195287.10068739325;271.97233986047837;3876859.4284712533;1634267.7665771877;217209.39624125106;1559874.1539243972;0;165;162;5;53;52;51;16;117;112;1369850457409.8274;527661235644.8895;1040416146215.3062;48763.23713920896;5258.6349796828345;-0.0;0.0;4825734.872231933;957874.264123362;0.0;959039.4473227691;3.437626320449293;0.2807495577345143
6375;2019-08-27 03:15:45.112;797;780;221;221;196;31;16;15;84;20;635;234;82;112;283;160;278;717;198;72;16;13;658;339;344;131;344;278;661;-1.0;-2.0;973.0;203.0;0.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;18147.5;10627.541015625;3443.3447265625;1300.63305664062;685.0;347669;690.0;0.0;Calculated values ==>;1566868545.112;352.86;351.16;295.26000000000005;295.26000000000005;292.76000000000005;276.26000000000005;272.10816812424576;274.76000000000005;274.66;281.56;275.16;336.66;296.56;281.36;284.36;301.46000000000004;289.16;300.96000000000004;344.86;280.36;274.76000000000005;342.16;341.66;274.46000000000004;240.61611355647437;264.86050150153983;272.10816812424576;292.96000000000004;6580000.0;3390000.0;3440000.0;1310000.0;3440000.0;2780000.0;6609999.999999999;0.0;0.0;0.16216666666666668;0.03383333333333333;0.0;0.0;0.0;10627.541015625;3443.3447265625;1300.63305664062;18147.5;504615.48011861905;502071.06748844084;259257.1442543555;259257.1442543555;250076.90324663074;431480.97241316177;434927.4583627278;457553.05565504805;471916.3548916846;518656.86758389283;475397.19285026705;457302.8776268838;461014.61437166575;472629.34568706993;457543.37589031697;403517.8648431242;493447.450335923;444036.6933192536;434927.4583627278;289383.54333396035;287289.4124756198;471235.6892988843;197351.0940448008;195287.10068739325;272.06135952809086;3877161.6851438624;1634440.0436775286;217238.95074089238;1559931.336757979;0;165;162;5;53;52;51;16;117;112;1370056226539.6116;527739223944.8077;1040583521105.1305;42196.08477446177;9266.428806096492;-0.0;0.0;4826492.752881266;957995.2881651202;0.0;959039.4473227691;3.3479133880044185;0.29944087685530574
6376;2019-08-27 03:16:45.122;801;784;220;220;197;32;17;16;84;21;662;235;83;103;283;161;278;724;197;74;17;16;665;340;345;136;345;276;667;-1.0;1.0;976.0;112.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18272.51171875;10773.7705078125;3524.22827148438;1278.88903808594;716.0;347670;686.0;0.0;Calculated values ==>;1566868605.122;353.26;351.56000000000006;295.16;295.16;292.86;276.36;272.21867820750657;274.86;274.76000000000005;281.56;275.26000000000005;339.36;296.66;281.46000000000004;283.46000000000004;301.46000000000004;289.26000000000005;300.96000000000004;345.56000000000006;280.56;274.86;341.76;344.76;274.76000000000005;241.71165711629368;264.60387354146746;272.21867820750657;292.86;6650000.0;3400000.0;3450000.0;1360000.0;3450000.0;2760000.0;6670000.0;0.0;0.00016666666666666666;0.16266666666666665;0.018666666666666668;0.0;0.0;0.0;10773.7705078125;3524.22827148438;1278.88903808594;18272.51171875;504517.83276551263;502056.9953909687;258533.3511656245;258533.3511656245;250187.95730393546;431420.45991060114;434858.72595979704;457875.5914523212;471351.1979698544;521623.7472554329;475766.52641378896;457751.13987948035;460221.85112301;472496.94807004574;457516.10831726174;399723.9657949728;493825.93444548553;444142.24329131155;434858.72595979704;287708.2272785495;300275.376401361;470861.32822474994;197685.59607505272;195287.10068739325;272.19861825669875;3877465.23582482;1634618.4176642394;217260.4503410146;1559989.4095434714;0;165;162;5;53;52;51;16;117;112;1370262960989.5786;527819337294.7949;1040749748805.1041;42324.23924803567;5099.280333461016;0.0;0.0;4827197.206304014;958115.0223603046;0.0;959039.4473227691;3.044479753431558;0.2504291866391753
6377;2019-08-27 03:17:45.113;806;788;216;217;196;34;18;17;83;23;682;236;82;100;283;162;278;730;197;47;18;17;657;345;350;139;349;275;659;-2.0;-1.0;978.0;230.0;0.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;18209.73046875;10873.0341796875;3423.4296875;1255.59924316406;742.0;347671;682.0;0.0;Calculated values ==>;1566868665.113;353.76;351.96000000000004;294.76000000000005;294.86;292.76000000000005;276.56;272.7676641592781;274.96000000000004;274.86;281.46000000000004;275.46000000000004;341.36;296.76000000000005;281.36;283.16;301.46000000000004;289.36;300.96000000000004;346.16;277.86;274.96000000000004;341.36;347.36;274.86;242.35481222062532;264.4750485637546;272.7676641592781;292.86;6570000.0;3450000.0;3500000.0;1390000.0;3490000.0;2750000.0;6590000.000000001;0.0;0.0;0.16299999999999998;0.03833333333333333;0.0;0.0;0.0;10873.0341796875;3423.4296875;1255.59924316406;18209.73046875;505897.3403249112;503326.0747022;257410.7750257608;257797.2372218362;250154.52552436455;431113.4868728058;433808.1610589686;457912.11492434895;471147.87813747115;523773.23913992825;476007.43124587944;457787.85445092205;460009.8412927616;471965.2080723688;456836.76617635426;404022.0913102399;495451.0603608735;438779.2676061731;433808.1610589686;286033.001929769;311171.3556482807;470557.3835890923;198955.91347659816;195287.10068739325;272.7232210113237;3877769.208906594;1634798.7806446068;217281.56790855917;1560047.2980084964;0;165;162;5;53;52;51;16;117;112;1370471429714.3599;527901824919.7084;1040915024009.9307;42209.860835983374;10411.389687645607;-0.0;0.0;4827901.551469683;958244.2585553407;0.0;959039.4473227691;3.3835543329684605;0.30702474115727557
6378;2019-08-27 03:18:45.113;808;790;212;213;194;37;20;18;79;24;687;235;80;99;283;163;278;729;199;27;20;18;657;347;352;142;351;274;660;-2.0;-1.0;963.0;186.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;18076.806640625;10930.115234375;3431.021484375;1244.42736816406;757.0;347672;678.0;0.0;Calculated values ==>;1566868725.113;353.96000000000004;352.16;294.36;294.46000000000004;292.56;276.86;272.9856168485579;275.16;274.96000000000004;281.06;275.56;341.86;296.66;281.16;283.06;301.46000000000004;289.46000000000004;300.96000000000004;346.06000000000006;275.86;275.16;340.96000000000004;348.86;274.96000000000004;242.98782864720522;264.3458800820626;272.9856168485579;293.06;6570000.0;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;2740000.0;6600000.0;0.0;0.0;0.1605;0.031000000000000003;0.0;0.0;0.0;10930.115234375;3431.021484375;1244.42736816406;18076.806640625;506161.47033004306;503502.19002791925;255841.4538515118;256217.04261566597;249432.48343239698;430988.63858405815;433667.94148197136;457576.22644774226;470845.5270076962;524369.364840323;476020.8981894789;457700.4938646047;460043.3137445127;471698.0346695315;456645.35178499675;404022.0913102399;495214.47494896926;434908.32959617284;433667.94148197136;284357.86631585273;317459.4925940039;470252.297931023;199503.0219304609;195287.10068739325;272.94775662301726;3878071.596715839;1634980.4735563907;217302.40146365357;1560104.4184349286;0;165;162;5;53;52;51;16;117;112;1370682029714.3599;527986124919.7084;1041079724009.9307;41420.74932502366;8393.227556017428;-0.0;0.0;4828598.4732210245;958400.9636990379;0.0;959039.4473227691;3.192065125208275;0.2832176359737916
6379;2019-08-27 03:19:45.124;808;792;211;211;192;38;22;20;75;25;683;234;76;98;283;164;278;731;198;27;22;19;661;348;353;143;352;275;663;-2.0;-1.0;1255.0;148.0;0.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;18422.95703125;11221.953125;3462.0986328125;1240.43957519531;770.0;347673;674.0;0.0;Calculated values ==>;1566868785.124;353.96000000000004;352.36;294.26000000000005;294.26000000000005;292.36;276.96000000000004;273.0942459734351;275.36;275.16;280.66;275.66;341.46000000000004;296.56;280.76000000000005;282.96000000000004;301.46000000000004;289.56;300.96000000000004;346.26;275.86;275.36;340.56000000000006;350.16;275.06;243.1966462407574;264.4750485637546;273.0942459734351;292.96000000000004;6609999.999999999;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;2750000.0;6630000.0;0.0;0.0;0.20916666666666667;0.024666666666666667;0.0;0.0;0.0;11221.953125;3462.0986328125;1240.43957519531;18422.95703125;505805.9149806601;503496.8020226057;255324.75453832903;255324.75453832903;248645.71245230778;430925.7729439634;433777.1097633112;456915.21818313224;470810.46499630326;523876.5450369598;475780.1382644174;457040.1857366133;459764.45107327175;471564.1186444721;456618.1066066568;401952.26373489085;495196.22086585016;434665.382714426;433777.1097633112;282682.81946839223;322910.4453824919;470216.3998685916;199801.27825495883;195287.10068739325;273.06957484679805;3878375.8171774256;1635165.1079699711;217323.11248456003;1560161.8716338773;0;165;162;5;53;52;51;16;117;112;1370893568489.9111;528071640594.9313;1041244454205.36;53779.665768309605;6670.239666469608;-0.0;0.0;4829391.955460615;958526.5156065163;0.0;959039.4473227691;3.7960336798626937;0.31465702581414623
6380;2019-08-27 03:20:45.114;809;793;212;212;192;39;24;22;70;26;677;234;71;96;283;165;278;736;200;28;24;20;663;350;354;146;354;276;666;-1.0;-1.0;1243.0;200.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;18749.296875;11882.88671875;3447.31811523438;1236.33557128906;781.0;347674;669.0;0.0;Calculated values ==>;1566868845.114;354.06000000000006;352.46000000000004;294.36;294.36;292.36;277.06;273.3108153835814;275.56;275.36;280.16;275.76000000000005;340.86;296.56;280.26000000000005;282.76000000000005;301.46000000000004;289.66;300.96000000000004;346.76;275.96000000000004;275.56;340.06000000000006;351.26;275.16;243.81672145450628;264.60387354146746;273.3108153835814;293.16;6630000.0;3500000.0;3540000.0;1460000.0;3540000.0;2760000.0;6659999.999999999;0.0;0.0;0.20716666666666667;0.03333333333333333;0.0;0.0;0.0;11882.88671875;3447.31811523438;1236.33557128906;18749.296875;505760.4338887905;503358.00507437944;255552.08226418236;255552.08226418236;248537.0022553069;430799.1582183253;433886.7894946779;456123.9607488607;470506.91766066244;523176.1712819047;475652.68481839146;456249.7568715341;459361.3969051304;471295.62290235574;456426.3261694534;400859.97821929574;495594.6343614462;434598.2514892846;433886.7894946779;280589.13426710566;327523.71359711495;469910.0821911929;200310.08997921235;195287.10068739325;273.27833317534373;3878685.5343318963;1635357.6162119776;217343.7488374852;1560219.4405103747;0;165;162;5;53;52;51;16;117;112;1371105633139.9448;528158326144.94507;1041409726655.3862;52996.10689444549;8986.666407066017;-0.0;0.0;4830281.605266595;958656.9680781136;0.0;959039.4473227691;3.7414434024970733;0.32508365277757345
6381;2019-08-27 03:21:45.125;810;794;214;213;193;41;25;24;66;27;669;233;67;93;283;166;278;738;200;30;25;20;657;353;357;145;357;276;658;-2.0;-1.0;1412.0;162.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;18976.00390625;12191.068359375;3383.80541992188;1244.99072265625;788.0;347675;664.0;0.0;Calculated values ==>;1566868905.125;354.16;352.56000000000006;294.56;294.46000000000004;292.46000000000004;277.26000000000005;273.6339639331285;275.66;275.56;279.76000000000005;275.86;340.06000000000006;296.46000000000004;279.86;282.46000000000004;301.46000000000004;289.76000000000005;300.96000000000004;346.96000000000004;276.16;275.66;339.56000000000006;351.96000000000004;275.16;243.61107973660833;264.60387354146746;273.6339639331285;293.16;6570000.0;3529999.9999999995;3570000.0000000005;1450000.0;3570000.0000000005;2760000.0;6580000.0;0.0;0.0;0.2353333333333333;0.027000000000000003;0.0;0.0;0.0;12191.068359375;3383.80541992188;1244.99072265625;18976.00390625;506425.340011795;504216.6533395921;256696.524134288;256316.91097654533;249168.16493555985;430607.02586249536;433318.7079877765;455619.69550148444;470740.5471029485;522348.4810679417;475538.7942857516;455745.92513786;458991.2399593469;470891.2046959355;456068.57679068804;404022.0913102399;496650.5718000228;434218.8704114113;433318.7079877765;278495.58437821403;330459.8814860452;470045.44345262425;201112.315719112;195287.10068739325;273.60598501903996;3878999.9694738532;1635558.2692836747;217364.43034748832;1560276.3769761953;0;165;162;5;53;52;51;16;117;112;1371318972244.6533;528245642149.82574;1041575357015.1599;59894.07004211831;7261.194448804832;-0.0;0.0;4831222.529210884;958792.3917415149;0.0;959039.4473227691;3.9926162593714736;0.3330711210536064
6382;2019-08-27 03:22:45.116;809;793;216;215;195;43;27;26;51;28;662;233;56;92;283;167;278;734;200;31;27;20;655;355;360;138;360;277;656;-2.0;-1.0;1303.0;235.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20482.638671875;12822.7734375;3320.81323242188;2182.42016601562;793.0;347676;659.0;0.0;Calculated values ==>;1566868965.116;354.06000000000006;352.46000000000004;294.76000000000005;294.66;292.66;277.46000000000004;273.8482719121499;275.86;275.76000000000005;278.26000000000005;275.96000000000004;339.36;296.46000000000004;278.76000000000005;282.36;301.46000000000004;289.86;300.96000000000004;346.56000000000006;276.26000000000005;275.86;339.06000000000006;352.46000000000004;275.16;242.14157278889297;264.73235714968143;273.8482719121499;293.16;6550000.0;3550000.0;3600000.0;1380000.0;3600000.0;2770000.0;6559999.999999999;0.0;0.0;0.21716666666666665;0.03916666666666667;0.0;0.0;0.0;12822.7734375;3320.81323242188;2182.42016601562;20482.638671875;506470.68895600917;504264.41113226634;257569.31893070482;257182.85783924145;249927.6229368786;430477.46260093397;432927.02747852716;453541.28331856837;471771.9322026706;521542.27200742107;475410.9738257068;454181.4972186479;458708.8848099951;470484.75197442324;455875.4665706301;405006.37546284706;496295.70588097983;433656.0705203272;432927.02747852716;276402.16793126165;332557.3633054275;470986.4579689568;201589.7309657506;195287.10068739325;273.80145411316033;3879328.7421716894;1635766.6866977944;217392.98782060033;1560332.2404174663;0;165;162;5;53;52;51;16;117;113;1371534039979.4277;528330529414.7367;1041741232129.9858;54715.478785953586;10551.371807625575;-0.0;0.0;4832177.4655215135;958940.8075277883;0.0;959039.4473227691;3.5614332777389426;0.31502747692253974
6383;2019-08-27 03:23:45.146;807;792;219;219;198;44;29;27;29;29;649;233;34;90;283;169;278;733;201;33;29;19;653;356;361;132;361;276;655;-2.0;-1.0;987.0;185.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20757.68359375;12800.498046875;3339.83325195312;2205.34912109375;797.0;347677;653.0;0.0;Calculated values ==>;1566869025.146;353.86;352.36;295.06;295.06;292.96000000000004;277.56;273.955091788801;276.06;275.86;276.06;276.06;338.06000000000006;296.46000000000004;276.56;282.16;301.46000000000004;290.06;300.96000000000004;346.46000000000004;276.46000000000004;276.06;338.46000000000004;352.86;275.06;240.83765695389522;264.60387354146746;273.955091788801;293.26000000000005;6530000.0;3560000.0;3610000.0;1320000.0;3610000.0;2760000.0;6550000.0;0.0;0.0;0.16449999999999998;0.030833333333333334;0.0;0.0;0.0;12800.498046875;3339.83325195312;2205.34912109375;20757.68359375;506384.58425352955;504221.9320383774;258801.49080982932;258801.49080982932;251006.64932183162;430412.23801567365;433040.73848485097;450866.307865867;472659.50235634967;520276.5177910402;475538.7942857516;451518.7168729951;458620.22926357173;470348.81067392183;455987.71266879217;405960.63982863043;496255.8408686982;433769.5290198815;433040.73848485097;273890.2417152289;334235.48183727637;471686.8381748198;201818.72393690245;195287.10068739325;273.89527360737;3879672.5833584154;1635980.3207236936;217429.57084701417;1560387.7735575032;0;165;162;5;53;52;51;16;117;113;1371750448129.3247;528411569914.69806;1041907215079.9067;40968.32755631466;8320.933522335785;-0.0;0.0;4832975.229256512;959098.1553734019;0.0;959039.4473227691;2.6866957207608637;0.24045731846268573
6384;2019-08-27 03:24:45.096;804;790;221;221;200;45;31;29;31;30;654;235;31;83;283;170;278;730;201;34;31;18;649;356;361;127;361;274;651;-1.0;-1.0;735.0;216.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20870.75;12736.921875;3330.3544921875;2212.70043945312;799.0;347678;645.0;0.0;Calculated values ==>;1566869085.096;353.56000000000006;352.16;295.26000000000005;295.26000000000005;293.16;277.66;273.955091788801;276.26000000000005;276.06;276.26000000000005;276.16;338.56000000000006;296.66;276.26000000000005;281.46000000000004;301.46000000000004;290.16;300.96000000000004;346.16;276.56;276.26000000000005;337.66;353.06000000000006;274.96000000000004;239.71726792356844;264.3458800820626;273.955091788801;293.26000000000005;6490000.000000001;3560000.0;3610000.0;1270000.0;3610000.0;2740000.0;6509999.999999999;0.0;0.0;0.1225;0.036000000000000004;0.0;0.0;0.0;12736.921875;3330.3544921875;2212.70043945312;20870.75;506344.9661729094;504318.21729932685;259838.72391487728;259838.72391487728;251877.44064620952;430412.23801567365;433406.2193873385;451483.13556196244;473407.94733404316;520958.7961195457;476020.8981894789;451483.13556196244;458072.70296449034;470348.81067392183;456126.82417621085;407788.2287027993;496234.57968587533;433950.3860404442;433406.2193873385;270541.29595472733;335074.5858427641;472249.68873499724;201709.18430367263;195287.10068739325;273.85256016353566;3880019.197885628;1636192.9552133512;217466.35724581493;1560443.312134667;0;165;162;5;53;52;51;16;117;113;1371966867629.4968;528489205164.7598;1042072077580.0378;30597.3090291405;9739.458159527687;-0.0;0.0;4833571.1125782775;959248.5332181504;0.0;959039.4473227691;2.2066093198769776;0.21256342544235116
6385;2019-08-27 03:25:45.067;799;789;220;220;202;44;33;31;43;32;669;237;40;72;283;171;278;722;200;35;33;19;643;356;360;135;360;270;644;-3.0;-1.0;798.0;96.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;19672.822265625;12283.1181640625;3264.13842773438;1266.94104003906;799.0;347679;639.0;0.0;Calculated values ==>;1566869145.067;353.06000000000006;352.06000000000006;295.16;295.16;293.36;277.56;273.955091788801;276.46000000000004;276.26000000000005;277.46000000000004;276.36;340.06000000000006;296.86;277.16;280.36;301.46000000000004;290.26000000000005;300.96000000000004;345.36;276.66;276.46000000000004;337.06;353.06000000000006;275.06;241.49495122638035;263.82572766246335;273.955091788801;293.16;6430000.0;3560000.0;3600000.0;1350000.0;3600000.0;2700000.0;6440000.000000001;0.0;0.0;0.133;0.016;0.0;0.0;0.0;12283.1181640625;3264.13842773438;1266.94104003906;19672.822265625;506222.1345831056;504817.98381080246;259852.33006147656;259852.33006147656;252902.89534797805;430412.23801567365;434017.3760585396;453719.71266233944;472558.57531478856;522833.4091043075;476752.8574192206;453338.36804366286;457354.8302603907;470484.75197442324;456265.7794717768;410354.86343443854;495824.4131491918;434376.6058122323;434017.3760585396;268029.79939014546;335074.5858427641;471288.5232524436;201835.87738245973;195287.10068739325;273.90195963334844;3880356.8976870948;1636401.3547716963;217495.34024290022;1560498.2396811408;0;165;162;5;53;52;51;16;117;113;1372183063084.3386;528567767174.70233;1042235198699.9185;33500.550092224;4311.242333919741;-0.0;0.0;4834105.003231966;959365.5657957443;0.0;959039.4473227691;2.248801474448655;0.18884489321984577
6386;2019-08-27 03:26:45.107;795;787;219;219;201;42;33;32;52;34;681;238;49;68;283;172;278;712;198;34;33;20;640;354;359;135;359;268;642;-1.0;-1.0;341.0;69.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;19074.564453125;11694.9697265625;3226.52465820312;1252.41528320312;798.0;347680;635.0;0.0;Calculated values ==>;1566869205.107;352.66;351.86;295.06;295.06;293.26000000000005;277.36;273.7412296467126;276.46000000000004;276.36;278.36;276.56;341.26;296.96000000000004;278.06;279.96000000000004;301.46000000000004;290.36;300.96000000000004;344.36;276.56;276.46000000000004;336.66;352.96000000000004;275.16;241.49495122638035;263.56353331371673;273.7412296467126;292.96000000000004;6400000.0;3540000.0;3590000.0;1350000.0;3590000.0;2680000.0;6420000.0;0.0;0.0;0.05683333333333333;0.0115;0.0;0.0;0.0;11694.9697265625;3226.52465820312;1252.41528320312;19074.564453125;505965.3487421377;504734.7860058495;259562.44788815363;259562.44788815363;252629.43513728608;430542.39183029096;434263.8640799596;455192.9572356003;472753.7123474745;524229.521068545;477116.64023492776;454816.6015382149;457184.2757992178;470620.46403167193;456733.5978404523;411570.39240200014;494650.71210887196;434442.7656083012;434263.8640799596;266355.56789118156;334655.03009724553;471386.32401312795;201216.82708989098;195287.10068739325;273.65130826911394;3880680.007840755;1636601.305383051;217516.34887542133;1560552.3645996102;0;165;162;5;53;52;51;16;117;113;1372398906885.0586;528648821174.9727;1042396706300.4572;14434.310063281144;3106.949214617225;-0.0;0.0;4834504.72670604;959427.4252710304;0.0;959039.4473227691;1.0845404505156577;0.09670293362707236
