;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6387;2019-08-27 03:27:45.108;791;785;218;218;200;40;32;32;57;36;684;237;55;69;283;174;278;703;197;32;32;21;634;353;358;139;358;267;636;-1.0;-1.0;231.0;127.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18603.408203125;11077.7080078125;3183.25903320312;1233.49987792969;796.0;347681;630.0;0.0;Calculated values ==>;1566869265.108;352.26;351.66;294.96000000000004;294.96000000000004;293.16;277.16;273.6339639331285;276.36;276.36;278.86;276.76000000000005;341.56000000000006;296.86;278.66;280.06;301.46000000000004;290.56;300.96000000000004;343.46000000000004;276.36;276.36;336.16;352.76;275.26000000000005;242.35481222062532;263.43189868330234;273.6339639331285;292.86;6340000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2670000.0;6360000.0;0.0;0.0;0.0385;0.021166666666666667;0.0;0.0;0.0;11077.7080078125;3183.25903320312;1233.49987792969;18603.408203125;505978.0017677657;505012.9561343683;259517.18521272906;259517.18521272906;252535.9916329473;430607.02586249536;434330.5690018519;455983.5742871536;472424.9728513876;524617.6011586952;477129.7108082009;455734.45731961867;457469.7858516945;470755.94791759097;457172.60608581326;413885.3569792261;494012.7520213711;434330.5690018519;434330.5690018519;264262.8888514036;333815.9410454577;470951.1231468757;200661.01139371196;195287.10068739325;273.42919491200774;3880993.996178896;1636791.0808601468;217537.0651803384;1560605.7803538884;0;165;162;5;53;52;51;16;117;113;1372614010469.7988;528731022544.8734;1042557208975.2633;9829.918671397503;5721.140698775299;-0.0;0.0;4834706.93198195;959500.9939130101;0.0;959039.4473227691;1.0036524297043288;0.1070997312877882
6388;2019-08-27 03:28:45.138;786;781;219;218;200;37;31;32;60;36;680;235;58;72;283;175;278;682;198;31;31;21;628;352;356;139;356;266;630;-1.0;-1.0;5.0;34.0;13.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;18228.529296875;10680.560546875;3162.7421875;1228.77172851562;795.0;347682;624.0;0.0;Calculated values ==>;1566869325.138;351.76;351.26;295.06;294.96000000000004;293.16;276.86;273.5264737036516;276.26000000000005;276.36;279.16;276.76000000000005;341.16;296.66;278.96000000000004;280.36;301.46000000000004;290.66;300.96000000000004;341.36;276.26000000000005;276.26000000000005;335.56;352.66;275.26000000000005;242.35481222062532;263.299902668528;273.5264737036516;292.96000000000004;6280000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;2660000.0;6300000.0;0.0;0.0;0.0008333333333333334;0.005666666666666667;0.0021666666666666666;0.0021666666666666666;0.0;10680.560546875;3162.7421875;1228.77172851562;18228.529296875;505862.5610487597;505029.95187148184;260319.85793124238;259895.31876992484;252811.87078915501;430671.36484660726;434641.7771524699;456520.64591992885;472424.9728513876;524286.25251990877;477030.7572152786;456272.74777275196;457999.7881933942;471026.235422379;457472.440607225;416065.7301705901;491725.07337062276;434641.7771524699;434641.7771524699;261751.83340796042;333396.4077044029;470951.1231468757;199635.5780259325;260319.85793124238;273.0213852479903;3881301.082457656;1636972.490424135;217557.59436984736;1560658.6901390408;0;165;162;5;53;52;51;16;117;113;1372828317569.6968;528814464244.8336;1042717188925.187;214.07088991166364;1537.454755685345;-0.0;377.69749164599295;4834790.673744878;959561.5124525828;0.0;959042.5963756042;0.1412694146705168;0.01749305377550709
6389;2019-08-27 03:29:45.099;781;777;219;218;200;36;32;31;62;37;675;234;60;76;283;175;278;655;197;31;32;21;624;350;355;140;354;266;626;-2.0;-1.0;0.0;77.0;16.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17785.75390625;10240.443359375;3130.03930664062;1218.83642578125;792.0;347683;618.0;0.0;Calculated values ==>;1566869385.099;351.26;350.86;295.06;294.96000000000004;293.16;276.76000000000005;273.3108153835814;276.36;276.26000000000005;279.36;276.86;340.66;296.56;279.16;280.76000000000005;301.46000000000004;290.66;300.96000000000004;338.66;276.26000000000005;276.36;334.96000000000004;352.36;275.26000000000005;242.56692532238324;263.299902668528;273.3108153835814;292.86;6240000.0;3500000.0;3550000.0;1400000.0;3540000.0;2660000.0;6260000.0;0.0;0.0;0.0;0.012833333333333334;0.0026666666666666666;0.0026666666666666666;0.0;10240.443359375;3130.03930664062;1218.83642578125;17785.75390625;505570.33162156044;504868.3602955563;260585.73591168755;260155.65931537654;253000.0704512206;430799.1582183253;435061.0054611773;456768.14427255985;472391.7460337592;523772.4969455987;476918.59149654844;456520.64591992885;458489.7936420796;471295.62290235574;457796.27867287636;417454.26175576664;488378.3418377662;434884.8868685005;435061.0054611773;259240.94887492666;332137.8522128359;470817.3119576869;198818.37738193;260585.73591168755;272.689731250136;3881601.0064068097;1637146.7188011494;217577.97784657733;1560711.0958988955;0;165;162;5;53;52;51;16;117;113;1373041478924.5747;528898109839.7857;1042876685185.0957;0.0;3490.6529937222135;-0.0;465.26738546530606;4834792.456509409;959603.386114887;0.0;959049.6165168496;0.2711518169077413;0.03906495114260898
6390;2019-08-27 03:30:45.109;775;774;219;219;200;34;33;28;63;36;669;234;62;79;283;175;278;641;197;32;33;21;623;347;352;140;352;266;625;-2.0;-1.0;27.0;73.0;13.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17479.21484375;9761.486328125;3147.59985351562;1216.81762695312;790.0;347684;613.0;0.0;Calculated values ==>;1566869445.109;350.66;350.56000000000006;295.06;295.06;293.16;276.56;272.9856168485579;276.46000000000004;275.96000000000004;279.46000000000004;276.76000000000005;340.06000000000006;296.56;279.36;281.06;301.46000000000004;290.66;300.96000000000004;337.26;276.36;276.46000000000004;334.46000000000004;352.16;275.26000000000005;242.56692532238324;263.299902668528;272.9856168485579;292.86;6230000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2660000.0;6250000.0;0.0;0.0;0.0045000000000000005;0.012166666666666666;0.0021666666666666666;0.0021666666666666666;0.0;9761.486328125;3147.59985351562;1216.81762695312;17479.21484375;504878.66981967964;504566.8857929989;260653.3442251872;260653.3442251872;253047.6751731029;430988.63858405815;435952.9704414604;456891.7448795973;472293.48310962116;523155.71412255184;476918.59149654844;456768.14427255985;458856.332752082;471564.1186444721;458279.15358710865;417793.96282136877;486510.2664458503;435779.9995887948;435952.9704414604;257148.6733736563;331298.85215519386;470817.3119576869;198521.44885052473;260653.3442251872;272.55950137001764;3881894.9301254693;1637313.4293289767;217598.27834653307;1560763.4182774986;0;165;162;5;53;52;51;16;117;113;1373253614274.541;528982123839.77234;1043036311785.0703;1162.6663321308265;3312.93300113714;-0.0;379.8158568019252;4834802.147010323;959660.0921142601;0.0;959056.6600509274;0.34372421445458345;0.044323435391134904
6391;2019-08-27 03:31:45.130;771;771;219;219;199;32;33;26;65;36;664;233;63;82;283;174;278;640;198;34;33;21;624;344;349;138;348;265;627;131.0;90.0;151.0;63.0;12.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17016.41796875;9200.57421875;3188.54760742188;1219.060546875;788.0;347685;607.0;0.0;Calculated values ==>;1566869505.13;350.26;350.26;295.06;295.06;293.06;276.36;272.6583383277491;276.46000000000004;275.76000000000005;279.66;276.76000000000005;339.56000000000006;296.46000000000004;279.46000000000004;281.36;301.46000000000004;290.56;300.96000000000004;337.16;276.56;276.46000000000004;333.86;351.96000000000004;275.26000000000005;242.14157278889297;263.1675429290057;272.6583383277491;292.96000000000004;6240000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;2650000.0;6270000.0;0.021833333333333333;0.015000000000000001;0.025166666666666667;0.0105;0.002;0.02383333333333333;0.0;9200.57421875;3188.54760742188;1219.060546875;17016.41796875;504265.4391082588;503992.2221104185;260518.59018629882;260518.59018629882;252582.33681908355;431175.4696738307;436658.4772508701;457300.93339066295;472556.2466753328;522722.2839863728;476932.09658397746;457054.6125532047;459379.55228457076;472098.46744554857;458624.200344335;417454.26175576664;486150.84378454566;436828.4760420118;436658.4772508701;254638.09398592086;330459.8814860452;471084.70712553355;198533.80068836172;203735.32148539144;272.55192581657786;3882182.4943452063;1637471.5018065972;217618.58443600935;1560816.237986899;0;165;162;5;53;52;51;16;117;113;1373463987880.0557;529065553029.9765;1043195667540.4602;6512.306173007914;2861.784517590305;0.0;5551.335212410574;4834866.127500026;959711.5661033015;0.0;959106.1036091491;1.096797903926605;0.06127530163413522
6392;2019-08-27 03:32:45.111;768;769;218;219;198;29;33;23;66;34;662;233;65;84;282;174;278;648;196;34;34;21;623;342;346;135;346;263;626;134.0;-1.0;0.0;132.0;12.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16315.611328125;8454.056640625;3129.86206054688;1226.43383789062;786.0;347686;603.0;0.0;Calculated values ==>;1566869565.111;349.96000000000004;350.06000000000006;294.96000000000004;295.06;292.96000000000004;276.06;272.43898195401505;276.46000000000004;275.46000000000004;279.76000000000005;276.56;339.36;296.46000000000004;279.66;281.56;301.36;290.56;300.96000000000004;337.96000000000004;276.56;276.56;333.46000000000004;351.76;275.26000000000005;241.49495122638035;262.9017227912062;272.43898195401505;292.76000000000005;6230000.0;3420000.0000000005;3460000.0;1350000.0;3460000.0;2630000.0;6260000.0;0.022333333333333334;0.0;0.0;0.022000000000000002;0.002;0.024333333333333332;0.0;8454.056640625;3129.86206054688;1226.43383789062;16315.611328125;503964.0200352334;503821.168311157;260155.65931537654;260585.73591168755;252260.16659822225;431298.55289687274;437353.63273869926;457746.7486710818;472753.7123474745;522678.37326043204;477182.96740941977;457624.3085206216;459935.2083333747;472240.39316149516;458942.61813365493;417793.96282136877;487392.5864487848;437521.2110384471;437521.2110384471;252964.46457616048;329620.94006798224;471484.10707214737;197639.88391004078;202778.1668200684;272.1885716822451;3882460.173296245;1637618.5771416852;217638.9571024763;1560868.8747271707;0;165;162;5;53;52;51;16;117;113;1373672421854.87;529147427094.9036;1043354017380.3192;0.0;6024.5729095663455;-0.0;5712.080742647215;4834920.379532834;959785.5956316853;0.0;959199.9356857878;0.9161850633247666;0.06839198624806796
6393;2019-08-27 03:33:45.131;767;767;217;217;197;27;34;20;68;33;664;233;66;88;282;173;278;653;197;37;34;21;623;339;344;132;343;262;625;535.0;-2.0;84.0;104.0;7.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15564.009765625;7727.32568359375;3178.25122070312;1230.482421875;782.0;347687;600.0;0.0;Calculated values ==>;1566869625.131;349.86;349.86;294.86;294.86;292.86;275.86;272.10816812424576;276.56;275.16;279.96000000000004;276.46000000000004;339.56000000000006;296.46000000000004;279.76000000000005;281.96000000000004;301.36;290.46000000000004;300.96000000000004;338.46000000000004;276.86;276.56;333.16;351.36;275.26000000000005;240.83765695389522;262.7682575881327;272.10816812424576;292.86;6230000.0;3390000.0;3440000.0;1320000.0;3429999.9999999995;2620000.0;6250000.0;0.08916666666666666;0.0;0.014;0.017333333333333333;0.0011666666666666668;0.09033333333333332;0.0;7727.32568359375;3178.25122070312;1230.482421875;15564.009765625;503833.0996164722;503650.2411268902;259794.49617779284;259794.49617779284;251939.0060419229;431480.97241316177;437977.5542844868;458151.5978344243;473048.1168422736;522964.360585008;477308.1248614291;457907.5627168128;460572.53904591646;472638.19439723936;459284.47367194766;417793.96282136877;488203.86307265866;438473.3680757194;437977.5542844868;251709.28920128586;327943.14443680964;471881.50233233685;197300.7781221128;198107.8925619463;272.0413045026146;3882725.925359778;1637753.4669426284;217659.4382294019;1560921.459860368;0;165;162;5;53;52;51;16;117;113;1373879490854.8042;529227553794.8782;1043511569880.2692;3651.911475972361;4759.399219643883;-0.0;21668.226108936156;4834950.822272656;959875.492021545;0.0;959428.1809658865;2.4785258539141073;0.04930233585332115
6394;2019-08-27 03:34:45.131;766;765;215;216;195;25;36;17;70;31;668;233;68;91;282;171;278;654;196;41;36;22;625;336;340;130;340;263;627;487.0;78.0;32.0;87.0;7.0;0;86;20;1;0;0;1;0;0;0;1;0;0;0;0;15021.6953125;7230.24267578125;3197.48754882812;1162.37414550781;778.0;347688;598.0;0.0;Calculated values ==>;1566869685.131;349.76;349.66;294.66;294.76000000000005;292.66;275.66;271.77519066394296;276.76000000000005;274.86;280.16;276.26000000000005;339.96000000000004;296.46000000000004;279.96000000000004;282.26000000000005;301.36;290.26000000000005;300.96000000000004;338.56000000000006;277.26000000000005;276.76000000000005;332.96000000000004;350.96000000000004;275.36;240.39332010688793;262.9017227912062;271.77519066394296;292.76000000000005;6250000.0;3360000.0;3400000.0;1300000.0;3400000.0;2630000.0;6270000.0;0.08116666666666666;0.013000000000000001;0.005333333333333333;0.0145;0.0011666666666666668;0.08233333333333333;0.0;7230.24267578125;3197.48754882812;1162.37414550781;15021.6953125;503519.0324342014;503204.21399390546;258827.72140112653;259244.63646559106;251123.07130100802;431660.74602318485;439202.63529977214;458235.5827716876;473114.68441337737;523294.3053277578;477182.96740941977;457991.3500410911;460778.7115854953;473034.0782393831;459492.39692411624;417111.6576729524;488131.2424119564;440009.1996589332;439202.63529977214;250872.52762923925;326265.46416910045;472242.3386847302;196539.0621862708;197421.69500915337;271.72510575808013;3882980.8062354294;1637878.1133456232;217679.37870079675;1560974.5910167806;0;165;162;5;53;52;51;16;117;113;1374084690854.8042;529306153794.8782;1043669069880.2692;1395.7147764555561;3997.6975092276616;0.0;19906.63075059428;4834992.8858247595;959948.4678276189;0.0;959774.6381063826;2.1829003629603814;0.029103730528721478
6395;2019-08-27 03:35:45.142;766;764;214;215;193;24;38;13;72;30;673;234;71;93;281;170;278;661;196;45;38;22;629;333;338;131;337;266;632;567.0;79.0;196.0;126.0;13.0;0;70;19;1;0;0;1;0;0;0;1;0;0;0;0;14896.779296875;7147.1357421875;3256.83081054688;1073.3095703125;773.0;347689;598.0;0.0;Calculated values ==>;1566869745.142;349.76;349.56000000000006;294.56;294.66;292.46000000000004;275.56;271.4400167685773;276.96000000000004;274.46000000000004;280.36;276.16;340.46000000000004;296.56;280.26000000000005;282.46000000000004;301.26000000000005;290.16;300.96000000000004;339.26;277.66;276.96000000000004;332.96000000000004;350.46000000000004;275.36;240.61611355647437;263.299902668528;271.4400167685773;292.76000000000005;6290000.0;3329999.9999999995;3379999.9999999995;1310000.0;3370000.0000000005;2660000.0;6320000.0;0.0945;0.013166666666666667;0.03266666666666666;0.021;0.0021666666666666666;0.09666666666666666;0.0;7147.1357421875;3256.83081054688;1073.3095703125;14896.779296875;503152.15653453476;502612.17442125274;258116.82863920543;258524.28353897636;250195.78618403003;431837.87352777255;439964.5985686866;457999.7881933942;472887.3552016489;523566.93645323155;476918.59149654844;457877.0538169731;460556.3034768516;473305.85159361735;459831.9143536352;415710.8030312417;488584.9409029715;441077.43962667335;439964.5985686866;250872.52762923925;324168.52440917626;472110.68294196425;195746.89192075422;197144.83877823676;271.3958290711726;3883230.172565614;1637997.946797715;217698.012814031;1561028.3868637993;0;165;162;5;53;52;51;16;117;113;1374288128144.5261;529384468149.7711;1043827798975.0522;8566.927944906238;5803.639611445411;0.0;23472.576779743482;4835075.923068028;960030.1606111113;0.0;960136.1977757638;3.2972234814586727;0.09367951010427482
6396;2019-08-27 03:36:45.132;767;765;214;215;192;22;41;11;74;29;675;234;73;95;281;168;278;674;194;48;41;23;636;330;335;133;335;268;638;686.0;89.0;590.0;50.0;12.0;0;64;19;1;0;0;1;0;0;0;1;0;0;0;0;14892.3212890625;7241.55712890625;3285.06591796875;1044.19702148438;767.0;347690;600.0;0.0;Calculated values ==>;1566869805.132;349.86;349.66;294.56;294.66;292.36;275.36;271.1026128081217;277.26000000000005;274.26000000000005;280.56;276.06;340.66;296.56;280.46000000000004;282.66;301.26000000000005;289.96000000000004;300.96000000000004;340.56000000000006;277.96000000000004;277.26000000000005;333.16;349.86;275.46000000000004;241.05796691057077;263.56353331371673;271.1026128081217;292.56;6360000.0;3300000.0;3350000.0;1330000.0;3350000.0;2680000.0;6380000.0;0.11433333333333334;0.014833333333333334;0.09833333333333334;0.008333333333333333;0.002;0.11633333333333334;0.0;7241.55712890625;3285.06591796875;1044.19702148438;14892.3212890625;502640.2824812263;502190.4404584708;257770.97006859782;258171.9011246124;249600.09885498093;432012.3539207929;441087.92521575605;457924.41966874636;472528.46462518856;523612.24432320596;476666.9288697633;457801.30300618423;460488.66158711794;473567.86440107424;460038.94026831986;413129.75852687366;489781.038096854;442180.86488823127;441087.92521575605;251709.28920128586;321652.42942325486;471944.1597200548;195024.49821329824;196103.23411912002;271.09373758742646;3883478.3736967854;1638117.8325873641;217715.6557613174;1561082.8935839112;0;165;162;5;53;52;51;16;117;113;1374489994494.558;529463654949.7837;1043987972275.0778;25851.825609785737;2307.6638458896377;0.0;28499.88573090866;4835362.698210538;960097.7435409006;0.0;960569.2294461124;4.896746717332519;0.13738800501557358
6397;2019-08-27 03:37:45.093;770;766;212;214;190;20;44;8;75;27;676;233;74;96;281;166;278;686;195;51;44;24;641;329;334;135;333;271;643;0.0;82.0;787.0;71.0;3.0;0;62;21;1;0;0;1;0;0;0;1;0;0;0;0;15088.4814453125;7467.19091796875;3360.45971679688;1036.08422851562;758.0;347691;606.0;0.0;Calculated values ==>;1566869865.093;350.16;349.76;294.36;294.56;292.16;275.16;270.9896433162861;277.56;273.96000000000004;280.66;275.86;340.76;296.46000000000004;280.56;282.76000000000005;301.26000000000005;289.76000000000005;300.96000000000004;341.76;278.26000000000005;277.56;333.76000000000005;348.96000000000004;275.56;241.49495122638035;263.95629194202945;270.9896433162861;292.66;6409999.999999999;3290000.0;3340000.0;1350000.0;3329999.9999999995;2710000.0;6430000.0;0.0;0.013666666666666666;0.13116666666666668;0.011833333333333333;0.0005;0.0005;0.0;7467.19091796875;3360.45971679688;1036.08422851562;15088.4814453125;502577.49335580127;501860.5555698475;256708.56855064607;257491.54388500546;248714.26286975323;432069.9255137471;441769.2486010111;457564.5650489552;472070.4381999017;523474.6057780011;476174.9804139011;457440.67790159176;460144.3000353852;473829.05107968685;459933.41496040946;411169.8189744359;490943.941523215;442851.8627614657;441769.2486010111;254219.67992080047;317878.7554427003;471777.35084692197;194751.42629510752;256708.56855064607;270.97986142169356;3883728.0513234143;1638240.3258152993;217732.98017020072;1561138.236967572;0;165;162;5;53;52;51;16;117;113;1374690564039.4434;529544002689.7377;1044149567169.9852;34472.323366546356;3278.1401071964706;0.0;92.53034002518253;4835865.072695913;960144.2616507116;0.0;960807.3447043134;3.1898044123435056;0.25304183979967915
6398;2019-08-27 03:38:45.104;775;768;211;212;190;20;46;7;75;26;675;232;75;96;281;165;278;697;195;53;46;25;653;328;333;136;332;273;655;269.0;80.0;495.0;87.0;0.0;0;63;30;1;0;0;1;0;0;0;1;0;0;0;0;15562.1455078125;8162.0615234375;3461.90087890625;1040.28442382812;734.0;347692;626.0;0.0;Calculated values ==>;1566869925.104;350.66;349.96000000000004;294.26000000000005;294.36;292.16;275.16;270.87642091645444;277.76000000000005;273.86;280.66;275.76000000000005;340.66;296.36;280.66;282.76000000000005;301.26000000000005;289.66;300.96000000000004;342.86;278.46000000000004;277.76000000000005;335.76000000000005;346.56000000000006;275.66;241.71165711629368;264.2163659402789;270.87642091645444;292.66;6530000.0;3279999.9999999995;3329999.9999999995;1360000.0;3320000.0000000005;2730000.0;6550000.0;0.04483333333333333;0.013333333333333334;0.0825;0.0145;0.0;0.04483333333333333;0.0;8162.0615234375;3461.90087890625;1040.28442382812;15562.1455078125;502138.00727394014;501013.2998828746;255711.81995860438;256088.96169964923;248265.86312200825;432127.2027000197;442289.06511585525;457240.6883041983;471840.61823089625;523210.770350684;475807.6598332865;457240.6883041983;459832.21133440844;473959.3368784659;459959.0785664096;405960.63982863043;491253.0308390884;443363.6420050175;442289.06511585525;262588.8327430989;307818.28838856175;471742.7696466962;194494.46781472192;194494.46781472192;270.8723814963422;3883983.520042703;1638370.5934640085;217750.2864145786;1561195.1003957354;0;165;162;5;53;52;51;16;117;113;1374890700724.9648;529625317594.9496;1044312797090.4106;21676.563190381803;4020.1003765636274;0.0;11109.45777900081;4836333.065868128;960205.0914716579;0.0;960900.7117196972;2.906301642027609;0.15568970162460535
6399;2019-08-27 03:39:45.124;783;773;211;212;187;20;48;7;75;25;675;231;75;96;281;163;278;709;195;55;48;26;663;328;333;137;333;273;666;-2.0;0.0;578.0;162.0;0.0;0;62;32;1;0;0;1;0;0;0;1;0;0;0;0;15847.083984375;8361.1875;3528.83813476562;1043.94128417969;711.0;347693;678.0;14.0;Calculated values ==>;1566869985.124;351.46000000000004;350.46000000000004;294.26000000000005;294.36;291.86;275.16;270.87642091645444;277.96000000000004;273.86;280.66;275.66;340.66;296.26000000000005;280.66;282.76000000000005;301.26000000000005;289.46000000000004;300.96000000000004;344.06000000000006;278.66;277.96000000000004;340.96000000000004;344.26;275.76000000000005;241.92719264551067;264.2163659402789;270.87642091645444;292.66;6630000.0;3279999.9999999995;3329999.9999999995;1370000.0;3329999.9999999995;2730000.0;6659999.999999999;0.0;0.0;0.09633333333333334;0.027000000000000003;0.0;0.0;0.03507637248716394;8361.1875;3528.83813476562;1043.94128417969;15847.083984375;502290.20865776204;500663.1280958877;255183.27034961578;255552.08226418236;246883.9562876811;432127.2027000197;442597.4542592964;457240.6883041983;471610.25455702154;523210.770350684;475694.18595233123;457240.6883041983;459832.21133440844;473829.05107968685;459697.2770465589;400859.97821929574;491820.19934505096;443668.2503702809;442597.4542592964;284357.86631585273;298180.4796168596;471708.256711685;194525.92566224156;194494.46781472192;270.87642091645444;3884245.350869581;1638508.3331037406;217767.66075165564;1561253.3759728835;0;165;162;5;53;52;51;16;117;113;1375090567324.9014;529707244894.9235;1044476651690.3585;25308.188801175173;7483.922938334974;-0.0;0.0;4836724.735981133;960300.9902882052;0.0;960993.3213940978;2.5353483540673967;0.23539585709230054
6400;2019-08-27 03:40:45.125;791;777;209;210;186;23;34;8;76;24;674;231;75;96;281;162;278;716;196;57;37;27;655;332;337;139;337;273;658;-1.0;-1.0;1006.0;165.0;0.0;0;68;33;1;0;0;1;0;0;0;1;0;0;0;0;15482.029296875;8341.8994140625;3468.71948242188;1075.86999511719;693.0;347694;726.0;16.0;Calculated values ==>;1566870045.125;352.26;350.86;294.06;294.16;291.76000000000005;275.46000000000004;271.32779825182536;276.56;273.96000000000004;280.76000000000005;275.56;340.56000000000006;296.26000000000005;280.66;282.76000000000005;301.26000000000005;289.36;300.96000000000004;344.76;278.86;276.86;345.76;342.46000000000004;275.86;242.35481222062532;264.2163659402789;271.32779825182536;292.76000000000005;6550000.0;3320000.0000000005;3370000.0000000005;1390000.0;3370000.0000000005;2730000.0;6580000.0;0.0;0.0;0.16766666666666669;0.0275;0.0;0.0;0.040129530445925335;8341.8994140625;3468.71948242188;1075.86999511719;15482.029296875;504089.04898816237;501944.7512550729;254822.30510952658;255192.4993779125;246828.80984462885;431896.3278553544;439542.05383664585;457365.06229053467;471246.2272376559;523107.52596169815;475694.18595233123;457240.6883041983;459832.21133440844;473305.85159361735;458933.7538769943;405006.37546284706;493608.3437505426;443156.4609731965;440022.75767671684;304465.6318710359;290640.09048841946;471541.1619817675;195628.73188731857;194494.46781472192;271.32779825182536;3884506.4311645417;1638647.5278143962;217785.32614004667;1561311.6899248394;0;165;162;5;53;52;51;16;117;113;1375291570674.6584;529790046274.8235;1044640454420.1606;43884.45806427257;7587.591827597346;-0.0;0.0;4837301.350981072;960426.5883377022;0.0;960993.3213940978;3.9942648711252504;0.34203665823970464
6401;2019-08-27 03:41:45.125;797;780;207;207;185;25;12;11;77;23;672;231;76;96;281;161;278;716;196;59;12;27;655;334;339;140;339;274;658;-2.0;-1.0;946.0;139.0;0.0;0;76;39;1;0;0;1;0;0;0;1;0;0;0;0;15602.75390625;8686.13671875;3432.189453125;1120.74377441406;671.0;347695;744.0;14.0;Calculated values ==>;1566870105.125;352.86;351.16;293.86;293.86;291.66;275.66;271.55198750734434;274.36;274.26000000000005;280.86;275.46000000000004;340.36;296.26000000000005;280.76000000000005;282.76000000000005;301.26000000000005;289.26000000000005;300.96000000000004;344.76;279.06;274.36;347.56000000000006;340.26;275.86;242.56692532238324;264.3458800820626;271.55198750734434;292.76000000000005;6550000.0;3340000.0;3390000.0;1400000.0;3390000.0;2740000.0;6580000.0;0.0;0.0;0.15766666666666668;0.023166666666666665;0.0;0.0;0.03515765893838216;8686.13671875;3432.189453125;1120.74377441406;15602.75390625;504885.32748768793;502347.17372702085;254088.496621637;254088.496621637;246500.28905641095;431779.12508338504;435443.0358561782;457327.39181888243;471014.3812069224;522820.36745010904;475566.60817924124;457202.82351932646;459675.6330642728;473043.00534084754;458482.31357294356;405006.37546284706;493608.3437505426;443053.4796101845;435443.0358561782;312009.6876057385;281426.5920051367;471408.2891495208;196176.88686213328;194494.46781472192;271.55198750734434;3884765.4710245677;1638789.428115503;217803.63125479277;1561369.1974993022;0;165;162;5;53;52;51;16;117;113;1375494370674.6584;529873746274.8235;1044804554420.1606;41174.72961484745;6376.194152991144;-0.0;0.0;4838010.177545064;960542.9532208738;0.0;960993.3213940978;3.5917118015655785;0.3030736174744075
6402;2019-08-27 03:42:45.136;800;782;207;207;184;28;12;13;79;23;670;230;78;97;282;160;278;720;197;61;12;27;658;337;342;141;342;276;660;-1.0;-1.0;1025.0;162.0;0.0;0;85;47;1;0;0;1;0;0;0;1;0;0;0;0;16023.3525390625;9197.73046875;3418.2900390625;1170.74194335938;646.0;347696;747.0;14.0;Calculated values ==>;1566870165.136;353.16;351.36;293.86;293.86;291.56;275.96000000000004;271.8864255623528;274.36;274.46000000000004;281.06;275.46000000000004;340.16;296.16;280.96000000000004;282.86;301.36;289.16;300.96000000000004;345.16;279.26000000000005;274.36;347.86;337.76;275.86;242.77792619122317;264.60387354146746;271.8864255623528;292.86;6580000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;2760000.0;6600000.0;0.0;0.0;0.17083333333333334;0.027000000000000003;0.0;0.0;0.03520685157284264;9197.73046875;3418.2900390625;1170.74194335938;16023.3525390625;505013.6950623038;502431.54226002377;253997.4804111921;253997.4804111921;246106.22464778638;431601.1154718507;434719.41685688565;457252.3274001958;470880.6574889378;522451.97566195065;475196.8269922219;457127.3699855043;459484.59515872056;472770.3674508156;457866.84603036894;403517.8648431242;493965.5254649936;442744.2910068901;434719.41685688565;313267.23492439475;270959.89632461156;471275.1926151781;196986.57617757955;194494.46781472192;271.8864255623528;3885029.0702289143;1638938.4876644367;217822.7304699624;1561426.295294336;0;165;162;5;53;52;51;16;117;113;1375698708129.3792;529958061729.70825;1044969584669.935;44462.06583386361;7405.792643815163;-0.0;0.0;4838723.948340154;960657.8241665034;0.0;960993.3213940978;3.7621492835157966;0.3219193366252449
6403;2019-08-27 03:43:45.106;802;783;209;209;185;31;14;14;81;23;668;230;80;98;282;159;278;724;198;40;14;27;665;339;344;140;343;276;667;-2.0;-1.0;894.0;63.0;0.0;0;88;53;1;0;0;1;0;0;0;1;0;0;0;0;16558.185546875;9754.7392578125;3501.40600585938;1191.97888183594;625.0;347697;745.0;0.0;Calculated values ==>;1566870225.106;353.36;351.46000000000004;294.06;294.06;291.66;276.26000000000005;272.10816812424576;274.56;274.56;281.26000000000005;275.46000000000004;339.96000000000004;296.16;281.16;282.96000000000004;301.36;289.06;300.96000000000004;345.56000000000006;277.16;274.56;347.66;335.66;275.86;242.56692532238324;264.60387354146746;272.10816812424576;292.96000000000004;6650000.0;3390000.0;3440000.0;1400000.0;3429999.9999999995;2760000.0;6670000.0;0.0;0.0;0.149;0.0105;0.0;0.0;0.0;9754.7392578125;3501.40600585938;1191.97888183594;16558.185546875;504651.13636225794;501922.1768491449;254406.72999868405;254406.72999868405;246199.1573773738;431480.97241316177;434579.9272658001;457501.9359703019;471014.3812069224;522244.9768455874;475196.8269922219;457377.182543168;459607.70053385315;472638.19439723936;457408.5104626101;399723.9657949728;493825.93444548553;438965.88351389085;434579.9272658001;312428.86344474956;262170.3306944222;471408.2891495208;197494.52113504714;194494.46781472192;272.10816812424576;3885300.4472900177;1639096.3459436095;217842.40996551164;1561483.9305960045;0;165;162;5;53;52;51;16;117;113;1375904405229.4773;530042319579.7485;1045135101870.014;38741.10481045296;2876.094564151974;-0.0;0.0;4839416.961415976;960743.4637187473;0.0;960993.3213940978;2.8804569337497328;0.2276050018942968
6404;2019-08-27 03:44:45.127;804;785;211;210;187;34;15;15;83;23;668;230;81;98;282;160;278;729;198;22;16;28;657;343;348;140;348;275;660;-2.0;0.0;867.0;149.0;0.0;0;90;54;1;0;0;1;0;0;0;1;0;0;0;0;16358.6728515625;9741.2890625;3414.63330078125;1200.08947753906;612.0;347698;740.0;0.0;Calculated values ==>;1566870285.127;353.56000000000006;351.66;294.26000000000005;294.16;291.86;276.56;272.5487779782249;274.66;274.66;281.46000000000004;275.46000000000004;339.96000000000004;296.16;281.26000000000005;282.96000000000004;301.36;289.16;300.96000000000004;346.06000000000006;275.36;274.76000000000005;347.16;334.36;275.96000000000004;242.56692532238324;264.4750485637546;272.5487779782249;292.96000000000004;6570000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2750000.0;6600000.0;0.0;0.0;0.1445;0.024833333333333332;0.0;0.0;0.0;9741.2890625;3414.63330078125;1200.08947753906;16358.6728515625;505632.9481436118;502833.571127051;255468.20482646706;255097.23754341083;247089.30496877953;431237.1583312671;433771.3702311306;457912.11492434895;471014.3812069224;522325.98958742886;475324.9694203692;457663.4946020585;459764.45107327175;471974.114269208;456891.72622130346;404022.0913102399;495214.47494896926;435002.2564783911;433948.6699279273;310333.04987691523;256730.23209357203;471506.718606615;198608.57766583745;194494.46781472192;272.5487779782249;3885574.850451513;1639258.8697100924;217862.3508454213;1561541.5844288156;0;165;162;5;53;52;51;16;117;113;1376112077889.9854;530126348979.9541;1045300459725.4187;37469.36113385491;6776.970500029307;-0.0;0.0;4840052.270914259;960823.9340825854;0.0;960993.3213940978;3.0820768417084246;0.26787581243939634
6405;2019-08-27 03:45:45.117;805;785;213;212;190;37;18;17;83;23;667;231;82;97;282;160;278;723;199;23;18;28;651;346;351;139;351;275;653;-2.0;-1.0;862.0;58.0;0.0;0;91;58;1;0;0;1;0;0;0;1;0;0;0;0;16470.583984375;9898.4072265625;3327.7958984375;1209.130859375;604.0;347699;734.0;0.0;Calculated values ==>;1566870345.117;353.66;351.66;294.46000000000004;294.36;292.16;276.86;272.8767566201714;274.96000000000004;274.86;281.46000000000004;275.46000000000004;339.86;296.26000000000005;281.36;282.86;301.36;289.16;300.96000000000004;345.46000000000004;275.46000000000004;274.96000000000004;346.56000000000006;333.56;275.96000000000004;242.35481222062532;264.4750485637546;272.8767566201714;293.06;6509999.999999999;3460000.0;3510000.0;1390000.0;3510000.0;2750000.0;6530000.0;0.0;0.0;0.14366666666666666;0.009666666666666665;0.0;0.0;0.0;9898.4072265625;3327.7958984375;1209.130859375;16470.583984375;506298.86418314994;503472.5953296447;256570.90940716318;256189.65846296775;248339.2265159293;431051.2098666511;433559.2873593697;457912.11492434895;471147.87813747115;522222.5441220293;475438.8350040046;457787.85445092205;459641.6192752612;471573.05915822164;456398.7815805787;406887.23575019545;495075.5792103296;434447.89094467775;433559.2873593697;307818.28838856175;253382.8652305231;471639.4363266047;199364.84315528555;194494.46781472192;272.8767566201714;3885848.3819956663;1639422.5065685047;217882.42433542607;1561597.761974333;0;165;162;5;53;52;51;16;117;113;1376321742940.0188;530210035029.9674;1045465432225.445;37144.62471082211;2631.987733989418;-0.0;0.0;4840673.950499195;960902.3289998838;0.0;960993.3213940978;2.7555034395370597;0.2179853197038255
6406;2019-08-27 03:46:45.118;802;786;216;215;192;39;20;19;83;24;668;231;82;97;282;160;278;717;200;24;20;28;649;347;352;139;352;275;651;-1.0;-1.0;858.0;100.0;0.0;0;88;62;1;0;0;1;0;0;0;1;0;0;0;0;16971.390625;10151.6533203125;3380.34228515625;1190.99060058594;600.0;347700;728.0;0.0;Calculated values ==>;1566870405.118;353.36;351.76;294.76000000000005;294.66;292.36;277.06;272.9856168485579;275.16;275.06;281.46000000000004;275.56;339.96000000000004;296.26000000000005;281.36;282.86;301.36;289.16;300.96000000000004;344.86;275.56;275.16;345.96000000000004;333.16;275.96000000000004;242.35481222062532;264.4750485637546;272.9856168485579;293.16;6490000.000000001;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2750000.0;6509999.999999999;0.0;0.0;0.143;0.016666666666666666;0.0;0.0;0.0;10151.6533203125;3380.34228515625;1190.99060058594;16971.390625;506082.0282981727;503787.5090083231;257839.12776931757;257448.10780982915;249092.60083731115;430988.63858405815;433667.94148197136;457912.11492434895;471246.2272376559;522325.98958742886;475438.8350040046;457787.85445092205;459641.6192752612;471438.93364829157;456233.650191232;407788.2287027993;494445.20286649134;434379.6870157575;433667.94148197136;305303.7579410727;251709.28920128586;471639.4363266047;199640.09858151487;194494.46781472192;272.9856168485579;3886127.069761793;1639589.5931909243;217902.42568091844;1561653.6640574813;0;165;162;5;53;52;51;16;117;113;1376532646454.764;530293436419.86664;1045630434975.2456;36932.89833702527;4533.322295751496;-0.0;0.0;4841291.273479059;960962.0409119081;0.0;960993.3213940978;2.816427323400206;0.23526915006276258
6407;2019-08-27 03:47:45.138;799;785;219;218;195;39;22;21;82;25;668;232;81;97;282;161;278;716;201;25;22;28;645;348;353;139;353;274;647;-2.0;0.0;774.0;51.0;0.0;0;95;64;1;0;0;1;0;0;0;1;0;0;0;0;17015.677734375;10189.9052734375;3298.22802734375;1230.04541015625;601.0;347701;725.0;0.0;Calculated values ==>;1566870465.138;353.06000000000006;351.66;295.06;294.96000000000004;292.66;277.06;273.0942459734351;275.36;275.26000000000005;281.36;275.66;339.96000000000004;296.36;281.26000000000005;282.86;301.36;289.26000000000005;300.96000000000004;344.76;275.66;275.36;345.66;333.26000000000005;275.96000000000004;242.35481222062532;264.3458800820626;273.0942459734351;293.26000000000005;6450000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2740000.0;6470000.0;0.0;0.0;0.129;0.0085;0.0;0.0;0.0;10189.9052734375;3298.22802734375;1230.04541015625;17015.677734375;506044.01653834706;504018.112364039;259262.98467391793;258858.93450600342;250283.75287392968;430925.7729439634;433777.1097633112;457948.7315913907;471344.5575217925;522406.9528658895;475680.2529965488;457824.66206795804;459798.28379389516;471304.5862131949;456205.8309544034;409520.50592169684;494704.48495422787;434311.5622631981;433777.1097633112;304046.57827927166;252127.67657613798;471639.4363266047;199882.17401099185;194494.46781472192;273.0942459734351;3886410.389739888;1639759.1626834811;217922.60770610158;1561709.337361652;0;165;162;5;53;52;51;16;117;113;1376744216954.6968;530376864219.84015;1045795189875.1932;33290.58592787145;2309.9367296827095;-0.0;0.0;4841876.664246315;961019.0870794882;0.0;960993.3213940978;2.4188130445174165;0.19283921491990968
6408;2019-08-27 03:48:45.119;796;784;220;220;198;39;24;22;80;26;668;233;80;96;282;163;278;712;200;27;24;28;646;348;353;136;353;274;648;-1.0;0.0;937.0;95.0;0.0;0;84;66;1;0;0;1;0;0;0;1;0;0;0;0;17361.849609375;10442.0322265625;3286.95556640625;1169.95703125;599.0;347702;720.0;0.0;Calculated values ==>;1566870525.119;352.76;351.56000000000006;295.16;295.16;292.96000000000004;277.06;273.0942459734351;275.56;275.36;281.16;275.76000000000005;339.96000000000004;296.46000000000004;281.16;282.76000000000005;301.36;289.46000000000004;300.96000000000004;344.36;275.86;275.56;345.16;333.06;275.96000000000004;241.71165711629368;264.3458800820626;273.0942459734351;293.16;6459999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2740000.0;6480000.0;0.0;0.0;0.15616666666666665;0.01583333333333333;0.0;0.0;0.0;10442.0322265625;3286.95556640625;1169.95703125;17361.849609375;505560.37496449053;503794.7538965633;259610.3411977192;259610.3411977192;251295.35099029914;430925.7729439634;434133.9136240739;457700.4938646047;471840.61823089625;522406.9528658895;475793.84946901724;457700.4938646047;459675.6330642728;471304.5862131949;456480.83049003116;409095.6500738344;494052.92817770876;434665.382714426;434133.9136240739;301951.40411888575;251290.9062238717;472036.2627623985;199881.9550526898;194494.46781472192;273.0942459734351;3886696.7784156892;1639931.0410504374;217942.60139308905;1561764.1965139832;0;165;162;5;53;52;51;16;117;113;1376955949884.5083;530459338094.7667;1045959537815.0469;40262.66181112737;4309.109872070387;-0.0;0.0;4842489.4138780795;961074.2283341918;0.0;960993.3213940978;2.9916059297531463;0.24634543033165088
6409;2019-08-27 03:49:45.119;794;784;221;221;200;38;25;24;79;27;669;233;79;96;282;165;278;714;198;28;25;29;647;348;353;139;353;273;649;-3.0;-1.0;759.0;81.0;0.0;0;91;68;1;0;0;1;0;0;0;1;0;0;0;0;17681.052734375;10445.201171875;3326.81787109375;1202.50219726562;596.0;347703;718.0;0.0;Calculated values ==>;1566870585.119;352.56000000000006;351.56000000000006;295.26000000000005;295.26000000000005;293.16;276.96000000000004;273.0942459734351;275.66;275.56;281.06;275.86;340.06000000000006;296.46000000000004;281.06;282.76000000000005;301.36;289.66;300.96000000000004;344.56000000000006;275.96000000000004;275.66;344.96000000000004;332.76000000000005;276.06;242.35481222062532;264.2163659402789;273.0942459734351;292.96000000000004;6470000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2730000.0;6490000.000000001;0.0;0.0;0.1265;0.013500000000000002;0.0;0.0;0.0;10445.201171875;3326.81787109375;1202.50219726562;17681.052734375;505207.3179934336;503703.80754452763;259959.1290863666;259959.1290863666;251962.82347232965;430925.7729439634;434311.5622631981;457737.58565271663;471541.1619817675;522591.16642777255;475921.0858663621;457737.58565271663;459832.21133440844;471304.5862131949;456755.2348300254;408665.4444260084;494229.6268029394;434841.5652676192;434311.5622631981;301113.3779324612;250035.78352995744;471737.69219339563;199882.8962669715;194494.46781472192;273.0942459734351;3886988.8026018874;1640105.1013287576;217962.37188666002;1561819.311292629;0;165;162;5;53;52;51;16;117;113;1377167749884.5083;530541838094.7667;1046123637815.0469;32618.618207296757;3670.0397450067258;-0.0;0.0;4843096.757878233;961140.7212476674;0.0;960993.3213940978;2.4233601442162382;0.19877817162757233
6410;2019-08-27 03:50:45.140;792;783;221;221;200;38;26;24;78;28;669;233;78;94;283;167;278;714;198;29;26;29;645;349;353;137;353;273;647;-2.0;-1.0;954.0;30.0;0.0;0;88;69;1;0;0;1;0;0;0;1;0;0;0;0;17818.48828125;10547.642578125;3324.99853515625;1192.57568359375;593.0;347704;717.0;0.0;Calculated values ==>;1566870645.14;352.36;351.46000000000004;295.26000000000005;295.26000000000005;293.16;276.96000000000004;273.20264511476705;275.76000000000005;275.56;280.96000000000004;275.96000000000004;340.06000000000006;296.46000000000004;280.96000000000004;282.56;301.46000000000004;289.86;300.96000000000004;344.56000000000006;276.06;275.76000000000005;344.86;332.46000000000004;276.06;241.92719264551067;264.2163659402789;273.20264511476705;292.96000000000004;6450000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2730000.0;6470000.0;0.0;0.0;0.15899999999999997;0.005;0.0;0.0;0.0;10547.642578125;3324.99853515625;1192.57568359375;17818.48828125;505123.35932027746;503753.1067413821;260080.981186958;260080.981186958;252048.9275938119;430862.6128555636;434488.71713331627;457613.5104259591;471904.2073218062;522591.16642777255;475921.0858663621;457613.5104259591;459587.18126854446;471429.98172758566;456865.4718237093;409520.50592169684;494428.7940402311;435017.2703086864;434488.71713331627;300694.37409284414;248780.69988749037;472002.15594002855;200131.5164282865;194494.46781472192;273.20264511476705;3887284.735651403;1640280.1029228969;217982.3378546932;1561874.7624972812;0;165;162;5;53;52;51;16;117;113;1377379624015.0269;530624667074.9694;1046287495145.4479;40939.637045629934;1359.3531975587102;-0.0;0.0;4843709.957885086;961182.6475246875;0.0;960993.3213940978;2.807725292872173;0.21210540433563432
6411;2019-08-27 03:51:45.090;791;783;220;220;200;37;27;25;76;29;669;233;76;94;283;168;278;715;198;29;27;29;647;348;353;137;353;274;649;-1.0;-1.0;888.0;107.0;0.0;0;87;73;1;0;0;1;0;0;0;1;0;0;0;0;18298.66796875;10808.970703125;3339.84912109375;1190.68188476562;591.0;347705;716.0;0.0;Calculated values ==>;1566870705.09;352.26;351.46000000000004;295.16;295.16;293.16;276.86;273.0942459734351;275.86;275.66;280.76000000000005;276.06;340.06000000000006;296.46000000000004;280.76000000000005;282.56;301.46000000000004;289.96000000000004;300.96000000000004;344.66;276.06;275.86;344.76;332.26000000000005;276.06;241.92719264551067;264.3458800820626;273.0942459734351;292.96000000000004;6470000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2740000.0;6490000.000000001;0.0;0.0;0.14800000000000002;0.017833333333333333;0.0;0.0;0.0;10808.970703125;3339.84912109375;1190.68188476562;18298.66796875;504811.51392854046;503571.0466878456;259550.73663162882;259550.73663162882;251962.82347232965;430925.7729439634;434665.382714426;457202.82351932646;472002.15594002855;522510.32059246674;475793.84946901724;457202.82351932646;459430.0577252102;471429.98172758566;457165.7410571888;408665.4444260084;494367.7902077586;435017.2703086864;434665.382714426;300275.376401361;247943.99896000302;472002.15594002855;199863.94513942164;194494.46781472192;273.0942459734351;3887585.4611389446;1640457.9263898605;218002.18178396663;1561930.2566105758;0;165;162;5;53;52;51;16;117;113;1377591247514.3535;530706798574.7081;1046451458394.9263;38086.15400022592;4853.131425944156;-0.0;0.0;4844367.957351492;961234.3750874645;0.0;960993.3213940978;2.7992620777909933;0.23273840565169832
6412;2019-08-27 03:52:45.101;792;784;218;219;199;36;27;26;75;30;669;233;75;93;283;169;278;719;197;28;27;29;648;349;354;137;354;273;650;-1.0;-1.0;1051.0;68.0;0.0;0;90;76;1;0;0;1;0;0;0;1;0;0;0;0;18681.572265625;11216.40234375;3281.2138671875;1202.72387695312;589.0;347706;714.0;0.0;Calculated values ==>;1566870765.101;352.36;351.56000000000006;294.96000000000004;295.06;293.06;276.76000000000005;273.20264511476705;275.86;275.76000000000005;280.66;276.16;340.06000000000006;296.46000000000004;280.66;282.46000000000004;301.46000000000004;290.06;300.96000000000004;345.06000000000006;275.96000000000004;275.86;344.56000000000006;332.06;276.06;241.92719264551067;264.2163659402789;273.20264511476705;292.86;6480000.0;3490000.0;3540000.0;1370000.0;3540000.0;2730000.0;6500000.0;0.0;0.0;0.17516666666666666;0.011333333333333334;0.0;0.0;0.0;11216.40234375;3281.2138671875;1202.72387695312;18681.572265625;504853.5096580985;503612.80436950014;258686.60166945125;259087.4649393977;251565.09798587882;430862.6128555636;434421.13070797606;457240.6883041983;472100.0868749512;522591.16642777255;475921.0858663621;457240.6883041983;459464.5300002452;471295.62290235574;457139.37240711367;408229.7029100935;494820.5422157764;434598.2514892846;434421.13070797606;299437.39939995663;247107.31509690773;472002.15594002855;200122.57906966266;194494.46781472192;273.20030574628015;3887893.686305957;1640641.504815605;218022.1304886251;1561985.442251135;0;165;162;5;53;52;51;16;117;113;1377803386399.9065;530789013644.9224;1046615588480.354;45038.5221342495;3081.30187119748;-0.0;0.0;4845060.789983785;961300.5074871639;0.0;960993.3213940978;3.0648905524384724;0.23958889284672372
6413;2019-08-27 03:53:45.121;793;785;217;217;198;36;27;26;73;31;669;233;73;92;283;170;278;723;198;29;27;30;651;349;354;136;354;273;653;-2.0;-1.0;876.0;201.0;0.0;0;81;77;1;0;0;1;0;0;0;1;0;0;0;0;18426.068359375;11315.6650390625;3343.27807617188;1149.90124511719;590.0;347707;712.0;0.0;Calculated values ==>;1566870825.121;352.46000000000004;351.66;294.86;294.86;292.96000000000004;276.76000000000005;273.20264511476705;275.86;275.76000000000005;280.46000000000004;276.26000000000005;340.06000000000006;296.46000000000004;280.46000000000004;282.36;301.46000000000004;290.16;300.96000000000004;345.46000000000004;276.06;275.86;344.36;332.16;276.16;241.71165711629368;264.2163659402789;273.20264511476705;292.96000000000004;6509999.999999999;3490000.0;3540000.0;1360000.0;3540000.0;2730000.0;6530000.0;0.0;0.0;0.146;0.033499999999999995;0.0;0.0;0.0;11315.6650390625;3343.27807617188;1149.90124511719;18426.068359375;504715.5377849483;503472.5953296447;258122.3068504628;258122.3068504628;251088.30408733763;430862.6128555636;434421.13070797606;456991.63776925986;472329.59916539915;522591.16642777255;475921.0858663621;456991.63776925986;459341.78727360204;471295.62290235574;457276.10456866643;406887.23575019545;495075.5792103296;434774.884458551;434421.13070797606;298599.4468028795;247525.65490268572;472231.8376443816;200110.28500355233;194494.46781472192;273.19547270962136;3888203.0197211797;1640829.3346328114;218041.74223303923;1562040.664752012;0;165;162;5;53;52;51;16;117;113;1378015857199.8389;530870940944.89636;1046779443080.3019;37504.6775037933;9116.07201346778;-0.0;0.0;4845748.879267216;961402.1861510979;0.0;960993.3213940978;2.949029571964506;0.2680518340686757
6414;2019-08-27 03:54:45.142;794;786;216;216;196;35;27;27;61;32;670;233;64;90;283;170;278;727;199;28;27;30;654;349;354;138;354;273;656;-2.0;-1.0;898.0;151.0;0.0;0;87;80;1;0;0;1;0;0;0;1;0;0;0;0;18785.1015625;11337.8740234375;3388.97338867188;1180.640625;603.0;347708;710.0;0.0;Calculated values ==>;1566870885.142;352.56000000000006;351.76;294.76000000000005;294.76000000000005;292.76000000000005;276.66;273.20264511476705;275.86;275.86;279.26000000000005;276.36;340.16;296.46000000000004;279.56;282.16;301.46000000000004;290.16;300.96000000000004;345.86;275.96000000000004;275.86;344.16;333.46000000000004;276.16;242.14157278889297;264.2163659402789;273.20264511476705;293.06;6540000.000000001;3490000.0;3540000.0;1380000.0;3540000.0;2730000.0;6559999.999999999;0.0;0.0;0.14966666666666667;0.025166666666666667;0.0;0.0;0.0;11337.8740234375;3388.97338867188;1180.640625;18785.1015625;504577.66340347164;503332.48145124235;257569.31893070482;257569.31893070482;250272.07935149322;430862.6128555636;434421.13070797606;455488.6262873726;472164.23178385233;522694.45679788693;475921.0858663621;455865.8072319587;459096.02552019706;471295.62290235574;457276.10456866643;405487.1058456722;495331.787973865;434598.2514892846;434421.13070797606;297761.5184850505;252964.46457616048;471968.1179040911;200100.3002606182;194494.46781472192;273.1915472410099;3888513.221335968;1641018.180197533;218061.17021267436;1562096.7864832;0;165;162;5;53;52;51;16;117;113;1378228331539.5146;530953169714.77094;1046943300410.052;38223.119462004244;6842.006744027401;-0.0;0.0;4846380.165113709;961535.2166849371;0.0;960993.3213940978;2.832950501103795;0.2469175943735678
