;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6415;2019-08-27 03:55:45.082;796;788;215;215;196;36;28;27;42;32;670;233;47;85;284;170;278;730;199;29;28;30;655;350;355;135;355;271;657;-2.0;-1.0;1035.0;99.0;0.0;0;79;78;1;0;0;1;0;0;0;1;0;0;0;0;18492.68359375;11299.6689453125;3381.06909179688;1130.88110351562;621.0;347709;707.0;0.0;Calculated values ==>;1566870945.082;352.76;351.96000000000004;294.66;294.66;292.76000000000005;276.76000000000005;273.3108153835814;275.96000000000004;275.86;277.36;276.36;340.16;296.46000000000004;277.86;281.66;301.56;290.16;300.96000000000004;346.16;276.06;275.96000000000004;343.86;335.26000000000005;276.16;241.49495122638035;263.95629194202945;273.3108153835814;293.06;6550000.0;3500000.0;3550000.0;1350000.0;3550000.0;2710000.0;6570000.0;0.0;0.0;0.1725;0.0165;0.0;0.0;0.0;11299.6689453125;3381.06909179688;1130.88110351562;18492.68359375;504752.7835577176;503508.1439481265;257130.62104438734;257130.62104438734;250232.74377080787;430799.1582183253;434353.62711375504;453421.07473185885;472558.57531478856;522855.86547553405;476174.9804139011;454056.57264714385;458798.122447285;471286.7765795664;457113.1263415801;405006.37546284706;495647.368608781;434531.2036186236;434353.62711375504;296504.67125881097;260496.36997498586;472363.3712700832;200375.76983505185;194494.46781472192;273.3041250293687;3888823.55889769;1641206.6377429278;218080.41363108263;1562153.1470869037;0;165;162;5;53;52;51;16;117;113;1378440818839.7175;531034987814.84906;1047106337210.2076;43650.3150946992;4487.795423678017;-0.0;0.0;4847061.761457044;961629.5372880733;0.0;960993.3213940978;3.044476981784575;0.24858782570805268
6416;2019-08-27 03:56:45.103;798;790;214;214;194;36;28;27;46;33;669;233;46;79;284;170;278;733;200;31;28;30;655;350;354;137;354;270;657;-1.0;0.0;871.0;125.0;0.0;0;82;75;1;0;0;1;0;0;0;1;0;0;0;0;18202.98046875;10969.9541015625;3368.615234375;1140.646484375;639.0;347710;706.0;0.0;Calculated values ==>;1566871005.103;352.96000000000004;352.16;294.56;294.56;292.56;276.76000000000005;273.3108153835814;275.96000000000004;275.86;277.76000000000005;276.46000000000004;340.06000000000006;296.46000000000004;277.76000000000005;281.06;301.56;290.16;300.96000000000004;346.46000000000004;276.26000000000005;275.96000000000004;343.76;337.06;276.16;241.92719264551067;263.82572766246335;273.3108153835814;293.16;6550000.0;3500000.0;3540000.0;1370000.0;3540000.0;2700000.0;6570000.0;0.0;0.0;0.1451666666666667;0.020833333333333332;0.0;0.0;0.0;10969.9541015625;3368.615234375;1140.646484375;18202.98046875;505017.80432172376;503774.7024563849;256747.64818096062;256747.64818096062;249546.51521653344;430799.1582183253;434598.2514892846;454100.0146705789;472393.7743832905;522833.4091043075;476301.6402033497;454100.0146705789;458219.33475495793;471421.1464961115;457113.1263415801;405006.37546284706;496060.6129205532;435126.7110676904;434598.2514892846;296085.73418796173;268029.79939014546;472100.0868749512;200355.95308597176;194494.46781472192;273.2963442950432;3889129.463126764;1641392.2828877692;218099.3496529083;1562209.4141427819;0;165;162;5;53;52;51;16;117;113;1378653593284.393;531116616374.72455;1047268694014.96;36835.17960669881;5661.336120603738;-0.0;0.0;4847732.708661225;961714.1429857803;0.0;960993.3213940978;2.7453920289383635;0.23550220275415112
6417;2019-08-27 03:57:45.153;799;791;214;214;194;36;28;28;56;33;668;233;53;77;284;170;278;735;201;33;28;30;652;350;355;136;355;270;654;-2.0;-1.0;1101.0;80.0;0.0;0;82;73;1;0;0;1;0;0;0;1;0;0;0;0;17858.69140625;10881.59375;3358.19091796875;1140.91223144531;648.0;347711;703.0;0.0;Calculated values ==>;1566871065.153;353.06000000000006;352.26;294.56;294.56;292.56;276.76000000000005;273.3108153835814;275.96000000000004;275.96000000000004;278.76000000000005;276.46000000000004;339.96000000000004;296.46000000000004;278.46000000000004;280.86;301.56;290.16;300.96000000000004;346.66;276.46000000000004;275.96000000000004;343.46000000000004;337.96000000000004;276.16;241.71165711629368;263.82572766246335;273.3108153835814;293.26000000000005;6520000.0;3500000.0;3550000.0;1360000.0;3550000.0;2700000.0;6540000.000000001;0.0;0.0;0.1835;0.013333333333333334;0.0;0.0;0.0;10881.59375;3358.19091796875;1140.91223144531;17858.69140625;505418.91881882126;504179.55125094764;256902.56429608972;256902.56429608972;249661.8416278721;430799.1582183253;434353.62711375504;455360.3838755622;472525.0707617092;522730.3128187982;476301.6402033497;454983.4308131345;457972.81567399047;471286.7765795664;457113.1263415801;406427.2611440261;496627.6269713944;435236.64933579275;434353.62711375504;294828.9587717387;271797.11229066993;472231.8376443816;200372.94808002922;194494.46781472192;273.3030171705369;3889430.227488288;1641574.5308673044;218118.378486425;1562265.517574828;0;165;162;5;53;52;51;16;117;113;1378866470535.0693;531198584624.9849;1047430829015.475;46790.1944684803;3624.7851941913655;-0.0;0.0;4848430.167512498;961791.5918172698;0.0;960993.3213940978;3.2778085409505904;0.2634845902083624
6418;2019-08-27 03:58:45.134;798;792;214;214;194;36;28;28;63;34;666;233;60;77;284;169;278;733;200;33;28;30;651;350;354;136;354;269;653;-2.0;-1.0;757.0;104.0;0.0;0;77;69;1;0;0;1;0;0;0;1;0;0;0;0;17708.21484375;10639.9638671875;3321.17456054688;1104.6279296875;660.0;347712;702.0;0.0;Calculated values ==>;1566871125.134;352.96000000000004;352.36;294.56;294.56;292.56;276.76000000000005;273.3108153835814;275.96000000000004;275.96000000000004;279.46000000000004;276.56;339.76;296.46000000000004;279.16;280.86;301.56;290.06;300.96000000000004;346.46000000000004;276.46000000000004;275.96000000000004;343.36;339.16;276.16;241.71165711629368;263.6948088759802;273.3108153835814;293.16;6509999.999999999;3500000.0;3540000.0;1360000.0;3540000.0;2690000.0;6530000.0;0.0;0.0;0.12616666666666668;0.017333333333333333;0.0;0.0;0.0;10639.9638671875;3321.17456054688;1104.6279296875;17708.21484375;505376.40413220023;504402.65905806964;256954.72707666052;256954.72707666052;249700.5767267537;430799.1582183253;434598.2514892846;456400.704995931;472622.7809936826;522604.9456280547;476428.10941993154;456026.9015359807;458133.2001048602;471421.1464961115;456976.06166527286;406887.23575019545;496450.78707489144;435476.654632479;434598.2514892846;294410.04551340896;276820.84063482966;472231.8376443816;200345.58949711113;194494.46781472192;273.29227481156454;3889726.5245163273;1641753.820387622;218137.08539535347;1562321.1613276626;0;165;162;5;53;52;51;16;117;113;1379079103179.8801;531280158784.9123;1047592477810.331;32305.620405434445;4712.694967886022;-0.0;0.0;4849089.09057746;961861.0488168749;0.0;960993.3213940978;2.45711465949318;0.20940788385690864
6419;2019-08-27 03:59:45.104;797;791;214;214;193;35;29;28;66;34;664;233;64;78;284;169;278;730;198;34;29;30;647;349;354;137;354;268;649;-2.0;-1.0;892.0;6.0;0.0;0;79;64;1;0;0;1;0;0;0;1;0;0;0;0;17101.171875;10126.8505859375;3329.53491210938;1109.64990234375;668.0;347713;700.0;0.0;Calculated values ==>;1566871185.104;352.86;352.26;294.56;294.56;292.46000000000004;276.66;273.20264511476705;276.06;275.96000000000004;279.76000000000005;276.56;339.56000000000006;296.46000000000004;279.56;280.96000000000004;301.56;290.06;300.96000000000004;346.16;276.56;276.06;343.16;339.96000000000004;276.16;241.92719264551067;263.56353331371673;273.20264511476705;292.96000000000004;6470000.0;3490000.0;3540000.0;1370000.0;3540000.0;2680000.0;6490000.000000001;0.0;0.0;0.14866666666666667;0.001;0.0;0.0;0.0;10126.8505859375;3329.53491210938;1109.64990234375;17101.171875;505602.5327474182;504631.22992047004;257166.07703246307;257166.07703246307;249512.19517625836;430862.6128555636;434774.884458551;456936.7813661786;472491.6353866644;522479.7642095905;476554.3888691218;456688.88995733054;458415.94071865344;471421.1464961115;457139.37240711367;408665.4444260084;496429.7481697215;435650.93343008397;434774.884458551;293572.2367247113;280170.41352433193;472100.0868749512;200125.91405287676;194494.46781472192;273.20161672938383;3890016.4577000104;1641926.7906464206;218155.52848447155;1562376.5561953385;0;165;162;5;53;52;51;16;117;113;1379291396979.9814;531362017834.95135;1047753497260.4078;38179.21560724421;271.9741728220744;-0.0;0.0;4849676.1705243625;961902.5669569458;0.0;960993.3213940978;2.6397841775830853;0.1932025938111484
6420;2019-08-27 04:00:45.125;794;790;214;214;194;35;31;28;68;35;663;233;66;80;284;168;278;722;198;35;31;29;642;349;354;135;353;268;644;-2.0;-1.0;573.0;72.0;0.0;0;68;61;1;0;0;1;0;0;0;1;0;0;0;0;16813.06640625;9880.927734375;3286.13134765625;1062.87451171875;673.0;347714;698.0;0.0;Calculated values ==>;1566871245.125;352.56000000000006;352.16;294.56;294.56;292.56;276.66;273.20264511476705;276.26000000000005;275.96000000000004;279.96000000000004;276.66;339.46000000000004;296.46000000000004;279.76000000000005;281.16;301.56;289.96000000000004;300.96000000000004;345.36;276.66;276.26000000000005;342.96000000000004;340.46000000000004;276.06;241.49495122638035;263.56353331371673;273.20264511476705;292.96000000000004;6420000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2680000.0;6440000.000000001;0.0;0.0;0.0955;0.012;0.0;0.0;0.0;9880.927734375;3286.13134765625;1062.87451171875;16813.06640625;505655.4340131036;504949.7878217002;257436.5713130512;257436.5713130512;250056.01594525247;430862.6128555636;435126.7110676904;457184.2757992178;472851.2559263234;522376.7585126288;476554.3888691218;456936.7813661786;458661.140864676;471555.2945229018;457002.4951182406;410764.69028744975;495824.4131491918;435824.7570664152;435126.7110676904;292734.4514702754;282264.0715131367;472265.74392498133;200063.17071070647;194494.46781472192;273.1769477445015;3890299.175268451;1642093.580488189;218173.63919109065;1562431.7060431123;0;165;162;5;53;52;51;16;117;113;1379503871319.6572;531443646394.82684;1047914353540.1625;24555.065535952832;3266.430878571298;-0.0;0.0;4850199.1391747445;961932.0639860105;0.0;960993.3213940978;1.9551388789856157;0.1633608705545202
6421;2019-08-27 04:01:45.105;791;788;214;214;194;34;32;28;69;35;662;233;68;82;284;168;278;714;195;37;32;30;639;348;353;136;352;268;641;-2.0;-1.0;651.0;62.0;3.0;0;69;56;1;0;0;1;0;0;0;1;0;0;0;0;16482.578125;9619.400390625;3267.78491210938;1063.0927734375;676.0;347715;697.0;0.0;Calculated values ==>;1566871305.105;352.26;351.96000000000004;294.56;294.56;292.56;276.56;273.0942459734351;276.36;275.96000000000004;280.06;276.66;339.36;296.46000000000004;279.96000000000004;281.36;301.56;289.96000000000004;300.96000000000004;344.56000000000006;276.86;276.36;342.86;340.76;276.16;241.71165711629368;263.56353331371673;273.0942459734351;292.66;6390000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2680000.0;6409999.999999999;0.0;0.0;0.1085;0.010333333333333333;0.0005;0.0005;0.0;9619.400390625;3267.78491210938;1063.0927734375;16482.578125;505530.4477680541;504956.6131053345;257602.3906711043;257602.3906711043;250177.32266761572;430925.7729439634;435541.5740161881;457307.8754880707;472720.47428543336;522273.7438386137;476554.3888691218;457184.2757992178;458905.9726566464;471689.2216759456;457165.7410571888;411966.54654919;495024.4877546818;436406.3498978379;435541.5740161881;292315.56762988004;283520.3318566784;472231.8376443816;199821.4549967215;257602.3906711043;273.07751920742885;3890576.546485065;1642256.0290550375;218191.34967967457;1562486.303806638;0;165;162;5;53;52;51;16;117;113;1379715900619.7246;531524919294.85266;1048075099940.2136;27937.27662331139;2814.9072873591545;-0.0;88.9695916725419;4850636.429547482;961982.72491147;0.0;960994.0625602242;2.210791307093877;0.17625194145699774
6422;2019-08-27 04:02:45.136;787;785;215;215;194;33;34;27;70;35;661;233;69;84;284;168;278;703;194;40;34;30;633;348;352;135;352;268;635;-2.0;-1.0;746.0;0.0;12.0;0;66;52;1;0;0;1;0;0;0;1;0;0;0;0;15997.888671875;9264.2724609375;3238.10668945312;1040.64318847656;677.0;347716;696.0;0.0;Calculated values ==>;1566871365.136;351.86;351.66;294.66;294.66;292.56;276.46000000000004;273.0942459734351;276.56;275.86;280.16;276.66;339.26;296.46000000000004;280.06;281.56;301.56;289.96000000000004;300.96000000000004;343.46000000000004;277.16;276.56;342.76;340.86;276.16;241.49495122638035;263.56353331371673;273.0942459734351;292.56;6330000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;2680000.0;6350000.0;0.0;0.0;0.12433333333333334;0.0;0.002;0.002;0.0;9264.2724609375;3238.10668945312;1040.64318847656;15997.888671875;505544.7694669138;505103.06048943277;258346.54696967924;258346.54696967924;250424.39288034162;430925.7729439634;436125.4985198589;457431.3775308373;472851.2559263234;522170.7201524413;476554.3888691218;457307.8754880707;459150.43994744663;471689.2216759456;457165.7410571888;414257.5161981721;494112.88909596106;437151.63185619254;436125.4985198589;291896.6896268761;283939.0963198885;472363.3712700832;199863.94513942164;258346.54696967924;273.0942459734351;3890847.3568877038;1642413.4742999047;218208.88987041306;1562540.547581371;0;165;162;5;53;52;51;16;117;113;1379927509894.3682;531606261299.7157;1048235983019.9427;32024.217427332682;0.0;-0.0;355.5579031003594;4851136.366831273;962006.1945918981;0.0;960997.7688699455;2.390882516490147;0.16745181739504011
6423;2019-08-27 04:03:45.116;783;781;216;216;195;33;36;26;71;35;660;232;70;85;284;168;278;684;194;43;36;30;631;346;351;136;351;268;633;-2.0;-1.0;504.0;90.0;16.0;0;62;49;1;0;0;1;0;0;0;1;0;0;0;0;15760.083984375;9044.3271484375;3194.9248046875;1024.85729980469;675.0;347717;694.0;0.0;Calculated values ==>;1566871425.116;351.46000000000004;351.26;294.76000000000005;294.76000000000005;292.66;276.46000000000004;272.8767566201714;276.76000000000005;275.76000000000005;280.26000000000005;276.66;339.16;296.36;280.16;281.66;301.56;289.96000000000004;300.96000000000004;341.56000000000006;277.46000000000004;276.76000000000005;342.56000000000006;340.66;276.16;241.71165711629368;263.56353331371673;272.8767566201714;292.56;6310000.0;3460000.0;3510000.0;1360000.0;3510000.0;2680000.0;6330000.0;0.0;0.0;0.084;0.015000000000000001;0.0026666666666666666;0.0026666666666666666;0.0;9044.3271484375;3194.9248046875;1024.85729980469;15760.083984375;505201.433434638;504759.003191855;258874.40512590337;258874.40512590337;250863.8708422802;431051.2098666511;436703.0500240613;457554.78245182877;472720.47428543336;522067.6874189004;476441.8036312155;457431.3775308373;459272.5380937317;471822.9289636696;457491.0470043858;414991.04690718075;491694.2750096991;437887.2378502935;436703.0500240613;291058.95107146574;283101.5729112263;472231.8376443816;199259.81776257016;258874.40512590337;272.8475318589989;3891111.9184433324;1642565.9951061434;218226.09663698619;1562594.1383076406;0;165;162;5;53;52;51;16;117;113;1380138339594.4353;531687534199.7415;1048396729419.9939;21696.777033897724;4094.580298227172;-0.0;474.2097197284211;4851583.892560274;962040.3047205601;0.0;961004.681295228;1.9801983345434182;0.16634695601404687
6424;2019-08-27 04:04:45.087;779;778;217;217;195;32;38;25;72;35;659;232;71;87;284;168;278;670;194;46;38;31;627;345;350;137;350;268;629;-1.0;-1.0;400.0;0.0;8.0;0;64;46;1;0;0;1;0;0;0;1;0;0;0;0;15534.0703125;8824.099609375;3194.89721679688;1033.41918945312;671.0;347718;694.0;0.0;Calculated values ==>;1566871485.087;351.06000000000006;350.96000000000004;294.86;294.86;292.66;276.36;272.7676641592781;276.96000000000004;275.66;280.36;276.66;339.06000000000006;296.36;280.26000000000005;281.86;301.56;289.96000000000004;300.96000000000004;340.16;277.76000000000005;276.96000000000004;342.56000000000006;340.26;276.26000000000005;241.92719264551067;263.56353331371673;272.7676641592781;292.56;6270000.0;3450000.0;3500000.0;1370000.0;3500000.0;2680000.0;6290000.0;0.0;0.0;0.06666666666666667;0.0;0.0013333333333333333;0.0013333333333333333;0.0;8824.099609375;3194.89721679688;1033.41918945312;15534.0703125;505039.2686011395;504727.71950785205;259537.8211366582;259537.8211366582;251035.92782713406;431113.4868728058;437274.45501316193;457678.09077143855;472589.4791058512;521964.6456026698;476441.8036312155;457554.78245182877;459516.4657358558;471956.4173869981;457653.1124292614;416417.46430305205;490161.3957588379;438613.5931938169;437274.45501316193;291058.95107146574;281426.5920051367;472198.00020708365;199068.34207438552;259537.8211366582;272.7676641592781;3891372.577016383;1642714.8266922974;218243.2406507705;1562647.3610876643;0;165;162;5;53;52;51;16;117;113;1380348537949.2815;531769394614.68164;1048557451699.8763;17240.64991313687;0.0;-0.0;236.98217850200498;4851908.214286626;962074.4097309608;0.0;961010.6050298526;1.3390342501125052;0.09346144191482456
6425;2019-08-27 04:05:45.117;774;774;218;218;197;31;40;24;74;35;658;231;73;88;284;168;278;653;197;49;40;31;626;343;348;137;348;268;628;368.0;89.0;306.0;4.0;3.0;0;60;43;1;0;0;1;0;0;0;1;0;0;0;0;15417.5810546875;8647.77734375;3213.75732421875;1008.2254638671901;666.0;347719;693.0;0.0;Calculated values ==>;1566871545.117;350.56000000000006;350.56000000000006;294.96000000000004;294.96000000000004;292.86;276.26000000000005;272.5487779782249;277.16;275.56;280.56;276.66;338.96000000000004;296.26000000000005;280.46000000000004;281.96000000000004;301.56;289.96000000000004;300.96000000000004;338.46000000000004;278.06;277.16;342.46000000000004;339.76;276.26000000000005;241.92719264551067;263.56353331371673;272.5487779782249;292.86;6260000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2680000.0;6280000.0;0.06133333333333334;0.014833333333333334;0.051000000000000004;0.0006666666666666666;0.0005;0.06183333333333334;0.0;8647.77734375;3213.75732421875;1008.2254638671901;15417.5810546875;504476.1444737804;504294.4891549542;260024.63134502733;260024.63134502733;251803.37754361393;431237.1583312671;438067.20010907965;457924.41966874636;472589.4791058512;521861.5946683202;476329.1729675122;457801.30300618423;459638.2961607305;472222.74160711316;457976.08149584336;416766.0821972377;487883.62884298;439551.69600148796;438067.20010907965;290640.09048841946;279332.9882161641;472198.00020708365;198534.0650316477;199031.29333067773;272.5478629106817;3891630.6364105586;1642860.498466903;218260.26286312705;1562700.7932450867;0;165;162;5;53;52;51;16;117;113;1380558042650.0137;531851635714.96906;1048718332100.4386;13228.908086492032;182.44262345029063;0.0;14780.386902464521;4852162.2542273365;962075.9308463392;0.0;961135.8123450028;2.190541029795024;0.05237836326311129
6426;2019-08-27 04:06:45.118;771;771;219;219;197;29;43;22;75;34;658;231;74;90;284;168;278;651;198;52;43;31;627;341;346;137;345;268;630;288.0;74.0;331.0;0.0;3.0;0;61;38;1;0;0;1;0;0;0;1;0;0;0;0;15351.3798828125;8320.8408203125;3240.75073242188;1016.00030517578;659.0;347720;692.0;0.0;Calculated values ==>;1566871605.118;350.26;350.26;295.06;295.06;292.86;276.06;272.3289490889957;277.46000000000004;275.36;280.66;276.56;338.96000000000004;296.26000000000005;280.56;282.16;301.56;289.96000000000004;300.96000000000004;338.26;278.36;277.46000000000004;342.36;339.06000000000006;276.26000000000005;241.92719264551067;263.56353331371673;272.3289490889957;292.96000000000004;6270000.0;3410000.0;3460000.0;1370000.0;3450000.0;2680000.0;6300000.0;0.048;0.012333333333333333;0.05516666666666667;0.0;0.0005;0.0485;0.0;8320.8408203125;3240.75073242188;1016.00030517578;15351.3798828125;503992.2221104185;503718.48062890046;260319.85793124238;260319.85793124238;251713.96298949033;431359.6534126046;439012.26105366123;458047.44126800745;472491.6353866644;521861.5946683202;476329.1729675122;457924.41966874636;459881.69251589297;472620.6110544992;458297.518925755;416417.46430305205;487386.8449407643;440474.2856127423;439012.26105366123;290221.2356813373;276402.16793126165;472198.00020708365;198003.1308676477;198645.5713528394;272.3289490889957;3891887.0486915284;1643001.905974852;218277.1316923245;1562754.5817086198;0;165;162;5;53;52;51;16;117;113;1380766246119.7622;531933837084.86975;1048879134780.2444;14345.777790419846;0.0;0.0;11657.784450489859;4852392.047105851;962077.451226872;0.0;961356.1341113128;2.0674515864939464;0.06354113143171898
6427;2019-08-27 04:07:45.108;769;769;219;219;196;27;45;19;76;33;657;231;75;92;284;167;278;658;199;55;45;32;626;340;344;138;344;269;629;-2.0;-1.0;235.0;0.0;3.0;0;62;38;1;0;0;1;0;0;0;1;0;0;0;0;15439.9892578125;8302.400390625;3193.47094726562;1025.69665527344;649.0;347721;690.0;0.0;Calculated values ==>;1566871665.108;350.06000000000006;350.06000000000006;295.06;295.06;292.76000000000005;275.86;272.21867820750657;277.66;275.06;280.76000000000005;276.46000000000004;338.86;296.26000000000005;280.66;282.36;301.56;289.86;300.96000000000004;338.96000000000004;278.66;277.66;342.16;338.06000000000006;276.36;242.14157278889297;263.6948088759802;272.21867820750657;293.06;6260000.0;3400000.0;3440000.0;1380000.0;3440000.0;2690000.0;6290000.0;0.0;0.0;0.03916666666666667;0.0;0.0005;0.0005;0.0;8302.400390625;3193.47094726562;1025.69665527344;15439.9892578125;503821.168311157;503546.93274689675;260385.65807776732;260385.65807776732;251396.2134205496;431420.45991060114;439779.6693716074;458010.0830401051;472262.261994151;521677.11793376185;476202.55972775037;457886.8707363419;459968.8628452397;472752.80690030695;458323.56289091235;416766.0821972377;488481.11204356956;441382.1709187663;439779.6693716074;289383.54333396035;272215.72791638016;472164.23178385233;197736.0238429311;260385.65807776732;272.21867820750657;3892143.600668617;1643140.40989713;218294.14299797406;1562808.1912862067;0;165;162;5;53;52;51;16;117;113;1380973211619.7952;532016323334.8829;1049040207930.27;10194.067318555983;0.0;-0.0;89.69700564692005;4852596.511732006;962077.451226872;0.0;961454.013474183;0.821284069999632;0.059195713007070064
6428;2019-08-27 04:08:45.159;768;767;217;218;197;27;48;18;76;32;656;231;75;93;284;167;278;663;196;57;48;32;630;338;343;137;343;270;633;147.0;80.0;233.0;0.0;3.0;0;62;38;1;0;0;1;0;0;0;1;0;0;0;0;15563.2607421875;8328.7060546875;3261.86987304688;1033.38891601562;630.0;347722;690.0;0.0;Calculated values ==>;1566871725.159;349.96000000000004;349.86;294.86;294.96000000000004;292.86;275.86;271.99741764416325;277.96000000000004;274.96000000000004;280.76000000000005;276.36;338.76;296.26000000000005;280.66;282.46000000000004;301.56;289.86;300.96000000000004;339.46000000000004;278.86;277.96000000000004;342.16;336.16;276.36;241.92719264551067;263.82572766246335;271.99741764416325;292.76000000000005;6300000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;2700000.0;6330000.0;0.0245;0.013333333333333334;0.03883333333333334;0.0;0.0005;0.025;0.0;8328.7060546875;3261.86987304688;1033.38891601562;15563.2607421875;503323.7651282831;502916.43972599297;259287.62147942936;259704.45757511913;251581.3103883179;431541.1909327263;440480.40714039863;457849.41250540555;472295.8960165899;521492.4440120837;476075.75522560923;457725.9129000417;459934.55944797647;472884.7906844707;458643.3644864748;415352.60300190246;488760.5775292627;441909.57772677206;440480.40714039863;289383.54333396035;264262.8888514036;472295.8960165899;197200.826366783;198442.56226903593;271.99741764416325;3892402.1806911207;1643279.120254234;218311.31662955656;1562862.0315182658;0;165;162;5;53;52;51;16;117;113;1381179486804.3823;532098893459.71765;1049202045374.9462;10121.853428383176;0.0;0.0;6050.946121784068;4852765.954975664;962077.451226872;0.0;961505.2289963646;1.2811188679897376;0.04732406239899917
6429;2019-08-27 04:09:45.079;769;766;216;216;195;26;50;16;76;31;657;231;75;94;283;166;278;672;195;60;50;32;632;337;342;138;341;270;634;131.0;85.0;-1.0;0.0;7.0;0;61;37;1;0;0;1;0;0;0;1;0;0;0;0;15442.638671875;8297.9248046875;3266.7001953125;1020.64727783203;597.0;347723;704.0;0.0;Calculated values ==>;1566871785.079;350.06000000000006;349.76;294.76000000000005;294.76000000000005;292.66;275.76000000000005;271.8864255623528;278.16;274.76000000000005;280.76000000000005;276.26000000000005;338.86;296.26000000000005;280.66;282.56;301.46000000000004;289.76000000000005;300.96000000000004;340.36;279.16;278.16;343.56000000000006;332.86;276.36;242.14157278889297;263.82572766246335;271.8864255623528;292.66;6320000.0;3370000.0000000005;3420000.0000000005;1380000.0;3410000.0;2700000.0;6340000.0;0.021833333333333333;0.014166666666666666;0.0;0.0;0.0011666666666666668;0.023;0.0;8297.9248046875;3266.7001953125;1020.64727783203;15442.638671875;503272.1673504035;502692.2209804757;258814.01412758755;258814.01412758755;250821.31148221518;431601.1154718507;441014.5264284747;457849.41250540555;472066.18378088326;521595.6508328821;476075.75522560923;457725.9129000417;460056.39891139476;473025.26417645236;458669.4020588547;414626.04808839806;489918.71541205276;442588.5130158285;441014.5264284747;295247.87795992935;250454.15340279948;472164.23178385233;196932.73060853916;200071.636294288;271.8864255623528;3892660.218676573;1643417.4907712287;218328.410775236;1562916.3637292373;0;165;162;5;53;52;51;16;117;113;1381384712804.6436;532181283459.8226;1049363829375.1521;0.0;0.0;0.0;5541.6864730862935;4852850.191289303;962077.451226872;0.0;961601.7054610825;0.4403310751446784;-0.009552895462774352
6430;2019-08-27 04:10:45.120;770;764;214;214;193;26;52;16;75;30;657;231;75;95;284;165;278;678;194;62;52;33;632;337;342;138;342;269;634;-2.0;80.0;336.0;0.0;8.0;0;61;35;1;0;0;1;0;0;0;1;0;0;0;0;15220.7998046875;8148.00390625;3262.25830078125;1014.8612670898401;582.0;347724;719.0;0.0;Calculated values ==>;1566871845.12;350.16;349.56000000000006;294.56;294.56;292.46000000000004;275.76000000000005;271.8864255623528;278.36;274.76000000000005;280.66;276.16;338.86;296.26000000000005;280.66;282.66;301.56;289.66;300.96000000000004;340.96000000000004;279.36;278.36;345.06000000000006;331.36;276.46000000000004;242.14157278889297;263.6948088759802;271.8864255623528;292.56;6320000.0;3370000.0000000005;3420000.0000000005;1380000.0;3420000.0000000005;2690000.0;6340000.0;0.0;0.013333333333333334;0.056;0.0;0.0013333333333333333;0.0013333333333333333;0.0;8148.00390625;3262.25830078125;1014.8612670898401;15220.7998046875;503403.9640404151;502427.56365425605;258000.21543689194;258000.21543689194;250112.91881577802;431601.1154718507;441331.7436008613;457886.8707363419;471968.1179040911;521677.11793376185;476202.55972775037;457886.8707363419;460333.58076941397;473016.56335058965;458535.96971127053;414626.04808839806;490756.89622680214;442899.78440297197;441331.7436008613;301532.38793589;244179.05427248686;472262.261994151;196932.73060853916;258000.21543689194;271.8864255623528;3892915.9219413204;1643554.6338273278;218345.38493750273;1562970.8088953958;0;165;162;5;53;52;51;16;117;113;1381590053024.2651;532264140039.6699;1049525639869.854;14613.431847156955;0.0;0.0;244.44203755195912;4852972.053103181;962077.451226872;0.0;961649.9561473696;1.1957928559546895;0.08314151154607013
6431;2019-08-27 04:11:45.120;771;762;212;213;191;26;54;15;72;30;657;230;73;95;284;164;278;682;194;64;54;33;634;336;340;140;340;272;636;-2.0;83.0;689.0;8.0;9.0;0;70;38;1;0;0;1;0;0;0;1;0;0;0;0;15510.0791015625;8351.2802734375;3295.02905273438;1078.97644042969;583.0;347725;723.0;0.0;Calculated values ==>;1566871905.12;350.26;349.36;294.36;294.46000000000004;292.26000000000005;275.76000000000005;271.77519066394296;278.56;274.66;280.36;276.16;338.86;296.16;280.46000000000004;282.66;301.56;289.56;300.96000000000004;341.36;279.56;278.56;345.46000000000004;331.46000000000004;276.46000000000004;242.56692532238324;264.08650396036035;271.77519066394296;292.56;6340000.0;3360000.0;3400000.0;1400000.0;3400000.0;2720000.0;6360000.0;0.0;0.013833333333333333;0.11483333333333333;0.0013333333333333333;0.0015;0.0015;0.0;8351.2802734375;3295.02905273438;1078.97644042969;15510.0791015625;503352.67287234915;501977.3169475746;257088.2257927764;257485.04993283984;249332.04357498587;431660.74602318485;442068.6695460854;457029.9845156646;471703.5210853088;521432.5649600028;475708.21789236565;457154.36480965785;459866.23335163214;473279.47906894353;458562.30605859874;413885.3569792261;491107.5818053201;443618.8633740424;442068.6695460854;303208.48990285693;244597.3647265701;471998.58498376724;196667.68661254644;257088.2257927764;271.77519066394296;3893172.0125988727;1643692.1278621585;218362.8335850654;1563025.452956675;0;165;162;5;53;52;51;16;117;113;1381794653024.2651;532347540039.6699;1049687939869.854;29898.2705425414;367.10786449496106;0.0;277.47066562996355;4853342.983956428;962080.5104590761;0.0;961654.3054198961;2.4001699948325115;0.17123259654565862
6432;2019-08-27 04:12:45.111;773;761;212;212;190;25;56;14;70;28;656;230;71;96;284;163;278;689;193;65;56;33;639;336;341;145;340;276;642;263.0;88.0;872.0;71.0;14.0;0;94;50;1;0;0;1;0;0;0;1;0;0;0;0;16386.404296875;9194.2724609375;3344.1220703125;1215.11486816406;581.0;347726;721.0;0.0;Calculated values ==>;1566871965.111;350.46000000000004;349.26;294.36;294.36;292.16;275.66;271.77519066394296;278.76000000000005;274.56;280.16;275.96000000000004;338.76;296.16;280.26000000000005;282.76000000000005;301.56;289.46000000000004;300.96000000000004;342.06000000000006;279.66;278.76000000000005;345.26;331.26000000000005;276.46000000000004;243.61107973660833;264.60387354146746;271.77519066394296;292.46000000000004;6390000.0;3360000.0;3410000.0;1450000.0;3400000.0;2760000.0;6420000.0;0.04383333333333333;0.014666666666666666;0.14533333333333334;0.011833333333333333;0.0023333333333333335;0.04616666666666666;0.0;9194.2724609375;3344.1220703125;1215.11486816406;16386.404296875;503158.9294871356;501286.4044586572;256761.94260381974;256761.94260381974;248752.54527975933;431660.74602318485;442172.1552181659;456123.9607488607;470839.76368816046;521002.16170846956;475196.8269922219;456249.7568715341;459361.3969051304;473279.47906894353;458428.9254858772;411966.54654919;491466.09240905964;443568.8584121559;442172.1552181659;302370.42649719206;243760.74795305103;471335.537891427;196693.48730956914;199729.43811866484;271.77519066394296;3893437.776757366;1643838.3188700983;218381.94814507882;1563080.7709172568;0;165;162;5;53;52;51;16;117;113;1381998922379.8625;532433027214.92;1049852315210.3348;37703.89547317704;3249.930931885318;0.0;11192.772106093631;4853906.250838833;962110.6479278356;0.0;961749.8764388033;3.791512187673176;0.21446756357416213
6433;2019-08-27 04:13:45.161;776;763;212;213;191;26;58;14;72;27;655;229;71;98;284;163;278;698;196;67;58;33;652;336;341;149;341;278;654;92.0;87.0;889.0;206.0;0.0;0;99;61;1;0;0;1;0;0;0;1;0;0;0;0;17509.228515625;10227.404296875;3402.70166015625;1235.1279296875;577.0;347727;717.0;0.0;Calculated values ==>;1566872025.161;350.76;349.46000000000004;294.36;294.46000000000004;292.26000000000005;275.76000000000005;271.77519066394296;278.96000000000004;274.56;280.36;275.86;338.66;296.06;280.26000000000005;282.96000000000004;301.56;289.46000000000004;300.96000000000004;342.96000000000004;279.86;278.96000000000004;344.86;330.86;276.46000000000004;244.42749628697553;264.86050150153983;271.77519066394296;292.76000000000005;6520000.0;3360000.0;3410000.0;1490000.0;3410000.0;2780000.0;6540000.000000001;0.015333333333333334;0.0145;0.14816666666666667;0.034333333333333334;0.0;0.015333333333333334;0.0;10227.404296875;3402.70166015625;1235.1279296875;17509.228515625;502363.8732142536;500433.2895516169;256139.1865612965;256519.604559355;248639.97723845838;431660.74602318485;442484.51765695226;456045.70649317815;470202.2318419094;520734.5533664758;474825.5098029516;455919.39967626095;459293.1167179153;473148.1258354199;458428.9254858772;406427.2611440261;491496.0046390776;443876.19697207346;442484.51765695226;300694.37409284414;242087.5637286956;470801.063269159;196768.22519130024;196768.22519130024;271.77519066394296;3893720.475750251;1644000.3010490402;218402.38385061966;1563137.0413012418;0;165;162;5;53;52;51;16;117;113;1382203692879.7;532521300714.8499;1050018653710.2028;38416.280146228244;9408.460774006486;0.0;3767.6498178066645;4854541.114247488;962216.2224307988;0.0;961874.6505132223;3.4706746715997716;0.2849789408596122
6434;2019-08-27 04:14:45.092;782;767;213;213;190;27;61;15;75;26;649;229;73;97;284;163;278;708;197;68;61;32;662;337;342;153;342;277;665;291.0;-1.0;841.0;200.0;0.0;0;99;68;1;0;0;1;0;0;0;1;0;0;0;0;18082.3671875;10759.744140625;3435.89916992188;1218.74597167969;573.0;347728;713.0;0.0;Calculated values ==>;1566872085.092;351.36;349.86;294.46000000000004;294.46000000000004;292.16;275.86;271.8864255623528;279.26000000000005;274.66;280.66;275.76000000000005;338.06000000000006;296.06;280.46000000000004;282.86;301.56;289.46000000000004;300.96000000000004;343.96000000000004;279.96000000000004;279.26000000000005;344.46000000000004;330.46000000000004;276.36;245.2279566241654;264.73235714968143;271.8864255623528;292.86;6620000.0;3370000.0000000005;3420000.0000000005;1530000.0;3420000.0000000005;2770000.0;6650000.0;0.0485;0.0;0.14016666666666666;0.03333333333333333;0.0;0.0485;0.0;10759.744140625;3435.89916992188;1218.74597167969;18082.3671875;502247.75928294833;499942.70696663903;255971.52245253333;255971.52245253333;247906.8293745393;431601.1154718507;442744.2910068901;456588.13183887437;469559.63015823014;520194.13394813915;474954.2239979569;456336.6739060206;459327.20905749116;473016.56335058965;458268.71490484115;401411.30321730964;491780.8573822503;443826.9010357344;442744.2910068901;299018.4200587347;240414.4444865203;470162.522672357;197023.2550100597;197023.2550100597;271.8864255623528;3894016.731294957;1644174.9928258301;218422.8092835042;1563193.9641048957;0;165;162;5;53;52;51;16;117;113;1382408357244.6804;532611796524.84125;1050184962235.1869;36382.34356883885;9104.642255409908;-0.0;11917.470245846276;4855163.719291577;962370.3208721252;0.0;962005.2095313397;3.724082415401611;0.2521518129933292
6435;2019-08-27 04:15:45.142;790;774;212;212;191;30;24;17;77;25;626;229;75;103;284;163;278;716;199;70;25;30;660;343;347;142;347;278;662;-1.0;-1.0;912.0;240.0;0.0;0;0;76;1;0;0;1;0;0;0;1;1;0;0;0;19115.703125;11374.076171875;3423.59497070312;2159.27709960938;569.0;347729;710.0;0.0;Calculated values ==>;1566872145.142;352.16;350.56000000000006;294.36;294.36;292.26000000000005;276.16;272.5487779782249;275.56;274.86;280.86;275.66;335.76000000000005;296.06;280.66;283.46000000000004;301.56;289.46000000000004;300.96000000000004;344.76;280.16;275.66;344.16;330.06;276.16;242.98782864720522;264.86050150153983;272.5487779782249;293.06;6600000.0;3429999.9999999995;3470000.0000000005;1420000.0;3470000.0000000005;2780000.0;6620000.0;0.0;0.0;0.152;0.04;0.0;0.0;0.0;11374.076171875;3423.59497070312;2159.27709960938;19115.703125;503502.19002791925;501170.60727549606;255744.09262756334;255744.09262756334;248346.9780676474;431237.1583312671;435589.022954605;456675.6174673089;470944.3282388252;517720.4692436219;474825.5098029516;456423.9752947124;459909.997651345;472355.5793689237;457299.4093329457;402483.3698732602;493207.47225709044;443115.1795227265;435761.180724851;297761.5184850505;238741.38928724395;471438.0385572268;198639.2309580036;197023.2550100597;272.5487779782249;3894326.9735339144;1644359.5950353732;218450.98293423612;1563251.174191398;0;165;162;5;53;52;51;16;118;113;1382615229494.516;532700370274.77094;1050351600985.0546;39221.5307494144;10911.952303968928;-0.0;0.0;4855794.276603967;962537.264830783;0.0;962104.6045435196;2.956515661742443;0.27597977501033866
6436;2019-08-27 04:16:45.123;797;780;211;211;191;34;21;19;76;24;618;232;76;105;284;163;278;722;200;63;21;28;662;347;351;139;351;277;664;-1.0;-1.0;839.0;221.0;0.0;0;0;82;1;0;0;1;0;0;0;1;1;0;0;0;19552.7890625;11718.98828125;3442.6904296875;2168.77709960938;566.0;347730;706.0;0.0;Calculated values ==>;1566872205.123;352.86;351.16;294.26000000000005;294.26000000000005;292.26000000000005;276.56;272.9856168485579;275.26000000000005;275.06;280.76000000000005;275.56;334.96000000000004;296.36;280.76000000000005;283.66;301.56;289.46000000000004;300.96000000000004;345.36;279.46000000000004;275.26000000000005;343.76;329.76000000000005;275.96000000000004;242.35481222062532;264.73235714968143;272.9856168485579;293.16;6620000.0;3470000.0000000005;3510000.0;1390000.0;3510000.0;2770000.0;6640000.000000001;0.0;0.0;0.13983333333333334;0.036833333333333336;0.0;0.0;0.0;11718.98828125;3442.6904296875;2168.77709960938;19552.7890625;504254.91995233257;501794.4346960198;255277.37752986763;255277.37752986763;248275.03449282623;430988.63858405815;434093.9474893213;456713.7017175488;471246.2272376559;516972.01708093006;475296.8613730419;456713.7017175488;460311.6644268225;471822.9289636696;456645.35178499675;401411.30321730964;493845.57030377805;441169.2593459924;434093.9474893213;296085.73418796173;237486.63934987856;471639.4363266047;199681.03417696283;197023.2550100597;272.9856168485579;3894649.108926669;1644551.976298947;218487.0386312767;1563308.3751169862;0;165;162;5;53;52;51;16;118;113;1382824563184.3298;532784643579.6959;1050518048259.9064;35941.73467775861;10017.134479178478;-0.0;0.0;4856420.43880113;962711.6186576195;0.0;962104.6045435196;2.651913467213464;0.24861063520420495
6437;2019-08-27 04:17:45.123;802;786;211;211;190;40;22;21;72;25;633;235;73;106;284;162;278;725;197;29;22;30;653;352;356;140;356;277;654;-1.0;-1.0;675.0;184.0;0.0;0;0;87;1;0;0;1;0;0;0;1;1;0;0;0;19557.17578125;11883.2060546875;3356.3076171875;2146.85034179688;562.0;347731;703.0;0.0;Calculated values ==>;1566872265.123;353.36;351.76;294.26000000000005;294.26000000000005;292.16;277.16;273.5264737036516;275.36;275.26000000000005;280.36;275.66;336.46000000000004;296.66;280.46000000000004;283.76000000000005;301.56;289.36;300.96000000000004;345.66;276.06;275.36;343.46000000000004;329.36;276.16;242.56692532238324;264.73235714968143;273.5264737036516;292.86;6530000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;2770000.0;6540000.000000001;0.0;0.0;0.1125;0.03066666666666667;0.0;0.0;0.0;11883.2060546875;3356.3076171875;2146.85034179688;19557.17578125;505725.5857770465;503514.66248132836;255761.24358892298;255761.24358892298;248302.47820164732;430671.36484660726;433025.5953953174;456210.7846720172;471211.3733730803;518532.44175602566;475639.0499863016;456336.6739060206;460434.3106618631;471152.183749598;455679.82391596405;405960.63982863043;495252.8142604676;434286.206695374;433025.5953953174;294828.9587717387;235813.6939595721;471703.5210853088;201025.89194052987;197023.2550100597;273.5264737036517;3894975.0253003673;1644748.6612517464;218523.0021932884;1563365.0334340434;0;165;162;5;53;52;51;16;118;113;1383036663184.3298;532868343579.6959;1050684248259.9064;28708.300432292326;8300.780627106555;-0.0;0.0;4856959.189093714;962864.2679501718;0.0;962104.6045435196;2.1286268382679987;0.19843705363110173
6438;2019-08-27 04:18:48.134;802;788;213;212;192;44;25;24;64;26;651;236;66;104;283;163;278;721;199;30;25;32;651;354;358;137;358;276;652;-2.0;-1.0;613.0;186.0;0.0;0;0;92;1;0;0;1;0;0;0;1;1;0;0;0;19827.001953125;12201.740234375;3325.787109375;2164.95922851562;574.0;347732;699.0;0.0;Calculated values ==>;1566872328.134;353.36;351.96000000000004;294.46000000000004;294.36;292.36;277.56;273.7412296467126;275.66;275.56;279.56;275.76000000000005;338.26;296.76000000000005;279.76000000000005;283.56;301.46000000000004;289.46000000000004;300.96000000000004;345.26;276.16;275.66;343.06000000000006;330.56;276.36;241.92719264551067;264.60387354146746;273.7412296467126;293.06;6509999.999999999;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;2760000.0;6520000.0;0.0;0.0;0.10216666666666667;0.031000000000000003;0.0;0.0;0.0;12201.740234375;3325.787109375;2164.95922851562;19827.001953125;505903.9132393239;503962.3306265829;256622.47231698973;256240.38004020049;249054.59773749672;430542.39183029096;433066.989957466;455366.90589584416;471708.256711685;520483.895961747;475880.3192774397;455619.69550148444;460344.40931314987;470755.94791759097;455485.02259338234;406887.23575019545;494898.4588564887;433972.159331108;433066.989957466;293153.3411634106;240832.718256323;472295.8960165899;201583.74567608992;197023.2550100597;273.7412296467126;3895319.69702667;1644959.4413287446;218560.73711460916;1563423.5119718018;0;165;162;5;53;52;51;16;118;113;1383261612454.8882;532955613814.91254;1050858473675.3389;25928.179535784893;8392.076660555498;-0.0;0.0;4857437.341767021;963010.3559547779;0.0;962104.6045435196;1.9398209548532381;0.18597273014052162
6439;2019-08-27 04:19:45.104;801;788;216;216;195;45;27;26;54;27;666;237;56;100;283;164;278;721;197;31;27;35;649;355;359;139;359;276;650;-1.0;-1.0;701.0;206.0;0.0;0;0;97;1;0;0;1;0;0;0;1;1;0;0;0;20251.47265625;12567.75390625;3293.33715820312;2156.71557617188;619.0;347733;695.0;0.0;Calculated values ==>;1566872385.104;353.26;351.96000000000004;294.76000000000005;294.76000000000005;292.66;277.66;273.8482719121499;275.86;275.76000000000005;278.56;275.86;339.76;296.86;278.76000000000005;283.16;301.46000000000004;289.56;300.96000000000004;345.26;276.26000000000005;275.86;342.66;335.06;276.66;242.35481222062532;264.60387354146746;273.8482719121499;292.86;6490000.000000001;3550000.0;3590000.0;1390000.0;3590000.0;2760000.0;6500000.0;0.0;0.0;0.11683333333333333;0.034333333333333334;0.0;0.0;0.0;12567.75390625;3293.33715820312;2156.71557617188;20251.47265625;505950.4631663555;504143.6120025284;257893.95401134336;257893.95401134336;250163.64974248828;430477.46260093397;433179.5611339069;454096.1863580534;471541.1619817675;522037.93936910166;475994.0636137069;454351.2504211416;459853.63458953885;470620.46403167193;455457.29115110595;407788.2287027993;495096.1681722404;433904.5296488982;433179.5611339069;291477.81744585035;259659.41789560125;472326.8440106818;201888.1941335997;197023.2550100597;273.8482719121499;3895636.817957176;1645155.4299512308;218594.93236651842;1563475.8857925953;0;165;162;5;53;52;51;16;118;113;1383465849904.9907;533034232414.952;1051015710875.4178;29466.30042489034;9285.060312446485;-0.0;0.0;4857875.650589931;963150.226301147;0.0;962104.6045435196;2.150725752043736;0.20359081905190332
6440;2019-08-27 04:20:45.115;798;787;219;218;199;45;30;28;49;29;677;237;50;96;283;166;278;719;198;32;29;37;645;355;360;138;360;274;647;-1.0;-1.0;603.0;180.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20506.986328125;12593.4609375;3290.21923828125;2134.30126953125;678.0;347734;691.0;0.0;Calculated values ==>;1566872445.115;352.96000000000004;351.86;295.06;294.96000000000004;293.06;277.66;273.8482719121499;276.16;275.96000000000004;278.06;276.06;340.86;296.86;278.16;282.76000000000005;301.46000000000004;289.76000000000005;300.96000000000004;345.06000000000006;276.36;276.06;342.26;340.96000000000004;276.86;242.14157278889297;264.3458800820626;273.8482719121499;292.96000000000004;6450000.0;3550000.0;3600000.0;1380000.0;3600000.0;2740000.0;6470000.0;0.0;0.0;0.1005;0.030000000000000002;0.0;0.0;0.0;12593.4609375;3290.21923828125;2134.30126953125;20506.986328125;505912.68718281767;504282.84747722954;259262.98467391793;258858.93450600342;251692.14019839445;430477.46260093397;433474.6235842054;453799.2469026975;471870.034071972;523336.9266185901;476247.7559496073;453926.760543954;459675.6330642728;470484.75197442324;455736.23341735575;409520.50592169684;495117.3631249866;433836.9858812755;433292.63855411526;289802.386634966;284357.86631585273;472654.2065195329;201890.0176882836;197023.2550100597;273.8482719121499;3895976.5340514495;1645365.1451820536;218630.6973959039;1563530.758820702;0;165;162;5;53;52;51;16;118;113;1383681589449.6958;533117347649.83844;1051180741125.1923;25316.877536048596;8122.925664937478;-0.0;0.0;4858332.260768836;963295.3194462943;0.0;962104.6045435196;1.855912844759071;0.1769535267423967
6441;2019-08-27 04:21:45.085;796;784;220;220;200;44;31;30;50;31;683;237;50;93;283;168;278;716;200;33;31;37;643;354;359;137;359;273;644;-2.0;-1.0;823.0;155.0;7.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20621.6171875;12556.392578125;3276.1123046875;2135.4755859375;727.0;347735;686.0;0.0;Calculated values ==>;1566872505.085;352.76;351.56000000000006;295.16;295.16;293.16;277.56;273.7412296467126;276.26000000000005;276.16;278.16;276.26000000000005;341.46000000000004;296.86;278.16;282.46000000000004;301.46000000000004;289.96000000000004;300.96000000000004;344.76;276.46000000000004;276.26000000000005;341.76;345.86;276.86;241.92719264551067;264.2163659402789;273.7412296467126;293.16;6430000.0;3540000.0;3590000.0;1370000.0;3590000.0;2730000.0;6440000.000000001;0.0;0.0;0.1371666666666667;0.025833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;12556.392578125;3276.1123046875;2135.4755859375;20621.6171875;505828.59696040157;504157.9723342314;259852.33006147656;259852.33006147656;252179.464615723;430542.39183029096;433904.5296488982;454097.1267388454;472198.00020708365;524036.4011439008;476374.3155101843;454097.1267388454;459464.5300002452;470620.46403167193;456180.22461298853;410354.86343443854;495001.8545557237;434263.8640799596;433904.5296488982;287708.2272785495;304884.691753025;472785.1150065333;201539.99843280934;259852.33006147656;273.7412296467126;3896319.101045062;1645574.6225037274;218666.26107897956;1563585.450890538;0;165;162;5;53;52;51;16;118;113;1383897181599.7986;533199806399.8778;1051344759075.2705;34642.41943264462;7007.1655114878695;-0.0;203.06089951865863;4858831.671746743;963421.3404974447;0.0;962106.295871596;2.3292904796085168;0.20624506230462303
6442;2019-08-27 04:22:45.116;793;783;219;219;201;42;31;31;54;32;686;238;53;92;283;170;278;713;199;33;31;37;639;354;359;137;359;273;641;-2.0;-1.0;859.0;145.0;8.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20814.947265625;12549.8818359375;3184.79125976562;2124.765625;751.0;347736;682.0;0.0;Calculated values ==>;1566872565.116;352.46000000000004;351.46000000000004;295.06;295.06;293.26000000000005;277.36;273.7412296467126;276.26000000000005;276.26000000000005;278.56;276.36;341.76;296.96000000000004;278.46000000000004;282.36;301.46000000000004;290.16;300.96000000000004;344.46000000000004;276.46000000000004;276.26000000000005;341.36;348.26;276.86;241.92719264551067;264.2163659402789;273.7412296467126;293.06;6390000.0;3540000.0;3590000.0;1370000.0;3590000.0;2730000.0;6409999.999999999;0.0;0.0;0.14316666666666666;0.024166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;12549.8818359375;3184.79125976562;2124.765625;20814.947265625;505792.6475493719;504297.92287330306;259623.42178655937;259623.42178655937;252674.37296196868;430542.39183029096;433904.5296488982;454604.701866729;472295.8960165899;524345.866331334;476487.5052870755;454477.9794367209;459341.78727360204;470620.46403167193;456457.21659632755;411966.54654919;494887.3259006656;434263.8640799596;433904.5296488982;286033.001929769;314944.0575458753;472785.1150065333;201517.60267827482;259623.42178655937;273.74122964671255;3896664.584155686;1645783.9495532848;218701.7814317161;1563639.3195712636;0;165;162;5;53;52;51;16;118;113;1384112692889.4358;533282048869.7393;1051508643704.9945;36233.636367147024;6555.631547932913;-0.0;232.37481048311847;4859422.610704876;963534.4222014591;0.0;962109.9263772991;2.4089022840169814;0.2088702722821736
