;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6443;2019-08-27 04:23:45.106;791;781;218;218;201;40;32;31;59;33;688;239;57;92;284;172;278;710;201;32;32;35;641;353;358;134;358;274;643;-1.0;-1.0;1002.0;80.0;9.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20837.189453125;12569.3525390625;3174.03784179688;2155.87280273438;766.0;347737;677.0;0.0;Calculated values ==>;1566872625.106;352.26;351.26;294.96000000000004;294.96000000000004;293.26000000000005;277.16;273.6339639331285;276.36;276.26000000000005;279.06;276.46000000000004;341.96000000000004;297.06;278.86;282.36;301.56;290.36;300.96000000000004;344.16;276.36;276.36;340.86;349.76;276.66;241.2770596917726;264.3458800820626;273.6339639331285;293.26000000000005;6409999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2740000.0;6430000.0;0.0;0.0;0.16699999999999998;0.013333333333333334;0.0015;0.0015;0.0;12569.3525390625;3174.03784179688;2155.87280273438;20837.189453125;505351.0436884615;503852.1609681811;259093.3596034505;259093.3596034505;252584.69511632013;430607.02586249536;434330.5690018519;455069.1842652718;472787.01963726926;524472.5598065507;476474.42434079736;454816.10878090456;459184.11401121685;470882.3252159301;456897.50086274074;411169.8189744359;494275.968061783;434330.5690018519;434330.5690018519;283939.0963198885;321233.1047070471;472981.82504853373;201198.26087551788;259093.3596034505;273.6339639331285;3897011.6274448745;1645993.2416186174;218737.44747328843;1563692.300982078;0;165;162;5;53;52;51;16;118;113;1384327757039.47;533363335319.75226;1051672716355.0206;42396.444206088905;3623.780855640212;-0.0;262.8558140976021;4860077.752167978;963619.2365000962;0.0;962114.052611351;2.5857534134840368;0.20803949748960285
6444;2019-08-27 04:24:45.127;789;781;217;217;199;39;31;31;62;33;692;239;60;92;284;173;278;712;202;32;31;34;641;353;358;136;358;274;643;-1.0;-1.0;1063.0;112.0;9.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20877.591796875;12545.2841796875;3231.04296875;2152.015625;774.0;347738;672.0;0.0;Calculated values ==>;1566872685.127;352.06000000000006;351.26;294.86;294.86;293.06;277.06;273.6339639331285;276.26000000000005;276.26000000000005;279.36;276.46000000000004;342.36;297.06;279.16;282.36;301.56;290.46000000000004;300.96000000000004;344.36;276.36;276.26000000000005;340.36;350.56000000000006;276.56;241.71165711629368;264.3458800820626;273.6339639331285;293.36;6409999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2740000.0;6430000.0;0.0;0.0;0.17716666666666667;0.018666666666666668;0.0015;0.0015;0.0;12545.2841796875;3231.04296875;2152.015625;20877.591796875;505088.15479698504;503852.1609681811;258688.19076086572;258688.19076086572;251864.03552576678;430607.02586249536;434151.6192275535;455447.963381487;472525.0707617092;524885.2525535029;476474.42434079736;455195.55455716455;459184.11401121685;470882.3252159301;457035.12758347794;411169.8189744359;494551.27102134115;434330.5690018519;434151.6192275535;281845.32903042674;324587.8981780222;472622.7809936826;201193.1711740923;258688.19076086572;273.6339639331285;3897359.372290921;1646202.6035094764;218773.359108282;1563745.6953371156;0;165;162;5;53;52;51;16;118;113;1384542632219.9958;533444363669.9505;1051837173895.4231;45045.474019410096;5066.686049965687;-0.0;263.1951427000316;4860806.689860569;963691.6824050153;0.0;962118.4379036503;2.809816604282665;0.23311144732554848
6445;2019-08-27 04:25:45.107;788;780;216;216;199;39;32;31;63;34;695;239;62;93;284;174;278;713;200;32;32;32;640;354;358;132;358;272;642;-2.0;81.0;989.0;83.0;11.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20887.275390625;12518.11328125;3197.61059570312;2157.47192382812;779.0;347739;668.0;0.0;Calculated values ==>;1566872745.107;351.96000000000004;351.16;294.76000000000005;294.76000000000005;293.06;277.06;273.7412296467126;276.36;276.26000000000005;279.46000000000004;276.56;342.66;297.06;279.36;282.46000000000004;301.56;290.56;300.96000000000004;344.46000000000004;276.36;276.36;339.96000000000004;351.06000000000006;276.36;240.83765695389522;264.08650396036035;273.7412296467126;293.16;6400000.0;3540000.0;3579999.9999999995;1320000.0;3579999.9999999995;2720000.0;6420000.0;0.0;0.013500000000000002;0.16483333333333333;0.013833333333333333;0.0018333333333333333;0.0018333333333333333;0.0;12518.11328125;3197.61059570312;2157.47192382812;20887.275390625;505046.6684760187;503810.92020004924;258343.5276843549;258343.5276843549;251907.46750102905;430542.39183029096;434330.5690018519;455905.94749238197;473145.2311080622;525352.8627854728;476726.68395740626;455780.5313339164;459621.56557294086;470882.3252159301;457009.37578815996;411570.39240200014;494788.09603472525;434330.5690018519;434330.5690018519;280170.41352433193;326684.87348024134;472950.9869074988;201431.90911157322;258343.5276843549;273.7353569216324;3897707.2968374076;1646411.395534502;218809.2595337349;1563799.2495927988;0;165;162;5;53;52;51;16;118;113;1384757360620.0642;533524736869.9761;1052000919295.4752;41945.803993103305;3756.013909510303;0.0;322.64290908207784;4861531.375535131;963765.1803972011;0.0;962123.3182600888;2.575054921609707;0.20671238450661927
6446;2019-08-27 04:26:45.108;788;779;216;216;197;38;31;32;52;34;698;239;55;92;284;174;278;713;198;34;31;31;640;353;358;131;357;270;641;-2.0;-2.0;972.0;178.0;14.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20817.1640625;12553.447265625;3280.90283203125;2146.53686523438;781.0;347740;663.0;0.0;Calculated values ==>;1566872805.108;351.96000000000004;351.06000000000006;294.76000000000005;294.76000000000005;292.86;276.96000000000004;273.6339639331285;276.26000000000005;276.36;278.36;276.56;342.96000000000004;297.06;278.66;282.36;301.56;290.56;300.96000000000004;344.46000000000004;276.56;276.26000000000005;339.46000000000004;351.26;276.26000000000005;240.61611355647437;263.82572766246335;273.6339639331285;292.96000000000004;6400000.0;3529999.9999999995;3579999.9999999995;1310000.0;3570000.0000000005;2700000.0;6409999.999999999;0.0;0.0;0.162;0.029666666666666668;0.0023333333333333335;0.0023333333333333335;0.0;12553.447265625;3280.90283203125;2146.53686523438;20817.1640625;505046.6684760187;503769.77838036395;258401.1515060762;258401.1515060762;251235.85337277525;430607.02586249536;434151.6192275535;454857.56176989106;473275.31562819314;525819.4333864219;476978.1927064027;455234.8412542021;459812.6318007862;471017.3669747965;457172.60608581326;411570.39240200014;494887.3259006656;434686.96261437517;434151.6192275535;278076.8904731985;327523.71359711495;472984.3684616349;201138.82395650574;258401.1515060762;273.6163534701445;3898054.8396247136;1646620.3286876348;218845.12687137944;1563853.238104425;0;165;162;5;53;52;51;16;118;113;1384972164199.8047;533603638184.88074;1052163522005.2788;41102.43552576842;8064.751153652165;-0.0;410.0844246834471;4862223.45573143;963863.6884143814;0.0;962129.4244229639;2.757220553492314;0.23997765970681384
6447;2019-08-27 04:27:45.098;788;778;215;215;197;37;32;31;36;35;701;238;40;88;284;174;278;712;197;35;32;30;635;352;357;130;357;267;637;0.0;-1.0;980.0;46.0;14.0;0;0;92;1;0;0;1;0;0;0;1;1;0;0;0;20224.626953125;11972.013671875;3222.64672851562;2122.84619140625;781.0;347741;658.0;0.0;Calculated values ==>;1566872865.098;351.96000000000004;350.96000000000004;294.66;294.66;292.86;276.86;273.5264737036516;276.36;276.26000000000005;276.76000000000005;276.66;343.26;296.96000000000004;277.16;281.96000000000004;301.56;290.56;300.96000000000004;344.36;276.66;276.36;338.96000000000004;351.26;276.16;240.39332010688793;263.43189868330234;273.5264737036516;292.86;6350000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;2670000.0;6370000.0;0.0;0.0;0.16333333333333336;0.007666666666666667;0.0023333333333333335;0.0023333333333333335;0.0;11972.013671875;3222.64672851562;2122.84619140625;20224.626953125;505496.1156327056;504001.8730398747;258229.78035075834;258229.78035075834;251407.10753764573;430671.36484660726;434575.35254931415;453346.4092352501;473501.9964771252;526363.4284482902;477241.90813496505;453852.4841310001;459794.88859866647;471017.3669747965;457335.44088390906;413509.4720259262;495146.7865086193;435106.3833865666;434575.35254931415;275983.5004908252;327523.71359711495;473017.81868751155;200898.76486397983;258229.78035075834;273.51797406598104;3898396.7975474107;1646824.6734656729;218880.69913382508;1563907.4253180637;0;165;162;5;53;52;51;16;118;113;1385186628449.8389;533681925134.8932;1052324595155.3044;41233.11524730748;2086.2460793137434;-0.0;411.47300179663023;4862909.470966383;963948.2659593956;0.0;962136.2695938003;2.5252384976214026;0.19131676236632683
6448;2019-08-27 04:28:45.089;788;777;215;215;197;36;33;31;40;35;702;238;40;81;284;174;278;704;200;36;33;30;632;350;355;138;355;267;634;-2.0;-1.0;950.0;42.0;7.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18922.779296875;11539.349609375;3212.19482421875;1216.50622558594;782.0;347742;652.0;0.0;Calculated values ==>;1566872925.089;351.96000000000004;350.86;294.66;294.66;292.86;276.76000000000005;273.3108153835814;276.46000000000004;276.26000000000005;277.16;276.66;343.36;296.96000000000004;277.16;281.26000000000005;301.56;290.56;300.96000000000004;343.56000000000006;276.76000000000005;276.46000000000004;338.36;351.36;276.16;242.14157278889297;263.43189868330234;273.3108153835814;293.16;6320000.0;3500000.0;3550000.0;1380000.0;3550000.0;2670000.0;6340000.0;0.0;0.0;0.15833333333333333;0.007;0.0011666666666666668;0.0011666666666666668;0.0;11539.349609375;3212.19482421875;1216.50622558594;18922.779296875;505765.12235518475;504143.0034770193;258405.44309730822;258405.44309730822;251537.4774162305;430799.1582183253;435236.64933579275;453852.4841310001;472458.26935960614;526466.0540698498;477241.90813496505;453852.4841310001;458942.10632704047;471286.7765795664;457659.9347955617;414626.04808839806;494350.0229411484;435760.7856976155;435236.64933579275;273471.60554148915;327943.14443680964;471968.1179040911;200372.0590778293;258405.44309730822;273.3026681323138;3898722.976998227;1647020.572103607;218908.52289641363;1563961.0409540616;0;165;162;5;53;52;51;16;118;113;1385400196409.6147;533762313074.80884;1052484771125.1364;40134.400633418714;1901.1724117838326;-0.0;206.30307394489864;4863587.431888616;963981.4894625134;0.0;962141.4169555394;2.6453996809474987;0.20378085963254394
6449;2019-08-27 04:29:45.079;786;776;216;215;197;34;34;29;52;36;699;238;48;74;284;174;278;695;199;37;34;31;629;349;354;145;353;267;630;-1.0;-1.0;1037.0;67.0;3.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18567.595703125;11224.984375;3192.87646484375;1183.98376464844;781.0;347743;646.0;0.0;Calculated values ==>;1566872985.079;351.76;350.76;294.76000000000005;294.66;292.86;276.56;273.20264511476705;276.56;276.06;278.36;276.76000000000005;343.06000000000006;296.96000000000004;277.96000000000004;280.56;301.56;290.56;300.96000000000004;342.66;276.86;276.56;337.76;351.26;276.26000000000005;243.61107973660833;263.43189868330234;273.20264511476705;293.06;6290000.0;3490000.0;3540000.0;1450000.0;3529999.9999999995;2670000.0;6300000.0;0.0;0.0;0.1728333333333333;0.011166666666666667;0.0005;0.0005;0.0;11224.984375;3192.87646484375;1183.98376464844;18567.595703125;505772.95273579645;504375.0251963022;259057.79987890273;258644.5527938525;251713.96298949033;430862.6128555636;435650.93343008397;455359.9999389805;471632.7587203168;526158.1543096042;477241.90813496505;454859.23926218;458084.88999763224;471555.2945229018;457821.5992405219;415710.8030312417;493517.08248178905;436171.05879841355;435650.93343008397;270959.89632461156;327523.71359711495;471137.28958763636;200098.460958142;259057.79987890273;273.19082409876074;3899035.344719978;1647210.2432697096;218928.5236456549;1564014.4076522132;0;165;162;5;53;52;51;16;118;113;1385612860959.6484;533847198924.8223;1052644944425.1619;44117.70265385491;3026.6002530293536;-0.0;88.29656677559062;4864289.4157326445;964022.547390598;0.0;962143.8715433796;3.0273727671957666;0.2383701108676354
6450;2019-08-27 04:30:45.130;782;774;216;216;198;34;35;28;60;36;686;237;57;74;284;174;278;679;200;38;35;32;625;348;353;148;353;268;627;-2.0;0.0;829.0;0.0;2.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18379.7890625;11004.185546875;3164.5380859375;1172.46142578125;781.0;347744;643.0;0.0;Calculated values ==>;1566873045.13;351.36;350.56000000000006;294.76000000000005;294.76000000000005;292.96000000000004;276.56;273.0942459734351;276.66;275.96000000000004;279.16;276.76000000000005;341.76;296.86;278.86;280.56;301.56;290.56;300.96000000000004;341.06000000000006;276.96000000000004;276.66;337.46000000000004;351.26;276.36;244.22491754036054;263.56353331371673;273.0942459734351;293.16;6250000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;2680000.0;6270000.0;0.0;0.0;0.13816666666666666;0.0;0.0003333333333333333;0.0003333333333333333;0.0;11004.185546875;3164.5380859375;1172.46142578125;18379.7890625;505610.6613000875;504385.3456170592;259244.63646559106;259244.63646559106;252214.25375227403;430925.7729439634;436061.7692676645;456191.89878656593;471233.66481513716;524743.68805727;477004.2793182275;455818.0805810593;457924.41966874636;471555.2945229018;457982.87884967105;417111.6576729524;491618.2481588551;436577.989680017;436061.7692676645;269704.110367413;327523.71359711495;470835.43282039254;199863.94513942164;259244.63646559106;273.0942459734351;3899343.501304274;1647395.6438093772;218948.17738043395;1564067.431138594;0;165;162;5;53;52;51;16;118;113;1385825141245.0664;533935173639.99554;1052805580850.4781;35415.97892891377;0.0;-0.0;58.93904426735782;4864952.759777385;964047.7904978414;0.0;962145.0995497264;2.312397499781737;0.16903966728491804
6451;2019-08-27 04:31:45.150;778;772;217;217;198;33;37;27;65;34;661;235;62;84;284;174;278;665;198;41;37;29;626;347;351;138;351;268;628;169.0;86.0;273.0;126.0;3.0;0;0;78;1;0;0;1;0;0;0;1;0;1;0;0;19070.068359375;10816.6669921875;3142.43701171875;2096.83129882812;780.0;347745;639.0;0.0;Calculated values ==>;1566873105.15;350.96000000000004;350.36;294.86;294.86;292.96000000000004;276.46000000000004;272.9856168485579;276.86;275.86;279.66;276.56;339.26;296.66;279.36;281.56;301.56;290.56;300.96000000000004;339.66;277.26000000000005;276.86;337.06;351.16;276.06;242.14157278889297;263.56353331371673;272.9856168485579;292.96000000000004;6260000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;2680000.0;6280000.0;0.028166666666666666;0.014333333333333333;0.0455;0.021;0.0005;0.028666666666666667;0.0;10816.6669921875;3142.43701171875;2096.83129882812;19070.068359375;504998.9719595296;504032.25023992354;259601.36816958542;259601.36816958542;252168.54934489;430988.63858405815;436873.4469329229;456812.8855534163;472360.27449258295;522170.7201524413;476779.4238206559;456440.5972329449;459150.43994744663;471822.9289636696;458143.7762151463;416766.0821972377;489568.08150339115;437550.91565276554;436873.4469329229;268029.79939014546;327104.2899505934;471870.034071972;199490.30327559696;200538.75208188745;272.94274066218;3899655.687476739;1647577.5448606242;218975.43056783237;1564120.0067837662;0;165;162;5;53;52;51;16;118;114;1386036411644.9993;534021002239.96826;1052966434450.427;11708.177493640778;5719.974346723877;0.0;6774.927919063016;4865345.591981215;964095.4728395332;0.0;962202.0674240331;1.507422601242409;0.10346133852966131
6452;2019-08-27 04:32:45.121;774;771;217;217;197;32;39;25;67;32;638;234;65;91;284;173;278;668;200;44;39;26;626;345;350;134;350;267;627;146.0;-1.0;503.0;146.0;3.0;0;0;70;1;0;0;1;0;0;0;1;0;1;0;0;19022.14453125;10380.3896484375;3162.39526367188;2111.78686523438;777.0;347746;634.0;0.0;Calculated values ==>;1566873165.121;350.56000000000006;350.26;294.86;294.86;292.86;276.36;272.7676641592781;277.06;275.66;279.86;276.36;336.96000000000004;296.56;279.66;282.26000000000005;301.56;290.46000000000004;300.96000000000004;339.96000000000004;277.56;277.06;336.56;350.86;275.76000000000005;241.2770596917726;263.43189868330234;272.7676641592781;293.16;6260000.0;3450000.0;3500000.0;1340000.0;3500000.0;2670000.0;6270000.0;0.024333333333333332;0.0;0.08383333333333334;0.024333333333333332;0.0005;0.024833333333333332;0.0;10380.3896484375;3162.39526367188;2111.78686523438;19022.14453125;504476.1444737804;503992.2221104185;259665.32563615922;259665.32563615922;251848.3842385489;431113.4868728058;437443.2197878351;457223.07283723226;472689.592463476;519881.2937357088;476792.85390428954;456975.9699685958;460159.048916235;471956.4173869981;458329.55550041207;416766.0821972377;490091.4629534919;438281.1220538176;437443.2197878351;265937.0223246507;325846.0620002231;472104.6820821746;198960.92457039809;200183.16083346712;272.72520254919226;3899972.96915696;1647754.1016221333;219010.48543446188;1564172.5216582261;0;165;162;5;53;52;51;16;118;114;1386246609999.8455;534102562799.90857;1053126856875.3097;21650.97676303627;6646.498099453228;-0.0;5891.958130700137;4865623.450569891;964198.4769671065;0.0;962307.5737883018;2.183990305162524;0.16479915158813915
6453;2019-08-27 04:33:45.111;773;770;217;217;197;31;41;24;69;31;642;236;67;95;284;172;278;671;198;47;41;23;625;344;349;129;348;266;627;-2.0;-1.0;138.0;200.0;3.0;0;0;62;1;0;0;1;0;0;0;1;0;1;0;0;18245.603515625;9860.16796875;3178.04248046875;2123.08935546875;776.0;347747;628.0;0.0;Calculated values ==>;1566873225.111;350.46000000000004;350.16;294.86;294.86;292.86;276.26000000000005;272.6583383277491;277.26000000000005;275.56;280.06;276.26000000000005;337.36;296.76000000000005;279.86;282.66;301.56;290.36;300.96000000000004;340.26;277.86;277.26000000000005;335.96000000000004;350.76;275.46000000000004;240.16925963744896;263.299902668528;272.6583383277491;292.96000000000004;6250000.0;3440000.0;3490000.0;1290000.0;3479999.9999999995;2660000.0;6270000.0;0.0;0.0;0.023;0.03333333333333333;0.0005;0.0005;0.0;9860.16796875;3178.04248046875;2123.08935546875;18245.603515625;504436.12952224724;503861.0512715867;259665.32563615922;259665.32563615922;251848.3842385489;431175.4696738307;438007.11713173456;457631.30196289765;473244.79008953704;520376.27091369865;477142.8789977139;457385.16926669824;460797.7842877287;472222.74160711316;458354.9380124236;417111.6576729524;490508.99950601376;439002.30518343934;438007.11713173456;263425.85118522606;325426.6669566859;472470.6178721596;198344.42653669705;259665.32563615922;272.4768294094877;3900283.4819633057;1647922.744823751;219045.77018786749;1564225.3498332722;0;165;162;5;53;52;51;16;118;114;1386456275049.879;534181449649.9211;1053286730225.3351;5963.5981348026135;9137.539711182084;-0.0;89.17089574778767;4865853.533673834;964329.9886932746;0.0;962357.4082230731;1.0019133542254746;0.12873732424649
6454;2019-08-27 04:34:45.092;773;770;215;216;196;30;43;22;71;30;656;237;69;96;284;172;278;672;199;50;43;21;623;342;347;134;347;264;625;149.0;-2.0;162.0;106.0;3.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16878.724609375;9127.0439453125;3177.21240234375;1238.01965332031;774.0;347748;623.0;0.0;Calculated values ==>;1566873285.092;350.46000000000004;350.16;294.66;294.76000000000005;292.76000000000005;276.16;272.43898195401505;277.46000000000004;275.36;280.26000000000005;276.16;338.76;296.86;280.06;282.76000000000005;301.56;290.36;300.96000000000004;340.36;278.16;277.46000000000004;335.46000000000004;350.56000000000006;275.26000000000005;241.2770596917726;263.0348170998261;272.43898195401505;293.06;6230000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2640000.0;6250000.0;0.024833333333333332;0.0;0.027000000000000003;0.017666666666666667;0.0005;0.025333333333333333;0.0;9127.0439453125;3177.21240234375;1238.01965332031;16878.724609375;504617.6592298932;504043.4761604248;258951.73706047263;259371.1793496879;251573.91940603533;431298.55289687274;438789.3042975564;458197.77561315906;472494.68880147435;521980.9023830166;477504.8967065345;457953.16244400444;461225.6377219652;472355.5793689237;458674.6048078876;417793.96282136877;490855.55788273085;439933.78144173184;438789.3042975564;261333.34086894934;324587.8981780222;471616.79343737353;198046.75554135753;199248.82754502425;272.35039346204445;3900576.092008221;1648080.9214844182;219073.77055998924;1564278.2935197703;0;165;162;5;53;52;51;16;118;114;1386665008929.693;534260324664.8508;1053445679875.1936;7024.077541938642;4833.070669496284;-0.0;6068.358744397481;4865961.730031344;964446.3735794547;0.0;962408.7047209921;1.323670183249829;0.0882389213374715
6455;2019-08-27 04:35:45.173;772;769;214;214;195;29;46;21;72;30;671;237;71;93;283;171;278;664;197;53;46;22;622;340;345;140;345;264;625;376.0;76.0;188.0;0.0;3.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16352.5732421875;8691.951171875;3219.3232421875;1206.16589355469;772.0;347749;618.0;0.0;Calculated values ==>;1566873345.173;350.36;350.06000000000006;294.56;294.56;292.66;276.06;272.21867820750657;277.76000000000005;275.26000000000005;280.36;276.16;340.26;296.86;280.26000000000005;282.46000000000004;301.46000000000004;290.26000000000005;300.96000000000004;339.56000000000006;278.46000000000004;277.76000000000005;334.96000000000004;350.36;275.36;242.56692532238324;263.0348170998261;272.21867820750657;292.86;6220000.0;3400000.0;3450000.0;1400000.0;3450000.0;2640000.0;6250000.0;0.06266666666666666;0.012666666666666666;0.03133333333333333;0.0;0.0005;0.06316666666666666;0.0;8691.951171875;3219.3232421875;1206.16589355469;16352.5732421875;504577.84716557106;503912.4627557587;258536.032598906;258536.032598906;251210.97641551596;431420.45991060114;439722.52811686305;458319.9441651915;471703.5210853088;523521.93517308775;477504.8967065345;458197.77561315906;460865.0900876346;472496.94807004574;458859.2016692854;418130.8267305082;489743.36683519144;440850.09122131515;439722.52811686305;259240.94887492666;323749.15769815433;470915.85626126267;197736.0238429311;198217.2904030048;272.21867820750657;3900853.393342832;1648229.6135743116;219094.1662699977;1564331.6699445804;0;165;162;5;53;52;51;16;118;114;1386872889190.0032;534342635634.97363;1053604293715.4303;8164.962836764158;0.0;0.0;15255.08084892538;4866088.476244726;964486.7035404724;0.0;962586.6399398975;1.7854126366475411;0.020462196881043015
6456;2019-08-27 04:36:45.103;770;767;214;214;193;27;48;18;74;30;675;237;72;94;283;171;278;664;196;57;48;22;623;338;342;144;342;265;626;243.0;-1.0;255.0;149.0;3.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15885.080078125;8197.9296875;3181.95263671875;1191.27795410156;770.0;347750;614.0;0.0;Calculated values ==>;1566873405.103;350.16;349.86;294.56;294.56;292.46000000000004;275.86;271.99741764416325;277.96000000000004;274.96000000000004;280.56;276.16;340.66;296.86;280.36;282.56;301.46000000000004;290.26000000000005;300.96000000000004;339.56000000000006;278.86;277.96000000000004;334.56;350.16;275.36;243.40439225979637;263.1675429290057;271.99741764416325;292.76000000000005;6230000.0;3379999.9999999995;3420000.0000000005;1440000.0;3420000.0000000005;2650000.0;6260000.0;0.0405;0.0;0.042499999999999996;0.024833333333333332;0.0005;0.041;0.0;8197.9296875;3181.95263671875;1191.27795410156;15885.080078125;504225.6676033224;503558.723354657;258475.05521253802;258475.05521253802;250448.562875701;431541.1909327263;440696.0557365403;458404.68134630343;471171.66155044775;523852.551330824;477380.0187366983;458160.0575274389;460831.39093741705;472893.5027927768;459176.52728579496;417793.96282136877;489638.42310312565;442119.44689059554;440696.0557365403;257567.11924055516;322910.4453824919;470378.9536012187;197018.27074941804;197767.7437306756;271.9245833562253;3901121.7270314367;1648370.1983738954;219114.12166018915;1564384.9516754588;0;165;162;5;53;52;51;16;118;114;1387078748739.4136;534427736234.72986;1053762808564.9762;11108.922450367629;6788.4569574863835;-0.0;9960.060792240452;4866248.9045699965;964543.2080160693;0.0;962796.520972429;2.215980035521162;0.13598406331995064
6457;2019-08-27 04:37:45.113;768;767;214;214;192;26;51;16;75;29;669;235;74;98;283;170;278;666;195;59;51;22;621;337;341;146;341;265;623;-2.0;-1.0;77.0;191.0;3.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15383.5615234375;7786.64697265625;3215.18530273438;1179.10046386719;767.0;347751;611.0;0.0;Calculated values ==>;1566873465.113;349.96000000000004;349.86;294.56;294.56;292.36;275.76000000000005;271.8864255623528;278.26000000000005;274.76000000000005;280.66;276.06;340.06000000000006;296.66;280.56;282.96000000000004;301.46000000000004;290.16;300.96000000000004;339.76;279.06;278.26000000000005;334.26000000000005;349.86;275.36;243.81672145450628;263.1675429290057;271.8864255623528;292.66;6210000.0;3370000.0000000005;3410000.0;1460000.0;3410000.0;2650000.0;6230000.0;0.0;0.0;0.012833333333333334;0.03183333333333333;0.0005;0.0005;0.0;7786.64697265625;3215.18530273438;1179.10046386719;15383.5615234375;504146.4208941132;503833.0996164722;258659.12390781447;258659.12390781447;250219.30306037443;431601.1154718507;441386.08641585516;458526.855675845;470805.04686564376;523236.1684999124;477156.1446180442;458404.68134630343;461312.6583410054;473025.26417645236;459201.84842438984;418464.9169552707;490231.0034088464;442640.2664921036;441386.08641585516;256311.7953858065;321652.42942325486;470109.113730285;196436.74841132454;258659.12390781447;271.68811085231374;3901382.3424734105;1648503.4253801764;219133.87810586134;1564438.270043193;0;165;162;5;53;52;51;16;118;114;1387283682889.381;534514750734.716;1053921835064.9509;3363.4897098946794;8711.903629320243;-0.0;91.36348125402034;4866369.528105219;964672.399215884;0.0;962880.2968016729;0.9988362205840617;0.13776935864373593
6458;2019-08-27 04:38:45.114;768;765;212;213;192;25;53;15;77;27;659;234;76;102;283;169;278;664;196;61;53;21;625;334;338;140;338;267;628;-1.0;24.0;94.0;87.0;3.0;0;0;28;1;0;0;1;0;0;0;1;0;1;0;0;16042.0400390625;7652.11767578125;3243.0673828125;2153.60815429688;764.0;347752;608.0;0.0;Calculated values ==>;1566873525.114;349.96000000000004;349.66;294.36;294.46000000000004;292.36;275.66;271.55198750734434;278.46000000000004;274.66;280.86;275.86;339.06000000000006;296.56;280.76000000000005;283.36;301.46000000000004;290.06;300.96000000000004;339.56000000000006;279.26000000000005;278.46000000000004;333.96000000000004;349.56000000000006;275.26000000000005;242.56692532238324;263.43189868330234;271.55198750734434;292.76000000000005;6250000.0;3340000.0;3379999.9999999995;1400000.0;3379999.9999999995;2670000.0;6280000.0;0.0;0.004;0.015666666666666666;0.0145;0.0005;0.0005;0.0;7652.11767578125;3243.0673828125;2153.60815429688;16042.0400390625;503781.3844891362;503112.35246793844;257540.37127766566;257945.60965300002;250008.6349341823;431779.12508338504;442330.8926537905;458452.8218717448;471408.2891495208;522045.87505170424;476792.85390428954;458330.2709679158;461487.7774335902;473419.29087688343;459542.9189711974;417111.6576729524;489428.26332476863;443566.02528230817;442330.8926537905;255056.51255035817;320394.4760798638;470817.3119576869;195842.36221946205;257540.37127766566;271.4380472178281;3901644.2268518223;1648632.0838968754;219161.65114063237;1564492.0897127008;0;165;162;5;53;52;51;16;118;115;1387487386284.9446;534600552164.9533;1054081437725.3923;4114.23053455243;3987.1367712042606;0.0;92.39526068806241;4866431.843479333;964778.2263166034;0.0;962881.8281500487;0.6279325936708313;0.07310835687589794
6459;2019-08-27 04:39:45.094;768;765;212;213;190;23;55;12;79;24;651;233;78;113;282;167;278;675;199;64;55;17;637;331;336;133;336;271;640;-2.0;78.0;421.0;100.0;2.0;0;0;35;1;0;0;1;0;0;0;1;0;1;0;0;16707.822265625;8191.033203125;3327.640625;2143.60571289062;761.0;347753;606.0;0.0;Calculated values ==>;1566873585.094;349.96000000000004;349.66;294.36;294.46000000000004;292.16;275.46000000000004;271.215330690691;278.66;274.36;281.06;275.56;338.26;296.46000000000004;280.96000000000004;284.46000000000004;301.36;289.86;300.96000000000004;340.66;279.56;278.66;333.76000000000005;349.26;274.86;241.05796691057077;263.95629194202945;271.215330690691;293.06;6370000.0;3310000.0;3360000.0;1330000.0;3360000.0;2710000.0;6400000.0;0.0;0.013000000000000001;0.07016666666666667;0.016666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;8191.033203125;3327.640625;2143.60571289062;16707.822265625;502680.61083813926;502005.33494837565;256869.5399813108;257262.43883056796;248829.54936360958;431954.4880088244;443054.47786183096;458059.1371151768;472041.5853210863;520894.3343860957;476174.9804139011;457935.639530854;462204.0415872495;473558.98474860704;459751.06519915897;412746.10898667236;489712.43016319355;444427.5759317202;443054.47786183096;254219.67992080047;319136.5849023705;471359.25143505377;195186.06189855438;256869.5399813108;271.16262403523024;3901917.051399275;1648764.0661454892;219197.44931949847;1564546.8273608165;0;165;162;5;53;52;51;16;118;115;1387689518885.0088;534682424864.9794;1054242783925.4436;18444.92744436634;4602.88649227499;0.0;62.06164596017339;4866619.773798224;964849.785982646;0.0;962883.1148618909;1.6915094961439776;0.15453413146931783
6460;2019-08-27 04:40:45.115;772;767;212;213;190;22;57;10;81;21;658;234;79;116;282;166;278;690;197;65;57;14;647;330;335;126;335;272;650;268.0;85.0;531.0;189.0;3.0;0;0;37;1;0;0;1;0;0;0;1;0;1;0;0;17007.685546875;8457.63671875;3379.88525390625;2188.74047851562;756.0;347754;605.0;0.0;Calculated values ==>;1566873645.115;350.36;349.86;294.36;294.46000000000004;292.16;275.36;271.1026128081217;278.86;274.16;281.26000000000005;275.26000000000005;338.96000000000004;296.56;281.06;284.76000000000005;301.36;289.76000000000005;300.96000000000004;342.16;279.66;278.86;333.66;348.76;274.56;239.4893008659735;264.08650396036035;271.1026128081217;292.86;6470000.0;3300000.0;3350000.0;1260000.0;3350000.0;2720000.0;6500000.0;0.04466666666666667;0.014166666666666666;0.0885;0.0315;0.0005;0.04516666666666667;0.0;8457.63671875;3379.88525390625;2188.74047851562;17007.685546875;502290.6517684282;501344.39667534514;256342.58299618273;256726.38367936618;248450.2808881073;432012.3539207929;443565.68258230924;458145.8343517774;472670.39555350883;521535.90022698283;476161.33844445925;457898.554973004;462414.33498610236;473689.6927845559;459776.67381272785;408665.4444260084;490782.8852675385;444778.62371509545;443565.68258230924;253801.27034056993;317040.2365367038;471995.1120342596;194917.35209671714;195597.3362026153;271.05056108062473;3902198.1123008486;1648902.8536199138;219233.5648403815;1564602.7429733393;0;165;162;5;53;52;51;16;118;115;1387890889339.7017;534760152059.86084;1054405740940.1951;23295.720679572827;8727.949438032589;0.0;11199.903644816177;4866967.734275616;964960.9151635006;0.0;962976.9974199029;3.0816173526547934;0.2063976576653999
6461;2019-08-27 04:41:45.075;779;771;211;212;189;22;59;9;80;21;674;235;80;110;282;164;278;704;199;66;59;15;659;329;334;135;334;271;661;497.0;-1.0;921.0;74.0;2.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16299.7939453125;8563.8505859375;3513.91674804688;1254.28845214844;751.0;347755;606.0;0.0;Calculated values ==>;1566873705.075;351.06000000000006;350.26;294.26000000000005;294.36;292.06;275.36;270.9896433162861;279.06;274.06;281.16;275.26000000000005;340.56000000000006;296.66;281.16;284.16;301.36;289.56;300.96000000000004;343.56000000000006;279.76000000000005;279.06;333.76000000000005;348.26;274.66;241.49495122638035;263.95629194202945;270.9896433162861;293.06;6590000.000000001;3290000.0;3340000.0;1350000.0;3340000.0;2710000.0;6609999.999999999;0.08283333333333333;0.0;0.15350000000000003;0.012333333333333333;0.0003333333333333333;0.08316666666666667;0.0;8563.8505859375;3513.91674804688;1254.28845214844;16299.7939453125;502121.0128636042;500858.65275921725;255420.16601122133;255792.65834041257;247716.13273767618;432069.9255137471;444072.78596830665;458182.5386068276;471484.10707214737;523268.39475644025;476401.0154975766;458182.5386068276;461842.308832779;473820.1952024704;459671.2619596246;403005.09198170446;491624.61592190334;445127.626385398;444072.78596830665;254219.67992080047;314944.0575458753;470897.14156183373;194746.56721395912;194989.74797066158;270.97790147425945;3902475.489588574;1649044.6047837248;219262.23762021677;1564660.153024492;0;165;162;5;53;52;51;16;118;115;1388091455539.8293;534838399859.91064;1054568532340.2986;40437.42160880532;3405.857083623787;-0.0;20715.405993470813;4867498.489722011;965061.9628078758;0.0;963242.7810264487;4.842365327712615;0.23208152514758998
6462;2019-08-27 04:42:45.096;789;777;209;210;187;22;61;8;80;21;685;236;80;107;282;163;278;714;198;68;61;16;655;332;336;140;336;272;657;-3.0;-1.0;1272.0;301.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16096.2744140625;8620.23828125;3431.85107421875;1232.24279785156;743.0;347756;609.0;0.0;Calculated values ==>;1566873765.096;352.06000000000006;350.86;294.06;294.16;291.86;275.36;271.32779825182536;279.26000000000005;273.96000000000004;281.16;275.26000000000005;341.66;296.76000000000005;281.16;283.86;301.36;289.46000000000004;300.96000000000004;344.56000000000006;279.96000000000004;279.26000000000005;334.06;347.46000000000004;274.76000000000005;242.56692532238324;264.08650396036035;271.32779825182536;292.96000000000004;6550000.0;3320000.0000000005;3360000.0;1400000.0;3360000.0;2720000.0;6570000.0;0.0;0.0;0.21200000000000002;0.050166666666666665;0.0;0.0;0.0;8620.23828125;3431.85107421875;1232.24279785156;16096.2744140625;503823.07695756934;502037.01732608565;254869.53221125522;255240.46303018814;247193.57260767117;431896.3278553544;443972.2305479809;458022.24305046286;470817.3119576869;524322.4443390903;476387.61616691673;458022.24305046286;461326.8561448477;473558.98474860704;459066.03159889206;405006.37546284706;493429.9200486421;445031.1679017792;443972.2305479809;255474.93562877487;311590.51834565785;470324.29699050833;195492.83360994206;194989.74797066158;271.28988273009617;3902745.551313023;1649187.8556443253;219282.96596631795;1564718.0546814122;0;165;162;5;53;52;51;16;118;115;1388292525889.5227;534920928734.7848;1054731489355.05;55656.23480139041;13787.378412925074;-0.0;0.0;4868299.550464039;965205.2899170653;0.0;963415.4698293983;5.2274824517210385;0.4766268931065389
6463;2019-08-27 04:43:45.106;797;782;207;207;185;24;40;11;80;21;685;236;79;106;283;162;278;717;199;70;43;16;657;334;338;145;338;273;659;-2.0;-2.0;1175.0;199.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16108.5078125;9025.4033203125;3441.6337890625;1230.88012695312;729.0;347757;618.0;0.0;Calculated values ==>;1566873825.106;352.86;351.36;293.86;293.86;291.66;275.56;271.55198750734434;277.16;274.26000000000005;281.16;275.26000000000005;341.66;296.76000000000005;281.06;283.76000000000005;301.46000000000004;289.36;300.96000000000004;344.86;280.16;277.46000000000004;334.96000000000004;346.06000000000006;274.76000000000005;243.61107973660833;264.2163659402789;271.55198750734434;293.06;6570000.0;3340000.0;3379999.9999999995;1450000.0;3379999.9999999995;2730000.0;6590000.000000001;0.0;0.0;0.19583333333333333;0.033166666666666664;0.0;0.0;0.0;9025.4033203125;3441.6337890625;1230.88012695312;16108.5078125;504705.48369591945;502523.34675218933;254042.8878268069;254042.8878268069;246466.3799490881;431779.12508338504;440284.1438274075;457861.56236386235;470144.8075853309;524242.7200246662;476261.0788761979;457737.58565271663;461052.0329725192;473419.29087688343;458615.33103049226;404022.0913102399;493647.60600585875;444935.1328064376;440761.0613186191;259240.94887492666;305722.83045113535;469647.7713854179;196054.4360317485;194989.74797066158;271.52313018597766;3903013.969227066;1649334.9271654838;219303.49541169213;1564775.343268437;0;165;162;5;53;52;51;16;118;115;1388494759589.4905;535006442984.7712;1054895016605.024;51270.56224003896;9074.1789558967;-0.0;0.0;4869190.755615349;965395.8346472715;0.0;963415.4698293983;4.40539537177929;0.38336917991608277
6464;2019-08-27 04:44:45.107;802;788;206;207;184;27;14;12;80;21;677;236;80;105;283;161;278;723;200;71;14;17;661;336;340;147;340;275;663;-2.0;-2.0;1103.0;225.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16489.591796875;9521.3037109375;3472.6650390625;1219.06372070312;706.0;347758;647.0;0.0;Calculated values ==>;1566873885.107;353.36;351.96000000000004;293.76000000000005;293.86;291.56;275.86;271.77519066394296;274.56;274.36;281.16;275.26000000000005;340.86;296.76000000000005;281.16;283.66;301.46000000000004;289.26000000000005;300.96000000000004;345.46000000000004;280.26000000000005;274.56;337.86;343.76;274.86;244.02132995426717;264.4750485637546;271.77519066394296;293.16;6609999.999999999;3360000.0;3400000.0;1470000.0;3400000.0;2750000.0;6630000.0;0.0;0.0;0.18383333333333332;0.0375;0.0;0.0;0.0;9521.3037109375;3472.6650390625;1219.06372070312;16489.591796875;505010.1432604167;502961.2571161931;253502.04349433462;253862.44785073618;246006.72764976844;431660.74602318485;435545.25532487856;457539.03483931615;469874.17469448753;523256.5731051334;476007.43124587944;457539.03483931615;460621.7440722597;473156.81536587566;458161.77410676377;401952.26373489085;494084.58161176956;444687.8473909881;435545.25532487856;271378.50176498963;296085.73418796173;469475.28080483334;196596.7162607999;194989.74797066158;271.74816721735675;3903285.624585409;1649489.4856337698;219323.91195074905;1564832.9633858167;0;165;162;5;53;52;51;16;118;115;1388698162980.053;535094044445.0134;1055059419345.4788;47969.896232017236;10232.946170401254;-0.0;0.0;4870017.773221633;965556.7300386475;0.0;963415.4698293983;4.095033380271958;0.3676748804463721
6465;2019-08-27 04:45:45.097;806;792;208;208;185;30;14;14;81;21;667;235;80;109;283;161;278;730;200;67;14;16;659;340;345;140;345;278;661;-1.0;0.0;1399.0;284.0;0.0;0;0;62;1;0;0;1;0;0;0;1;0;1;0;0;17997.130859375;10237.1669921875;3439.369140625;2150.12231445312;685.0;347759;699.0;15.0;Calculated values ==>;1566873945.097;353.76;352.36;293.96000000000004;293.96000000000004;291.66;276.16;272.21867820750657;274.56;274.56;281.26000000000005;275.26000000000005;339.86;296.66;281.16;284.06;301.46000000000004;289.26000000000005;300.96000000000004;346.16;279.86;274.56;343.06000000000006;341.66;274.76000000000005;242.56692532238324;264.86050150153983;272.21867820750657;293.16;6590000.000000001;3400000.0;3450000.0;1400000.0;3450000.0;2780000.0;6609999.999999999;0.0;0.0;0.23316666666666666;0.04733333333333333;0.0;0.0;0.03763882055071963;10237.1669921875;3439.369140625;2150.12231445312;17997.130859375;505719.2381438075;503678.4187585082;254316.03989778174;254316.03989778174;246398.90381297388;431420.45991060114;434335.36102305615;457177.6341702472;470817.3119576869;521979.15155250323;475511.37875506136;457052.28699861636;460647.21730584843;472496.94807004574;457516.10831726174;403005.09198170446;495254.46515758533;443059.0400448185;434335.36102305615;293153.3411634106;287289.4124756198;470324.29699050833;197652.82939808338;194989.74797066158;272.18558059716787;3903572.9660415556;1649654.1121133473;219351.98382150987;1564890.5540703803;0;165;162;5;53;52;51;16;118;116;1388903628729.269;535180130094.685;1055225291694.846;60512.53364604286;12906.449466041448;-0.0;0.0;4870921.642797127;965749.5261968328;0.0;963415.4698293983;4.638944054849995;0.4164999541491189
6466;2019-08-27 04:46:45.138;808;793;210;210;187;34;16;15;81;20;664;235;81;113;283;161;278;733;200;24;16;14;659;344;349;136;349;279;661;-2.0;-1.0;1288.0;283.0;0.0;0;0;72;1;0;0;1;0;0;0;1;0;1;0;0;18490.3984375;11046.921875;3427.51977539062;2182.72607421875;666.0;347760;735.0;15.0;Calculated values ==>;1566874005.138;353.96000000000004;352.46000000000004;294.16;294.16;291.86;276.56;272.6583383277491;274.76000000000005;274.66;281.26000000000005;275.16;339.56000000000006;296.66;281.26000000000005;284.46000000000004;301.46000000000004;289.26000000000005;300.96000000000004;346.46000000000004;275.56;274.76000000000005;346.66;339.76;274.56;241.71165711629368;264.9883086891361;272.6583383277491;293.16;6590000.000000001;3440000.0;3490000.0;1360000.0;3490000.0;2790000.0;6609999.999999999;0.0;0.0;0.21466666666666667;0.04716666666666667;0.0;0.0;0.03767956911979047;11046.921875;3427.51977539062;2182.72607421875;18490.3984375;505983.7972613453;503811.9026589645;255049.93501059889;255049.93501059889;247054.78785705174;431175.4696738307;433700.6055708558;457014.8854017479;471253.26030847814;521586.70100013376;475383.51187971636;457014.8854017479;460983.12035813933;471965.2080723688;456864.18588339887;403005.09198170446;495669.30865702947;435109.1144337132;433700.6055708558;308237.3991652946;279332.9882161641;470665.25215363293;198696.59279468;194989.74797066158;272.6164127268394;3903877.2365625524;1649831.6007220133;219388.11556465682;1564947.8172479197;0;165;162;5;53;52;51;16;118;116;1389111970999.7124;535262986674.8613;1055392505880.2019;55452.326812983905;12827.855099763945;-0.0;0.0;4871888.6769918;965964.1252779056;0.0;963415.4698293983;4.099147168451118;0.37269020132677955
6467;2019-08-27 04:47:45.098;810;794;213;212;190;38;18;17;81;21;673;236;80;112;283;161;278;736;201;24;18;12;660;347;352;136;352;279;662;-3.0;-1.0;1340.0;313.0;0.0;0;0;82;1;0;0;1;0;0;0;1;0;1;0;0;19529.548828125;11670.66796875;3416.79248046875;2186.26196289062;644.0;347761;744.0;14.0;Calculated values ==>;1566874065.098;354.16;352.56000000000006;294.46000000000004;294.36;292.16;276.96000000000004;272.9856168485579;274.96000000000004;274.86;281.26000000000005;275.26000000000005;340.46000000000004;296.76000000000005;281.16;284.36;301.46000000000004;289.26000000000005;300.96000000000004;346.76;275.56;274.96000000000004;347.56000000000006;337.56000000000006;274.36;241.71165711629368;264.9883086891361;272.9856168485579;293.26000000000005;6600000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2790000.0;6620000.0;0.0;0.0;0.22333333333333333;0.05216666666666667;0.0;0.0;0.03521073244122221;11670.66796875;3416.79248046875;2186.26196289062;19529.548828125;506159.3928626587;503854.7605107213;256118.13271574664;255744.09262756334;248013.20692015273;430988.63858405815;433309.0098571681;457014.8854017479;471351.1979698544;522520.0916142652;475497.82086566376;456889.23809861357;460860.568470741;471564.1186444721;456371.03265656426;402483.3698732602;495985.7575177194;434379.6870157575;433309.0098571681;312009.6876057385;270122.7006405761;470469.1018322894;199432.0265131198;194989.74797066158;272.9197525678058;3904193.858234705;1650020.787761999;219424.4995261668;1565004.8151594645;0;165;162;5;53;52;51;16;118;116;1389322130799.8462;535344532274.9132;1055559794280.3083;57526.83848512694;14139.100762483347;-0.0;0.0;4872829.54237452;966188.7000938124;0.0;963415.4698293983;4.14884166468777;0.38242814519572976
6468;2019-08-27 04:48:45.099;810;795;215;215;193;42;21;19;79;22;684;238;79;110;282;162;278;737;199;26;21;10;655;352;357;134;356;278;657;-1.0;-1.0;1081.0;242.0;0.0;0;0;90;1;0;0;1;0;0;0;1;0;1;0;0;19907.240234375;12192.8076171875;3330.51513671875;2197.74877929688;622.0;347762;743.0;0.0;Calculated values ==>;1566874125.099;354.16;352.66;294.66;294.66;292.46000000000004;277.36;273.5264737036516;275.26000000000005;275.06;281.06;275.36;341.56000000000006;296.96000000000004;281.06;284.16;301.36;289.36;300.96000000000004;346.86;275.76000000000005;275.26000000000005;347.46000000000004;335.36;274.16;241.2770596917726;264.86050150153983;273.5264737036516;293.06;6550000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2780000.0;6570000.0;0.0;0.0;0.18016666666666667;0.04033333333333333;0.0;0.0;0.0;12192.8076171875;3330.51513671875;2197.74877929688;19907.240234375;506602.37902351556;504439.888304066;257130.62104438734;257130.62104438734;249205.81916652463;430671.36484660726;432588.9453332783;456926.83554156334;471714.4053827849;523739.9013875135;475853.6388608102;456926.83554156334;460769.7717471655;470900.2020711838;455679.82391596405;405006.37546284706;496610.40131517453;433499.7890287786;432588.9453332783;311590.51834565785;260914.8530628454;470541.90478511597;200706.00163132726;194989.74797066158;273.4424469461527;3904522.503620494;1650219.6533726798;219461.0335578646;1565061.0436599993;0;165;162;5;53;52;51;16;118;116;1389534834344.5894;535425533624.81537;1055726897065.1064;46162.453576160864;10883.38142720281;-0.0;0.0;4873693.63420861;966397.2242538193;0.0;963415.4698293983;3.2190962547879574;0.29236005156905986
6469;2019-08-27 04:49:45.119;809;794;218;217;196;44;24;22;77;24;694;239;77;107;282;163;278;735;198;27;24;8;652;354;359;134;359;277;654;-2.0;-1.0;1146.0;286.0;3.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;20390.2734375;12528.513671875;3325.1591796875;2195.0830078125;605.0;347763;738.0;0.0;Calculated values ==>;1566874185.119;354.06000000000006;352.56000000000006;294.96000000000004;294.86;292.76000000000005;277.56;273.7412296467126;275.56;275.36;280.86;275.56;342.56000000000006;297.06;280.86;283.86;301.36;289.46000000000004;300.96000000000004;346.66;275.86;275.56;346.96000000000004;333.66;273.96000000000004;241.2770596917726;264.73235714968143;273.7412296467126;292.96000000000004;6520000.0;3540000.0;3590000.0;1340000.0;3590000.0;2770000.0;6540000.000000001;0.0;0.0;0.191;0.04766666666666666;0.0005;0.0005;0.0;12528.513671875;3325.1591796875;2195.0830078125;20390.2734375;506736.17688195367;504577.66340347164;258461.26565305097;258067.4078971277;250351.2095018714;430542.39183029096;432630.116712011;456839.1663166335;471909.57779161324;524853.7332053485;476094.61314485676;456839.1663166335;460556.8672069247;470493.78324416396;455485.02259338234;406427.2611440261;496627.6269713944;433179.5611339069;432630.116712011;309494.7701623936;253801.27034056993;470346.2376010807;201134.71719037858;258461.26565305097;273.6191914800551;3904858.4281718577;1650425.7330536935;219497.65269172273;1565116.5261006025;0;165;162;5;53;52;51;16;118;116;1389749705944.521;535505960424.7898;1055893452565.0535;48839.54978311469;12832.415806243465;-0.0;87.08442552948001;4874485.58146414;966594.921774583;0.0;963416.1957748453;3.4217898727245712;0.31451011959095904
6470;2019-08-27 04:50:45.150;806;793;220;219;199;46;26;25;74;26;701;239;75;105;282;164;278;730;201;29;26;6;647;355;360;135;360;276;648;-2.0;-1.0;1114.0;220.0;7.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20688.578125;12630.439453125;3263.54174804688;2176.56396484375;595.0;347764;734.0;0.0;Calculated values ==>;1566874245.15;353.76;352.46000000000004;295.16;295.06;293.06;277.76000000000005;273.8482719121499;275.76000000000005;275.66;280.56;275.76000000000005;343.26;297.06;280.66;283.66;301.36;289.56;300.96000000000004;346.16;276.06;275.76000000000005;346.56000000000006;332.66;273.76000000000005;241.49495122638035;264.60387354146746;273.8482719121499;293.26000000000005;6470000.0;3550000.0;3600000.0;1350000.0;3600000.0;2760000.0;6480000.0;0.0;0.0;0.18566666666666667;0.03666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12630.439453125;3263.54174804688;2176.56396484375;20688.578125;506784.7032928475;504985.5535357931;259610.3411977192;259204.14056482137;251649.61643128656;430477.46260093397;432743.3877257513;456626.50634140265;471972.7596631712;525655.727298344;476221.4075159186;456751.87848793226;460466.87795472605;470357.85320156324;455457.29115110595;408665.4444260084;496527.22626106907;433292.63855411526;432743.3877257513;307818.28838856175;249617.41799618208;470015.4650346389;201386.95594250967;259610.3411977192;273.7222714582495;3905200.9288029396;1650635.4993201522;219534.10190561382;1565171.4603098105;0;165;162;5;53;52;51;16;118;116;1389965517390.0146;535586702119.9745;1056059438280.4332;47389.47652406113;9849.712000044738;-0.0;201.98855428270417;4875287.904337954;966784.0371658962;0.0;963418.605960969;3.1787185472641584;0.2842441001976052
