;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6471;2019-08-27 04:51:45.120;803;791;220;220;201;45;29;27;72;28;705;240;72;102;282;166;278;724;201;30;28;5;644;355;359;129;359;275;645;-1.0;-1.0;1213.0;244.0;12.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20802.931640625;12641.2001953125;3265.30908203125;2192.126953125;589.0;347765;729.0;0.0;Calculated values ==>;1566874305.12;353.46000000000004;352.26;295.16;295.16;293.26000000000005;277.66;273.8482719121499;276.06;275.86;280.36;275.96000000000004;343.66;297.16;280.36;283.36;301.36;289.76000000000005;300.96000000000004;345.56000000000006;276.16;275.96000000000004;346.06000000000006;332.06;273.66;240.16925963744896;264.4750485637546;273.8482719121499;293.26000000000005;6440000.000000001;3550000.0;3590000.0;1290000.0;3590000.0;2750000.0;6450000.0;0.0;0.0;0.2021666666666667;0.04066666666666666;0.002;0.002;0.0;12641.2001953125;3265.30908203125;2192.126953125;20802.931640625;506657.3593535234;504991.5772429488;259791.28757399207;259791.28757399207;252495.8011661968;430477.46260093397;433543.1123277296;456539.6938544177;472954.5886681478;526147.0528813425;476461.44242633414;456539.6938544177;460254.8701594778;470493.78324416396;455736.23341735575;409940.1880816881;495999.93867616367;433724.0844890748;433361.6067303726;305722.83045113535;247107.31509690773;470725.0692531593;201336.37634318543;259791.28757399207;273.7025044245914;3905546.51850182;1650845.9910179875;219570.48946025743;1565225.8401963257;0;165;162;5;53;52;51;16;118;116;1390181109539.2605;535665862519.6975;1056224655629.8552;51593.6040235208;10955.140178338936;-0.0;347.14063831276104;4876112.35091013;966957.3242465591;0.0;963423.1797495197;3.475172606336401;0.31098764507206456
6472;2019-08-27 04:52:45.101;800;789;218;218;200;43;30;28;70;30;709;240;70;94;282;168;278;719;200;32;30;6;641;354;359;136;359;272;642;-2.0;-1.0;1025.0;214.0;8.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19938.458984375;12556.4375;3238.9912109375;1266.40832519531;588.0;347766;725.0;0.0;Calculated values ==>;1566874365.101;353.16;352.06000000000006;294.96000000000004;294.96000000000004;293.16;277.46000000000004;273.7412296467126;276.16;275.96000000000004;280.16;276.16;344.06000000000006;297.16;280.16;282.56;301.36;289.96000000000004;300.96000000000004;345.06000000000006;276.36;276.16;345.66;331.96000000000004;273.76000000000005;241.71165711629368;264.08650396036035;273.7412296467126;293.16;6409999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;2720000.0;6420000.0;0.0;0.0;0.17083333333333334;0.035666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;12556.4375;3238.9912109375;1266.40832519531;19938.458984375;506530.87975257426;504998.1531233781;259152.8246259152;259152.8246259152;252267.4294301894;430542.39183029096;433724.0844890748;456780.9202301007;472231.8376443816;526794.0599947356;476839.6143141309;456780.9202301007;459743.9444041836;470493.78324416396;456180.22461298853;411169.8189744359;495610.5883115078;434084.4541166122;433724.0844890748;304046.57827927166;246688.97952812296;469880.1985323968;201040.7735857001;259152.8246259152;273.5824255228699;3905885.9225794054;1651055.9048389965;219599.30146097532;1565280.0255348084;0;165;162;5;53;52;51;16;118;116;1390396441329.9248;535745337344.9426;1056388703665.3612;43688.941718418435;9588.606156432183;-0.0;232.76167981754614;4876906.120687043;967128.4679205461;0.0;963428.0107385545;3.1362572178685317;0.2813136516977158
6473;2019-08-27 04:53:45.091;798;788;217;216;199;42;31;29;68;32;711;240;68;88;282;171;278;715;200;32;30;7;641;353;358;136;358;272;642;-1.0;-1.0;1097.0;124.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19888.8671875;12482.9619140625;3241.41455078125;1267.23889160156;587.0;347767;721.0;0.0;Calculated values ==>;1566874425.091;352.96000000000004;351.96000000000004;294.86;294.76000000000005;293.06;277.36;273.6339639331285;276.26000000000005;276.06;279.96000000000004;276.36;344.26;297.16;279.96000000000004;281.96000000000004;301.36;290.26000000000005;300.96000000000004;344.66;276.36;276.16;345.26;331.86;273.86;241.71165711629368;264.08650396036035;273.6339639331285;293.16;6409999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2720000.0;6420000.0;0.0;0.0;0.18283333333333335;0.020666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12482.9619140625;3241.41455078125;1267.23889160156;19888.8671875;506269.1366544562;504866.5022797678;258746.55330459494;258343.5276843549;251907.46750102905;430607.02586249536;434151.6192275535;456531.44730995287;472427.34351167246;526999.8175432679;476839.6143141309;456531.44730995287;459008.3066128197;470629.4840230157;456759.7250202339;411169.8189744359;495062.60375873104;434330.5690018519;433972.159331108;302370.42649719206;246270.64818160105;469978.3967039981;200935.15202723257;258746.55330459494;273.53664439394845;3906217.761648493;1651264.53172387;219620.41166883084;1565334.019915601;0;165;162;5;53;52;51;16;118;116;1390611505479.959;535826923744.95557;1056551876465.3872;46731.522654190696;5560.227056653154;-0.0;204.42987369759857;4877659.498972956;967254.6871572958;0.0;963431.6533942906;3.0895343664090444;0.2559706281818601
6474;2019-08-27 04:54:45.112;796;787;216;216;198;40;31;30;67;33;710;239;67;86;283;172;278;715;202;32;31;8;641;353;357;138;357;272;642;-2.0;-1.0;1052.0;164.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19760.171875;12518.5732421875;3245.10205078125;1250.09875488281;585.0;347768;718.0;0.0;Calculated values ==>;1566874485.112;352.76;351.86;294.76000000000005;294.76000000000005;292.96000000000004;277.16;273.6339639331285;276.26000000000005;276.16;279.86;276.46000000000004;344.16;297.06;279.86;281.76000000000005;301.46000000000004;290.36;300.96000000000004;344.66;276.36;276.26000000000005;344.96000000000004;331.66;273.96000000000004;242.14157278889297;264.08650396036035;273.6339639331285;293.36;6409999.999999999;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;2720000.0;6420000.0;0.0;0.0;0.1753333333333333;0.02733333333333333;0.0005;0.0005;0.0;12518.5732421875;3245.10205078125;1250.09875488281;19760.171875;506007.14207829733;504734.7860058495;258343.5276843549;258343.5276843549;251549.50224993614;430607.02586249536;434397.36110999016;456406.55620663636;472262.261994151;526896.9426824065;476726.68395740626;456406.55620663636;458762.3571502131;470891.2046959355;456897.50086274074;411169.8189744359;495062.60375873104;434575.35254931415;434397.36110999016;301113.3779324612;245433.99809710225;469805.9777390899;200852.58233880173;258343.5276843549;273.5043006846482;3906548.2859498733;1651472.9507709984;219641.39682475434;1565388.0931395383;0;165;162;5;53;52;51;16;118;116;1390826080554.6316;535909152514.83014;1056715133585.1382;44807.130084827004;7351.3928076078755;-0.0;88.02691671281764;4878422.588065688;967362.3216482251;0.0;963434.091387206;3.070838349104866;0.2673740165126698
6475;2019-08-27 04:55:45.132;795;787;216;215;198;39;31;30;68;34;707;238;67;85;283;174;278;715;200;32;31;9;640;353;358;139;358;273;641;-2.0;-1.0;975.0;33.0;2.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19857.984375;12526.5771484375;3276.08056640625;1254.83044433594;581.0;347769;716.0;0.0;Calculated values ==>;1566874545.132;352.66;351.86;294.76000000000005;294.66;292.96000000000004;277.06;273.6339639331285;276.26000000000005;276.16;279.96000000000004;276.56;343.86;296.96000000000004;279.86;281.66;301.46000000000004;290.56;300.96000000000004;344.66;276.36;276.26000000000005;344.76;331.26000000000005;274.06;242.35481222062532;264.2163659402789;273.6339639331285;293.16;6400000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2730000.0;6409999.999999999;0.0;0.0;0.1625;0.0055000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;12526.5771484375;3276.08056640625;1254.83044433594;19857.984375;505965.3487421377;504825.0062741027;258401.1515060762;258000.2292619236;251592.48614946005;430607.02586249536;434151.6192275535;456367.22056082176;472228.6972694908;526509.9781452286;476487.5052870755;456242.0255909057;458479.98655472684;470755.94791759097;457172.60608581326;411570.39240200014;495161.56354558625;434330.5690018519;434151.6192275535;300275.376401361;243760.74795305103;469768.9665190196;201103.33061836925;258401.1515060762;273.6024701848361;3906878.5473022857;1651681.7299273827;219662.27819287786;1565442.4544423937;0;165;162;5;53;52;51;16;118;116;1391040652054.5635;535992280214.8037;1056878688085.0862;41480.382115648536;1477.6609974535775;-0.0;58.58348924049243;4879141.890354663;967435.9216217267;0.0;963435.3135478396;2.521861730221556;0.19256655766744296
6476;2019-08-27 04:56:45.063;793;787;216;216;197;38;32;30;68;35;703;237;67;85;283;175;278;716;197;32;32;11;641;353;358;138;358;273;643;-1.0;-1.0;895.0;92.0;2.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19866.17578125;12565.7744140625;3236.88671875;1252.83911132812;580.0;347770;715.0;0.0;Calculated values ==>;1566874605.063;352.46000000000004;351.86;294.76000000000005;294.76000000000005;292.86;276.96000000000004;273.6339639331285;276.36;276.16;279.96000000000004;276.66;343.46000000000004;296.86;279.86;281.66;301.46000000000004;290.66;300.96000000000004;344.76;276.36;276.36;344.66;331.16;274.26000000000005;242.14157278889297;264.2163659402789;273.6339639331285;292.86;6409999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2730000.0;6430000.0;0.0;0.0;0.14916666666666664;0.015333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;12565.7744140625;3236.88671875;1252.83911132812;19866.17578125;505613.6747911581;504644.51000687305;258286.23018543463;258286.23018543463;251151.29952738635;430607.02586249536;434330.5690018519;456367.22056082176;472458.26935960614;526098.0482095712;476374.3155101843;456242.0255909057;458479.98655472684;470755.94791759097;457309.93726511206;411169.8189744359;495100.8285974424;434330.5690018519;434330.5690018519;299856.38484229014;243342.44575359824;470101.35966640816;200964.1658342764;258286.23018543463;273.54800551207256;3907209.2012803545;1651890.5923886811;219683.1514073398;1565496.6667538283;0;165;162;5;53;52;51;16;118;116;1391255205034.543;536075284649.7958;1057042299715.0706;38097.62233004301;4126.77030542602;-0.0;58.681446272139084;4879804.277769105;967482.5715067796;0.0;963436.2896318465;2.479145933949807;0.20129447654961266
6477;2019-08-27 04:57:45.134;792;786;216;216;197;38;32;30;68;36;701;235;68;85;283;175;278;719;197;32;32;12;639;353;358;139;358;272;641;-2.0;-1.0;947.0;80.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19881.71484375;12535.4990234375;3213.521484375;1255.50634765625;578.0;347771;712.0;0.0;Calculated values ==>;1566874665.134;352.36;351.76;294.76000000000005;294.76000000000005;292.86;276.96000000000004;273.6339639331285;276.36;276.16;279.96000000000004;276.76000000000005;343.26;296.66;279.96000000000004;281.66;301.46000000000004;290.66;300.96000000000004;345.06000000000006;276.36;276.36;344.36;330.96000000000004;274.36;242.35481222062532;264.08650396036035;273.6339639331285;292.86;6390000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2720000.0;6409999.999999999;0.0;0.0;0.15783333333333335;0.013333333333333334;0.0005;0.0005;0.0;12535.4990234375;3213.521484375;1255.50634765625;19881.71484375;505661.5794838267;504693.3340701445;258401.1515060762;258401.1515060762;251235.85337277525;430607.02586249536;434330.5690018519;456531.44730995287;472424.9728513876;525970.7129379829;476274.50068801345;456531.44730995287;458639.2420625065;470755.94791759097;457309.93726511206;411966.54654919;495709.0128840325;434330.5690018519;434330.5690018519;298599.4468028795;242505.85365607988;470064.77147337084;201000.00541449;258401.1515060762;273.56203656749375;3907540.825661143;1652100.017194119;219704.0790212725;1565550.4837638019;0;165;162;5;53;52;51;16;118;116;1391470259214.898;536158482984.93317;1057205993190.3408;40331.379245833894;3587.5302141184115;-0.0;87.96470874788785;4880458.626180416;967546.9334161234;0.0;963437.5131292343;2.587950522983669;0.20607401898197814
6478;2019-08-27 04:58:45.114;791;786;216;216;198;38;31;30;57;36;697;234;60;83;283;175;278;718;198;32;31;13;639;353;357;138;357;271;641;-3.0;-1.0;764.0;16.0;2.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19870.94921875;12533.27734375;3273.193359375;1243.64709472656;579.0;347772;711.0;0.0;Calculated values ==>;1566874725.114;352.26;351.76;294.76000000000005;294.76000000000005;292.96000000000004;276.96000000000004;273.6339639331285;276.26000000000005;276.16;278.86;276.76000000000005;342.86;296.56;279.16;281.46000000000004;301.46000000000004;290.66;300.96000000000004;344.96000000000004;276.36;276.26000000000005;344.26;331.06;274.46000000000004;242.14157278889297;263.95629194202945;273.6339639331285;292.96000000000004;6390000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;2710000.0;6409999.999999999;0.0;0.0;0.12733333333333333;0.0026666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12533.27734375;3273.193359375;1243.64709472656;19870.94921875;505530.4477680541;504693.3340701445;258401.1515060762;258401.1515060762;251592.48614946005;430607.02586249536;434397.36110999016;455319.0445863537;472556.2466753328;525637.7375460399;476288.0211940663;455695.6443231327;458552.1716222545;470891.2046959355;457309.93726511206;411966.54654919;495572.2779473679;434575.35254931415;434397.36110999016;298180.4796168596;242924.1476594651;470298.1829359995;201137.53826174678;258401.1515060762;273.6158506227853;3907871.9874377022;1652308.8540284222;219724.89835787276;1565604.5217021978;0;165;162;5;53;52;51;16;118;116;1391684687714.966;536241555284.9596;1057368838890.3926;32365.778471999947;717.7617191313406;-0.0;58.665403201304656;4881064.233891708;967582.7988897676;0.0;963438.7346395284;1.9438109453125745;0.14460773171902314
6479;2019-08-27 04:59:45.124;790;785;217;216;198;37;32;30;42;36;694;234;45;79;283;175;278;718;198;33;32;14;638;352;357;139;356;268;639;-1.0;-1.0;684.0;17.0;2.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;19757.375;12319.048828125;3206.57836914062;1225.59069824219;596.0;347773;708.0;0.0;Calculated values ==>;1566874785.124;352.16;351.66;294.86;294.76000000000005;292.96000000000004;276.86;273.5264737036516;276.36;276.16;277.36;276.76000000000005;342.56000000000006;296.56;277.66;281.06;301.46000000000004;290.66;300.96000000000004;344.96000000000004;276.46000000000004;276.36;343.96000000000004;332.76000000000005;274.56;242.35481222062532;263.56353331371673;273.5264737036516;292.96000000000004;6380000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2680000.0;6390000.0;0.0;0.0;0.114;0.0028333333333333335;0.0003333333333333333;0.0003333333333333333;0.0;12319.048828125;3206.57836914062;1225.59069824219;19757.375;505488.9800792074;504742.30807833053;258923.6928649027;258517.39475369838;251679.00438924308;430671.36484660726;434575.35254931415;453934.5932790833;472424.9728513876;525565.930594159;476666.9288697633;454313.26469778223;458538.5870789243;471026.235422379;457472.440607225;412358.4109247955;495769.1729527078;434752.8493145431;434575.35254931415;296923.61432157;250035.78352995744;470261.8752935162;200868.0152100456;258923.6928649027;273.50593210469964;3908202.2785121454;1652515.991263608;219745.4787689745;1565658.5287996097;0;165;162;5;53;52;51;16;118;116;1391898923414.9321;536324669134.9464;1057530565840.3668;28849.5898998703;763.2826035698333;-0.0;58.55055322813715;4881574.446982738;967595.1429827942;0.0;963439.7116019651;1.7712994506880178;0.13241725771168256
6480;2019-08-27 05:00:45.105;790;784;216;216;198;36;33;30;47;37;688;234;46;74;284;174;278;714;199;35;33;16;634;351;356;137;356;268;636;-2.0;-1.0;566.0;56.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;19331.71875;11836.2451171875;3196.0146484375;1226.69897460938;619.0;347774;706.0;0.0;Calculated values ==>;1566874845.105;352.16;351.56000000000006;294.76000000000005;294.76000000000005;292.96000000000004;276.76000000000005;273.4187578820637;276.46000000000004;276.16;277.86;276.86;341.96000000000004;296.56;277.76000000000005;280.56;301.56;290.56;300.96000000000004;344.56000000000006;276.66;276.46000000000004;343.76;335.06;274.76000000000005;241.92719264551067;263.56353331371673;273.4187578820637;293.06;6340000.0;3510000.0;3560000.0;1370000.0;3560000.0;2680000.0;6360000.0;0.0;0.0;0.09433333333333334;0.009333333333333334;0.0;0.0;0.0;11836.2451171875;3196.0146484375;1226.69897460938;19331.71875;505847.34379160707;504881.70083810913;258694.31336081226;258694.31336081226;251810.18311052097;430735.4089219946;434995.3873680092;454565.1536419974;472785.1150065333;524949.2972331202;476666.9288697633;454439.26461370324;457924.41966874636;471152.183749598;457497.8828935947;413885.3569792261;495518.84109628317;435347.08258078195;434995.3873680092;296085.73418796173;259659.41789560125;470727.4148199725;200471.5322644864;258923.6928649027;273.346085673132;3908527.9178079967;1652717.221636503;219765.90804491012;1565711.8668456438;0;165;162;5;53;52;51;16;118;116;1392112755679.7417;536407442914.8727;1057691314920.2236;23969.498283278543;2522.3882371845366;-0.0;0.0;4882014.4666668335;967622.5149025891;0.0;963440.1993687332;1.6293716555726487;0.13334569443948854
6481;2019-08-27 05:01:45.105;788;783;216;216;198;35;34;29;56;37;684;234;54;73;283;174;278;707;199;36;34;17;631;350;355;136;354;267;632;-1.0;-1.0;732.0;45.0;2.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;18842.68359375;11405.0791015625;3195.38061523438;1232.96459960938;640.0;347775;704.0;0.0;Calculated values ==>;1566874905.105;351.96000000000004;351.46000000000004;294.76000000000005;294.76000000000005;292.96000000000004;276.66;273.3108153835814;276.56;276.06;278.76000000000005;276.86;341.56000000000006;296.56;278.56;280.46000000000004;301.46000000000004;290.56;300.96000000000004;343.86;276.76000000000005;276.56;343.56000000000006;337.16;274.86;241.71165711629368;263.43189868330234;273.3108153835814;293.06;6310000.0;3500000.0;3550000.0;1360000.0;3540000.0;2670000.0;6320000.0;0.0;0.0;0.12200000000000001;0.007500000000000001;0.0003333333333333333;0.0003333333333333333;0.0;11405.0791015625;3195.38061523438;1232.96459960938;18842.68359375;505854.681364812;505111.33499697293;258935.16304878486;258935.16304878486;251987.7763673653;430799.1582183253;435411.8238451251;455859.0675481126;472915.8103579757;524617.6011586952;476792.85390428954;455609.74302807474;457962.05894119164;471295.62290235574;457659.9347955617;414991.04690718075;494959.5260245205;435760.7856976155;435411.8238451251;295247.87795992935;268448.3696465944;470959.3386274875;200279.5022844219;258935.16304878486;273.26631807021784;3908846.037827528;1652910.899338326;219786.40524136194;1565765.128472841;0;165;162;5;53;52;51;16;118;116;1392326055679.7417;536489342914.8727;1057851814920.2236;31180.70696217027;2030.0987725729922;-0.0;58.825553598780076;4882474.051710546;967660.4522943371;0.0;963440.6895816799;2.101227796558749;0.1648627972238768
6482;2019-08-27 05:02:45.106;784;780;216;216;198;34;35;28;63;36;683;234;60;75;283;174;278;695;200;36;35;18;626;349;354;136;354;267;628;-1.0;-2.0;862.0;115.0;3.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18512.33984375;11004.8896484375;3166.822265625;1228.02685546875;658.0;347776;702.0;0.0;Calculated values ==>;1566874965.106;351.56000000000006;351.16;294.76000000000005;294.76000000000005;292.96000000000004;276.56;273.20264511476705;276.66;275.96000000000004;279.46000000000004;276.76000000000005;341.46000000000004;296.56;279.16;280.66;301.46000000000004;290.56;300.96000000000004;342.66;276.76000000000005;276.66;343.36;338.96000000000004;274.96000000000004;241.71165711629368;263.43189868330234;273.20264511476705;293.16;6260000.0;3490000.0;3540000.0;1360000.0;3540000.0;2670000.0;6280000.0;0.0;0.0;0.14366666666666666;0.019166666666666665;0.0005;0.0005;0.0;11004.8896484375;3166.822265625;1228.02685546875;18512.33984375;505781.32472669816;505079.66312144644;259181.96620889552;259181.96620889552;252168.54934489;430862.6128555636;435824.7570664152;456728.47301133536;472818.15071447083;524514.8335210555;476792.85390428954;456356.4792372799;458207.6271742694;471295.62290235574;457821.5992405219;416766.0821972377;493718.5477877075;435998.1305493036;435824.7570664152;294410.04551340896;275983.5004908252;471057.33072014985;199921.26888046146;259181.96620889552;273.12112034672606;3909157.334877329;1653097.6521901793;219806.91384526718;1565818.147713757;0;165;162;5;53;52;51;16;118;116;1392538759224.4849;536570944274.7741;1058012017590.0302;36894.634993468884;5196.7745185940275;-0.0;88.32139542875984;4883041.355681066;967720.6772420898;0.0;963441.9158266907;2.7389900269571634;0.2318395782510127
6483;2019-08-27 05:03:45.107;779;776;217;217;198;34;36;27;66;36;683;234;64;78;283;174;278;666;199;38;36;19;624;348;352;135;352;268;625;-2.0;-1.0;840.0;17.0;3.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;18331.080078125;10926.3701171875;3141.43920898438;1235.06469726562;673.0;347777;700.0;0.0;Calculated values ==>;1566875025.107;351.06000000000006;350.76;294.86;294.86;292.96000000000004;276.56;273.0942459734351;276.76000000000005;275.86;279.76000000000005;276.76000000000005;341.46000000000004;296.56;279.56;280.96000000000004;301.46000000000004;290.56;300.96000000000004;339.76;276.96000000000004;276.76000000000005;343.16;340.46000000000004;275.06;241.49495122638035;263.56353331371673;273.0942459734351;293.06;6240000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;2680000.0;6250000.0;0.0;0.0;0.14;0.0028333333333333335;0.0005;0.0005;0.0;10926.3701171875;3141.43920898438;1235.06469726562;18331.080078125;505309.8551112597;504828.2074295444;259794.49617779284;259794.49617779284;252306.2899250983;430925.7729439634;436469.24547330075;456936.7813661786;472948.7829819323;524435.212722327;476666.9288697633;456688.88995733054;458415.94071865344;471564.1186444721;457982.87884967105;417454.26175576664;490021.99183410814;436811.2778682478;436469.24547330075;293572.2367247113;282264.0715131367;471288.5232524436;199831.0111657912;259794.49617779284;273.0812814936945;3909464.3684946685;1653280.41573474;219827.43995035943;1565870.7174356715;0;165;162;5;53;52;51;16;118;116;1392750562755.0706;536652245629.99896;1058172520265.474;35994.80782805424;769.1296175788485;-0.0;88.33737464775396;4883648.777829792;967770.3939386265;0.0;963443.388007648;2.4081930468641914;0.1797193393885745
6484;2019-08-27 05:04:45.107;775;773;218;218;198;32;37;25;67;35;684;234;66;81;283;174;278;653;197;40;37;20;628;345;350;133;350;268;630;-1.0;80.0;656.0;5.0;3.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18611.595703125;10874.2724609375;3160.8203125;1250.14868164062;683.0;347778;697.0;0.0;Calculated values ==>;1566875085.107;350.66;350.46000000000004;294.96000000000004;294.96000000000004;292.96000000000004;276.36;272.7676641592781;276.86;275.66;279.86;276.66;341.56000000000006;296.56;279.76000000000005;281.26000000000005;301.46000000000004;290.56;300.96000000000004;338.46000000000004;277.16;276.86;342.86;341.46000000000004;275.16;241.05796691057077;263.56353331371673;272.7676641592781;292.86;6280000.0;3450000.0;3500000.0;1330000.0;3500000.0;2680000.0;6300000.0;0.0;0.013333333333333334;0.10933333333333332;0.0008333333333333334;0.0005;0.0005;0.0;10874.2724609375;3160.8203125;1250.14868164062;18611.595703125;504425.5116138131;503981.29446403106;259895.31876992484;259895.31876992484;252077.75783685228;431113.4868728058;437105.2859155387;457060.57793600933;473112.1826642056;524538.0460871413;476666.9288697633;456936.7813661786;458783.6025627991;471831.7308116913;458464.43444099964;416065.7301705901;487669.6610600876;437611.58439915784;437105.2859155387;292315.56762988004;286451.7998164319;471651.78204872925;199057.29517109145;259895.31876992484;272.76329865327676;3909772.224126179;1653462.0877562244;219848.15006185032;1565923.2362650172;0;165;162;5;53;52;51;16;118;116;1392961162755.0706;536732645629.99896;1058333320265.474;28208.35891563102;227.1620723980315;0.0;88.60498357280694;4884183.804219323;967778.6963693763;0.0;963444.8625272999;1.8661220403636782;0.1355115185494029
6485;2019-08-27 05:05:45.097;773;771;218;218;198;31;39;24;68;35;686;234;67;82;283;174;278;660;197;43;39;22;629;344;349;133;349;268;631;165.0;84.0;710.0;67.0;3.0;0;96;72;1;0;0;1;0;0;0;1;0;0;0;0;18414.748046875;10510.8232421875;3192.88232421875;1225.90515136719;687.0;347779;696.0;0.0;Calculated values ==>;1566875145.097;350.46000000000004;350.26;294.96000000000004;294.96000000000004;292.96000000000004;276.26000000000005;272.6583383277491;277.06;275.56;279.96000000000004;276.66;341.76;296.56;279.86;281.36;301.46000000000004;290.56;300.96000000000004;339.16;277.46000000000004;277.06;342.76;341.86;275.36;241.05796691057077;263.56353331371673;272.6583383277491;292.86;6290000.0;3440000.0;3490000.0;1330000.0;3490000.0;2680000.0;6310000.0;0.0275;0.014;0.11833333333333333;0.011166666666666667;0.0005;0.028;0.0;10510.8232421875;3192.88232421875;1225.90515136719;18414.748046875;504072.3772682263;503627.1165915075;259831.29003978698;259831.29003978698;252032.6668098542;431175.4696738307;437672.3477644361;457184.2757992178;473112.1826642056;524743.68805727;476666.9288697633;457060.57793600933;458905.9726566464;471965.2080723688;458624.200344335;415710.8030312417;488550.21374903584;438340.34626771254;437672.3477644361;291896.6896268761;288127.0477506168;471846.71735943656;198712.5100505041;199803.91683602697;272.6227146360114;3910080.7255641078;1653640.2671848822;219868.78040474968;1565976.174962201;0;165;162;5;53;52;51;16;118;116;1393170827804.2705;536812432329.6946;1058494093464.8606;30585.82561359779;3049.998648283079;0.0;6660.316065995456;4884673.674096609;967806.0014903323;0.0;963501.0941623303;2.699075085722395;0.1723760322673901
6486;2019-08-27 05:06:45.098;772;771;218;218;198;30;42;22;68;34;688;234;67;82;283;174;277;670;198;47;41;23;630;343;348;134;348;268;632;-2.0;77.0;646.0;127.0;3.0;0;92;68;1;0;0;1;0;0;0;1;0;0;0;0;18183.787109375;10268.19921875;3155.9423828125;1194.82421875;690.0;347780;695.0;0.0;Calculated values ==>;1566875205.098;350.36;350.26;294.96000000000004;294.96000000000004;292.96000000000004;276.16;272.5487779782249;277.36;275.36;279.96000000000004;276.56;341.96000000000004;296.56;279.86;281.36;301.46000000000004;290.56;300.86;340.16;277.86;277.26000000000005;342.66;342.16;275.46000000000004;241.2770596917726;263.56353331371673;272.5487779782249;292.96000000000004;6300000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;2680000.0;6320000.0;0.0;0.012833333333333334;0.10766666666666666;0.021166666666666667;0.0005;0.0005;0.0;10268.19921875;3155.9423828125;1194.82421875;18183.787109375;503849.9203713013;503535.6939994763;259767.6716015038;259767.6716015038;251987.7763673653;431237.1583312671;438399.6671979062;457184.2757992178;472884.4304738556;524949.2972331202;476666.9288697633;457060.57793600933;458905.9726566464;472098.46744554857;458783.5940907621;414989.6224404808;489847.94761702203;439224.3454144173;438233.6227573053;291477.81744585035;289383.54333396035;471812.00014122744;198360.17974872846;259767.6716015038;272.47893300698433;3910385.71844105;1653813.4285918442;219888.95348576884;1566029.0827166871;0;165;162;5;53;52;51;16;118;116;1393379931289.8489;536892533664.91614;1058654896145.3053;27866.72767476935;5788.063531641228;0.0;89.23297557790075;4885160.786827102;967879.6532362107;0.0;963557.3413419363;2.308236067909977;0.2040315726242312
6487;2019-08-27 05:07:45.129;772;771;216;216;197;30;44;21;68;33;688;234;68;83;283;173;278;677;198;49;44;24;628;343;348;134;348;268;630;213.0;-1.0;571.0;135.0;3.0;0;89;64;1;0;0;1;0;0;0;1;0;0;0;0;17841.205078125;9933.68359375;3193.12451171875;1170.43041992188;690.0;347781;693.0;0.0;Calculated values ==>;1566875265.129;350.36;350.26;294.76000000000005;294.76000000000005;292.86;276.16;272.5487779782249;277.56;275.26000000000005;279.96000000000004;276.46000000000004;341.96000000000004;296.56;279.96000000000004;281.46000000000004;301.46000000000004;290.46000000000004;300.96000000000004;340.86;278.06;277.56;342.46000000000004;342.16;275.56;241.2770596917726;263.56353331371673;272.5487779782249;292.96000000000004;6280000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;2680000.0;6300000.0;0.0355;0.0;0.09516666666666666;0.022500000000000003;0.0005;0.036;0.0;9933.68359375;3193.12451171875;1170.43041992188;17841.205078125;504032.25023992354;503718.48062890046;259057.79987890273;259057.79987890273;251713.96298949033;431237.1583312671;438730.63638703706;457184.2757992178;472787.01963726926;524949.2972331202;476666.9288697633;457184.2757992178;459028.25162606797;472098.46744554857;458649.342509365;416065.7301705901;491031.7069446186;439551.69600148796;438730.63638703706;290640.09048841946;289383.54333396035;471909.57779161324;198407.4794847999;199249.84504582908;272.4976902430259;3910686.0818163785;1653981.8645953268;219908.67412479315;1566082.018943646;0;165;162;5;53;52;51;16;118;116;1393588839169.497;536972975204.7807;1058815779225.0344;24626.925115922102;6153.797211903301;-0.0;8621.308488283486;4885598.459947293;967979.2201585841;0.0;963629.9666910663;2.7559189661789842;0.18409892067863762
6488;2019-08-27 05:08:45.109;772;771;214;214;195;30;46;21;68;33;686;234;68;85;283;172;278;679;197;52;46;25;628;342;347;135;347;267;630;83.0;-1.0;583.0;72.0;3.0;0;88;60;1;0;0;1;0;0;0;1;0;0;0;0;17490.701171875;9734.59765625;3170.32543945312;1159.4970703125;689.0;347782;692.0;0.0;Calculated values ==>;1566875325.109;350.36;350.26;294.56;294.56;292.66;276.16;272.43898195401505;277.76000000000005;275.26000000000005;279.96000000000004;276.46000000000004;341.76;296.56;279.96000000000004;281.66;301.46000000000004;290.36;300.96000000000004;341.06000000000006;278.36;277.76000000000005;342.36;342.06000000000006;275.66;241.49495122638035;263.43189868330234;272.43898195401505;292.86;6280000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2670000.0;6300000.0;0.013833333333333333;0.0;0.09716666666666667;0.012;0.0005;0.014333333333333333;0.0;9734.59765625;3170.32543945312;1159.4970703125;17490.701171875;504032.25023992354;503718.48062890046;258234.8150385102;258234.8150385102;250992.6373639632;431298.55289687274;439281.91116155847;457346.4778140661;472656.1521691498;524823.1119794903;476792.85390428954;457346.4778140661;459429.94307753176;472231.50991785806;458674.6048078876;416065.7301705901;491309.3350901766;440257.65956248844;439281.91116155847;290221.2356813373;288964.7057630673;471875.0639052514;198193.7098624782;200288.1670197816;272.40874416430046;3910980.4162243716;1654145.7123050143;219928.08371519714;1566135.030017006;0;165;162;5;53;52;51;16;118;116;1393797269669.5632;537053648304.80634;1058976225725.0854;25181.010619295957;3284.1762485132786;-0.0;3425.5769993654685;4886013.387723175;968057.843720853;0.0;963730.3239399245;2.2674780396730143;0.1628514541350555
6489;2019-08-27 05:09:45.100;772;771;212;213;193;30;49;21;68;32;683;234;68;86;283;172;277;681;197;54;48;26;627;342;347;136;346;267;629;-2.0;-1.0;350.0;128.0;3.0;0;86;54;1;0;0;1;0;0;0;1;0;0;0;0;16888.203125;9291.203125;3172.96997070312;1141.96716308594;684.0;347783;691.0;0.0;Calculated values ==>;1566875385.1;350.36;350.26;294.36;294.46000000000004;292.46000000000004;276.16;272.43898195401505;278.06;275.26000000000005;279.96000000000004;276.36;341.46000000000004;296.56;279.96000000000004;281.76000000000005;301.46000000000004;290.36;300.86;341.26;278.56;277.96000000000004;342.26;341.56000000000006;275.76000000000005;241.71165711629368;263.43189868330234;272.43898195401505;292.86;6270000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2670000.0;6290000.0;0.0;0.0;0.058333333333333334;0.021333333333333333;0.0005;0.0005;0.0;9291.203125;3172.96997070312;1141.96716308594;16888.203125;504123.3279591886;503809.7861813925;257482.72633884876;257886.86875236678;250321.3803270803;431298.55289687274;439771.3329846815;457346.4778140661;472427.34351167246;524514.8335210555;476792.85390428954;457346.4778140661;459551.67958315444;472364.33646864386;458674.6048078876;416065.46313182096;491689.351675469;440580.200251511;439608.5406439147;289802.386634966;286870.6033266602;471840.61823089625;198112.79887600304;257482.72633884876;272.3766234256527;3911266.8641195814;1654304.2368624406;219947.25970695837;1566187.882882916;0;165;162;5;53;52;51;16;118;116;1394005438439.3447;537134936109.72107;1059136401694.9174;15121.964604720346;5839.526812904388;-0.0;91.06290715253299;4886349.19547097;968133.8631749896;0.0;963759.6248766482;1.5472833532770693;0.15133343195659568
6490;2019-08-27 05:10:45.100;771;770;212;212;192;30;51;20;69;32;679;233;68;88;283;171;278;677;197;56;51;27;624;342;347;138;346;268;626;171.0;0.0;444.0;132.0;3.0;0;91;51;1;0;0;1;0;0;0;1;0;0;0;0;16472.087890625;9047.7333984375;3169.9951171875;1172.33190917969;679.0;347784;690.0;0.0;Calculated values ==>;1566875445.1;350.26;350.16;294.36;294.36;292.36;276.16;272.43898195401505;278.26000000000005;275.16;280.06;276.36;341.06000000000006;296.46000000000004;279.96000000000004;281.96000000000004;301.46000000000004;290.26000000000005;300.96000000000004;340.86;278.76000000000005;278.26000000000005;342.16;341.06000000000006;275.86;242.14157278889297;263.56353331371673;272.43898195401505;292.86;6240000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2680000.0;6260000.0;0.0285;0.0;0.07400000000000001;0.022000000000000002;0.0005;0.029;0.0;9047.7333984375;3169.9951171875;1172.33190917969;16472.087890625;504265.4391082588;503952.29293179244;257656.6683659004;257656.6683659004;250092.37222621046;431298.55289687274;440095.8892414226;457307.8754880707;472164.23178385233;524023.7959618602;476554.3888691218;457184.2757992178;459638.2961607305;472364.33646864386;458540.4008251742;417454.26175576664;491444.59148882894;440901.42802330444;440095.8892414226;289383.54333396035;284776.6418597092;471673.81221397576;198183.25310929818;199208.6568206189;272.40459382728267;3911544.8665447114;1654457.0613334693;219966.5455325606;1566240.740925315;0;165;162;5;53;52;51;16;118;116;1394213638439.3447;537217136109.72107;1059296901694.9174;19175.22205602917;6016.792300302907;-0.0;6985.729740203307;4886635.00535981;968232.6658342663;0.0;963818.5981487095;2.4031067131651676;0.1669902923800346
6491;2019-08-27 05:11:45.090;769;768;212;212;191;30;53;20;70;31;675;233;69;89;284;170;278;672;197;59;53;27;625;341;346;138;346;272;627;-2.0;76.0;693.0;132.0;7.0;0;95;57;1;0;0;1;0;0;0;1;0;0;0;0;16785.9453125;9481.767578125;3201.28247070312;1212.48327636719;673.0;347785;690.0;0.0;Calculated values ==>;1566875505.09;350.06000000000006;349.96000000000004;294.36;294.36;292.26000000000005;276.16;272.3289490889957;278.46000000000004;275.16;280.16;276.26000000000005;340.66;296.46000000000004;280.06;282.06;301.56;290.16;300.96000000000004;340.36;279.06;278.46000000000004;342.16;340.46000000000004;275.86;242.14157278889297;264.08650396036035;272.3289490889957;292.86;6250000.0;3410000.0;3460000.0;1380000.0;3460000.0;2720000.0;6270000.0;0.0;0.012666666666666666;0.11549999999999999;0.022000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;9481.767578125;3201.28247070312;1212.48327636719;16785.9453125;503912.4627557587;503598.5136863489;257598.3505066356;257598.3505066356;249696.7613521269;431359.6534126046;440635.04699320823;456780.9202301007;472066.18378088326;523291.16170357814;476048.1292404931;456656.2351293225;459131.1419717613;472488.2021965363;458565.9630036484;417111.6576729524;490647.98640097736;441592.8759797043;440635.04699320823;289383.54333396035;282264.0715131367;471673.81221397576;197940.35141694252;257598.3505066356;272.3040068957886;3911821.9706297354;1654611.448106214;219986.41568019998;1566293.826056226;0;165;162;5;53;52;51;16;118;116;1394421503789.3777;537299922309.73425;1059458874694.9431;29896.085697919767;6022.136137534732;0.0;213.5428125676681;4887043.864769897;968332.973517197;0.0;963878.5820876692;2.600243099882193;0.22689945670810036
6492;2019-08-27 05:12:45.141;768;767;213;213;192;30;55;20;70;30;674;233;69;90;284;170;278;676;198;61;55;28;626;342;347;138;347;273;628;258.0;-1.0;891.0;221.0;3.0;0;95;62;1;0;0;1;0;0;0;1;0;0;0;0;17206.380859375;9849.0166015625;3217.05151367188;1226.94982910156;664.0;347786;689.0;0.0;Calculated values ==>;1566875565.141;349.96000000000004;349.86;294.46000000000004;294.46000000000004;292.36;276.16;272.43898195401505;278.66;275.16;280.16;276.16;340.56000000000006;296.46000000000004;280.06;282.16;301.56;290.16;300.96000000000004;340.76;279.26000000000005;278.66;342.06000000000006;339.56000000000006;275.96000000000004;242.14157278889297;264.2163659402789;272.43898195401505;292.96000000000004;6260000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2730000.0;6280000.0;0.043000000000000003;0.0;0.1485;0.036833333333333336;0.0005;0.043500000000000004;0.0;9849.0166015625;3217.05151367188;1226.94982910156;17206.380859375;503689.9785304508;503375.5103961007;257945.60965300002;257945.60965300002;250008.6349341823;431298.55289687274;440740.97674762993;456617.29726040433;471968.1179040911;523107.52596169815;475921.0858663621;456492.3109256235;459096.02552019706;472355.5793689237;458406.0642754178;416766.0821972377;491099.6599108788;441698.9080655623;440740.97674762993;288964.7057630673;278495.58437821403;471771.9322026706;198238.26612107872;198924.55742604332;272.42642585096365;3912105.4807940363;1654772.6749010833;220006.7615687701;1566347.3576360669;0;165;162;5;53;52;51;16;118;116;1394629580504.7874;537382792689.89746;1059622513670.2654;38369.28612418985;10075.156700671967;-0.0;10519.01424048902;4887613.22641592;968467.2316469373;0.0;963968.0960855667;4.125332892954002;0.29680916117273826
6493;2019-08-27 05:13:45.151;767;766;214;214;193;31;57;20;69;30;674;233;69;90;284;169;278;682;199;63;57;28;630;342;347;139;347;273;632;308.0;76.0;818.0;143.0;7.0;0;99;65;1;0;0;1;0;0;0;1;0;0;0;0;17416.685546875;10106.2373046875;3219.19921875;1244.87963867188;653.0;347787;687.0;0.0;Calculated values ==>;1566875625.151;349.86;349.76;294.56;294.56;292.46000000000004;276.26000000000005;272.43898195401505;278.86;275.16;280.06;276.16;340.56000000000006;296.46000000000004;280.06;282.16;301.56;290.06;300.96000000000004;341.36;279.46000000000004;278.86;341.86;338.46000000000004;275.96000000000004;242.35481222062532;264.2163659402789;272.43898195401505;293.06;6300000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;2730000.0;6320000.0;0.051333333333333335;0.012666666666666666;0.13633333333333333;0.02383333333333333;0.0011666666666666668;0.052500000000000005;0.0;10106.2373046875;3219.19921875;1244.87963867188;17416.685546875;503192.0604059191;502876.3744679265;258116.82863920543;258116.82863920543;250195.78618403003;431298.55289687274;441061.55703352665;456492.3109256235;471835.9296657252;523107.52596169815;475921.0858663621;456492.3109256235;459096.02552019706;472355.5793689237;458271.59438514727;415352.60300190246;491519.58185940067;442015.72380621004;441061.55703352665;288127.0477506168;273890.2417152289;471639.4363266047;198247.77132013228;199578.19481611167;272.4301972792565;3912394.054434968;1654938.9963992394;220027.36358076142;1566401.0019980657;0;165;162;5;53;52;51;16;118;116;1394837815204.7542;537465906539.8843;1059786340970.2394;35207.33889954864;6515.834682654257;0.0;12677.876516414288;4888226.467147444;968605.5129514866;0.0;964161.435726414;3.733690435633032;0.23304203322656952
6494;2019-08-27 05:14:45.112;767;766;215;215;194;31;60;21;65;30;674;233;66;89;284;169;277;689;200;64;60;29;632;343;348;139;347;272;634;314.0;78.0;551.0;178.0;12.0;0;99;66;1;0;0;1;0;0;0;1;0;0;0;0;17705.478515625;10164.8291015625;3246.24145507812;1240.62561035156;626.0;347788;689.0;0.0;Calculated values ==>;1566875685.112;349.86;349.76;294.66;294.66;292.56;276.26000000000005;272.5487779782249;279.16;275.26000000000005;279.66;276.16;340.56000000000006;296.46000000000004;279.76000000000005;282.06;301.56;290.06;300.86;342.06000000000006;279.56;279.16;342.06000000000006;335.76000000000005;276.06;242.35481222062532;264.08650396036035;272.5487779782249;293.16;6320000.0;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2720000.0;6340000.0;0.052333333333333336;0.013000000000000001;0.09183333333333334;0.029666666666666668;0.002;0.05433333333333334;0.0;10164.8291015625;3246.24145507812;1240.62561035156;17705.478515625;503008.3728080424;502692.2209804757;258405.44309730822;258405.44309730822;250466.1655148715;431237.1583312671;441327.7995687184;456156.46186477825;471835.9296657252;523187.98459719704;476048.1292404931;456281.56124963466;459131.1419717613;472355.5793689237;458111.00338702276;414255.24386946857;492284.61726092646;441963.96893853013;441327.7995687184;288964.7057630673;262588.8327430989;471737.69219339563;198519.60928205858;200723.9958028653;272.5421352529377;3912686.548890266;1655107.8121509184;220048.062661338;1566454.8456491798;0;165;162;5;53;52;51;16;118;116;1395046179679.6348;537549252329.83655;1059949734695.1459;23659.650962179756;8105.469793036332;0.0;13072.80667127802;4888716.70653315;968727.2779566484;0.0;964375.885269988;3.060255066407018;0.19296513296140916
6495;2019-08-27 05:15:45.092;768;765;215;215;195;32;62;22;51;30;673;233;55;87;285;168;278;693;199;66;62;29;631;344;349;140;348;270;633;177.0;83.0;431.0;169.0;3.0;0;99;61;1;0;0;1;0;0;0;1;0;0;0;0;17395.56640625;9840.322265625;3223.60546875;1224.49133300781;594.0;347789;704.0;0.0;Calculated values ==>;1566875745.092;349.96000000000004;349.66;294.66;294.66;292.66;276.36;272.6583383277491;279.36;275.36;278.26000000000005;276.16;340.46000000000004;296.46000000000004;278.66;281.86;301.66;289.96000000000004;300.96000000000004;342.46000000000004;279.76000000000005;279.36;343.56000000000006;332.56;276.06;242.56692532238324;263.82572766246335;272.6583383277491;293.06;6310000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;2700000.0;6330000.0;0.029500000000000002;0.013833333333333333;0.07183333333333333;0.028166666666666666;0.0005;0.030000000000000002;0.0;9840.322265625;3223.60546875;1224.49133300781;17395.56640625;503232.06402902305;502652.1475576943;258464.6870844107;258464.6870844107;250863.8708422802;431175.4696738307;441434.6849526263;454731.5826876494;471703.5210853088;523245.70478305256;476301.6402033497;455234.8412542021;459201.65466722863;472346.937117157;457814.78971540614;414991.04690718075;492938.73896894295;442070.91673499974;441434.6849526263;295247.87795992935;249199.05678690012;471605.12922355125;198781.11605964275;199775.84224338888;272.6498699652677;3912978.9600951388;1655274.466175833;220068.5984549921;1566508.7430684317;0;165;162;5;53;52;51;16;118;116;1395255209979.7012;537632924429.86316;1060112280495.1975;18385.775186111812;7684.543037450089;0.0;7249.765281277123;4889066.968291647;968858.8175357975;0.0;964545.1835847243;2.3319643235339558;0.17320987539220345
6496;2019-08-27 05:16:48.133;768;763;214;214;194;33;64;22;48;30;669;233;49;84;285;168;278;694;199;68;64;30;629;343;348;140;348;268;631;-2.0;-1.0;312.0;103.0;3.0;0;99;55;1;0;0;1;0;0;0;1;0;0;0;0;16885.232421875;9394.55859375;3211.9130859375;1218.62902832031;579.0;347790;718.0;0.0;Calculated values ==>;1566875808.133;349.96000000000004;349.46000000000004;294.56;294.56;292.56;276.46000000000004;272.5487779782249;279.56;275.36;277.96000000000004;276.16;340.06000000000006;296.46000000000004;278.06;281.56;301.66;289.96000000000004;300.96000000000004;342.56000000000006;279.96000000000004;279.56;344.96000000000004;331.06;276.16;242.56692532238324;263.56353331371673;272.5487779782249;293.06;6290000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2680000.0;6310000.0;0.0;0.0;0.052000000000000005;0.017166666666666667;0.0005;0.0005;0.0;9394.55859375;3211.9130859375;1218.62902832031;16885.232421875;503415.4070566377;502572.30162554607;258175.64794276588;258175.64794276588;250592.53201621326;431237.1583312671;441963.96893853013;454690.93240954535;471703.5210853088;522994.6592596967;476554.3888691218;454816.6015382149;459150.43994744663;472346.937117157;457976.08149584336;415710.8030312417;493278.7820008466;442595.2594754553;441963.96893853013;301113.3779324612;242924.1476594651;471703.5210853088;198536.37464166994;258175.64794276588;272.5487779782249;3913279.1122944625;1655442.8809150176;220089.98967032938;1566565.0905023892;0;165;162;5;53;52;51;16;118;116;1395474907864.3157;537721181829.70825;1060281860784.8999;13320.037003929523;4689.369347282467;-0.0;91.89416049788213;4889344.574694809;968967.1597315304;0.0;964609.4649113988;1.3093069550824459;0.12669402882954872
6497;2019-08-27 05:17:45.144;768;761;214;214;193;32;65;22;54;30;664;233;53;83;285;168;278;691;198;69;65;30;626;343;348;140;348;269;628;266.0;-1.0;474.0;188.0;3.0;0;99;54;1;0;0;1;0;0;0;1;0;0;0;0;16686.01953125;9311.265625;3201.33813476562;1217.734375;581.0;347791;720.0;0.0;Calculated values ==>;1566875865.144;349.96000000000004;349.26;294.56;294.56;292.46000000000004;276.36;272.5487779782249;279.66;275.36;278.56;276.16;339.56000000000006;296.46000000000004;278.46000000000004;281.46000000000004;301.66;289.96000000000004;300.96000000000004;342.26;280.06;279.66;345.16;331.26000000000005;276.16;242.56692532238324;263.6948088759802;272.5487779782249;292.96000000000004;6260000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2690000.0;6280000.0;0.044333333333333336;0.0;0.079;0.03133333333333333;0.0005;0.044833333333333336;0.0;9311.265625;3201.33813476562;1217.734375;16686.01953125;503689.9785304508;502585.2340495385;258354.21117233287;258354.21117233287;250363.59593764765;431237.1583312671;442122.2422683066;455276.47423739;471703.5210853088;522398.8254554318;476428.10941993154;455151.0305933113;458869.9305526481;472346.937117157;457976.08149584336;416766.0821972377;493169.9006643448;442752.3396054191;442122.2422683066;301951.40411888575;243760.74795305103;471703.5210853088;198536.37464166994;199203.4880602275;272.5487779782249;3913544.9359959;1655590.9972688316;220109.28126954712;1566615.8718727152;0;165;162;5;53;52;51;16;118;116;1395673306144.8599;537800997229.92725;1060434935320.3198;20282.46786806188;8559.237255234017;-0.0;10890.857480328881;4889610.645862935;969072.0647750149;0.0;964696.4284746645;2.8937788868448013;0.19449703038002145
6498;2019-08-27 05:18:45.164;766;758;214;214;193;32;67;22;61;30;661;233;58;84;285;168;277;686;197;71;67;31;626;343;348;141;347;270;628;186.0;-1.0;334.0;78.0;7.0;0;99;54;1;0;0;1;0;0;0;1;0;0;0;0;16741.91796875;9256.1845703125;3197.9228515625;1224.36633300781;580.0;347792;717.0;0.0;Calculated values ==>;1566875925.164;349.76;348.96000000000004;294.56;294.56;292.46000000000004;276.36;272.5487779782249;279.86;275.36;279.26000000000005;276.16;339.26;296.46000000000004;278.96000000000004;281.56;301.66;289.96000000000004;300.86;341.76;280.26000000000005;279.86;344.86;331.16;276.26000000000005;242.77792619122317;263.82572766246335;272.5487779782249;292.86;6260000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;2700000.0;6280000.0;0.031000000000000003;0.0;0.05566666666666666;0.013000000000000001;0.0011666666666666668;0.03216666666666667;0.0;9256.1845703125;3197.9228515625;1224.36633300781;16741.91796875;503427.40254759864;502189.18528799433;258354.21117233287;258354.21117233287;250363.59593764765;431237.1583312671;442437.88492265047;455986.4950298549;471570.8910797328;522008.38439368166;476301.6402033497;455611.1469425823;458833.9803656495;472479.5708851498;457976.08149584336;416417.5553765204;492482.0960877016;443065.6266711359;442437.88492265047;300694.37409284414;243342.44575359824;471669.41905304807;198549.22611645018;200718.31883868427;272.5487779782249;3913823.594997027;1655745.7775966607;220129.63889238713;1566669.2168233092;0;165;162;5;53;52;51;16;118;116;1395882175744.7935;537885325329.90045;1060596689220.2684;14330.674636179527;3550.5625081757726;-0.0;7775.312709034247;4889899.1848646635;969173.0134113439;0.0;964852.0317433324;1.8756880565151441;0.10675553896239061
