;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6499;2019-08-27 05:19:45.125;765;756;215;215;193;31;69;21;65;29;658;233;63;85;285;168;277;684;198;72;69;31;625;343;347;141;347;270;627;-2.0;-1.0;508.0;29.0;7.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16681.484375;9265.1962890625;3148.17822265625;1229.49487304688;575.0;347793;714.0;0.0;Calculated values ==>;1566875985.125;349.66;348.76;294.66;294.66;292.46000000000004;276.26000000000005;272.5487779782249;280.06;275.26000000000005;279.66;276.06;338.96000000000004;296.46000000000004;279.46000000000004;281.66;301.66;289.96000000000004;300.86;341.56000000000006;280.36;280.06;344.56000000000006;330.66;276.26000000000005;242.77792619122317;263.82572766246335;272.5487779782249;292.96000000000004;6250000.0;3429999.9999999995;3470000.0000000005;1410000.0;3470000.0000000005;2700000.0;6270000.0;0.0;0.0;0.08466666666666667;0.004833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9265.1962890625;3148.17822265625;1229.49487304688;16681.484375;503387.7581750914;502017.7023643911;258827.72140112653;258827.72140112653;250405.98959037478;431237.1583312671;442958.9891011772;456485.49683021253;471472.3440730569;521698.84824528696;476301.6402033497;456236.2029136106;458956.63024611305;472479.5708851498;457976.08149584336;416766.51858170173;492308.50726812857;443426.7079066602;442958.9891011772;299437.39939995663;241250.99604349316;471669.41905304807;198547.0174245745;258827.72140112653;272.5487779782249;3914101.942306303;1655900.0221129209;220150.07444401103;1566722.0666241832;0;165;162;5;53;52;51;16;118;116;1396090540219.674;537969870339.85205;1060758583920.1758;21838.791256344022;1320.0916078709554;-0.0;214.8198123167258;4890200.401162322;969213.5758129113;0.0;964918.5729010877;1.713254156243118;0.13187535340173462
6500;2019-08-27 05:20:45.125;763;755;215;215;194;31;70;21;67;29;656;233;65;87;285;168;278;684;197;73;70;31;631;341;346;142;345;271;634;93.0;29.0;366.0;42.0;7.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16844.849609375;9295.181640625;3279.03857421875;1231.92102050781;570.0;347794;710.0;0.0;Calculated values ==>;1566876045.125;349.46000000000004;348.66;294.66;294.66;292.56;276.26000000000005;272.3289490889957;280.16;275.26000000000005;279.86;276.06;338.76;296.46000000000004;279.66;281.86;301.66;289.96000000000004;300.96000000000004;341.56000000000006;280.46000000000004;280.16;344.16;330.16;276.26000000000005;242.98782864720522;263.95629194202945;272.3289490889957;292.86;6310000.0;3410000.0;3460000.0;1420000.0;3450000.0;2710000.0;6340000.0;0.015500000000000002;0.004833333333333333;0.061000000000000006;0.007;0.0011666666666666668;0.01666666666666667;0.0;9295.181640625;3279.03857421875;1231.92102050781;16844.849609375;502572.30162554607;501233.16920115746;258405.44309730822;258405.44309730822;250466.1655148715;431359.6534126046;443320.441850402;456570.673783639;471339.3356437985;521410.8574088832;476174.9804139011;456321.1866243943;459043.7009511341;472744.19751837116;458297.518925755;414991.04690718075;491591.60960545565;443785.5658532004;443320.441850402;297761.5184850505;239159.6471344744;471536.72207099956;198019.67823280228;202246.6817733177;272.3289490889957;3914381.3284228393;1656054.6919290016;220170.58624312398;1566775.626764157;0;165;162;5;53;52;51;16;118;116;1396298440219.674;538054770339.85205;1060920883920.1758;15771.61072860104;1914.6193068673808;0.0;4017.896001284739;4890513.821178863;969240.5317372008;0.0;964953.8455328677;1.5720631613689617;0.09934285535155668
6501;2019-08-27 05:21:45.106;764;756;216;216;194;29;71;19;68;29;654;233;67;89;285;168;278;691;197;75;71;32;639;340;344;141;344;270;641;-2.0;85.0;457.0;0.0;7.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17091.0703125;9515.482421875;3269.58471679688;1232.39794921875;566.0;347795;706.0;0.0;Calculated values ==>;1566876105.106;349.56000000000006;348.76;294.76000000000005;294.76000000000005;292.56;276.06;272.21867820750657;280.26000000000005;275.06;279.96000000000004;276.06;338.56000000000006;296.46000000000004;279.86;282.06;301.66;289.96000000000004;300.96000000000004;342.26;280.66;280.26000000000005;343.76;329.76000000000005;276.36;242.77792619122317;263.82572766246335;272.21867820750657;292.86;6390000.0;3400000.0;3440000.0;1410000.0;3440000.0;2700000.0;6409999.999999999;0.0;0.014166666666666666;0.07616666666666667;0.0;0.0011666666666666668;0.0011666666666666668;0.0;9515.482421875;3269.58471679688;1232.39794921875;17091.0703125;501964.9784760966;500711.5646397367;258401.1515060762;258401.1515060762;250177.32266761572;431420.45991060114;443882.79809769965;456858.67139676074;471472.3440730569;521286.0019998998;476301.6402033497;456734.38130492053;459446.315161428;472876.1922906832;458457.66969668935;411966.54654919;491847.274202038;444496.78166098153;443882.79809769965;296085.73418796173;237486.63934987856;471767.92807864514;197736.0238429311;258401.1515060762;272.21867820750657;3914664.038202148;1656211.397823464;220191.11573145614;1566830.1813437778;0;165;162;5;53;52;51;16;118;116;1396505374669.4897;538139643454.7765;1061083132525.0314;19736.508322016693;0.0;0.0;216.39525435689404;4890809.628468707;969256.4818456095;0.0;964989.1201194759;1.4234316583824025;0.10127366369177548
6502;2019-08-27 05:22:45.116;768;758;215;216;194;28;73;18;69;28;652;233;68;90;285;168;277;698;196;76;73;32;641;339;344;141;344;270;644;197.0;82.0;342.0;35.0;3.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17059.1640625;9400.587890625;3318.43969726562;1235.09826660156;562.0;347796;704.0;0.0;Calculated values ==>;1566876165.116;349.96000000000004;348.96000000000004;294.66;294.76000000000005;292.56;275.96000000000004;272.10816812424576;280.46000000000004;274.96000000000004;280.06;275.96000000000004;338.36;296.46000000000004;279.96000000000004;282.16;301.66;289.96000000000004;300.86;342.96000000000004;280.76000000000005;280.46000000000004;343.56000000000006;329.36;276.36;242.77792619122317;263.82572766246335;272.10816812424576;292.76000000000005;6409999.999999999;3390000.0;3440000.0;1410000.0;3440000.0;2700000.0;6440000.000000001;0.03283333333333333;0.013666666666666666;0.057;0.005833333333333333;0.0005;0.03333333333333333;0.0;9400.587890625;3318.43969726562;1235.09826660156;17059.1640625;502311.7828880803;500698.2195472253;257831.42173109335;258229.25495669805;250056.01594525247;431480.97241316177;444190.320866611;456982.8607938469;471373.7779470034;521079.5219167905;476301.6402033497;456858.67139676074;459568.51012032136;472876.1922906832;458617.4452057138;410757.63981980144;492515.16129224905;444649.61920076335;444190.320866611;295247.87795992935;235813.6939595721;471767.92807864514;197492.6234357893;198397.70541021888;272.10816812424576;3914948.670919442;1656369.0580150296;220211.6816269961;1566885.0906972536;0;165;162;5;53;52;51;16;118;116;1396711809069.457;538224257554.76306;1061245159525.0056;14790.943529409282;1599.9392770833256;0.0;8193.087181879737;4891097.405188885;969269.8168950543;0.0;965059.2108196034;1.7617706938237305;0.08255179783947308
6503;2019-08-27 05:23:45.087;773;761;214;215;194;28;74;18;70;27;651;233;69;91;285;168;278;704;196;77;74;32;646;338;343;141;343;271;648;148.0;93.0;751.0;18.0;2.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17270.748046875;9532.943359375;3349.49731445312;1233.72204589844;559.0;347797;700.0;0.0;Calculated values ==>;1566876225.087;350.46000000000004;349.26;294.56;294.66;292.56;275.96000000000004;271.99741764416325;280.56;274.96000000000004;280.16;275.86;338.26;296.46000000000004;280.06;282.26000000000005;301.66;289.96000000000004;300.96000000000004;343.56000000000006;280.86;280.56;343.16;329.06;276.36;242.77792619122317;263.95629194202945;271.99741764416325;292.76000000000005;6459999.999999999;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;2710000.0;6480000.0;0.024666666666666667;0.015500000000000002;0.12516666666666668;0.003;0.0003333333333333333;0.025;0.0;9532.943359375;3349.49731445312;1233.72204589844;17270.748046875;502516.03033292026;500726.0718552173;257219.60455559727;257610.62293538253;249896.5022018538;431541.1909327263;444544.38366650476;456944.1368567838;471275.1926151781;520894.3343860957;476174.9804139011;456819.7507757946;459533.7565437192;473007.97595996223;458776.84794389654;409095.6500738344;492944.02941393614;445001.25591129437;444544.38366650476;293572.2367247113;234559.02529450474;471767.92807864514;197210.49838242357;198010.61979806586;271.99741764416325;3915234.6152468873;1656526.7611819413;220232.24518572565;1566940.6299820088;0;165;162;5;53;52;51;16;118;116;1396917809454.3064;538308816664.70123;1061407381079.887;32509.99374904076;823.6722890886648;0.0;6163.344096710973;4891491.389148253;969290.0038963222;0.0;965178.7899223226;2.7979990680927407;0.16568038799987464
6504;2019-08-27 05:24:45.127;778;764;213;213;192;28;76;17;71;27;650;233;70;92;285;168;277;709;195;78;76;32;652;339;343;141;343;271;654;-2.0;88.0;411.0;99.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17292.36328125;9660.072265625;3377.09912109375;1240.10510253906;556.0;347798;697.0;0.0;Calculated values ==>;1566876285.127;350.96000000000004;349.56000000000006;294.46000000000004;294.46000000000004;292.36;275.96000000000004;272.10816812424576;280.76000000000005;274.86;280.26000000000005;275.86;338.16;296.46000000000004;280.16;282.36;301.66;289.96000000000004;300.86;344.06000000000006;280.96000000000004;280.76000000000005;342.86;328.76000000000005;276.36;242.77792619122317;263.95629194202945;272.10816812424576;292.66;6520000.0;3390000.0;3429999.9999999995;1410000.0;3429999.9999999995;2710000.0;6540000.000000001;0.0;0.014666666666666666;0.0685;0.0165;0.0;0.0;0.0;9660.072265625;3377.09912109375;1240.10510253906;17292.36328125;502630.98527357174;500568.0703758482;256519.604559355;256519.604559355;248979.01690466548;431480.97241316177;444849.22111993324;457068.422064553;471275.1926151781;520791.0007101205;476174.9804139011;456944.1368567838;459656.0437687735;473007.97595996223;458617.4452057138;405944.4472709301;493034.7315780818;445153.0374673464;444849.22111993324;292315.56762988004;233304.39079467155;471767.92807864514;197564.2385399677;198010.61979806586;272.10816812424576;3915522.833192868;1656686.8096072148;220252.8741555156;1566996.7223224724;0;165;162;5;53;52;51;16;118;116;1397123746654.9934;538393473064.98364;1061570089480.4297;17776.036571434095;4524.360877388178;0.0;0.0;4891910.718769157;969334.6005508204;0.0;965230.1853641005;1.5619503807747255;0.14130534517609372
6505;2019-08-27 05:25:45.108;783;768;211;212;191;28;78;18;71;27;650;233;70;93;285;167;278;714;196;79;78;32;655;340;344;141;344;271;657;326.0;79.0;553.0;72.0;3.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17220.068359375;9742.0166015625;3411.64038085938;1237.15515136719;565.0;347799;694.0;0.0;Calculated values ==>;1566876345.108;351.46000000000004;349.96000000000004;294.26000000000005;294.36;292.26000000000005;275.96000000000004;272.21867820750657;280.96000000000004;274.96000000000004;280.26000000000005;275.86;338.16;296.46000000000004;280.16;282.46000000000004;301.66;289.86;300.96000000000004;344.56000000000006;281.06;280.96000000000004;342.56000000000006;329.66;276.36;242.77792619122317;263.95629194202945;272.21867820750657;292.76000000000005;6550000.0;3400000.0;3440000.0;1410000.0;3440000.0;2710000.0;6570000.0;0.05433333333333333;0.013166666666666667;0.09216666666666667;0.012;0.0005;0.05483333333333333;0.0;9742.0166015625;3411.64038085938;1237.15515136719;17220.068359375;503023.49538495427;500826.83141612355;255613.68044396455;255989.24277913515;248529.1059818652;431420.45991060114;444954.5190974324;457068.422064553;471275.1926151781;520791.0007101205;476174.9804139011;456944.1368567838;459778.24126687995;472876.1922906832;458323.56289091235;405006.37546284706;493429.9200486421;445106.5855890427;444954.5190974324;291058.95107146574;237068.3971897606;471767.92807864514;197773.32873606426;198300.74835650102;272.21867820750657;3915810.345715145;1656848.4424810074;220273.5114537319;1567053.2772368756;0;165;162;5;53;52;51;16;118;116;1397329781389.81;538478046274.9083;1061732637990.2849;23898.364435109048;3287.9351921109705;0.0;13524.84842896107;4892257.895469789;969399.682402227;0.0;965342.8567436693;2.8289680719681476;0.1370008178596006
6506;2019-08-27 05:26:45.148;789;772;211;211;189;29;80;18;72;26;649;233;71;93;286;167;277;719;195;80;80;32;658;340;344;142;344;271;661;219.0;-1.0;746.0;61.0;12.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17063.232421875;9693.7666015625;3426.67553710938;1235.42468261719;592.0;347800;691.0;0.0;Calculated values ==>;1566876405.148;352.06000000000006;350.36;294.26000000000005;294.26000000000005;292.06;276.06;272.21867820750657;281.16;274.96000000000004;280.36;275.76000000000005;338.06000000000006;296.46000000000004;280.26000000000005;282.46000000000004;301.76000000000005;289.86;300.86;345.06000000000006;281.16;281.16;342.26;332.36;276.36;242.98782864720522;263.95629194202945;272.21867820750657;292.66;6580000.0;3400000.0;3440000.0;1420000.0;3440000.0;2710000.0;6609999.999999999;0.0365;0.0;0.12433333333333334;0.010166666666666666;0.002;0.0385;0.0;9693.7666015625;3426.67553710938;1235.42468261719;17063.232421875;503550.56429637433;500993.6648947344;255420.16601122133;255420.16601122133;247716.13273767618;431420.45991060114;445258.39915701805;457192.60694647784;471043.10962919577;520687.6572569119;476174.9804139011;457068.422064553;459778.24126687995;472999.5022023643;458323.56289091235;402981.2441732408;493726.46133530984;445258.39915701805;445258.39915701805;289802.386634966;248362.34728340767;471635.3862721799;197771.23717160756;200765.98672171735;272.21867820750657;3916096.230350923;1657010.5153175038;220294.13002222328;1567110.3011934664;0;165;162;5;53;52;51;16;118;116;1397536318989.6787;538563002874.8544;1061895346390.1815;32254.723642008874;2784.2855158558186;-0.0;9412.957878759076;4892726.149831735;969450.3179759873;0.0;965534.1325617026;3.0964321130858927;0.17831024573695464
6507;2019-08-27 05:27:45.109;794;776;210;211;188;30;82;19;73;26;647;233;72;94;286;166;278;723;196;81;82;32;660;341;345;142;345;273;662;278.0;-1.0;1022.0;0.0;8.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17153.080078125;9899.3603515625;3492.1044921875;1231.1494140625;636.0;347801;687.0;0.0;Calculated values ==>;1566876465.109;352.56000000000006;350.76;294.16;294.26000000000005;291.96000000000004;276.16;272.3289490889957;281.36;275.06;280.46000000000004;275.76000000000005;337.86;296.46000000000004;280.36;282.56;301.76000000000005;289.76000000000005;300.96000000000004;345.46000000000004;281.26000000000005;281.36;341.86;336.76000000000005;276.36;242.98782864720522;264.2163659402789;272.3289490889957;292.76000000000005;6600000.0;3410000.0;3450000.0;1420000.0;3450000.0;2730000.0;6620000.0;0.04633333333333333;0.0;0.17033333333333334;0.0;0.0013333333333333333;0.04766666666666666;0.0;9899.3603515625;3492.1044921875;1231.1494140625;17153.080078125;504035.8175020602;501440.3413484896;255002.84855795937;255372.3499794756;247349.93822461;431359.6534126046;445364.1871700371;456991.63776925986;471043.10962919577;520316.3602092802;475921.0858663621;456866.96011813096;459587.18126854446;472867.70780992863;458028.5412351052;402483.3698732602;494184.01419793605;445212.3426914018;445364.1871700371;288127.0477506168;266774.11836628895;471635.3862721799;198003.1308676477;199597.52856527883;272.3289490889957;3916381.1809499003;1657173.6852459155;220314.67144574082;1567167.9202169525;0;165;162;5;53;52;51;16;118;116;1397742884634.5605;538648147494.8056;1062058440310.0881;44114.37567557461;0.0;-0.0;11714.877393493478;4893362.1453263955;969473.5052737263;0.0;965710.0834130963;3.8180076479306635;0.1994736215932427
6508;2019-08-27 05:28:45.099;798;778;210;210;189;31;84;20;73;27;646;233;73;95;286;166;277;726;198;83;84;32;656;343;347;142;348;274;658;-2.0;-1.0;1070.0;161.0;8.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17226.0390625;10176.2841796875;3449.47338867188;1250.55383300781;678.0;347802;684.0;0.0;Calculated values ==>;1566876525.099;352.96000000000004;350.96000000000004;294.16;294.16;292.06;276.26000000000005;272.5487779782249;281.56;275.16;280.46000000000004;275.86;337.76;296.46000000000004;280.46000000000004;282.66;301.76000000000005;289.76000000000005;300.86;345.76;281.46000000000004;281.56;341.56000000000006;340.96000000000004;276.36;242.98782864720522;264.3458800820626;272.5487779782249;292.96000000000004;6559999.999999999;3429999.9999999995;3470000.0000000005;1420000.0;3479999.9999999995;2740000.0;6580000.0;0.0;0.0;0.17833333333333332;0.026833333333333334;0.0013333333333333333;0.0013333333333333333;0.0;10176.2841796875;3449.47338867188;1250.55383300781;17226.0390625;504928.0191349074;502078.9648439762;255192.4993779125;255192.4993779125;247822.66900947894;431237.1583312671;445272.9777969982;456828.508067201;471141.87126780767;520130.4076309941;475793.84946901724;456828.508067201;459552.89120060037;472471.0543365793;457705.827610838;404001.0888862554;494996.49926815473;445120.56885874516;445272.9777969982;286870.6033266602;284357.86631585273;471635.3862721799;198600.92047083643;255192.4993779125;272.5487779782249;3916667.6258606743;1657340.954400863;220335.3488593263;1567225.7570582218;0;165;162;5;53;52;51;16;118;116;1397950450034.5935;538733333294.81915;1062222512960.1143;46050.58645468501;7326.424832336049;-0.0;253.4406378921143;4894113.39478182;969534.5486384154;0.0;965809.802774043;3.605090702792382;0.3061377901242986
6509;2019-08-27 05:29:45.120;801;781;210;210;189;33;51;22;73;27;646;233;73;95;287;166;278;726;199;84;54;31;654;345;349;143;350;274;656;-2.0;-1.0;1178.0;168.0;8.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17283.029296875;10447.587890625;3388.56713867188;1237.70251464844;718.0;347803;680.0;0.0;Calculated values ==>;1566876585.12;353.26;351.26;294.16;294.16;292.06;276.46000000000004;272.7676641592781;278.26000000000005;275.36;280.46000000000004;275.86;337.76;296.46000000000004;280.46000000000004;282.66;301.86;289.76000000000005;300.96000000000004;345.76;281.56;278.56;341.16;344.96000000000004;276.26000000000005;243.1966462407574;264.3458800820626;272.7676641592781;293.06;6540000.000000001;3450000.0;3490000.0;1430000.0;3500000.0;2740000.0;6559999.999999999;0.0;0.0;0.19633333333333333;0.028;0.0013333333333333333;0.0013333333333333333;0.0;10447.587890625;3388.56713867188;1237.70251464844;17283.029296875;505504.2395533273;502664.7186624635;255288.65146538883;255288.65146538883;247894.32325174284;431113.4868728058;439658.45787652844;456828.508067201;471008.3239875013;520130.4076309941;475793.84946901724;456828.508067201;459552.89120060037;472329.9979627802;457381.5641334785;405487.1058456722;495193.73708861036;444876.0176127953;440146.89451143565;285195.4229665811;301113.3779324612;471403.80223619274;199117.70340111668;255288.65146538883;272.7676641592781;3916955.3020813465;1657512.8801541468;220356.0915862728;1567282.760673481;0;165;162;5;53;52;51;16;118;116;1398159323114.275;538818863219.6887;1062386970499.8634;50597.22131610789;7624.01076738213;-0.0;246.47765739472908;4894919.07506812;969659.1792069934;0.0;965813.9702179257;3.878748991121343;0.3287326077402024
6510;2019-08-27 05:30:45.130;801;782;211;211;190;35;25;22;71;28;645;233;71;94;287;165;278;725;199;86;25;31;653;347;352;144;352;275;655;-1.0;-1.0;1093.0;135.0;7.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17455.482421875;10725.1689453125;3371.09008789062;1241.50183105469;744.0;347804;675.0;0.0;Calculated values ==>;1566876645.13;353.26;351.36;294.26000000000005;294.26000000000005;292.16;276.66;272.9856168485579;275.66;275.36;280.26000000000005;275.96000000000004;337.66;296.46000000000004;280.26000000000005;282.56;301.86;289.66;300.96000000000004;345.66;281.76000000000005;275.66;340.66;347.56000000000006;276.26000000000005;243.40439225979637;264.4750485637546;272.9856168485579;293.06;6530000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;2750000.0;6550000.0;0.0;0.0;0.18216666666666667;0.022500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;10725.1689453125;3371.09008789062;1241.50183105469;17455.482421875;505593.5909960537;502889.9862430391;255711.81995860438;255711.81995860438;248265.86312200825;430988.63858405815;434556.38421811117;456414.30994734116;470973.6072408108;519944.2511782994;475666.4192201848;456414.30994734116;459272.57137703313;472064.04278007825;456919.08250495105;405960.63982863043;495154.2426045804;444584.6975089664;434556.38421811117;283101.5729112263;312009.6876057385;471270.65844568226;199631.71007210255;255711.81995860438;272.9856168485579;3917244.83792804;1657689.349201726;220376.7550659052;1567339.1005389967;0;165;162;5;53;52;51;16;118;116;1398369658165.0771;538904977570.01715;1062551697950.4917;46777.23027727263;6111.876338405545;-0.0;208.65199163609128;4895730.664076787;969773.6640109327;0.0;965817.76359714;3.461897670542646;0.2885208996975306
6511;2019-08-27 05:31:45.091;799;783;213;213;191;37;25;23;54;28;643;233;58;92;288;165;278;726;198;87;25;31;654;348;353;145;353;273;656;-1.0;-2.0;827.0;134.0;8.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17602.28515625;10956.962890625;3366.65014648438;1232.94738769531;761.0;347805;671.0;0.0;Calculated values ==>;1566876705.091;353.06000000000006;351.46000000000004;294.46000000000004;294.46000000000004;292.26000000000005;276.86;273.0942459734351;275.66;275.46000000000004;278.56;275.96000000000004;337.46000000000004;296.46000000000004;278.96000000000004;282.36;301.96000000000004;289.66;300.96000000000004;345.76;281.86;275.66;340.26;349.26;276.26000000000005;243.61107973660833;264.2163659402789;273.0942459734351;292.96000000000004;6540000.000000001;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2730000.0;6559999.999999999;0.0;0.0;0.13783333333333334;0.022333333333333334;0.0013333333333333333;0.0013333333333333333;0.0;10956.962890625;3366.65014648438;1232.94738769531;17602.28515625;505239.83633869985;502932.0362087658;256417.75799176935;256417.75799176935;248565.92821329585;430925.7729439634;434311.5622631981;454604.701866729;470839.76368816046;519902.244719568;475921.0858663621;455110.46648142725;459341.78727360204;472055.72618824185;456755.2348300254;405487.1058456722;495193.73708861036;444538.98879595374;434311.5622631981;281426.5920051367;319136.5849023705;471137.28958763636;199905.43158118;256417.75799176935;273.094245973435;3917536.7960947827;1657869.916188708;220397.36207278303;1567395.2118781582;0;165;162;5;53;52;51;16;118;116;1398581020689.956;538991621214.9675;1062715991090.3976;35106.04942102484;6057.511495477526;-0.0;237.19173902857162;4896412.581206118;969875.0096586396;0.0;965821.4765465732;2.6613050394814843;0.2281707190731926
6512;2019-08-27 05:32:48.081;798;783;216;215;193;38;26;25;44;28;632;232;47;92;288;165;278;726;198;88;26;29;650;350;354;135;354;273;652;-2.0;-1.0;845.0;155.0;3.0;0;1;71;1;0;0;1;0;0;0;1;1;0;0;0;18592.1171875;10619.181640625;3335.193359375;2145.255859375;774.0;347806;665.0;0.0;Calculated values ==>;1566876768.081;352.96000000000004;351.46000000000004;294.76000000000005;294.66;292.46000000000004;276.96000000000004;273.3108153835814;275.76000000000005;275.66;277.56;275.96000000000004;336.36;296.36;277.86;282.36;301.96000000000004;289.66;300.96000000000004;345.76;281.96000000000004;275.76000000000005;339.66;350.56000000000006;276.06;241.49495122638035;264.2163659402789;273.3108153835814;292.96000000000004;6500000.0;3500000.0;3540000.0;1350000.0;3540000.0;2730000.0;6520000.0;0.0;0.0;0.1408333333333333;0.025833333333333333;0.0005;0.0005;0.0;10619.181640625;3335.193359375;2145.255859375;18592.1171875;505465.91912993736;503297.5286022373;257784.59414324697;257394.5054739259;249396.21619894743;430799.1582183253;434243.5176279555;453332.2771288013;472168.09959432366;518762.57217879506;475807.6598332865;453715.23204408324;459341.78727360204;471922.4138350024;456426.3261694534;407340.81334239186;495587.341594371;444493.39762690774;434243.5176279555;278914.2836208781;324587.8981780222;472265.74392498133;200407.94632925425;257784.59414324697;273.3108153835814;3917853.446845335;1658058.6774865177;220426.91665925042;1567453.8437007272;0;165;162;5;53;52;51;16;119;116;1398803690339.9897;539079807214.9809;1062887953790.4236;35620.176587602866;7022.993104556283;-0.0;88.22946174235425;4897031.337452917;969989.4459065397;0.0;965824.3235301065;2.654185026175213;0.23296486847761236
6513;2019-08-27 05:33:48.112;796;781;217;217;196;38;27;25;50;28;621;232;49;92;288;165;278;724;199;89;27;26;651;350;354;129;354;272;653;-2.0;-1.0;747.0;129.0;3.0;0;1;70;1;0;0;1;0;0;0;1;1;0;0;0;18482.13671875;10702.9521484375;3312.73120117188;2176.31567382812;782.0;347807;660.0;0.0;Calculated values ==>;1566876828.112;352.76;351.26;294.86;294.86;292.76000000000005;276.96000000000004;273.3108153835814;275.86;275.66;278.16;275.96000000000004;335.26000000000005;296.36;278.06;282.36;301.96000000000004;289.66;300.96000000000004;345.56000000000006;282.06;275.86;339.16;351.36;275.76000000000005;240.16925963744896;264.08650396036035;273.3108153835814;293.06;6509999.999999999;3500000.0;3540000.0;1290000.0;3540000.0;2720000.0;6530000.0;0.0;0.0;0.1245;0.021500000000000002;0.0005;0.0005;0.0;10702.9521484375;3312.73120117188;2176.31567382812;18482.13671875;505112.25633177126;502939.60786732845;258122.3068504628;258122.3068504628;250391.00654908665;430799.1582183253;434421.13070797606;454267.0351814693;472954.5886681478;517705.7878327692;475934.87287928036;454140.1830550063;459499.0963885439;471922.4138350024;456426.3261694534;406887.23575019545;495213.48997081857;444648.3285174418;434421.13070797606;276820.84063482966;327943.14443680964;472761.04596960294;200364.3103071892;258122.3068504628;273.2996257437562;3918162.5585859595;1658236.4537380922;220462.9483620661;1567509.2716949803;0;165;162;5;53;52;51;16;119;116;1399016200079.6318;539159048134.8475;1063051538265.1481;31610.88924684787;5856.529816741896;-0.0;88.14941192875663;4897591.885801016;970096.8307175378;0.0;965825.7941134602;2.3193904854587637;0.20254617560038876
6514;2019-08-27 05:34:45.112;795;779;218;218;197;38;27;26;59;29;638;234;56;90;288;166;278;724;199;90;27;25;651;350;354;131;354;270;653;-1.0;-1.0;715.0;154.0;3.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;17757.66015625;10628.49609375;3330.16186523438;1268.13781738281;785.0;347808;654.0;0.0;Calculated values ==>;1566876885.112;352.66;351.06000000000006;294.96000000000004;294.96000000000004;292.86;276.96000000000004;273.3108153835814;275.86;275.76000000000005;279.06;276.06;336.96000000000004;296.56;278.76000000000005;282.16;301.96000000000004;289.76000000000005;300.96000000000004;345.56000000000006;282.16;275.86;338.56000000000006;351.66;275.66;240.61611355647437;263.82572766246335;273.3108153835814;293.06;6509999.999999999;3500000.0;3540000.0;1310000.0;3540000.0;2700000.0;6530000.0;0.0;0.0;0.11916666666666667;0.025666666666666667;0.0005;0.0005;0.0;10628.49609375;3330.16186523438;1268.13781738281;17757.66015625;504980.08329933573;502672.6923271827;258517.13538131648;258517.13538131648;250738.77875485664;430799.1582183253;434421.13070797606;455736.36858304456;472790.3263854694;519633.07043840433;476414.5133119813;455360.3838755622;459568.51012032136;471922.4138350024;456563.9833628716;406887.23575019545;495213.48997081857;444802.98913194303;434421.13070797606;274308.8830629234;329201.48028520535;472402.05409754877;200324.00371077587;258517.13538131648;273.28379784818407;3918449.4569778866;1658405.3277033428;220490.21695220485;1567561.8612650894;0;165;162;5;53;52;51;16;119;116;1399217980079.6318;539233148134.8475;1063206008265.1481;30436.640147278686;6983.3366265938375;-0.0;87.95199766332979;4898083.09540872;970198.4796602142;0.0;965827.1882496194;2.4632844179699434;0.22211324407628247
6515;2019-08-27 05:35:45.113;794;777;219;219;198;37;28;27;64;31;656;236;61;84;288;167;278;721;200;90;28;25;645;349;354;136;354;269;647;-2.0;-1.0;612.0;93.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17280.498046875;10053.1923828125;3286.57861328125;1242.54235839844;787.0;347809;647.0;0.0;Calculated values ==>;1566876945.113;352.56000000000006;350.86;295.06;295.06;292.96000000000004;276.86;273.20264511476705;275.96000000000004;275.86;279.56;276.26000000000005;338.76;296.76000000000005;279.26000000000005;281.56;301.96000000000004;289.86;300.96000000000004;345.26;282.16;275.96000000000004;337.86;351.86;275.66;241.71165711629368;263.6948088759802;273.20264511476705;293.16;6450000.0;3490000.0;3540000.0;1360000.0;3540000.0;2690000.0;6470000.0;0.0;0.0;0.10200000000000001;0.015500000000000002;0.0;0.0;0.0;10053.1923828125;3286.57861328125;1242.54235839844;17280.498046875;505386.72760686436;502956.44709393074;259262.98467391793;259262.98467391793;251337.27063468003;430862.6128555636;434598.2514892846;456525.10104843223;472329.59916539915;521573.97995099897;476766.09159636946;456151.60580436233;458992.39490682975;471922.4138350024;456865.4718237093;409520.50592169684;495392.1805091631;444802.98913194303;434598.2514892846;271378.50176498963;330040.4071292106;471742.7696466962;200051.11863639505;258517.13538131648;273.1722080939642;3918741.4464956373;1658577.6779795627;220511.13963568333;1567617.0016880021;0;165;162;5;53;52;51;16;119;116;1399430383619.3752;539313249469.75073;1063367710959.9528;26160.346206027793;4211.220590659669;-0.0;0.0;4898554.744821787;970291.7691917116;0.0;965827.921195148;2.082767394881915;0.1797264468797758
6516;2019-08-27 05:36:45.133;791;775;219;219;198;36;31;27;67;32;664;236;65;84;289;167;278;713;200;91;31;26;639;348;353;139;353;268;641;-1.0;-1.0;203.0;0.0;2.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16884.404296875;9652.1015625;3273.06518554688;1226.90576171875;788.0;347810;639.0;0.0;Calculated values ==>;1566877005.133;352.26;350.66;295.06;295.06;292.96000000000004;276.76000000000005;273.0942459734351;276.26000000000005;275.86;279.86;276.36;339.56000000000006;296.76000000000005;279.66;281.56;302.06;289.86;300.96000000000004;344.46000000000004;282.26000000000005;276.26000000000005;337.06;351.96000000000004;275.76000000000005;242.35481222062532;263.56353331371673;273.0942459734351;293.16;6390000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2680000.0;6409999.999999999;0.0;0.0;0.03383333333333333;0.0;0.0003333333333333333;0.0003333333333333333;0.0;9652.1015625;3273.06518554688;1226.90576171875;16884.404296875;505530.4477680541;503240.55738944805;259623.42178655937;259623.42178655937;251592.48614946005;430925.7729439634;435367.2694147528;457060.57793600933;472032.3497595296;522479.7642095905;476891.8739083081;456812.8855534163;459150.43994744663;472180.6311222425;457029.0511715114;411966.54654919;494887.3259006656;445155.95954868256;435367.2694147528;268029.79939014546;330459.8814860452;471442.86907493527;199863.94513942164;259623.42178655937;273.0942459734351;3919026.248917585;1658741.9434993158;220531.7252295892;1567671.683607541;0;165;162;5;53;52;51;16;119;116;1399642554319.3079;539395776969.7245;1063528864659.9015;8701.819409617883;0.0;-0.0;58.58128254273114;4898845.359707841;970326.8743944576;0.0;965828.4095352282;0.6190189236322456;0.04496100647886781
6517;2019-08-27 05:37:48.124;788;773;218;218;197;35;35;28;69;33;663;235;68;87;288;168;277;699;199;91;35;26;632;348;353;140;352;268;634;182.0;0.0;193.0;65.0;3.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16449.896484375;9287.00390625;3203.66748046875;1217.43420410156;788.0;347811;632.0;0.0;Calculated values ==>;1566877068.124;351.96000000000004;350.46000000000004;294.96000000000004;294.96000000000004;292.86;276.66;273.0942459734351;276.66;275.96000000000004;280.06;276.46000000000004;339.46000000000004;296.66;279.96000000000004;281.86;301.96000000000004;289.96000000000004;300.86;343.06000000000006;282.26000000000005;276.66;336.36;351.96000000000004;275.76000000000005;242.56692532238324;263.56353331371673;273.0942459734351;293.06;6320000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;2680000.0;6340000.0;0.030333333333333334;0.0;0.03216666666666666;0.010833333333333334;0.0005;0.030833333333333334;0.0;9287.00390625;3203.66748046875;1217.43420410156;16449.896484375;505765.12235518475;503616.38222778746;259641.6422188105;259641.6422188105;251537.4774162305;430925.7729439634;436061.7692676645;457307.8754880707;471998.58498376724;522376.7585126288;476779.4238206559;457184.2757992178;459516.4657358558;472188.8217382259;457165.7410571888;414255.24386946857;493663.77799248724;445155.95954868256;436061.7692676645;265099.94585879904;330459.8814860452;471309.8407669174;199762.19883465974;200733.2168354838;273.0541849571611;3919317.882382357;1658907.636998747;220553.11014892475;1567728.3469226107;0;165;162;5;53;52;51;16;119;116;1399864912549.9272;539483649414.9693;1063697680540.3718;8284.385932351386;2941.7661209327916;-0.0;7255.9636999922395;4898993.96777224;970352.6111708798;0.0;965892.4026608224;1.348261846308876;0.06908589651346572
6518;2019-08-27 05:38:45.104;783;770;217;217;197;33;39;27;71;33;659;234;70;89;288;169;278;680;198;91;39;26;631;346;351;141;351;269;633;-1.0;-1.0;218.0;0.0;3.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16354.7236328125;9176.3916015625;3207.22607421875;1221.0595703125;786.0;347812;628.0;0.0;Calculated values ==>;1566877125.104;351.46000000000004;350.16;294.86;294.86;292.86;276.46000000000004;272.8767566201714;277.06;275.86;280.26000000000005;276.46000000000004;339.06000000000006;296.56;280.16;282.06;301.96000000000004;290.06;300.96000000000004;341.16;282.26000000000005;277.06;335.96000000000004;351.76;275.76000000000005;242.77792619122317;263.6948088759802;272.8767566201714;292.96000000000004;6310000.0;3460000.0;3510000.0;1410000.0;3510000.0;2690000.0;6330000.0;0.0;0.0;0.036333333333333336;0.0;0.0005;0.0005;0.0;9176.3916015625;3207.22607421875;1221.0595703125;16354.7236328125;505201.433434638;503312.3703162427;259287.62147942936;259287.62147942936;251581.3103883179;431051.2098666511;437212.9964797356;457393.05887810484;471866.4182417926;521883.36603929434;476540.815603852;457269.3626557622;459603.356773844;472321.7014618058;457626.93612502544;414991.04690718075;491138.7664239852;445551.00338533364;437212.9964797356;263425.85118522606;329620.94006798224;471176.58799080667;199333.85361727496;259287.62147942936;272.8767566201714;3919577.4945010934;1659053.7542593563;220572.40811771818;1567779.082021898;0;165;162;5;53;52;51;16;119;116;1400065482149.9944;539563706314.9961;1063850671840.4231;9376.151124476819;0.0;-0.0;88.96268750015312;4899133.731300272;970375.8919811058;0.0;965950.5295921696;0.6957249805168768;0.049847382755892754
6519;2019-08-27 05:39:45.125;779;770;217;217;196;31;43;25;72;33;654;234;71;92;288;170;277;674;199;92;43;25;629;345;350;142;349;270;632;-2.0;-1.0;520.0;82.0;3.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16334.947265625;9168.0361328125;3228.7822265625;1223.97778320312;785.0;347813;622.0;0.0;Calculated values ==>;1566877185.125;351.06000000000006;350.16;294.86;294.86;292.76000000000005;276.26000000000005;272.7676641592781;277.46000000000004;275.66;280.36;276.46000000000004;338.56000000000006;296.56;280.26000000000005;282.36;301.96000000000004;290.16;300.86;340.56000000000006;282.36;277.46000000000004;335.36;351.66;275.66;242.98782864720522;263.82572766246335;272.7676641592781;293.06;6290000.0;3450000.0;3500000.0;1420000.0;3490000.0;2700000.0;6320000.0;0.0;0.0;0.08666666666666667;0.013666666666666666;0.0005;0.0005;0.0;9168.0361328125;3228.7822265625;1223.97778320312;16334.947265625;504858.59515300917;503403.9640404151;259349.58437048434;259349.58437048434;251264.9619714589;431113.4868728058;438114.31783764425;457354.8302603907;471734.03124744946;521286.0019998998;476414.5133119813;457230.9396854061;459812.6318007862;472586.81730137614;457924.1025524648;415351.57886049815;490406.7017308871;445899.46642655047;438114.31783764425;260914.8530628454;329201.48028520535;470944.3282388252;198960.77455493837;259349.58437048434;272.7251432294235;3919850.0037697046;1659206.6779948238;220592.79056032535;1567832.7341960135;0;165;162;5;53;52;51;16;119;116;1400275855754.6736;539648636029.8666;1064012428435.1764;22394.151494472535;3717.1085670131197;-0.0;89.38236673357996;4899398.576485075;970406.8787273503;0.0;965952.0163211257;1.923576430772425;0.16524590428980562
6520;2019-08-27 05:40:45.105;776;768;217;217;197;31;46;24;72;32;651;233;72;94;288;170;277;666;199;93;46;25;627;344;349;142;349;270;629;-2.0;-1.0;337.0;45.0;3.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16306.181640625;9101.7412109375;3203.14038085938;1222.30078125;783.0;347814;616.0;0.0;Calculated values ==>;1566877245.105;350.76;349.96000000000004;294.86;294.86;292.86;276.26000000000005;272.6583383277491;277.76000000000005;275.56;280.36;276.36;338.26;296.46000000000004;280.36;282.56;301.96000000000004;290.16;300.86;339.76;282.46000000000004;277.76000000000005;334.76000000000005;351.46000000000004;275.66;242.98782864720522;263.82572766246335;272.6583383277491;293.06;6270000.0;3440000.0;3490000.0;1420000.0;3490000.0;2700000.0;6290000.0;0.0;0.0;0.05616666666666667;0.007500000000000001;0.0005;0.0005;0.0;9101.7412109375;3203.14038085938;1222.30078125;16306.181640625;504647.106094894;503415.4070566377;259537.8211366582;259537.8211366582;251758.5710892323;431175.4696738307;438837.36865475413;457354.8302603907;471635.3862721799;520976.26750690734;476301.6402033497;457354.8302603907;460056.39891139476;472586.81730137614;458085.1365881673;416065.46313182096;489602.89047855174;446245.95458918693;438837.36865475413;258404.02479325983;328362.5824867039;470944.3282388252;198721.109246201;259537.8211366582;272.62611894982643;3920121.922507541;1659358.8753900218;220613.16941981736;1567886.3156846408;0;165;162;5;53;52;51;16;119;116;1400485485854.7402;539733807629.8937;1064174374435.2279;14526.593996963657;2041.6741424446816;-0.0;89.64977375904797;4899706.1468066415;970454.852586659;0.0;965953.5077583188;1.2314403290931113;0.10332695355048177
6521;2019-08-27 05:41:45.096;773;767;217;217;196;30;50;23;73;32;649;233;72;95;288;170;277;662;199;93;49;25;628;344;348;142;348;272;630;-2.0;77.0;448.0;120.0;3.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16655.07421875;9398.8857421875;3176.4462890625;1233.61779785156;781.0;347815;609.0;0.0;Calculated values ==>;1566877305.096;350.46000000000004;349.86;294.86;294.86;292.76000000000005;276.16;272.6583383277491;278.16;275.46000000000004;280.46000000000004;276.36;338.06000000000006;296.46000000000004;280.36;282.66;301.96000000000004;290.16;300.86;339.36;282.46000000000004;278.06;334.06;351.26;275.66;242.98782864720522;264.08650396036035;272.6583383277491;293.06;6280000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;2720000.0;6300000.0;0.0;0.012833333333333334;0.07466666666666667;0.02;0.0005;0.0005;0.0;9398.8857421875;3176.4462890625;1233.61779785156;16655.07421875;504163.40210764663;503192.0604059191;259474.6786414364;259474.6786414364;251352.2727668265;431175.4696738307;439714.8449070693;457154.36480965785;471635.3862721799;520605.53306055017;476048.1292404931;457029.9845156646;459866.23335163214;472719.0553355059;458085.1365881673;415710.164469856;488937.1886244626;446440.0411451027;439551.69600148796;255474.93562877487;327523.71359711495;470944.3282388252;198656.5184300903;259474.6786414364;272.6005439277072;3920396.5584378443;1659513.0241553525;220633.63233805686;1567939.470932351;0;165;162;5;53;52;51;16;119;116;1400694554489.521;539818994849.8043;1064336950045.0574;19301.17252967438;5445.756196174699;0.0;90.03850868002579;4899988.002576026;970517.2384801274;0.0;965955.0049360605;1.7986137643998559;0.1675567420824475
6522;2019-08-27 05:42:45.076;771;767;217;218;196;30;52;22;73;31;648;232;72;95;288;170;277;665;197;93;52;24;627;344;349;142;349;272;629;281.0;-1.0;485.0;153.0;3.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16723.99609375;9464.3212890625;3198.40551757812;1235.67297363281;778.0;347816;603.0;0.0;Calculated values ==>;1566877365.076;350.26;349.86;294.86;294.96000000000004;292.76000000000005;276.16;272.6583383277491;278.36;275.36;280.46000000000004;276.26000000000005;337.96000000000004;296.36;280.36;282.66;301.96000000000004;290.16;300.86;339.66;282.46000000000004;278.36;333.46000000000004;350.96000000000004;275.56;242.98782864720522;264.08650396036035;272.6583383277491;292.86;6270000.0;3440000.0;3490000.0;1420000.0;3490000.0;2720000.0;6290000.0;0.04683333333333333;0.0;0.08083333333333333;0.025500000000000002;0.0005;0.04733333333333333;0.0;9464.3212890625;3198.40551757812;1235.67297363281;16723.99609375;503992.2221104185;503283.81506594975;259537.8211366582;259959.7638147675;251396.2134205496;431175.4696738307;439821.61482380785;457154.36480965785;471536.72207099956;520502.1097931759;475934.87287928036;457029.9845156646;459866.23335163214;472586.81730137614;458085.1365881673;416065.46313182096;489463.01829932467;446245.95458918693;439821.61482380785;252964.46457616048;326265.46416910045;470845.5270076962;198687.4427816839;199330.22846853224;272.6127898084056;3920674.6246375637;1659670.1651495323;220654.20290201806;1567992.5769895015;0;165;162;5;53;52;51;16;119;116;1400903584789.5874;539904166449.8314;1064500095645.1093;20892.74286392789;6940.031147763315;-0.0;11383.258954149711;4900322.840221315;970620.4189697282;0.0;966050.5838780104;2.8216221713165743;0.17417887152826944
6523;2019-08-27 05:43:45.107;770;767;217;217;197;31;55;22;73;31;648;232;73;95;288;170;277;667;195;94;55;24;628;344;349;142;348;273;631;-1.0;85.0;435.0;72.0;3.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16995.169921875;9649.4267578125;3241.77856445312;1242.16931152344;777.0;347817;598.0;0.0;Calculated values ==>;1566877425.107;350.16;349.86;294.86;294.86;292.86;276.26000000000005;272.6583383277491;278.66;275.36;280.46000000000004;276.26000000000005;337.96000000000004;296.36;280.46000000000004;282.66;301.96000000000004;290.16;300.86;339.86;282.56;278.66;332.96000000000004;350.86;275.56;242.98782864720522;264.2163659402789;272.6583383277491;292.66;6280000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;2730000.0;6310000.0;0.0;0.014166666666666666;0.0725;0.012;0.0005;0.0005;0.0;9649.4267578125;3241.77856445312;1242.16931152344;16995.169921875;503769.7511096642;503100.24634397624;259411.93492692508;259411.93492692508;251669.55138734254;431175.4696738307;440309.02370164363;456991.63776925986;471536.72207099956;520419.8636924114;475807.6598332865;456991.63776925986;459709.7415554319;472719.0553355059;458085.1365881673;415710.164469856;489532.8769856861;446396.92635727033;440309.02370164363;250872.52762923925;325846.0620002231;470845.5270076962;198704.35872733884;259411.93492692508;272.61948746589275;3920955.76286808;1659829.5286789248;220674.86225626257;1568046.2729188784;0;165;162;5;53;52;51;16;119;116;1401113092980.0667;539989410470.0264;1064663680120.4835;18725.827730539273;3265.6940193642886;0.0;90.44854438735928;4900653.165556981;970705.5106209656;0.0;966146.2475080688;1.5623989929127704;0.1326859941321783
6524;2019-08-27 05:44:45.097;769;767;217;217;196;31;57;22;74;31;648;232;73;95;288;170;277;674;195;94;57;24;632;344;348;142;348;274;634;-2.0;76.0;598.0;90.0;7.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17451.17578125;10073.4658203125;3214.05981445312;1248.82409667969;775.0;347818;593.0;0.0;Calculated values ==>;1566877485.097;350.06000000000006;349.86;294.86;294.86;292.76000000000005;276.26000000000005;272.6583383277491;278.86;275.36;280.56;276.26000000000005;337.96000000000004;296.36;280.46000000000004;282.66;301.96000000000004;290.16;300.86;340.56000000000006;282.56;278.86;332.46000000000004;350.66;275.56;242.98782864720522;264.3458800820626;272.6583383277491;292.66;6320000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;2740000.0;6340000.0;0.0;0.012666666666666666;0.09966666666666667;0.015000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;10073.4658203125;3214.05981445312;1248.82409667969;17451.17578125;503272.1673504035;502824.4470256579;259226.04088682166;259226.04088682166;251178.40035240416;431175.4696738307;440847.36477879237;456953.3821998456;471536.72207099956;520337.56560574105;475680.2529965488;456828.508067201;459552.89120060037;472719.0553355059;458085.1365881673;414255.24386946857;490198.49970469903;446590.50299579924;440847.36477879237;248780.69988749037;325007.27902157017;470845.5270076962;198712.0986472888;259226.04088682166;272.6225517621969;3921242.767905697;1659993.8587235424;220695.61707487202;1568100.0626053885;0;165;162;5;53;52;51;16;119;116;1401322158129.269;540074596269.7014;1064827752769.8575;25738.04792740483;4082.0014254061116;0.0;211.8915445406325;4901023.636097334;970766.7312109725;0.0;966148.7665888835;2.065989154924218;0.17256325119945148
6525;2019-08-27 05:45:45.128;770;768;216;217;197;31;60;22;75;30;649;232;74;94;288;170;277;683;197;95;59;24;636;344;349;143;349;276;638;326.0;81.0;957.0;71.0;3.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;18246.814453125;10773.798828125;3238.5908203125;1250.16857910156;773.0;347819;590.0;0.0;Calculated values ==>;1566877545.128;350.16;349.96000000000004;294.76000000000005;294.86;292.86;276.26000000000005;272.6583383277491;279.16;275.36;280.66;276.16;338.06000000000006;296.36;280.56;282.56;301.96000000000004;290.16;300.86;341.46000000000004;282.66;279.06;332.16;350.46000000000004;275.56;243.1966462407574;264.60387354146746;272.6583383277491;292.86;6360000.0;3440000.0;3490000.0;1430000.0;3490000.0;2760000.0;6380000.0;0.05433333333333333;0.013500000000000002;0.1595;0.011833333333333333;0.0005;0.05483333333333333;0.0;10773.798828125;3238.5908203125;1250.16857910156;18246.814453125;503037.2353210581;502588.4935384756;258576.02271776943;258983.43834170426;251364.02170156105;431175.4696738307;441114.6879164252;456751.87848793226;471304.9624172612;520276.5177910402;475424.8546092296;456626.50634140265;459114.7198004722;472586.81730137614;458085.1365881673;412741.9283590541;491040.6358161407;446547.65651230793;440954.209168099;247525.65490268572;324168.52440917626;470711.50521904713;198771.39735868204;199316.72828900805;272.64602383730573;3921540.4048580113;1660167.6756884;220716.45277343632;1568153.8624763803;0;165;162;5;53;52;51;16;119;116;1401531366164.7476;540160140444.8971;1064992838020.2352;41147.88674011541;3217.95794301432;0.0;13249.788534870153;4901581.306868614;970827.5956362293;0.0;966261.0052164801;3.774965661656961;0.2113006242540049
6526;2019-08-27 05:46:45.108;772;770;216;216;196;32;62;23;75;30;650;232;74;94;289;170;277;695;195;95;62;24;644;345;350;143;349;277;645;351.0;88.0;783.0;137.0;3.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18913.212890625;11368.62109375;3285.267578125;1262.48962402344;769.0;347820;587.0;0.0;Calculated values ==>;1566877605.108;350.36;350.16;294.76000000000005;294.76000000000005;292.76000000000005;276.36;272.7676641592781;279.36;275.46000000000004;280.66;276.16;338.16;296.36;280.56;282.56;302.06;290.16;300.86;342.66;282.66;279.36;331.86;350.06000000000006;275.56;243.1966462407574;264.73235714968143;272.7676641592781;292.66;6440000.000000001;3450000.0;3500000.0;1430000.0;3490000.0;2770000.0;6450000.0;0.058499999999999996;0.014666666666666666;0.1305;0.022833333333333334;0.0005;0.059;0.0;11368.62109375;3285.267578125;1262.48962402344;18913.212890625;502567.0552967148;502208.62942145346;258172.59802767294;258172.59802767294;250715.12043020758;431113.4868728058;441221.99855516065;456588.13183887437;471304.9624172612;520297.8987802126;475296.8613730419;456462.4560975668;458956.50054518564;472710.9039237095;457924.1025524648;409511.41108956374;491995.8540580429;446353.92903189745;441221.99855516065;246270.64818160105;322491.0997442508;470711.50521904713;199004.37383193444;199505.7994607119;272.7423811699666;3921849.968530343;1660352.1343477522;220737.38461219624;1568208.2098412223;0;165;162;5;53;52;51;16;119;116;1401740996264.8142;540245911844.9244;1065158682720.288;33614.680419905664;6203.979500005739;0.0;14261.255746572477;4902204.120588014;970906.0856095643;0.0;966490.1874993308;3.397752595539902;0.19583334070415778
