;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6527;2019-08-27 05:47:45.089;776;773;215;215;195;33;64;23;72;30;651;231;72;93;289;169;277;706;197;96;64;24;648;347;351;143;351;276;650;155.0;76.0;1021.0;208.0;2.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;19194.62109375;11733.671875;3344.451171875;1250.31787109375;765.0;347821;585.0;0.0;Calculated values ==>;1566877665.089;350.76;350.46000000000004;294.66;294.66;292.66;276.46000000000004;272.9856168485579;279.56;275.46000000000004;280.36;276.16;338.26;296.26000000000005;280.36;282.46000000000004;302.06;290.06;300.86;343.76;282.76000000000005;279.56;331.66;349.66;275.56;243.1966462407574;264.60387354146746;272.9856168485579;292.86;6480000.0;3470000.0000000005;3510000.0;1430000.0;3510000.0;2760000.0;6500000.0;0.025833333333333333;0.012666666666666666;0.1701666666666667;0.034666666666666665;0.0003333333333333333;0.026166666666666668;0.0;11733.671875;3344.451171875;1250.31787109375;19194.62109375;502731.63455684937;502147.3599350618;257501.99264299078;257501.99264299078;250163.64974248828;430988.63858405815;441329.76044685947;456375.44611769775;471304.9624172612;520483.895961747;475310.8655810358;456375.44611769775;458991.2399593469;472446.19526868686;457464.8069255213;407775.93088038603;493020.2570712306;446311.04978742835;441329.76044685947;245433.99809710225;320813.78693149507;470711.50521904713;199509.86369228316;200248.616927324;272.9504547030352;3922167.4332509236;1660544.5924912696;220758.31804361712;1568263.440002332;0;165;162;5;53;52;51;16;119;116;1401951229669.627;540331684674.848;1065324530185.1403;43709.95994272472;9401.65690626115;0.0;6308.289922094511;4902848.288539328;971036.0913979603;0.0;966661.546099005;3.6390434989841145;0.2806624650344219
6528;2019-08-27 05:48:45.099;781;777;214;214;195;35;67;25;58;31;649;231;61;90;289;169;277;714;198;97;66;24;653;348;352;144;352;274;655;-2.0;-1.0;899.0;149.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;19469.798828125;11926.6357421875;3378.09130859375;1232.77770996094;762.0;347822;584.0;0.0;Calculated values ==>;1566877725.099;351.26;350.86;294.56;294.56;292.66;276.66;273.0942459734351;279.86;275.66;278.96000000000004;276.26000000000005;338.06000000000006;296.26000000000005;279.26000000000005;282.16;302.06;290.06;300.86;344.56000000000006;282.86;279.76000000000005;331.56;349.36;275.56;243.40439225979637;264.3458800820626;273.0942459734351;292.96000000000004;6530000.0;3479999.9999999995;3520000.0000000005;1440000.0;3520000.0000000005;2740000.0;6550000.0;0.0;0.0;0.14983333333333335;0.024833333333333332;0.0;0.0;0.0;11926.6357421875;3378.09130859375;1232.77770996094;19469.798828125;502939.60786732845;502221.37269907596;256850.66546191843;256850.66546191843;249966.58199848005;430925.7729439634;441598.1627413182;454942.7025509455;471270.65844568226;520441.12928413;475566.60817924124;455321.8140548362;458937.798030907;472313.5206120438;457302.28658491845;405469.8072752394;493630.30425213586;446268.2892440788;441437.9716852236;245015.67932991832;319555.8750819185;470577.2540004748;199765.359965437;200248.616927324;273.05542998197467;3922489.690450805;1660741.79458292;220779.01395553316;1568319.4705265248;0;165;162;5;53;52;51;16;119;116;1402162164819.5935;540417799024.83435;1065489557685.114;38234.071830728695;6725.16203520344;-0.0;0.0;4903531.269281819;971170.5039541442;0.0;966714.1239431946;2.7186225803943107;0.23537188292537084
6529;2019-08-27 05:49:48.080;787;781;212;213;193;36;69;25;58;31;645;232;58;86;290;168;278;722;200;98;69;24;658;348;353;145;353;273;659;-1.0;-1.0;1016.0;152.0;3.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;19423.109375;12025.279296875;3377.79077148438;1233.04870605469;757.0;347823;585.0;0.0;Calculated values ==>;1566877788.08;351.86;351.26;294.36;294.46000000000004;292.46000000000004;276.76000000000005;273.0942459734351;280.06;275.66;278.96000000000004;276.26000000000005;337.66;296.36;278.96000000000004;281.76000000000005;302.16;289.96000000000004;300.96000000000004;345.36;282.96000000000004;280.06;331.66;348.86;275.56;243.61107973660833;264.2163659402789;273.0942459734351;293.16;6580000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2730000.0;6590000.000000001;0.0;0.0;0.16933333333333334;0.025333333333333333;0.0005;0.0005;0.0;12025.279296875;3377.79077148438;1233.04870605469;19423.109375;503283.6406121052;502389.307918396;255890.4815016632;256266.85574251812;249130.6499137449;430925.7729439634;441706.8300759992;455110.46648142725;471137.28958763636;520109.32285277697;475807.6598332865;455110.46648142725;458603.3831393483;472305.4556132721;457165.7410571888;403517.8648431242;494343.05172045116;446225.64802381984;441706.8300759992;245433.99809710225;317459.4925940039;470442.77219356893;199773.56273882382;255890.4815016632;273.0586605658915;3922829.9007632304;1660951.3106328915;220800.58342961306;1568378.5666666531;0;165;162;5;53;52;51;16;119;116;1402384172844.4053;540508806569.7572;1065661810719.9679;43237.04903374751;6856.953306186876;-0.0;92.90817428716801;4904243.9265955435;971289.3116215874;0.0;966714.9366445446;3.016743940985067;0.2592250595155154
6530;2019-08-27 05:50:48.090;792;786;212;212;193;37;71;26;65;32;641;232;63;84;290;168;277;728;200;99;71;24;660;349;354;140;354;274;662;-3.0;-1.0;1039.0;181.0;9.0;0;0;89;1;0;0;1;0;0;0;1;0;1;0;0;20550.259765625;12290.4130859375;3421.58471679688;2347.22387695312;751.0;347824;586.0;0.0;Calculated values ==>;1566877848.09;352.36;351.76;294.36;294.36;292.46000000000004;276.86;273.20264511476705;280.26000000000005;275.76000000000005;279.66;276.36;337.26;296.36;279.46000000000004;281.56;302.16;289.96000000000004;300.86;345.96000000000004;283.06;280.26000000000005;331.76000000000005;348.26;275.56;242.56692532238324;264.3458800820626;273.20264511476705;293.16;6600000.0;3490000.0;3540000.0;1400000.0;3540000.0;2740000.0;6620000.0;0.0;0.0;0.17316666666666666;0.030166666666666668;0.0015;0.0015;0.0;12290.4130859375;3421.58471679688;2347.22387695312;20550.259765625;503769.1434213799;502784.5728486148;255744.09262756334;255744.09262756334;249018.92964867436;430862.6128555636;441815.9417229478;455825.75649328245;471900.24888135743;519612.33228197537;475680.2529965488;455574.0031553595;458196.5767128854;472172.5566483757;457002.4951182406;401925.2064485731;494878.7838575963;446183.12675035925;441815.9417229478;245852.32104278926;314944.0575458753;471112.8868819084;200011.71664738486;255744.09262756334;273.15671022417916;3923163.0676912507;1661153.975174511;220830.42400706752;1568435.2375726236;0;165;162;5;53;52;51;16;119;117;1402596308194.3716;540594320819.7436;1065825938069.9418;44298.464566647934;8178.218635408127;-0.0;279.1077736430767;4904973.5107858665;971414.625603264;0.0;966718.0372941323;2.9212660385600864;0.2551347413645208
6531;2019-08-27 05:51:45.101;797;790;212;212;192;37;73;26;69;31;619;233;67;92;290;167;277;734;196;99;73;21;664;351;355;133;355;274;666;-2.0;-1.0;1078.0;250.0;7.0;0;0;94;1;0;0;1;0;0;0;1;0;1;0;0;20692.46875;12599.51953125;3413.03125;2185.97021484375;745.0;347825;591.0;0.0;Calculated values ==>;1566877905.101;352.86;352.16;294.36;294.36;292.36;276.86;273.4187578820637;280.46000000000004;275.76000000000005;280.06;276.26000000000005;335.06;296.46000000000004;279.86;282.36;302.16;289.86;300.86;346.56000000000006;283.06;280.46000000000004;332.26000000000005;347.66;275.26000000000005;241.05796691057077;264.3458800820626;273.4187578820637;292.76000000000005;6640000.000000001;3510000.0;3550000.0;1330000.0;3550000.0;2740000.0;6659999.999999999;0.0;0.0;0.17966666666666667;0.041666666666666664;0.0011666666666666668;0.0011666666666666668;0.0;12599.51953125;3413.03125;2185.97021484375;20692.46875;504074.31156656035;502955.64707426506;255552.08226418236;255552.08226418236;248537.0022553069;430735.4089219946;441925.4957891789;456327.9752008312;472723.10170879104;517329.6250027059;475793.84946901724;456077.0789174574;459184.11401121685;472039.44190697034;456537.1061020612;399689.0996684371;495317.3537924191;445988.1309990291;441925.4957891789;247943.99896000302;312428.86344474956;471749.2581616372;200473.46246425458;255552.08226418236;273.3468432736427;3923489.635635953;1661351.0585012238;220866.31871943924;1568489.3553909503;0;165;162;5;53;52;51;16;119;117;1402798412189.926;540672140834.9571;1065982148210.3704;45968.52745500493;11303.158154057608;-0.0;217.43564911249595;4905688.26238257;971568.8829331517;0.0;966721.9690215145;3.1589996390648927;0.2839908717473247
6532;2019-08-27 05:52:45.121;802;794;211;211;192;39;32;27;70;31;618;233;69;94;290;167;278;738;194;100;32;19;657;354;358;128;358;276;658;-2.0;-1.0;1184.0;253.0;9.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20747.4921875;12837.248046875;3353.56591796875;2223.88305664062;726.0;347826;607.0;0.0;Calculated values ==>;1566877965.121;353.36;352.56000000000006;294.26000000000005;294.26000000000005;292.36;277.06;273.7412296467126;276.36;275.86;280.16;276.26000000000005;334.96000000000004;296.46000000000004;280.06;282.56;302.16;289.86;300.96000000000004;346.96000000000004;283.16;276.36;333.86;345.76;275.06;239.943914813709;264.60387354146746;273.7412296467126;292.56;6570000.0;3540000.0;3579999.9999999995;1280000.0;3579999.9999999995;2760000.0;6580000.0;0.0;0.0;0.19733333333333333;0.042166666666666665;0.0015;0.0015;0.0;12837.248046875;3353.56591796875;2223.88305664062;20747.4921875;505368.29191531136;504216.6533395921;255564.95975881183;255564.95975881183;248829.5266628944;430542.39183029096;434330.5690018519;456123.9607488607;473374.68648612977;517056.64738534257;475538.7942857516;455998.05715364416;459114.7198004722;471638.7932299228;456041.49723122193;404022.0913102399;496650.5718000228;445553.250508334;434330.5690018519;254638.09398592086;304465.6318710359;472214.8363805915;201242.74389500322;255564.95975881183;273.6614419978289;3923835.0837546582;1661563.1022219951;220903.07974628234;1568545.7624967687;0;165;162;5;53;52;51;16;119;117;1403012383489.858;540750466934.9322;1066147203210.3179;50296.560125827884;11425.989899808972;-0.0;268.1484138645601;4906490.738848509;971758.3556367294;0.0;966726.016904216;3.3663708051876746;0.29607297790545783
6533;2019-08-27 05:53:45.132;804;797;211;211;192;42;31;28;70;32;639;234;69;91;290;167;278;737;194;101;31;19;656;355;360;132;360;276;657;-2.0;-1.0;1065.0;181.0;7.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19847.095703125;12798.90234375;3359.8974609375;1295.01293945312;704.0;347827;654.0;13.0;Calculated values ==>;1566878025.132;353.56000000000006;352.86;294.26000000000005;294.26000000000005;292.36;277.36;273.8482719121499;276.26000000000005;275.96000000000004;280.16;276.36;337.06;296.56;280.06;282.26000000000005;302.16;289.86;300.96000000000004;346.86;283.26000000000005;276.26000000000005;338.56000000000006;343.56000000000006;275.06;240.83765695389522;264.60387354146746;273.8482719121499;292.56;6559999.999999999;3550000.0;3600000.0;1320000.0;3600000.0;2760000.0;6570000.0;0.0;0.0;0.17750000000000002;0.030166666666666668;0.0011666666666666668;0.0011666666666666668;0.03258433578953734;12798.90234375;3359.8974609375;1295.01293945312;19847.095703125;505722.1353844536;504705.48369591945;255613.68044396455;255613.68044396455;248866.6929284279;430477.46260093397;433656.0705203272;456123.9607488607;472950.9869074988;519238.9976329271;475652.68481839146;455998.05715364416;458743.9951969625;471370.5971462768;455875.4665706301;404518.1454780574;496610.40131517453;445313.1669787469;433656.0705203272;274308.8830629234;295247.87795992935;471686.8381748198;201526.11178722355;255613.68044396455;273.776622165947;3924173.434006127;1661776.7759746325;220932.40925563415;1568601.71828153;0;165;162;5;53;52;51;16;119;117;1403227822979.5635;540828481234.82556;1066312833570.0916;45191.118190690606;8149.8485793591535;-0.0;207.71612175575643;4907286.615384012;971921.5175313638;0.0;966729.9831690227;3.0680220807217164;0.2607142807052326
6534;2019-08-27 05:54:45.092;802;797;213;213;193;43;32;30;70;33;662;234;70;87;291;167;277;737;195;101;32;20;653;356;360;135;360;276;655;-3.0;-1.0;1103.0;160.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19757.919921875;12806.2060546875;3299.98120117188;1287.32116699219;688.0;347828;716.0;16.0;Calculated values ==>;1566878085.092;353.36;352.86;294.46000000000004;294.46000000000004;292.46000000000004;277.46000000000004;273.955091788801;276.36;276.16;280.16;276.46000000000004;339.36;296.56;280.16;281.86;302.26000000000005;289.86;300.86;346.86;283.26000000000005;276.36;344.76;341.96000000000004;275.16;241.49495122638035;264.60387354146746;273.955091788801;292.66;6530000.0;3560000.0;3600000.0;1350000.0;3600000.0;2760000.0;6550000.0;0.0;0.0;0.18383333333333332;0.02666666666666667;0.0005;0.0005;0.04014113777523562;12806.2060546875;3299.98120117188;1287.32116699219;19757.919921875;505725.5857770465;504885.32748768793;256468.55499692317;256468.55499692317;249281.54952871503;430412.23801567365;433836.9858812755;456123.9607488607;472656.1521691498;521623.7472554329;475652.68481839146;456123.9607488607;458248.3511025769;471496.8019282337;455709.01711372373;405469.8072752394;496804.58159920125;445313.1669787469;433836.9858812755;300275.376401361;288545.87390705565;471386.32401312795;201811.39380408454;256468.55499692317;273.89241626228187;3924503.2557753474;1661990.0096274863;220953.91436023428;1568657.1802710905;0;165;162;5;53;52;51;16;119;117;1403443678979.7007;540908527834.87646;1066478323170.1968;46751.12689001469;7188.664805574492;-0.0;88.68421544217617;4908052.289969922;972049.2532623563;0.0;966732.4515251657;3.106243697220327;0.26018100053183185
6535;2019-08-27 05:55:45.123;800;793;215;215;196;43;33;31;71;35;676;234;70;86;291;168;277;734;195;101;33;21;650;357;361;136;361;277;652;-2.0;-1.0;1036.0;157.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19860.048828125;12687.7763671875;3316.67236328125;1285.484375;668.0;347829;743.0;15.0;Calculated values ==>;1566878145.123;353.16;352.46000000000004;294.66;294.66;292.76000000000005;277.46000000000004;274.0616903277293;276.46000000000004;276.26000000000005;280.26000000000005;276.66;340.76;296.56;280.16;281.76000000000005;302.26000000000005;289.96000000000004;300.86;346.56000000000006;283.26000000000005;276.46000000000004;347.46000000000004;339.96000000000004;275.26000000000005;241.71165711629368;264.73235714968143;274.0616903277293;292.66;6500000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2770000.0;6520000.0;0.0;0.0;0.17266666666666666;0.026166666666666668;0.0;0.0;0.03767531600186438;12687.7763671875;3316.67236328125;1285.484375;19860.048828125;505729.5881024363;504625.42265007907;257394.5054739259;257394.5054739259;250430.95992329658;430346.717906069;433769.5290198815;456084.78779867635;472720.47428543336;522992.2252892414;475525.03662707005;455958.6826844033;457963.7041322066;471362.5845126633;455681.92639110074;406873.0890690309;496685.0746440241;445115.11632786837;433769.5290198815;311590.51834565785;280170.41352433193;471351.1979698544;202054.2847817811;256468.55499692317;273.9915732386798;3924833.57609174;1662202.5692464018;220975.36548373863;1568712.3475390708;0;165;162;5;53;52;51;16;119;117;1403660090734.3362;540989869839.7395;1066644308884.9172;43862.60018758391;7046.602561754586;-0.0;0.0;4908807.794503399;972167.941780952;0.0;966733.190942128;2.944441857512802;0.24856016475895873
6536;2019-08-27 05:56:45.133;796;789;217;217;197;43;33;32;71;36;681;233;71;86;291;170;277;730;195;101;33;21;649;356;361;138;361;278;650;-2.0;-1.0;1096.0;182.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19908.017578125;12690.6513671875;3295.19482421875;1291.09143066406;644.0;347830;749.0;14.0;Calculated values ==>;1566878205.133;352.76;352.06000000000006;294.86;294.86;292.86;277.46000000000004;273.955091788801;276.46000000000004;276.36;280.26000000000005;276.76000000000005;341.26;296.46000000000004;280.26000000000005;281.76000000000005;302.26000000000005;290.16;300.86;346.16;283.26000000000005;276.46000000000004;348.06000000000006;337.56000000000006;275.26000000000005;242.14157278889297;264.86050150153983;273.955091788801;292.66;6490000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;2780000.0;6500000.0;0.0;0.0;0.18266666666666667;0.030333333333333334;0.0;0.0;0.03521073244122221;12690.6513671875;3295.19482421875;1291.09143066406;19908.017578125;505291.66642180434;504276.14380810905;258288.7949249545;258288.7949249545;250860.78700777018;430412.23801567365;433769.5290198815;455919.39967626095;472556.2466753328;523429.38121800474;475282.95699408464;455919.39967626095;457802.82555981673;471362.5845126633;456126.82417621085;407327.61404412024;496332.1993446711;445115.11632786837;433769.5290198815;314105.63291466556;270122.7006405761;471084.70712553355;201762.6968416576;256468.55499692317;273.8734303773808;3925165.031878498;1662414.0913919709;220996.84052735992;1568767.4556154402;0;165;162;5;53;52;51;16;119;117;1403876726834.3018;541072083539.72644;1066810836634.8907;46425.95771778755;8169.434311944238;-0.0;0.0;4909560.324553266;972294.7632215973;0.0;966733.190942128;3.160015578223149;0.27008607060431294
6537;2019-08-27 05:57:45.104;792;785;218;218;199;43;34;33;70;37;683;233;70;86;291;171;277;727;195;100;34;22;646;357;362;139;362;279;647;-3.0;-1.0;1236.0;199.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19978.626953125;12731.029296875;3238.40454101562;1282.96569824219;620.0;347831;746.0;13.0;Calculated values ==>;1566878265.104;352.36;351.66;294.96000000000004;294.96000000000004;293.06;277.46000000000004;274.0616903277293;276.56;276.46000000000004;280.16;276.86;341.46000000000004;296.46000000000004;280.16;281.76000000000005;302.26000000000005;290.26000000000005;300.86;345.86;283.16;276.56;347.76;335.16;275.36;242.35481222062532;264.9883086891361;274.0616903277293;292.66;6459999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2790000.0;6470000.0;0.0;0.0;0.206;0.033166666666666664;0.0;0.0;0.0327383301605684;12731.029296875;3238.40454101562;1282.96569824219;19978.626953125;505033.46435380116;504018.112364039;258858.93450600342;258858.93450600342;251692.14019839445;430346.717906069;433702.1600636701;455626.85928223166;472523.0838727012;523556.26156843017;475154.74293890456;455626.85928223166;457641.55812229845;471228.14538714575;456100.3120227489;408654.8235371145;496214.5761054289;444760.2433828497;433702.1600636701;312848.0458788934;260077.89159075968;471049.5101358118;202030.1336722979;256468.55499692317;273.9821695684219;3925497.2599294623;1662625.8363386446;221018.28063577358;1568821.8759611072;0;165;162;5;53;52;51;16;119;117;1404093522000.0051;541155143374.9959;1066977855870.4326;52240.92547564635;8922.475986039879;-0.0;0.0;4910382.151174265;972437.1269654592;0.0;966733.190942128;3.545211281108334;0.30175873966215855
6538;2019-08-27 05:58:45.144;788;782;218;218;199;42;34;33;68;38;682;232;68;85;291;172;277;723;196;99;34;22;648;357;361;140;361;279;649;-2.0;-1.0;1191.0;179.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20068.56640625;12735.2265625;3242.9326171875;1279.98071289062;604.0;347832;741.0;0.0;Calculated values ==>;1566878325.144;351.96000000000004;351.36;294.96000000000004;294.96000000000004;293.06;277.36;274.0616903277293;276.56;276.46000000000004;279.96000000000004;276.96000000000004;341.36;296.36;279.96000000000004;281.66;302.26000000000005;290.36;300.86;345.46000000000004;283.06;276.56;347.26;333.56;275.36;242.56692532238324;264.9883086891361;274.0616903277293;292.76000000000005;6480000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;2790000.0;6490000.000000001;0.0;0.0;0.1985;0.029833333333333333;0.0;0.0;0.0;12735.2265625;3242.9326171875;1279.98071289062;20068.56640625;504324.66936893435;503438.21710415237;258743.72214262252;258743.72214262252;251607.2695392406;430346.717906069;433950.3860404442;455373.0634216505;472489.9908694221;523452.68766907917;475040.2825565796;455373.0634216505;457516.43018749484;471362.5845126633;456239.458526686;407775.93088038603;495469.92033198493;444803.72290194937;433950.3860404442;310752.19949742197;253382.8652305231;470915.85626126267;202028.81132013394;256468.55499692317;273.9816546444414;3925831.209024986;1662838.196616537;221039.65276111063;1568875.9231114865;0;165;162;5;53;52;51;16;119;117;1404310566599.8672;541238899174.9427;1067145367470.3262;50288.83404215104;8021.796840743673;-0.0;0.0;4911237.135446145;972578.423373775;0.0;966733.190942128;3.3787320792301174;0.28620541443519276
6539;2019-08-27 05:59:45.115;786;779;217;217;198;42;35;33;65;38;681;232;65;84;291;173;277;723;195;98;35;22;648;357;362;139;362;279;650;85.0;-1.0;1140.0;199.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20154.822265625;12772.0224609375;3286.71850585938;1288.50244140625;594.0;347833;734.0;0.0;Calculated values ==>;1566878385.115;351.76;351.06000000000006;294.86;294.86;292.96000000000004;277.36;274.0616903277293;276.66;276.46000000000004;279.66;276.96000000000004;341.26;296.36;279.66;281.56;302.26000000000005;290.46000000000004;300.86;345.46000000000004;282.96000000000004;276.66;346.56000000000006;332.56;275.36;242.35481222062532;264.9883086891361;274.0616903277293;292.66;6480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2790000.0;6500000.0;0.014166666666666666;0.0;0.19;0.033166666666666664;0.0;0.014166666666666666;0.0;12772.0224609375;3286.71850585938;1288.50244140625;20154.822265625;504059.84700044856;502947.745286024;258288.7949249545;258288.7949249545;251212.02631751957;430346.717906069;433883.48505660606;454991.5210740408;472621.17715536855;523349.1042894301;475040.2825565796;454991.5210740408;457391.1995126768;471228.14538714575;456378.44897120155;407775.93088038603;495371.4446030138;444447.176592924;433883.48505660606;307818.28838856175;249199.05678690012;471049.5101358118;202014.8468710339;202014.8468710339;273.97621661942446;3926166.2419194686;1663050.6542873795;221061.04644210142;1568930.3105708216;0;165;162;5;53;52;51;16;119;117;1404527361764.7085;541322558719.8815;1067312686560.2037;48065.56809857131;8922.982998281801;-0.0;3284.8057076289388;4912056.35931371;972719.5616225225;0.0;966760.5510925375;3.4745207285199045;0.27881398340070584
6540;2019-08-27 06:00:45.115;784;777;216;216;198;42;38;34;63;39;681;232;63;83;291;174;277;722;195;98;37;22;648;358;362;139;362;280;649;-2.0;-1.0;1151.0;186.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20172.908203125;12784.4423828125;3304.27734375;1294.06579589844;589.0;347834;729.0;0.0;Calculated values ==>;1566878445.115;351.56000000000006;350.86;294.76000000000005;294.76000000000005;292.96000000000004;277.36;274.1680685717883;276.96000000000004;276.56;279.46000000000004;277.06;341.26;296.36;279.46000000000004;281.46000000000004;302.26000000000005;290.56;300.86;345.36;282.96000000000004;276.86;346.06000000000006;332.06;275.36;242.35481222062532;265.11578078379944;274.1680685717883;292.66;6480000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;2800000.0;6490000.000000001;0.0;0.0;0.19183333333333333;0.031000000000000003;0.0;0.0;0.0;12784.4423828125;3304.27734375;1294.06579589844;20172.908203125;503794.7538965633;502773.0294888278;257949.07632585306;257949.07632585306;251253.6033748884;430280.9020939914;434424.3181684167;454567.78127670917;472719.2527797885;523268.7792750836;474911.6952544353;454567.78127670917;457103.31513209606;471228.14538714575;456352.44428569207;407775.93088038603;495332.4596736515;444447.176592924;434244.55786418;305722.83045113535;247107.31509690773;471049.5101358118;202264.1326036937;202014.8468710339;274.0777896834418;3926502.3063400416;1663263.624827744;221082.56784407896;1568985.2355362352;0;165;162;5;53;52;51;16;119;117;1404744561764.7085;541405958719.8815;1067480386560.2037;48400.2499371068;8332.346703495663;-0.0;0.0;4912860.241130673;972863.356036704;0.0;966787.9244734343;3.2637229842878845;0.2781028398234274
6541;2019-08-27 06:01:45.086;782;776;215;215;197;42;40;34;61;39;683;232;61;81;292;174;277;722;193;97;40;22;649;358;363;138;363;279;650;-2.0;-2.0;1078.0;185.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20150.046875;12773.5615234375;3269.0078125;1282.93383789062;592.0;347835;724.0;0.0;Calculated values ==>;1566878505.086;351.36;350.76;294.66;294.66;292.86;277.36;274.1680685717883;277.16;276.56;279.26000000000005;277.06;341.46000000000004;296.36;279.26000000000005;281.26000000000005;302.36;290.56;300.86;345.36;282.86;277.16;345.56000000000006;332.36;275.36;242.14157278889297;264.9883086891361;274.1680685717883;292.46000000000004;6490000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2790000.0;6500000.0;0.0;0.0;0.17966666666666667;0.030833333333333334;0.0;0.0;0.0;12773.5615234375;3269.0078125;1282.93383789062;20150.046875;503438.21710415237;502547.87130270177;257501.99264299078;257501.99264299078;250860.78700777018;430280.9020939914;434538.5910328508;454481.1866346143;472850.0741107318;523556.26156843017;475040.2825565796;454481.1866346143;457014.8854017479;471220.24241306225;456352.44428569207;407327.61404412024;495233.84990432486;444088.47786763136;434538.5910328508;303627.53096179874;248362.34728340767;471182.93757713656;202252.22634148225;202014.8468710339;274.0731586841562;3926838.1685535447;1663476.5052515136;221104.03246142966;1569039.9864367654;0;165;162;5;53;52;51;16;119;117;1404961956639.5496;541489018554.82074;1067648005505.0812;45317.13653266606;8292.030263099341;-0.0;0.0;4913640.841877877;973001.8255520283;0.0;966787.9244734343;3.094234335239817;0.2636310053047135
6542;2019-08-27 06:02:45.126;781;775;214;214;196;42;42;35;59;40;684;232;59;79;292;174;277;722;196;97;42;22;647;359;363;138;363;276;648;-3.0;0.0;1075.0;155.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20215.068359375;12769.6025390625;3271.310546875;1285.08081054688;589.0;347836;720.0;0.0;Calculated values ==>;1566878565.126;351.26;350.66;294.56;294.56;292.76000000000005;277.36;274.27422755570615;277.36;276.66;279.06;277.16;341.56000000000006;296.36;279.06;281.06;302.36;290.56;300.86;345.36;282.86;277.36;345.16;332.06;275.36;242.14157278889297;264.60387354146746;274.27422755570615;292.76000000000005;6470000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;2760000.0;6480000.0;0.0;0.0;0.17916666666666667;0.025833333333333333;0.0;0.0;0.0;12769.6025390625;3271.310546875;1285.08081054688;20215.068359375;503487.82864681917;502598.43146300036;257219.60455559727;257219.60455559727;250592.36255198502;430214.79039162316;434896.4795471851;454732.9756511011;472947.9820155742;523899.90926337714;475424.8546092296;454732.9756511011;457252.3274001958;471220.24241306225;456187.1947226435;408218.26364496024;495430.9962756131;444088.47786763136;434896.4795471851;301951.40411888575;247107.31509690773;471182.93757713656;202535.65686030182;202014.8468710339;274.1879039183743;3927174.7687642574;1663689.506858366;221125.4468502344;1569094.5254248276;0;165;162;5;53;52;51;16;119;117;1405179901839.4111;541571873754.76807;1067814616504.9753;45185.352950018205;6940.054751851563;-0.0;0.0;4914395.532081361;973128.8442164334;0.0;966787.9244734343;3.008508949806715;0.25359370262656145
6543;2019-08-27 06:03:45.107;780;774;214;214;196;42;45;35;52;41;683;231;54;77;292;174;277;720;194;96;44;22;647;358;363;139;362;274;648;-1.0;-1.0;981.0;50.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20135.4296875;12756.443359375;3289.56762695312;1264.17163085938;586.0;347837;719.0;0.0;Calculated values ==>;1566878625.107;351.16;350.56000000000006;294.56;294.56;292.76000000000005;277.36;274.1680685717883;277.66;276.66;278.36;277.26000000000005;341.46000000000004;296.26000000000005;278.56;280.86;302.36;290.56;300.86;345.16;282.76000000000005;277.56;345.06000000000006;331.76000000000005;275.36;242.35481222062532;264.3458800820626;274.1680685717883;292.56;6470000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;2740000.0;6480000.0;0.0;0.0;0.1635;0.008333333333333333;0.0;0.0;0.0;12756.443359375;3289.56762695312;1264.17163085938;20135.4296875;503355.0868039576;502465.1579238496;257219.60455559727;257219.60455559727;250592.36255198502;430280.9020939914;435429.60780573246;454181.43656811543;472915.35137376806;523956.49683550565;475566.60817924124;454435.6487264574;457327.39181888243;471354.6902123695;456352.44428569207;408218.26364496024;495156.0834466911;443930.65907857305;435252.3847646943;301532.38793589;245852.32104278926;471049.5101358118;202405.9359382488;202014.8468710339;274.13291730457325;3927510.916435204;1663902.1565477767;221146.68389345103;1569149.1820963495;0;165;162;5;53;52;51;16;119;117;1405397632870.0828;541654947440.0243;1067979564255.4841;41165.2943529832;2238.696451646358;-0.0;0.0;4915114.892941341;973205.3095883272;0.0;966787.9244734343;2.507425355613128;0.19031108692175877
6544;2019-08-27 06:04:45.127;780;775;214;214;195;42;47;35;26;41;680;231;32;72;292;174;277;719;193;96;47;23;645;357;362;139;362;272;647;-2.0;0.0;963.0;27.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20039.955078125;12776.73828125;3237.47680664062;1244.76696777344;583.0;347838;716.0;0.0;Calculated values ==>;1566878685.127;351.16;350.66;294.56;294.56;292.66;277.36;274.0616903277293;277.86;276.66;275.76000000000005;277.26000000000005;341.16;296.26000000000005;276.36;280.36;302.36;290.56;300.86;345.06000000000006;282.76000000000005;277.86;344.76;331.46000000000004;275.46000000000004;242.35481222062532;264.08650396036035;274.0616903277293;292.46000000000004;6450000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2720000.0;6470000.0;0.0;0.0;0.1605;0.0045000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;12776.73828125;3237.47680664062;1244.76696777344;20039.955078125;503537.59248368215;502690.3396116234;257273.41442427406;257273.41442427406;250283.75287392968;430346.717906069;436019.9354273413;451189.46503877896;472915.35137376806;523806.913165841;475821.56916290557;451965.55668159237;457029.9845156646;471354.6902123695;456517.28431931394;409085.80989258905;495117.3631249866;444132.9807277582;436019.9354273413;300275.376401361;244597.3647265701;471147.87813747115;202186.27910668656;257273.41442427406;274.0429416997176;3927845.8229064355;1664115.0039868855;221167.59868437354;1569203.592263958;0;165;162;5;53;52;51;16;119;117;1405615205370.0137;541738375239.9978;1068143418855.432;39965.01134210083;1210.3271956385306;-0.0;59.582173667689084;4915791.204183878;973234.0610326667;0.0;966788.4211570541;2.389186139623719;0.17515651136738558
6545;2019-08-27 06:05:45.098;780;774;214;213;196;41;50;35;14;41;674;230;17;64;292;174;277;716;196;96;50;23;641;356;361;141;360;268;643;93.0;0.0;694.0;11.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19888.833984375;12675.333984375;3231.75952148438;1225.95971679688;580.0;347839;713.0;0.0;Calculated values ==>;1566878745.098;351.16;350.56000000000006;294.56;294.46000000000004;292.76000000000005;277.26000000000005;273.955091788801;278.16;276.66;274.56;277.26000000000005;340.56000000000006;296.16;274.86;279.56;302.36;290.56;300.86;344.76;282.76000000000005;278.16;344.46000000000004;331.16;275.46000000000004;242.77792619122317;263.56353331371673;273.955091788801;292.76000000000005;6409999.999999999;3560000.0;3610000.0;1410000.0;3600000.0;2680000.0;6430000.0;0.015500000000000002;0.0;0.11566666666666667;0.0018333333333333333;0.0005;0.016;0.0;12675.333984375;3231.75952148438;1225.95971679688;19888.833984375;503901.91481828736;502924.6833053996;257491.54388500546;257098.63528911417;250797.79203396098;430412.23801567365;436776.8904632732;450348.5946956786;472653.6706096803;523509.3350875195;476216.4966884591;450737.53174156;456688.88995733054;471622.92179102224;456681.7176944001;410757.63981980144;495100.8285974424;444334.5580357216;436776.8904632732;299018.4200587347;243342.44575359824;470880.6574889378;201947.81878148686;203683.56019097185;273.94557375254465;3928178.401990757;1664327.002073653;221188.17812185854;1569257.4765100067;0;165;162;5;53;52;51;16;119;117;1405832000534.855;541822334639.9364;1068305340555.3136;28731.68974740818;493.0435376303266;-0.0;3729.4932843568217;4916363.399997493;973248.2489279681;0.0;966819.981524294;1.9234298838118125;0.12051147742724716
6546;2019-08-27 06:06:45.068;779;774;214;214;196;39;54;34;24;41;665;230;22;56;291;174;277;711;198;97;54;23;640;354;359;141;359;265;641;195.0;-1.0;755.0;0.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19886.751953125;12705.9482421875;3255.80883789062;1209.14782714844;578.0;347840;712.0;0.0;Calculated values ==>;1566878805.068;351.06000000000006;350.56000000000006;294.56;294.56;292.76000000000005;277.06;273.7412296467126;278.56;276.56;275.56;277.26000000000005;339.66;296.16;275.36;278.76000000000005;302.26000000000005;290.56;300.86;344.26;282.86;278.56;344.36;330.96000000000004;275.46000000000004;242.77792619122317;263.1675429290057;273.7412296467126;292.96000000000004;6400000.0;3540000.0;3590000.0;1410000.0;3590000.0;2650000.0;6409999.999999999;0.0325;0.0;0.12583333333333332;0.0;0.0005;0.033;0.0;12705.9482421875;3255.80883789062;1209.14782714844;19886.751953125;503860.82738958497;503108.0821042949;257602.3906711043;257602.3906711043;250881.1434153007;430542.39183029096;437922.44539726764;452168.16345269367;472653.6706096803;522825.0779976645;476595.6952811066;451912.95111002645;456189.40354586835;471630.7986459004;457009.37578815996;411163.39212718245;494612.74262669374;444891.0526304784;437922.44539726764;298599.4468028795;242505.85365607988;470880.6574889378;201446.94854128102;202297.78857355108;273.7412296467126;3928509.699475453;1664538.4070036327;221208.460538453;1569311.512548159;0;165;162;5;53;52;51;16;119;117;1406047892534.958;541906892339.97675;1068465160605.3899;31549.08620968609;0.0;-0.0;7775.613675182647;4916865.488627476;973252.3555697689;0.0;966915.8094777236;2.2901937956874083;0.12388288585101509
6547;2019-08-27 06:07:45.119;779;774;215;215;196;37;58;32;37;41;656;231;33;55;291;174;277;707;198;98;58;24;637;353;357;141;357;264;638;192.0;-1.0;837.0;90.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19834.908203125;12613.5634765625;3202.21655273438;1193.9345703125;579.0;347841;709.0;0.0;Calculated values ==>;1566878865.119;351.06000000000006;350.56000000000006;294.66;294.66;292.76000000000005;276.86;273.6339639331285;278.96000000000004;276.36;276.86;277.26000000000005;338.76;296.26000000000005;276.46000000000004;278.66;302.26000000000005;290.56;300.86;343.86;282.96000000000004;278.96000000000004;344.06000000000006;331.06;275.56;242.77792619122317;263.0348170998261;273.6339639331285;292.96000000000004;6370000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;2640000.0;6380000.0;0.032;0.0;0.13949999999999999;0.015000000000000001;0.0005;0.0325;0.0;12613.5634765625;3202.21655273438;1193.9345703125;19834.908203125;504133.6305210351;503382.74127721926;258171.9011246124;258171.9011246124;251007.47101541932;430607.02586249536;439044.71132424043;453986.0025407328;472653.6706096803;521980.9023830166;476833.7294332427;453482.5372081749;456230.2461447043;471898.1339981557;457172.60608581326;412353.70329253504;494362.2167142228;445442.1927818627;439044.71132424043;297342.5633918147;242924.1476594651;470979.3205154194;201049.1912905178;201928.00221104233;273.58128747161993;3928840.9946711846;1664749.582280741;221228.50324689204;1569365.375170653;0;165;162;5;53;52;51;16;119;117;1406262875114.5278;541991564249.8073;1068623995500.072;35284.685169404984;4048.9519383735246;-0.0;7706.293046178938;4917422.910127067;973286.1255159307;0.0;967044.9350303158;2.7654743927942027;0.18069575785289035
6548;2019-08-27 06:08:45.099;780;774;216;216;197;36;62;30;47;40;649;231;43;57;291;174;277;701;197;99;61;24;635;351;356;138;355;263;637;629.0;-1.0;956.0;0.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19949.255859375;12615.021484375;3201.3486328125;1205.12817382812;593.0;347842;707.0;0.0;Calculated values ==>;1566878925.099;351.16;350.56000000000006;294.76000000000005;294.76000000000005;292.86;276.76000000000005;273.4187578820637;279.36;276.16;277.86;277.16;338.06000000000006;296.26000000000005;277.46000000000004;278.86;302.26000000000005;290.56;300.86;343.26;283.06;279.26000000000005;343.86;332.46000000000004;275.56;242.14157278889297;262.9017227912062;273.4187578820637;292.86;6350000.0;3510000.0;3560000.0;1380000.0;3550000.0;2630000.0;6370000.0;0.10483333333333333;0.0;0.15933333333333335;0.0;0.0005;0.10533333333333333;0.0;12615.021484375;3201.3486328125;1205.12817382812;19949.255859375;504446.68356261426;503474.1775347965;258634.99408630078;258634.99408630078;251407.10753764573;430735.4089219946;439927.0915531869;455403.87407028116;472947.9820155742;521342.79680413415;476959.3984103931;454906.01452564285;456641.3738539494;472164.5985166868;457497.8828935947;413126.08388184395;493637.298205145;445792.4594266489;439762.5194534373;296504.67125881097;248780.69988749037;471379.3427040597;200656.79144527;200932.0044324901;273.4187578820637;3929172.418860244;1664959.7504094131;221248.48877236972;1569418.7204262018;0;165;162;5;53;52;51;16;119;117;1406476703814.596;542075236349.8339;1068782042800.1223;40589.70183158512;0.0;-0.0;25156.814248873106;4918054.985923423;973319.8555350058;0.0;967318.7029714525;3.8625575114712967;0.14099374272788082
6549;2019-08-27 06:09:45.090;781;775;216;216;198;35;65;28;53;39;646;232;50;61;290;174;277;696;199;100;65;25;633;349;354;134;354;261;634;150.0;-1.0;580.0;52.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19899.212890625;12542.7919921875;3224.83837890625;1212.36193847656;609.0;347843;705.0;0.0;Calculated values ==>;1566878985.09;351.26;350.66;294.76000000000005;294.76000000000005;292.96000000000004;276.66;273.20264511476705;279.66;275.96000000000004;278.46000000000004;277.06;337.76;296.36;278.16;279.26000000000005;302.16;290.56;300.86;342.76;283.16;279.66;343.66;334.06;275.66;241.2770596917726;262.63441904999945;273.20264511476705;293.06;6330000.0;3490000.0;3540000.0;1340000.0;3540000.0;2610000.0;6340000.0;0.025;0.0;0.09666666666666666;0.008666666666666666;0.0005;0.025500000000000002;0.0;12542.7919921875;3224.83837890625;1212.36193847656;19899.212890625;504759.003191855;503879.8251241028;258814.01412758755;258814.01412758755;251898.58971249967;430862.6128555636;440849.8691766222;456476.3869257851;473371.24222306634;521198.06113881967;477321.65896643035;456106.798836512;457457.7101697933;472172.5566483757;457821.5992405219;413882.63550293434;493250.9738009175;446335.20133972133;440849.8691766222;295666.80309349706;255474.93562877487;472007.13841251616;200037.8225196593;201190.2968649128;273.1669787945688;3929504.4396222266;1665169.3674075643;221268.63150142183;1569472.263951843;0;165;162;5;53;52;51;16;119;117;1406689671864.3726;542156824109.7483;1068939219219.9574;24789.061225925496;2357.067404404759;-0.0;6111.31909394859;4918599.727224877;973339.494817021;0.0;967579.2316638693;1.9586256058275238;0.12224979715005296
6550;2019-08-27 06:10:45.100;782;775;216;216;199;34;67;27;57;38;648;232;55;63;290;174;277;689;199;101;67;25;629;348;353;132;353;259;630;408.0;-2.0;670.0;1.0;3.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19356.853515625;11930.79296875;3127.70703125;1209.76354980469;622.0;347844;703.0;0.0;Calculated values ==>;1566879045.1;351.36;350.66;294.76000000000005;294.76000000000005;293.06;276.56;273.0942459734351;279.86;275.86;278.86;276.96000000000004;337.96000000000004;296.36;278.66;279.46000000000004;302.16;290.56;300.86;342.06000000000006;283.26000000000005;279.86;343.46000000000004;335.36;275.66;240.83765695389522;262.3656120759269;273.0942459734351;293.06;6290000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2590000.0;6300000.0;0.068;0.0;0.11166666666666666;0.00016666666666666666;0.0005;0.0685;0.0;11930.79296875;3127.70703125;1209.76354980469;19356.853515625;505250.8405911547;504243.84664247325;259057.79987890273;259057.79987890273;252443.70912289416;430925.7729439634;441386.1119315923;457292.63687564747;473533.532933398;521566.6149942994;477571.3765724617;457048.2817727584;458023.4894985337;472305.4556132721;457982.87884967105;415351.57886049815;492691.8981425174;446680.3281160685;441386.1119315923;294828.9587717387;260914.8530628454;472270.6324499597;199862.7747033851;200294.8551791188;273.09378527580304;3929831.6280312077;1665373.3479399632;221288.8192445508;1569525.2106532322;0;165;162;5;53;52;51;16;119;117;1406901807214.3389;542236637409.7356;1069095245219.9326;28746.334609235964;45.40130962442909;-0.0;16514.751087544435;4919045.929878149;973359.5187263968;0.0;967767.8136737826;2.784961459943201;0.10859823394020095
6551;2019-08-27 06:11:45.101;782;776;216;216;198;33;71;25;61;38;651;232;59;69;290;174;277;674;197;102;71;27;626;345;350;149;350;266;628;554.0;-1.0;1305.0;204.0;3.0;0;1;93;1;0;0;1;0;0;0;1;0;1;0;0;20414.681640625;11897.8583984375;3200.24877929688;2359.38012695312;632.0;347845;702.0;0.0;Calculated values ==>;1566879105.101;351.36;350.76;294.76000000000005;294.76000000000005;292.96000000000004;276.46000000000004;272.7676641592781;280.26000000000005;275.66;279.26000000000005;276.96000000000004;338.26;296.36;279.06;280.06;302.16;290.56;300.86;340.56000000000006;283.36;280.26000000000005;343.36;336.36;275.86;244.42749628697553;263.299902668528;272.7676641592781;292.86;6260000.0;3450000.0;3500000.0;1490000.0;3500000.0;2660000.0;6280000.0;0.09233333333333334;0.0;0.2175;0.034;0.0005;0.09283333333333334;0.0;11897.8583984375;3200.24877929688;2359.38012695312;20414.681640625;505520.7898896818;504556.4697150585;259181.96620889552;259181.96620889552;252168.54934489;431113.4868728058;442652.32707674114;456644.4447987977;471299.48975746526;521303.4874270126;476694.127521012;456396.7470934617;457631.30196289765;472702.8674995779;458464.43444099964;416417.5553765204;490822.0545494318;447405.9168056802;442652.32707674114;294410.04551340896;265099.94585879904;470202.2318419094;198959.83959509645;199284.19575280094;272.7247735222987;3930163.063015584;1665571.923344774;221318.56260432044;1569577.9444973487;0;165;162;5;53;52;51;16;119;118;1407112710729.922;542320938814.96875;1069252747845.3682;56046.40163180503;9222.24133639164;-0.0;22592.674857905782;4919752.547792214;973436.7503691665;0.0;968093.7143224829;5.032873075755345;0.29218175716582656
6552;2019-08-27 06:12:45.131;781;776;217;216;198;31;74;23;64;34;625;232;63;89;289;174;277;667;199;102;74;24;629;345;350;152;350;273;631;167.0;81.0;1642.0;214.0;3.0;0;59;98;1;0;0;1;0;0;0;1;0;1;0;0;20984.076171875;12375.5322265625;3154.72216796875;2360.21997070312;641.0;347846;699.0;0.0;Calculated values ==>;1566879165.131;351.26;350.76;294.86;294.76000000000005;292.96000000000004;276.26000000000005;272.7676641592781;280.56;275.46000000000004;279.56;276.56;335.66;296.36;279.46000000000004;282.06;302.06;290.56;300.86;339.86;283.36;280.56;343.06000000000006;337.26;275.56;245.02929689885198;264.2163659402789;272.7676641592781;293.06;6290000.0;3450000.0;3500000.0;1520000.0;3500000.0;2730000.0;6310000.0;0.02783333333333333;0.013500000000000002;0.27366666666666667;0.035666666666666666;0.0005;0.028333333333333332;0.0;12375.5322265625;3154.72216796875;2360.21997070312;20984.076171875;505120.15546863666;504284.2169236499;259411.93492692508;258996.29292022102;252032.6668098542;431113.4868728058;443123.6797860832;455865.8072319587;470498.0180074364;518036.65486548824;475807.6598332865;455740.18800020067;458973.0055221076;472578.65605422907;458464.43444099964;415351.57886049815;489532.8769856861;447405.9168056802;443123.6797860832;293153.3411634106;268866.9448851554;469494.843737359;198962.22279915243;200028.98242493664;272.72571589822127;3930508.225158681;1665774.3027390135;221357.9122701159;1569630.9290675963;0;165;162;5;53;52;51;16;119;118;1407322815729.822;542411283964.9257;1069414528695.291;70305.94760644465;9648.9968134627;0.0;6887.683091899152;4920806.010503486;973594.0893171659;0.0;968339.5068067723;4.8541266004977075;0.3686072882211833
6553;2019-08-27 06:13:45.122;780;777;217;217;198;32;76;23;67;31;616;236;65;102;289;175;277;675;200;102;76;20;633;346;351;146;351;278;634;358.0;84.0;1306.0;245.0;7.0;0;87;98;1;0;0;1;0;0;0;1;0;1;0;0;21380.6171875;12400.0576171875;3202.63061523438;2620.9013671875;646.0;347847;698.0;0.0;Calculated values ==>;1566879225.122;351.16;350.86;294.86;294.86;292.96000000000004;276.36;272.8767566201714;280.76000000000005;275.46000000000004;279.86;276.26000000000005;334.76000000000005;296.76000000000005;279.66;283.36;302.06;290.66;300.86;340.66;283.36;280.76000000000005;342.96000000000004;337.76;275.16;243.81672145450628;264.86050150153983;272.8767566201714;293.16;6330000.0;3460000.0;3510000.0;1460000.0;3510000.0;2780000.0;6340000.0;0.059666666666666666;0.014;0.21766666666666667;0.04083333333333334;0.0011666666666666668;0.060833333333333336;0.0;12400.0576171875;3202.63061523438;2620.9013671875;21380.6171875;504627.8179539473;504143.0034770193;259226.04088682166;259226.04088682166;251898.58971249967;431051.2098666511;443231.6116461426;455413.0699727434;471003.6945412344;516678.9271023683;475625.51491902105;455159.23490108957;459786.8078037514;472446.19526868686;458439.35360353265;413882.63550293434;490338.2447254167;447215.04860445665;443231.6116461426;292734.4514702754;270959.89632461156;469910.0821911929;199193.5000155148;200344.80901852614;272.8213424960765;3930861.211313772;1665980.7350180075;221399.4153881531;1569683.8990607099;0;165;162;5;53;52;51;16;119;118;1407533084184.6013;542500670554.8319;1069579803900.1176;55770.45972735676;11054.26043884019;0.0;14775.613826513336;4921856.489634656;973766.5905816825;0.0;968520.0072017818;4.477731104878447;0.30941984652364346
6554;2019-08-27 06:14:45.112;778;777;216;216;198;33;78;24;69;30;628;242;68;108;290;175;277;686;200;103;78;18;636;348;352;145;352;282;637;172.0;85.0;1211.0;444.0;3.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21657.8984375;12437.4697265625;3301.07592773438;2752.64331054688;651.0;347848;696.0;0.0;Calculated values ==>;1566879285.112;350.96000000000004;350.86;294.76000000000005;294.76000000000005;292.96000000000004;276.46000000000004;273.0942459734351;280.96000000000004;275.56;280.06;276.16;335.96000000000004;297.36;279.96000000000004;283.96000000000004;302.16;290.66;300.86;341.76;283.46000000000004;280.96000000000004;342.76;338.26;274.96000000000004;243.61107973660833;265.3697278774862;273.0942459734351;293.16;6360000.0;3479999.9999999995;3520000.0000000005;1450000.0;3520000.0000000005;2820000.0;6370000.0;0.028666666666666667;0.014166666666666666;0.20183333333333334;0.07400000000000001;0.0005;0.029166666666666667;0.0;12437.4697265625;3301.07592773438;2752.64331054688;21657.8984375;504092.80400520016;503870.04924067727;258634.99408630078;258634.99408630078;251766.2678378842;430925.7729439634;443339.9784060659;454998.1069297137;471038.1348384378;517592.29116104916;475801.4785309773;454870.1885428473;459902.041134188;472438.13977026055;458118.576123233;412741.9283590541;491561.46470698924;447173.8785215521;443339.9784060659;291896.6896268761;273052.9745269728;469846.65071908804;199574.3890644401;200586.85657910057;272.98017174123856;3931219.8058349877;1666187.6799160058;221444.18746388485;1569738.0875823174;0;165;162;5;53;52;51;16;119;118;1407743949034.6348;542587956004.84576;1069747775900.1443;51553.02038914106;20000.14736244395;0.0;7080.299386619822;4922750.702908713;974025.3341822791;0.0;968702.1094564853;4.252483022465788;0.3774908956223094
