;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6555;2019-08-27 06:15:45.103;776;776;214;214;197;36;44;26;63;30;646;244;64;108;290;174;277;696;199;104;47;16;639;351;355;143;355;286;640;-2.0;86.0;1016.0;386.0;3.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21765.41796875;12469.595703125;3215.56982421875;2795.88720703125;654.0;347849;693.0;0.0;Calculated values ==>;1566879345.103;350.76;350.76;294.56;294.56;292.86;276.76000000000005;273.4187578820637;277.56;275.76000000000005;279.46000000000004;276.16;337.76;297.56;279.56;283.96000000000004;302.16;290.56;300.86;342.76;283.56;277.86;342.46000000000004;338.56000000000006;274.76000000000005;243.1966462407574;265.87368984753493;273.4187578820637;293.06;6390000.0;3510000.0;3550000.0;1430000.0;3550000.0;2860000.0;6400000.0;0.0;0.014333333333333333;0.16933333333333334;0.06433333333333333;0.0005;0.0005;0.0;12469.595703125;3215.56982421875;2795.88720703125;21765.41796875;503555.6775842654;503464.35001612356;257658.27216020023;257658.27216020023;251278.39623062965;430735.4089219946;437138.8652924615;453545.4122989743;471304.9624172612;519137.03338215116;475520.849313856;453675.27712054906;459273.8173694606;472039.44190697034;457497.8828935947;411564.5629552047;492643.57997334894;446748.61559574865;437648.64973000437;290640.09048841946;274308.8830629234;469919.0881636273;200275.23120140217;257658.27216020023;273.26899009333766;3931581.612525515;1666395.207660537;221490.41828248635;1569792.3848177195;0;165;162;5;53;52;51;16;119;118;1407956017219.4124;542674343044.7551;1069918150339.9656;42887.08399918888;17347.088131236484;0.0;89.99518878490207;4923537.58572766;974336.5144603555;0.0;968761.8529483494;3.2641088246562124;0.325683428408718
6556;2019-08-27 06:16:45.113;773;775;213;213;195;40;30;27;41;30;662;246;45;106;290;173;277;704;202;105;30;15;644;354;358;141;358;288;645;-1.0;91.0;1107.0;430.0;3.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;21894.103515625;12561.2080078125;3265.27514648438;2830.51171875;653.0;347850;692.0;0.0;Calculated values ==>;1566879405.113;350.46000000000004;350.66;294.46000000000004;294.46000000000004;292.66;277.16;273.7412296467126;276.16;275.86;277.26000000000005;276.16;339.36;297.76000000000005;277.66;283.76000000000005;302.16;290.46000000000004;300.86;343.56000000000006;283.66;276.16;342.36;338.46000000000004;274.66;242.77792619122317;266.1237361191953;273.7412296467126;293.36;6440000.000000001;3540000.0;3579999.9999999995;1410000.0;3579999.9999999995;2880000.0;6450000.0;0.0;0.015166666666666667;0.1845;0.07166666666666667;0.0005;0.0005;0.0;12561.2080078125;3265.27514648438;2830.51171875;21894.103515625;502700.010444922;502873.97976373456;256990.88243874084;256990.88243874084;250364.61904367222;430542.39183029096;433972.159331108;450294.1230814131;471570.8910797328;520642.7007433949;475495.69420472445;450827.73373691516;458706.42677547963;471638.7932299228;456871.56176639436;409511.41108956374;493246.60470859025;446320.3066816736;433972.159331108;290221.2356813373;273890.2417152289;470090.63861072535;201032.82455840972;256990.88243874084;273.5793135735891;3931945.5025093844;1666603.8324564334;221537.3127546367;1569846.400860307;0;165;162;5;53;52;51;16;119;118;1408169952869.3784;542759557244.7416;1070090379039.9382;45988.709577494126;19282.47667374929;0.0;88.49063844618357;4924278.340779283;974641.8117080774;0.0;968763.3405781398;3.5032263949491926;0.35598850902134205
6557;2019-08-27 06:17:45.084;770;774;214;214;195;43;31;28;42;31;677;247;41;94;290;172;277;711;202;80;31;11;660;361;365;141;366;273;658;90.0;-1.0;1278.0;625.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;0;0;31339.556640625;22291.943359375;3352.42529296875;2671.48486328125;653.0;347851;692.0;0.0;Calculated values ==>;1566879465.084;350.16;350.56000000000006;294.56;294.56;292.66;277.46000000000004;274.4858918419099;276.26000000000005;275.96000000000004;277.36;276.26000000000005;340.86;297.86;277.26000000000005;282.56;302.16;290.36;300.86;344.26;281.16;276.26000000000005;342.36;338.46000000000004;274.26000000000005;242.77792619122317;264.2163659402789;274.4858918419099;293.36;6600000.0;3610000.0;3650000.0;1410000.0;3660000.0;2730000.0;6580000.0;0.015000000000000001;0.0;0.213;0.10416666666666667;0.0;0.015000000000000001;0.0;22291.943359375;3352.42529296875;2671.48486328125;31339.556640625;500816.83516855753;501541.67065826507;256696.524134288;256696.524134288;249850.1497523691;430081.6785162784;432392.4233332471;453076.37563387153;471669.41905304807;523417.23189285316;477504.1365265163;452948.24331024045;459587.18126854446;470560.65416967106;455574.8276367245;401925.2064485731;492910.81566293683;440937.14457736025;432392.4233332471;290221.2356813373;273890.2417152289;469695.1433260035;202661.43392501288;202661.43392501288;274.24595295453463;3932388.901932105;1666894.1350046864;221583.14056548272;1569901.5217095213;0;165;163;5;53;52;51;16;119;118;1408386748035.0818;542844116355.01587;1070258597695.4839;53338.38258398689;27816.011395936526;-0.0;3445.964841123513;4925105.666482525;975034.1094076872;0.0;968792.7801378971;2.9877382567459434;0.3021166027302909
6558;2019-08-27 06:18:45.144;778;777;215;216;199;44;32;30;54;32;680;247;51;77;289;170;278;722;201;44;32;1;722;356;360;139;360;260;722;-2.0;-1.0;1183.0;311.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;1;0;0;33617.17578125;24230.123046875;3854.82202148438;2537.63647460938;653.0;347852;691.0;0.0;Calculated values ==>;1566879525.144;350.96000000000004;350.86;294.66;294.76000000000005;293.06;277.56;273.955091788801;276.36;276.16;278.56;276.36;341.16;297.86;278.26000000000005;280.86;302.06;290.16;300.96000000000004;345.36;277.56;276.36;342.26;338.46000000000004;273.26000000000005;242.35481222062532;262.5002047102346;273.955091788801;293.26000000000005;7220000.0;3560000.0;3600000.0;1390000.0;3600000.0;2600000.0;7220000.0;0.0;0.0;0.19716666666666666;0.05183333333333333;0.0;0.0;0.0;24230.123046875;3854.82202148438;2537.63647460938;33617.17578125;496056.20492207893;495914.0444786498;254198.37716857012;254540.80812844704;248910.54278019868;430412.23801567365;433836.9858812755;456762.878738187;472032.3497595296;524763.8886353977;479111.4919522925;456394.4736292281;459559.72381726553;471244.30704492773;456126.82417621085;281266.7605104972;487934.5794524818;435968.7166933796;433836.9858812755;289802.386634966;273890.2417152289;468979.26049217995;201336.70943972046;202661.43392501288;273.7070948641346;3932930.749341208;1667282.2065749222;221626.59331926823;1569961.6421641454;0;165;163;5;53;52;51;16;119;118;1408604465534.8743;542928200354.9358;1070418657595.3314;50361.52638001432;13872.805562885816;-0.0;0.0;4925970.696555642;975381.8636221541;0.0;968821.5252279195;2.0976132222153874;0.1970369374948155
6559;2019-08-27 06:19:45.125;825;807;211;211;198;48;34;30;57;33;672;248;55;77;288;171;278;736;201;41;33;-10;687;363;368;142;368;252;687;-3.0;-1.0;1100.0;308.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;1;0;0;32012.138671875;23215.046875;3582.06860351562;2438.28100585938;654.0;347853;688.0;0.0;Calculated values ==>;1566879585.125;355.66;353.86;294.26000000000005;294.26000000000005;292.96000000000004;277.96000000000004;274.69669130483857;276.56;276.16;278.86;276.46000000000004;340.36;297.96000000000004;278.66;280.86;301.96000000000004;290.26000000000005;300.96000000000004;346.76;277.26000000000005;276.46000000000004;341.96000000000004;338.56000000000006;272.16;242.98782864720522;261.41265627149306;274.69669130483857;293.26000000000005;6870000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2520000.0;6870000.0;0.0;0.0;0.18333333333333332;0.051333333333333335;0.0;0.0;0.0;23215.046875;3582.06860351562;2438.28100585938;32012.138671875;505763.78026731;503338.88829105545;254243.49673631333;254243.49673631333;249781.76906605467;429947.3805835815;432182.85202778585;458417.1689715234;471734.03124744946;524583.3350297963;480195.4308880042;458176.75864534016;460803.16018908704;470032.711794653;455098.7016729525;288260.6721973214;493522.559574427;433484.00545957795;431994.6062598477;288545.87390705565;274308.8830629234;467473.8173582061;202870.02275367544;202661.43392501288;274.33615265610337;3933477.4871060285;1667677.4577880541;221668.04616734188;1570023.5966275039;0;165;163;5;53;52;51;16;119;118;1408822796374.68;543012473659.8608;1070572208955.1947;46850.31013993879;13582.994789699242;-0.0;0.0;4926780.538661352;975610.5895054155;0.0;968821.5252279195;2.0671279406775587;0.19588182382828911
6560;2019-08-27 06:20:45.065;857;826;205;204;191;52;36;32;59;35;659;249;58;93;286;173;278;692;203;40;36;-16;634;365;369;147;369;274;635;-2.0;-1.0;988.0;281.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;20575.61328125;12500.029296875;3089.81640625;2656.31030273438;656.0;347854;687.0;0.0;Calculated values ==>;1566879645.065;358.86;355.76;293.66;293.56;292.26000000000005;278.36;274.9066339382667;276.76000000000005;276.36;279.06;276.66;339.06000000000006;298.06;278.96000000000004;282.46000000000004;301.76000000000005;290.46000000000004;300.96000000000004;342.36;277.16;276.76000000000005;341.86;338.76;271.56;244.02132995426717;264.3458800820626;274.9066339382667;293.46000000000004;6340000.0;3650000.0;3690000.0;1470000.0;3690000.0;2740000.0;6350000.0;0.0;0.0;0.16466666666666668;0.04683333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12500.029296875;3089.81640625;2656.31030273438;20575.61328125;514473.103931314;510427.3661265808;254438.30336260048;254062.25323722514;249371.92061660712;429811.8947417682;432301.3137403124;455069.1842652718;471267.55247380707;521476.21383888565;477604.98026160593;454942.7025509455;459307.13215696387;469639.05712357233;455045.25965793;413885.3569792261;492597.7175689684;433047.9251940826;432301.3137403124;288127.0477506168;275146.1813398168;466170.02114205534;203193.4797052018;254438.30336260048;274.4708605026952;3933915.280141456;1667974.7857974689;221710.4586400264;1570079.1400702633;0;165;163;5;53;52;51;16;119;118;1409043675274.8909;543099086959.9435;1070729851155.3452;41475.53268422487;12316.068023959306;-0.0;59.28767012590398;4927515.851303565;975826.1992035451;0.0;968822.0187977738;2.9513552531841207;0.2826678852687399
6561;2019-08-27 06:21:45.116;841;821;211;210;192;53;38;33;61;37;655;250;60;108;286;174;278;631;204;41;38;-35;624;364;369;144;369;284;624;-2.0;-1.0;1137.0;379.0;3.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21568.244140625;12278.3857421875;3030.68432617188;3867.38134765625;668.0;347855;684.0;0.0;Calculated values ==>;1566879705.116;357.26;355.26;294.26000000000005;294.16;292.36;278.46000000000004;274.8017692304317;276.96000000000004;276.46000000000004;279.26000000000005;276.86;338.66;298.16;279.16;283.96000000000004;301.76000000000005;290.56;300.96000000000004;336.26000000000005;277.26000000000005;276.96000000000004;341.56000000000006;339.96000000000004;269.66;243.40439225979637;265.62235894841564;274.8017692304317;293.56;6240000.0;3640000.0;3690000.0;1440000.0;3690000.0;2840000.0;6240000.0;0.0;0.0;0.18949999999999997;0.06316666666666666;0.0005;0.0005;0.0;12278.3857421875;3030.68432617188;3867.38134765625;21568.244140625;513276.899527287;510730.1169415808;257367.9921176275;256964.94912996565;250176.81403508352;429879.7862731237;432675.7974509262;453629.3038944689;471864.221826097;520241.38987463573;476463.56072245433;453499.7467600682;459588.6500322224;469639.05712357233;455354.70110775536;417454.26175576664;485197.266250529;433233.1241697373;432675.7974509262;286870.6033266602;280170.41352433193;464689.2097460402;202268.47676734347;257367.9921176275;274.10679821185454;3934266.7774715917;1668181.4481028207;221764.86894648662;1570130.1875964783;0;165;163;5;53;52;51;16;120;118;1409265263464.4475;543186461164.7686;1070897393445.01;47632.876740590254;16576.242966487673;-0.0;87.65390266664936;4928259.052565185;976067.1731151862;0.0;968823.244351714;3.352902589477307;0.3314820275347925
6562;2019-08-27 06:22:45.106;811;807;221;221;200;51;39;33;63;38;649;253;62;118;286;175;277;615;200;42;39;-51;618;362;366;143;366;293;619;-1.0;-1.0;1332.0;429.0;3.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21909.521484375;12062.63671875;2991.80712890625;3778.79736328125;697.0;347856;681.0;0.0;Calculated values ==>;1566879765.106;354.26;353.86;295.26000000000005;295.26000000000005;293.16;278.26000000000005;274.5913991737795;277.06;276.46000000000004;279.46000000000004;276.96000000000004;338.06000000000006;298.46000000000004;279.36;284.96000000000004;301.76000000000005;290.66;300.86;334.66;277.36;277.06;341.26;342.86;268.06;243.1966462407574;266.74333088950624;274.5913991737795;293.16;6180000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;2930000.0;6190000.0;0.0;0.0;0.222;0.0715;0.0005;0.0005;0.0;12062.63671875;2991.80712890625;3778.79736328125;21909.521484375;509968.57017271745;509369.9434404151;261964.74446527148;261964.74446527148;253338.1420789265;430014.67791919125;433616.79160117084;452331.20604710875;472095.1348084983;518868.8410629684;475666.3813499787;452198.72569580027;459423.98375739343;470049.7604897383;455829.3850296311;419127.5584908872;483462.44202547567;434163.16617520025;433616.79160117084;285614.20965156396;292315.56762988004;463224.6539909796;201380.43752165794;261964.74446527148;273.7508824042026;3934629.0317994053;1668384.2561497183;221828.57648272856;1570180.3666607072;0;165;163;5;53;52;51;16;120;118;1409485726714.4827;543272546814.7823;1071070464595.0375;55711.07061265008;18721.861477556497;-0.0;85.82602356794969;4929120.108593339;976361.2749604549;0.0;968824.6897768219;3.956767572779633;0.38289176869571384
6563;2019-08-27 06:23:45.077;797;795;226;227;210;47;38;32;61;38;661;254;60;100;286;176;277;644;201;45;38;-58;661;357;362;140;362;273;661;74.0;88.0;1666.0;370.0;2.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33502.51953125;22343.33984375;3403.84887695312;3519.21435546875;730.0;347857;678.0;0.0;Calculated values ==>;1566879825.077;352.86;352.66;295.76000000000005;295.86;294.16;277.86;274.0616903277293;276.96000000000004;276.36;279.26000000000005;276.96000000000004;339.26;298.56;279.16;283.16;301.76000000000005;290.76000000000005;300.86;337.56000000000006;277.66;276.96000000000004;340.96000000000004;346.16;267.36;242.56692532238324;264.2163659402789;274.0616903277293;293.26000000000005;6609999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2730000.0;6609999.999999999;0.012333333333333333;0.014666666666666666;0.2776666666666667;0.06166666666666667;0.0003333333333333333;0.012666666666666666;0.0;22343.33984375;3403.84887695312;3519.21435546875;33502.51953125;504345.1419851035;504078.6610731422;261282.13916157722;261697.09641044532;255049.93501059889;430346.717906069;434424.3181684167;455488.6262873726;472489.9908694221;521764.5055385298;478292.32503427286;455362.68259601;460321.19472302566;470594.11595874716;456794.493534906;401382.4835620373;482979.6489617169;435668.7067053961;434424.3181684167;284357.86631585273;306141.9092990094;462962.95808177144;200563.86579832112;202161.71509735417;273.40853291347486;3935090.5756201437;1668670.834041235;221889.36385223758;1570233.6380337693;0;165;164;5;53;52;51;16;120;118;1409704021154.323;543357405779.7202;1071240182524.9133;70784.1084957933;16181.277357479436;0.0;2941.992972233458;4930173.725590668;976651.9938684473;0.0;968849.9094063863;3.0720337785105896;0.2687886018141221
6564;2019-08-27 06:24:45.117;816;807;223;224;211;43;40;30;58;37;672;255;57;93;286;179;277;691;201;48;39;-62;670;358;363;140;363;268;669;-2.0;-1.0;1748.0;449.0;7.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;34165.77734375;22616.42578125;3439.3720703125;3457.31958007812;759.0;347858;675.0;0.0;Calculated values ==>;1566879885.117;354.76;353.86;295.46000000000004;295.56;294.26000000000005;277.46000000000004;274.1680685717883;277.16;276.16;278.96000000000004;276.86;340.36;298.66;278.86;282.46000000000004;301.76000000000005;291.06;300.86;342.26;277.96000000000004;277.06;340.66;349.06000000000006;266.96000000000004;242.56692532238324;263.56353331371673;274.1680685717883;293.26000000000005;6700000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2680000.0;6690000.000000001;0.0;0.0;0.29133333333333333;0.07483333333333334;0.0011666666666666668;0.0011666666666666668;0.0;22616.42578125;3439.3720703125;3457.31958007812;34165.77734375;506067.90514967026;504958.95536605996;259599.13300272127;259995.73986415015;255043.69580355939;430280.9020939914;434538.5910328508;455942.7901435855;472391.7460337592;523303.49078840454;479020.14247292816;455818.0805810593;460246.1326080571;470458.371927768;457046.02887352445;395945.37729519786;488950.7089681113;435958.4241996531;434358.88782729313;283101.5729112263;318298.0250993184;462561.13401858625;200487.34470902104;259599.13300272127;273.38279388183895;3935654.8540309668;1669045.748532503;221947.54039374972;1570290.7028930811;0;165;164;5;53;52;51;16;120;118;1409921666155.049;543441461780.0006;1071402590725.4551;74422.68643660311;19611.855233332462;-0.0;203.88638062866718;4931384.5889235595;976950.4688251029;0.0;968876.1425448551;3.193103143673073;0.29693469344406764
6565;2019-08-27 06:25:45.108;838;826;213;213;203;44;38;31;54;37;677;255;54;91;286;182;278;723;202;51;38;-66;667;362;366;138;366;266;666;-2.0;0.0;2056.0;353.0;7.0;5;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33219.41015625;22554.21484375;3557.51025390625;3454.74975585938;779.0;347859;671.0;0.0;Calculated values ==>;1566879945.108;356.96000000000004;355.76;294.46000000000004;294.46000000000004;293.46000000000004;277.56;274.5913991737795;276.96000000000004;276.26000000000005;278.56;276.86;340.86;298.66;278.56;282.26000000000005;301.76000000000005;291.36;300.96000000000004;345.46000000000004;278.26000000000005;276.96000000000004;340.26;351.06000000000006;266.56;242.14157278889297;263.299902668528;274.5913991737795;293.36;6670000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;2660000.0;6659999.999999999;0.0;0.0;0.3426666666666666;0.05883333333333333;0.0011666666666666668;0.0011666666666666668;0.0;22554.21484375;3557.51025390625;3454.74975585938;33219.41015625;509233.82471804885;507743.005474039;255923.11085287557;255923.11085287557;252306.63287385975;430014.67791919125;433433.583526483;455775.73446676333;472654.2065195329;523978.0240124582;479265.08017584094;455775.73446676333;460314.4866512826;470049.7604897383;456807.87835961964;398539.1457822207;493785.8372857028;435774.5086269614;433433.583526483;281426.5920051367;326684.87348024134;462456.7512362316;202047.1172134981;255923.11085287557;274.01144220779497;3936216.31302806;1669422.1140740155;222005.1323314021;1570349.0014996189;0;165;164;5;53;52;51;16;120;118;1410140333349.8196;543524849269.91315;1071562766695.287;86944.33951211887;15320.76680167082;-0.0;207.095551452542;4932729.112429606;977241.530342645;0.0;968879.5668805582;3.4658241259037914;0.30452733352783323
6566;2019-08-27 06:26:45.118;851;839;210;209;196;47;38;31;39;37;680;257;42;89;286;183;278;744;201;53;38;-70;665;363;368;137;368;266;663;-3.0;0.0;1788.0;339.0;3.0;24;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33173.86328125;22473.306640625;4167.12451171875;3466.94409179688;792.0;347860;666.0;0.0;Calculated values ==>;1566880005.118;358.26;357.06000000000006;294.16;294.06;292.76000000000005;277.86;274.69669130483857;276.96000000000004;276.26000000000005;277.06;276.86;341.16;298.86;277.36;282.06;301.76000000000005;291.46000000000004;300.96000000000004;347.56000000000006;278.46000000000004;276.96000000000004;339.76;352.36;266.16;241.92719264551067;263.299902668528;274.69669130483857;293.26000000000005;6650000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2660000.0;6630000.0;0.0;0.0;0.298;0.0565;0.0005;0.0005;0.0;22473.306640625;4167.12451171875;3466.94409179688;33173.86328125;511103.27949678426;509708.84044169006;254955.976095455;254589.36591345645;249999.86764637037;429947.3805835815;432929.84295338165;453896.9078127012;472785.1150065333;524286.25251990877;479487.5995317581;454274.6285591388;460072.3303614313;469776.1925215329;456783.2617081229;399723.9657949728;496990.527743911;435652.42291476595;432929.84295338165;279332.9882161641;332137.8522128359;462204.84991486726;202115.66815921362;254955.976095455;274.0426972864617;3936769.6825194973;1669797.4059578832;222062.82272692042;1570413.3841846483;0;165;164;5;53;52;51;16;120;118;1410360570049.7847;543607363019.9;1071722393295.2616;75030.8094167393;14695.03876919443;-0.0;88.98693342896333;4934079.130302616;977491.7037443146;0.0;968882.0346458241;2.9831506197752025;0.2652541413789245
6567;2019-08-27 06:27:45.129;853;842;211;210;194;48;39;32;17;38;681;257;20;80;286;177;277;755;202;56;39;-74;659;364;368;135;369;264;657;-1.0;0.0;1888.0;356.0;7.0;41;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33308.890625;22287.404296875;4631.65576171875;3448.28442382812;806.0;347861;660.0;0.0;Calculated values ==>;1566880065.129;358.46000000000004;357.36;294.26000000000005;294.16;292.56;277.96000000000004;274.8017692304317;277.06;276.36;274.86;276.96000000000004;341.26;298.86;275.16;281.16;301.76000000000005;290.86;300.86;348.66;278.76000000000005;277.06;339.16;353.76;265.76000000000005;241.49495122638035;263.0348170998261;274.8017692304317;293.36;6590000.000000001;3640000.0;3679999.9999999995;1350000.0;3690000.0;2640000.0;6570000.0;0.0;0.0;0.31466666666666665;0.059333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;22287.404296875;4631.65576171875;3448.28442382812;33308.890625;511870.30716643046;510613.29641688656;255613.68044396455;255240.46303018814;249546.51521653344;429879.7862731237;433115.1307267976;451450.12942785496;473143.78782676667;524548.2480309319;479731.2328109164;451833.5419501401;459294.04290065635;469639.05712357233;455777.62880436965;402457.96681127354;499067.9646047222;436183.29566229566;433115.1307267976;276820.84063482966;338011.6871214325;462103.17497911834;202310.6887117058;255613.68044396455;274.12324635626015;3937323.807038833;1670170.480266272;222120.46019607098;1570486.7207960743;0;165;164;5;53;52;51;16;120;118;1410581410529.483;543688977979.78845;1071881422445.0443;78395.87734534827;15414.354185199812;-0.0;207.08502532997193;4935357.920425769;977742.6613523863;0.0;968884.5023644759;3.096000594003205;0.27618614182926776
6568;2019-08-27 06:28:45.099;847;838;215;215;197;47;39;32;34;39;683;258;30;72;286;170;278;757;203;58;38;-77;655;361;366;132;366;261;654;-2.0;-1.0;1647.0;449.0;0.0;44;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33453.80078125;22188.44921875;4722.17041015625;3435.3076171875;822.0;347862;652.0;0.0;Calculated values ==>;1566880125.099;357.86;356.96000000000004;294.66;294.66;292.86;277.86;274.4858918419099;277.06;276.36;276.56;277.06;341.46000000000004;298.96000000000004;276.16;280.36;301.76000000000005;290.16;300.96000000000004;348.86;278.96000000000004;276.96000000000004;338.36;355.36;265.46000000000004;240.83765695389522;262.63441904999945;274.4858918419099;293.46000000000004;6550000.0;3610000.0;3660000.0;1320000.0;3660000.0;2610000.0;6540000.000000001;0.0;0.0;0.27449999999999997;0.07483333333333334;0.0;0.0;0.0;22188.44921875;4722.17041015625;3435.3076171875;33453.80078125;511431.6974480926;510350.0738505957;257288.13552452417;257288.13552452417;250698.43215778613;430081.6785162784;433616.79160117084;454120.2570427979;473630.5699406402;524991.5733652435;480205.85000594135;453619.39126228687;458797.3340378315;470049.7604897383;455293.5464013049;405006.37546284706;499623.0055276189;437000.986148985;433433.583526483;273471.60554148915;344726.4743306794;462251.5738520741;200842.98129203852;255613.68044396455;273.53566048463813;3937879.884622936;1670540.9270630227;222177.7947814733;1570564.630373268;0;165;164;5;53;52;51;16;120;118;1410801500429.588;543769037929.82666;1072038843695.1194;69524.61219358345;19562.076343242665;-0.0;0.0;4936589.974837141;978033.9858718019;0.0;968886.2272101669;2.9357049403818665;0.278950498970909
6569;2019-08-27 06:29:45.120;840;831;219;219;201;44;41;31;49;39;686;257;45;74;286;168;278;754;204;61;41;-81;649;360;364;129;364;258;647;-2.0;-1.0;1635.0;430.0;2.0;42;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33415.63671875;22033.81640625;4579.90234375;3410.79174804688;833.0;347863;642.0;0.0;Calculated values ==>;1566880185.12;357.16;356.26;295.06;295.06;293.26000000000005;277.56;274.38016830617;277.26000000000005;276.26000000000005;278.06;277.06;341.76;298.86;277.66;280.56;301.76000000000005;289.96000000000004;300.96000000000004;348.56000000000006;279.26000000000005;277.26000000000005;337.36;356.46000000000004;265.06;240.16925963744896;262.23063862743834;274.38016830617;293.56;6490000.000000001;3600000.0;3640000.0;1290000.0;3640000.0;2580000.0;6470000.0;0.0;0.0;0.2725;0.07166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;22033.81640625;4579.90234375;3410.79174804688;33415.63671875;511035.9127111058;510042.32154416427;259262.98467391793;259262.98467391793;252407.6767460806;430148.3826014536;434473.7075064044;456477.09640699456;474018.0131486867;525535.8358814964;480458.08201489877;455986.13821575354;459512.1545846348;470322.3987262669;455179.82818666805;407788.2287027993;499878.871449423;437976.6894256693;434473.7075064044;269285.52512055053;349344.06076314294;462301.5394091007;200579.7100982428;259262.98467391793;273.4278096400958;3938437.324970445;1670909.574924277;222234.86557721967;1570642.1747771443;0;165;164;5;53;52;51;16;120;118;1411020577079.2537;543847365334.70715;1072194598189.8818;69732.03776913485;18756.731100611487;-0.0;58.40357427749548;4937750.853083622;978353.4210298684;0.0;968886.7140769622;2.9491628997509856;0.2789943211907319
6570;2019-08-27 06:30:45.130;833;822;219;218;201;41;43;30;54;39;690;257;52;86;286;169;277;727;204;63;42;-83;616;357;362;135;362;276;616;-1.0;-1.0;1102.0;234.0;3.0;34;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22763.26171875;12131.3837890625;4044.654296875;2752.84643554688;837.0;347864;633.0;0.0;Calculated values ==>;1566880245.13;356.46000000000004;355.36;295.06;294.96000000000004;293.26000000000005;277.26000000000005;274.0616903277293;277.46000000000004;276.16;278.56;277.06;342.16;298.86;278.36;281.76000000000005;301.76000000000005;290.06;300.86;345.86;279.46000000000004;277.36;336.46000000000004;356.86;264.86;241.49495122638035;264.60387354146746;274.0616903277293;293.56;6160000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2760000.0;6160000.0;0.0;0.0;0.18366666666666667;0.039;0.0005;0.0005;0.0;12131.3837890625;4044.654296875;2752.84643554688;22763.26171875;512936.4517450021;511542.08896764537;261283.91469559207;260838.46835092903;253868.12386823382;430346.717906069;435315.5984456732;454096.1863580534;473241.2657668606;524519.9010551568;478259.0646024752;453840.6515447142;458124.1965307005;470594.11595874716;455821.5469402733;419777.7862831985;499211.4659573195;438766.78764047986;435138.326120535;265518.4816520846;351023.42510137823;461203.227698071;200126.02415867645;261283.91469559207;273.23621508683846;3938905.560485458;1671194.3323786575;222286.23778955414;1570714.058061308;0;165;164;5;53;52;51;16;120;118;1411238413380.0845;543926578535.0093;1072354824890.4929;46645.853123952234;10182.010938036387;-0.0;86.92720571247148;4938720.830480724;978594.617407141;0.0;968887.9253686484;3.006769427068062;0.2748794129132312
6571;2019-08-27 06:31:45.141;809;802;221;220;201;38;46;28;58;38;702;256;56;99;286;171;277;643;202;66;45;-82;609;353;358;139;358;285;610;0.0;-1.0;1028.0;124.0;0.0;8;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22243.291015625;11921.9638671875;3226.388671875;2808.16918945312;836.0;347865;627.0;0.0;Calculated values ==>;1566880305.141;354.06000000000006;353.36;295.26000000000005;295.16;293.26000000000005;276.96000000000004;273.6339639331285;277.76000000000005;275.96000000000004;278.96000000000004;276.96000000000004;343.36;298.76000000000005;278.76000000000005;283.06;301.76000000000005;290.26000000000005;300.86;337.46000000000004;279.76000000000005;277.66;335.86;356.76;264.96000000000004;242.35481222062532;265.74818594083865;273.6339639331285;293.36;6090000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2850000.0;6100000.0;0.0;0.0;0.1713333333333333;0.020666666666666667;0.0;0.0;0.0;11921.9638671875;3226.388671875;2808.16918945312;22243.291015625;510490.99744322844;509513.4364462674;262657.069294557;262189.8982594801;254177.08685210184;430607.02586249536;436785.46530047123;453067.4487139612;472621.17715536855;525048.1388145603;477023.89593325334;452806.74355237064;458305.9991137163;471134.8216594723;456759.7250202339;421977.53491402755;488405.5897145746;440148.41797483526;436613.07576265995;263007.33956846996;350603.57178935205;460697.3650072661;199900.39162699666;261283.91469559207;273.13010555151146;3939280.6838510763;1671394.8136903557;222332.58808236188;1570774.6611945026;0;165;164;5;53;52;51;16;120;118;1411454452979.7893;544008793604.8969;1072523155745.2628;43375.955780899916;5389.804116525569;-0.0;0.0;4939471.149753891;978724.4063226914;0.0;968888.6498948338;2.7157687126000387;0.22917445488319788
6572;2019-08-27 06:32:45.091;783;785;221;220;205;37;38;28;60;37;713;252;59;103;285;173;277;606;202;68;39;-82;598;356;360;142;360;290;599;-2.0;-2.0;1341.0;310.0;2.0;10;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22329.716796875;11668.2197265625;3164.26293945312;2842.13549804688;835.0;347866;619.0;0.0;Calculated values ==>;1566880365.091;351.46000000000004;351.66;295.26000000000005;295.16;293.66;276.86;273.955091788801;276.96000000000004;275.96000000000004;279.16;276.86;344.46000000000004;298.36;279.06;283.46000000000004;301.66;290.46000000000004;300.86;333.76000000000005;279.96000000000004;277.06;335.06;356.66;264.96000000000004;242.98782864720522;266.37251300914875;273.955091788801;293.36;5980000.0;3560000.0;3600000.0;1420000.0;3600000.0;2900000.0;5990000.0;0.0;0.0;0.2235;0.051666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11668.2197265625;3164.26293945312;2842.13549804688;22329.716796875;508143.69545365707;508310.1841337248;404586.5010986466;404059.61307584995;256392.26050629004;430412.23801567365;434911.66494596965;452459.8889058475;472128.42060986464;525796.3859024917;475932.84882991633;452328.0853799315;458008.3341775619;470738.28534631076;456543.2252788729;425224.23568811355;484420.6980715843;440042.10740737274;435089.031508698;259659.41789560125;350183.7266411821;460239.41597243433;199739.91996424258;404586.5010986466;273.07961882533886;3939651.816048366;1671591.2347330737;222379.63471656814;1570827.8722451143;0;165;164;5;53;52;51;16;120;118;1411669673479.9604;544093023354.9639;1072695511995.3999;56482.9130584487;13459.140627089908;-0.0;10.1675101366838;4940302.613530513;978881.3499668967;0.0;968888.7345534773;3.9577783546072833;0.364417133390446
6573;2019-08-27 06:33:45.112;760;767;219;219;206;40;33;27;58;36;716;250;57;89;285;177;277;597;204;70;33;-82;623;356;360;144;361;270;622;-2.0;-1.0;1231.0;328.0;7.0;9;99;1;1;1;0;1;0;0;0;1;1;0;0;0;31457.544921875;21160.515625;3331.14990234375;2606.97924804688;832.0;347867;610.0;0.0;Calculated values ==>;1566880425.112;349.16;349.86;295.06;295.06;293.76000000000005;277.16;273.955091788801;276.46000000000004;275.86;278.96000000000004;276.76000000000005;344.76;298.16;278.86;282.06;301.66;290.86;300.86;332.86;280.16;276.46000000000004;334.16;356.36;264.96000000000004;243.40439225979637;263.82572766246335;273.955091788801;293.56;6230000.0;3560000.0;3600000.0;1440000.0;3610000.0;2700000.0;6220000.0;0.0;0.0;0.20516666666666666;0.05466666666666666;0.0011666666666666668;0.0011666666666666668;0.0;21160.515625;3331.14990234375;2606.97924804688;31457.544921875;502914.83103767154;503924.44047735614;260859.0190736298;260859.0190736298;255490.3972829864;430412.23801567365;434017.3760585396;455611.1469425823;471765.34391292307;527669.3872793064;478214.35497852444;455485.8189051035;459446.315161428;470602.7797880842;457096.28423363913;417455.35262165265;480509.40564811253;440371.54654177895;434017.3760585396;255893.36323571714;348924.2399968048;459932.43042743695;199482.7170395298;260859.0190736298;272.97796949331143;3940100.200108185;1671864.9032777308;222425.05989930098;1570882.019630334;0;166;164;5;53;52;51;16;120;118;1411885749079.6309;544178853384.833;1072863570795.1436;52549.01620177627;14237.91766520559;-0.0;202.01808314906145;4941211.530949422;979112.2395687336;0.0;968890.5033856266;2.4720406686524146;0.23348004901334857
6574;2019-08-27 06:34:45.142;768;768;221;221;206;41;33;27;56;36;704;251;55;80;286;180;277;641;204;72;33;-83;627;357;362;144;362;262;626;-1.0;-1.0;1231.0;350.0;3.0;12;99;1;1;1;0;1;0;0;0;1;1;0;0;0;32209.3828125;21334.814453125;3513.88525390625;2538.88061523438;829.0;347868;600.0;0.0;Calculated values ==>;1566880485.142;349.96000000000004;349.96000000000004;295.26000000000005;295.26000000000005;293.76000000000005;277.26000000000005;274.0616903277293;276.46000000000004;275.86;278.76000000000005;276.76000000000005;343.56000000000006;298.26000000000005;278.66;281.16;301.76000000000005;291.16;300.86;337.26;280.36;276.46000000000004;333.16;356.06000000000006;264.86;243.40439225979637;262.7682575881327;274.0616903277293;293.56;6270000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2620000.0;6260000.0;0.0;0.0;0.20516666666666666;0.058333333333333334;0.0005;0.0005;0.0;21334.814453125;3513.88525390625;2538.88061523438;32209.3828125;503598.5136863489;503689.9785304508;261458.89478645695;261458.89478645695;255278.2955118951;430346.717906069;433520.3008126533;456681.78964787815;471765.34391292307;527061.9234256413;479309.83867612964;456558.6872258107;459608.29564737674;470594.11595874716;457347.09222704766;416065.46313182096;486401.6819317468;440267.06782150705;433520.3008126533;251709.28920128586;347664.82616959437;459830.47410488524;199592.35488122684;261458.89478645695;273.02555594641007;3940631.023117917;1672219.2080920883;222467.96350589063;1570939.0901109222;0;166;164;5;53;52;51;16;120;118;1412102457379.5276;544265296584.7918;1073023250595.0675;52746.182366291294;15180.556954713407;-0.0;86.03070301309819;4942089.429667065;979357.5161007603;0.0;968892.9049923801;2.4833435164304962;0.23744594242571512
6575;2019-08-27 06:35:45.143;789;786;220;220;206;42;34;28;55;36;686;252;54;78;286;182;277;674;202;74;34;-83;627;358;362;145;362;257;626;-3.0;0.0;1132.0;312.0;7.0;18;100;1;1;1;0;1;0;0;0;1;1;0;0;0;32652.46484375;21318.30078125;3643.37963867188;2467.43725585938;828.0;347869;592.0;0.0;Calculated values ==>;1566880545.143;352.06000000000006;351.76;295.16;295.16;293.76000000000005;277.36;274.1680685717883;276.56;275.96000000000004;278.66;276.76000000000005;341.76;298.36;278.56;280.96000000000004;301.76000000000005;291.36;300.86;340.56000000000006;280.56;276.56;332.36;355.96000000000004;264.86;243.61107973660833;262.0952818180154;274.1680685717883;293.36;6270000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;2570000.0;6260000.0;0.0;0.0;0.18866666666666668;0.052000000000000005;0.0011666666666666668;0.0011666666666666668;0.0;21318.30078125;3643.37963867188;2467.43725585938;32652.46484375;506342.40527812665;506041.61248707847;261020.09041875423;261020.09041875423;255278.2955118951;430280.9020939914;433702.1600636701;457372.66746323043;471632.7587203168;525614.7962564694;480028.88773980795;457250.92665609595;460148.4061412281;470594.11595874716;457460.35787645925;416065.46313182096;491029.2078550168;440596.4608192194;433702.1600636701;248362.34728340767;347245.03765724396;459676.2564838639;199913.02352901277;261020.09041875423;273.1564898712828;3941171.5475229896;1672574.6566426558;222509.6835167546;1570998.7349790195;0;166;164;5;53;52;51;16;120;118;1412319660999.2651;544351998029.6871;1073178953189.8794;48574.05282225573;13507.68811365226;-0.0;201.46241458573516;4942933.7790315375;979596.5887938531;0.0;968895.3008082868;2.2706965673010746;0.21364976439766542
6576;2019-08-27 06:36:45.083;806;802;218;218;203;43;35;27;54;36;667;251;53;80;286;184;277;700;203;75;35;-84;609;358;362;144;362;265;610;-1.0;0.0;961.0;267.0;3.0;19;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23525.357421875;12029.390625;3518.09252929688;2568.40600585938;826.0;347870;586.0;0.0;Calculated values ==>;1566880605.083;353.76;353.36;294.96000000000004;294.96000000000004;293.46000000000004;277.46000000000004;274.1680685717883;276.66;275.86;278.56;276.76000000000005;339.86;298.26000000000005;278.46000000000004;281.16;301.76000000000005;291.56;300.86;343.16;280.66;276.66;331.76000000000005;355.76;264.76000000000005;243.40439225979637;263.1675429290057;274.1680685717883;293.46000000000004;6090000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;2650000.0;6100000.0;0.0;0.0;0.16016666666666665;0.0445;0.0005;0.0005;0.0;12029.390625;3518.09252929688;2568.40600585938;23525.357421875;510109.6269546313;509513.4364462674;261272.56908948472;261272.56908948472;254959.22170639274;430280.9020939914;433883.48505660606;455941.3015012075;471765.34391292307;523030.64028957416;478942.38597403327;455817.0978178465;459136.37064740626;470594.11595874716;457735.83342595893;421977.53491402755;496189.29137989273;440760.6321181403;433883.48505660606;245852.32104278926;346405.4846687502;459728.4842313262;199879.28810372454;261272.56908948472;273.14317206862125;3941639.227893797;1672852.276173878;222551.60691194842;1571058.3542348747;0;166;164;5;53;52;51;16;120;118;1412536643799.4722;544438611329.7698;1073335396590.0287;41012.59914583019;11563.289227678273;-0.0;86.30545798356067;4943679.587909884;979805.3046804189;0.0;968897.6964758282;2.906961583056946;0.275771736163944
6577;2019-08-27 06:37:45.104;802;802;217;216;199;41;40;25;57;36;659;251;56;100;286;183;277;666;201;77;40;-84;602;354;359;143;359;277;603;206.0;-1.0;707.0;83.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22670.40625;11842.7255859375;2986.16772460938;2707.87036132812;823.0;347871;580.0;0.0;Calculated values ==>;1566880665.104;353.36;353.36;294.86;294.76000000000005;293.06;277.26000000000005;273.7412296467126;277.16;275.66;278.86;276.76000000000005;339.06000000000006;298.26000000000005;278.76000000000005;283.16;301.76000000000005;291.46000000000004;300.86;339.76;280.86;277.16;331.16;355.46000000000004;264.76000000000005;243.1966462407574;264.73235714968143;273.7412296467126;293.26000000000005;6020000.0;3540000.0;3590000.0;1430000.0;3590000.0;2770000.0;6030000.0;0.034333333333333334;0.0;0.11783333333333333;0.013833333333333333;0.0;0.034333333333333334;0.0;11842.7255859375;2986.16772460938;2707.87036132812;22670.40625;510207.64314393;510121.0444806801;261341.7754383054;260883.72950311925;253766.38630349623;430542.39183029096;435505.82383528166;454309.18364073464;471897.7078724963;521231.3162517032;477456.70588422933;454181.4972186479;459697.0714688479;470999.9836897512;458243.10377271957;424070.7940393256;492301.6660554469;441725.292161973;435505.82383528166;243342.44575359824;345146.215005415;459882.5695729;200445.68701631465;200445.68701631465;273.3490258797711;3942024.327329649;1673051.2801031284;222595.591270922;1571112.575374549;0;166;164;5;53;52;51;16;120;118;1412753019505.0017;544524741464.9805;1073498053500.4266;29913.58201891082;3588.8768753660975;-0.0;8070.398030784534;4944270.846289065;979931.6169254045;0.0;968965.6927954528;2.370611687704665;0.15083499246446572
6578;2019-08-27 06:38:45.124;782;790;218;218;201;38;45;22;59;35;663;249;58;106;286;183;277;648;198;79;45;-83;608;350;355;143;355;281;609;555.0;-1.0;683.0;181.0;3.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23160.76171875;11932.1259765625;3000.6953125;2745.90014648438;819.0;347872;576.0;0.0;Calculated values ==>;1566880725.124;351.36;352.16;294.96000000000004;294.96000000000004;293.26000000000005;276.96000000000004;273.3108153835814;277.66;275.36;279.06;276.66;339.46000000000004;298.06;278.96000000000004;283.76000000000005;301.76000000000005;291.46000000000004;300.86;337.96000000000004;281.06;277.66;330.76000000000005;355.06000000000006;264.86;243.1966462407574;265.2429198363724;273.3108153835814;292.96000000000004;6080000.0;3500000.0;3550000.0;1430000.0;3550000.0;2810000.0;6090000.0;0.0925;0.0;0.11383333333333333;0.030166666666666668;0.0005;0.093;0.0;11932.1259765625;3000.6953125;2745.90014648438;23160.76171875;507129.99899940216;508067.4716116036;261346.87855250106;261346.87855250106;254229.52773441092;430799.1582183253;437309.20404756913;453884.60670085205;471798.96558121993;521319.77583969105;476727.8158551476;453755.8230418441;459811.02179283515;471537.996281103;458882.002038489;422282.75848756114;489206.056288472;442880.2645256257;437309.20404756913;241669.27786274583;343467.2996937194;459984.3479057564;198885.80243808764;199221.61467526192;272.7164514065028;3942406.3810380674;1673249.4699073406;222641.0545078352;1571162.4825300176;0;166;164;5;53;52;51;16;120;118;1412967290904.9336;544610570064.95325;1073665509300.3734;29027.36388524468;7876.472788274674;-0.0;22142.14581162457;4944762.18456296;980027.193354098;0.0;969217.5479177923;3.339946426579201;0.16733411232465947
6579;2019-08-27 06:39:45.125;766;778;219;220;200;35;51;22;60;33;670;247;59;106;285;182;277;664;200;81;51;-82;621;346;351;142;351;281;623;96.0;-1.0;558.0;235.0;7.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24131.36328125;12205.9892578125;3193.046875;2744.4580078125;817.0;347873;572.0;0.0;Calculated values ==>;1566880785.125;349.76;350.96000000000004;295.06;295.16;293.16;276.66;272.8767566201714;278.26000000000005;275.36;279.16;276.46000000000004;340.16;297.86;279.06;283.76000000000005;301.66;291.36;300.86;339.56000000000006;281.26000000000005;278.26000000000005;330.36;354.86;264.96000000000004;242.98782864720522;265.2429198363724;272.8767566201714;293.16;6210000.0;3460000.0;3510000.0;1420000.0;3510000.0;2810000.0;6230000.0;0.016;0.0;0.093;0.03916666666666667;0.0011666666666666668;0.017166666666666667;0.0;12205.9892578125;3193.046875;2744.4580078125;24131.36328125;503884.95998968417;505269.71446031175;260789.97816965336;261228.89106889933;253143.56631061426;431051.2098666511;439217.1880233884;454013.2683084627;471734.03124744946;522046.85390590667;476499.7481128201;453884.60670085205;459811.02179283515;471947.7424171462;459381.0236953352;418132.52734887204;489952.98283303535;444011.55406760116;439217.1880233884;239996.17471937067;342627.88924589846;460239.41597243433;196295.3445175803;200678.47495995418;271.66666998707467;3942800.4886476086;1673450.6242199;222686.8082549488;1571214.0979084263;0;166;164;5;53;52;51;16;120;118;1413179094434.6777;544696071489.85;1073834112110.1698;23967.766912552062;10337.809465315117;-0.0;4094.9145742556207;4945203.818012843;980178.9815691226;0.0;969436.1937314468;2.1164881832844133;0.18756092802845614
6580;2019-08-27 06:40:45.095;760;770;219;220;200;33;55;21;60;31;676;247;59;105;285;181;278;685;201;82;55;-81;639;345;350;142;349;279;641;180.0;-1.0;390.0;284.0;7.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24997.38671875;12556.419921875;3317.07250976562;2731.8837890625;813.0;347874;568.0;0.0;Calculated values ==>;1566880845.095;349.16;350.16;295.06;295.16;293.16;276.46000000000004;272.7676641592781;278.66;275.26000000000005;279.16;276.26000000000005;340.76;297.86;279.06;283.66;301.66;291.26000000000005;300.96000000000004;341.66;281.36;278.66;329.96000000000004;354.46000000000004;265.06;242.98782864720522;264.9883086891361;272.7676641592781;293.26000000000005;6390000.0;3450000.0;3500000.0;1420000.0;3490000.0;2790000.0;6409999.999999999;0.030000000000000002;0.0;0.065;0.04733333333333333;0.0011666666666666668;0.03116666666666667;0.0;12556.419921875;3317.07250976562;2731.8837890625;24997.38671875;501432.5136950923;502577.49335580127;259623.42178655937;260037.70833348422;252311.69906126242;431113.4868728058;440091.6668869801;454353.31086258846;471536.72207099956;522831.0439216967;476751.96286653454;454225.31687248964;460000.18611216475;472214.088431822;459404.8588603953;411966.54654919;491010.4014431185;444368.1025935115;440091.6668869801;238323.1353838712;340949.162051476;460340.9195978741;195345.14780931803;197751.28640739658;271.2800867202045;3943209.690194679;1673656.8744531241;222732.42161852034;1571268.3217778278;0;166;164;5;53;52;51;16;120;118;1413389289284.778;544781228889.8906;1074002028110.2499;16835.530598462577;12543.133197991654;-0.0;7552.941858280355;4945543.675478524;980369.5607541467;0.0;969533.210669029;1.9849964449328883;0.17166302086512492
6581;2019-08-27 06:41:45.106;765;770;216;217;199;32;58;20;58;29;678;248;58;104;285;180;278;702;203;83;58;-80;659;344;349;142;349;276;661;215.0;-1.0;696.0;305.0;2.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25504.533203125;12962.7177734375;3477.42407226562;2706.80151367188;809.0;347875;566.0;0.0;Calculated values ==>;1566880905.106;349.66;350.16;294.76000000000005;294.86;293.06;276.36;272.6583383277491;278.96000000000004;275.16;278.96000000000004;276.06;340.96000000000004;297.96000000000004;278.96000000000004;283.56;301.66;291.16;300.96000000000004;343.36;281.46000000000004;278.96000000000004;329.76000000000005;354.06000000000006;265.16;242.98782864720522;264.60387354146746;272.6583383277491;293.46000000000004;6590000.000000001;3440000.0;3490000.0;1420000.0;3490000.0;2760000.0;6609999.999999999;0.035833333333333335;0.0;0.116;0.05083333333333333;0.0003333333333333333;0.036166666666666666;0.0;12962.7177734375;3477.42407226562;2706.80151367188;25504.533203125;500234.658856113;500723.56484197365;257306.42008570154;257691.12624303234;251112.36465615281;431175.4696738307;440793.4063695279;454605.8491356589;471339.3356437985;523279.59015532734;477242.10584193486;454605.8491356589;460344.40931314987;472214.088431822;459428.8147547613;403005.09198170446;491342.7210495942;444722.5222426009;440793.4063695279;237486.63934987856;339270.558843327;460442.3911758126;196069.31918613822;196633.71642945218;271.568057457332;3943630.616682497;1673869.5729211993;222777.75230508373;1571324.9529630817;0;166;164;5;53;52;51;16;120;118;1413599027729.4915;544866444509.7742;1074168558635.0223;29990.237474144396;13438.964492808445;-0.0;8830.442119499407;4945933.961751296;980586.1179294789;0.0;969669.7638988273;2.7293987925683254;0.22593437309360873
6582;2019-08-27 06:42:45.127;779;777;209;210;194;33;52;20;56;28;678;249;56;104;285;179;278;716;203;84;53;-80;657;348;353;142;353;276;659;-2.0;-1.0;1147.0;310.0;2.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24646.3359375;12933.9169921875;3436.89379882812;2697.09716796875;804.0;347876;565.0;0.0;Calculated values ==>;1566880965.127;351.06000000000006;350.86;294.06;294.16;292.56;276.46000000000004;273.0942459734351;278.36;275.16;278.76000000000005;275.96000000000004;340.96000000000004;298.06;278.76000000000005;283.56;301.66;291.06;300.96000000000004;344.76;281.56;278.46000000000004;329.66;353.56000000000006;265.16;242.98782864720522;264.60387354146746;273.0942459734351;293.46000000000004;6570000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2760000.0;6590000.000000001;0.0;0.0;0.19116666666666668;0.051666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12933.9169921875;3436.89379882812;2697.09716796875;24646.3359375;502305.1397505449;501852.42617167416;254775.29384901255;255144.75827992277;249470.35202539832;430925.7729439634;438938.02124973387;454351.2504211416;471240.6132432691;523279.59015532734;477355.2833880012;454351.2504211416;460344.40931314987;471680.52498478885;458659.98869954434;404022.0913102399;493508.2402952196;444073.4256539451;439103.6918358816;237068.3971897606;337172.47746341303;460442.3911758126;197566.451082516;254775.29384901255;272.18359361250856;3944048.6868663933;1674085.4537432925;222822.80055557878;1571382.5924455756;0;166;164;5;53;52;51;16;120;118;1413809701440.0068;544951674329.9827;1074334216595.4277;49088.694140233936;13581.92357148699;-0.0;61.442799328956355;4946593.1834965795;980811.370808156;0.0;969743.8888746632;3.2899288504008095;0.31135500039982994
