;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6583;2019-08-27 06:43:45.097;792;786;203;203;188;37;28;20;56;28;676;250;55;104;285;180;278;723;202;85;28;-79;653;351;356;143;356;276;655;-1.0;-1.0;819.0;187.0;2.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23012.216796875;12834.623046875;3342.88012695312;2705.82788085938;799.0;347877;564.0;0.0;Calculated values ==>;1566881025.097;352.36;351.76;293.46000000000004;293.46000000000004;291.96000000000004;276.86;273.4187578820637;275.96000000000004;275.16;278.76000000000005;275.96000000000004;340.76;298.16;278.66;283.56;301.66;291.16;300.96000000000004;345.46000000000004;281.66;275.96000000000004;329.56;353.06000000000006;265.26000000000005;243.1966462407574;264.60387354146746;273.4187578820637;293.36;6530000.0;3510000.0;3560000.0;1430000.0;3560000.0;2760000.0;6550000.0;0.0;0.0;0.13649999999999998;0.03116666666666667;0.0003333333333333333;0.0003333333333333333;0.0;12834.623046875;3342.88012695312;2705.82788085938;23012.216796875;504402.65905806964;503423.6003421405;252775.91678829124;252775.91678829124;247596.29353843024;430735.4089219946;434107.6725091814;454351.2504211416;471107.22338200803;523072.7430693587;477468.41496381804;454223.7768936869;460344.40931314987;471278.0474526553;458315.7758539387;405960.63982863043;494877.9693782402;443620.8484218756;434107.6725091814;236650.15891445865;335074.5858427641;460391.1333099879;198664.83434440743;252775.91678829124;272.63299430582;3944445.6428938215;1674300.0842072836;222867.80241864055;1571439.0623123683;0;166;164;5;53;52;51;16;120;118;1414022295089.2632;545037131579.6838;1074499733794.8486;34901.19579447421;8157.136317760592;-0.0;60.44391857363004;4947292.749285713;980992.4390605167;0.0;969744.9040894475;2.2834306037389966;0.20928866044329575
6584;2019-08-27 06:44:45.098;798;793;202;202;184;41;28;21;58;29;675;250;57;104;285;180;278;727;202;86;28;-79;652;353;358;141;358;279;653;-3.0;-1.0;1136.0;156.0;2.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22131.73046875;12807.6875;3348.47290039062;2737.88354492188;794.0;347878;563.0;0.0;Calculated values ==>;1566881085.098;352.96000000000004;352.46000000000004;293.36;293.36;291.56;277.26000000000005;273.6339639331285;275.96000000000004;275.26000000000005;278.96000000000004;276.06;340.66;298.16;278.86;283.56;301.66;291.16;300.96000000000004;345.86;281.76000000000005;275.96000000000004;329.46000000000004;352.56000000000006;265.26000000000005;242.77792619122317;264.9883086891361;273.6339639331285;293.36;6520000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2790000.0;6530000.0;0.0;0.0;0.18933333333333333;0.026000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;12807.6875;3348.47290039062;2737.88354492188;22131.73046875;505286.8352083765;504535.25247570605;252504.71248859138;252504.71248859138;246342.30409875492;430607.02586249536;433611.6846174708;454097.2039778904;471472.3440730569;522727.4028996895;477092.9867933861;453968.971486645;459876.9088188651;471008.61632761604;457994.41410563304;406427.2611440261;495626.6981618438;443369.7621479435;433611.6846174708;236231.924509345;332976.8817968329;460696.1944334292;199882.71251501108;252504.71248859138;273.1231370626526;3944821.8487254013;1674513.7736905306;222913.16743671856;1571494.824517105;0;166;164;5;53;52;51;16;120;118;1414236498659.8555;545122332999.91943;1074666236570.3091;48131.27705030516;6781.1505298788725;-0.0;60.368990709626466;4947984.698093621;981116.9268593533;0.0;969745.9108804738;2.9095304705550915;0.24873905943532418
6585;2019-08-27 06:45:45.108;799;797;203;203;185;43;30;23;61;30;675;250;59;104;285;179;278;732;203;38;30;-79;668;357;362;142;362;273;667;-2.0;85.0;1549.0;291.0;10.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;31475.982421875;22612.62109375;3455.587890625;2674.88256835938;788.0;347879;563.0;0.0;Calculated values ==>;1566881145.108;353.06000000000006;352.86;293.46000000000004;293.46000000000004;291.66;277.46000000000004;274.0616903277293;276.16;275.46000000000004;279.26000000000005;276.16;340.66;298.16;279.06;283.56;301.66;291.06;300.96000000000004;346.36;276.96000000000004;276.16;329.46000000000004;351.96000000000004;265.26000000000005;242.98782864720522;264.2163659402789;274.0616903277293;293.46000000000004;6680000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2730000.0;6670000.0;0.0;0.014166666666666666;0.25816666666666666;0.0485;0.0016666666666666668;0.0016666666666666668;0.0;22612.62109375;3455.587890625;2674.88256835938;31475.982421875;503980.1991286989;503802.9873430414;252265.0149488282;252265.0149488282;246199.1573773738;430346.717906069;432971.4512641538;455488.6262873726;471438.0385572268;523210.770350684;477842.19766404264;455236.62953312014;460808.766995706;470467.04610399343;457209.1677149482;397926.56803496793;494941.22029766755;434424.3181684167;432971.4512641538;236231.924509345;330459.8814860452;460543.8308528409;200511.54029071308;252265.0149488282;273.3879641288442;3945268.6541212425;1674808.992123638;222958.28133871945;1571551.5344737722;0;167;164;5;53;52;51;16;120;118;1414452534659.821;545207247149.90594;1074831864170.2827;65826.5843681376;12611.5660922632;0.0;301.17739385887603;4948934.505213431;981278.5597655075;0.0;969748.9242691591;2.739417494802123;0.24400294260517053
6586;2019-08-27 06:46:45.098;809;804;207;209;192;46;31;24;62;32;672;250;60;86;284;177;278;743;201;36;31;-80;722;354;359;141;358;262;720;-2.0;0.0;1560.0;336.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;33456.734375;24202.771484375;3870.28955078125;2561.04467773438;783.0;347880;563.0;0.0;Calculated values ==>;1566881205.098;354.06000000000006;353.56000000000006;293.86;294.06;292.36;277.76000000000005;273.7412296467126;276.26000000000005;275.56;279.36;276.36;340.36;298.16;279.16;281.76000000000005;301.56;290.86;300.96000000000004;347.46000000000004;276.76000000000005;276.26000000000005;329.46000000000004;351.46000000000004;265.16;242.77792619122317;262.7682575881327;273.7412296467126;293.26000000000005;7220000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;2620000.0;7200000.0;0.0;0.0;0.26;0.056;0.0;0.0;0.0;24202.771484375;3870.28955078125;2561.04467773438;33456.734375;500417.23627178604;499905.0839146845;251583.4079796856;252248.34289686204;246756.32823913702;430542.39183029096;433904.5296488982;457418.38492534845;471767.92807864514;523784.870142325;479198.9766429956;457173.2343506725;460331.9790410115;470882.3252159301;457421.92748494906;281266.7605104972;491222.18053838954;434799.06761956174;433904.5296488982;236231.924509345;328362.5824867039;460594.96121477685;199466.92909705118;252265.0149488282;272.9632676154004;3945809.669910307;1675199.0553738058;223001.906793656;1571612.5732776304;0;167;164;5;53;52;51;16;120;118;1414668798609.8555;545292132999.91943;1074992337420.3082;67067.3785153573;14623.169798592638;-0.0;0.0;4950041.770329354;981505.4780719453;0.0;969751.433662473;2.666653601040983;0.24121871978983078
6587;2019-08-27 06:47:45.089;846;831;209;209;194;47;32;26;62;33;661;249;61;83;284;175;278;761;204;39;32;-80;690;362;367;143;366;259;690;-2.0;0.0;1923.0;472.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;32477.064453125;23279.443359375;3567.873046875;2510.48315429688;779.0;347881;564.0;0.0;Calculated values ==>;1566881265.089;357.76;356.26;294.06;294.06;292.56;277.86;274.5913991737795;276.36;275.76000000000005;279.36;276.46000000000004;339.26;298.06;279.26000000000005;281.46000000000004;301.56;290.66;300.96000000000004;349.26;277.06;276.36;329.56;351.06000000000006;265.16;243.1966462407574;262.3656120759269;274.5913991737795;293.56;6900000.0;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;2590000.0;6900000.0;0.0;0.0;0.3205;0.07866666666666666;0.0;0.0;0.0;23279.443359375;3567.873046875;2510.48315429688;32477.064453125;508305.3339397143;506303.21315351065;253414.79210618578;253414.79210618578;248357.3659186119;430014.67791919125;432064.8867102419;457901.90838035865;471601.4229191921;522898.771997487;479454.8989258724;457780.2368423411;460436.83050618146;469793.76436299464;455829.3850296311;287359.80353331234;496740.1298860561;433366.6693374496;432064.8867102419;236650.15891445865;326684.87348024134;460289.4858478145;201312.06402209983;252265.0149488282;273.72409767554944;3946359.0358160497;1675594.6811443202;223044.16318613547;1571674.548668176;0;167;164;5;53;52;51;16;120;118;1414886565939.627;545377320219.8301;1075148613975.1443;82237.04511682196;20372.890516956217;-0.0;0.0;4951285.787227788;981797.0681625268;0.0;969751.433662473;3.4951507663971104;0.32649088427554707
6588;2019-08-27 06:48:45.079;875;856;205;204;191;52;35;28;59;34;649;249;58;83;282;176;278;748;205;39;34;-81;670;366;370;143;370;258;669;-1.0;-1.0;1620.0;433.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;30991.017578125;22620.525390625;3376.08154296875;2506.23608398438;776.0;347882;561.0;0.0;Calculated values ==>;1566881325.079;360.66;358.76;293.66;293.56;292.26000000000005;278.36;275.0112864084945;276.66;275.96000000000004;279.06;276.56;338.06000000000006;298.06;278.96000000000004;281.46000000000004;301.36;290.76000000000005;300.96000000000004;347.96000000000004;277.06;276.56;329.26000000000005;350.76;265.06;243.1966462407574;262.23063862743834;275.0112864084945;293.66;6700000.0;3660000.0;3700000.0;1430000.0;3700000.0;2580000.0;6690000.000000001;0.0;0.0;0.26999999999999996;0.07216666666666667;0.0;0.0;0.0;22620.525390625;3376.08154296875;2506.23608398438;30991.017578125;513797.9759398627;511415.8237771512;252886.24309161145;252533.36033113144;248097.3798421343;429743.705733735;431854.3060553472;457697.8658057291;471700.2039591064;521750.5972952479;479576.82990347955;457576.2050488785;460591.5703070526;468985.7013007857;455302.29977171024;396656.6428467741;496961.61374082154;432607.708960572;431664.4107814828;235395.46725036926;325426.6669566859;460187.80589274515;202153.91013793228;252265.0149488282;274.0711708853861;3946887.8483496136;1675977.1171340076;223085.96221212886;1571732.4053120525;0;167;164;5;53;52;51;16;120;118;1415107629089.662;545463105919.8437;1075303688125.169;68996.86803030514;18621.446143638997;-0.0;0.0;4952545.859790446;982121.9668092825;0.0;969751.433662473;3.074020164230937;0.2923447417064186
6589;2019-08-27 06:49:45.120;884;868;209;208;193;56;37;31;55;36;639;250;55;83;282;177;278;738;206;40;37;-81;645;368;372;140;372;267;645;-1.0;-1.0;1696.0;282.0;7.0;15;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20765.623046875;11697.6669921875;3681.58276367188;2621.35546875;772.0;347883;558.0;0.0;Calculated values ==>;1566881385.12;361.56000000000006;359.96000000000004;294.06;293.96000000000004;292.46000000000004;278.76000000000005;275.2199585193972;276.86;276.26000000000005;278.66;276.76000000000005;337.06;298.16;278.66;281.46000000000004;301.36;290.86;300.96000000000004;346.96000000000004;277.16;276.86;328.96000000000004;350.36;265.06;242.56692532238324;263.43189868330234;275.2199585193972;293.76000000000005;6450000.0;3679999.9999999995;3720000.0000000005;1400000.0;3720000.0000000005;2670000.0;6450000.0;0.0;0.0;0.2826666666666667;0.047;0.0011666666666666668;0.0011666666666666668;0.0;11697.6669921875;3681.58276367188;2621.35546875;20765.623046875;516994.91374722566;514963.1599087516;255453.90185051988;255076.05956301195;249668.92963494724;429606.4342157736;431714.3608008603;455734.45731961867;472293.48310962116;519984.46406258;478584.90659347654;455734.45731961867;459186.20377691474;468708.4081857877;455108.3288836743;409520.50592169684;497907.0345620914;432283.37754313025;431714.3608008603;234140.81001818314;323749.15769815433;460646.13932767586;203440.17698958042;255453.90185051988;274.5804173511948;3947319.4484126745;1676263.2974930438;223128.72134044144;1571791.2593706434;0;167;164;5;53;52;51;16;120;118;1415330381199.2517;545548063934.68713;1075461295749.8785;71315.18323995748;12088.680229890486;-0.0;205.6372021087305;4953715.92588139;982378.0594056987;0.0;969753.1484768103;4.64481608416425;0.41266407233840424
6590;2019-08-27 06:50:45.100;866;853;216;215;195;56;39;33;58;38;640;251;58;103;282;176;278;684;205;41;39;-82;621;365;370;138;370;284;621;-2.0;83.0;1198.0;135.0;3.0;28;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21793.5703125;12139.75;3835.51489257812;2805.384765625;773.0;347884;554.0;0.0;Calculated values ==>;1566881445.1;359.76;358.46000000000004;294.76000000000005;294.66;292.66;278.76000000000005;274.9066339382667;277.06;276.46000000000004;278.96000000000004;276.96000000000004;337.16;298.26000000000005;278.96000000000004;283.46000000000004;301.36;290.76000000000005;300.96000000000004;341.56000000000006;277.26000000000005;277.06;328.56;350.46000000000004;264.96000000000004;242.14157278889297;265.62235894841564;274.9066339382667;293.66;6210000.0;3650000.0;3700000.0;1380000.0;3700000.0;2840000.0;6210000.0;0.0;0.013833333333333333;0.1996666666666667;0.022500000000000003;0.0005;0.0005;0.0;12139.75;3835.51489257812;2805.384765625;21793.5703125;516676.9441048509;515043.4386625794;259629.2412024945;259204.53384827782;251389.12906854425;429811.8947417682;432607.708960572;453240.2531505105;472752.1489716358;518677.10249619326;476577.9789787546;453240.2531505105;458965.8275049403;468985.7013007857;455469.771500397;418464.9169552707;492919.74453260837;432980.8147056428;432607.708960572;232467.98657752166;324168.52440917626;460849.3489538047;203116.7876116545;259629.2412024945;274.4411342992306;3947673.990137467;1676461.8764196613;223173.92910146384;1571853.8809703053;0;167;164;5;53;52;51;16;120;118;1415552906999.3225;545631436134.7136;1075626540649.931;49941.31861925825;5798.98263019838;0.0;86.48923387903876;4954726.059906922;982527.073574961;0.0;969755.5820523154;2.9725697193308394;0.251849534638393
6591;2019-08-27 06:51:45.081;826;828;223;223;202;50;38;33;61;40;657;250;60;109;282;174;278;639;205;39;38;-82;614;359;364;132;364;291;615;119.0;-1.0;1725.0;194.0;3.0;12;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22049.53515625;11962.681640625;3349.02661132812;2916.59912109375;778.0;347885;550.0;0.0;Calculated values ==>;1566881505.081;355.76;355.96000000000004;295.46000000000004;295.46000000000004;293.36;278.16;274.27422755570615;276.96000000000004;276.46000000000004;279.26000000000005;277.16;338.86;298.16;279.16;284.06;301.36;290.56;300.96000000000004;337.06;277.06;276.96000000000004;328.16;350.96000000000004;264.96000000000004;240.83765695389522;266.49643012054327;274.27422755570615;293.66;6140000.0;3590000.0;3640000.0;1320000.0;3640000.0;2910000.0;6150000.0;0.01983333333333333;0.0;0.2875;0.03233333333333333;0.0005;0.02033333333333333;0.0;11962.681640625;3349.02661132812;2916.59912109375;22049.53515625;512219.6400597143;512388.1463876216;263198.01029041316;263198.01029041316;254304.02239399476;430214.79039162316;433931.68165179034;452416.9019958433;473727.59171134117;519873.0488594051;475574.40313707106;452284.8731030813;458606.56139076705;469811.81865313137;456187.1947226435;420730.7668055758;487310.11412117706;434112.87870749587;433931.68165179034;230795.22267914342;326265.46416910045;461754.41073953215;201618.3377303422;203132.59197362265;273.8305726271481;3948039.2336537493;1676662.666413647;223221.59720098716;1571913.7331904825;0;167;164;5;53;52;51;16;120;118;1415773037270.0015;545712410484.9634;1075798986025.4629;72104.58722633155;8411.066360630475;-0.0;4692.914823456076;4955742.787059854;982645.4531515094;0.0;969795.3978072663;4.674518959254057;0.3703941227796987
6592;2019-08-27 06:52:45.111;792;802;226;227;210;44;39;31;60;39;680;248;59;91;282;173;278;647;202;37;39;-82;645;357;362;136;362;274;644;-2.0;83.0;1587.0;421.0;3.0;2;100;1;1;0;1;1;0;0;0;1;1;0;0;0;32718.611328125;21934.46484375;3320.6298828125;2718.72485351562;784.0;347886;549.0;0.0;Calculated values ==>;1566881565.111;352.36;353.36;295.76000000000005;295.86;294.16;277.56;274.0616903277293;277.06;276.26000000000005;279.16;277.06;341.16;297.96000000000004;279.06;282.26000000000005;301.36;290.46000000000004;300.96000000000004;337.86;276.86;277.06;328.06;351.56000000000006;264.96000000000004;241.71165711629368;264.3458800820626;274.0616903277293;293.36;6450000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2740000.0;6440000.000000001;0.0;0.013833333333333333;0.2645;0.07016666666666667;0.0005;0.0005;0.0;21934.46484375;3320.6298828125;2718.72485351562;32718.611328125;505123.35932027746;506526.38951443846;262394.60129621095;262832.5972807316;255885.3097193209;430346.717906069;434603.5697922251;455195.55455716455;473111.07959547755;523646.7523224724;477492.13046684826;455069.1842652718;459061.00279978494;470085.3009938197;456378.44897120155;409520.50592169684;485297.47079116333;434244.55786418;434603.5697922251;230377.04089860234;328782.02776382567;461152.331091589;199727.19551179511;262394.60129621095;273.0788472761399;3948495.863074845;1676945.2838723257;223268.58171460306;1571969.3414514759;0;167;165;5;53;52;51;16;120;118;1415990946169.8977;545792850684.92505;1075968570775.3821;67571.38096750021;18343.330346515537;0.0;86.10448424800707;4956907.335444115;982868.5179339489;0.0;969835.2428807253;3.074332253844599;0.2888685001715525
6593;2019-08-27 06:53:45.092;791;794;224;225;211;42;40;30;59;38;687;247;58;80;282;175;278;686;202;38;40;-83;663;356;361;141;361;268;663;-1.0;91.0;1479.0;502.0;3.0;1;100;1;1;0;1;1;0;0;0;1;1;0;0;0;33880.1015625;22618.79296875;3472.04956054688;2622.90625;788.0;347887;547.0;0.0;Calculated values ==>;1566881625.092;352.26;352.56000000000006;295.56;295.66;294.26000000000005;277.36;273.955091788801;277.16;276.16;279.06;276.96000000000004;341.86;297.86;278.96000000000004;281.16;301.36;290.66;300.96000000000004;341.76;276.96000000000004;277.16;327.86;351.96000000000004;264.86;242.77792619122317;263.56353331371673;273.955091788801;293.36;6630000.0;3560000.0;3610000.0;1410000.0;3610000.0;2680000.0;6630000.0;0.0;0.015166666666666667;0.2465;0.08366666666666665;0.0005;0.0005;0.0;22618.79296875;3472.04956054688;2622.90625;33880.1015625;503363.0225685098;503764.1489378463;260343.80892348205;260749.73425846652;255324.75453832903;430412.23801567365;435024.7519814282;456067.3960220159;472358.58907936385;524846.4967281502;478125.9162519765;455942.7901435855;458661.140864676;470221.6928144778;456820.0577062831;400859.97821929574;488863.31487764337;434668.6427963687;435024.7519814282;229540.68826423294;330459.8814860452;460291.07308573613;198914.2613214124;260343.80892348205;272.75274897431825;3949050.6766018365;1677316.4434493356;223313.08121112178;1572025.9291883272;0;167;165;5;53;52;51;16;120;118;1416207777484.7046;545875924369.8511;1076131119285.2373;63388.24770369876;21868.52658428175;0.0;87.34047152897307;4957998.320094162;983203.5106267848;0.0;969836.6877976535;2.972238679647574;0.29127843381599733
6594;2019-08-27 06:54:45.102;809;807;216;216;205;42;40;29;58;38;678;248;57;79;282;179;278;717;202;40;40;-82;669;358;363;144;363;263;668;-2.0;0.0;1907.0;416.0;3.0;4;100;1;1;0;1;1;0;0;0;1;1;0;0;0;33222.92578125;22779.724609375;3586.36547851562;2542.1328125;792.0;347888;544.0;0.0;Calculated values ==>;1566881685.102;354.06000000000006;353.86;294.76000000000005;294.76000000000005;293.66;277.36;274.1680685717883;277.16;276.06;278.96000000000004;276.96000000000004;340.96000000000004;297.96000000000004;278.86;281.06;301.36;291.06;300.96000000000004;344.86;277.16;277.16;327.56;352.36;264.96000000000004;243.40439225979637;262.9017227912062;274.1680685717883;293.36;6690000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2630000.0;6680000.0;0.0;0.0;0.31783333333333336;0.06933333333333333;0.0005;0.0005;0.0;22779.724609375;3586.36547851562;2542.1328125;33222.92578125;505225.54722828744;505048.45263648604;256949.26719121885;256949.26719121885;252928.69440558428;430280.9020939914;434538.5910328508;456764.57732692285;471963.08021786925;524320.2000606158;478854.3575904003;456641.3738539494;459330.17067076813;469948.67664205877;457046.02887352445;397299.3942803266;492744.5024250488;434538.5910328508;434538.5910328508;228286.1864045524;332137.8522128359;459932.43042743695;200341.988847887;256949.26719121885;273.32559379758567;3949609.961694928;1677694.8274825898;223356.1303769678;1572084.7591169975;0;167;165;5;53;52;51;16;120;118;1416425013684.6702;545961438619.83746;1076290445835.212;81499.64603825357;17998.27061618213;-0.0;88.79466192081597;4959205.920441672;983535.7893072874;0.0;969838.1558350641;3.444926782926212;0.3131719198089668
6595;2019-08-27 06:55:45.113;828;824;210;210;198;45;37;29;53;37;662;250;53;82;282;182;278;738;205;42;36;-81;666;361;365;140;365;262;665;103.0;-1.0;1685.0;398.0;7.0;22;0;1;1;0;1;1;0;0;0;1;1;1;0;0;33691.14453125;22693.466796875;4107.6904296875;3386.35546875;796.0;347889;541.0;0.0;Calculated values ==>;1566881745.113;355.96000000000004;355.56000000000006;294.16;294.16;292.96000000000004;277.66;274.4858918419099;276.86;276.06;278.46000000000004;276.86;339.36;298.16;278.46000000000004;281.36;301.36;291.36;300.96000000000004;346.96000000000004;277.36;276.76000000000005;327.26000000000005;352.76;265.06;242.56692532238324;262.7682575881327;274.4858918419099;293.66;6659999.999999999;3610000.0;3650000.0;1400000.0;3650000.0;2620000.0;6650000.0;0.017166666666666667;0.0;0.2808333333333334;0.06633333333333333;0.0011666666666666668;0.018333333333333333;0.0;22693.466796875;4107.6904296875;3386.35546875;33691.14453125;508006.45765693556;507566.8291720055;254862.86494376804;254862.86494376804;250607.89627986916;430081.6785162784;433500.59072566376;456312.18921735487;472391.7460337592;522759.15079669264;479198.9766429956;456312.18921735487;459849.8607646059;469674.72591234883;456971.59247700404;399138.0117691892;495969.1804879784;434408.92020770046;433317.3069910173;227031.71669481136;333815.9410454577;460646.13932767586;201142.06639811877;204560.66266920554;273.653046456755;3950167.6811765996;1678073.8402167219;223405.54350332334;1572148.8880042857;0;167;165;5;53;52;51;16;120;119;1416643453724.3716;546046654239.721;1076447974709.9967;71660.27615840215;17213.770170993954;-0.0;4193.871812566549;4960482.487119225;983829.2767762862;0.0;969873.8512652654;3.0829939214042694;0.2722123026558357
6596;2019-08-27 06:56:45.123;839;836;210;209;194;46;37;29;50;37;641;252;49;86;282;182;278;754;206;44;37;-82;664;360;365;136;365;260;663;-2.0;0.0;1634.0;303.0;7.0;29;0;1;1;0;1;1;0;0;0;1;1;1;0;0;33551.53515625;22633.349609375;4313.6455078125;3405.96508789062;799.0;347890;539.0;0.0;Calculated values ==>;1566881805.123;357.06000000000006;356.76;294.16;294.06;292.56;277.76000000000005;274.38016830617;276.86;276.06;278.16;276.86;337.26;298.36;278.06;281.76000000000005;301.36;291.36;300.96000000000004;348.56000000000006;277.56;276.86;327.06;353.06000000000006;264.96000000000004;241.71165711629368;262.5002047102346;274.38016830617;293.76000000000005;6640000.000000001;3600000.0;3650000.0;1360000.0;3650000.0;2600000.0;6630000.0;0.0;0.0;0.2723333333333333;0.050499999999999996;0.0011666666666666668;0.0011666666666666668;0.0;22633.349609375;4313.6455078125;3405.96508789062;33551.53515625;509622.9349190323;509316.52174228575;254955.976095455;254589.36591345645;249319.7167419012;430148.3826014536;433500.59072566376;456271.4783607459;472915.8103579757;520766.64816132694;479664.4616301678;456148.38543321594;460641.63815180265;469674.72591234883;457134.9086187424;400297.73404789943;498360.9717594892;434768.59577993193;433500.59072566376;226195.42121513622;335074.5858427641;461152.331091589;201179.32883490197;254955.976095455;273.66324015176355;3950728.1302331835;1678451.6266406255;223462.15560839823;1572219.0775000537;0;167;165;5;53;52;51;16;120;119;1416862490224.3367;546129468039.7078;1076604600809.9718;69470.09538753815;13128.636613962693;-0.0;208.30205040191024;4961658.769562992;984082.1723083523;0.0;969910.5421615813;2.728137008463805;0.24595215881809543
6597;2019-08-27 06:57:45.134;843;841;212;211;195;45;38;29;50;37;636;254;49;87;283;178;278;763;206;45;38;-84;658;360;365;133;365;257;657;-2.0;-1.0;1380.0;293.0;9.0;33;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33202.1171875;22282.7265625;4413.10986328125;3385.42602539062;798.0;347891;537.0;0.0;Calculated values ==>;1566881865.134;357.46000000000004;357.26;294.36;294.26000000000005;292.66;277.66;274.38016830617;276.96000000000004;276.06;278.16;276.86;336.76000000000005;298.56;278.06;281.86;301.46000000000004;290.96000000000004;300.96000000000004;349.46000000000004;277.66;276.96000000000004;326.86;352.96000000000004;264.76000000000005;241.05796691057077;262.0952818180154;274.38016830617;293.76000000000005;6580000.0;3600000.0;3650000.0;1330000.0;3650000.0;2570000.0;6570000.0;0.0;0.0;0.23;0.04883333333333333;0.0015;0.0015;0.0;22282.7265625;4413.10986328125;3385.42602539062;33202.1171875;510657.9476216487;510483.35411622806;255989.24277913515;255613.68044396455;249888.8125771221;430148.3826014536;433683.32636128634;456763.03909346624;473306.6277234293;520500.3100246516;480248.899372846;456640.8336411775;461222.58432109153;469802.73131012736;456579.465419306;403517.8648431242;500151.88414034504;434947.67464153876;433683.32636128634;225359.1397227605;334655.03009724553;461404.92668314424;200935.0617486834;255989.24277913515;273.5674389080469;3951284.512655578;1678825.99589815;223518.76091022618;1572291.813794212;0;167;165;5;53;52;51;16;120;119;1417081530374.9075;546210182834.9182;1076759729245.3761;58840.43478930006;12719.611737632838;-0.0;266.5411253732268;4962728.220013897;984297.6138688899;0.0;969914.4999135113;2.3877517696903707;0.21916937470746867
6598;2019-08-27 06:58:45.095;839;836;214;213;194;44;40;28;54;37;642;255;53;102;283;176;278;734;206;46;40;-86;619;358;363;130;362;279;620;-2.0;-2.0;1296.0;394.0;3.0;29;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23170.998046875;12150.1572265625;3897.41186523438;3705.86401367188;797.0;347892;535.0;0.0;Calculated values ==>;1566881925.095;357.06000000000006;356.76;294.56;294.46000000000004;292.56;277.56;274.1680685717883;277.16;275.96000000000004;278.56;276.86;337.36;298.66;278.46000000000004;283.36;301.46000000000004;290.76000000000005;300.96000000000004;346.56000000000006;277.76000000000005;277.16;326.66;352.86;264.56;240.39332010688793;264.9883086891361;274.1680685717883;293.76000000000005;6190000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;2790000.0;6200000.0;0.0;0.0;0.21600000000000003;0.06566666666666666;0.0005;0.0005;0.0;12150.1572265625;3897.41186523438;3705.86401367188;23170.998046875;513443.04998325213;512979.27406683477;258846.6832844922;258428.45591350668;251069.95124094523;430280.9020939914;434538.5910328508;453583.5494244003;473695.5629922598;519301.5621837258;477660.418723665;453454.8315084036;459630.0752842337;470212.63904998964;456630.3391571923;419125.01899894176;499760.30906122393;435606.35181711527;434538.5910328508;224522.8720964353;334235.48183727637;461656.8977652134;199689.77550807406;258846.6832844922;273.0683069358393;3951753.9832612216;1679112.750084774;223577.81658269683;1572361.023126584;0;167;165;5;53;52;51;16;120;119;1417299788414.7825;546289031549.87305;1076920424725.284;54841.05516592648;17202.507694885484;-0.0;87.8459538741793;4963674.949988244;984546.8027858712;0.0;969917.4512195734;3.6515884823441898;0.35714864975063837
6599;2019-08-27 06:59:45.105;815;819;219;218;198;41;42;25;59;36;662;255;58;113;283;175;278;672;204;49;42;-86;612;355;360;130;360;286;613;159.0;-1.0;1069.0;355.0;3.0;14;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21925.19921875;11947.3369140625;3421.685546875;2643.70703125;795.0;347893;534.0;0.0;Calculated values ==>;1566881985.105;354.66;355.06000000000006;295.06;294.96000000000004;292.96000000000004;277.26000000000005;273.8482719121499;277.36;275.66;279.06;276.76000000000005;339.36;298.66;278.96000000000004;284.46000000000004;301.46000000000004;290.66;300.96000000000004;340.36;278.06;277.36;326.56;352.66;264.56;240.39332010688793;265.87368984753493;273.8482719121499;293.56;6120000.0;3550000.0;3600000.0;1300000.0;3600000.0;2860000.0;6130000.0;0.026500000000000003;0.0;0.17816666666666667;0.059166666666666666;0.0005;0.027000000000000003;0.0;11947.3369140625;3421.685546875;2643.70703125;21925.19921875;510995.1276621404;511417.3533099166;261503.60939237;261053.05886429292;252876.97818052975;430477.46260093397;435618.25068350555;453024.6728033028;473598.7871360312;520806.7174081284;476783.7646690252;452894.1640321142;459896.99436495773;470484.75197442324;456983.74854416;421356.3441172624;492093.6909114458;436836.9659171394;435618.25068350555;224104.74344509715;333396.4077044029;461656.8977652134;199031.68705673516;200188.57450739507;272.7951624299773;3952129.8475386496;1679313.5960046558;223630.7384935781;1572422.0257704216;0;167;165;5;53;52;51;16;120;119;1417516724564.748;546367044549.86066;1077089952975.2571;45253.08362718014;15538.658300251629;-0.0;6356.601256754984;4964509.206831025;984819.691309629;0.0;969971.1638969412;3.7278272131555856;0.32679531701182785
6600;2019-08-27 07:00:45.086;787;800;222;222;204;40;44;27;63;36;688;255;61;108;283;175;278;648;203;52;44;-85;603;357;361;138;361;288;604;-1.0;-1.0;1330.0;425.0;0.0;13;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22321.818359375;11759.943359375;3269.48217773438;2870.80224609375;790.0;347894;534.0;0.0;Calculated values ==>;1566882045.086;351.86;353.16;295.36;295.36;293.56;277.16;274.0616903277293;277.56;275.86;279.46000000000004;276.76000000000005;341.96000000000004;298.66;279.26000000000005;283.96000000000004;301.46000000000004;290.66;300.96000000000004;337.96000000000004;278.36;277.56;326.56;352.16;264.66;242.14157278889297;266.1237361191953;274.0616903277293;293.46000000000004;6030000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;2880000.0;6040000.0;0.0;0.0;0.22166666666666668;0.07083333333333333;0.0;0.0;0.0;11759.943359375;3269.48217773438;2870.80224609375;22321.818359375;508212.6839228873;509780.4437194358;263635.64921481034;263635.64921481034;255691.63350087908;430346.717906069;435731.16137290135;453200.90259194566;472556.2466753328;523353.5845746035;476531.6221645302;452939.3943500931;458957.5239212821;470348.81067392183;456655.9655253212;424064.9474924353;489734.2009389189;437121.9238134391;435731.16137290135;224104.74344509715;331298.85215519386;460547.1261251337;199326.2913359914;200188.57450739507;272.920275371034;3952498.4559218427;1679511.0941125469;223676.6781853378;1572477.7678441622;0;167;165;5;53;52;51;16;120;119;1417732956069.5554;546447419089.78906;1077262098445.1038;56275.538828403194;18503.142464230914;-0.0;0.0;4965355.010761315;985103.2831498841;0.0;970024.1187996693;4.177526800122816;0.407899091319872
6601;2019-08-27 07:01:45.116;770;781;221;220;207;42;35;27;61;37;704;251;60;89;283;178;278;642;202;55;35;-84;625;359;363;140;363;264;624;-2.0;-2.0;956.0;253.0;3.0;24;100;0;1;1;0;1;0;0;0;1;0;1;0;0;32000.798828125;21206.78125;3774.85375976562;2591.34204101562;770.0;347895;542.0;0.0;Calculated values ==>;1566882105.116;350.16;351.26;295.26000000000005;295.16;293.86;277.36;274.27422755570615;276.66;275.86;279.26000000000005;276.86;343.56000000000006;298.26000000000005;279.16;282.06;301.46000000000004;290.96000000000004;300.96000000000004;337.36;278.66;276.66;327.36;350.16;264.76000000000005;242.56692532238324;263.0348170998261;274.27422755570615;293.36;6250000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;2640000.0;6240000.0;0.0;0.0;0.15933333333333335;0.042166666666666665;0.0005;0.0005;0.0;21206.78125;3774.85375976562;2591.34204101562;32000.798828125;504043.4761604248;505570.33162156044;261600.7470054093;261158.79276232052;255774.6139816312;430214.79039162316;433634.880018922;456970.9563086607;472391.7460337592;526905.8002375158;479065.0434860066;456847.7499277304;460383.21009804995;470076.2360141041;456743.7428912312;417111.6576729524;486760.3012001952;437176.3494204144;433634.880018922;227449.86971758792;322910.4453824919;460342.7770475667;200236.66746755486;261600.7470054093;273.2884230726867;3952951.3707424277;1679785.9541788464;223722.21881330988;1572536.499995013;0;168;165;5;53;52;51;16;120;119;1417950264669.452;546530860789.74927;1077427781245.0248;40906.3300220162;10967.807620623833;-0.0;86.01706650675634;4966165.26459247;985348.9971960995;0.0;970024.835966961;1.8844593608246074;0.17655926885498682
6602;2019-08-27 07:02:45.126;778;784;223;222;207;44;35;27;59;37;696;248;58;79;283;180;278;673;203;57;35;-83;625;360;364;140;364;252;623;-1.0;0.0;1143.0;187.0;3.0;33;100;0;1;1;0;1;0;0;0;1;0;1;0;0;32567.55078125;21187.775390625;4077.45288085938;2453.81860351562;749.0;347896;587.0;0.0;Calculated values ==>;1566882165.126;350.96000000000004;351.56000000000006;295.46000000000004;295.36;293.86;277.56;274.38016830617;276.66;275.86;279.06;276.86;342.76;297.96000000000004;278.96000000000004;281.06;301.46000000000004;291.16;300.96000000000004;340.46000000000004;278.86;276.66;331.86;348.06000000000006;264.86;242.56692532238324;261.41265627149306;274.38016830617;293.46000000000004;6250000.0;3600000.0;3640000.0;1400000.0;3640000.0;2520000.0;6230000.0;0.0;0.0;0.1905;0.03116666666666667;0.0005;0.0005;0.0;21187.775390625;4077.45288085938;2453.81860351562;32567.55078125;505089.27603344625;506050.129154703;262574.3624740603;262120.87682655567;255828.72575754527;430148.3826014536;433384.8821390699;458657.2398049888;472391.7460337592;527026.3776182473;480195.4308880042;458537.2466056057;461040.0202526866;469939.60046930995;456857.4943786723;417111.6576729524;491201.08014286304;437290.4139363382;433384.8821390699;246270.64818160105;314105.63291466556;460443.92892427085;201339.5790256781;262574.3624740603;273.72601034534756;3953489.5300006834;1680139.301032124;223764.26882584186;1572601.9467896558;0;168;165;5;53;52;51;16;120;119;1418168401019.4172;546614874789.7359;1077582607045.0001;49019.01437845868;8075.418905172808;-0.0;85.40525983250478;4966914.767358666;985507.7171993817;0.0;970026.2647244335;2.062835666800466;0.18051118673509364
6603;2019-08-27 07:03:45.137;790;792;222;221;204;43;36;27;60;37;678;249;59;91;283;180;278;676;204;59;36;-84;603;356;361;142;361;268;604;-3.0;-2.0;1040.0;215.0;0.0;22;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23285.564453125;11805.7216796875;3536.50561523438;2617.794921875;729.0;347897;657.0;0.0;Calculated values ==>;1566882225.137;352.16;352.36;295.36;295.26000000000005;293.56;277.46000000000004;273.955091788801;276.76000000000005;275.86;279.16;276.86;340.96000000000004;298.06;279.06;282.26000000000005;301.46000000000004;291.16;300.96000000000004;340.76;279.06;276.76000000000005;338.86;346.06000000000006;264.76000000000005;242.98782864720522;263.56353331371673;273.955091788801;293.56;6030000.0;3560000.0;3610000.0;1420000.0;3610000.0;2680000.0;6040000.0;0.0;0.0;0.17333333333333334;0.035833333333333335;0.0;0.0;0.0;11805.7216796875;3536.50561523438;2617.794921875;23285.564453125;508595.3266876992;508762.5071225533;263635.64921481034;263148.76064645726;255691.63350087908;430412.23801567365;434310.53623595677;456191.89878656593;472128.42060986464;523920.920780542;478349.7255627435;456067.3960220159;460003.25935551047;470348.81067392183;457509.50399660534;424064.9474924353;493555.98588788195;438316.31352762313;434310.53623595677;275564.83829863765;305722.83045113535;460036.3119890607;199900.70235502283;262574.3624740603;273.14308093759394;3953955.057959998;1680414.2972484918;223806.5400202954;1572665.408076392;0;168;165;5;53;52;51;16;120;119;1418385940894.9841;546699490299.9564;1077738635645.4067;44423.80738146747;9321.526011886359;-0.0;0.0;4967693.600301895;985652.7183194009;0.0;970026.9765654142;2.992498157551787;0.2724633378944348
6604;2019-08-27 07:04:45.117;780;786;223;222;205;40;40;23;63;36;669;249;62;105;283;179;278;644;204;62;39;-85;602;352;357;142;356;274;603;310.0;-2.0;467.0;333.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23080.68359375;11756.2568359375;2954.3876953125;2680.7529296875;713.0;347898;701.0;0.0;Calculated values ==>;1566882285.117;351.16;351.76;295.46000000000004;295.36;293.66;277.16;273.5264737036516;277.16;275.46000000000004;279.46000000000004;276.76000000000005;340.06000000000006;298.06;279.36;283.66;301.46000000000004;291.06;300.96000000000004;337.56000000000006;279.36;277.06;343.26;344.46000000000004;264.66;242.98782864720522;264.3458800820626;273.5264737036516;293.56;6020000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;2740000.0;6030000.0;0.051666666666666666;0.0;0.07783333333333334;0.0555;0.0;0.051666666666666666;0.0;11756.2568359375;2954.3876953125;2680.7529296875;23080.68359375;507406.72719128977;508085.02650787006;403429.664816981;402875.739555327;256155.0880383867;430671.36484660726;435981.958921699;455574.0031553595;472029.85167895287;522510.32059246674;477604.98026160593;455447.963381487;460776.26500655175;471026.235422379;458019.0001261181;424355.92551476555;489288.3975311656;439708.0387199541;435807.7667011844;293991.1381695566;299018.4200587347;459934.7113343082;197291.93053672893;197291.93053672893;272.0899115055112;3954341.3145653782;1680610.5816195775;223850.67986755064;1572719.4808237378;0;168;165;5;53;52;51;16;120;119;1418601269095.0525;546784661899.9835;1077901181445.4584;20102.954652150078;14576.67433426565;-0.0;12323.318201830198;4968231.144078007;985851.8036051256;0.0;970129.636652356;2.7026549932987494;0.21466343952847286
6605;2019-08-27 07:05:45.128;769;776;222;223;205;36;43;18;64;34;668;248;63;110;282;179;278;644;205;64;43;-85;610;347;352;144;351;274;612;203.0;0.0;292.0;337.0;3.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23638.8359375;11928.619140625;3093.52856445312;2673.97680664062;702.0;347899;722.0;0.0;Calculated values ==>;1566882345.128;350.06000000000006;350.76;295.36;295.46000000000004;293.66;276.76000000000005;272.9856168485579;277.46000000000004;274.96000000000004;279.56;276.56;339.96000000000004;297.96000000000004;279.46000000000004;284.16;301.36;291.06;300.96000000000004;337.56000000000006;279.56;277.46000000000004;345.36;343.36;264.66;243.40439225979637;264.3458800820626;272.9856168485579;293.66;6100000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;2740000.0;6120000.0;0.03383333333333333;0.0;0.048666666666666664;0.05616666666666667;0.0005;0.034333333333333334;0.0;11928.619140625;3093.52856445312;2673.97680664062;23638.8359375;505274.88842045725;505999.82944768795;262967.7924584401;263442.9368843385;255641.5477697369;430988.63858405815;437659.0919483519;455699.93398979405;471567.5291714911;522406.9528658895;477492.13046684826;455574.0031553595;461384.6613088347;471573.05915822164;458819.30177846854;421972.92969479767;488331.3472731344;441116.628677548;437659.0919483519;302789.4550866088;294410.04551340896;459626.4606523025;194762.34695133267;195755.63013832938;271.05179916574923;3954730.715271317;1680807.9917710063;223895.3107961295;1572769.8893657057;0;168;165;5;53;52;51;16;120;119;1418814008089.7617;546870477629.8662;1078065611585.2336;12698.96256920512;14876.534386204474;-0.0;8305.352188810773;4968504.543501851;986097.2920087518;0.0;970301.5737547339;2.027610572046966;0.1875625110518522
6606;2019-08-27 07:06:45.098;763;770;223;224;204;33;47;18;65;31;667;248;64;109;282;178;277;665;203;66;47;-85;624;343;348;141;347;270;626;128.0;131.0;0.0;294.0;6.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;24673.927734375;12188.970703125;3194.85498046875;2646.40625;693.0;347900;726.0;0.0;Calculated values ==>;1566882405.098;349.46000000000004;350.16;295.46000000000004;295.56;293.56;276.46000000000004;272.5487779782249;277.86;274.96000000000004;279.66;276.26000000000005;339.86;297.96000000000004;279.56;284.06;301.36;290.96000000000004;300.86;339.66;279.76000000000005;277.86;345.76;342.46000000000004;264.66;242.77792619122317;263.82572766246335;272.5487779782249;293.46000000000004;6240000.0;3429999.9999999995;3479999.9999999995;1410000.0;3470000.0000000005;2700000.0;6260000.0;0.021333333333333333;0.021833333333333333;0.0;0.049;0.001;0.022333333333333334;0.0;12188.970703125;3194.85498046875;2646.40625;24673.927734375;503216.9200900598;503952.29293179244;262350.6019167468;262803.9133603792;254508.60025485998;431237.1583312671;439224.3454144173;456485.49683021253;471669.41905304807;522627.20751711656;477989.9927009893;456360.901333339;461873.7104838807;472107.36217300064;459319.2905982935;417112.4271411317;489777.936141077;442280.2133856969;439224.3454144173;304465.6318710359;290640.09048841946;460088.3224911634;190468.02774784507;193686.65047182573;269.2781617328272;3955133.120332259;1681008.871196509;223939.6251533599;1572822.2663603402;0;168;165;5;53;52;51;16;120;119;1419023903089.8618;546955934879.907;1078228729985.3115;0.0;13211.3944424226;0.0;5483.675187051211;4968610.315277634;986331.2410493984;0.0;970416.4248619735;1.0368734965988617;0.11765549170139648
6607;2019-08-27 07:07:45.079;767;769;221;223;203;31;50;16;66;28;665;247;65;108;281;177;277;686;202;67;49;-84;638;341;345;141;345;265;640;401.0;122.0;161.0;155.0;7.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;25209.72265625;12475.828125;3348.64599609375;2582.0341796875;693.0;347901;721.0;0.0;Calculated values ==>;1566882465.079;349.86;350.06000000000006;295.26000000000005;295.46000000000004;293.46000000000004;276.26000000000005;272.3289490889957;278.16;274.76000000000005;279.76000000000005;275.96000000000004;339.66;297.86;279.66;283.96000000000004;301.26000000000005;290.86;300.86;341.76;279.86;278.06;345.26;342.46000000000004;264.76000000000005;242.77792619122317;263.1675429290057;272.3289490889957;293.36;6380000.0;3410000.0;3450000.0;1410000.0;3450000.0;2650000.0;6400000.0;0.06683333333333333;0.02033333333333333;0.026833333333333334;0.025833333333333333;0.0011666666666666668;0.06799999999999999;0.0;12475.828125;3348.64599609375;2582.0341796875;25209.72265625;502455.87859649985;502536.85476696386;260519.44447686017;261369.35298620682;253452.6445988759;431359.6534126046;440368.83249552496;457423.94948013773;471373.7779470034;522825.0779976645;478496.83003877656;457300.93339066295;462510.2184060477;472249.3911350677;459501.4032382204;411961.289726771;491253.0825920365;443059.0400448185;440207.7581819022;302370.42649719206;290640.09048841946;460189.7137364073;195585.3764009219;196699.44129438163;271.36173549328885;3955548.685781067;1681214.346098897;223983.18169296184;1572876.7782675242;0;168;165;5;53;52;51;16;120;119;1419231737254.6768;547040508089.83167;1078389179160.1687;7026.001710958958;6835.612047833372;0.0;16558.565548351395;4968668.846751003;986498.2465348459;0.0;970600.0520342476;1.652686039635913;0.07324561912124476
6608;2019-08-27 07:08:48.109;779;774;217;219;201;29;52;15;67;26;658;246;66;109;281;176;277;704;203;68;52;-82;657;338;343;141;343;261;660;743.0;89.0;438.0;171.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25441.01953125;12947.966796875;3476.48291015625;2551.421875;685.0;347902;715.0;0.0;Calculated values ==>;1566882528.109;351.06000000000006;350.56000000000006;294.86;295.06;293.26000000000005;276.06;271.99741764416325;278.36;274.66;279.86;275.76000000000005;338.96000000000004;297.76000000000005;279.76000000000005;284.06;301.26000000000005;290.76000000000005;300.86;343.56000000000006;279.96000000000004;278.36;344.66;341.66;264.96000000000004;242.77792619122317;262.63441904999945;271.99741764416325;293.46000000000004;6570000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;2610000.0;6600000.0;0.12383333333333332;0.014833333333333334;0.073;0.0285;0.0005;0.12433333333333332;0.0;12947.966796875;3476.48291015625;2551.421875;25441.01953125;502305.1397505449;501356.2586941059;257744.045068564;258523.29035983837;251852.699783323;431541.1909327263;441118.7142068664;458189.7716215503;471176.58799080667;522429.6284003821;478878.04303974257;458067.99001765647;463228.4768360587;472514.7826987103;459840.13305871404;403495.4814829925;491726.5892349202;443623.5767015791;441118.7142068664;299856.38484229014;287289.4124756198;460392.4006851617;195836.85001377613;196085.80656225383;271.45136227390327;3955992.0908197653;1681436.9102368413;224028.12082282017;1572936.526583464;0;168;165;5;53;52;51;16;120;119;1419448560454.5784;547129380389.7913;1078554948060.0935;19151.763277367518;7539.8331941344895;0.0;30465.758183813494;4968898.011268567;986624.0915783445;0.0;971011.7108013993;3.0121069489866965;0.11144401419418144
6609;2019-08-27 07:09:45.120;799;786;212;214;196;28;55;13;68;23;650;246;67;110;281;176;278;721;203;69;54;-81;665;338;343;139;343;260;667;245.0;-2.0;868.0;390.0;12.0;1;100;88;1;0;0;1;0;0;0;1;0;1;0;0;23968.70703125;12154.5673828125;3562.65795898438;2553.6328125;678.0;347903;712.0;0.0;Calculated values ==>;1566882585.12;353.06000000000006;351.76;294.36;294.56;292.76000000000005;275.96000000000004;271.99741764416325;278.66;274.46000000000004;279.96000000000004;275.46000000000004;338.16;297.76000000000005;279.86;284.16;301.26000000000005;290.76000000000005;300.96000000000004;345.26;280.06;278.56;344.36;340.96000000000004;265.06;242.35481222062532;262.5002047102346;271.99741764416325;293.46000000000004;6650000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;2600000.0;6670000.0;0.04083333333333334;0.0;0.14466666666666667;0.065;0.002;0.04283333333333334;0.0;12154.5673828125;3562.65795898438;2553.6328125;23968.70703125;504251.01809008047;502326.4103082577;255504.63174024515;256247.46908204298;249847.5204685204;431541.1909327263;441594.14895338006;458470.9478413549;471147.87813747115;521690.2132360523;479000.78080236894;458349.53514625935;463495.47843615426;472514.7826987103;459840.13305871404;399723.9657949728;493406.16876954393;443777.7128153333;441435.97896369477;298599.4468028795;284357.86631585273;460798.24970661505;194515.29403941517;197363.0452161076;270.918236826362;3956383.3266415712;1681635.6769832384;224068.54363842716;1572992.2638695075;0;168;165;5;53;52;51;16;120;119;1419644108184.297;547209195789.6765;1078703461714.8799;38185.58458334727;17308.392118367996;-0.0;10454.457328854985;4969352.019537204;986820.8446576851;0.0;971335.725024071;3.6094874949845037;0.30410664174818924
6610;2019-08-27 07:10:45.100;818;799;207;207;191;30;57;13;69;22;645;245;68;114;281;176;277;730;204;70;57;-79;657;340;344;140;344;264;659;97.0;-1.0;950.0;413.0;2.0;0;100;83;1;0;0;1;0;0;0;1;0;1;0;0;22270.677734375;11701.4501953125;3490.16625976562;2604.37451171875;670.0;347904;705.0;0.0;Calculated values ==>;1566882645.1;354.96000000000004;353.06000000000006;293.86;293.86;292.26000000000005;276.16;272.21867820750657;278.86;274.46000000000004;280.06;275.36;337.66;297.66;279.96000000000004;284.56;301.26000000000005;290.76000000000005;300.86;346.16;280.16;278.86;343.66;340.16;265.26000000000005;242.56692532238324;263.0348170998261;272.21867820750657;293.56;6570000.0;3400000.0;3440000.0;1400000.0;3440000.0;2640000.0;6590000.000000001;0.016166666666666666;0.0;0.15833333333333333;0.06883333333333333;0.0003333333333333333;0.0165;0.0;11701.4501953125;3490.16625976562;2604.37451171875;22270.677734375;507478.25194245327;504791.1861927435;254042.8878268069;254042.8878268069;248455.86109088655;431420.45991060114;441698.86417420814;457953.16244400444;470915.85626126267;520849.5609765544;478397.40309212444;457830.71684976626;463374.03290231415;472382.1944042682;459525.8384748202;403495.4814829925;495451.0603608735;443728.63298646524;441698.86417420814;295666.80309349706;281007.8604223974;460848.2262115993;194888.12575354005;196083.17145198985;271.07656148348923;3956768.5264053387;1681834.4108630705;224111.51270501118;1573051.017813504;0;168;165;5;53;52;51;16;120;119;1419850139484.3625;547292867889.7031;1078860609314.9298;41651.964142656856;18306.92024819641;-0.0;4052.658929916602;4970017.110672497;987117.5399960777;0.0;971456.5773620541;3.5969642511170266;0.34434197609800626
