;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6611;2019-08-27 07:11:45.071;828;809;204;204;187;32;59;13;70;22;643;245;70;117;281;177;277;737;203;72;59;-78;661;341;346;141;346;271;663;88.0;0.0;1207.0;438.0;7.0;0;100;94;1;0;0;1;0;0;0;1;0;1;0;0;22158.396484375;12576.01171875;3464.28955078125;2663.27368164062;663.0;347905;698.0;0.0;Calculated values ==>;1566882705.071;355.96000000000004;354.06000000000006;293.56;293.56;291.86;276.36;272.3289490889957;279.06;274.46000000000004;280.16;275.36;337.46000000000004;297.66;280.16;284.86;301.26000000000005;290.86;300.86;346.86;280.36;279.06;342.96000000000004;339.46000000000004;265.36;242.77792619122317;263.95629194202945;272.3289490889957;293.46000000000004;6609999.999999999;3410000.0;3460000.0;1410000.0;3460000.0;2710000.0;6630000.0;0.014666666666666666;0.0;0.20116666666666666;0.073;0.0011666666666666668;0.015833333333333335;0.0;12576.01171875;3464.28955078125;2663.27368164062;22158.396484375;508441.5499228565;505760.4338887905;252787.1161838066;252787.1161838066;246986.10684185647;431359.6534126046;441592.8759797043;456944.1368567838;470781.97481897497;520067.38911215274;477528.4443522434;456944.1368567838;462685.2251850258;472116.37191808113;459501.4032382204;401382.4835620373;496026.19066204183;443630.80121917883;441592.8759797043;292734.4514702754;278076.8904731985;460797.3964791109;195479.61943495268;199702.27709013136;271.3191212321375;3957138.5897412575;1682036.6252621221;224155.3885565152;1573108.9436011105;0;168;165;5;53;52;51;16;120;119;1420057039435.0337;547377127144.97644;1079021031740.4502;52597.94542135837;19368.197724223548;-0.0;3829.9344824182385;4970802.146970386;987431.3475665295;0.0;971522.2338913687;4.052491452884046;0.3796559867206644
6612;2019-08-27 07:12:45.131;833;817;204;205;185;33;32;14;72;22;646;245;71;117;282;177;277;747;205;73;33;-78;667;344;349;141;349;276;668;-2.0;96.0;1136.0;433.0;8.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;22185.283203125;12949.009765625;3492.82592773438;2711.2314453125;657.0;347906;691.0;0.0;Calculated values ==>;1566882765.131;356.46000000000004;354.86;293.56;293.66;291.66;276.46000000000004;272.6583383277491;276.36;274.56;280.36;275.36;337.76;297.66;280.26000000000005;284.86;301.36;290.86;300.86;347.86;280.46000000000004;276.46000000000004;342.26;338.86;265.36;242.77792619122317;264.60387354146746;272.6583383277491;293.66;6670000.0;3440000.0;3490000.0;1410000.0;3490000.0;2760000.0;6680000.0;0.0;0.016;0.18933333333333333;0.07216666666666667;0.0013333333333333333;0.0013333333333333333;0.0;12949.009765625;3492.82592773438;2711.2314453125;22185.283203125;508577.33662858594;506377.6201782549;252575.221071326;252928.69440558428;246166.24966811787;431175.4696738307;436488.0602253265;456375.44611769775;470781.97481897497;519965.37255975365;476902.2954736792;456249.7568715341;461929.68187385955;471840.6484630247;459027.0966850493;397884.2136669655;496920.3179533999;443172.7032592781;436658.4772508701;289802.386634966;275564.83829863765;460797.3964791109;196047.0529852709;252575.221071326;271.5591043448823;3957508.489935632;1682249.5464828014;224200.22088673981;1573166.9775393384;0;168;165;5;53;52;51;16;120;119;1420265747934.835;547461811744.89575;1079185295840.2937;49288.842433072816;19106.14978880545;0.0;245.44434157272545;4971652.052591595;987752.287748395;0.0;971556.2293430264;3.5837830080415354;0.3618416803890934
6613;2019-08-27 07:13:45.112;835;822;205;205;186;38;23;15;73;23;650;246;72;117;282;177;277;755;203;42;23;-79;662;350;354;143;354;281;663;-2.0;-2.0;1276.0;329.0;8.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21842.380859375;12907.990234375;3400.58178710938;2766.38891601562;650.0;347907;683.0;0.0;Calculated values ==>;1566882825.112;356.66;355.36;293.66;293.66;291.76000000000005;276.96000000000004;273.3108153835814;275.46000000000004;274.66;280.46000000000004;275.46000000000004;338.16;297.76000000000005;280.36;284.86;301.36;290.86;300.86;348.66;277.36;275.46000000000004;341.46000000000004;338.16;265.26000000000005;243.1966462407574;265.2429198363724;273.3108153835814;293.46000000000004;6620000.0;3500000.0;3540000.0;1430000.0;3540000.0;2810000.0;6630000.0;0.0;0.0;0.21266666666666667;0.05483333333333333;0.0013333333333333333;0.0013333333333333333;0.0;12907.990234375;3400.58178710938;2766.38891601562;21842.380859375;509271.8872733376;507478.40334820905;253143.6142444987;253143.6142444987;246658.3306473591;430799.1582183253;433707.6625020738;455675.0783523902;470612.52513297374;519968.1245542616;476385.64120324206;455547.94076208264;461165.9602728401;471170.01582824555;458068.5424962497;400829.2777065309;498497.5622908408;437029.1878229431;433707.6625020738;286451.7998164319;272634.34865687083;460391.1333099879;198297.58534600085;253143.6142444987;272.48298069616055;3957875.2709517125;1682464.9532488596;224245.8532682121;1573224.4044126407;0;168;165;5;53;52;51;16;120;119;1420476581149.6472;547546984764.81995;1079352342925.145;54735.613512692136;14371.462880025289;-0.0;240.75206434343346;4972518.648548057;988031.1795100202;0.0;971560.2796967205;3.6355423575588053;0.3400459385298612
6614;2019-08-27 07:14:45.163;832;823;207;207;187;43;25;17;75;24;655;247;74;118;281;178;277;757;206;31;24;-79;660;354;359;140;358;286;661;-2.0;80.0;993.0;249.0;9.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22878.673828125;12819.828125;3383.787109375;4095.65795898438;646.0;347908;675.0;0.0;Calculated values ==>;1566882885.163;356.36;355.46000000000004;293.86;293.86;291.86;277.46000000000004;273.7412296467126;275.66;274.86;280.66;275.56;338.66;297.86;280.56;284.96000000000004;301.26000000000005;290.96000000000004;300.86;348.86;276.26000000000005;275.56;340.66;337.76;265.26000000000005;242.56692532238324;265.87368984753493;273.7412296467126;293.76000000000005;6600000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2860000.0;6609999.999999999;0.0;0.013333333333333334;0.1655;0.0415;0.0015;0.0015;0.0;12819.828125;3383.787109375;4095.65795898438;22878.673828125;509052.12457787996;507785.0243717944;253952.27250185842;253952.27250185842;247054.78785705174;430542.39183029096;432813.82302614156;455095.60185769806;471112.8868819084;520076.5876586511;475865.8917663256;454967.0885796612;460517.76582474035;470502.9331198364;457559.15090656106;401925.2064485731;498960.3942868413;433904.5296488982;432630.116712011;283101.5729112263;270959.89632461156;460848.2262115993;199389.0576339485;253952.27250185842;272.9324768228701;3958248.2631823136;1682679.5339743237;224303.0855984485;1573280.9888761693;0;168;165;5;53;52;51;16;121;119;1420690662965.0688;547631956929.9873;1079522587510.4802;42319.43306903055;10850.555495972509;0.0;268.0167663152289;4973328.128077745;988241.5416528645;0.0;971564.5230407636;2.6325083081693674;0.24775279604149322
6615;2019-08-27 07:15:45.133;825;818;211;211;190;48;27;18;75;25;653;250;75;122;280;178;277;757;208;32;27;-82;658;358;363;135;363;289;659;-2.0;137.0;1020.0;256.0;7.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22604.611328125;12787.712890625;3378.46875;3811.04858398438;692.0;347909;669.0;0.0;Calculated values ==>;1566882945.133;355.66;354.96000000000004;294.26000000000005;294.26000000000005;292.16;277.96000000000004;274.1680685717883;275.86;274.96000000000004;280.66;275.66;338.46000000000004;298.16;280.66;285.36;301.16;290.96000000000004;300.86;348.86;276.36;275.86;340.06000000000006;342.36;264.96000000000004;241.49495122638035;266.24828229547654;274.1680685717883;293.96000000000004;6580000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2890000.0;6590000.000000001;0.0;0.022833333333333334;0.16999999999999998;0.042666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;12787.712890625;3378.46875;3811.04858398438;22604.611328125;508309.2142631009;507302.69095231785;255516.4686538976;255516.4686538976;248120.71564181428;430280.9020939914;432160.5535853875;454590.3225291878;471875.0639052514;519619.8544864097;475829.40929466725;454590.3225291878;460549.3010490033;469693.2841719517;456907.6180581302;402981.2441732408;499150.0317430846;433086.23799672595;432160.5535853875;280589.13426710566;290221.2356813373;461303.33348606294;200375.44877621438;255516.4686538976;273.33876541737544;3958627.101043602;1682892.82345062;224368.9418747989;1573337.3128320677;0;168;165;5;53;52;51;16;121;119;1420907154664.3115;547714415679.6988;1079695001259.8771;43216.52853800547;11132.923080953538;0.0;206.08476575340487;4974040.571355471;988424.6457092043;0.0;971568.4719114273;2.7308859021661074;0.2596235247173182
6616;2019-08-27 07:16:45.114;816;810;215;215;195;52;30;20;60;27;662;253;63;118;280;179;277;755;208;33;30;-84;667;366;371;133;371;277;665;-3.0;-1.0;1533.0;344.0;7.0;0;0;1;1;1;0;1;0;0;0;1;1;1;0;0;32173.638671875;22551.203125;3329.28515625;3642.64624023438;756.0;347910;661.0;0.0;Calculated values ==>;1566883005.114;354.76;354.16;294.66;294.66;292.66;278.36;275.0112864084945;276.16;275.16;279.16;275.86;339.36;298.46000000000004;279.46000000000004;284.96000000000004;301.16;291.06;300.86;348.66;276.46000000000004;276.16;339.26;348.76;264.76000000000005;241.05796691057077;264.73235714968143;275.0112864084945;293.96000000000004;6670000.0;3660000.0;3710000.0;1330000.0;3710000.0;2770000.0;6650000.0;0.0;0.0;0.2555;0.05733333333333333;0.0011666666666666668;0.0011666666666666668;0.0;22551.203125;3329.28515625;3642.64624023438;32173.638671875;506333.47773868265;505715.1079135008;256721.99960890954;256721.99960890954;249583.54598439406;429743.705733735;430632.02281011426;454691.5424637614;472333.7623376517;521542.27200742107;477683.06752298697;455072.8645904201;461899.1997212881;468588.1389128094;455726.3878962193;397884.2136669655;498306.90964431036;431211.115945236;430632.02281011426;277239.5186164033;317040.2365367038;461404.92668314424;202579.05936142616;256721.99960890954;274.23686112929323;3959083.441907961;1683187.2211628521;224431.03632905314;1573393.1930804416;0;169;165;5;53;52;51;16;121;119;1421127284934.9905;547794790219.9467;1079864747490.4006;64414.73943264665;14839.349726445169;-0.0;202.89502706807218;4974937.214564369;988641.0127786578;0.0;971571.8789971258;2.6913464804469855;0.2517817840481762
6617;2019-08-27 07:17:45.134;813;805;215;214;200;62;34;27;17;31;673;254;23;91;276;178;277;745;208;35;34;-84;648;373;378;134;378;270;645;-2.0;87.0;1559.0;270.0;2.0;57;0;1;1;1;0;1;0;0;0;1;1;1;0;0;33058.53515625;22030.244140625;5007.4365234375;3551.80102539062;785.0;347911;651.0;0.0;Calculated values ==>;1566883065.134;354.46000000000004;353.66;294.66;294.56;293.16;279.36;275.73799182748917;276.56;275.86;274.86;276.26000000000005;340.46000000000004;298.56;275.46000000000004;282.26000000000005;300.76000000000005;290.96000000000004;300.86;347.66;276.66;276.56;338.26;351.66;264.76000000000005;241.2770596917726;263.82572766246335;275.73799182748917;293.96000000000004;6480000.0;3729999.9999999995;3779999.9999999995;1340000.0;3779999.9999999995;2700000.0;6450000.0;0.0;0.0145;0.2598333333333333;0.045000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;22030.244140625;5007.4365234375;3551.80102539062;33058.53515625;507612.87685084785;506830.6615092463;257775.7710668563;257381.89455622327;252135.76595087204;429258.0297950786;429524.6201763954;450378.0451711551;472592.1488768574;523245.70478305256;478662.5642138842;451156.81222508;459690.6155119523;467082.30031863716;454405.9205388411;407775.93088038603;498854.65975446976;429724.43458949105;429524.6201763954;273052.9745269728;329201.48028520535;461254.1718510543;204719.3029850521;257775.7710668563;275.0978445800473;3959627.2245568386;1683558.8570606345;224491.01004082337;1573462.6889186439;0;169;165;5;53;52;51;16;121;119;1421352059834.919;547874916919.92126;1080028902190.3485;63830.32984468909;11544.0690989701;0.0;57.249616369846365;4976006.279710977;988860.9478894076;0.0;971574.0475917778;2.4659341837111595;0.22326925810513085
6618;2019-08-27 07:18:45.125;810;805;225;224;205;61;36;33;-2;35;678;254;0;70;275;170;277;732;206;40;36;-83;642;369;373;131;373;264;639;-1.0;-1.0;1565.0;415.0;3.0;84;0;1;1;1;0;1;0;0;0;1;1;1;0;0;34461.48046875;21793.939453125;5858.84521484375;3501.14233398438;793.0;347912;643.0;0.0;Calculated values ==>;1566883125.125;354.16;353.66;295.66;295.56;293.66;279.26000000000005;275.3239800832674;276.76000000000005;276.46000000000004;272.96000000000004;276.66;340.96000000000004;298.56;273.16;280.16;300.66;290.16;300.86;346.36;277.16;276.76000000000005;337.46000000000004;352.46000000000004;264.86;240.61611355647437;263.0348170998261;275.3239800832674;293.76000000000005;6420000.0;3690000.0;3729999.9999999995;1310000.0;3729999.9999999995;2640000.0;6390000.0;0.0;0.0;0.26083333333333336;0.06916666666666667;0.0005;0.0005;0.0;21793.939453125;5858.84521484375;3501.14233398438;34461.48046875;507748.1098350247;507360.58046584716;262305.5261068226;261868.7541320381;254242.9740923083;429537.3511455088;431260.9582334311;448994.9962184235;473372.2673856561;524240.4391805941;479398.31734009343;449255.70623121556;458075.515201686;467657.71872407506;453937.81769967073;410347.1615707595;497672.25861987943;432025.51890659845;431260.9582334311;269704.110367413;332557.3633054275;461804.81683192484;202935.19813585596;262305.5261068226;274.3891296276858;3960189.8069531037;1683924.0038099699;224549.77575257732;1573553.2276835158;0;169;165;5;53;52;51;16;121;119;1421577326039.6826;547954404994.8379;1080189078160.1804;64180.59733320303;17905.148626478098;-0.0;84.47771606330426;4977072.877422682;989106.3212253401;0.0;971575.228475721;2.637555890485105;0.252901643053773
6619;2019-08-27 07:19:45.085;802;800;230;230;212;52;40;34;-10;39;680;253;-9;55;275;168;277;719;204;42;39;-82;636;361;366;131;366;258;634;-1.0;-1.0;1290.0;290.0;3.0;77;100;1;1;1;0;1;0;0;0;1;1;0;0;0;34256.5;21739.373046875;5425.2275390625;2446.12768554688;797.0;347913;637.0;0.0;Calculated values ==>;1566883185.085;353.36;353.16;296.16;296.16;294.36;278.36;274.4858918419099;277.16;276.56;272.16;277.06;341.16;298.46000000000004;272.26000000000005;278.66;300.66;289.96000000000004;300.86;345.06000000000006;277.36;277.06;336.86;352.86;264.96000000000004;240.61611355647437;262.23063862743834;274.4858918419099;293.56;6360000.0;3610000.0;3660000.0;1310000.0;3660000.0;2580000.0;6340000.0;0.0;0.0;0.215;0.04833333333333333;0.0005;0.0005;0.0;21739.373046875;5425.2275390625;2446.12768554688;34256.5;507234.628676486;507151.1386590251;264962.73817173555;264962.73817173555;257199.37032080002;430081.6785162784;433799.4536676275;449060.45439469354;473759.9231585776;524922.7247162051;480017.75632528315;449189.6319052486;457210.67377449246;468637.13862366305;455011.60331462673;412741.9283590541;496395.940425869;434163.16617520025;433616.79160117084;267192.67376467976;334235.48183727637;461904.13327142445;201104.49933730357;264962.73817173555;273.63831404528133;3960762.0750241494;1684286.5395626312;224599.30329571592;1573647.1989338982;0;169;165;5;53;52;51;16;121;119;1421798878239.8235;548032952594.8879;1080345573760.28;53310.530337338845;12605.315640149176;-0.0;84.32702671471765;4978051.317425406;989360.405591811;0.0;971576.6342441075;2.2289277183284275;0.20635786446197354
6620;2019-08-27 07:20:45.116;798;797;233;232;211;42;35;29;-9;39;683;252;-10;36;275;170;277;716;204;36;35;-81;630;352;357;122;357;261;631;-1.0;0.0;1067.0;12.0;3.0;21;14;100;1;0;0;1;0;0;0;1;1;0;0;0;24660.375;12425.5419921875;3786.556640625;2146.9970703125;798.0;347914;628.0;0.0;Calculated values ==>;1566883245.116;352.96000000000004;352.86;296.46000000000004;296.36;294.26000000000005;277.36;273.5264737036516;276.66;276.06;272.26000000000005;277.06;341.46000000000004;298.36;272.16;276.76000000000005;300.66;290.16;300.86;344.76;276.76000000000005;276.66;335.96000000000004;352.96000000000004;265.06;238.5638546566975;262.63441904999945;273.5264737036516;293.56;6300000.0;3520000.0000000005;3570000.0000000005;1220000.0;3570000.0000000005;2610000.0;6310000.0;0.0;0.0;0.17783333333333334;0.002;0.0005;0.0005;0.0;12425.5419921875;3786.556640625;2146.9970703125;24660.375;507244.98064165656;507026.6214722738;266684.84503405896;266187.02205036394;256969.57752871024;430671.36484660726;435106.3833865666;448636.50332285906;474914.9547211845;524991.5733652435;479542.64684385556;448506.1478080297;454370.03874577465;469878.7828576268;456785.9764066114;414989.6224404808;496282.746370408;435282.4317724447;435106.3833865666;263425.85118522606;334655.03009724553;463335.28294266626;200791.6903775253;266684.84503405896;273.4760322217794;3961253.302651534;1684571.3942864167;224637.5991112374;1573724.0034637814;0;169;165;5;53;52;51;16;121;119;1422015890304.458;548108891809.76;1080501354205.0177;44075.06923544519;525.087185130282;-0.0;84.21076917625382;4978863.283386254;989469.8821488495;0.0;971578.0394513864;2.433908941503353;0.1841278565645011
6621;2019-08-27 07:21:45.116;796;793;227;228;210;36;36;25;-1;37;688;249;-3;43;275;172;277;683;202;38;36;-79;624;348;353;119;353;271;625;159.0;0.0;378.0;31.0;3.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24267.603515625;12338.4013671875;3191.474609375;2210.55737304688;797.0;347915;619.0;0.0;Calculated values ==>;1566883305.116;352.76;352.46000000000004;295.86;295.96000000000004;294.16;276.76000000000005;273.0942459734351;276.76000000000005;275.66;273.06;276.86;341.96000000000004;298.06;272.86;277.46000000000004;300.66;290.36;300.86;341.46000000000004;276.96000000000004;276.76000000000005;335.06;352.86;265.26000000000005;237.85495896846786;263.95629194202945;273.0942459734351;293.36;6240000.0;3479999.9999999995;3529999.9999999995;1190000.0;3529999.9999999995;2710000.0;6250000.0;0.026500000000000003;0.0;0.063;0.005166666666666667;0.0005;0.027000000000000003;0.0;12338.4013671875;3191.474609375;2210.55737304688;24267.603515625;507516.136503587;507039.4033926045;264278.2150504049;264756.3575544965;256908.12319528783;430925.7729439634;436234.2779913113;447824.05134643964;475105.97703943745;524711.1385658062;477978.1621274061;447557.3606754209;453548.40775852394;470424.46853803104;457711.0656278009;417112.4271411317;492375.0014084694;436577.989680017;436234.2779913113;259659.41789560125;334235.48183727637;463967.8462129669;199256.05419642766;200460.16828631615;272.8545254480435;3961661.0358058307;1684777.7604810782;224673.91206493205;1573782.153724198;0;169;165;5;53;52;51;16;121;119;1422228890304.458;548181191809.76;1080660954205.0177;15659.783820450755;1367.6775920854527;-0.0;6365.900962034869;4979361.073828386;989485.6551886597;0.0;971631.7903824799;1.3186466144067541;0.07132275688590865
6622;2019-08-27 07:22:45.077;787;789;221;222;207;34;37;24;-1;37;699;245;-1;37;275;174;276;676;200;40;36;-75;634;347;351;128;351;269;636;-2.0;-1.0;516.0;0.0;3.0;1;73;100;1;0;0;1;0;0;0;1;0;0;0;0;22586.869140625;12542.3076171875;3255.50561523438;1109.84619140625;797.0;347916;610.0;0.0;Calculated values ==>;1566883365.077;351.86;352.06000000000006;295.26000000000005;295.36;293.86;276.56;272.9856168485579;276.86;275.56;273.06;276.86;343.06000000000006;297.66;273.06;276.86;300.66;290.56;300.76000000000005;340.76;277.16;276.76000000000005;334.16;352.86;265.66;239.943914813709;263.6948088759802;272.9856168485579;293.16;6340000.0;3470000.0000000005;3510000.0;1280000.0;3510000.0;2690000.0;6360000.0;0.0;0.0;0.08600000000000001;0.0;0.0005;0.0005;0.0;12542.3076171875;3255.50561523438;1109.84619140625;22586.869140625;505454.99283894367;505537.3357488168;260778.88776893643;261207.2954833831;255147.03123466676;430988.63858405815;436873.4469329229;448198.86398655985;473953.8206284208;526000.9466571007;477777.6202503005;448198.86398655985;453128.81857222365;470695.9243423109;458143.7762151463;413122.9492096304;490269.940040002;437382.1577496501;436703.0500240613;255893.36323571714;334235.48183727637;463041.89737773855;199599.05379143672;260778.88776893643;272.9856168485579;3962051.235949349;1684984.964951989;224701.5641091007;1573835.8436382294;0;169;165;5;53;52;51;16;121;119;1422439953024.3372;548255243644.7176;1080822848904.925;21379.583676780592;0.0;-0.0;87.96208112756243;4979669.534594112;989497.0450936669;0.0;971685.5376160507;1.2696935288188813;0.09252795534495037
6623;2019-08-27 07:23:45.107;779;784;216;217;201;34;38;23;-3;37;706;242;-3;29;275;176;276;693;199;42;38;-70;647;346;350;131;350;265;649;135.0;-1.0;874.0;108.0;3.0;1;63;100;1;0;0;1;0;0;0;1;0;0;0;0;22354.470703125;12807.3798828125;3370.3662109375;1032.09338378906;795.0;347917;603.0;0.0;Calculated values ==>;1566883425.107;351.06000000000006;351.56000000000006;294.76000000000005;294.86;293.26000000000005;276.56;272.8767566201714;276.96000000000004;275.46000000000004;272.86;276.86;343.76;297.36;272.86;276.06;300.66;290.76000000000005;300.76000000000005;342.46000000000004;277.36;276.96000000000004;333.46000000000004;352.66;266.16;240.61611355647437;263.1675429290057;272.8767566201714;293.06;6470000.0;3460000.0;3500000.0;1310000.0;3500000.0;2650000.0;6490000.000000001;0.022500000000000003;0.0;0.14566666666666667;0.018000000000000002;0.0005;0.023000000000000003;0.0;12807.3798828125;3370.3662109375;1032.09338378906;22354.470703125;503222.2760983076;503703.80754452763;257949.07632585306;258344.899985598;252320.3079148546;431051.2098666511;437274.45501316193;448679.5041140041;473566.1253818903;527032.6168195481;477938.95248447265;448679.5041140041;452804.09003365895;470831.3092876645;458574.2778946514;407764.2667565972;491306.96250760154;437947.1294314736;437274.45501316193;252964.46457616048;333396.4077044029;463093.93012304924;198321.32265223036;199617.57816687433;272.47593192936137;3962425.934371606;1685196.317972259;224719.42253037132;1573891.0868447733;0;169;165;5;53;52;51;16;121;119;1422650358175.0725;548332982494.9893;1080983129005.4852;36468.84176626504;4765.906934474741;-0.0;5466.108167464616;4980151.84584293;989536.780842872;0.0;971731.8446769102;2.7136137399279474;0.19420563159035883
6624;2019-08-27 07:24:45.098;779;781;212;213;196;34;40;22;-4;37;702;238;-5;24;275;177;276;707;198;44;39;-66;655;345;349;135;349;261;657;159.0;-1.0;775.0;142.0;0.0;1;65;100;1;0;0;1;0;0;0;1;0;0;0;0;21873.369140625;12937.5859375;3494.35278320312;1013.458984375;793.0;347918;595.0;0.0;Calculated values ==>;1566883485.098;351.06000000000006;351.26;294.36;294.46000000000004;292.76000000000005;276.56;272.7676641592781;277.16;275.36;272.76000000000005;276.86;343.36;296.96000000000004;272.66;275.56;300.66;290.86;300.76000000000005;343.86;277.56;277.06;332.66;352.46000000000004;266.56;241.49495122638035;262.63441904999945;272.7676641592781;292.96000000000004;6550000.0;3450000.0;3490000.0;1350000.0;3490000.0;2610000.0;6570000.0;0.026500000000000003;0.0;0.12916666666666668;0.023666666666666666;0.0;0.026500000000000003;0.0;12937.5859375;3494.35278320312;1013.458984375;21873.369140625;502489.0327294469;502572.97311621625;255989.24277913515;256367.21086315246;250232.74377080787;431113.4868728058;437839.92692637525;449286.2025513791;473046.2935902154;526935.4507991723;477989.6663508223;449156.5369320282;452864.7615790376;470966.46702143305;458868.26619600336;403980.7826554494;492452.39368184516;438506.392840993;437672.3477644361;249617.41799618208;332557.3633054275;462901.27584430965;197729.5014424909;197729.5014424909;272.2364607823149;3962794.444418451;1685410.8271726626;224736.46624314768;1573948.2842554324;0;169;165;5;53;52;51;16;121;119;1422860026719.8525;548412770524.9056;1081140905335.3197;32492.740559898062;6275.731994176377;-0.0;6358.485427531548;4980726.439493067;989628.7806984655;0.0;971830.3681760231;2.586754325954411;0.18742420650696806
6625;2019-08-27 07:25:45.108;784;782;208;209;192;34;42;22;6;36;691;234;0;22;275;177;276;716;199;46;41;-61;655;344;349;137;349;261;657;258.0;98.0;922.0;167.0;0.0;1;70;83;1;0;0;1;0;0;0;1;0;0;0;0;19881.72265625;11762.849609375;3447.96655273438;1034.41223144531;791.0;347919;589.0;0.0;Calculated values ==>;1566883545.108;351.56000000000006;351.36;293.96000000000004;294.06;292.36;276.56;272.6583383277491;277.36;275.36;273.76000000000005;276.76000000000005;342.26;296.56;273.16;275.36;300.66;290.86;300.76000000000005;344.76;277.76000000000005;277.26000000000005;332.06;352.26;267.06;241.92719264551067;262.63441904999945;272.6583383277491;293.06;6550000.0;3440000.0;3490000.0;1370000.0;3490000.0;2610000.0;6570000.0;0.043000000000000003;0.01633333333333333;0.15366666666666667;0.02783333333333333;0.0;0.043000000000000003;0.0;11762.849609375;3447.96655273438;1034.41223144531;19881.72265625;503156.9339441803;502706.7820648001;254500.83201661418;254869.53221125522;248866.6929284279;431175.4696738307;438173.92229488806;450575.5472585713;472687.3056196521;525810.3698930251;477544.4950674344;449803.519294242;452612.30948496255;470966.46702143305;459027.0966850493;403980.7826554494;493708.3711176007;438837.36865475413;438007.11713173456;247107.31509690773;331718.34850182006;463105.1000181706;197614.52229624215;197614.52229624215;272.18659077785435;3963142.4615098857;1685616.698441681;224753.53468087572;1574006.1465586661;0;169;165;5;53;52;51;16;121;119;1423069461619.8193;548494384124.8926;1081297531435.2948;38871.67750254458;7389.487746593675;0.0;10336.881577926175;4981321.242094073;989742.6765090923;0.0;971969.5194223896;3.48397975429633;0.23736427357942727
6626;2019-08-27 07:26:45.139;788;785;207;208;189;34;44;21;13;35;680;232;11;27;275;177;276;721;201;48;43;-57;654;344;348;138;348;263;656;-2.0;127.0;971.0;144.0;0.0;0;76;76;1;0;0;1;0;0;0;1;0;0;0;0;18637.4453125;11323.6845703125;3452.68017578125;1059.68188476562;789.0;347920;583.0;0.0;Calculated values ==>;1566883605.139;351.96000000000004;351.66;293.86;293.96000000000004;292.06;276.56;272.6583383277491;277.56;275.26000000000005;274.46000000000004;276.66;341.16;296.36;274.26000000000005;275.86;300.66;290.86;300.76000000000005;345.26;277.96000000000004;277.46000000000004;331.46000000000004;352.06000000000006;267.46000000000004;242.14157278889297;262.9017227912062;272.6583383277491;293.26000000000005;6540000.000000001;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;2630000.0;6559999.999999999;0.0;0.021166666666666667;0.16183333333333336;0.024;0.0;0.0;0.0;11323.6845703125;3452.68017578125;1059.68188476562;18637.4453125;503780.82475399936;503199.07016955834;254180.32598541;254547.55364165147;247894.32325174284;431175.4696738307;438730.63638703706;451115.4560550067;472458.26935960614;524525.2825616655;477071.20446199295;450858.94502381765;452897.2952357793;471101.3986031215;459027.0966850493;404479.4372175147;494502.15370564815;439388.197291209;438565.3371782853;244597.3647265701;330879.36315565393;463357.7568167661;197627.20377550635;197614.52229624215;272.19164414432294;3963463.6204221686;1685809.1856265431;224770.99448138662;1574063.6816590915;0;169;165;5;53;52;51;16;121;119;1423278669654.467;548576926749.7536;1081454812655.0299;41022.84882723248;6377.533272990235;0.0;0.0;4981987.373802688;989857.460958736;0.0;972055.7046080783;2.9931954107696677;0.2582411993211351
6627;2019-08-27 07:27:45.109;789;786;207;207;188;34;46;21;26;34;671;230;23;33;275;177;276;723;200;49;46;-52;651;344;349;139;349;266;653;270.0;82.0;1179.0;222.0;0.0;0;80;74;1;0;0;1;0;0;0;1;0;0;0;0;18222.11328125;10890.8388671875;3385.23950195312;1102.10180664062;785.0;347921;578.0;0.0;Calculated values ==>;1566883665.109;352.06000000000006;351.76;293.86;293.86;291.96000000000004;276.56;272.6583383277491;277.76000000000005;275.26000000000005;275.76000000000005;276.56;340.26;296.16;275.46000000000004;276.46000000000004;300.66;290.86;300.76000000000005;345.46000000000004;278.06;277.76000000000005;330.96000000000004;351.66;267.96000000000004;242.35481222062532;263.299902668528;272.6583383277491;293.16;6509999.999999999;3440000.0;3490000.0;1390000.0;3490000.0;2660000.0;6530000.0;0.045000000000000005;0.013666666666666666;0.19649999999999998;0.037000000000000005;0.0;0.045000000000000005;0.0;10890.8388671875;3385.23950195312;1102.10180664062;18222.11328125;504185.6422480361;503605.66793077945;254319.62888960683;254319.62888960683;247667.80173419428;431175.4696738307;438837.36865475413;452248.2021207474;472228.6972694908;523361.34226840705;476469.4856029076;451864.8787172118;453138.4146289789;470966.46702143305;459027.0966850493;405928.920004691;495075.5792103296;439331.0932840696;438837.36865475413;242505.85365607988;329201.48028520535;463711.26747650205;197670.93706453327;197670.93706453327;272.2090682666569;3963770.629829102;1685994.214094763;224789.00033805822;1574120.6358317677;0;169;165;5;53;52;51;16;121;119;1423487665104.5667;548659985199.7932;1081613433305.1056;50024.43258354608;9843.492225242846;0.0;10852.48942155994;4982745.721784467;989992.5685836795;0.0;972146.0968012619;4.598750529774967;0.33123783766630815
6628;2019-08-27 07:28:45.120;788;786;208;208;189;35;48;21;45;34;667;230;40;41;275;177;276;724;200;51;48;-47;654;344;349;137;349;269;656;331.0;125.0;1130.0;69.0;0.0;0;76;77;1;0;0;1;0;0;0;1;0;0;0;0;18376.609375;11232.12109375;3407.720703125;1102.41174316406;784.0;347922;573.0;0.0;Calculated values ==>;1566883725.12;351.96000000000004;351.76;293.96000000000004;293.96000000000004;292.06;276.66;272.6583383277491;277.96000000000004;275.26000000000005;277.66;276.56;339.86;296.16;277.16;277.26000000000005;300.66;290.86;300.76000000000005;345.56000000000006;278.26000000000005;277.96000000000004;330.46000000000004;351.56000000000006;268.46000000000004;241.92719264551067;263.6948088759802;272.6583383277491;293.16;6540000.000000001;3440000.0;3490000.0;1370000.0;3490000.0;2690000.0;6559999.999999999;0.05516666666666667;0.020833333333333332;0.18833333333333335;0.0115;0.0;0.05516666666666667;0.0;11232.12109375;3407.720703125;1102.41174316406;18376.609375;503780.82475399936;503332.48145124235;254547.55364165147;254547.55364165147;247894.32325174284;431175.4696738307;439166.8788915298;454143.5416770994;472491.6353866644;522707.9922279777;476089.71583678585;453510.2087114969;453637.1052473653;470966.46702143305;459027.0966850493;404479.4372175147;494917.37059073144;439658.45787652844;439166.8788915298;240414.4444865203;328782.02776382567;464501.23332151014;198442.16514046772;198442.16514046772;272.5155983623064;3964075.675098869;1686178.605893152;224807.3746522883;1574177.2542115329;0;169;165;5;53;52;51;16;121;119;1423697103494.2805;548742800379.68005;1081773962729.8862;48157.09258106564;3059.679284081988;0.0;13279.980041933592;4983564.051159273;990100.1147259556;0.0;972347.2375822334;4.097046953477107;0.2397180086943757
6629;2019-08-27 07:29:45.130;786;785;210;210;189;35;50;21;57;33;667;229;52;49;275;177;276;727;200;53;50;-42;658;345;350;141;350;273;659;340.0;95.0;1477.0;187.0;2.0;0;89;84;1;0;0;1;0;0;0;1;0;0;0;0;18981.37890625;11840.3154296875;3431.26196289062;1176.13513183594;780.0;347923;569.0;0.0;Calculated values ==>;1566883785.13;351.76;351.66;294.16;294.16;292.06;276.66;272.7676641592781;278.16;275.26000000000005;278.86;276.46000000000004;339.86;296.06;278.36;278.06;300.66;290.86;300.76000000000005;345.86;278.46000000000004;278.16;330.06;351.16;268.96000000000004;242.77792619122317;264.2163659402789;272.7676641592781;293.16;6580000.0;3450000.0;3500000.0;1410000.0;3500000.0;2730000.0;6590000.000000001;0.056666666666666664;0.01583333333333333;0.24616666666666667;0.03116666666666667;0.0003333333333333333;0.056999999999999995;0.0;11840.3154296875;3431.26196289062;1176.13513183594;18981.37890625;503150.07316638774;502925.03166409675;255144.75827992277;255144.75827992277;247787.03181081836;431113.4868728058;439274.0899257802;454984.19281870633;471866.4182417926;522384.55774294864;475467.0938399006;454351.14320836676;453969.9451753486;470831.3092876645;458868.26619600336;402433.2807891347;495036.2265953635;439765.68474490975;439274.0899257802;238741.38928724395;327104.2899505934;464421.0612770432;198373.59070092838;198705.5858329693;272.4925437157782;3964387.043555162;1686370.9082432983;224826.36570763416;1574234.2552325542;0;169;165;5;53;52;51;16;121;119;1423906838445.0806;548826214279.99817;1081936589830.5065;63168.976554659675;8291.81283295558;0.0;13712.404733290221;4984491.92302515;990194.7262599197;0.0;972572.2116123083;5.1784218622789755;0.3489811911633885
6630;2019-08-27 07:30:45.131;785;785;212;212;192;37;53;22;63;33;667;229;60;58;276;177;276;730;200;55;53;-37;663;347;351;145;351;276;665;132.0;-1.0;1496.0;184.0;9.0;0;99;95;1;0;0;1;0;0;0;1;0;0;0;0;19913.24609375;12699.4951171875;3468.6474609375;1237.85070800781;778.0;347924;566.0;0.0;Calculated values ==>;1566883845.131;351.66;351.66;294.36;294.36;292.36;276.86;272.9856168485579;278.46000000000004;275.36;279.46000000000004;276.46000000000004;339.86;296.06;279.16;278.96000000000004;300.76000000000005;290.86;300.76000000000005;346.16;278.66;278.46000000000004;329.76000000000005;350.96000000000004;269.46000000000004;243.61107973660833;264.60387354146746;272.9856168485579;293.16;6630000.0;3470000.0000000005;3510000.0;1450000.0;3510000.0;2760000.0;6650000.0;0.022000000000000002;0.0;0.24933333333333335;0.03066666666666667;0.0015;0.023500000000000004;0.0;12699.4951171875;3468.6474609375;1237.85070800781;19913.24609375;502558.84553459514;502375.40786296496;255599.7514394439;255599.7514394439;248573.109698141;430988.63858405815;439545.99013716064;455240.3446814246;471335.537891427;522141.46295823087;475082.73863267165;454859.9878152477;454605.8491356589;470821.47912831884;458549.4983502949;399654.9725160054;494860.41064737795;439873.374582348;439545.99013716064;237486.63934987856;326265.46416910045;464343.0576906417;198889.00061431504;202508.8357733658;272.7051547191082;3964711.170831802;1686575.4100725823;224846.48259155103;1574291.7554360041;0;169;165;5;53;52;51;16;121;119;1424117141949.8264;548912015709.89453;1082101292575.3075;63916.93512073266;8140.591083674019;-0.0;5570.373127549179;4985550.989938653;990331.6652413378;0.0;972732.9041057847;4.459837370717664;0.34082923100048684
6631;2019-08-27 07:31:45.111;787;786;213;213;193;38;42;23;65;33;664;228;63;65;276;178;276;734;200;57;44;-31;664;350;354;146;355;275;666;-2.0;-2.0;1384.0;198.0;7.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20224.49609375;12998.4560546875;3437.71557617188;1235.48364257812;775.0;347925;563.0;0.0;Calculated values ==>;1566883905.111;351.86;351.76;294.46000000000004;294.46000000000004;292.46000000000004;276.96000000000004;273.3108153835814;277.36;275.46000000000004;279.66;276.46000000000004;339.56000000000006;295.96000000000004;279.46000000000004;279.66;300.76000000000005;290.96000000000004;300.76000000000005;346.56000000000006;278.86;277.56;329.46000000000004;350.66;270.06;243.81672145450628;264.4750485637546;273.3108153835814;293.16;6640000.000000001;3500000.0;3540000.0;1460000.0;3550000.0;2750000.0;6659999.999999999;0.0;0.0;0.23066666666666666;0.033;0.0011666666666666668;0.0011666666666666668;0.0;12998.4560546875;3437.71557617188;1235.48364257812;20224.49609375;502735.7315408686;502418.1575597875;255923.11085287557;255923.11085287557;248871.8558509972;430799.1582183253;437029.1878229431;455659.7696930013;471202.2589852102;521912.15002533764;475097.09026418295;455407.3897860994;455659.7696930013;470278.5116790441;458204.46411352506;399064.39270486054;495317.3537924191;439543.0045323493;437369.4857097868;236231.924509345;325007.27902157017;464802.9592693971;199591.88772618753;255923.11085287557;272.99561508358295;3965045.5405230755;1686789.4882825518;224867.0868407726;1574349.2892769899;0;169;165;5;53;52;51;16;121;119;1424328571449.8936;548999286609.9223;1082266537475.36;59066.324773678374;8751.965360925915;-0.0;211.68743733306314;4986575.508817933;990472.3896213197;0.0;972781.0718825614;3.8496664018901567;0.32745641144051363
6632;2019-08-27 07:32:45.092;789;788;213;213;194;42;29;24;65;33;659;228;64;69;276;179;276;734;200;59;29;-26;658;353;358;148;358;276;660;-3.0;-1.0;1394.0;108.0;8.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20089.578125;12897.9013671875;3341.61694335938;1233.41516113281;772.0;347926;561.0;0.0;Calculated values ==>;1566883965.092;352.06000000000006;351.96000000000004;294.46000000000004;294.46000000000004;292.56;277.36;273.6339639331285;276.06;275.56;279.66;276.46000000000004;339.06000000000006;295.96000000000004;279.56;280.06;300.76000000000005;291.06;300.76000000000005;346.56000000000006;279.06;276.06;329.26000000000005;350.36;270.56;244.22491754036054;264.60387354146746;273.6339639331285;293.16;6580000.0;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;2760000.0;6600000.0;0.0;0.0;0.23233333333333334;0.018000000000000002;0.0013333333333333333;0.0013333333333333333;0.0;12897.9013671875;3341.61694335938;1233.41516113281;20089.578125;503550.56429637433;503234.95528386225;256217.04261566597;256217.04261566597;249432.48343239698;430607.02586249536;433792.1832038272;455493.35596084286;470935.02280441386;521312.9994827105;474968.6002910931;455366.90589584416;455998.05715364416;469868.8588437585;457857.80638448976;402433.2807891347;495905.2133393554;438988.9076503805;433792.1832038272;235395.46725036926;323749.15769815433;465019.14030093653;200758.48114618356;256217.04261566597;273.4674194168744;3965381.3847569036;1687005.2229232655;224887.65448230226;1574405.765824697;0;169;165;5;53;52;51;16;121;119;1424542103809.7034;549087458679.8438;1082431785130.2129;59183.402581939175;4756.691864785554;-0.0;236.7668541175483;4987560.611163794;990584.9261169217;0.0;972784.8078182325;3.672929986533789;0.2933954817159639
6633;2019-08-27 07:33:45.082;790;788;214;214;195;45;29;26;57;34;654;228;59;72;276;180;276;732;201;43;29;-21;657;355;360;148;359;278;659;-3.0;-1.0;1320.0;102.0;8.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19855.79296875;12876.18359375;3357.93310546875;1247.61340332031;767.0;347927;559.0;0.0;Calculated values ==>;1566884025.082;352.16;351.96000000000004;294.56;294.56;292.66;277.66;273.8482719121499;276.06;275.76000000000005;278.86;276.56;338.56000000000006;295.96000000000004;279.06;280.36;300.76000000000005;291.16;300.76000000000005;346.36;277.46000000000004;276.06;329.06;349.86;271.06;244.22491754036054;264.86050150153983;273.8482719121499;293.26000000000005;6570000.0;3550000.0;3600000.0;1480000.0;3590000.0;2780000.0;6590000.000000001;0.0;0.0;0.22;0.017;0.0013333333333333333;0.0013333333333333333;0.0;12876.18359375;3357.93310546875;1247.61340332031;19855.79296875;503774.7024563849;503326.0747022;256645.6528317667;256645.6528317667;249811.63331056017;430477.46260093397;433292.63855411526;454139.30610915436;471034.59140177345;520630.77030301734;474711.0209899557;454394.98715434567;456045.70649317815;469731.8396837668;457671.52647964493;402958.10682773974;495727.17579980654;435793.71486953663;433292.63855411526;234559.02529450474;321652.42942325486;465523.9067317896;201314.46698124908;256645.6528317667;273.6939400450392;3965714.2073697224;1687219.9711673006;224908.32627446964;1574461.5861035155;0;169;165;5;53;52;51;16;121;119;1424757467909.7375;549176243879.8579;1082597957430.2393;55621.46460813916;4491.560475759189;-0.0;235.52931429646475;4988517.158939325;990661.9820416436;0.0;972788.7429636696;3.4520927873969263;0.2770578755301986
6634;2019-08-27 07:34:45.113;788;788;216;215;196;47;31;27;30;33;642;228;35;76;276;181;276;731;197;34;31;-17;657;356;361;134;361;280;658;-1.0;-1.0;1323.0;108.0;7.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20866.08984375;12860.2236328125;3326.17504882812;2235.98266601562;761.0;347928;558.0;0.0;Calculated values ==>;1566884085.113;351.96000000000004;351.96000000000004;294.76000000000005;294.66;292.76000000000005;277.86;273.955091788801;276.26000000000005;275.86;276.16;276.46000000000004;337.36;295.96000000000004;276.66;280.76000000000005;300.76000000000005;291.26000000000005;300.76000000000005;346.26;276.56;276.26000000000005;328.96000000000004;349.26;271.46000000000004;241.2770596917726;265.11578078379944;273.955091788801;292.86;6570000.0;3560000.0;3610000.0;1340000.0;3610000.0;2800000.0;6580000.0;0.0;0.0;0.2205;0.018000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;12860.2236328125;3326.17504882812;2235.98266601562;20866.08984375;503508.1439481265;503417.1375699791;257463.35181779286;257078.64836255438;250193.55956147896;430412.23801567365;433406.2193873385;450278.2866461113;472787.01963726926;519218.5213561006;474452.6366798997;450937.5163718003;456220.91083787166;469457.09229445044;457646.94884360844;402958.10682773974;495687.21830816206;433950.3860404442;433406.2193873385;234140.81001818314;319136.5849023705;467893.9884116318;201602.9734364535;257463.35181779286;273.8111160927059;3966053.731722917;1687434.5520366917;224937.37124048162;1574517.3157835065;0;169;165;5;53;52;51;16;121;120;1424973879664.373;549260887589.7154;1082765443919.9573;54832.90656272954;4793.23826955321;-0.0;205.2666788311366;4989438.087598297;990739.3953406076;0.0;972792.4181614778;3.2477566489375627;0.2577499274514425
6635;2019-08-27 07:35:45.093;785;786;217;217;198;48;32;28;11;33;634;229;15;71;276;181;276;730;199;36;32;-14;656;359;363;128;363;282;657;-1.0;-1.0;1223.0;122.0;3.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20841.236328125;12834.314453125;3369.67651367188;2271.31030273438;755.0;347929;560.0;0.0;Calculated values ==>;1566884145.093;351.66;351.76;294.86;294.86;292.96000000000004;277.96000000000004;274.27422755570615;276.36;275.96000000000004;274.26000000000005;276.46000000000004;336.56;296.06;274.66;280.26000000000005;300.76000000000005;291.26000000000005;300.76000000000005;346.16;276.76000000000005;276.36;329.16;348.66;271.76000000000005;239.943914813709;265.3697278774862;274.27422755570615;293.06;6559999.999999999;3590000.0;3629999.9999999995;1280000.0;3629999.9999999995;2820000.0;6570000.0;0.0;0.0;0.20383333333333334;0.02033333333333333;0.0005;0.0005;0.0;12834.314453125;3369.67651367188;2271.31030273438;20841.236328125;503199.07016955834;503241.30574665376;257904.45390643016;257904.45390643016;250925.64316039716;430214.79039162316;433086.23799672595;447361.2241519379;473567.7884962697;518218.2807301862;474308.63980831637;447903.76585085865;455253.5943273464;469181.3918642221;457159.53534223116;403473.80160591326;495647.368608781;433816.67410848953;433086.23799672595;234977.24436692704;316620.98725437425;469013.45664170955;202344.97447822307;257904.45390643016;274.11379976570316;3966401.176920776;1687648.601813759;224974.9194949749;1574573.0959469574;0;169;165;5;53;52;51;16;121;120;1425191007264.4421;549339461389.74036;1082933987720.0109;49942.478891825536;5422.259137324225;-0.0;87.5908920451479;4990310.924767958;990824.4961093103;0.0;972794.8578277426;3.001430294002551;0.24591572510965773
6636;2019-08-27 07:36:45.094;779;783;218;218;199;49;34;30;15;35;649;231;14;57;276;182;275;729;200;37;34;-11;657;359;364;132;364;280;658;-1.0;-2.0;1099.0;108.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20155.494140625;12955.515625;3315.533203125;1299.06066894531;747.0;347930;563.0;0.0;Calculated values ==>;1566884205.094;351.06000000000006;351.46000000000004;294.96000000000004;294.96000000000004;293.06;278.06;274.27422755570615;276.56;276.16;274.66;276.66;338.06000000000006;296.26000000000005;274.56;278.86;300.76000000000005;291.36;300.66;346.06000000000006;276.86;276.56;329.46000000000004;347.86;272.06;240.83765695389522;265.11578078379944;274.27422755570615;293.16;6570000.0;3590000.0;3640000.0;1320000.0;3640000.0;2800000.0;6580000.0;0.0;0.0;0.18316666666666667;0.018000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;12955.515625;3315.533203125;1299.06066894531;20155.494140625;502305.1397505449;502748.9453190955;258240.78489808392;258240.78489808392;251233.86032459274;430214.79039162316;433201.5241952028;448278.5874118931;473242.3297776949;519946.66905698396;474797.0082884179;448144.04634866776;453798.1761961078;469043.1813691076;457297.8295178155;402409.3168077321;495411.19474756747;433749.95420475816;433201.5241952028;236231.924509345;313267.23492439475;468758.4909427722;202356.87602758076;258240.78489808392;274.11842770359976;3966742.822036284;1687863.5206469253;225004.6730823727;1574628.8069565862;0;169;165;5;53;52;51;16;121;120;1425409110900.0454;549417462689.95605;1083102590530.4772;45044.66013522655;4795.229068473446;-0.0;204.12086251330538;4991102.497454697;990909.6432636897;0.0;972797.2887995528;2.848246909022268;0.23322708616939822
6637;2019-08-27 07:37:48.104;774;779;218;218;199;49;35;32;34;36;675;231;29;48;276;182;275;728;202;38;35;-8;656;360;365;136;365;276;657;-3.0;-1.0;1095.0;127.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20133.234375;12926.73046875;3357.65307617188;1272.45275878906;733.0;347931;577.0;0.0;Calculated values ==>;1566884268.104;350.56000000000006;351.06000000000006;294.96000000000004;294.96000000000004;293.06;278.06;274.38016830617;276.66;276.36;276.56;276.76000000000005;340.66;296.26000000000005;276.06;277.96000000000004;300.76000000000005;291.36;300.66;345.96000000000004;276.96000000000004;276.66;330.86;346.46000000000004;272.36;241.71165711629368;264.60387354146746;274.38016830617;293.36;6559999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;2760000.0;6570000.0;0.0;0.0;0.1825;0.021166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12926.73046875;3357.65307617188;1272.45275878906;20133.234375;501726.8437186299;502305.1397505449;258295.46239397646;258295.46239397646;251274.68197198378;430148.3826014536;433133.46834165603;451518.7168729951;472818.15071447083;522969.30548192497;475310.8655810358;450866.307865867;453328.14760807337;468904.7291277699;457134.9086187424;402935.68463837384;495371.43726229545;433683.32636128634;433133.46834165603;242087.5637286956;307399.1840295507;468503.3621329318;202571.03278670702;258295.46239397646;274.2062420463799;3967095.4043673095;1688090.0262477754;225027.1773964084;1574687.2066048356;0;169;165;5;53;52;51;16;121;120;1425638782350.0107;549501896089.9433;1083277758330.4507;45432.95234574757;5628.900971161758;-0.0;203.9776736056262;4991894.302227137;991000.8688794811;0.0;972800.8602285469;2.9199925375894193;0.24512427611765872
6638;2019-08-27 07:38:45.105;771;775;218;218;200;48;36;33;47;38;688;231;42;47;276;182;275;725;201;38;36;-5;655;359;364;137;364;274;656;-1.0;-1.0;1060.0;127.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20064.6484375;12924.787109375;3349.78955078125;1258.54565429688;711.0;347932;607.0;0.0;Calculated values ==>;1566884325.105;350.26;350.66;294.96000000000004;294.96000000000004;293.16;277.96000000000004;274.27422755570615;276.76000000000005;276.46000000000004;277.86;276.96000000000004;341.96000000000004;296.26000000000005;277.36;277.86;300.76000000000005;291.36;300.66;345.66;276.96000000000004;276.76000000000005;333.86;344.26;272.66;241.92719264551067;264.3458800820626;274.27422755570615;293.26000000000005;6550000.0;3590000.0;3640000.0;1370000.0;3640000.0;2740000.0;6559999.999999999;0.0;0.0;0.17666666666666667;0.021166666666666667;0.0005;0.0005;0.0;12924.787109375;3349.78955078125;1258.54565429688;20064.6484375;501416.65234143793;501861.04355314566;258350.43270869923;258350.43270869923;251667.05760321746;430214.79039162316;433567.68989926;453543.8649539656;472882.9073446267;524472.5598065507;475566.60817924124;452903.30871905416;453543.8649539656;469043.1813691076;457297.8295178155;403452.82961394306;495055.59807844687;433931.68165179034;433567.68989926;254638.09398592086;298180.4796168596;468661.43441217777;202306.41556348064;258350.43270869923;274.0988036138729;3967413.6431888766;1688294.687685497;225047.21481868075;1574740.3081238207;0;169;165;5;53;52;51;16;121;120;1425846550994.7466;549579702454.84436;1083434511080.2513;44385.28272565234;5637.847898964089;-0.0;87.6086285952804;4992605.375728636;991090.0655394157;0.0;972803.1686606011;2.8580613512234367;0.24019244964102843
