;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6639;2019-08-27 07:39:45.115;770;773;218;218;200;46;36;34;53;39;689;230;50;52;276;182;275;722;202;38;36;-2;654;358;363;138;363;271;655;-1.0;0.0;883.0;117.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20094.96875;12921.6259765625;3293.3544921875;1238.25329589844;696.0;347933;646.0;0.0;Calculated values ==>;1566884385.115;350.16;350.46000000000004;294.96000000000004;294.96000000000004;293.16;277.76000000000005;274.1680685717883;276.76000000000005;276.56;278.46000000000004;277.06;342.06000000000006;296.16;278.16;278.36;300.76000000000005;291.36;300.66;345.36;276.96000000000004;276.76000000000005;337.76;342.76;272.96000000000004;242.14157278889297;263.95629194202945;274.1680685717883;293.36;6540000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2710000.0;6550000.0;0.0;0.0;0.14716666666666667;0.0195;0.0005;0.0005;0.0;12921.6259765625;3293.3544921875;1238.25329589844;20094.96875;501375.1820316152;501685.18465358834;258405.69929009792;258405.69929009792;251708.78894119442;430280.9020939914;433816.67410848953;454815.3912725971;472850.0741107318;524814.1273191911;475835.5772635429;454436.48941620206;454689.2023543824;469181.3918642221;457460.35787645925;403961.17674493435;494739.6997910211;434178.6716885159;433816.67410848953;270959.89632461156;291896.6896268761;468820.06781444605;202024.91216753662;258405.69929009792;273.98467532002053;3967748.3624426317;1688510.110358975;225068.02494437207;1574795.6768840922;0;169;165;5;53;52;51;16;121;120;1426064687344.712;549662216204.83124;1083598038330.2253;37202.3321749614;5202.505535114734;-0.0;87.70548740919581;4993285.385835499;991180.4168740651;0.0;972804.6298550594;2.4346515820783914;0.20771060707864422
6640;2019-08-27 07:40:45.096;771;772;218;218;200;45;35;34;56;40;685;229;53;56;276;182;275;719;201;41;35;0;651;357;362;139;362;270;653;-3.0;-1.0;872.0;81.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20042.83984375;12880.7021484375;3290.88354492188;1224.81335449219;685.0;347934;671.0;0.0;Calculated values ==>;1566884445.096;350.26;350.36;294.96000000000004;294.96000000000004;293.16;277.66;274.0616903277293;276.66;276.56;278.76000000000005;277.16;341.66;296.06;278.46000000000004;278.76000000000005;300.76000000000005;291.36;300.66;345.06000000000006;277.26000000000005;276.66;340.26;341.66;273.16;242.35481222062532;263.82572766246335;274.0616903277293;293.26000000000005;6509999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2700000.0;6530000.0;0.0;0.0;0.14533333333333334;0.013500000000000002;0.0;0.0;0.0;12880.7021484375;3290.88354492188;1224.81335449219;20042.83984375;501787.4463389894;501736.23796777736;258517.13538131648;258517.13538131648;251792.76654252765;430346.717906069;433883.48505660606;455360.3838755622;472817.310826017;524481.7517105743;475849.6839408603;454983.4308131345;455360.3838755622;469319.3617850966;457622.4963666442;405437.23304060375;494523.0533349867;434960.5676705249;433883.48505660606;281426.5920051367;287289.4124756198;468880.45426275564;201899.8707694159;258405.69929009792;273.9314241160101;3968082.738261398;1688725.0616703483;225088.54400001452;1574850.52815928;0;169;165;5;53;52;51;16;121;120;1426282118469.5183;549745289889.75726;1083760286935.0809;36836.26123809327;3604.2378771600866;-0.0;0.0;4993902.17873377;991253.783162418;0.0;972805.3605026755;2.3246477046206695;0.19063126248865755
6641;2019-08-27 07:41:45.116;774;772;219;219;200;43;36;34;58;40;679;229;56;61;276;182;275;717;201;43;36;1;653;356;361;138;360;274;655;-2.0;-1.0;1391.0;17.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20006.546875;12867.2451171875;3343.69750976562;1256.72827148438;685.0;347935;680.0;0.0;Calculated values ==>;1566884505.116;350.56000000000006;350.36;295.06;295.06;293.16;277.46000000000004;273.955091788801;276.76000000000005;276.56;278.96000000000004;277.16;341.06000000000006;296.06;278.76000000000005;279.26000000000005;300.76000000000005;291.36;300.66;344.86;277.46000000000004;276.76000000000005;341.16;341.66;273.26000000000005;242.14157278889297;264.3458800820626;273.955091788801;293.26000000000005;6530000.0;3560000.0;3610000.0;1380000.0;3600000.0;2740000.0;6550000.0;0.0;0.0;0.23183333333333334;0.0028333333333333335;0.0;0.0;0.0;12867.2451171875;3343.69750976562;1256.72827148438;20006.546875;502004.1565683476;501550.95524744655;258801.49080982932;258801.49080982932;251708.78894119442;430412.23801567365;434310.53623595677;454942.7025509455;472947.9820155742;523543.4861555505;475339.1726933292;454689.4023167429;455321.8140548362;469594.5845458418;457784.2476305463;404461.11996063543;494047.0077934203;435555.27144483227;434310.53623595677;285195.4229665811;287289.4124756198;469116.05455528694;201925.99264235335;258405.69929009792;273.9370724143521;3968416.594398911;1688939.6994195695;225109.23040672892;1574905.8347641102;0;169;165;5;53;52;51;16;121;120;1426499090769.4495;549828417589.7308;1083923541335.029;58657.70724714195;757.0385087533119;-0.0;0.0;4994698.22706525;991290.1392469457;0.0;972805.3605026755;3.401412020031244;0.25449653772458464
6642;2019-08-27 07:42:45.107;776;774;220;220;201;41;38;33;60;40;679;230;58;66;276;183;275;719;202;46;38;3;653;357;362;136;361;281;655;-1.0;-1.0;1656.0;94.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20276.060546875;12882.41796875;3328.64916992188;1289.54846191406;678.0;347936;679.0;0.0;Calculated values ==>;1566884565.107;350.76;350.56000000000006;295.16;295.16;293.26000000000005;277.26000000000005;274.0616903277293;276.96000000000004;276.46000000000004;279.16;277.16;341.06000000000006;296.16;278.96000000000004;279.76000000000005;300.76000000000005;291.46000000000004;300.66;345.06000000000006;277.76000000000005;276.96000000000004;341.06000000000006;340.96000000000004;273.46000000000004;241.71165711629368;265.2429198363724;274.0616903277293;293.36;6530000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;2810000.0;6550000.0;0.0;0.0;0.27599999999999997;0.015666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12882.41796875;3328.64916992188;1289.54846191406;20276.060546875;502271.785938451;501819.3408318846;259200.2629364457;259200.2629364457;252062.60155035826;430346.717906069;434424.3181684167;454013.2683084627;473208.68934220774;522980.94018097105;474553.1290942774;453755.8230418441;454782.71430586115;469457.09229445044;457759.9777785417;404461.11996063543;494324.3548491658;435844.5533831253;434424.3181684167;284776.6418597092;284357.86631585273;469585.4881537126;202039.86525838278;259200.2629364457;273.9859589133079;3968752.232441816;1689154.2477588344;225130.44619672338;1574961.4293128368;0;169;165;5;53;52;51;16;121;120;1426715958235.0837;549910605259.9712;1084090016360.516;69544.65924182205;4191.548092026834;-0.0;58.408018410656986;4995766.419869492;991331.3712830063;0.0;972805.8471631537;4.216686831850007;0.3342079863785978
6643;2019-08-27 07:43:45.117;775;774;221;221;202;42;39;33;63;40;687;231;61;70;277;183;275;720;200;48;39;4;657;358;362;135;362;285;658;-2.0;-2.0;1645.0;129.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20572.98046875;12959.0634765625;3361.77368164062;1311.54113769531;671.0;347937;680.0;0.0;Calculated values ==>;1566884625.117;350.66;350.56000000000006;295.26000000000005;295.26000000000005;293.36;277.36;274.1680685717883;277.06;276.46000000000004;279.46000000000004;277.16;341.86;296.26000000000005;279.26000000000005;280.16;300.86;291.46000000000004;300.66;345.16;277.96000000000004;277.06;341.16;340.26;273.56;241.49495122638035;265.74818594083865;274.1680685717883;293.16;6570000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;2850000.0;6580000.0;0.0;0.0;0.27416666666666667;0.021500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;12959.0634765625;3361.77368164062;1311.54113769531;20572.98046875;501768.6037028874;501541.67065826507;259428.17437336064;259428.17437336064;252290.02591389534;430280.9020939914;434603.5697922251;453716.96050335595;473338.7274854557;523490.21812221716;474150.1670803205;453457.53786824364;454621.02142792806;469447.2480146191;457598.1694309323;402409.3168077321;494164.6966622079;436194.857971995;434603.5697922251;285195.4229665811;281426.5920051367;469819.3315087438;202240.5029036407;259428.17437336064;274.0685984463818;3969092.6978516714;1689369.6293284576;225152.12555600778;1575017.192128845;0;169;165;5;53;52;51;16;121;120;1426933194435.0493;549991918809.9583;1084259844660.489;68946.46212525526;5752.944815009717;-0.0;204.37129465534187;4996920.704896147;991414.2558690141;0.0;972808.0373557335;4.248081397637897;0.3407923306392271
6644;2019-08-27 07:44:45.128;772;774;221;221;202;43;41;34;62;41;697;231;62;71;277;183;275;723;202;51;41;6;709;355;360;134;360;276;709;-2.0;0.0;670.0;79.0;3.0;0;100;1;1;0;1;1;0;0;0;1;0;0;0;0;31759.984375;24010.1640625;3757.17993164062;1269.78576660156;664.0;347938;674.0;0.0;Calculated values ==>;1566884685.128;350.36;350.56000000000006;295.26000000000005;295.26000000000005;293.36;277.46000000000004;273.8482719121499;277.26000000000005;276.56;279.36;277.26000000000005;342.86;296.26000000000005;279.36;280.26000000000005;300.86;291.46000000000004;300.66;345.46000000000004;278.26000000000005;277.26000000000005;340.56000000000006;339.56000000000006;273.76000000000005;241.2770596917726;264.60387354146746;273.8482719121499;293.36;7090000.000000001;3550000.0;3600000.0;1340000.0;3600000.0;2760000.0;7090000.000000001;0.0;0.0;0.11166666666666666;0.013166666666666667;0.0005;0.0005;0.0;24010.1640625;3757.17993164062;1269.78576660156;31759.984375;496455.7658491491;496737.51567737263;256845.32914003148;256845.32914003148;250323.424801635;430477.46260093397;435442.3189386135;455113.6716874928;473565.85517348704;525242.8210953965;475310.8655810358;455113.6716874928;456249.7568715341;469722.02148053906;458082.44237734104;281261.158468604;489428.53420880693;437181.2009864583;435442.3189386135;282682.81946839223;278495.58437821403;470150.4971034627;201349.5168015881;256845.32914003148;273.7076404637461;3969528.8858445804;1689677.7627049596;225173.64055720807;1575076.527618387;0;169;166;5;53;52;51;16;121;120;1427149834144.7532;550072633604.8479;1084428175515.2589;28336.997295592693;3539.2129073080155;-0.0;89.29849489929103;4997731.54901772;991491.7047129463;0.0;972810.4850526386;1.100849462780476;0.092630104278527
6645;2019-08-27 07:45:45.088;783;781;224;224;206;44;37;34;33;41;700;229;35;54;277;182;275;731;204;46;37;7;719;364;368;133;368;262;719;-2.0;-1.0;1851.0;299.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;0;0;0;32450.548828125;24277.158203125;3787.77661132812;1209.23461914062;658.0;347939;670.0;0.0;Calculated values ==>;1566884745.088;351.46000000000004;351.26;295.56;295.56;293.76000000000005;277.56;274.8017692304317;276.86;276.56;276.46000000000004;277.26000000000005;343.16;296.06;276.66;278.56;300.86;291.36;300.66;346.26;277.76000000000005;276.86;340.16;338.96000000000004;273.86;241.05796691057077;262.7682575881327;274.8017692304317;293.56;7190000.000000001;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;2620000.0;7190000.000000001;0.0;0.0;0.30850000000000005;0.049833333333333334;0.0;0.0;0.0;24277.158203125;3787.77661132812;1209.23461914062;32450.548828125;497051.5549439859;496768.87658855424;257472.93023522323;257472.93023522323;251288.5139865574;429879.7862731237;432743.97865350964;453824.779244464;473695.32993624324;526652.7069102768;476861.4656395455;454075.42441806814;456435.4872589836;468617.1724972484;456479.2451093168;279871.76886914077;489571.4017295784;434396.59224347654;432743.97865350964;281007.8604223974;275983.5004908252;470383.01723186334;203601.58722986485;256845.32914003148;274.6240816962253;3970063.6168964286;1690079.8887945276;225194.28528810025;1575139.3603398597;0;169;166;5;53;52;51;16;121;120;1427368088544.892;550152680204.8988;1084589467915.3616;77193.85473650385;13294.607928432924;-0.0;0.0;4998610.386502702;991631.8930321065;0.0;972811.2287106605;3.091068488559618;0.2737212009968917
6646;2019-08-27 07:46:45.109;820;805;213;212;201;52;38;36;23;41;693;229;24;43;275;182;275;727;204;42;38;8;691;369;374;133;374;259;690;-1.0;0.0;1758.0;218.0;0.0;24;94;1;1;0;1;1;0;0;0;1;0;0;0;0;31271.126953125;23428.0546875;4338.9521484375;1149.31494140625;654.0;347940;656.0;0.0;Calculated values ==>;1566884805.109;355.16;353.66;294.46000000000004;294.36;293.26000000000005;278.36;275.3239800832674;276.96000000000004;276.76000000000005;275.46000000000004;277.26000000000005;342.46000000000004;296.06;275.56;277.46000000000004;300.66;291.36;300.66;345.86;277.36;276.96000000000004;338.76;338.56000000000006;273.96000000000004;241.05796691057077;262.3656120759269;275.3239800832674;293.56;6909999.999999999;3690000.0;3740000.0;1330000.0;3740000.0;2590000.0;6900000.0;0.0;0.0;0.293;0.036333333333333336;0.0;0.0;0.0;23428.0546875;4338.9521484375;1149.31494140625;31271.126953125;504735.9571867476;502795.61287887476;254824.15165837036;254469.1199361096;250676.1318688399;429537.3511455088;431382.7989323331;453084.6477965463;473695.32993624324;526172.2469686482;477237.7740029013;453210.14481060026;455574.12471773;467516.79559201025;455650.499962124;284464.8180904316;491943.283737109;432146.86541600834;431382.7989323331;275146.1813398168;274308.8830629234;470480.72048741754;205005.040826321;256845.32914003148;275.1881840743565;3970594.81671535;1690477.5713748804;225213.94674684436;1575207.10678238;0;169;166;5;53;52;51;16;121;120;1427590766454.5525;550232508134.7771;1084745822620.123;72687.32484227601;9645.616361019842;-0.0;0.0;4999859.833484059;991823.1284765477;0.0;972811.2287106605;2.8472826467093957;0.2441544477680805
6647;2019-08-27 07:47:45.099;841;827;214;213;196;56;40;40;30;43;683;229;27;36;274;175;274;716;205;43;40;9;675;370;374;134;374;254;674;-2.0;-1.0;1633.0;172.0;0.0;64;90;1;1;0;1;1;0;0;0;1;0;0;0;0;31835.564453125;22929.611328125;5627.0673828125;1098.35363769531;647.0;347941;643.0;0.0;Calculated values ==>;1566884865.099;357.26;355.86;294.56;294.46000000000004;292.76000000000005;278.76000000000005;275.4277932560699;277.16;277.16;276.16;277.46000000000004;341.46000000000004;296.06;275.86;276.76000000000005;300.56;290.66;300.56;344.76;277.46000000000004;277.16;337.46000000000004;337.86;274.06;241.2770596917726;261.6868853414304;275.4277932560699;293.66;6750000.0;3700000.0;3740000.0;1340000.0;3740000.0;2540000.0;6740000.000000001;0.0;0.0;0.2721666666666666;0.028666666666666667;0.0;0.0;0.0;22929.611328125;5627.0673828125;1098.35363769531;31835.564453125;508938.54134100553;507175.2463759702;255911.1938839933;255543.75105192515;249586.26492390508;429467.9694778635;431766.11159789504;454806.37364540703;473760.40514917683;525545.6499885892;477861.2685564377;454436.3202249608;455543.7779327058;467385.904495859;454484.9211093304;389549.53159525327;491997.4798993861;432336.3039009257;431766.11159789504;269704.110367413;271378.50176498963;470444.08031532593;205302.38817678925;256845.32914003148;275.30697766243543;3971120.618162303;1690863.820872758;225232.67419657792;1575290.1431034598;0;169;166;5;53;52;51;16;121;120;1427815129054.5881;550312594784.7898;1084899696970.1475;67906.66804504213;7600.728507971386;-0.0;0.0;5001031.254822205;991966.8240638886;0.0;972811.2287106605;2.546191677194196;0.21532313117505666
6648;2019-08-27 07:48:45.140;833;820;220;219;197;52;41;42;50;44;674;231;46;48;274;167;274;669;203;43;41;10;632;364;369;135;369;278;632;-1.0;0.0;952.0;116.0;0.0;67;88;100;1;0;0;1;0;0;0;1;0;0;0;0;21524.99609375;12448.673828125;5203.8916015625;1204.25366210938;696.0;347942;632.0;15.0;Calculated values ==>;1566884925.14;356.46000000000004;355.16;295.16;295.06;292.86;278.36;274.8017692304317;277.26000000000005;277.36;278.16;277.56;340.56000000000006;296.26000000000005;277.76000000000005;277.96000000000004;300.56;289.86;300.56;340.06000000000006;277.46000000000004;277.26000000000005;336.36;342.76;274.16;241.49495122638035;264.86050150153983;274.8017692304317;293.46000000000004;6320000.0;3640000.0;3690000.0;1350000.0;3690000.0;2780000.0;6320000.0;0.0;0.0;0.15866666666666665;0.01933333333333333;0.0;0.0;0.03761488050677334;12448.673828125;5203.8916015625;1204.25366210938;21524.99609375;511581.9625671517;509913.4532774723;260615.37824898105;260189.55632226367;251625.334453998;429879.7862731237;433233.1241697373;453240.6457288422;473728.41363301896;522704.5031388923;475054.33457943605;452724.41993006173;452982.78316289413;468089.1888877905;454361.9747345246;413118.3035183731;489708.0136132716;433601.82819372;433233.1241697373;265099.94585879904;291896.6896268761;470407.50630016084;203701.5319871596;256845.32914003148;274.6626806638867;3971565.5933598885;1691158.841376034;225251.87570285317;1575380.4627714828;0;169;166;5;53;52;51;16;121;120;1428038181370.063;550393349929.9617;1085059406030.4874;39593.53938034696;5156.315503384691;-0.0;0.0;5001927.70203995;992073.205408488;0.0;972811.2287106605;2.3731391103602837;0.20218822238729722
6649;2019-08-27 07:49:45.080;797;791;230;230;207;45;40;40;61;45;679;232;58;61;274;165;274;603;203;39;40;11;620;359;364;135;364;285;620;-2.0;0.0;362.0;38.0;2.0;50;87;100;1;0;0;1;0;0;0;1;0;0;0;0;21568.353515625;12202.7373046875;4595.5341796875;1229.30847167969;774.0;347943;619.0;0.0;Calculated values ==>;1566884985.08;352.86;352.26;296.16;296.16;293.86;277.66;274.27422755570615;277.16;277.16;279.26000000000005;277.66;341.06000000000006;296.36;278.96000000000004;279.26000000000005;300.56;289.66;300.56;333.46000000000004;277.06;277.16;335.06;350.56000000000006;274.26000000000005;241.49495122638035;265.74818594083865;274.27422755570615;293.46000000000004;6200000.0;3590000.0;3640000.0;1350000.0;3640000.0;2850000.0;6200000.0;0.0;0.0;0.060333333333333336;0.006333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12202.7373046875;4595.5341796875;1229.30847167969;21568.353515625;507997.7967619297;507223.94093124685;266189.3507688728;266189.3507688728;255992.8416541347;430214.79039162316;434293.55171347444;453457.53786824364;473825.7953575257;522658.4203208319;474265.74480735924;453067.4487139612;453457.53786824364;468786.216530776;454925.63822079764;417461.44930748263;481615.25131280796;434112.87870749587;434293.55171347444;259659.41789560125;324587.8981780222;470505.470076914;202442.65025779643;266189.3507688728;274.1517705942822;3971924.345494302;1691364.0643730944;225272.13510755572;1575462.042990865;0;169;166;5;53;52;51;16;121;120;1428257861469.399;550474268929.717;1085228137129.9773;15144.564885830316;1697.7311921877445;-0.0;56.034733648200536;5002383.396756588;992130.2653470562;0.0;972811.6951998167;0.9373599148004796;0.07826968000849019
6650;2019-08-27 07:50:48.081;762;763;230;230;212;40;39;36;65;45;689;232;63;68;273;168;274;575;201;35;39;11;616;354;359;135;359;288;617;443.0;0.0;415.0;37.0;3.0;23;82;100;1;0;0;1;0;0;0;1;0;0;0;0;21410.591796875;12081.7958984375;3655.23120117188;1198.39685058594;793.0;347944;611.0;0.0;Calculated values ==>;1566885048.081;349.36;349.46000000000004;296.16;296.16;294.36;277.16;273.7412296467126;277.06;276.76000000000005;279.66;277.66;342.06000000000006;296.36;279.46000000000004;279.96000000000004;300.46000000000004;289.96000000000004;300.56;330.66;276.66;277.06;334.26000000000005;352.46000000000004;274.26000000000005;241.49495122638035;266.1237361191953;273.7412296467126;293.26000000000005;6160000.0;3540000.0;3590000.0;1350000.0;3590000.0;2880000.0;6170000.0;0.07383333333333333;0.0;0.06916666666666667;0.006166666666666667;0.0005;0.07433333333333333;0.0;12081.7958984375;3655.23120117188;1198.39685058594;21410.591796875;503819.5719985112;503858.6038373396;266474.86473024957;266474.86473024957;258197.53246694445;430542.39183029096;435329.8517278034;453461.8882917676;473825.7953575257;523457.7069186975;473875.73126170714;453200.90259194566;453852.4006441934;469349.65363169165;456180.22461298853;418808.0768629279;477855.4166157994;434621.1652425816;435329.8517278034;256311.7953858065;332557.3633054275;470505.470076914;201309.6836972781;201748.0145114012;273.6876084087324;3972300.417236075;1691576.5574120332;225293.37786636277;1575534.2383340772;0;169;166;5;53;52;51;16;121;120;1428485610084.9988;550559320279.941;1085408634995.4528;17440.527484452192;1660.0406826744215;-0.0;17362.91656641923;5002668.520841286;992159.6463173958;0.0;972964.1134433926;2.1530895737112803;0.07206743153250879
6651;2019-08-27 07:51:45.101;741;746;230;231;213;36;38;31;62;44;698;230;61;62;273;171;274;592;202;35;38;12;649;351;356;134;356;263;648;-1.0;-1.0;916.0;0.0;3.0;1;73;0;1;1;0;1;0;0;0;1;0;0;0;0;31199.0234375;21934.345703125;3358.03662109375;1047.4853515625;793.0;347945;605.0;0.0;Calculated values ==>;1566885105.101;347.26;347.76;296.16;296.26000000000005;294.46000000000004;276.76000000000005;273.4187578820637;276.96000000000004;276.26000000000005;279.36;277.56;342.96000000000004;296.16;279.26000000000005;279.36;300.46000000000004;290.26000000000005;300.56;332.36;276.66;276.96000000000004;333.66;352.46000000000004;274.36;241.2770596917726;262.9017227912062;273.4187578820637;293.36;6490000.000000001;3510000.0;3560000.0;1340000.0;3560000.0;2630000.0;6480000.0;0.0;0.0;0.15266666666666667;0.0;0.0005;0.0005;0.0;21934.345703125;3358.03662109375;1047.4853515625;31199.0234375;497929.78246414;498703.8102870787;263876.0664373248;264326.20973361784;256831.36187799874;430735.4089219946;435871.12834967964;457256.42423688935;473857.65670332924;526369.6358497102;476847.54907622526;457133.60651810706;457256.42423688935;469762.0085067706;457087.00325362873;405899.87401363364;476690.36050240987;435347.08258078195;435871.12834967964;253801.27034056993;332557.3633054275;470737.49932489695;200656.79144527;263876.0664373248;273.4187578820637;3972717.056161028;1691845.946355571;225311.1640056855;1575589.779518951;0;170;166;5;53;52;51;16;121;120;1428689456584.9307;550636012179.9154;1085565725095.4003;39174.21060618722;0.0;-0.0;85.99753095617743;5003116.878114182;992172.7929173535;0.0;973102.2991491564;1.4905241218520633;0.10997711002559653
6652;2019-08-27 07:52:45.122;757;753;228;229;214;35;38;28;57;43;691;228;56;54;273;174;274;638;201;35;38;12;665;349;354;137;354;248;665;-1.0;-1.0;1655.0;97.0;3.0;1;74;0;1;1;0;1;0;0;0;1;0;0;0;0;32241.494140625;22494.306640625;3486.52758789062;983.7512817382809;792.0;347946;595.0;0.0;Calculated values ==>;1566885165.122;348.86;348.46000000000004;295.96000000000004;296.06;294.56;276.66;273.20264511476705;276.96000000000004;275.96000000000004;278.86;277.46000000000004;342.26;295.96000000000004;278.76000000000005;278.56;300.46000000000004;290.56;300.56;336.96000000000004;276.66;276.96000000000004;332.66;352.36;274.36;241.92719264551067;260.85938512811435;273.20264511476705;293.26000000000005;6650000.0;3490000.0;3540000.0;1370000.0;3540000.0;2480000.0;6650000.0;0.0;0.0;0.2758333333333333;0.016166666666666666;0.0005;0.0005;0.0;22494.306640625;3486.52758789062;983.7512817382809;32241.494140625;498580.34796010103;498033.14334975707;261861.10132500235;262278.2808458461;256345.58576295033;430862.6128555636;436343.5466474219;459051.3830798311;473371.616014766;526830.9291567395;478493.9475857088;458932.3024112177;458693.8975263324;470035.7298321475;457821.5992405219;397122.7589423421;481639.34849745367;435824.7570664152;436343.5466474219;249617.41799618208;332137.8522128359;470334.5574354778;199960.38254027368;261861.10132500235;273.13651344830964;3973245.912174882;1692216.3147081067;225328.09690204402;1575646.837517251;0;170;166;5;53;52;51;16;121;120;1428902531134.6057;550717340634.7914;1085719078750.1664;71465.93431549458;4371.0491608058;-0.0;87.24122266120978;5004039.202020878;992209.2310758646;0.0;973103.743310714;2.8157015308130604;0.22224242884845843
6653;2019-08-27 07:53:45.102;783;770;216;217;206;35;38;27;59;42;675;229;58;64;273;177;274;644;201;37;38;13;630;348;353;141;353;271;631;147.0;-1.0;1155.0;195.0;2.0;1;92;100;1;0;0;1;0;0;0;1;0;0;0;0;21045.615234375;12474.4248046875;3236.650390625;1174.84838867188;788.0;347947;586.0;0.0;Calculated values ==>;1566885225.102;351.46000000000004;350.16;294.76000000000005;294.86;293.76000000000005;276.66;273.0942459734351;276.96000000000004;275.86;279.06;277.36;340.66;296.06;278.96000000000004;279.56;300.46000000000004;290.86;300.56;337.56000000000006;276.86;276.96000000000004;331.76000000000005;351.96000000000004;274.46000000000004;242.77792619122317;263.95629194202945;273.0942459734351;293.26000000000005;6300000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2710000.0;6310000.0;0.0245;0.0;0.1925;0.0325;0.0003333333333333333;0.024833333333333336;0.0;12474.4248046875;3236.650390625;1174.84838867188;21045.615234375;505291.47596671316;503495.4989115075;258996.29292022102;259411.93492692508;255019.31633373638;430925.7729439634;436577.989680017;455570.218459065;472751.9947874012;523371.50470653555;475722.3486214766;455444.685413733;456196.2878183081;470172.2393017612;458389.55609836883;413877.6378383422;486285.03547203675;436406.3498978379;436577.989680017;245852.32104278926;330459.8814860452;469892.93206556124;199491.52213958278;200290.24389502755;272.94748785923986;3973689.8234000662;1692507.6236682117;225346.0792365263;1575702.8453249286;0;170;166;5;53;52;51;16;121;120;1429114560434.673;550800712834.8179;1085874726850.2158;49295.14904150033;8788.0458225943;-0.0;5867.812353660572;5005045.208935052;992318.8536477195;0.0;973153.3522153837;3.7872377486304725;0.2953455880759642
6654;2019-08-27 07:54:45.143;784;776;211;211;197;35;39;26;61;40;668;229;60;73;273;179;274;636;202;38;39;14;631;349;354;144;354;278;633;301.0;-1.0;920.0;228.0;3.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20256.126953125;12442.2998046875;3227.767578125;1236.52294921875;785.0;347948;578.0;0.0;Calculated values ==>;1566885285.143;351.56000000000006;350.76;294.26000000000005;294.26000000000005;292.86;276.66;273.20264511476705;277.06;275.76000000000005;279.26000000000005;277.16;339.96000000000004;296.06;279.16;280.46000000000004;300.46000000000004;291.06;300.56;336.76000000000005;276.96000000000004;277.06;330.96000000000004;351.66;274.56;243.40439225979637;264.86050150153983;273.20264511476705;293.36;6310000.0;3490000.0;3540000.0;1440000.0;3540000.0;2780000.0;6330000.0;0.050166666666666665;0.0;0.15333333333333332;0.038;0.0005;0.050666666666666665;0.0;12442.2998046875;3227.767578125;1236.52294921875;20256.126953125;505332.2089322818;504102.4280172115;256858.59308778655;256858.59308778655;251581.3103883179;430862.6128555636;436515.5988461327;454650.1987343439;472160.7387857882;522082.8026758937;474825.5098029516;454522.6512896496;456171.90429789264;470035.7298321475;458500.3044742087;413499.9224350626;484921.84488214663;436343.5466474219;436515.5988461327;242505.85365607988;329201.48028520535;469584.9093677517;199723.22369764704;200287.05957978658;273.0431229369612;3974034.2397748036;1692715.4049264777;225366.18772905847;1575756.752285838;0;170;166;5;53;52;51;16;121;120;1429326805369.282;550886271259.6603;1086039539394.9121;39088.80283896018;10254.744055463976;-0.0;11968.912656161536;5005782.245163535;992477.6520011864;0.0;973302.0931604311;3.626541978391883;0.2593044660634765
6655;2019-08-27 07:55:45.083;775;774;213;213;195;37;41;27;62;39;666;228;61;76;273;181;274;651;202;41;41;15;632;351;356;149;356;280;634;-2.0;82.0;1085.0;251.0;3.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20039.099609375;12443.9296875;3197.8701171875;1232.15393066406;779.0;347949;571.0;0.0;Calculated values ==>;1566885345.083;350.66;350.56000000000006;294.46000000000004;294.46000000000004;292.66;276.86;273.4187578820637;277.26000000000005;275.86;279.36;277.06;339.76;295.96000000000004;279.26000000000005;280.76000000000005;300.46000000000004;291.26000000000005;300.56;338.26;277.26000000000005;277.26000000000005;330.26000000000005;351.06000000000006;274.66;244.42749628697553;265.11578078379944;273.4187578820637;293.36;6320000.0;3510000.0;3560000.0;1490000.0;3560000.0;2800000.0;6340000.0;0.0;0.013666666666666666;0.18083333333333332;0.04183333333333333;0.0005;0.0005;0.0;12443.9296875;3197.8701171875;1232.15393066406;20039.099609375;504061.9513258746;503748.1368631592;257598.22478223994;257598.22478223994;250821.31148221518;430735.4089219946;436391.10032494814;454439.8120370909;471399.1107851406;521712.84185032215;474452.6366798997;454311.7244101019;456220.91083787166;469762.0085067706;458451.600018346;413118.3035183731;486956.4636630492;436391.10032494814;436391.10032494814;239577.9089402584;326684.87348024134;469002.13212197047;200206.46087307262;257598.22478223994;273.2419588189294;3974369.6975362566;1692922.582787198;225386.7394641031;1575810.2457197024;0;170;166;5;53;52;51;16;121;120;1429539592369.485;550974083359.7441;1086206771995.0718;45973.8643354933;11244.618913912225;0.0;89.3964377713541;5006490.391868439;992656.6341980773;0.0;973402.4785837339;3.396233069379274;0.31348089399794915
6656;2019-08-27 07:56:48.114;765;769;217;217;198;39;43;29;58;38;661;228;59;77;273;182;273;665;202;43;43;16;633;353;357;147;357;284;634;-2.0;-1.0;1210.0;259.0;3.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21257.171875;12430.251953125;3171.69262695312;2224.94506835938;775.0;347950;565.0;0.0;Calculated values ==>;1566885408.114;349.66;350.06000000000006;294.86;294.86;292.96000000000004;277.06;273.6339639331285;277.46000000000004;276.06;278.96000000000004;276.96000000000004;339.26;295.96000000000004;279.06;280.86;300.46000000000004;291.36;300.46000000000004;339.66;277.46000000000004;277.46000000000004;329.66;350.66;274.76000000000005;244.02132995426717;265.62235894841564;273.6339639331285;293.36;6330000.0;3529999.9999999995;3570000.0000000005;1470000.0;3570000.0000000005;2840000.0;6340000.0;0.0;0.0;0.20166666666666666;0.043166666666666666;0.0005;0.0005;0.0;12430.251953125;3171.69262695312;2224.94506835938;21257.171875;502652.1475576943;503088.69512300676;259226.04088682166;259226.04088682166;251898.58971249967;430607.02586249536;436501.8475060906;453240.2531505105;471565.593789997;520866.3995405613;473933.4243997455;453370.0634291177;455685.6443021136;469624.79440365924;458267.20404900186;412340.4151531355;488936.33664581855;436501.8475060906;436501.8475060906;237068.3971897606;325007.27902157017;469375.5011993562;200797.72138384977;259226.04088682166;273.482801574307;3974731.2177159237;1693140.3389741988;225417.0039651423;1575866.0068183413;0;170;166;5;53;52;51;16;122;120;1429764297884.9746;551067369239.9474;1086384519415.459;50909.24390627658;11593.60749536936;-0.0;88.63790330963447;5007338.536203007;992856.5670108467;0.0;973404.0371507586;3.5110717875813866;0.3204985501565148
6657;2019-08-27 07:57:45.124;758;763;219;219;201;41;37;30;38;37;636;228;42;83;274;183;273;674;202;46;38;15;631;355;359;144;359;286;633;-1.0;0.0;1201.0;269.0;3.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21187.8046875;12410.0068359375;3184.171875;2202.7333984375;771.0;347951;559.0;0.0;Calculated values ==>;1566885465.124;348.96000000000004;349.46000000000004;295.06;295.06;293.26000000000005;277.26000000000005;273.8482719121499;276.86;276.16;276.96000000000004;276.86;336.76000000000005;295.96000000000004;277.36;281.46000000000004;300.56;291.46000000000004;300.46000000000004;340.56000000000006;277.76000000000005;276.96000000000004;329.06;350.26;274.66;243.40439225979637;265.87368984753493;273.8482719121499;293.36;6310000.0;3550000.0;3590000.0;1440000.0;3590000.0;2860000.0;6330000.0;0.0;0.0;0.20016666666666666;0.04483333333333333;0.0005;0.0005;0.0;12410.0068359375;3184.171875;2202.7333984375;21187.8046875;501910.8357229444;502387.582326696;260125.04209326956;260125.04209326956;253041.2266172676;430477.46260093397;434976.4790924014;450255.35561354243;471864.221826097;518091.97291618976;473672.58185044903;450787.6352033247;456119.4937471606;469477.1400903877;458082.44237734104;413116.79427855264;490302.6446505686;436551.9870517963;435153.4052875198;234559.02529450474;323329.7980282076;469684.23962315626;201310.82624678145;260125.04209326956;273.6925167647797;3975067.2993983435;1693337.025523272;225452.06256921866;1575916.332906563;0;170;166;5;53;52;51;16;122;120;1429968393684.9404;551150318789.9335;1086546997915.4318;49830.39662824666;12032.07469970747;-0.0;87.51418159712512;5008136.198273273;993043.6364749739;0.0;973405.4319327528;3.480940127636942;0.320695150161587
6658;2019-08-27 07:58:45.125;756;760;222;223;205;43;32;31;20;36;630;229;22;63;274;184;273;683;204;48;32;15;675;355;360;143;360;265;675;-1.0;0.0;1147.0;272.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;31864.767578125;22778.615234375;3472.33227539062;2017.6657714843802;767.0;347952;555.0;0.0;Calculated values ==>;1566885525.125;348.76;349.16;295.36;295.46000000000004;293.66;277.46000000000004;273.8482719121499;276.36;276.26000000000005;275.16;276.76000000000005;336.16;296.06;275.36;279.46000000000004;300.56;291.56;300.46000000000004;341.46000000000004;277.96000000000004;276.36;328.66;349.86;274.66;243.1966462407574;263.1675429290057;273.8482719121499;293.56;6750000.0;3550000.0;3600000.0;1430000.0;3600000.0;2650000.0;6750000.0;0.0;0.0;0.19116666666666668;0.04533333333333334;0.0;0.0;0.0;22778.615234375;3472.33227539062;2017.6657714843802;31864.767578125;497487.75790508423;498039.0262215755;258879.9913033326;259268.14433314314;252635.1379132891;430477.46260093397;433836.9858812755;451657.24920203094;471897.7078724963;519221.9279578304;476483.47298287996;451912.95111002645;457054.6125532047;469339.4365814483;458219.12774457596;388514.59206532984;487162.9352323779;436664.20111153496;433836.9858812755;232886.18681767926;321652.42942325486;469819.94228607416;201311.47314988542;260125.04209326956;273.6927696624245;3975509.4115351024;1693630.2689274792;225487.2331484254;1575971.8046989304;0;171;166;5;53;52;51;16;122;120;1430184097279.68;551236420224.8295;1086712300670.232;47857.76752196849;12172.38393417389;-0.0;0.0;5008950.279874676;993245.3436584095;0.0;973406.1612297534;2.1235619469158458;0.19921179149274046
6659;2019-08-27 07:59:45.095;781;776;219;218;205;44;33;31;35;36;631;231;32;47;274;185;273;703;204;51;33;15;675;358;363;142;363;253;675;-2.0;-2.0;1262.0;301.0;0.0;0;3;0;1;1;0;1;0;0;0;1;1;0;0;0;31620.33984375;22799.318359375;3506.70776367188;1935.0124511718802;766.0;347953;550.0;0.0;Calculated values ==>;1566885585.095;351.26;350.76;295.06;294.96000000000004;293.66;277.56;274.1680685717883;276.46000000000004;276.26000000000005;276.66;276.76000000000005;336.26000000000005;296.26000000000005;276.36;277.86;300.56;291.66;300.46000000000004;343.46000000000004;278.26000000000005;276.46000000000004;328.16;349.76;274.66;242.98782864720522;261.54996906429363;274.1680685717883;293.56;6750000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2530000.0;6750000.0;0.0;0.0;0.21033333333333332;0.050166666666666665;0.0;0.0;0.0;22799.318359375;3506.70776367188;1935.0124511718802;31620.33984375;500911.57019783097;500230.84159618267;257731.04972797926;257353.01929670855;252635.1379132891;430280.9020939914;433269.66867335857;455587.36484581936;472029.85167895287;520317.8043059652;478205.9583288224;455219.72765433893;457049.3559172767;468924.88479177706;457873.3507479363;388514.59206532984;490045.48738028924;436483.0716089266;433269.66867335857;230795.22267914342;321233.1047070471;469955.4082113979;202096.92995235685;260125.04209326956;274.0127227138038;3976038.1895759227;1694009.8951328848;225520.15566413733;1576029.9342866167;0;171;166;5;53;52;51;16;122;120;1430400888829.7834;551321877474.8702;1086867622970.3062;53317.488139258276;13437.566992661892;-0.0;0.0;5009792.985442023;993458.653208106;0.0;973406.1612297534;2.3637606299954155;0.22141674913249274
6660;2019-08-27 08:00:45.086;810;795;212;211;199;48;34;33;51;37;629;233;47;59;274;187;273;701;204;40;34;16;630;360;365;142;365;268;631;-2.0;0.0;1071.0;277.0;0.0;0;7;100;1;0;0;1;0;0;0;1;1;0;0;0;20640.20703125;12441.416015625;3149.73095703125;2099.83764648438;763.0;347954;545.0;0.0;Calculated values ==>;1566885645.086;354.16;352.66;294.36;294.26000000000005;293.06;277.96000000000004;274.38016830617;276.56;276.46000000000004;278.26000000000005;276.86;336.06;296.46000000000004;277.86;279.06;300.56;291.86;300.46000000000004;343.26;277.16;276.56;327.66;349.46000000000004;274.76000000000005;242.98782864720522;263.56353331371673;274.38016830617;293.56;6300000.0;3600000.0;3650000.0;1420000.0;3650000.0;2680000.0;6310000.0;0.0;0.0;0.17850000000000002;0.04616666666666667;0.0;0.0;0.0;12441.416015625;3149.73095703125;2099.83764648438;20640.20703125;508798.04823907063;506766.61827736034;257368.42242385697;256969.57752871024;252397.92019185825;430148.3826014536;432949.0678229144;455067.61334165884;472128.42060986464;518868.98789524654;476554.3888691218;454565.1536419974;456067.3960220159;468647.30412562937;457825.80360019417;413498.87315189163;494239.07490924903;434047.17992658;432949.0678229144;228704.35009887922;319975.17213553557;470054.39208017604;202593.2687554191;260125.04209326956;274.21487846940425;3976473.628807074;1694303.5238681172;225553.77437135324;1576085.3962886827;0;171;166;5;53;52;51;16;122;120;1430619256069.5544;551407064694.7809;1087023899525.1422;45066.6705086438;12347.788526826282;-0.0;0.0;5010612.730449697;993673.4989388486;0.0;973406.1612297534;3.2454077752886032;0.3082082460996513
6661;2019-08-27 08:01:45.106;807;795;211;211;195;49;36;34;60;37;633;235;56;77;274;187;273;653;204;39;36;16;624;360;364;141;364;277;626;-2.0;-1.0;825.0;229.0;3.0;0;10;100;1;0;0;1;0;0;0;1;1;0;0;0;20212.701171875;12289.1640625;3092.2392578125;2194.68530273438;760.0;347955;541.0;0.0;Calculated values ==>;1566885705.106;353.86;352.66;294.26000000000005;294.26000000000005;292.66;278.06;274.38016830617;276.76000000000005;276.56;279.16;276.86;336.46000000000004;296.66;278.76000000000005;280.86;300.56;291.86;300.46000000000004;338.46000000000004;277.06;276.76000000000005;327.26000000000005;349.16;274.76000000000005;242.77792619122317;264.73235714968143;274.38016830617;293.56;6240000.0;3600000.0;3640000.0;1410000.0;3640000.0;2770000.0;6260000.0;0.0;0.0;0.1375;0.03816666666666667;0.0005;0.0005;0.0;12289.1640625;3092.2392578125;2194.68530273438;20212.701171875;508934.6254236603;507209.8959884855;257252.53033752416;257252.53033752416;251166.92777176245;430148.3826014536;433567.68989926;454691.5424637614;472260.1919623333;518532.44175602566;475639.0499863016;454181.4972186479;456839.1663166335;468786.216530776;457825.80360019417;415712.5903331834;488097.2137389203;434112.87870749587;433567.68989926;227031.71669481136;318717.3015803363;470189.461290968;202569.55749371837;257252.53033752416;274.20566900016223;3976814.183188959;1694509.6807314253;225589.57399181576;1576137.4300459293;0;171;166;5;53;52;51;16;122;120;1430838028969.4849;551491992994.7539;1087187454025.0902;34666.77293338092;10214.15966159503;-0.0;88.15757978086792;5011277.39729329;993861.5778457706;0.0;973406.8961211335;2.558537973903392;0.24541747921092882
6662;2019-08-27 08:02:45.107;788;787;218;218;198;47;35;35;63;38;645;236;61;86;274;186;273;649;199;43;35;16;623;358;363;139;363;282;624;-2.0;-1.0;932.0;170.0;3.0;0;10;100;1;0;0;1;0;0;0;1;1;0;0;0;20591.76953125;12254.1748046875;3071.16625976562;2249.458984375;757.0;347956;538.0;0.0;Calculated values ==>;1566885765.107;351.96000000000004;351.86;294.96000000000004;294.96000000000004;292.96000000000004;277.86;274.1680685717883;276.66;276.66;279.46000000000004;276.96000000000004;337.66;296.76000000000005;279.26000000000005;281.76000000000005;300.56;291.76000000000005;300.46000000000004;338.06000000000006;277.46000000000004;276.66;326.96000000000004;348.86;274.76000000000005;242.35481222062532;265.3697278774862;274.1680685717883;293.06;6230000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2820000.0;6240000.0;0.0;0.0;0.15533333333333335;0.028333333333333332;0.0005;0.0005;0.0;12254.1748046875;3071.16625976562;2249.458984375;20591.76953125;506569.18400608446;506350.2833696784;260288.45520756132;260288.45520756132;252352.62580824335;430280.9020939914;433634.880018922;454228.8226747377;472621.17715536855;519364.8401150409;475113.5611048625;453971.4356033254;457155.3952375277;468924.88479177706;458010.7222754686;416069.3184411637;487748.194310645;435074.67720794375;433634.880018922;225777.27872811773;317459.4925940039;470458.9003634767;202162.85933376502;260288.45520756132;274.03838755270027;3977154.2261130465;1694714.2119646813;225626.60914488637;1576188.7926147464;0;171;166;5;53;52;51;16;122;120;1431056132605.0881;551575994394.9862;1087355156820.554;39154.246305631095;7601.721162508498;-0.0;86.67321240568033;5011892.582708236;994010.0459941434;0.0;973408.3530686877;2.6653299354986815;0.2344675173954149
6663;2019-08-27 08:03:45.097;769;774;222;222;206;47;36;35;66;39;660;236;64;89;274;187;273;643;199;47;36;16;608;362;367;138;367;287;609;-2.0;-1.0;1121.0;283.0;0.0;0;9;100;1;0;0;1;0;0;0;1;1;0;0;0;20402.216796875;11888.5888671875;2937.84033203125;2288.86962890625;754.0;347957;535.0;0.0;Calculated values ==>;1566885825.097;350.06000000000006;350.56000000000006;295.36;295.36;293.76000000000005;277.86;274.5913991737795;276.76000000000005;276.66;279.76000000000005;277.06;339.16;296.76000000000005;279.56;282.06;300.56;291.86;300.46000000000004;337.46000000000004;277.86;276.76000000000005;326.66;348.56000000000006;274.76000000000005;242.14157278889297;265.9988726020314;274.5913991737795;293.06;6080000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2870000.0;6090000.0;0.0;0.0;0.18683333333333335;0.04716666666666667;0.0;0.0;0.0;11888.5888671875;2937.84033203125;2288.86962890625;20402.216796875;505455.56195168325;506010.9770347899;263212.6164259004;263212.6164259004;256212.67216510166;430014.67791919125;432812.2514932043;453763.6401705701;472850.0741107318;520516.0406194618;474469.1513171298;453503.6041321419;456719.0803432017;468368.7420672733;457502.1247446576;421068.8102756317;488512.27588673576;434821.0723081777;432812.2514932043;224522.8720964353;316201.74473053816;470593.2725848416;203086.4928034914;260288.45520756132;274.4154446575209;3977495.7857283857;1694915.3681295633;225664.4222466186;1576238.8593236445;0;171;166;5;53;52;51;16;122;120;1431275096104.2527;551659080544.6692;1087525828369.9028;46834.847033082544;12617.403113020351;-0.0;0.0;5012609.039054029;994178.5106136797;0.0;973409.0752250756;3.4736320261266482;0.3224778472880025
6664;2019-08-27 08:04:45.098;751;758;225;225;209;48;37;36;65;39;674;234;64;81;273;187;273;620;203;50;37;16;630;363;368;137;368;271;630;-1.0;77.0;1302.0;261.0;7.0;0;6;0;1;0;1;1;0;0;0;1;1;0;0;0;30055.173828125;21450.93359375;3084.67163085938;2141.39770507812;751.0;347958;533.0;0.0;Calculated values ==>;1566885885.098;348.26;348.96000000000004;295.66;295.66;294.06;277.96000000000004;274.69669130483857;276.86;276.76000000000005;279.66;277.06;340.56000000000006;296.56;279.56;281.26000000000005;300.46000000000004;291.86;300.46000000000004;335.16;278.16;276.86;326.46000000000004;348.26;274.76000000000005;241.92719264551067;263.95629194202945;274.69669130483857;293.46000000000004;6300000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2710000.0;6300000.0;0.0;0.012833333333333334;0.217;0.0435;0.0011666666666666668;0.0011666666666666668;0.0;21450.93359375;3084.67163085938;2141.39770507812;30055.173828125;501075.5256563817;502003.68042059435;262957.8850787303;262957.8850787303;256234.93004060583;429947.3805835815;432743.97865350964;456321.1866243943;472980.6827117325;523268.39475644025;476288.0211940663;456196.2878183081;458305.8445173434;468099.5313471361;457339.7037190121;413498.87315189163;482946.60609704396;435117.21360507864;432743.97865350964;223686.61821467688;314944.0575458753;470727.4148199725;203425.67907825622;262957.8850787303;274.5513904613178;3977916.270992728;1695193.2021146622;225701.3417564855;1576289.047759934;0;171;167;5;53;52;51;16;122;120;1431495599779.8625;551741581919.8973;1087693231160.3658;54878.325137511965;11627.625504764655;0.0;198.08377583724257;5013456.662951291;994380.5558867517;0.0;973410.7259507237;2.500432098535412;0.22624524734512289
6665;2019-08-27 08:05:45.088;755;757;227;227;213;50;38;37;61;40;680;234;60;68;274;187;272;648;205;43;38;16;635;365;370;136;370;260;634;-2.0;-1.0;1257.0;211.0;3.0;12;1;0;1;0;1;1;0;0;0;1;1;0;0;0;31254.54296875;21592.046875;3498.0361328125;2028.4782714843802;749.0;347959;531.0;0.0;Calculated values ==>;1566885945.088;348.66;348.86;295.86;295.86;294.46000000000004;278.16;274.9066339382667;276.96000000000004;276.86;279.26000000000005;277.16;341.16;296.56;279.16;279.96000000000004;300.56;291.86;300.36;337.96000000000004;277.46000000000004;276.96000000000004;326.26000000000005;348.06000000000006;274.76000000000005;241.71165711629368;262.5002047102346;274.9066339382667;293.66;6350000.0;3650000.0;3700000.0;1360000.0;3700000.0;2600000.0;6340000.0;0.0;0.0;0.2095;0.035166666666666666;0.0005;0.0005;0.0;21592.046875;3498.0361328125;2028.4782714843802;31254.54296875;501139.72538580664;501499.0815388289;263566.5436731277;263566.5436731277;257598.22478223994;429811.8947417682;432420.26882306463;457619.169241473;473208.68934220774;524763.8886353977;477669.12427842437;457497.12217809167;458470.9478413549;467949.03754403035;457013.68520201126;411139.89224948594;486529.4904819212;433351.604109613;432420.26882306463;222850.3779558165;314105.63291466556;470861.32822474994;203984.85429328788;263566.5436731277;274.77672330628195;3978427.1001470652;1695551.833836708;225736.08493146795;1576343.8945153237;0;171;167;5;53;52;51;16;122;120;1431716962879.8977;551823468269.9104;1087852504610.3911;53136.388981644785;9385.155999923081;-0.0;84.42686257496845;5014356.635548657;994555.6332148999;0.0;973413.0798136684;2.3086022595136013;0.20564676968919218
6666;2019-08-27 08:06:45.109;773;771;226;226;211;50;40;38;58;41;675;235;57;65;274;186;272;675;204;42;40;15;638;364;369;134;369;252;637;0.0;0.0;1284.0;171.0;3.0;26;1;0;1;0;1;1;0;0;0;1;1;0;0;0;31908.115234375;21739.68359375;3937.29028320312;1967.5920410156198;746.0;347960;528.0;0.0;Calculated values ==>;1566886005.109;350.46000000000004;350.26;295.76000000000005;295.76000000000005;294.26000000000005;278.16;274.8017692304317;277.16;276.96000000000004;278.96000000000004;277.26000000000005;340.66;296.66;278.86;279.66;300.56;291.76000000000005;300.36;340.66;277.36;277.16;325.96000000000004;347.76;274.66;241.2770596917726;261.41265627149306;274.8017692304317;293.56;6380000.0;3640000.0;3690000.0;1340000.0;3690000.0;2520000.0;6370000.0;0.0;0.0;0.214;0.0285;0.0005;0.0005;0.0;21739.68359375;3937.29028320312;1967.5920410156198;31908.115234375;503250.5370638385;503077.70027615153;262891.2519478639;262891.2519478639;256640.22524101223;429879.7862731237;433047.9251940826;458537.2466056057;473565.85517348704;524888.9285644825;478769.60538844083;458417.1689715234;459375.44999954134;468089.1888877905;457037.6738942946;409898.85839438724;490025.7339115069;433417.75616050424;433047.9251940826;221596.04284303306;312848.0458788934;471030.75637644227;203764.29034110706;262891.2519478639;274.68690500330166;3978953.639855708;1695913.057974277;225769.39717255972;1576405.8772550647;0;171;167;5;53;52;51;16;122;120;1431938740474.5593;551904496619.7869;1088006158370.1567;54521.412640602706;7617.094282007054;-0.0;85.07833662310935;5015254.097896061;994697.3682235965;0.0;973414.492851383;2.25084327400446;0.19383714021463588
