;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6667;2019-08-27 08:07:45.109;784;781;222;221;205;47;39;38;51;42;669;236;53;76;274;182;272;673;205;45;39;13;614;360;365;133;365;273;615;-1.0;78.0;942.0;65.0;3.0;23;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22299.193359375;12143.390625;3669.31225585938;2156.20043945312;743.0;347961;526.0;0.0;Calculated values ==>;1566886065.109;351.56000000000006;351.26;295.36;295.26000000000005;293.66;277.86;274.38016830617;277.06;276.96000000000004;278.26000000000005;277.36;340.06000000000006;296.76000000000005;278.46000000000004;280.76000000000005;300.56;291.36;300.36;340.46000000000004;277.66;277.06;325.76000000000005;347.46000000000004;274.46000000000004;241.05796691057077;264.2163659402789;274.38016830617;293.66;6140000.0;3600000.0;3650000.0;1330000.0;3650000.0;2730000.0;6150000.0;0.0;0.013000000000000001;0.157;0.010833333333333334;0.0005;0.0005;0.0;12143.390625;3669.31225585938;2156.20043945312;22299.193359375;506853.5688310026;506377.1331692974;262729.21356176765;262266.22050300613;255476.13756793813;430148.3826014536;433865.5205784961;454224.19252856105;473792.46676502546;522591.16642777255;476261.0788761979;454477.9794367209;457365.06229053467;468647.30412562937;457134.9086187424;418816.6735298145;492025.33368489513;434947.67464153876;433865.5205784961;220759.83610629753;311590.51834565785;470968.9690187135;202837.2084855507;262729.21356176765;274.3095421217859;3979405.3674273225;1696195.4169261;225803.76210989695;1576469.2656095568;0;171;167;5;53;52;51;16;122;120;1432158940474.5593;551984596619.7869;1088163658370.1567;39467.756494752626;2904.760739109264;0.0;85.56815350836422;5016037.340972189;994785.0503487724;0.0;973415.9149054675;2.362864590593827;0.19219909284636222
6668;2019-08-27 08:08:45.100;772;777;223;223;205;43;40;37;32;42;673;237;37;85;273;178;272;658;205;48;40;10;616;356;361;132;361;281;617;-2.0;83.0;680.0;42.0;3.0;4;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21849.8984375;12130.2861328125;3127.06689453125;2227.70068359375;738.0;347962;526.0;0.0;Calculated values ==>;1566886125.1;350.36;350.86;295.46000000000004;295.46000000000004;293.66;277.46000000000004;273.955091788801;277.16;276.86;276.36;277.36;340.46000000000004;296.86;276.86;281.66;300.46000000000004;290.96000000000004;300.36;338.96000000000004;277.96000000000004;277.16;325.76000000000005;346.96000000000004;274.16;240.83765695389522;265.2429198363724;273.955091788801;293.66;6160000.0;3560000.0;3610000.0;1320000.0;3610000.0;2810000.0;6170000.0;0.0;0.013833333333333333;0.11333333333333333;0.007;0.0005;0.0005;0.0;12130.2861328125;3127.06689453125;2227.70068359375;21849.8984375;505121.3666455635;505680.0371737202;263038.2096768201;263038.2096768201;255367.37541049218;430412.23801567365;435024.7519814282;450362.1255042662;473921.58982693544;522358.3059124943;475356.45074034954;451021.845339793;457192.12396347354;469073.5550868863;457234.1725856539;418147.94005232304;489748.7327193315;436430.11128019885;435024.7519814282;220759.83610629753;309494.7701623936;470810.01271223003;201791.25294103476;263038.2096768201;273.8845644982411;3979773.2213388793;1696397.6672234403;225840.28913934095;1576525.8936069433;0;171;167;5;53;52;51;16;122;120;1432376707804.3308;552064084694.7035;1088329833439.9824;28171.365557166228;1883.1313183983668;0.0;85.99327115230405;5016600.915773127;994824.9434643447;0.0;973417.3443695531;1.7237859628571222;0.13911682556059088
6669;2019-08-27 08:09:45.090;756;766;224;225;206;39;41;33;27;41;685;237;28;80;273;177;272;663;205;50;41;7;621;353;358;130;357;282;623;796.0;-1.0;741.0;62.0;3.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22449.841796875;12196.5166015625;3158.49047851562;2241.47680664062;732.0;347963;528.0;0.0;Calculated values ==>;1566886185.09;348.76;349.76;295.56;295.66;293.76000000000005;277.06;273.6339639331285;277.26000000000005;276.46000000000004;275.86;277.26000000000005;341.66;296.86;275.96000000000004;281.16;300.46000000000004;290.86;300.36;339.46000000000004;278.16;277.26000000000005;325.96000000000004;346.36;273.86;240.39332010688793;265.3697278774862;273.6339639331285;293.66;6210000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;2820000.0;6230000.0;0.13266666666666665;0.0;0.1235;0.010333333333333333;0.0005;0.13316666666666666;0.0;12196.5166015625;3158.49047851562;2241.47680664062;22449.841796875;502573.7558499038;503702.1144654428;263033.14468635526;263497.4717494803;255436.9493124617;430607.02586249536;435919.11457929364;449516.0256151549;474082.51977729687;523523.07012460846;475228.34172171255;449649.3783238365;456397.6522730385;469624.79440365924;457584.16119662166;416425.3144134021;489813.82790436613;437470.7598859434;435919.11457929364;221596.04284303306;306980.0860723078;470785.5563514222;201056.0202869162;201288.72538478643;273.58395980511693;3980142.3243134744;1696600.3567923661;225877.52607790785;1576578.2645217862;0;171;167;5;53;52;51;16;122;120;1432592371854.365;552142671594.716;1088498705290.0093;30684.810658037477;2787.205205999896;-0.0;31244.946827735206;5017091.302163643;994863.856448809;0.0;973678.3920218908;3.677834907723745;0.12516067878019724
6670;2019-08-27 08:10:45.111;747;757;224;225;207;37;42;30;42;39;699;236;38;73;273;178;272;674;204;52;42;8;632;351;356;127;355;280;634;214.0;0.0;977.0;124.0;7.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23123.955078125;12430.9658203125;3232.91821289062;2234.32739257812;720.0;347964;537.0;0.0;Calculated values ==>;1566886245.111;347.86;348.86;295.56;295.66;293.86;276.86;273.4187578820637;277.36;276.16;277.36;277.06;343.06000000000006;296.76000000000005;276.96000000000004;280.46000000000004;300.46000000000004;290.96000000000004;300.36;340.56000000000006;278.36;277.36;326.86;345.16;273.96000000000004;239.71726792356844;265.11578078379944;273.4187578820637;293.56;6320000.0;3510000.0;3560000.0;1270000.0;3550000.0;2800000.0;6340000.0;0.035666666666666666;0.0;0.16283333333333333;0.020666666666666667;0.0011666666666666668;0.036833333333333336;0.0;12430.9658203125;3232.91821289062;2234.32739257812;23123.955078125;500355.2541137936;501499.0815388289;262217.9385664814;262662.5648026998;255248.95331121754;430735.4089219946;436563.54194264;451854.6161079829;474275.28757416795;525133.0560350803;475369.93111083045;451331.37713193725;455841.109608983;469898.9866069099;458043.7097154469;412338.4839621498;490198.49970469903;438264.86425820563;436563.54194264;225359.1397227605;301951.40411888575;471282.81821569137;200374.6118251551;202333.4502287265;273.30803279285897;3980522.238878603;1696805.6576432078;225914.8375007549;1576631.5449026204;0;171;167;5;53;52;51;16;122;120;1432806646824.8894;552219798579.9047;1088667364300.422;40949.32736405379;5598.769598737749;-0.0;8627.475044795814;5017688.46224819;994933.7640314461;0.0;974010.778499539;3.0827422190415317;0.21476891449736243
6671;2019-08-27 08:11:45.131;745;753;221;223;205;36;44;28;55;39;711;236;51;66;272;178;272;685;202;53;43;7;646;349;354;137;354;278;648;-2.0;-2.0;1125.0;162.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22678.291015625;12759.4287109375;3316.87719726562;1275.92834472656;698.0;347965;568.0;0.0;Calculated values ==>;1566886305.131;347.66;348.46000000000004;295.26000000000005;295.46000000000004;293.66;276.76000000000005;273.20264511476705;277.56;275.96000000000004;278.66;277.06;344.26;296.76000000000005;278.26000000000005;279.76000000000005;300.36;290.96000000000004;300.36;341.66;278.46000000000004;277.46000000000004;329.96000000000004;342.96000000000004;273.86;241.92719264551067;264.86050150153983;273.20264511476705;293.36;6459999.999999999;3490000.0;3540000.0;1370000.0;3540000.0;2780000.0;6480000.0;0.0;0.0;0.1875;0.027000000000000003;0.0005;0.0005;0.0;12759.4287109375;3316.87719726562;1275.92834472656;22678.291015625;498759.2979550789;499649.67060031847;260019.87181535497;260849.37121807804;253816.7412004523;430862.6128555636;437369.4857097868;453883.1501370634;472980.6827117325;526530.928004717;475625.51491902105;453369.39110632264;455286.2088161959;469909.2659007033;458364.84017575165;406346.3211993547;490286.2478040414;438881.0630416679;437199.54331133293;238323.1353838712;292734.4514702754;469843.0551361263;199733.5840615281;260019.87181535497;273.0472055875079;3980904.0514910575;1697015.6475708864;225944.09938260016;1576686.144724897;0;171;167;5;53;52;51;16;122;120;1433019717824.8218;552299024979.8795;1088834820100.3688;47653.043639162875;7292.955719014152;-0.0;88.58983574798899;5018427.061457346;995041.2308860746;0.0;974083.4365848118;3.171614006111818;0.2737269508600639
6672;2019-08-27 08:12:45.092;750;754;217;218;201;35;45;27;61;38;717;235;59;65;272;179;272;695;205;55;45;6;658;350;355;141;355;277;660;247.0;0.0;1170.0;85.0;8.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22544.35546875;13027.1201171875;3477.54736328125;1248.03491210938;685.0;347966;621.0;0.0;Calculated values ==>;1566886365.092;348.16;348.56000000000006;294.86;294.96000000000004;293.26000000000005;276.66;273.3108153835814;277.66;275.86;279.26000000000005;276.96000000000004;344.86;296.66;279.06;279.66;300.36;291.06;300.36;342.66;278.66;277.66;335.26000000000005;341.66;273.76000000000005;242.77792619122317;264.73235714968143;273.3108153835814;293.66;6580000.0;3500000.0;3550000.0;1410000.0;3550000.0;2770000.0;6600000.0;0.04116666666666667;0.0;0.19499999999999998;0.014166666666666666;0.0013333333333333333;0.0425;0.0;13027.1201171875;3477.54736328125;1248.03491210938;22544.35546875;498292.42580812116;498646.8391554999;257744.045068564;258132.29489591488;251852.699783323;430799.1582183253;437309.20404756913;454818.76414995047;472358.58907936385;527228.1789336868;475639.0499863016;454564.20559267775;455326.5121067421;469772.3021140567;458340.24663667777;400112.6425998182;490456.2366480982;438990.6112634131;437309.20404756913;260496.36997498586;287289.4124756198;469200.3069803008;200214.08044706998;202018.9420822541;273.2406121298467;3981280.66192221;1697230.395800525;225965.1187382608;1576742.728126403;0;171;167;5;53;52;51;16;122;120;1433232279569.7;552382370769.8318;1089001211875.2736;49647.91332206169;3810.6382092207705;-0.0;9999.836133525889;5019237.375718042;995133.7006909566;0.0;974167.4521555336;3.574576211638539;0.23598589128485328
6673;2019-08-27 08:13:45.092;761;759;213;214;197;36;47;28;65;38;713;233;62;68;273;180;272;703;204;56;47;4;668;351;356;143;355;275;670;293.0;-1.0;1313.0;212.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22113.291015625;13187.84765625;3542.7275390625;1225.2373046875;674.0;347967;660.0;0.0;Calculated values ==>;1566886425.092;349.26;349.06000000000006;294.46000000000004;294.56;292.86;276.76000000000005;273.4187578820637;277.86;275.96000000000004;279.66;276.96000000000004;344.46000000000004;296.46000000000004;279.36;279.96000000000004;300.46000000000004;291.16;300.36;343.46000000000004;278.76000000000005;277.86;339.16;340.56000000000006;273.56;243.1966462407574;264.4750485637546;273.4187578820637;293.56;6680000.0;3510000.0;3560000.0;1430000.0;3550000.0;2750000.0;6700000.0;0.04883333333333333;0.0;0.21883333333333335;0.035333333333333335;0.0;0.04883333333333333;0.0;13187.84765625;3542.7275390625;1225.2373046875;22113.291015625;498842.0353209752;498378.2036516097;255731.6967307094;256102.01490582025;250073.69337512675;430735.4089219946;437419.3419225836;455659.7696930013;472095.1348084983;526971.6797633214;475666.4192201848;455281.0346179339;456037.52269416815;469898.9866069099;458315.7758539387;393529.9387143478;490560.98480368085;438934.2288957923;437419.3419225836;276820.84063482966;282682.81946839223;468727.92092005763;200264.1350402373;200264.1350402373;273.26462935241636;3981652.8089762465;1697448.8538653038;225985.72934006742;1576801.2304172558;0;171;167;5;53;52;51;16;122;120;1433445579569.7;552467570769.8318;1089166811875.2736;55889.078049846525;9485.72043442032;-0.0;11581.079269421243;5020116.850646142;995244.5036796535;0.0;974347.2931172248;4.285847702725125;0.30973042853460603
6674;2019-08-27 08:14:45.113;773;766;209;209;193;39;49;29;67;37;704;232;65;72;273;180;272;709;204;58;49;3;663;353;358;145;358;276;665;-1.0;-1.0;1461.0;207.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21096.55078125;13096.12890625;3398.9345703125;1231.51745605469;665.0;347968;675.0;0.0;Calculated values ==>;1566886485.113;350.46000000000004;349.76;294.06;294.06;292.46000000000004;277.06;273.6339639331285;278.06;276.06;279.86;276.86;343.56000000000006;296.36;279.66;280.36;300.46000000000004;291.16;300.36;344.06000000000006;278.96000000000004;278.06;340.66;339.66;273.46000000000004;243.61107973660833;264.60387354146746;273.6339639331285;293.56;6630000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2760000.0;6650000.0;0.0;0.0;0.2435;0.034499999999999996;0.0;0.0;0.0;13096.12890625;3398.9345703125;1231.51745605469;21096.55078125;500942.5931676745;499806.82846453536;254497.64418613882;254497.64418613882;248908.42515730584;430607.02586249536;437300.0667916998;455745.92513786;471731.79225593165;525965.3174511476;475424.8546092296;455493.35596084286;456375.44611769775;469487.34316061536;457994.41410563304;397038.9279096036;491921.844318204;438821.784160885;437300.0667916998;283101.5729112263;278914.2836208781;468352.8904771392;200764.5333763255;200264.1350402373;273.4697921360551;3982013.017019376;1697667.9636645888;226006.20946191042;1576859.097847927;0;171;167;5;53;52;51;16;122;120;1433659854539.373;552554001009.7;1089332169730.0214;62087.96889393365;9231.798319978072;-0.0;0.0;5021100.3368022265;995400.5375951319;0.0;974443.8358891372;4.023323363090409;0.34965440142563664
6675;2019-08-27 08:15:45.093;781;772;208;208;191;41;34;31;68;38;693;231;66;76;273;181;272;713;206;60;34;3;663;355;360;146;360;280;665;-2.0;-2.0;1531.0;170.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20595.953125;13069.609375;3382.58471679688;1250.80212402344;664.0;347969;682.0;0.0;Calculated values ==>;1566886545.093;351.26;350.36;293.96000000000004;293.96000000000004;292.26000000000005;277.26000000000005;273.8482719121499;276.56;276.26000000000005;279.96000000000004;276.96000000000004;342.46000000000004;296.26000000000005;279.76000000000005;280.76000000000005;300.46000000000004;291.26000000000005;300.36;344.46000000000004;279.16;276.56;341.36;339.56000000000006;273.46000000000004;243.81672145450628;265.11578078379944;273.8482719121499;293.76000000000005;6630000.0;3550000.0;3600000.0;1460000.0;3600000.0;2800000.0;6650000.0;0.0;0.0;0.25516666666666665;0.028333333333333332;0.0003333333333333333;0.0003333333333333333;0.0;13069.609375;3382.58471679688;1250.80212402344;20595.953125;502021.27928819566;500620.9305642058;254134.50493731216;254134.50493731216;248239.25344956815;430477.46260093397;434197.24731978856;455205.8753272548;471698.3107888524;524511.9640297332;474797.0082884179;454950.9854598606;456220.91083787166;469211.7246618552;457808.6426020985;397038.9279096036;492484.8103132967;438709.7716932626;434197.24731978856;286033.001929769;278495.58437821403;468214.70448672946;201361.59232744502;254134.50493731216;273.7123598883519;3982360.338739528;1697885.938801062;226026.88856308546;1576915.591671117;0;171;167;5;53;52;51;16;122;120;1433875182739.4414;552641271909.7277;1089498914130.0743;64772.59954545146;7560.838177846392;-0.0;60.020914127492134;5022157.155815756;995540.4295864458;0.0;974444.335896697;4.089333678596779;0.3484707931275619
6676;2019-08-27 08:16:45.114;785;778;209;209;195;46;33;32;66;37;668;231;65;77;273;182;271;719;209;43;33;0;657;366;371;134;371;271;655;-2.0;-2.0;2009.0;310.0;2.0;0;1;0;1;1;0;1;0;0;0;1;0;1;0;0;29926.123046875;22247.1640625;3267.55224609375;2151.1904296875;658.0;347970;682.0;0.0;Calculated values ==>;1566886605.114;351.66;350.96000000000004;294.06;294.06;292.66;277.76000000000005;275.0112864084945;276.46000000000004;276.36;279.76000000000005;276.86;339.96000000000004;296.26000000000005;279.66;280.86;300.46000000000004;291.36;300.26000000000005;345.06000000000006;277.46000000000004;276.46000000000004;341.36;338.96000000000004;273.16;241.2770596917726;263.95629194202945;275.0112864084945;294.06;6570000.0;3660000.0;3710000.0;1340000.0;3710000.0;2710000.0;6550000.0;0.0;0.0;0.3348333333333333;0.051666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;22247.1640625;3267.55224609375;2151.1904296875;29926.123046875;503107.78112281294;502355.2386584843;254964.6424654035;254964.6424654035;249966.58199848005;429743.705733735;431211.115945236;456445.9817565722;473176.5657117748;522649.5466578258;475948.75864469924;456321.1866243943;457812.0453385027;467678.363150232;456148.98637023335;400084.446930902;494324.3548491658;433099.9636564668;431211.115945236;286033.001929769;275983.5004908252;469562.8289471395;204098.92171746204;254964.6424654035;274.825449714297;3982781.5033980464;1698180.3482543507;226055.24842358072;1576971.0288755097;0;172;167;5;53;52;51;16;122;121;1434094559494.9783;552725301309.9332;1089664271985.479;84494.20726976205;13715.635206866667;-0.0;58.748824493277496;5023401.481237114;995717.7955881332;0.0;974445.325990933;3.5519743571298887;0.318461196332065
6677;2019-08-27 08:17:45.124;792;783;214;214;198;58;38;36;56;38;644;232;57;71;270;179;271;707;211;41;37;-1;645;373;378;127;378;268;643;-1.0;-1.0;2120.0;155.0;0.0;46;1;0;1;1;0;1;0;0;0;1;0;1;0;0;30944.140625;21877.373046875;4569.6298828125;2167.82861328125;650.0;347971;681.0;0.0;Calculated values ==>;1566886665.124;352.36;351.46000000000004;294.56;294.56;292.96000000000004;278.96000000000004;275.73799182748917;276.96000000000004;276.76000000000005;278.76000000000005;276.96000000000004;337.56000000000006;296.36;278.86;280.26000000000005;300.16;291.06;300.26000000000005;343.86;277.26000000000005;276.86;341.26;338.16;273.06;239.71726792356844;263.56353331371673;275.73799182748917;294.26000000000005;6450000.0;3729999.9999999995;3779999.9999999995;1270000.0;3779999.9999999995;2680000.0;6430000.0;0.0;0.0;0.35333333333333333;0.025833333333333333;0.0;0.0;0.0;21877.373046875;4569.6298828125;2167.82861328125;30944.140625;505123.35932027746;504116.5443263762;257491.54388500546;257491.54388500546;251506.6996556562;429258.0297950786;430319.4049943128;455693.2667597771;474178.9719336675;520417.90408040077;476441.8036312155;455818.0805810593;457554.78245182877;466290.0839561565;454549.6939804734;406335.1659885019;493862.3504763814;430907.8899269308;430121.81608707;285614.20965156396;272634.34865687083;470411.2840889418;206136.33426319223;254964.6424654035;275.6402939711657;3983288.840137264;1698548.114014283;226091.24624757064;1577036.3496115487;0;172;167;5;53;52;51;16;122;121;1434319296944.9426;552803614359.9208;1089825998935.4532;88176.78281545998;6827.102870498532;-0.0;0.0;5024840.645975082;995889.0136036647;0.0;974445.815646066;3.320092433299784;0.2791031372121108
6678;2019-08-27 08:18:48.095;792;789;231;231;211;61;40;41;22;40;652;234;27;59;269;171;271;704;211;43;40;-1;640;369;374;133;374;266;638;-1.0;-1.0;1945.0;56.0;3.0;75;100;0;1;1;0;1;0;0;0;1;0;0;0;0;32432.37890625;21660.16796875;5476.06494140625;1239.71630859375;641.0;347972;680.0;0.0;Calculated values ==>;1566886728.095;352.36;352.06000000000006;296.26000000000005;296.26000000000005;294.26000000000005;279.26000000000005;275.3239800832674;277.16;277.26000000000005;275.36;277.16;338.36;296.56;275.86;279.06;300.06;290.26000000000005;300.26000000000005;343.56000000000006;277.46000000000004;277.16;341.16;337.26;273.06;241.05796691057077;263.299902668528;275.3239800832674;294.26000000000005;6400000.0;3690000.0;3740000.0;1330000.0;3740000.0;2660000.0;6380000.0;0.0;0.0;0.32416666666666666;0.009333333333333334;0.0005;0.0005;0.0;21660.16796875;5476.06494140625;1239.71630859375;32432.37890625;505572.0126906997;505357.82861034403;265108.40010998945;265108.40010998945;256586.36292868902;429537.3511455088;431766.11159789504;451736.85850023315;473598.1776897576;521406.46507941745;476918.59149654844;452375.73325521755;456396.7470934617;466729.8641136183;454081.51243468764;408604.1525314416;493949.8695367143;432336.3039009257;431766.11159789504;285195.4229665811;268866.9448851554;469600.7346410209;205247.81656561402;265108.40010998945;275.28117947315474;3983843.1294162394;1698928.8921383643;226121.04854078256;1577124.208979373;0;172;167;5;53;52;51;16;122;121;1434556067904.7776;552885476659.8638;1089994131505.336;79903.5310938057;2467.293902037131;-0.0;83.3288557439528;5026310.671730611;995970.302139603;0.0;974446.5444379231;2.9057760576024525;0.2324989336210625
6679;2019-08-27 08:19:45.125;786;786;235;236;216;50;37;41;3;43;675;235;4;40;269;169;271;705;210;39;37;0;651;357;362;134;362;261;650;131.0;-1.0;538.0;69.0;0.0;36;100;0;1;1;0;1;0;0;0;1;0;0;0;0;33587.44921875;22083.697265625;4460.5859375;1203.58312988281;633.0;347973;681.0;0.0;Calculated values ==>;1566886785.125;351.76;351.76;296.66;296.76000000000005;294.76000000000005;278.16;274.0616903277293;276.86;277.26000000000005;273.46000000000004;277.46000000000004;340.66;296.66;273.56;277.16;300.06;290.06;300.26000000000005;343.66;277.06;276.86;341.26;336.46000000000004;273.16;241.2770596917726;262.63441904999945;274.0616903277293;294.16;6509999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2610000.0;6500000.0;0.021833333333333333;0.0;0.08966666666666666;0.0115;0.0;0.021833333333333333;0.0;22083.697265625;4460.5859375;1203.58312988281;33587.44921875;503787.5090083231;503878.3447603196;266014.7151403807;266487.95734988916;257893.95401134336;430346.717906069;434244.55786418;450190.1169046122;473760.40514917683;524172.29099487956;477655.8502463527;450318.72233098303;454868.3240118638;468421.5306378192;455821.5469402733;403376.10741021915;492881.13416203624;434603.5697922251;434244.55786418;285614.20965156396;265518.4816520846;469562.8289471395;201842.02661064934;201842.02661064934;273.9088766055352;3984366.0614712504;1699275.3800040677;226140.40150840845;1577202.915534837;0;172;167;5;53;52;51;16;122;121;1434765938304.6724;552961611709.8256;1090144405555.2606;22268.545429692003;3078.7892268696364;-0.0;5074.121932368753;5027119.959719668;996014.2317396977;0.0;974487.3957460201;1.096353003284515;0.07767983893899517
6680;2019-08-27 08:20:45.116;789;788;236;237;217;41;36;34;14;43;682;235;12;29;269;170;271;717;206;38;37;1;670;353;358;136;358;256;670;555.0;-1.0;917.0;18.0;2.0;8;100;0;1;1;0;1;0;0;0;1;0;0;0;0;34826.43359375;22689.0859375;3721.7158203125;1169.99060058594;625.0;347974;684.0;0.0;Calculated values ==>;1566886845.116;352.06000000000006;351.96000000000004;296.76000000000005;296.86;294.86;277.26000000000005;273.6339639331285;276.76000000000005;276.56;274.56;277.46000000000004;341.36;296.66;274.36;276.06;300.06;290.16;300.26000000000005;344.86;276.96000000000004;276.86;341.56000000000006;335.66;273.26000000000005;241.71165711629368;261.9595390733887;273.6339639331285;293.76000000000005;6700000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2560000.0;6700000.0;0.0925;0.0;0.15283333333333332;0.003;0.0003333333333333333;0.09283333333333334;0.0;22689.0859375;3721.7158203125;1169.99060058594;34826.43359375;502455.433283511;502320.63741496403;264943.9182446108;265386.0861618342;257226.67423830472;430607.02586249536;435041.38555822254;452474.6473264268;473501.42000396166;525285.5144539683;478276.3899540453;452223.3063917059;454345.6212795007;468977.3815912387;456621.79914449;391050.92202893324;492542.96981282375;435393.88335433026;435217.872359457;286870.6033266602;262170.3306944222;469388.9171306721;201134.17627517367;201363.29563592566;273.61453569871327;3984936.091643403;1699648.43056439;226160.17832250777;1577271.0911548699;0;172;167;5;53;52;51;16;122;121;1434981905904.4458;553042599559.7406;1090299482290.0979;38413.20199233318;804.7642225664953;-0.0;21709.49987250116;5027625.56509547;996046.589830634;0.0;974710.5591146327;2.209054232223616;0.09585560333288108
6681;2019-08-27 08:21:45.106;807;801;231;234;217;36;35;28;10;42;678;233;10;29;268;172;271;735;204;32;35;2;702;348;352;135;352;266;704;-2.0;-1.0;1097.0;7.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26582.84375;13767.22265625;3769.02905273438;1229.57531738281;617.0;347975;683.0;0.0;Calculated values ==>;1566886905.106;353.86;353.26;296.26000000000005;296.56;294.86;276.76000000000005;273.0942459734351;276.66;275.96000000000004;274.16;277.36;340.96000000000004;296.46000000000004;274.16;276.06;299.96000000000004;290.36;300.26000000000005;346.66;276.36;276.66;341.46000000000004;334.86;273.36;241.49495122638035;263.299902668528;273.0942459734351;293.56;7020000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;2660000.0;7040000.000000001;0.0;0.0;0.18283333333333335;0.0011666666666666668;0.0;0.0;0.0;13767.22265625;3769.02905273438;1229.57531738281;26582.84375;501975.4946389085;500967.3646629442;260803.33096866688;261968.91718882392;255637.95488762524;430925.7729439634;436297.5886246484;450190.7189087316;473533.6025564079;524080.7750943029;476806.3816594699;450190.7189087316;452630.43480840453;469677.5178495252;457711.0656278009;279752.82202734385;491677.8375250128;435779.9995887948;436297.5886246484;286451.7998164319;258822.4845140824;469623.12179888616;199839.1504244736;201363.29563592566;273.08448576373;3985447.7503306856;1699952.182502291;226180.17137243025;1577333.5036250094;0;172;167;5;53;52;51;16;122;121;1435194870404.4797;553123886009.7535;1090456056190.1228;45772.61177120517;314.7479666034813;-0.0;0.0;5028326.99661887;996055.9175440004;0.0;974891.4414615157;2.4559194579089407;0.18508738152855034
6682;2019-08-27 08:22:45.127;824;812;218;219;206;36;31;27;13;40;678;232;12;39;268;175;271;745;207;33;31;3;686;352;357;135;357;271;687;-2.0;-1.0;1487.0;200.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24231.939453125;13503.3271484375;3661.8310546875;1258.79113769531;609.0;347976;682.0;0.0;Calculated values ==>;1566886965.127;355.56000000000006;354.36;294.96000000000004;295.06;293.76000000000005;276.76000000000005;273.5264737036516;276.26000000000005;275.86;274.46000000000004;277.16;340.96000000000004;296.36;274.36;277.06;299.96000000000004;290.66;300.26000000000005;347.66;276.46000000000004;276.26000000000005;341.36;334.06;273.46000000000004;241.49495122638035;263.95629194202945;273.5264737036516;293.86;6859999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2710000.0;6870000.0;0.0;0.0;0.24783333333333332;0.03333333333333333;0.0;0.0;0.0;13503.3271484375;3661.8310546875;1258.79113769531;24231.939453125;505718.24782429094;504014.816537241;256769.06098482703;257138.0019822685;252495.1149681555;430671.36484660726;434397.36110999016;449674.0832985314;473338.7274854557;523680.7814230428;476061.8929626201;449542.8824012491;453038.3644007936;468988.24043746403;457472.440607225;282362.09204035724;494791.45883811027;434752.8493145431;434397.36110999016;286033.001929769;255474.93562877487;469721.2362203577;200491.6058629916;201363.29563592566;273.3583364266407;3985871.3550681993;1700179.5166236565;226200.91501734217;1577395.4491327314;0;172;167;5;53;52;51;16;122;121;1435407644850.0005;553204914359.9518;1090617212575.5171;61755.72399110795;8974.321011912203;-0.0;0.0;5029223.3797100615;996133.353545462;0.0;974891.4414615157;3.8390273276701796;0.33697547138749073
6683;2019-08-27 08:23:45.098;828;816;207;207;194;40;29;30;22;40;685;231;19;41;268;179;271;736;208;36;29;5;671;356;360;135;360;274;673;-2.0;-1.0;1217.0;251.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21634.04296875;13203.40625;3540.35131835938;1261.23486328125;602.0;347977;679.0;0.0;Calculated values ==>;1566887025.098;355.96000000000004;354.76;293.86;293.86;292.56;277.16;273.955091788801;276.06;276.16;275.36;277.16;341.66;296.26000000000005;275.06;277.26000000000005;299.96000000000004;291.06;300.26000000000005;346.76;276.76000000000005;276.06;341.06000000000006;333.36;273.66;241.49495122638035;264.3458800820626;273.955091788801;293.96000000000004;6709999.999999999;3560000.0;3600000.0;1350000.0;3600000.0;2740000.0;6730000.0;0.0;0.0;0.20283333333333334;0.04183333333333333;0.0;0.0;0.0;13203.40625;3540.35131835938;1261.23486328125;21634.04296875;507570.14643306815;505801.871375579;253424.6941345281;253424.6941345281;248952.6067507432;430412.23801567365;433292.63855411526;450309.4012991416;473338.7274854557;524162.9485343869;475566.60817924124;449915.6889545798;452774.8315648947;468571.767609146;457371.91220730933;390177.6535518576;494907.44677467475;434555.4581654633;433292.63855411526;284776.6418597092;252546.06836287308;469917.4077512355;201387.27839420133;201363.29563592566;273.72686417184303;3986253.3868501172;1700401.9651663601;226221.90508389688;1577455.4383103396;0;172;167;5;53;52;51;16;122;121;1435622640884.8433;553285875209.8926;1090780633550.3976;50489.70392921871;11233.51041143593;-0.0;0.0;5030158.30617574;996301.6707478791;0.0;974891.4414615157;3.4281166501457045;0.31998839797879075
6684;2019-08-27 08:24:45.118;819;812;205;205;188;44;31;32;33;40;692;231;30;44;268;180;271;722;211;35;31;6;664;358;363;136;363;277;665;-3.0;-2.0;1068.0;185.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20336.8671875;13100.810546875;3417.82885742188;1275.19714355469;596.0;347978;673.0;0.0;Calculated values ==>;1566887085.118;355.06000000000006;354.36;293.66;293.66;291.96000000000004;277.56;274.1680685717883;276.26000000000005;276.36;276.46000000000004;277.16;342.36;296.26000000000005;276.16;277.56;299.96000000000004;291.16;300.26000000000005;345.36;276.66;276.26000000000005;340.46000000000004;332.76000000000005;273.76000000000005;241.71165711629368;264.73235714968143;274.1680685717883;294.26000000000005;6640000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2770000.0;6650000.0;0.0;0.0;0.178;0.030833333333333334;0.0;0.0;0.0;13100.810546875;3417.82885742188;1275.19714355469;20336.8671875;506994.9677900768;505980.4271406489;253057.10744905533;253057.10744905533;247246.17348825015;430280.9020939914;432902.2481429067;451210.7289439516;473208.68934220774;524647.0442891531;475182.6990587366;450818.17062064377;452639.86653637356;468153.07540711993;457184.28850405983;395649.4017377307;493745.8500908005;433634.880018922;432902.2481429067;282264.0715131367;250035.78352995744;469880.1985323968;202004.98571360746;201363.29563592566;273.97691264558904;3986603.261020503;1700621.2400402;226243.04906292493;1577513.4424733976;0;172;167;5;53;52;51;16;122;121;1435839613184.7744;553367202309.8667;1090945988650.3451;44358.62229500125;8259.485728579339;-0.0;0.0;5030948.972361597;996464.166529539;0.0;974891.4414615157;2.957097413032813;0.2723378746340939
6685;2019-08-27 08:25:45.098;806;805;210;210;191;48;33;33;44;40;697;231;40;48;268;181;271;712;212;36;33;7;659;360;365;137;365;281;660;-1.0;-1.0;1282.0;202.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20134.630859375;12967.59375;3413.92553710938;1298.61474609375;591.0;347979;666.0;0.0;Calculated values ==>;1566887145.098;353.76;353.66;294.16;294.16;292.26000000000005;277.96000000000004;274.38016830617;276.46000000000004;276.46000000000004;277.56;277.16;342.86;296.26000000000005;277.16;277.96000000000004;299.96000000000004;291.26000000000005;300.26000000000005;344.36;276.76000000000005;276.46000000000004;339.76;332.26000000000005;273.86;241.92719264551067;265.2429198363724;274.38016830617;294.36;6590000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;2810000.0;6600000.0;0.0;0.0;0.21366666666666667;0.033666666666666664;0.0;0.0;0.0;12967.59375;3413.92553710938;1298.61474609375;20134.630859375;505719.2381438075;505497.62139356154;255097.23754341083;255097.23754341083;248419.43647088506;430148.3826014536;432764.09833711403;451939.623249648;473078.44118532055;524846.7565355804;474668.0447304458;451415.9978691364;452461.11271385034;467872.6978674129;456996.27786778926;398893.5414406904;492849.09957324265;433317.3069910173;432764.09833711403;279332.9882161641;247943.99896000302;469843.0551361263;202579.063863671;201363.29563592566;274.2093614510913;3986940.4110835064;1700838.404330509;226264.49034586802;1577570.3547829413;0;172;167;5;53;52;51;16;122;121;1436057940384.8438;553449075009.8927;1091113332850.3983;53280.03952213709;8997.887706172662;-0.0;0.0;5031762.356658494;996607.930037726;0.0;974891.4414615157;3.5224804920229884;0.32156146621206394
6686;2019-08-27 08:26:45.129;793;795;217;217;196;49;35;34;52;41;702;232;49;54;268;182;270;707;212;37;35;9;656;360;365;139;365;284;657;-1.0;-1.0;1255.0;197.0;0.0;9;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20598.91796875;12930.7900390625;3602.73022460938;1303.98583984375;584.0;347980;658.0;0.0;Calculated values ==>;1566887205.129;352.46000000000004;352.66;294.86;294.86;292.76000000000005;278.06;274.38016830617;276.66;276.56;278.36;277.26000000000005;343.36;296.36;278.06;278.56;299.96000000000004;291.36;300.16;343.86;276.86;276.66;338.96000000000004;331.56;274.06;242.35481222062532;265.62235894841564;274.38016830617;294.36;6559999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;2840000.0;6570000.0;0.0;0.0;0.20916666666666667;0.03283333333333333;0.0;0.0;0.0;12930.7900390625;3602.73022460938;1303.98583984375;20598.91796875;504264.41113226634;504439.888304066;257904.45390643016;257904.45390643016;250232.74377080787;430148.3826014536;433133.46834165603;452458.6826915199;472915.35137376806;525127.2986519551;474395.3397082607;452066.1208026383;452719.72730943665;467872.6978674129;457134.9086187424;400057.0262360068;492452.39368184516;433500.59072566376;433133.46834165603;275983.5004908252;245015.67932991832;469768.9665190196;202592.57452943962;201363.29563592566;274.2146088517953;3987280.0327037266;1701054.3357019844;226286.18988968903;1577628.8571247917;0;172;167;5;53;52;51;16;122;121;1436277053534.4749;553531917789.7532;1091282920425.1128;52263.66095723513;8772.29153699121;-0.0;0.0;5032642.341918606;996756.0913749968;0.0;974891.4414615157;3.4217761238605346;0.3121240636263241
6687;2019-08-27 08:27:45.129;780;783;223;223;201;49;36;35;58;41;704;233;55;60;269;182;270;702;210;38;36;10;651;361;365;142;365;287;652;-2.0;-1.0;1227.0;184.0;3.0;17;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21206.455078125;12800.7001953125;3805.32055664062;1311.27453613281;631.0;347981;650.0;0.0;Calculated values ==>;1566887265.129;351.16;351.46000000000004;295.46000000000004;295.46000000000004;293.26000000000005;278.06;274.4858918419099;276.76000000000005;276.66;278.96000000000004;277.26000000000005;343.56000000000006;296.46000000000004;278.66;279.16;300.06;291.36;300.16;343.36;276.96000000000004;276.76000000000005;338.16;336.26000000000005;274.16;242.98782864720522;265.9988726020314;274.4858918419099;294.16;6509999.999999999;3610000.0;3650000.0;1420000.0;3650000.0;2870000.0;6520000.0;0.0;0.0;0.2045;0.03066666666666667;0.0005;0.0005;0.0;12800.7001953125;3805.32055664062;1311.27453613281;21206.455078125;502989.3838147445;503297.5286022373;260599.11765613765;260599.11765613765;252190.64189852722;430081.6785162784;433317.3069910173;452720.3952234358;472522.5091947854;525097.5055434883;474121.8261790067;452327.0077180467;452981.98786978074;468002.0445757234;456971.59247700404;402834.4632182684;492260.2043359004;433683.32636128634;433317.3069910173;272634.34865687083;264681.4149301396;469460.1756994288;202881.22159647613;260599.11765613765;274.33124179310914;3987628.4108124506;1701268.764787271;226307.9837261555;1577690.590881302;0;172;167;5;53;52;51;16;122;121;1436496053534.4749;553616217789.7532;1091454220425.1128;51092.11100671325;8175.087925823881;-0.0;86.35909466743983;5033503.640018306;996897.319537187;0.0;974892.1611206379;3.3126405003031674;0.29739065687776345
6688;2019-08-27 08:28:45.120;772;774;227;227;208;49;37;36;46;42;701;232;48;54;269;183;270;703;213;39;37;11;695;361;365;144;365;264;693;-1.0;-1.0;1416.0;198.0;0.0;24;100;0;1;0;1;1;0;0;0;1;0;0;0;0;32547.482421875;23454.73046875;4415.7431640625;1179.55029296875;713.0;347982;641.0;0.0;Calculated values ==>;1566887325.12;350.36;350.56000000000006;295.86;295.86;293.96000000000004;278.06;274.4858918419099;276.86;276.76000000000005;277.76000000000005;277.36;343.26;296.36;277.96000000000004;278.56;300.06;291.46000000000004;300.16;343.46000000000004;277.06;276.86;337.26;344.46000000000004;274.26000000000005;243.40439225979637;263.0348170998261;274.4858918419099;294.46000000000004;6950000.0;3610000.0;3650000.0;1440000.0;3650000.0;2640000.0;6930000.0;0.0;0.0;0.23600000000000002;0.033;0.0;0.0;0.0;23454.73046875;4415.7431640625;1179.55029296875;32547.482421875;497794.1562911559;498261.9785349554;259850.4908286617;259850.4908286617;252945.76515728564;430081.6785162784;433500.59072566376;455112.38588102453;472358.32031004626;526598.5185847353;476945.6989509296;455361.52084696415;456106.4472582583;468002.0445757234;457110.4087228969;280142.6281272651;488172.44622064143;433865.5205784961;433500.59072566376;268866.9448851554;299018.4200587347;469286.7883828044;202903.75700614369;260599.11765613765;274.33997975485653;3988076.2930987254;1701570.848056533;226328.73748617855;1577759.0894692396;0;172;168;5;53;52;51;16;122;121;1436715020684.245;553702004919.6632;1091619495629.9393;59521.23641447188;8790.640035429806;-0.0;0.0;5034425.279645831;997038.6793962225;0.0;974892.8806718105;2.3515256519040735;0.21203117476086278
6689;2019-08-27 08:29:45.080;794;784;224;223;207;48;38;36;16;42;682;232;19;41;269;184;270;715;215;40;38;11;685;362;367;145;367;256;684;-3.0;1.0;1640.0;190.0;0.0;41;100;0;1;0;1;1;0;0;0;1;0;0;0;0;32578.373046875;23098.205078125;4915.31298828125;1130.83435058594;748.0;347983;631.0;0.0;Calculated values ==>;1566887385.08;352.56000000000006;351.56000000000006;295.56;295.46000000000004;293.86;277.96000000000004;274.5913991737795;276.96000000000004;276.76000000000005;274.76000000000005;277.36;341.36;296.36;275.06;277.26000000000005;300.06;291.56;300.16;344.66;277.16;276.96000000000004;336.26000000000005;347.96000000000004;274.26000000000005;243.61107973660833;261.9595390733887;274.5913991737795;294.66;6850000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2560000.0;6840000.000000001;0.0;0.00016666666666666666;0.2733333333333333;0.03166666666666666;0.0;0.0;0.0;23098.205078125;4915.31298828125;1130.83435058594;32578.373046875;501756.5602120948;500484.43644682044;259173.46981560875;258790.57823030747;252963.6327050987;430014.67791919125;433182.4302400453;452725.5354362392;472226.6633779048;525285.5144539683;477944.58456919563;453101.02988815715;455825.4528837134;467721.131552299;457086.03604400606;281807.91897062666;490837.5209765728;433550.350954743;433182.4302400453;264681.4149301396;313686.43059754226;469150.18905723805;203221.9740407301;260599.11765613765;274.4679042854591;3988618.646751002;1701958.5305589172;226347.9778560835;1577836.7964313577;0;172;168;5;53;52;51;16;122;121;1436934474284.3848;553788647119.7184;1091775391630.0386;68197.64011477248;8421.060142189417;0.0;0.0;5035488.894068271;997182.0146105706;0.0;974892.8806718105;2.628938161353363;0.2343271873956845
6690;2019-08-27 08:30:45.091;818;802;221;220;203;48;39;37;4;43;658;233;5;32;269;182;270;718;217;41;39;12;649;362;366;145;366;264;650;-1.0;-1.0;1036.0;120.0;0.0;52;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22190.33203125;12854.6689453125;4969.00732421875;1179.96496582031;761.0;347984;616.0;0.0;Calculated values ==>;1566887445.091;354.96000000000004;353.36;295.26000000000005;295.16;293.46000000000004;277.96000000000004;274.5913991737795;277.06;276.86;273.56;277.46000000000004;338.96000000000004;296.46000000000004;273.66;276.36;300.06;291.36;300.16;344.96000000000004;277.26000000000005;277.06;334.76000000000005;349.26;274.36;243.61107973660833;263.0348170998261;274.5913991737795;294.86;6490000.000000001;3620000.0000000005;3660000.0;1450000.0;3660000.0;2640000.0;6500000.0;0.0;0.0;0.17266666666666666;0.02;0.0;0.0;0.0;12854.6689453125;4969.00732421875;1179.96496582031;22190.33203125;508178.4900494691;505992.9972921886;259898.7478691887;259491.4801648264;252996.54460494226;430014.67791919125;433616.79160117084;449775.47733975266;472325.57890635525;522186.48517471325;477057.62490789796;449905.0815546568;453356.3894402828;467861.7144681288;456807.87835961964;403873.793995466;494682.59729039896;433981.5763581648;433616.79160117084;258404.02479325983;319136.5849023705;469249.7498014296;203222.09918885233;260599.11765613765;274.46795272234937;3989075.136302253;1702258.1927712287;226367.2380474916;1577919.1808685549;0;172;168;5;53;52;51;16;122;121;1437154414599.958;553875663069.9452;1091931420230.4452;42571.54996072212;5320.5530122515465;-0.0;0.0;5036412.139885346;997296.549047954;0.0;974892.8806718105;2.520154026265361;0.22677646947967228
6691;2019-08-27 08:31:45.141;813;796;225;224;203;45;38;37;19;43;646;235;15;41;269;179;270;661;215;40;38;13;632;359;363;144;363;273;633;-2.0;-1.0;646.0;40.0;7.0;46;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21534.501953125;12500.2802734375;4565.5986328125;1230.6455078125;780.0;347985;601.0;0.0;Calculated values ==>;1566887505.141;354.46000000000004;352.76;295.66;295.56;293.46000000000004;277.66;274.27422755570615;276.96000000000004;276.86;275.06;277.46000000000004;337.76;296.66;274.66;277.26000000000005;300.06;291.06;300.16;339.26;277.16;276.96000000000004;333.26000000000005;351.16;274.46000000000004;243.40439225979637;264.2163659402789;274.27422755570615;294.66;6320000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;2730000.0;6330000.0;0.0;0.0;0.10766666666666666;0.006666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12500.2802734375;4565.5986328125;1230.6455078125;21534.501953125;509011.1311728549;506719.17602845986;262735.5596206215;262289.28756142664;253784.54708807773;430214.79039162316;434178.6716885159;450097.130569109;472457.08239583095;520212.8466088575;476147.795189124;449571.7551823648;452948.24331024045;468281.95141195797;456882.49295791436;411539.69684975035;488478.890935525;434538.5910328508;434178.6716885159;252127.67657613798;327104.2899505934;469485.55747401924;202584.81440016523;262735.5596206215;274.2069929220752;3989439.8135631806;1702469.6600905866;226387.34320843976;1577998.702130675;0;172;168;5;53;52;51;16;122;121;1437373296849.7842;553962435319.8763;1092092654480.3171;26648.82604085628;1779.3382871590268;-0.0;200.01696407921017;5036989.457048624;997355.7641135361;0.0;974894.5488688499;1.564678659412015;0.13137993170122628
6692;2019-08-27 08:32:45.112;788;777;231;231;209;41;38;35;37;43;648;236;32;47;269;178;270;627;209;40;38;13;624;355;360;143;360;277;625;-3.0;-2.0;631.0;49.0;2.0;26;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21359.740234375;12319.3642578125;3887.55395507812;1256.44665527344;800.0;347986;586.0;0.0;Calculated values ==>;1566887565.112;351.96000000000004;350.86;296.26000000000005;296.26000000000005;294.06;277.26000000000005;273.8482719121499;276.96000000000004;276.66;276.86;277.46000000000004;337.96000000000004;296.76000000000005;276.36;277.86;300.06;290.96000000000004;300.16;335.86;277.16;276.96000000000004;331.76000000000005;353.16;274.46000000000004;243.1966462407574;264.73235714968143;273.8482719121499;294.06;6240000.0;3550000.0;3600000.0;1430000.0;3600000.0;2770000.0;6250000.0;0.0;0.0;0.10516666666666666;0.008166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12319.3642578125;3887.55395507812;1256.44665527344;21359.740234375;506480.06208380824;504958.77324807533;266231.25735320617;266231.25735320617;256509.31356269895;430477.46260093397;434911.66494596965;451732.25126087875;472588.3698738022;520090.35861728224;475753.0141114097;451080.0124670535;453026.932019493;468699.94687233196;457396.8574222039;414625.781954485;484514.72093663434;435265.9143433108;434911.66494596965;245852.32104278926;335494.14909123123;469621.5870000597;201495.9652765596;266231.25735320617;273.76485180346043;3989797.092812673;1702676.3904935166;226408.05895899577;1578069.1110214358;0;172;168;5;53;52;51;16;122;121;1437590092014.6255;554048493704.8134;1092257574730.1965;26316.51607601756;2189.692577408584;-0.0;56.22680253092116;5037430.621566647;997388.8233843424;0.0;974896.6832014772;1.6355631157902881;0.136727711406756
6693;2019-08-27 08:33:45.132;765;759;232;232;213;38;38;32;49;42;655;235;45;52;269;179;270;618;210;40;38;14;616;355;360;141;360;280;617;-2.0;-1.0;1583.0;0.0;2.0;14;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21160.611328125;12182.421875;3403.14086914062;1277.7275390625;802.0;347987;575.0;0.0;Calculated values ==>;1566887625.132;349.66;349.06000000000006;296.36;296.36;294.46000000000004;276.96000000000004;273.8482719121499;276.96000000000004;276.36;278.06;277.36;338.66;296.66;277.66;278.36;300.06;291.06;300.16;334.96000000000004;277.16;276.96000000000004;330.66;353.36;274.56;242.77792619122317;265.11578078379944;273.8482719121499;294.16;6160000.0;3550000.0;3600000.0;1410000.0;3600000.0;2800000.0;6170000.0;0.0;0.0;0.2638333333333333;0.0;0.0003333333333333333;0.0003333333333333333;0.0;12182.421875;3403.14086914062;1277.7275390625;21160.611328125;504210.77006670967;503335.921874355;400293.20759401855;400293.20759401855;258615.7786410151;430477.46260093397;434911.66494596965;452765.1826259002;472751.9947874012;520570.3720886163;475255.44851395895;452245.64274829335;453153.49301004433;468699.94687233196;457534.26504509035;417476.17622712394;484116.31243427243;435265.9143433108;434911.66494596965;241250.99604349316;336333.2981666971;469991.7955662279;201709.7481601087;400293.20759401855;273.8482719121499;3990151.547187669;1702880.6401050754;226429.18411664796;1578129.8870635484;0;172;168;5;53;52;51;16;122;121;1437806164014.557;554133722104.7863;1092424730430.1434;66236.79212655798;0.0;-0.0;11.5394857839837;5038202.156227279;997407.076904961;0.0;974897.248108786;3.9285531174381436;0.30211021809206406
6694;2019-08-27 08:34:45.103;748;744;229;228;214;40;35;32;56;41;665;234;53;57;269;182;270;594;211;40;35;15;614;355;360;138;359;281;615;-1.0;-1.0;1026.0;22.0;3.0;13;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20968.107421875;12119.6904296875;3385.916015625;1296.71362304688;798.0;347988;566.0;0.0;Calculated values ==>;1566887685.103;347.96000000000004;347.56000000000006;296.06;295.96000000000004;294.56;277.16;273.8482719121499;276.66;276.36;278.76000000000005;277.26000000000005;339.66;296.56;278.46000000000004;278.86;300.06;291.36;300.16;332.56;277.16;276.66;329.76000000000005;352.96000000000004;274.66;242.14157278889297;265.2429198363724;273.8482719121499;294.26000000000005;6140000.0;3550000.0;3600000.0;1380000.0;3590000.0;2810000.0;6150000.0;0.0;0.0;0.17099999999999999;0.0036666666666666666;0.0005;0.0005;0.0;12119.6904296875;3385.916015625;1296.71362304688;20968.107421875;502172.36102786806;501553.63591903535;266151.0538028847;265640.26217148383;259167.46008960906;430477.46260093397;434376.6058122323;453497.8866936353;473045.8727645816;521527.5638986504;475012.4795154156;453110.0486498489;453626.9166139574;468838.78631807904;457945.6142810069;418157.33225494105;480882.5385631398;435265.9143433108;434376.6058122323;237486.63934987856;334655.03009724553;470494.9286190506;201656.19780590863;266151.0538028847;273.8273867723047;3990502.4501585453;1703083.0598239584;226450.6274237063;1578186.4351927342;0;172;168;5;53;52;51;16;122;121;1438022059614.399;554217381649.7251;1092592949085.0204;43064.92879980126;985.7420129815206;-0.0;84.1127760046738;5039112.563657957;997415.28745138;0.0;974898.0448257009;2.626707705199481;0.2080687895240577
