;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6695;2019-08-27 08:35:45.093;734;734;230;229;213;39;37;31;61;41;675;233;58;60;269;184;270;591;210;41;37;17;616;352;357;136;357;281;617;171.0;-1.0;509.0;93.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20788.560546875;12139.6630859375;3084.7392578125;1295.94482421875;791.0;347989;555.0;0.0;Calculated values ==>;1566887745.093;346.56000000000006;346.56000000000006;296.16;296.06;294.46000000000004;277.06;273.5264737036516;276.86;276.26000000000005;279.26000000000005;277.26000000000005;340.66;296.46000000000004;278.96000000000004;279.16;300.06;291.56;300.16;332.26000000000005;277.26000000000005;276.86;328.66;352.26;274.86;241.71165711629368;265.2429198363724;273.5264737036516;294.16;6160000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2810000.0;6170000.0;0.0285;0.0;0.08483333333333333;0.015500000000000002;0.0005;0.029;0.0;12139.6630859375;3084.7392578125;1295.94482421875;20788.560546875;500139.8403740804;500045.05741709657;266474.86473024957;265961.639323796;258615.7786410151;430671.36484660726;435458.00827567605;454141.80857615237;473306.2826088756;522565.89038143976;474897.71971951885;453755.8230418441;454013.2683084627;469115.7338860559;458699.02448149066;417476.17622712394;480212.6596538543;436155.6998607666;435458.00827567605;232886.18681767926;331718.34850182006;470959.3386274875;200638.11068634602;201773.22713537884;273.4158245870236;3990850.364396301;1703285.1874097409;226472.22930985576;1578240.3483330002;0;172;168;5;53;52;51;16;122;121;1438237123764.433;554299567949.7382;1092761520985.0472;21505.56370431857;4189.979033087693;-0.0;6776.85865306862;5039650.561414338;997458.4112716027;0.0;974955.210058492;1.9656004235453066;0.13671953993777516
6696;2019-08-27 08:36:45.084;727;729;231;231;213;37;39;29;64;40;684;232;62;63;269;185;269;607;209;42;38;18;624;349;354;132;354;280;625;179.0;-1.0;395.0;87.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21365.271484375;12315.49609375;3115.23095703125;1306.83435058594;786.0;347990;543.0;0.0;Calculated values ==>;1566887805.084;345.86;346.06000000000006;296.26000000000005;296.26000000000005;294.46000000000004;276.86;273.20264511476705;277.06;276.06;279.56;277.16;341.56000000000006;296.36;279.36;279.46000000000004;300.06;291.66;300.06;333.86;277.36;276.96000000000004;327.46000000000004;351.76;274.96000000000004;240.83765695389522;265.11578078379944;273.20264511476705;294.06;6240000.0;3490000.0;3540000.0;1320000.0;3540000.0;2800000.0;6250000.0;0.029833333333333333;0.0;0.06583333333333334;0.0145;0.0005;0.030333333333333334;0.0;12315.49609375;3115.23095703125;1306.83435058594;21365.271484375;498444.478919925;498616.1260418144;266231.25735320617;266231.25735320617;258123.93717568627;430862.6128555636;436515.5988461327;454695.63281060004;473727.59171134117;523579.70295020076;474911.6952544353;454439.8120370909;454567.78127670917;469529.3447006117;459310.24615296075;414255.8817685095;481624.5299850797;437029.1878229431;436343.5466474219;227868.02628245065;329620.94006798224;471589.48105234385;199847.11471741053;200941.35882679175;273.09192690158136;3991201.593638632;1703488.949834552;226493.91588290193;1578292.0070016456;0;172;168;5;53;52;51;16;122;121;1438450391770.057;554379955889.9733;1092929795740.5394;16777.52744113498;3940.2643118565334;-0.0;7140.533030559114;5039969.539320952;997526.1531368713;0.0;975071.1709261219;1.6644195719739105;0.10969681744611125
6697;2019-08-27 08:37:45.115;728;730;232;233;212;35;40;26;65;39;694;231;63;66;268;185;269;631;205;42;40;18;636;346;351;129;351;278;638;108.0;-1.0;528.0;32.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22330.943359375;12592.03125;3295.55639648438;1306.60180664062;782.0;347991;531.0;0.0;Calculated values ==>;1566887865.115;345.96000000000004;346.16;296.36;296.46000000000004;294.36;276.66;272.8767566201714;277.16;275.76000000000005;279.66;277.06;342.56000000000006;296.26000000000005;279.46000000000004;279.76000000000005;299.96000000000004;291.66;300.06;336.26000000000005;277.36;277.16;326.26000000000005;351.36;274.96000000000004;240.16925963744896;264.86050150153983;272.8767566201714;293.66;6360000.0;3460000.0;3510000.0;1290000.0;3510000.0;2780000.0;6380000.0;0.018000000000000002;0.0;0.08800000000000001;0.005333333333333333;0.0005;0.018500000000000003;0.0;12592.03125;3295.55639648438;1306.60180664062;22330.943359375;497421.03333468747;497498.1387533695;265583.0641836895;266063.94759169157;256978.2918776267;431051.2098666511;437382.1577496501;455159.23490108957;474018.0131486867;524774.3692881654;475054.33457943605;454904.9462215527;455286.2088161959;469814.6572770004;459782.6309473535;409460.509284546;483645.4187752064;437719.27432889055;437382.1577496501;222850.3779558165;327943.14443680964;471986.2621016245;199236.52422579893;201029.67395439054;272.83833427967875;3991565.916898197;1703696.6198028096;226515.70576980335;1578345.4578315027;0;172;168;5;53;52;51;16;122;121;1438662001044.7004;554458296344.8413;1093097282230.2574;22521.19853942558;1454.66526867107;-0.0;4372.5209502123025;5040297.19790642;997571.1341114689;0.0;975167.1626125602;1.6487188788743226;0.10800289626675136
6698;2019-08-27 08:38:45.105;735;735;231;232;213;33;41;23;65;37;704;230;63;67;268;184;269;653;206;43;41;19;660;344;349;127;349;276;662;-2.0;-1.0;992.0;39.0;8.0;1;84;100;1;0;0;1;0;0;0;1;0;0;0;0;23068.650390625;13013.373046875;3504.06079101562;1191.46276855469;778.0;347992;522.0;0.0;Calculated values ==>;1566887925.105;346.66;346.66;296.26000000000005;296.36;294.46000000000004;276.46000000000004;272.6583383277491;277.26000000000005;275.46000000000004;279.66;276.86;343.56000000000006;296.16;279.46000000000004;279.86;299.96000000000004;291.56;300.06;338.46000000000004;277.46000000000004;277.26000000000005;325.36;350.96000000000004;275.06;239.71726792356844;264.60387354146746;272.6583383277491;293.76000000000005;6600000.0;3440000.0;3490000.0;1270000.0;3490000.0;2760000.0;6620000.0;0.0;0.0;0.16533333333333333;0.006500000000000001;0.0013333333333333333;0.0013333333333333333;0.0;13013.373046875;3504.06079101562;1191.46276855469;23068.650390625;496043.0986812444;495847.6943353838;263325.72898527695;263758.440537743;256118.13271574664;431175.4696738307;438007.11713173456;455493.35596084286;474082.6425734972;525965.3174511476;475196.8269922219;455240.3446814246;455745.92513786;470088.2292436957;459962.6407174804;396918.9809228072;484192.85356471787;438340.34626771254;438007.11713173456;219087.46209138638;326265.46416910045;472346.2915999855;198736.8350465324;263325.72898527695;272.6323441391429;3991944.1837911825;1703909.9626089225;226536.5195050658;1578402.1118641614;0;172;168;5;53;52;51;16;122;121;1438871966044.734;554535083544.8535;1093263454530.2838;42450.41145783266;1778.4614675974453;-0.0;232.90851752861013;5040838.537751469;997598.0723438216;0.0;975205.5347950343;2.5107030907152312;0.19767179868068183
6699;2019-08-27 08:39:45.096;751;745;226;228;210;32;43;22;66;37;711;230;64;67;268;183;269;674;208;45;43;20;680;345;350;129;349;272;682;217.0;-1.0;1705.0;0.0;0.0;1;55;100;1;0;0;1;0;0;0;1;0;0;0;0;23192.599609375;13409.0888671875;3593.21459960938;999.0354614257809;775.0;347993;515.0;0.0;Calculated values ==>;1566887985.096;348.26;347.66;295.76000000000005;295.96000000000004;294.16;276.36;272.7676641592781;277.46000000000004;275.36;279.76000000000005;276.86;344.26;296.16;279.56;279.86;299.96000000000004;291.46000000000004;300.06;340.56000000000006;277.66;277.46000000000004;324.66;350.66;275.16;240.16925963744896;264.08650396036035;272.7676641592781;293.96000000000004;6800000.0;3450000.0;3500000.0;1290000.0;3490000.0;2720000.0;6820000.0;0.036166666666666666;0.0;0.2841666666666667;0.0;0.0;0.036166666666666666;0.0;13409.0888671875;3593.21459960938;999.0354614257809;23192.599609375;496313.0892000692;495281.5036785218;260056.4735289467;260844.45535947636;254103.49984088904;431113.4868728058;438114.31783764425;456281.56124963466;473824.7944200122;526999.8175432679;475708.21789236565;456031.2574734189;456406.55620663636;470088.2292436957;459672.37607806444;282005.4714562073;485093.0377079914;438447.5459145693;438114.31783764425;216160.93158060662;325007.27902157017;472180.05118753103;199068.34207438552;199068.34207438552;272.7676641592781;3992329.636380882;1704130.1167632313;226554.77091884037;1578461.2469540937;0;172;168;5;53;52;51;16;122;121;1439081634589.514;554611872024.773;1093427829870.1113;73091.4231156333;0.0;-0.0;8645.496123437857;5041801.241944611;997612.8906329592;0.0;975279.5104022922;4.540602205479464;0.3010051655859588
6700;2019-08-27 08:40:45.116;772;759;218;218;203;35;28;24;64;36;709;230;63;67;268;184;269;689;208;47;29;22;674;349;353;132;354;271;676;-3.0;-1.0;1473.0;139.0;0.0;1;51;100;1;0;0;1;0;0;0;1;0;0;0;0;21846.046875;13347.833984375;3581.77001953125;960.3058471679691;771.0;347994;509.0;0.0;Calculated values ==>;1566888045.116;350.36;349.06000000000006;294.96000000000004;294.96000000000004;293.46000000000004;276.66;273.20264511476705;275.96000000000004;275.56;279.56;276.76000000000005;344.06000000000006;296.16;279.46000000000004;279.86;299.96000000000004;291.56;300.06;342.06000000000006;277.86;276.06;324.06;350.26;275.36;240.83765695389522;263.95629194202945;273.20264511476705;293.96000000000004;6740000.000000001;3490000.0;3529999.9999999995;1320000.0;3540000.0;2710000.0;6759999.999999999;0.0;0.0;0.2455;0.023166666666666665;0.0;0.0;0.0;13347.833984375;3581.77001953125;960.3058471679691;21846.046875;499778.7206077926;497805.76856424636;257303.08981573427;257303.08981573427;251897.83463794712;430862.6128555636;434841.5652676192;456196.2878183081;473339.41292369686;526872.1808393642;475835.5772635429;456071.28476509376;456570.673783639;469402.5264112042;459175.5905332164;283266.48661649553;487926.85648046236;438104.03806727275;435017.2703086864;213652.59903751023;323329.7980282076;471978.8095216074;200011.207688133;199068.34207438552;273.15651001193436;3992705.0835421504;1704353.1654450425;226571.1042056882;1578521.0584230802;0;172;168;5;53;52;51;16;122;121;1439292604889.4468;554690198124.748;1093590784170.0596;62893.43717195799;6300.5827758088235;-0.0;0.0;5042934.826849037;997665.4129910264;0.0;975351.580218565;3.8677679498542568;0.3278676957993746
6701;2019-08-27 08:41:45.116;788;773;212;212;196;38;27;26;49;37;701;230;52;68;269;184;269;699;209;50;27;23;673;351;356;136;356;275;675;-1.0;-2.0;1788.0;129.0;0.0;0;55;100;1;0;0;1;0;0;0;1;0;0;0;0;20659.1015625;13287.1826171875;3488.55688476562;993.7123413085941;768.0;347995;504.0;0.0;Calculated values ==>;1566888105.116;351.96000000000004;350.46000000000004;294.36;294.36;292.76000000000005;276.96000000000004;273.4187578820637;275.86;275.76000000000005;278.06;276.86;343.26;296.16;278.36;279.96000000000004;300.06;291.56;300.06;343.06000000000006;278.16;275.86;323.56;349.96000000000004;275.46000000000004;241.71165711629368;264.4750485637546;273.4187578820637;294.06;6730000.0;3510000.0;3560000.0;1360000.0;3560000.0;2750000.0;6750000.0;0.0;0.0;0.298;0.021500000000000002;0.0;0.0;0.0;13287.1826171875;3488.55688476562;993.7123413085941;20659.1015625;502045.22902147024;499821.4571641392;255132.65098431113;255132.65098431113;249549.48229011009;430735.4089219946;433928.6309241585;453628.0846117082;472915.8103579757;525734.5417275969;475324.9694203692;454011.2738692397;456037.52269416815;469253.8443872472;458858.24666723126;283498.4322497314;489472.4924752701;437927.85481464386;433928.6309241585;211562.405474017;322071.7610967587;471547.0194386176;200564.68188418643;199068.34207438552;273.38263632222214;3993059.293112463;1704575.1239167221;226587.38769059218;1578579.9778139493;0;172;168;5;53;52;51;16;122;121;1439505304889.4468;554770598124.748;1093754584170.0596;75412.89401280148;5826.120257420271;-0.0;0.0;5044087.37960891;997766.4688496366;0.0;975351.580218565;4.571835697960942;0.3808994742039351
6702;2019-08-27 08:42:45.087;796;783;213;213;194;41;28;28;50;37;695;231;49;67;269;185;269;709;209;52;28;24;673;354;359;139;359;281;675;-3.0;-1.0;1817.0;143.0;0.0;0;65;100;1;0;0;1;0;0;0;1;0;0;0;0;20237.029296875;13254.2412109375;3460.76586914062;1078.86328125;766.0;347996;499.0;0.0;Calculated values ==>;1566888165.087;352.76;351.46000000000004;294.46000000000004;294.46000000000004;292.56;277.26000000000005;273.7412296467126;275.96000000000004;275.96000000000004;278.16;276.86;342.66;296.26000000000005;278.06;279.86;300.06;291.66;300.06;344.06000000000006;278.36;275.96000000000004;323.06;349.76;275.56;242.35481222062532;265.2429198363724;273.7412296467126;294.06;6730000.0;3540000.0;3590000.0;1390000.0;3590000.0;2810000.0;6750000.0;0.0;0.0;0.30283333333333334;0.02383333333333333;0.0;0.0;0.0;13254.2412109375;3460.76586914062;1078.86328125;20237.029296875;503124.2982702851;501183.31596612977;255497.29107767186;255497.29107767186;248880.74682375896;430542.39183029096;433361.6067303726;452721.0725275842;472523.0838727012;524639.5939252861;474668.0447304458;452591.1573749446;454910.54114744224;468838.78631807904;458515.6908689271;283498.4322497314;490901.805466565;437582.33777929767;433361.6067303726;209472.28574929133;321233.1047070471;471246.2272376559;201353.79012352007;199068.34207438552;273.7048432881143;3993399.9294821816;1704796.1955455043;226604.65080622683;1578637.8608465286;0;172;168;5;53;52;51;16;122;121;1439719701214.29;554853058249.6877;1093921303549.9376;76122.3920213641;6432.436417886904;-0.0;0.0;5045349.563307813;997868.5741137806;0.0;975351.580218565;4.639509379514731;0.38925086757189536
6703;2019-08-27 08:43:45.077;798;789;215;215;200;48;31;30;63;37;690;230;60;63;268;186;269;717;211;35;31;25;669;367;371;141;371;269;668;-2.0;0.0;1948.0;169.0;0.0;0;75;1;1;0;1;1;0;0;0;1;0;0;0;0;29411.56640625;22784.58203125;3389.97875976562;1063.01354980469;763.0;347997;496.0;0.0;Calculated values ==>;1566888225.077;352.96000000000004;352.06000000000006;294.66;294.66;293.16;277.96000000000004;275.1157276137837;276.26000000000005;276.16;279.46000000000004;276.86;342.16;296.16;279.16;279.46000000000004;299.96000000000004;291.76000000000005;300.06;344.86;276.66;276.26000000000005;322.76000000000005;349.46000000000004;275.66;242.77792619122317;263.6948088759802;275.1157276137837;294.26000000000005;6690000.000000001;3670000.0000000005;3710000.0;1410000.0;3710000.0;2690000.0;6680000.0;0.0;0.0;0.32466666666666666;0.028166666666666666;0.0;0.0;0.0;22784.58203125;3389.97875976562;1063.01354980469;29411.56640625;503755.8586945925;502638.5222215144;256572.83973175596;256572.83973175596;251179.12118038797;429675.2189834977;430825.726916272;456400.704995931;472260.1919623333;525075.6647994807;476089.71583678585;456026.9015359807;456400.704995931;467025.4565850207;456545.83446345694;390006.24830139364;492744.5024250488;431593.8739449759;430825.726916272;208218.24852204052;319975.17213553557;471077.96398673364;204747.11228703675;199068.34207438552;275.07952013574754;3993813.5988233904;1705096.469018649;226622.49680499284;1578694.9408701886;0;172;169;5;53;52;51;16;122;121;1439938664714.325;554937044249.701;1094086276049.9639;81703.53309948767;7501.652322874795;-0.0;0.0;5046664.560148022;997984.672167071;0.0;975351.580218565;3.2750781808302496;0.27909975278638927
6704;2019-08-27 08:44:45.108;804;794;224;223;206;61;36;35;66;38;681;229;64;61;266;184;269;707;211;37;36;26;657;373;378;142;378;265;655;-2.0;0.0;1989.0;121.0;0.0;52;88;1;1;0;1;1;0;0;0;1;0;0;0;0;30739.6953125;22301.615234375;4960.25634765625;1118.53454589844;759.0;347998;493.0;0.0;Calculated values ==>;1566888285.108;353.56000000000006;352.56000000000006;295.56;295.46000000000004;293.76000000000005;279.26000000000005;275.73799182748917;276.76000000000005;276.66;279.76000000000005;276.96000000000004;341.26;296.06;279.56;279.26000000000005;299.76000000000005;291.56;300.06;343.86;276.86;276.76000000000005;322.46000000000004;349.06000000000006;275.76000000000005;242.98782864720522;263.1675429290057;275.73799182748917;294.26000000000005;6570000.0;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;2650000.0;6550000.0;0.0;0.0;0.3315;0.020166666666666666;0.0;0.0;0.0;22301.615234375;4960.25634765625;1118.53454589844;30739.6953125;505632.9481436118;504487.4934443377;260827.05383803244;260415.3984899239;253860.77427375253;429258.0297950786;429923.4962119395;457423.94948013773;472226.9707426428;524468.6370411109;476483.47298287996;457177.8212541745;456807.9033684444;465759.7227203044;455265.89385080436;398830.6309489936;492654.756518541;430121.81608707;429923.4962119395;206964.23671620517;318298.0250993184;471043.10962919577;206325.14420884367;199068.34207438552;275.7121706961569;3994315.1183234598;1705472.381451183;226640.68576527518;1578764.562115311;0;172;169;5;53;52;51;16;122;121;1440163480809.8394;555021988114.8954;1094246558820.3306;83239.25394743399;5338.478969310433;-0.0;0.0;5048039.793546893;998091.7285453161;0.0;975351.580218565;3.1210875742040005;0.25895952976834613
6705;2019-08-27 08:45:45.108;805;800;238;238;218;62;38;42;61;41;668;229;60;63;265;176;269;701;214;40;38;26;649;369;374;142;374;261;647;-3.0;-1.0;1766.0;64.0;2.0;83;96;0;1;0;1;1;0;0;0;1;0;0;0;0;32778.6015625;22035.91015625;5972.3359375;1148.32385253906;757.0;347999;491.0;0.0;Calculated values ==>;1566888345.108;353.66;353.16;296.96000000000004;296.96000000000004;294.96000000000004;279.36;275.3239800832674;276.96000000000004;277.36;279.26000000000005;277.26000000000005;339.96000000000004;296.06;279.16;279.46000000000004;299.66;290.76000000000005;300.06;343.26;277.16;276.96000000000004;322.26000000000005;348.86;275.76000000000005;242.98782864720522;262.63441904999945;275.3239800832674;294.56;6490000.000000001;3690000.0;3740000.0;1420000.0;3740000.0;2610000.0;6470000.0;0.0;0.0;0.29433333333333334;0.010666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;22035.91015625;5972.3359375;1148.32385253906;32778.6015625;506476.33936794143;505997.16445036046;267720.9451627053;267720.9451627053;258858.93450600342;429537.3511455088;431382.7989323331;457457.7101697933;472522.5091947854;523455.0076623031;476987.0878588481;457335.37642303173;457702.0984133237;466203.0971055348;454797.30292845506;403342.105609683;492628.03645583533;431766.11159789504;431382.7989323331;206128.24275125185;317459.4925940039;471043.10962919577;205307.9504707016;267720.9451627053;275.304189841833;3994844.437464085;1705841.8608294383;226659.5762519288;1578855.6670510205;0;172;169;5;53;52;51;16;122;121;1440389080809.8394;555107188114.8954;1094404358820.3306;74216.07927143265;2834.5083643572716;-0.0;54.553951256542604;5049351.921323717;998159.8367730967;0.0;975352.0348348254;2.6445203166588573;0.21629040308730318
6706;2019-08-27 08:46:45.099;800;799;240;240;223;51;38;42;32;43;656;230;37;60;265;175;269;699;212;40;38;26;657;358;363;141;363;261;656;-2.0;-2.0;599.0;53.0;0.0;48;98;0;1;0;1;1;0;0;0;1;0;0;0;0;33528.49609375;22349.8984375;4962.2109375;1169.99963378906;755.0;348000;490.0;0.0;Calculated values ==>;1566888405.099;353.16;353.06000000000006;297.16;297.16;295.46000000000004;278.26000000000005;274.1680685717883;276.96000000000004;277.36;276.36;277.46000000000004;338.76;296.16;276.86;279.16;299.66;290.66;300.06;343.06000000000006;277.16;276.96000000000004;322.16;348.66;275.76000000000005;242.77792619122317;262.63441904999945;274.1680685717883;294.36;6570000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2610000.0;6559999.999999999;0.0;0.0;0.09983333333333334;0.008833333333333334;0.0;0.0;0.0;22349.8984375;4962.2109375;1169.99963378906;33528.49609375;505103.3697508913;505060.5383210542;267901.4255553838;267901.4255553838;260354.88831976545;430280.9020939914;434178.6716885159;453870.04285650403;472850.300935316;522224.4527954373;477098.6540546603;454494.7689335821;457335.37642303173;467765.86006012256;456491.46919281245;398830.6309489936;491431.8540199371;434538.5910328508;434178.6716885159;205710.24989127388;316620.98725437425;471176.58799080667;202360.36955135083;267720.9451627053;274.11520839886543;3995396.9137267685;1706211.6870850709;226678.89271639026;1578946.7746066996;0;172;169;5;53;52;51;16;122;121;1440610147644.6074;555192075379.8063;1094560935330.1663;25109.04905163113;2374.54326288186;-0.0;0.0;5050179.50656913;998203.239025297;0.0;975352.489382893;0.9649423189143772;0.08279743202543798
6707;2019-08-27 08:47:45.130;804;802;243;243;221;41;34;34;-11;43;649;231;-5;42;265;176;269;717;211;37;34;26;678;353;357;142;357;261;678;-2.0;-1.0;1123.0;75.0;0.0;13;99;0;1;0;1;1;0;0;0;1;0;0;0;0;34792.609375;22945.853515625;3914.93310546875;1162.3486328125;750.0;348001;489.0;0.0;Calculated values ==>;1566888465.13;353.56000000000006;353.36;297.46000000000004;297.46000000000004;295.26000000000005;277.26000000000005;273.6339639331285;276.56;276.56;272.06;277.46000000000004;338.06000000000006;296.26000000000005;272.66;277.36;299.66;290.76000000000005;300.06;344.86;276.86;276.56;322.06;348.16;275.76000000000005;242.98782864720522;262.63441904999945;273.6339639331285;294.26000000000005;6780000.0;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;2610000.0;6780000.0;0.0;0.0;0.18716666666666668;0.0125;0.0;0.0;0.0;22945.853515625;3914.93310546875;1162.3486328125;34792.609375;503747.688691924;503478.39506798476;267490.1261163292;267490.1261163292;258338.08173598093;430607.02586249536;434929.85772998666;448375.6516885187;472719.4423773052;521506.0696014797;477210.17769883864;449156.5369320282;455116.8370408851;468605.2049603933;457447.12200883246;282403.69681727025;491733.74515519117;435458.00827567605;434929.85772998666;205292.2597576877;314524.84189198195;471043.10962919577;201078.91181167096;267720.9451627053;273.5929169095746;3995966.55043396;1706589.3467089208;226698.33899404478;1579020.789028264;0;172;169;5;53;52;51;16;122;121;1440826259245.1018;555277019245.0006;1094717616240.5247;46285.70648028334;3374.55247271906;-0.0;0.0;5050774.770260678;998251.1729095877;0.0;975352.489382893;1.7721164496067607;0.14831911909450202
6708;2019-08-27 08:48:45.110;820;816;240;243;225;36;32;28;-14;41;643;231;-14;22;264;178;269;740;216;30;33;27;741;351;355;148;355;256;742;135.0;0.0;2609.0;221.0;0.0;1;99;0;1;0;1;1;0;0;0;1;0;0;0;0;37225.8359375;24684.78515625;3980.26977539062;1115.13903808594;747.0;348002;488.0;0.0;Calculated values ==>;1566888525.11;355.16;354.76;297.16;297.46000000000004;295.66;276.76000000000005;273.4187578820637;276.36;275.96000000000004;271.76000000000005;277.26000000000005;337.46000000000004;296.26000000000005;271.76000000000005;275.36;299.56;290.96000000000004;300.06;347.16;276.16;276.46000000000004;321.96000000000004;347.86;275.86;244.22491754036054;261.9595390733887;273.4187578820637;294.76000000000005;7409999.999999999;3510000.0;3550000.0;1480000.0;3550000.0;2560000.0;7420000.0;0.022500000000000003;0.0;0.43483333333333335;0.036833333333333336;0.0;0.022500000000000003;0.0;24684.78515625;3980.26977539062;1115.13903808594;37225.8359375;500208.55983598257;499552.90905801434;262238.1334226159;263373.607364492;256833.1771160026;430735.4089219946;435061.0054611773;448912.13967121486;471730.980663899;521299.32174450887;477833.9029659302;448912.13967121486;453475.5343155894;468755.5939051956;458043.7097154469;274413.01638253743;488539.0732337314;434708.2881056637;435236.64933579275;204874.27233412856;313267.23492439475;470337.1587537227;200552.9011781034;200552.9011781034;273.3780149107339;3996566.5040914663;1706986.1363890723;226717.3117315449;1579086.5604542447;0;172;169;5;53;52;51;16;122;121;1441039788044.321;555363990244.6826;1094872664539.9576;107994.87553808796;9937.053487368643;-0.0;5280.3843335480105;5052060.013215625;998362.0659821663;0.0;975396.4779177774;4.137391230032204;0.34223766701400743
6709;2019-08-27 08:49:45.131;845;832;221;221;212;40;29;31;2;40;630;232;0;24;264;183;269;743;220;33;29;27;681;356;361;153;361;273;683;-2.0;-1.0;1535.0;251.0;0.0;3;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23323.0625;13411.1904296875;3682.87744140625;1187.50634765625;742.0;348003;488.0;0.0;Calculated values ==>;1566888585.131;357.66;356.36;295.26000000000005;295.26000000000005;294.36;277.16;273.955091788801;276.06;276.26000000000005;273.36;277.16;336.16;296.36;273.16;275.56;299.56;291.46000000000004;300.06;347.46000000000004;276.46000000000004;276.06;321.96000000000004;347.36;275.86;245.2279566241654;264.2163659402789;273.955091788801;295.16;6809999.999999999;3560000.0;3610000.0;1530000.0;3610000.0;2730000.0;6830000.0;0.0;0.0;0.2558333333333333;0.04183333333333333;0.0;0.0;0.0;13411.1904296875;3682.87744140625;1187.50634765625;23323.0625;508949.2447719449;507051.2237557016;258082.5267394033;258082.5267394033;254773.52329187767;430412.23801567365;433040.73848485097;447848.17679391854;470965.0690494856;518555.22136729787;475807.6598332865;447580.73330594384;450750.7191216643;467917.8483940991;457921.40123190166;281813.4876961327;494903.41341332794;433769.5290198815;433040.73848485097;204874.27233412856;311171.3556482807;469660.17186463217;201788.8718055913;200552.9011781034;273.88363616336824;3997071.254847301;1707303.7139663277;226736.50715918877;1579150.442365387;0;172;169;5;53;52;51;16;122;121;1441254663224.847;555454321849.9037;1095031420085.3461;62950.17219284704;11205.94938580321;-0.0;0.0;5053485.053873259;998538.3193402991;0.0;975440.4965217856;4.056331292443844;0.38487325364379654
6710;2019-08-27 08:50:45.111;844;833;214;213;199;44;31;32;12;39;605;234;10;45;264;186;268;710;224;34;30;25;679;359;363;143;363;280;680;0.0;-1.0;1308.0;280.0;0.0;17;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22625.419921875;13397.0888671875;4078.57788085938;2151.02270507812;739.0;348004;489.0;0.0;Calculated values ==>;1566888645.111;357.56000000000006;356.46000000000004;294.56;294.46000000000004;293.06;277.56;274.27422755570615;276.26000000000005;276.36;274.36;277.06;333.66;296.56;274.16;277.66;299.56;291.76000000000005;299.96000000000004;344.16;276.56;276.16;322.06;347.06000000000006;275.66;243.1966462407574;265.11578078379944;274.27422755570615;295.56;6790000.000000001;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;2800000.0;6800000.0;0.0;0.0;0.218;0.04666666666666666;0.0;0.0;0.0;13397.0888671875;4078.57788085938;2151.02270507812;22625.419921875;508989.4323024218;507446.4874217152;255631.36836977667;255268.05202494824;250374.65751632725;430214.79039162316;432902.2481429067;447874.4855043821;472193.81962526246;515360.33447820204;475140.9151496337;447604.2792575994;452245.64274829335;467636.5908648188;457849.5140682483;281443.8753023062;490531.8754948248;433452.5470882844;432717.6920543523;205292.2597576877;309913.9067706182;470810.46499630326;202514.1647261368;200552.9011781034;274.17955610716166;3997454.0312329317;1707527.0418264302;226764.31896094524;1579215.0996001617;0;172;169;5;53;52;51;16;122;122;1441471790824.916;555543092249.9319;1095197264785.3988;53488.54992965748;12520.494012607767;-0.0;0.0;5054455.053117027;998735.9737952282;0.0;975440.4965217856;3.3632286331281995;0.3363944069493923
6711;2019-08-27 08:51:45.092;827;827;217;216;196;47;33;34;11;39;600;236;10;53;264;187;268;716;222;35;33;24;684;360;365;143;365;285;685;-1.0;-1.0;1302.0;264.0;0.0;30;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22878.876953125;13468.232421875;4563.00439453125;2194.35693359375;733.0;348005;491.0;0.0;Calculated values ==>;1566888705.092;355.86;355.86;294.86;294.76000000000005;292.76000000000005;277.86;274.38016830617;276.46000000000004;276.56;274.26000000000005;277.06;333.16;296.76000000000005;274.16;278.46000000000004;299.56;291.86;299.96000000000004;344.76;276.66;276.46000000000004;322.26000000000005;346.46000000000004;275.56;243.1966462407574;265.74818594083865;274.38016830617;295.36;6840000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;2850000.0;6850000.0;0.0;0.0;0.217;0.044000000000000004;0.0;0.0;0.0;13468.232421875;4563.00439453125;2194.35693359375;22878.876953125;506296.4119301849;506208.25576456287;256495.93267433715;256129.82943066338;249188.75721749628;430148.3826014536;432764.09833711403;446789.11338597245;472193.81962526246;514405.9282380599;474727.5169764702;446651.73005440104;452414.7015883719;467354.3118686644;457825.80360019417;280556.5522361511;490878.46662050165;433133.46834165603;432764.09833711403;206128.24275125185;307399.1840295507;470711.50521904713;202769.56799410802;200552.9011781034;274.2833085650036;3997833.113625769;1707750.848609042;226800.5189909279;1579287.0899815504;0;172;169;5;53;52;51;16;122;122;1441690121664.7217;555628865079.8555;1095366711110.2479;52952.24135003458;11789.445237897322;-0.0;0.0;5055341.778824813;998938.4924709068;0.0;975440.4965217856;3.200978294539902;0.31548539821764865
6712;2019-08-27 08:52:45.082;811;816;223;223;199;49;34;35;4;39;617;239;4;54;264;186;268;726;220;37;34;23;676;363;367;141;367;288;677;-1.0;-1.0;1249.0;275.0;0.0;50;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23604.97265625;13334.9189453125;5192.1123046875;2228.2080078125;726.0;348006;501.0;0.0;Calculated values ==>;1566888765.082;354.26;354.76;295.46000000000004;295.46000000000004;293.06;278.06;274.69669130483857;276.56;276.66;273.56;277.06;334.86;297.06;273.56;278.56;299.56;291.76000000000005;299.96000000000004;345.76;276.86;276.56;323.26000000000005;345.76;275.46000000000004;242.77792619122317;266.1237361191953;274.69669130483857;295.16;6759999.999999999;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;2880000.0;6770000.0;0.0;0.0;0.20816666666666667;0.04583333333333333;0.0;0.0;0.0;13334.9189453125;5192.1123046875;2228.2080078125;23604.97265625;504866.96831066784;505446.4400688009;259160.11530792963;259160.11530792963;250487.66757106988;429947.3805835815;432439.757026355;445235.9354860615;472456.96783784614;515932.37022880407;474687.0387851072;445235.9354860615;452019.9081512719;467071.00097845966;457200.82393779146;282026.1357052079;493108.08309466176;432997.62667057913;432439.757026355;210308.32490665457;304465.6318710359;470880.6574889378;203517.5053385683;200552.9011781034;274.5868841699554;3998220.4144783397;1707974.1709772048;226837.3675563275;1579368.3690719502;0;172;169;5;53;52;51;16;122;122;1441909685064.7566;555714050879.869;1095538582460.2753;50317.719875703166;12254.144473558601;-0.0;0.0;5056202.218404662;999138.8223246596;0.0;975440.4965217856;3.0147503274725698;0.2988096139216511
6713;2019-08-27 08:53:45.103;797;804;229;229;208;50;36;37;17;40;637;239;13;36;264;184;268;728;219;38;36;23;706;363;368;141;368;268;705;-2.0;-1.0;1396.0;264.0;0.0;67;0;0;1;1;0;1;0;0;0;1;0;1;0;0;35125.4453125;23797.88671875;6161.2060546875;2054.78686523438;708.0;348007;537.0;0.0;Calculated values ==>;1566888825.103;352.86;353.56000000000006;296.06;296.06;293.96000000000004;278.16;274.69669130483857;276.76000000000005;276.86;274.86;277.16;336.86;297.06;274.46000000000004;276.76000000000005;299.56;291.56;299.96000000000004;345.96000000000004;276.96000000000004;276.76000000000005;326.86;343.96000000000004;275.46000000000004;242.77792619122317;263.56353331371673;274.69669130483857;295.06;7059999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2680000.0;7050000.0;0.0;0.0;0.2326666666666667;0.044000000000000004;0.0;0.0;0.0;23797.88671875;6161.2060546875;2054.78686523438;35125.4453125;500230.1468573999;501288.6454084829;259987.32699686894;259987.32699686894;252475.13869406158;429947.3805835815;432557.5304485172;450737.53174156;472555.3283204977;519695.35483024636;477228.95684193546;450218.68216352165;453174.1695212009;466928.955266755;456922.6038781957;277453.4451033777;490565.61418442137;432929.84295338165;432557.5304485172;225359.1397227605;296923.61432157;470880.6574889378;203535.61134945837;200552.9011781034;274.5938801546324;3998710.005924385;1708283.7193279497;226873.07167228346;1579463.0131719792;0;173;169;5;53;52;51;16;122;122;1442130262239.4202;555798680489.74;1095705440840.0208;57515.64681122898;11763.182030137094;-0.0;0.0;5057101.144306335;999339.0367624206;0.0;975440.4965217856;2.1640247799794676;0.20834992100140654
6714;2019-08-27 08:54:45.103;805;805;229;229;210;49;38;38;36;41;646;240;31;33;265;183;268;733;221;39;38;22;690;362;367;140;367;259;688;-1.0;-1.0;958.0;238.0;0.0;74;3;0;1;1;0;1;0;0;0;1;0;1;0;0;34602.23828125;23249.509765625;6236.47705078125;1963.40441894531;693.0;348008;606.0;0.0;Calculated values ==>;1566888885.103;353.66;353.66;296.06;296.06;294.16;278.06;274.5913991737795;276.96000000000004;276.96000000000004;276.76000000000005;277.26000000000005;337.76;297.16;276.26000000000005;276.46000000000004;299.66;291.46000000000004;299.96000000000004;346.46000000000004;277.06;276.96000000000004;333.76000000000005;342.46000000000004;275.36;242.56692532238324;262.3656120759269;274.5913991737795;295.26000000000005;6900000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2590000.0;6880000.0;0.0;0.0;0.15966666666666668;0.03966666666666666;0.0;0.0;0.0;23249.509765625;6236.47705078125;1963.40441894531;34602.23828125;502795.61287887476;502977.25811980094;260900.55792408471;260900.55792408471;253848.2051591535;430014.67791919125;433182.4302400453;454707.5988438092;472784.61766108364;521361.5417135504;478459.1778118796;454085.5402716301;454334.68066206237;467201.23176163714;456947.03434989735;279600.2344317384;492997.9625410111;433366.6693374496;433182.4302400453;254219.67992080047;290640.09048841946;470915.85626126267;203169.51213883047;200552.9011781034;274.4475960918991;3999291.069954333;1708675.7809653194;226906.55659965164;1579566.3271978581;0;173;169;5;53;52;51;16;122;122;1442350762239.4202;555882980489.74;1095863540840.0208;40162.24784389494;10620.604983523142;-0.0;0.0;5057915.126761794;999525.5683208677;0.0;975440.4965217856;1.6147483570471854;0.16268148252740353
6715;2019-08-27 08:55:45.104;819;815;230;229;210;46;38;38;44;41;647;241;41;40;265;182;268;724;224;39;38;21;677;360;365;139;365;250;675;-1.0;-1.0;882.0;169.0;0.0;78;1;100;1;1;0;1;0;0;0;1;0;1;0;0;35422.1875;24077.4765625;6210.1220703125;1922.9072265625;683.0;348009;667.0;0.0;Calculated values ==>;1566888945.104;355.06000000000006;354.66;296.16;296.06;294.16;277.76000000000005;274.38016830617;276.96000000000004;276.96000000000004;277.56;277.26000000000005;337.86;297.26000000000005;277.26000000000005;277.16;299.66;291.36;299.96000000000004;345.56000000000006;277.06;276.96000000000004;339.86;341.46000000000004;275.26000000000005;242.35481222062532;261.13683023647616;274.38016830617;295.56;6770000.0;3600000.0;3650000.0;1390000.0;3650000.0;2500000.0;6750000.0;0.0;0.0;0.147;0.028166666666666666;0.0;0.0;0.0;24077.4765625;6210.1220703125;1922.9072265625;35422.1875;505846.98287966906;505490.8238910282;262065.50338037257;261656.67443698933;254409.47966159214;430148.3826014536;433683.32636128634;457173.3793882559;472915.35137376806;522196.61172936804;479672.17867470207;456810.91249991214;456689.9109880758;467484.0592496592;457134.9086187424;281827.32445990754;493026.51160713006;433865.5205784961;433683.32636128634;279751.69817897916;286451.7998164319;470951.1231468757;202703.61367416105;200552.9011781034;274.25771778723066;3999874.616563072;1709070.1790923371;226938.94306988595;1579670.0505861817;0;173;169;5;53;52;51;16;122;122;1442570365900.0276;555966681884.9714;1096016243385.4431;37407.05555997194;7555.638183481462;-0.0;0.0;5058561.548398796;999677.0395388232;0.0;975440.4965217856;1.3959015092700515;0.13675720112455125
6716;2019-08-27 08:56:45.104;820;812;233;232;209;42;36;36;49;41;645;244;47;62;265;182;268;666;227;36;37;20;641;357;362;138;361;274;642;-2.0;-1.0;647.0;148.0;0.0;62;1;98;1;0;0;1;0;0;0;1;0;1;0;0;23179.0546875;12546.033203125;5228.00244140625;2131.51000976562;672.0;348010;695.0;0.0;Calculated values ==>;1566889005.104;355.16;354.36;296.46000000000004;296.36;294.06;277.36;274.0616903277293;276.76000000000005;276.76000000000005;278.06;277.26000000000005;337.66;297.56;277.86;279.36;299.66;291.36;299.96000000000004;339.76;276.76000000000005;276.86;342.66;340.36;275.16;242.14157278889297;264.3458800820626;274.0616903277293;295.86;6409999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2740000.0;6420000.0;0.0;0.0;0.10783333333333332;0.024666666666666667;0.0;0.0;0.0;12546.033203125;5228.00244140625;2131.51000976562;23179.0546875;509134.8595005912;508008.5864178433;265726.59598040534;265254.3799379351;255605.37039626113;430346.717906069;434064.28222162405;453799.2469026975;473045.8727645816;520026.81325742434;477040.277117424;453543.8649539656;455447.963381487;468046.64453070954;457622.4963666442;406775.319374524;488230.76484984736;434064.28222162405;434244.55786418;291477.81744585035;281845.32903042674;470986.4579689568;201851.0950105836;200552.9011781034;273.9124119991149;4000362.960247968;1709375.3750070506;226972.72988018868;1579765.368290446;0;173;169;5;53;52;51;16;122;122;1442788465900.0276;556049781884.9714;1096173443385.4431;27168.40904569961;6638.672286306538;-0.0;0.0;5059099.677270509;999795.3254594047;0.0;975440.4965217856;1.6983750116243836;0.17284811400597708
6717;2019-08-27 08:57:45.135;801;798;239;238;216;38;36;33;53;40;652;246;51;76;265;182;268;606;228;33;37;18;634;353;358;136;358;280;635;-1.0;-2.0;810.0;120.0;0.0;40;1;98;1;0;0;1;0;0;0;1;0;1;0;0;23129.591796875;12400.59765625;4446.943359375;2195.46655273438;661.0;348011;711.0;0.0;Calculated values ==>;1566889065.135;353.26;352.96000000000004;297.06;296.96000000000004;294.76000000000005;276.96000000000004;273.6339639331285;276.76000000000005;276.46000000000004;278.46000000000004;277.16;338.36;297.76000000000005;278.26000000000005;280.76000000000005;299.66;291.36;299.96000000000004;333.76000000000005;276.46000000000004;276.86;344.26;339.26;274.96000000000004;241.71165711629368;265.11578078379944;273.6339639331285;295.96000000000004;6340000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2800000.0;6350000.0;0.0;0.0;0.13499999999999998;0.02;0.0;0.0;0.0;12400.59765625;4446.943359375;2195.46655273438;23129.591796875;507281.181726021;506802.21095711447;269412.97751838586;268876.7932094146;258753.98514095938;430607.02586249536;435041.38555822254;453282.67775324726;473208.68934220774;520258.5688442938;476512.0114807223;453024.1827406078;456220.91083787166;468465.9377973502;458267.20404900186;409883.35718279134;480326.05242361635;434509.0152533873;435217.872359457;298180.4796168596;277239.5186164033;471057.33072014985;200906.26285702756;200552.9011781034;273.52533001393414;4000749.0650191377;1709583.3710063002;227008.80664818673;1579846.0344946666;0;173;169;5;53;52;51;16;122;122;1443004577499.6636;556132024354.8329;1096339729255.1631;34070.816010989656;5403.021357262447;-0.0;0.0;5059610.267814008;999895.7247524464;0.0;975440.4965217856;2.0728783111885782;0.2000294651230054
6718;2019-08-27 08:58:45.105;782;784;240;240;220;36;36;30;56;38;664;247;55;78;265;183;268;602;226;33;36;16;630;351;356;133;356;282;631;-2.0;0.0;1332.0;297.0;12.0;11;1;98;1;0;0;1;0;0;0;1;0;1;0;0;22631.271484375;12269.40625;3466.07348632812;2238.6142578125;649.0;348012;719.0;0.0;Calculated values ==>;1566889125.105;351.36;351.56000000000006;297.16;297.16;295.16;276.76000000000005;273.4187578820637;276.76000000000005;276.16;278.76000000000005;276.96000000000004;339.56000000000006;297.86;278.66;280.96000000000004;299.66;291.46000000000004;299.96000000000004;333.36;276.46000000000004;276.76000000000005;345.06000000000006;338.06000000000006;274.76000000000005;241.05796691057077;265.3697278774862;273.4187578820637;295.76000000000005;6300000.0;3510000.0;3560000.0;1330000.0;3560000.0;2820000.0;6310000.0;0.0;0.0;0.222;0.0495;0.002;0.002;0.0;12269.40625;3466.07348632812;2238.6142578125;22631.271484375;505160.7455905412;505332.2089322818;270409.9401060358;270409.9401060358;260681.68628870373;430735.4089219946;435522.2255508693;453325.8164526585;473403.82665571757;521342.08645729005;476373.35780815425;453196.31796603906;456144.2006455745;468744.2255440732;458722.83461911156;411537.75064022164;480199.56126016466;434995.3873680092;435522.2255508693;301532.38793589;272215.72791638016;471261.7068757205;200266.23922018768;270409.9401060358;273.2654563087134;4001130.2148763994;1709788.8515806007;227045.73884628885;1579911.943330842;0;173;169;5;53;52;51;16;122;122;1443218670399.7656;556212684004.8713;1096508244955.2435;56179.226145608525;13414.275648948878;-0.0;330.224570889667;5060361.975457163;1000052.457155502;0.0;975443.2470172753;3.890250400840317;0.39107273561132105
6719;2019-08-27 08:59:45.106;767;771;236;236;222;37;32;30;59;37;678;246;57;79;265;186;268;599;221;34;33;14;623;353;358;131;358;286;624;-2.0;-1.0;1136.0;228.0;18.0;15;1;98;1;0;0;1;0;0;0;1;0;1;0;0;22499.736328125;12113.3876953125;3550.55688476562;2261.2294921875;632.0;348013;723.0;0.0;Calculated values ==>;1566889185.106;349.86;350.26;296.76000000000005;296.76000000000005;295.36;276.86;273.6339639331285;276.36;276.16;279.06;276.86;340.96000000000004;297.76000000000005;278.86;281.06;299.66;291.76000000000005;299.96000000000004;333.06;276.56;276.46000000000004;345.46000000000004;336.36;274.56;240.61611355647437;265.87368984753493;273.6339639331285;295.26000000000005;6230000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2860000.0;6240000.0;0.0;0.0;0.18933333333333333;0.038;0.003;0.003;0.0;12113.3876953125;3550.55688476562;2261.2294921875;22499.736328125;503833.0996164722;504265.4391082588;268958.62855114357;268958.62855114357;262047.47898351535;430607.02586249536;434330.5690018519;453024.6728033028;473566.1253818903;522473.579694172;475750.9291766174;452763.5241406031;455608.47541197494;468465.9377973502;458811.10526195535;414258.3227777064;480570.5350932195;434686.96261437517;434509.0152533873;303208.48990285693;265099.94585879904;471332.97713222547;200810.57467268634;268958.62855114357;273.48783923344735;4001506.3128759116;1709992.0449163986;227083.23816913852;1579970.4162250625;0;173;169;5;53;52;51;16;122;122;1443432873969.5068;556291885324.7756;1096678647795.0377;47752.535912730054;10279.851293462487;-0.0;496.65116010673114;5061228.087908236;1000249.911503968;0.0;975450.1377632024;3.265186610201862;0.3159980718541899
6720;2019-08-27 09:00:45.146;754;759;237;236;221;38;34;30;61;36;693;244;59;74;265;188;267;601;221;35;34;11;644;352;357;126;356;270;644;145.0;0.0;1084.0;100.0;2.0;1;1;0;1;1;0;1;0;0;0;1;0;1;0;0;31564.806640625;21781.607421875;3364.34912109375;2169.23022460938;623.0;348014;725.0;0.0;Calculated values ==>;1566889245.146;348.56000000000006;349.06000000000006;296.86;296.76000000000005;295.26000000000005;276.96000000000004;273.5264737036516;276.56;276.16;279.26000000000005;276.76000000000005;342.46000000000004;297.56;279.06;280.56;299.66;291.96000000000004;299.86;333.26000000000005;276.66;276.56;345.66;335.46000000000004;274.26000000000005;239.4893008659735;263.82572766246335;273.5264737036516;295.26000000000005;6440000.000000001;3520000.0000000005;3570000.0000000005;1260000.0;3560000.0;2700000.0;6440000.000000001;0.024166666666666666;0.0;0.18066666666666667;0.016666666666666666;0.0003333333333333333;0.0245;0.0;21781.607421875;3364.34912109375;2169.23022460938;31564.806640625;500161.6467512799;500832.1778822052;267496.2453824851;267002.89599819627;260266.5593805527;430671.36484660726;434929.85772998666;455986.4950298549;474115.06097062526;525305.1045372353;477540.7457541647;455736.36858304456;457602.31633955985;468744.2255440732;459240.5680534269;404841.2924065023;478528.8509210396;435106.3833865666;434929.85772998666;304046.57827927166;261333.34086894934;471705.48060802685;200739.16486265068;201647.42446156;273.455447255796;4001957.15109227;1710274.6915143908;227120.1832804201;1580028.0788578857;0;174;169;5;53;52;51;16;122;122;1443647516969.3704;556369036724.7266;1096845558994.9316;46114.6843168749;4516.105262422936;-0.0;5715.419615076453;5062010.836227543;1000373.293341614;0.0;975501.9395311336;2.06281617891973;0.1629710337365677
6721;2019-08-27 09:01:45.117;763;762;238;239;223;38;35;29;43;36;701;242;45;55;265;190;267;640;221;36;35;9;660;353;358;130;358;253;660;86.0;-1.0;1175.0;176.0;0.0;1;100;0;1;1;0;1;0;0;0;1;0;0;0;0;31739.998046875;22367.3359375;3433.15307617188;1191.71313476562;622.0;348015;722.0;0.0;Calculated values ==>;1566889305.117;349.46000000000004;349.36;296.96000000000004;297.06;295.46000000000004;276.96000000000004;273.6339639331285;276.66;276.06;277.46000000000004;276.76000000000005;343.26;297.36;277.66;278.66;299.66;292.16;299.86;337.16;276.76000000000005;276.66;345.36;335.36;274.06;240.39332010688793;261.54996906429363;273.6339639331285;295.26000000000005;6600000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;2530000.0;6600000.0;0.014333333333333333;0.0;0.19583333333333333;0.029333333333333333;0.0;0.014333333333333333;0.0;22367.3359375;3433.15307617188;1191.71313476562;31739.998046875;499869.91743603465;499734.3348125701;266609.636897295;267079.6813022979;260116.36989972822;430607.02586249536;434864.4174955049;456563.51709335245;473598.7871360312;527457.0860603045;479416.1636613833;456806.6196380586;458016.71492476354;468465.9377973502;459352.8116281962;395467.1178193159;482500.56626471615;435041.38555822254;434864.4174955049;302789.4550866088;260914.8530628454;470980.00866618974;200863.11638314903;200863.11638314903;273.5084279547099;4002484.4361553574;1710642.421554779;227148.17760470608;1580084.6973308849;0;174;169;5;53;52;51;16;122;122;1443861913295.066;556445799604.9756;1097002383160.4404;50074.66180574817;7923.428840302527;-0.0;3354.018649277101;5062812.026685187;1000476.9060224604;0.0;975577.4816538998;2.272956795371336;0.2001046304086847
6722;2019-08-27 09:02:45.117;789;778;232;232;219;40;37;30;23;37;699;241;26;48;265;192;267;663;223;38;37;9;635;354;359;133;358;263;637;-2.0;0.0;1151.0;116.0;0.0;1;98;100;1;0;0;1;0;0;0;1;0;0;0;0;21674.10546875;12585.8818359375;3200.77416992188;1219.18908691406;606.0;348016;717.0;0.0;Calculated values ==>;1566889365.117;352.06000000000006;350.96000000000004;296.36;296.36;295.06;277.16;273.7412296467126;276.86;276.16;275.46000000000004;276.86;343.06000000000006;297.26000000000005;275.76000000000005;277.96000000000004;299.66;292.36;299.86;339.46000000000004;276.96000000000004;276.86;344.86;333.76000000000005;274.06;241.05796691057077;262.9017227912062;273.7412296467126;295.46000000000004;6350000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;2630000.0;6370000.0;0.0;0.0;0.19183333333333333;0.01933333333333333;0.0;0.0;0.0;12585.8818359375;3200.77416992188;1219.18908691406;21674.10546875;505627.00687758374;504001.8730398747;265667.0251583842;265667.0251583842;259871.087124657;430542.39183029096;434976.4790924014;452390.59391075175;473306.6277234293;526472.0286755683;478075.54033699917;452770.7950368528;455528.07940442604;468465.9377973502;459465.39392178826;409021.29964694445;488336.7017820287;435153.4052875198;434976.4790924014;300694.37409284414;254219.67992080047;470578.4057836597;201197.16657994458;200863.11638314903;273.64361970225366;4002929.553684654;1710933.6983695575;227168.26845655343;1580139.9800579357;0;174;169;5;53;52;51;16;122;122;1444077013295.066;556524699604.9756;1097157183160.4404;48187.272476293176;5208.037291271825;-0.0;0.0;5063630.876137537;1000586.3349068902;0.0;975605.4318093105;3.1398210130853834;0.285468018050859
