;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6723;2019-08-27 09:03:45.098;795;784;230;230;214;39;38;30;23;38;696;241;23;51;265;193;267;648;214;39;38;9;637;351;356;135;355;268;639;142.0;-1.0;770.0;19.0;0.0;1;97;100;1;0;0;1;0;0;0;1;0;0;0;0;21276.73046875;12635.4013671875;3296.24951171875;1231.40502929688;593.0;348017;712.0;0.0;Calculated values ==>;1566889425.098;352.66;351.56000000000006;296.16;296.16;294.56;277.06;273.4187578820637;276.96000000000004;276.16;275.46000000000004;276.96000000000004;342.76;297.26000000000005;275.46000000000004;278.26000000000005;299.66;292.46000000000004;299.86;337.96000000000004;277.06;276.96000000000004;344.36;332.46000000000004;274.06;241.49495122638035;263.56353331371673;273.4187578820637;294.56;6370000.0;3510000.0;3560000.0;1350000.0;3550000.0;2680000.0;6390000.0;0.023666666666666666;0.0;0.12833333333333333;0.0031666666666666666;0.0;0.023666666666666666;0.0;12635.4013671875;3296.24951171875;1231.40502929688;21276.73046875;506232.92185498506;504610.7244175096;264560.55341451394;264560.55341451394;257714.4640183181;430735.4089219946;435871.12834967964;451511.875877206;473143.78782676667;525771.4111843251;477453.45785608696;451511.875877206;455067.61334165884;468883.0007636323;460070.93865526;408138.65609303105;485986.83994089207;436044.89835179626;435871.12834967964;298599.4468028795;248780.69988749037;470309.5239926605;200598.9493262066;200598.9493262066;273.3960770350008;4003287.3639746644;1711143.8091732324;227188.68360732475;1580194.1047769776;0;174;169;5;53;52;51;16;122;122;1444291445369.875;556605074144.904;1097316432715.2986;32200.492240711585;854.0834864437705;-0.0;5568.108236888861;5064300.56204187;1000636.8365827297;0.0;975651.8180176243;2.250338411214077;0.15067967843705815
6724;2019-08-27 09:04:45.098;790;784;231;231;212;37;40;28;37;37;697;240;34;51;265;193;267;663;218;40;40;9;650;348;353;136;353;270;652;128.0;-2.0;853.0;0.0;0.0;1;98;100;1;0;0;1;0;0;0;1;0;0;0;0;21616.2109375;12872.46484375;3413.96704101562;1238.14013671875;583.0;348018;706.0;0.0;Calculated values ==>;1566889485.098;352.16;351.56000000000006;296.26000000000005;296.26000000000005;294.36;276.86;273.0942459734351;277.16;275.96000000000004;276.86;276.86;342.86;297.16;276.56;278.26000000000005;299.66;292.46000000000004;299.86;339.46000000000004;277.16;277.16;343.76;331.46000000000004;274.06;241.71165711629368;263.82572766246335;273.0942459734351;294.96000000000004;6500000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2700000.0;6520000.0;0.021333333333333333;0.0;0.14216666666666666;0.0;0.0;0.021333333333333333;0.0;12872.46484375;3413.96704101562;1238.14013671875;21616.2109375;504408.6080623526;503430.6272984717;264029.9894300918;264029.9894300918;256240.38004020049;430925.7729439634;436919.9912418496;452955.962531982;472915.8103579757;525716.5837670689;477090.7926787112;452572.47738288756;454731.5826876494;469159.8199226062;460538.212322289;401695.2752150212;486733.81845418335;436919.9912418496;436919.9912418496;296085.73418796173;244597.3647265701;470174.7356409916;199863.94513942164;199863.94513942164;273.0942459734351;4003644.80515305;1711356.3747249902;227209.26315037487;1580250.0232482504;0;174;169;5;53;52;51;16;122;122;1444504145369.875;556686374144.904;1097477832715.2986;35981.24847264233;0.0;-0.0;5057.19565018513;5064868.7432144815;1000643.9539451167;0.0;975740.3622166832;2.341765840130994;0.1598974558995568
6725;2019-08-27 09:05:45.109;787;783;232;232;213;36;41;27;51;37;696;238;47;53;265;193;267;685;220;42;41;8;663;349;354;137;353;270;665;137.0;0.0;793.0;107.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21951.013671875;13123.1845703125;3492.44580078125;1240.92150878906;574.0;348019;700.0;0.0;Calculated values ==>;1566889545.109;351.86;351.46000000000004;296.36;296.36;294.46000000000004;276.76000000000005;273.20264511476705;277.26000000000005;275.86;278.26000000000005;276.86;342.76;296.96000000000004;277.86;278.46000000000004;299.66;292.46000000000004;299.86;341.66;277.36;277.26000000000005;343.16;330.56;273.96000000000004;241.92719264551067;263.82572766246335;273.20264511476705;295.16;6630000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2700000.0;6650000.0;0.022833333333333334;0.0;0.13216666666666665;0.017833333333333333;0.0;0.022833333333333334;0.0;13123.1845703125;3492.44580078125;1240.92150878906;21951.013671875;502827.19206551905;502106.3088816404;263552.1716340887;263552.1716340887;255971.52245253333;430862.6128555636;436858.41488472256;454731.5826876494;472785.1150065333;525613.7261046858;476865.5476822358;454226.55341083976;454983.4308131345;469159.8199226062;460382.7997887241;393234.8136664704;488509.96881380404;437029.1878229431;436858.41488472256;293572.2367247113;240832.718256323;469941.3943347461;199835.10867412933;199835.10867412933;273.0871990339325;4004007.9319186695;1711573.0448520535;227229.92578484782;1580307.587239984;0;174;169;5;53;52;51;16;122;122;1444716284254.585;556768289159.7921;1097639862415.0771;33688.81731545357;4816.895427614333;-0.0;5412.032158475212;5065449.433535634;1000684.1020994377;0.0;975827.6217762898;2.459475110142672;0.1952499673698777
6726;2019-08-27 09:06:45.099;790;783;230;231;212;36;43;26;58;36;694;237;55;57;266;192;267;703;222;44;43;8;674;349;354;138;354;268;676;318.0;-1.0;775.0;125.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22061.767578125;13267.2509765625;3522.677734375;1219.12414550781;567.0;348020;694.0;0.0;Calculated values ==>;1566889605.099;352.16;351.46000000000004;296.16;296.26000000000005;294.36;276.76000000000005;273.20264511476705;277.46000000000004;275.76000000000005;278.96000000000004;276.76000000000005;342.56000000000006;296.86;278.66;278.86;299.76000000000005;292.36;299.86;343.46000000000004;277.56;277.46000000000004;342.56000000000006;329.86;273.96000000000004;242.14157278889297;263.56353331371673;273.20264511476705;295.36;6740000.000000001;3490000.0;3540000.0;1380000.0;3540000.0;2680000.0;6759999.999999999;0.053000000000000005;0.0;0.12916666666666668;0.020833333333333332;0.0;0.053000000000000005;0.0;13267.2509765625;3522.677734375;1219.12414550781;22061.767578125;502223.75549432467;501090.69487024355;262004.23328468253;262415.2300988198;255087.07661473862;430862.6128555636;437199.54331133293;455942.7901435855;472556.2466753328;525565.930594159;477004.2793182275;455568.34810058575;455818.0805810593;469148.6204098384;460249.17977667664;281649.31789798685;489942.1401271684;437369.4857097868;437199.54331133293;291058.95107146574;237904.88540968279;469805.9777390899;199846.27763078784;199846.27763078784;273.0915972760584;4004374.643966948;1711792.9284949298;227250.42274857347;1580366.0368595591;0;174;169;5;53;52;51;16;122;122;1444928648854.6187;556850775409.8052;1097801235515.1028;33079.13286623637;5624.160418922959;-0.0;12579.72308106889;5066005.740387306;1000771.0963967063;0.0;975977.5280814276;2.847624290684138;0.19547570654946636
6727;2019-08-27 09:07:45.090;799;788;228;229;210;37;45;27;61;36;689;237;59;61;266;192;267;715;225;46;45;7;681;351;356;138;355;266;683;132.0;-2.0;914.0;158.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22000.654296875;13420.302734375;3585.86108398438;1211.07690429688;557.0;348021;687.0;0.0;Calculated values ==>;1566889665.09;353.06000000000006;351.96000000000004;295.96000000000004;296.06;294.16;276.86;273.4187578820637;277.66;275.86;279.26000000000005;276.76000000000005;342.06000000000006;296.86;279.06;279.26000000000005;299.76000000000005;292.36;299.86;344.66;277.76000000000005;277.66;341.86;328.86;273.86;242.14157278889297;263.299902668528;273.4187578820637;295.66;6809999.999999999;3510000.0;3560000.0;1380000.0;3550000.0;2660000.0;6830000.0;0.022000000000000002;0.0;0.15233333333333335;0.026333333333333334;0.0;0.022000000000000002;0.0;13420.302734375;3585.86108398438;1211.07690429688;22000.654296875;502800.94664142205;501123.46058646165;260787.6401602394;261184.93208673067;254060.5139656236;430735.4089219946;437078.2854679012;456644.4447987977;472556.2466753328;525210.4992257287;477254.95702493837;456396.7470934617;456644.4447987977;469010.3157840944;459936.72070397437;280366.7432580468;490939.7126640556;437249.02133429924;437078.2854679012;288127.0477506168;233722.59852315116;469707.477533517;200282.94964758985;200282.94964758985;273.27202323003576;4004741.7757374938;1712015.291416179;227270.67138621595;1580425.2657973098;0;174;169;5;53;52;51;16;122;122;1445141616904.3953;556933562989.7183;1097961411484.9347;39052.40109470067;7094.845900996081;-0.0;5209.497388046851;5066606.746338598;1000877.0722171699;0.0;976125.7493486558;2.819128602712742;0.24234587182185224
6728;2019-08-27 09:08:45.100;810;794;226;227;208;39;48;28;63;36;681;237;62;65;266;192;267;725;228;49;48;7;682;352;357;139;357;265;684;-1.0;-1.0;1260.0;159.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21519.623046875;13392.30859375;3537.68798828125;1202.76098632812;568.0;348022;681.0;0.0;Calculated values ==>;1566889725.1;354.16;352.56000000000006;295.76000000000005;295.86;293.96000000000004;277.06;273.5264737036516;277.96000000000004;275.96000000000004;279.46000000000004;276.76000000000005;341.26;296.86;279.36;279.66;299.76000000000005;292.36;299.86;345.66;278.06;277.96000000000004;341.26;329.96000000000004;273.86;242.35481222062532;263.1675429290057;273.5264737036516;295.96000000000004;6820000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2650000.0;6840000.000000001;0.0;0.0;0.21;0.026500000000000003;0.0;0.0;0.0;13392.30859375;3537.68798828125;1202.76098632812;21519.623046875;504194.73979956686;501848.40528064786;259946.94051063788;260337.6591664382;253313.22637828093;430671.36484660726;437359.6536354156;457054.6125532047;472424.9728513876;524468.6370411109;477380.0187366983;456931.3067663924;457300.93339066295;468732.9764279705;459779.9657738578;280198.635253543;492263.5360487978;437529.9546409269;437359.6536354156;285614.20965156396;238323.1353838712;469571.6626778283;200600.75712384615;200282.94964758985;273.4011721426795;4005104.5051601306;1712238.7670836158;227290.7900545206;1580484.638600054;0;174;169;5;53;52;51;16;122;122;1445355552554.3613;557016676839.7051;1098120738034.9094;53855.309640165295;7127.728997180527;-0.0;0.0;5067381.106299753;1000995.6134282121;0.0;976169.1690622957;3.363142004598228;0.3181552472594196
6729;2019-08-27 09:09:45.111;821;800;224;224;206;41;50;29;65;36;674;238;64;69;267;192;267;730;230;51;50;7;677;354;358;140;358;267;679;-2.0;0.0;1293.0;152.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20898.515625;13354.0107421875;3515.1005859375;1213.62634277344;653.0;348023;676.0;14.0;Calculated values ==>;1566889785.111;355.26;353.16;295.56;295.56;293.76000000000005;277.26000000000005;273.7412296467126;278.16;276.06;279.66;276.76000000000005;340.56000000000006;296.96000000000004;279.56;280.06;299.86;292.36;299.86;346.16;278.26000000000005;278.16;340.76;338.46000000000004;273.86;242.56692532238324;263.43189868330234;273.7412296467126;296.16;6770000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;2670000.0;6790000.000000001;0.0;0.0;0.2155;0.025333333333333333;0.0;0.0;0.03519320457575767;13354.0107421875;3515.1005859375;1213.62634277344;20898.515625;506113.6701973982;503117.9922907533;259440.41968706262;259440.41968706262;252819.99280552974;430542.39183029096;437470.7598859434;456975.9699685958;472293.48310962116;523589.5520518621;477241.90813496505;456852.27101820137;457469.7858516945;468721.8467893537;459465.39392178826;281074.9114483664;493472.06134532864;437641.0399101803;437470.7598859434;283520.3318566784;273890.2417152289;469435.60934050113;201146.32790951198;200282.94964758985;273.62373395698546;4005458.054455474;1712461.6939410951;227310.93030735178;1580543.4226134194;0;174;169;5;53;52;51;16;122;122;1445570091879.9204;557100392184.9232;1098280367295.3254;55131.287863732556;6796.661796251725;-0.0;0.0;5068289.494455288;1001111.6712918347;0.0;976169.1690622957;3.4246998870999708;0.32419295062510617
6730;2019-08-27 09:10:45.091;827;803;224;224;206;43;34;30;66;37;669;239;65;73;267;192;267;731;228;53;35;8;677;356;360;141;360;269;678;-2.0;-2.0;1136.0;120.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20523.3203125;13310.8603515625;3545.32983398438;1211.52563476562;742.0;348024;669.0;14.0;Calculated values ==>;1566889845.091;355.86;353.46000000000004;295.56;295.56;293.76000000000005;277.46000000000004;273.955091788801;276.56;276.16;279.76000000000005;276.86;340.06000000000006;297.06;279.66;280.46000000000004;299.86;292.36;299.86;346.26;278.46000000000004;276.66;340.06000000000006;347.36;273.96000000000004;242.77792619122317;263.6948088759802;273.955091788801;295.96000000000004;6770000.0;3560000.0;3600000.0;1410000.0;3600000.0;2690000.0;6780000.0;0.0;0.0;0.18933333333333333;0.02;0.0;0.0;0.03501124700415053;13310.8603515625;3545.32983398438;1211.52563476562;20523.3203125;506912.1155015332;503613.0781408024;259494.63738157967;259494.63738157967;252861.3279021099;430412.23801567365;434197.24731978856;456773.58885773347;472260.1919623333;522914.0586297741;477103.66746330203;456649.39548440085;457640.15836882865;468443.49349306896;459149.39086431934;281074.9114483664;493712.40283650724;437523.7402493343;434376.6058122323;280589.13426710566;311171.3556482807;469398.3044737421;201698.8300710251;200282.94964758985;273.848521123601;4005803.121361074;1712683.827131194;227331.13317063777;1580602.2399212974;0;174;169;5;53;52;51;16;122;122;1445785420079.9888;557184664084.9501;1098441113695.3766;48294.154330283454;5353.98948805434;-0.0;0.0;5069151.085847617;1001212.8929674269;0.0;976169.1690622957;2.969282025015262;0.27608171549716837
6731;2019-08-27 09:11:45.122;829;803;227;226;206;44;33;31;66;37;665;240;65;76;267;192;267;735;228;55;33;8;679;356;361;143;361;273;680;-2.0;-1.0;1501.0;145.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20632.541015625;13370.658203125;3522.28759765625;1240.044921875;785.0;348025;657.0;14.0;Calculated values ==>;1566889905.122;356.06000000000006;353.46000000000004;295.86;295.76000000000005;293.76000000000005;277.56;273.955091788801;276.46000000000004;276.26000000000005;279.76000000000005;276.86;339.66;297.16;279.66;280.76000000000005;299.86;292.36;299.86;346.66;278.66;276.46000000000004;338.86;351.66;273.96000000000004;243.1966462407574;264.2163659402789;273.955091788801;295.96000000000004;6790000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;2730000.0;6800000.0;0.0;0.0;0.25016666666666665;0.024166666666666666;0.0;0.0;0.034917918391956904;13370.658203125;3522.28759765625;1240.044921875;20632.541015625;507002.4850640558;503432.06708299054;260561.65682352666;260167.16519299426;252778.82198681895;430412.23801567365;433769.5290198815;456116.7254362966;471996.43091952;522177.911559297;476713.7450482171;455991.3195128801;457365.06229053467;468303.9457373096;459149.39086431934;280713.3134132536;494076.2681131505;437636.28072910535;433769.5290198815;275564.83829863765;329201.48028520535;469125.32372254826;201719.33624601894;200282.94964758985;273.8565200327637;4006146.264070411;1712906.2879975357;227351.57348061525;1580661.167163148;0;174;169;5;53;52;51;16;122;122;1446001831834.6243;557269908104.8065;1098603797705.1027;63641.746862434455;6462.3113640161255;-0.0;0.0;5070084.3669688925;1001311.413016768;0.0;976169.1690622957;3.8661056688712208;0.3566729286867617
6732;2019-08-27 09:12:45.132;829;804;231;231;209;45;34;32;56;38;664;240;58;78;268;192;267;739;228;58;34;10;677;358;363;144;363;279;679;-2.0;0.0;1474.0;234.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20636.03125;13334.03125;3505.71166992188;1271.28564453125;804.0;348026;641.0;14.0;Calculated values ==>;1566889965.132;356.06000000000006;353.56000000000006;296.26000000000005;296.26000000000005;294.06;277.66;274.1680685717883;276.56;276.36;278.76000000000005;276.96000000000004;339.56000000000006;297.16;278.96000000000004;280.96000000000004;299.96000000000004;292.36;299.86;347.06000000000006;278.96000000000004;276.56;337.26;353.56000000000006;274.16;243.40439225979637;264.9883086891361;274.1680685717883;295.96000000000004;6770000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2790000.0;6790000.000000001;0.0;0.0;0.24566666666666667;0.039;0.0;0.0;0.034875594994737684;13334.03125;3505.71166992188;1271.28564453125;20636.03125;507177.73138293263;503657.3229580103;262230.1710624787;262230.1710624787;253877.39958419517;430280.9020939914;433452.5470882844;453840.6187008232;471963.08021786925;521586.70100013376;475954.5585113741;454097.2039778904;456637.6261191919;468153.07540711993;458831.93800034054;281074.9114483664;494736.16697660286;437691.7838488006;433452.5470882844;268866.9448851554;337172.47746341303;469187.37098983396;202116.1442394712;200282.94964758985;274.0202035353702;4006490.226156698;1713128.8641661229;227372.5047232911;1580719.743584812;0;174;169;5;53;52;51;16;122;122;1446219068034.5898;557356022454.7928;1098769425305.0763;61840.31255933881;10415.777843264148;-0.0;0.0;5071130.22507788;1001452.0872019302;0.0;976169.1690622957;3.9896182674252643;0.3877465435462794
6733;2019-08-27 09:13:45.103;826;802;234;234;213;47;35;33;34;38;665;240;38;75;268;192;267;740;223;59;35;11;677;360;365;145;365;282;679;-3.0;-1.0;1345.0;130.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20779.5546875;13326.34375;3479.64184570312;1278.01293945312;812.0;348027;622.0;13.0;Calculated values ==>;1566890025.103;355.76;353.36;296.56;296.56;294.46000000000004;277.86;274.38016830617;276.66;276.46000000000004;276.56;276.96000000000004;339.66;297.16;276.96000000000004;280.66;299.96000000000004;292.36;299.86;347.16;279.06;276.66;335.36;354.36;274.26000000000005;243.61107973660833;265.3697278774862;274.38016830617;295.46000000000004;6770000.0;3600000.0;3650000.0;1450000.0;3650000.0;2820000.0;6790000.000000001;0.0;0.0;0.22416666666666665;0.021666666666666667;0.0;0.0;0.03236775153263972;13326.34375;3479.64184570312;1278.01293945312;20779.5546875;506779.20829547686;503387.80382374785;263473.0576391854;263473.0576391854;255313.4980283778;430148.3826014536;433133.46834165603;450446.38659353903;471830.8059033014;521446.04484923964;475572.3761989214;450974.8334038532;455763.1900960567;467872.6978674129;458513.0163278268;281074.9114483664;494876.1525840871;437404.9428379243;433133.46834165603;260914.8530628454;340529.4996700694;469150.18905723805;202783.20232199022;200282.94964758985;274.288597411229;4006835.1892264816;1713350.926575561;227393.7386101339;1580777.9267286146;0;174;169;5;53;52;51;16;122;122;1446437362474.4302;557442680549.7295;1098937643959.9532;55517.830474205526;5771.284712597037;-0.0;0.0;5072107.736909923;1001586.9141919062;0.0;976169.1690622957;3.389135155460962;0.30705232471080424
6734;2019-08-27 09:14:45.113;820;798;235;235;215;48;36;34;44;39;667;240;42;69;268;191;266;740;223;59;36;12;678;362;367;146;367;284;680;-2.0;-1.0;1318.0;197.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20916.0859375;13333.5224609375;3540.0751953125;1287.43640136719;816.0;348028;602.0;0.0;Calculated values ==>;1566890085.113;355.16;352.96000000000004;296.66;296.66;294.66;277.96000000000004;274.5913991737795;276.76000000000005;276.56;277.56;277.06;339.86;297.16;277.36;280.06;299.96000000000004;292.26000000000005;299.76000000000005;347.16;279.06;276.76000000000005;333.36;354.76;274.36;243.81672145450628;265.62235894841564;274.5913991737795;295.46000000000004;6780000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;2840000.0;6800000.0;0.0;0.0;0.21966666666666665;0.03283333333333333;0.0;0.0;0.0;13333.5224609375;3540.0751953125;1287.43640136719;20916.0859375;505891.8060597869;502756.78469722724;263828.6354021727;263828.6354021727;255996.74491391884;430014.67791919125;432812.2514932043;451409.1432411392;471797.4602824029;521491.0193288911;475316.6139860797;451145.3849086826;454661.30595279904;467591.3090735269;458054.80583079654;280176.75634804886;494777.8161246115;436942.751026888;432812.2514932043;252546.06836287308;342208.19576138764;469113.0740164594;203192.33059917792;200282.94964758985;274.4564300645257;4007182.710808913;1713573.1291548754;227415.12091776144;1580836.4341202208;0;174;169;5;53;52;51;16;122;122;1446656999074.3953;557529995099.7156;1099107472259.9263;54524.959843684155;8731.064408867409;-0.0;0.0;5073024.912999636;1001707.787243384;0.0;976169.1690622957;3.4830629165645117;0.33003785044175526
6735;2019-08-27 09:15:45.114;812;794;233;233;215;50;38;35;60;39;665;239;57;73;268;190;266;739;220;42;38;13;679;365;369;138;369;288;681;-2.0;0.0;1243.0;148.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21757.6484375;13368.5302734375;3471.95483398438;2224.23583984375;817.0;348029;588.0;0.0;Calculated values ==>;1566890145.114;354.36;352.56000000000006;296.46000000000004;296.46000000000004;294.66;278.16;274.9066339382667;276.96000000000004;276.66;279.16;277.06;339.66;297.06;278.86;280.46000000000004;299.96000000000004;292.16;299.76000000000005;347.06000000000006;277.36;276.96000000000004;331.96000000000004;354.86;274.46000000000004;242.14157278889297;266.1237361191953;274.9066339382667;295.16;6790000.000000001;3650000.0;3690000.0;1380000.0;3690000.0;2880000.0;6809999.999999999;0.0;0.0;0.20716666666666667;0.024666666666666667;0.0;0.0;0.0;13368.5302734375;3471.95483398438;2224.23583984375;21757.6484375;504732.51777869556;502123.6006777524;262929.1265634725;262929.1265634725;255950.1446848813;429811.8947417682;432675.7974509262;452808.4423036152;472850.0741107318;520955.86981669435;474687.0387851072;452414.78482804936;454500.72841727413;467308.8987836218;457431.4281400766;280007.34986700106;494539.15067175723;433417.75616050424;432675.7974509262;246688.97952812296;342627.88924589846;470298.1829359995;204050.73066041048;200282.94964758985;274.8021116502981;4007538.3311899295;1713795.649970229;227444.38534091806;1580894.868677853;0;174;169;5;53;52;51;16;122;123;1446877802755.0059;557615196519.9512;1099279075120.4009;51534.30592875058;6567.4371561311955;-0.0;0.0;5073908.754947304;1001835.2768815702;0.0;976169.1690622957;3.0476052204275805;0.278178296388137
6736;2019-08-27 09:16:45.124;805;791;233;233;214;52;39;37;66;40;652;238;64;75;268;190;266;740;222;43;39;12;719;368;373;132;373;272;718;95.0;-1.0;1370.0;204.0;0.0;11;1;1;1;1;0;1;0;0;0;1;0;1;0;0;32999.703125;24321.29296875;4181.4658203125;2148.87133789062;814.0;348030;573.0;0.0;Calculated values ==>;1566890205.124;353.66;352.26;296.46000000000004;296.46000000000004;294.56;278.36;275.2199585193972;277.06;276.86;279.76000000000005;277.16;338.36;296.96000000000004;279.56;280.66;299.96000000000004;292.16;299.76000000000005;347.16;277.46000000000004;277.06;330.46000000000004;354.56000000000006;274.36;240.83765695389522;264.08650396036035;275.2199585193972;295.36;7190000.000000001;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;2720000.0;7180000.0;0.01583333333333333;0.0;0.22833333333333333;0.034;0.0;0.01583333333333333;0.0;24321.29296875;4181.4658203125;2148.87133789062;32999.703125;500137.03706832905;498272.75173263665;260832.26102381386;260832.26102381386;254014.11566024183;429606.4342157736;431835.33855074144;456281.56124963466;473727.59171134117;520915.74344800285;476613.7076084999;456031.2574734189;457402.8244415097;466740.9718902261;456942.4933256349;274975.9230844231;490987.761675813;432592.33825255034;431835.33855074144;240414.4444865203;341368.83218197053;471004.98279486166;204767.93698118863;204767.93698118863;275.0923644985965;4007994.718504755;1714109.7841775073;227480.83397448668;1580958.6578130461;0;175;169;5;53;52;51;16;122;123;1447100439854.9705;557696210019.9384;1099447103120.3741;57428.944207961846;9052.059557664885;-0.0;3595.2338581845856;5074816.933369479;1001965.4610479099;0.0;976199.1343378228;2.286215686851534;0.20284309407221146
6737;2019-08-27 09:17:45.095;815;801;230;229;213;56;42;39;61;41;656;239;60;66;268;187;266;747;223;44;42;12;716;372;377;126;377;264;714;-1.0;-1.0;1375.0;238.0;0.0;71;1;1;1;1;0;1;0;0;0;1;0;1;0;0;34544.6171875;24119.30078125;6418.412109375;2106.89404296875;812.0;348031;558.0;0.0;Calculated values ==>;1566890265.095;354.66;353.26;296.16;296.06;294.46000000000004;278.76000000000005;275.63479819532273;277.36;277.06;279.26000000000005;277.26000000000005;338.76;297.06;279.16;279.76000000000005;299.96000000000004;291.86;299.76000000000005;347.86;277.56;277.36;328.96000000000004;354.36;274.36;239.4893008659735;263.0348170998261;275.63479819532273;295.46000000000004;7159999.999999999;3720000.0000000005;3770000.0000000005;1260000.0;3770000.0000000005;2640000.0;7140000.000000001;0.0;0.0;0.22916666666666666;0.03966666666666666;0.0;0.0;0.0;24119.30078125;6418.412109375;2106.89404296875;34544.6171875;501799.2343927215;500043.35422199586;259906.99936948612;259533.85559672766;253829.72076827195;429328.3091220336;431366.10962521314;456970.9563086607;474595.92803017877;521980.9023830166;477728.27586642624;456847.7499277304;457585.54517211486;466168.8317632256;455859.97918707744;275274.91294704954;492403.242539142;431751.23897612083;431366.10962521314;234140.81001818314;340529.4996700694;471802.0395774105;205722.83233114713;204767.93698118863;275.4775914211754;4008557.315786768;1714513.2606838485;227516.2815446907;1581046.9474351094;0;175;169;5;53;52;51;16;122;123;1447325331104.806;557773572609.8817;1099607825400.2566;57577.695078180186;10554.475220768447;-0.0;0.0;5075774.858808311;1002128.7698668457;0.0;976229.0801391493;2.0870880889313304;0.20110113764986418
6738;2019-08-27 09:18:45.105;836;823;232;231;212;56;43;43;49;43;665;240;50;59;268;176;266;755;230;46;43;13;705;369;374;134;374;254;703;-1.0;-2.0;1474.0;87.0;0.0;98;100;1;1;1;0;1;0;0;0;1;0;0;0;0;34319.953125;23785.767578125;7311.375;1167.54272460938;809.0;348032;543.0;0.0;Calculated values ==>;1566890325.105;356.76;355.46000000000004;296.36;296.26000000000005;294.36;278.76000000000005;275.3239800832674;277.46000000000004;277.46000000000004;278.06;277.46000000000004;339.66;297.16;278.16;279.06;299.96000000000004;290.76000000000005;299.76000000000005;348.66;277.76000000000005;277.46000000000004;327.46000000000004;354.06000000000006;274.46000000000004;241.2770596917726;261.6868853414304;275.3239800832674;296.16;7050000.0;3690000.0;3740000.0;1340000.0;3740000.0;2540000.0;7030000.0;0.0;0.0;0.24566666666666667;0.0145;0.0;0.0;0.0;23785.767578125;7311.375;1167.54272460938;34319.953125;505654.76178048353;504069.5817738818;261243.66058295962;260856.8539009592;253926.26665977895;429537.3511455088;432336.3039009257;457129.607875444;473760.40514917683;523709.8069566785;479074.0222016414;457250.945269924;458338.9730458517;466598.33524935396;454797.30292845506;276453.99612739385;494634.2953918491;432900.96285529673;432336.3039009257;227868.02628245065;339270.558843327;470835.2695607642;205196.66097824703;204767.93698118863;275.2615971786715;4009131.2828511843;1714912.536121597;227543.57306557836;1581161.3813968182;0;175;169;5;53;52;51;16;122;123;1447550668654.77;557851585609.8693;1099763251300.232;61891.52728774472;3851.7598244464984;-0.0;0.0;5076770.601590677;1002248.8418341965;0.0;976229.0801391493;2.03762368965736;0.18298651717024567
6739;2019-08-27 09:19:45.086;846;833;241;240;217;50;44;44;43;45;668;242;44;59;268;175;266;740;234;44;44;14;661;365;370;133;369;271;661;-1.0;0.0;1027.0;19.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23776.24609375;13054.779296875;6661.8095703125;1249.25109863281;806.0;348033;531.0;0.0;Calculated values ==>;1566890385.086;357.76;356.46000000000004;297.26000000000005;297.16;294.86;278.16;274.9066339382667;277.56;277.56;277.46000000000004;277.66;339.96000000000004;297.36;277.56;279.06;299.96000000000004;290.66;299.76000000000005;347.16;277.56;277.56;326.26000000000005;353.76;274.56;241.05796691057077;263.95629194202945;274.9066339382667;296.56;6609999.999999999;3650000.0;3700000.0;1330000.0;3690000.0;2710000.0;6609999.999999999;0.0;0.0;0.17116666666666666;0.0031666666666666666;0.0;0.0;0.0;13054.779296875;6661.8095703125;1249.25109863281;23776.24609375;510792.4529672327;509096.53235747095;267950.72463685664;267470.966251804;257691.12624303234;429811.8947417682;433536.1482522121;453548.40775852394;474083.7854598241;522649.5466578258;477190.6903905424;453675.6233879279;455570.218459065;467308.8987836218;455328.4357522933;393952.14228059776;496634.2220957778;433536.1482522121;433536.1482522121;222850.3779558165;338011.6871214325;471066.5657476867;204267.44138422905;204767.93698118863;274.88555135779495;4009615.2645348283;1715219.4434605057;227563.70663643707;1581277.7877277858;0;175;169;5;53;52;51;16;122;123;1447773797974.5713;557931660244.798;1099920701425.0918;42668.592077733476;844.8638938176159;-0.0;0.0;5077641.65999541;1002287.967971279;0.0;976229.0801391493;2.0754453931962265;0.18170605018246375
6740;2019-08-27 09:20:45.106;828;818;250;249;227;43;42;41;45;46;676;245;45;67;268;178;266;666;233;40;42;15;645;359;364;133;363;280;645;-2.0;-1.0;493.0;82.0;0.0;91;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24208.921875;12683.4560546875;6225.79931640625;1296.109375;803.0;348034;521.0;0.0;Calculated values ==>;1566890445.106;355.96000000000004;354.96000000000004;298.16;298.06;295.86;277.46000000000004;274.27422755570615;277.36;277.26000000000005;277.66;277.76000000000005;340.76;297.66;277.66;279.86;299.96000000000004;290.96000000000004;299.76000000000005;339.76;277.16;277.36;325.26000000000005;353.46000000000004;274.66;241.05796691057077;265.11578078379944;274.27422755570615;296.46000000000004;6450000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2800000.0;6450000.0;0.0;0.0;0.08216666666666667;0.013666666666666666;0.0;0.0;0.0;12683.4560546875;6225.79931640625;1296.109375;24208.921875;509825.7160879311;508527.41085065;274621.26390339225;273992.1587957744;262762.12201179645;430214.79039162316;434653.35091899;452245.64274829335;474180.86133098433;522750.38019135373;476398.0249539214;452245.64274829335;455078.4879107945;468153.07540711993;456743.7428912312;403816.9009049966;487911.9112474418;434293.55171347444;434653.35091899;218669.37671819705;336752.88402864704;471164.1450065859;202327.87117927946;204767.93698118863;274.1071484933886;4010015.2742265738;1715434.000250132;227584.92504415635;1581385.2202673878;0;175;169;5;53;52;51;16;122;123;1447994071374.5012;558011486844.7726;1100086056525.0393;20534.910230587306;3674.0957423065215;-0.0;0.0;5078168.531413096;1002325.6385209004;0.0;976229.0801391493;1.1981474364413092;0.11953491627593346
6741;2019-08-27 09:21:45.117;800;796;247;245;228;37;40;35;48;45;691;245;47;69;267;181;266;604;226;34;40;16;634;352;356;133;356;283;635;-2.0;0.0;612.0;42.0;0.0;49;96;100;1;0;0;1;0;0;0;1;0;0;0;0;22886.69921875;12468.48828125;4741.00927734375;1295.88928222656;801.0;348035;513.0;0.0;Calculated values ==>;1566890505.117;353.16;352.76;297.86;297.66;295.96000000000004;276.86;273.5264737036516;277.16;276.66;277.96000000000004;277.66;342.26;297.66;277.86;280.06;299.86;291.26000000000005;299.76000000000005;333.56;276.56;277.16;324.46000000000004;353.26;274.76000000000005;241.05796691057077;265.49620691782997;273.5264737036516;295.76000000000005;6340000.0;3520000.0000000005;3560000.0;1330000.0;3560000.0;2830000.0;6350000.0;0.0;0.0;0.10200000000000001;0.007;0.0;0.0;0.0;12468.48828125;4741.00927734375;1295.88928222656;22886.69921875;507151.1386590251;506541.48861047137;398361.7650442628;396961.4235908962;263948.54963704065;430671.36484660726;436218.22072168795;452110.8703177097;474083.7854598241;524065.61167986604;476017.83409650315;451979.9762755245;454829.92805352656;468999.21857833967;458291.4282004027;409018.2770877979;480030.2710686291;435171.47162705613;436218.22072168795;215324.80838970217;335913.7198600519;471261.7068757205;200739.23823563862;204767.93698118863;273.4554760157171;4010407.809688355;1715643.6382133928;227606.52899302082;1581476.6270940872;0;175;169;5;53;52;51;16;122;123;1448210110975.0642;558091301474.9806;1100254987490.4795;25639.90647237125;1893.6572804805735;-0.0;0.0;5078553.392098149;1002372.0449691672;0.0;976229.0801391493;1.4878675052669859;0.13286407162622885
6742;2019-08-27 09:22:45.077;779;779;243;243;224;33;38;29;46;44;703;244;46;67;267;183;266;570;225;34;38;16;638;348;353;137;353;282;640;251.0;0.0;1758.0;34.0;3.0;13;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21561.09765625;12554.8115234375;3614.322265625;1291.81420898438;799.0;348036;506.0;0.0;Calculated values ==>;1566890565.077;351.06000000000006;351.06000000000006;297.46000000000004;297.46000000000004;295.56;276.46000000000004;273.0942459734351;276.96000000000004;276.06;277.76000000000005;277.56;343.46000000000004;297.56;277.76000000000005;279.86;299.86;291.46000000000004;299.76000000000005;330.16;276.56;276.96000000000004;323.76000000000005;353.06000000000006;274.76000000000005;241.92719264551067;265.3697278774862;273.0942459734351;295.66;6380000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2820000.0;6400000.0;0.04183333333333333;0.0;0.293;0.005666666666666667;0.0005;0.04233333333333333;0.0;12554.8115234375;3614.322265625;1291.81420898438;21561.09765625;504042.7533944044;503860.82738958497;271070.7117142996;271070.7117142996;261800.37334435206;430925.7729439634;436577.989680017;452025.04160881444;473469.3076824459;525389.0686170494;476030.379666186;452025.04160881444;454742.152802931;469413.4568922692;459199.23715447425;407225.31549529394;474295.9777621604;435888.81895161734;436577.989680017;212398.47392691602;335074.5858427641;470727.4148199725;199818.31402962032;200659.87778180157;273.07628255275876;4010777.9610622055;1715852.026692737;227628.07881257843;1581546.2084382044;0;175;169;5;53;52;51;16;122;123;1448422669174.3542;558172247474.7102;1100424374489.9138;73896.57118070388;1535.151571145329;-0.0;9987.200070357785;5079382.309762058;1002400.5993272307;0.0;976312.2513216797;4.891998007883744;0.35767186849502575
6743;2019-08-27 09:23:45.118;769;772;242;242;224;33;37;27;33;42;707;242;35;63;267;185;266;595;227;35;38;17;651;347;352;140;352;279;653;293.0;0.0;1440.0;92.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21592.81640625;12854.0517578125;3377.57641601562;1262.67468261719;797.0;348037;499.0;0.0;Calculated values ==>;1566890625.118;350.06000000000006;350.36;297.36;297.36;295.56;276.46000000000004;272.9856168485579;276.86;275.86;276.46000000000004;277.36;343.86;297.36;276.66;279.46000000000004;299.86;291.66;299.76000000000005;332.66;276.66;276.96000000000004;323.06;352.86;274.86;242.56692532238324;264.9883086891361;272.9856168485579;295.86;6509999.999999999;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2790000.0;6530000.0;0.04883333333333333;0.0;0.24000000000000002;0.015333333333333334;0.0;0.04883333333333333;0.0;12854.0517578125;3377.57641601562;1262.67468261719;21592.81640625;501519.5588576613;501736.23796777736;269174.22560846095;269174.22560846095;260951.52945540572;430988.63858405815;436640.4737021287;450853.6058379327;472882.7909566239;526039.282851177;476182.63127751346;451116.1208748812;454736.5862419578;469551.05587894656;459625.52626088966;400541.2758042835;476546.48468839074;436297.5886246484;436811.2778682478;209472.28574929133;334235.48183727637;470422.9394058528;199475.0503160006;199475.0503160006;272.93672471023024;4011137.8227510583;1716063.911909892;227649.38076644886;1581604.514075654;0;175;169;5;53;52;51;16;122;123;1448634313699.8047;558255404259.8872;1100592789495.2722;60330.853325263706;4154.534299377734;-0.0;11589.91911213474;5080501.635985935;1002448.0457758529;0.0;976492.1835182898;4.3485760685083985;0.3217108044514239
6744;2019-08-27 09:24:45.108;769;772;242;242;223;33;38;25;27;40;702;241;28;57;267;186;266;635;226;37;38;17;665;347;352;142;351;274;667;-3.0;-1.0;1319.0;117.0;2.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22027.04296875;13127.7373046875;3543.72900390625;1228.43518066406;796.0;348038;494.0;0.0;Calculated values ==>;1566890685.108;350.06000000000006;350.36;297.36;297.36;295.46000000000004;276.46000000000004;272.9856168485579;276.96000000000004;275.66;275.86;277.16;343.36;297.26000000000005;275.96000000000004;278.86;299.86;291.76000000000005;299.76000000000005;336.66;276.86;276.96000000000004;322.56;352.76;274.86;242.98782864720522;264.3458800820626;272.9856168485579;295.76000000000005;6650000.0;3470000.0000000005;3520000.0000000005;1420000.0;3510000.0;2740000.0;6670000.0;0.0;0.0;0.21983333333333333;0.0195;0.0003333333333333333;0.0003333333333333333;0.0;13127.7373046875;3543.72900390625;1228.43518066406;22027.04296875;500214.2293058361;500434.199487906;267918.3368572277;267918.3368572277;259711.85353523903;430988.63858405815;436811.2778682478;450962.8242653593;472424.0149512065;525916.3863488563;476700.90493710723;451093.1018646111;454816.10878090456;469688.4165768835;459759.4403896919;390665.5639621817;480963.3792889772;436640.4737021287;436811.2778682478;207382.2378540181;333815.9410454577;470153.35528917355;199414.04879111788;267918.3368572277;272.9126593427145;4011501.260996103;1716280.3907329624;227670.13655543802;1581662.182007905;0;175;169;5;53;52;51;16;122;123;1448845478499.8384;558339990159.9006;1100758661845.2986;55298.805808420744;5279.4164767120865;-0.0;56.29764700367336;5081465.0558821205;1002526.6489296234;0.0;976589.2191493304;3.3874219904799387;0.3080725277498414
6745;2019-08-27 09:25:45.109;777;777;240;241;222;35;39;25;36;38;690;240;34;53;267;188;266;666;228;39;40;17;677;348;353;145;353;272;679;273.0;-1.0;1321.0;145.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22281.88671875;13364.4462890625;3561.583984375;1206.68823242188;794.0;348039;490.0;0.0;Calculated values ==>;1566890745.109;350.86;350.86;297.16;297.26000000000005;295.36;276.66;273.0942459734351;277.06;275.66;276.76000000000005;276.96000000000004;342.16;297.16;276.56;278.46000000000004;299.86;291.96000000000004;299.76000000000005;339.76;277.06;277.16;322.16;352.56000000000006;274.86;243.61107973660833;264.08650396036035;273.0942459734351;295.96000000000004;6770000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2720000.0;6790000.000000001;0.0455;0.0;0.22016666666666668;0.024166666666666666;0.0;0.0455;0.0;13364.4462890625;3561.583984375;1206.68823242188;22281.88671875;500180.40705353743;499993.4285543486;266059.87096131756;266505.7353069678;258668.56612643413;430925.7729439634;436749.201950118;452480.40122516605;471830.8059033014;524837.7594810112;476839.6143141309;452223.2298793964;454646.90861390857;469413.4568922692;459870.3299684906;280349.6453433679;484238.4999865021;436749.201950118;436919.9912418496;205710.24989127388;332976.8817968329;469747.2219256856;199690.21329539962;199690.21329539962;273.0258265745834;4011870.508230404;1716501.1626087802;227690.42958873414;1581721.3939362515;0;175;169;5;53;52;51;16;122;123;1449056982024.583;558426091594.7966;1100922464575.1008;55655.97304253691;6526.377708565245;-0.0;10793.954896563475;5082389.69444848;1002625.0321874089;0.0;976679.639427397;4.024565076884869;0.31418377109364615
6746;2019-08-27 09:26:45.089;789;785;236;237;218;36;42;26;46;37;676;241;43;55;267;189;266;692;229;42;42;17;690;349;354;147;354;271;692;123.0;0.0;1213.0;220.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22341.478515625;13609.197265625;3729.5380859375;1198.30444335938;791.0;348040;487.0;0.0;Calculated values ==>;1566890805.089;352.06000000000006;351.66;296.76000000000005;296.86;294.96000000000004;276.76000000000005;273.20264511476705;277.36;275.76000000000005;277.76000000000005;276.86;340.76;297.26000000000005;277.46000000000004;278.66;299.86;292.06;299.76000000000005;342.36;277.36;277.36;321.86;352.26;274.86;244.02132995426717;263.95629194202945;273.20264511476705;296.06;6900000.0;3490000.0;3540000.0;1470000.0;3540000.0;2710000.0;6920000.0;0.0205;0.0;0.2021666666666667;0.03666666666666667;0.0;0.0205;0.0;13609.197265625;3729.5380859375;1198.30444335938;22341.478515625;500611.9260263635;499876.24432684144;263479.3848219891;263891.89432915143;256535.03291910933;430862.6128555636;437029.1878229431;453929.70516233734;471466.26734783495;523474.6057780011;477078.01606651617;453548.40775852394;455067.43715841207;469275.61845933116;459847.555556365;278333.8024376671;486667.76320672466;437029.1878229431;437029.1878229431;204456.2876039246;331718.34850182006;469475.28080483334;199847.0282365454;199847.0282365454;273.09189284747833;4012242.245653683;1716725.8680450197;227710.4645138368;1581782.1330337399;0;175;169;5;53;52;51;16;122;123;1449269011324.6504;558513662394.8245;1101085310275.1526;51367.04785183095;9886.369260837226;-0.0;4862.2342715211535;5083281.255670047;1002761.7594879003;0.0;976810.0641810915;3.5666779656103103;0.3250765674006793
6747;2019-08-27 09:27:45.120;803;795;232;232;214;39;36;28;53;36;660;242;50;61;268;190;266;711;230;44;36;16;687;353;358;142;358;274;689;-2.0;0.0;1714.0;230.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22426.595703125;13494.6064453125;3623.47436523438;2095.5322265625;785.0;348041;484.0;0.0;Calculated values ==>;1566890865.12;353.46000000000004;352.66;296.36;296.36;294.56;277.06;273.6339639331285;276.76000000000005;275.96000000000004;278.46000000000004;276.76000000000005;339.16;297.36;278.16;279.26000000000005;299.96000000000004;292.16;299.76000000000005;344.26;277.56;276.76000000000005;321.56;351.66;274.76000000000005;242.98782864720522;264.3458800820626;273.6339639331285;296.16;6870000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2740000.0;6890000.000000001;0.0;0.0;0.2856666666666667;0.03833333333333333;0.0;0.0;0.0;13494.6064453125;3623.47436523438;2095.5322265625;22426.595703125;502796.81062852894;501525.16745521623;262036.07674677993;262036.07674677993;255225.21236508316;430607.02586249536;435041.38555822254;454308.6002973701;472029.85167895287;521579.667902293;476814.0752993951;453926.760543954;455321.8140548362;468849.6607349397;459352.8116281962;278759.8810113135;489749.02151203307;436440.2506915519;435041.38555822254;203202.34940748036;329201.48028520535;470054.39208017604;200950.1354460665;199847.0282365454;273.5425118049012;4012615.505689641;1716951.8497724961;227737.92733450336;1581843.4397962;0;175;169;5;53;52;51;16;123;123;1449482721684.2905;558600407189.6783;1101248894749.8772;72376.06812585573;10315.663170974198;-0.0;0.0;5084312.981084318;1002930.1967388547;0.0;976850.6037345723;4.3038095509219545;0.41354254807412016
6748;2019-08-27 09:28:45.080;814;805;228;228;211;43;31;29;58;35;633;243;56;76;268;192;266;721;227;47;31;14;690;357;361;139;361;278;692;-1.0;0.0;1557.0;223.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21802.876953125;13581.955078125;3612.5283203125;2132.44921875;782.0;348042;483.0;0.0;Calculated values ==>;1566890925.08;354.56000000000006;353.66;295.96000000000004;295.96000000000004;294.26000000000005;277.46000000000004;274.0616903277293;276.26000000000005;276.06;278.96000000000004;276.66;336.46000000000004;297.46000000000004;278.76000000000005;280.76000000000005;299.96000000000004;292.36;299.76000000000005;345.26;277.86;276.26000000000005;321.46000000000004;351.36;274.56;242.35481222062532;264.86050150153983;274.0616903277293;295.86;6900000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2780000.0;6920000.0;0.0;0.0;0.2595;0.03716666666666667;0.0;0.0;0.0;13581.955078125;3612.5283203125;2132.44921875;21802.876953125;504015.3372466498;502613.7495140506;260289.69334290494;260289.69334290494;254031.70582260302;430346.717906069;433406.2193873385;454267.2056541388;472326.8440106818;518448.8584005601;476423.09276626655;454011.28783387266;456549.8496869389;468432.45176751877;458990.84683623374;278333.8024376671;490881.10999962874;436256.0551253566;433406.2193873385;202784.37528459195;327943.14443680964;470261.8752935162;201975.7817851838;199847.0282365454;273.9610013236128;4012983.838909385;1717177.337359993;227773.1370244509;1581903.699618603;0;175;169;5;53;52;51;16;123;123;1449698277884.4277;558684650989.7319;1101414384349.9824;65469.62449399383;9971.299808726353;-0.0;0.0;5085460.92938081;1003099.1420584432;0.0;976850.6037345723;3.9034090818752243;0.3734850519352476
6749;2019-08-27 09:29:45.081;820;812;228;228;208;48;32;31;62;35;633;245;60;83;267;193;266;734;232;37;32;12;697;361;365;138;365;282;699;-2.0;0.0;1672.0;249.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21721.099609375;13729.0703125;3603.69458007812;2175.81665039062;777.0;348043;484.0;0.0;Calculated values ==>;1566890985.081;355.16;354.36;295.96000000000004;295.96000000000004;293.96000000000004;277.96000000000004;274.4858918419099;276.36;276.26000000000005;279.36;276.66;336.46000000000004;297.66;279.16;281.46000000000004;299.86;292.46000000000004;299.76000000000005;346.56000000000006;276.86;276.36;321.56;350.86;274.36;242.14157278889297;265.3697278774862;274.4858918419099;296.36;6970000.0;3610000.0;3650000.0;1380000.0;3650000.0;2820000.0;6990000.000000001;0.0;0.0;0.2786666666666667;0.0415;0.0;0.0;0.0;13729.0703125;3603.69458007812;2175.81665039062;21721.099609375;504199.5642266336;502931.9117896888;259918.03590479557;259918.03590479557;252707.79888895026;430081.6785162784;432578.5526393707;454100.1898912975;472458.26935960614;518113.9786574255;476144.75531261245;453842.55909850844;456777.0089575782;467743.25174396584;458490.3299223953;277410.101970577;492037.7281258504;433500.59072566376;432578.5526393707;203202.34940748036;325846.0620002231;470199.78104355885;202987.81680609778;199847.0282365454;274.37256201595727;4013346.544760072;1717404.9330320756;227809.03983849662;1581963.8358118592;0;175;169;5;53;52;51;16;123;123;1449916081515.03;558767752374.9618;1101582387150.447;69976.64796640899;11089.296515854636;-0.0;0.0;5086589.667133084;1003274.6499533829;0.0;976850.6037345723;4.155399217708952;0.40711496471782926
6750;2019-08-27 09:30:45.111;820;817;230;230;216;57;37;33;61;36;648;246;60;74;266;195;266;744;234;39;37;9;690;373;378;138;378;267;689;-2.0;-1.0;1828.0;235.0;0.0;51;1;0;1;0;1;1;0;0;0;1;1;0;0;0;32717.900390625;23381.208984375;5348.31884765625;2073.8466796875;769.0;348044;490.0;0.0;Calculated values ==>;1566891045.111;355.16;354.86;296.16;296.16;294.76000000000005;278.86;275.73799182748917;276.86;276.46000000000004;279.26000000000005;276.76000000000005;337.96000000000004;297.76000000000005;279.16;280.56;299.76000000000005;292.66;299.76000000000005;347.56000000000006;277.06;276.86;322.16;350.06000000000006;274.06;242.14157278889297;263.43189868330234;275.73799182748917;296.56;6900000.0;3729999.9999999995;3779999.9999999995;1380000.0;3779999.9999999995;2670000.0;6890000.000000001;0.0;0.0;0.3046666666666667;0.03916666666666667;0.0;0.0;0.0;23381.208984375;5348.31884765625;2073.8466796875;32717.900390625;504825.17582457955;504510.081088617;261238.8870642171;261238.8870642171;255946.01573802702;429258.0297950786;430121.81608707;456480.5776664727;472556.2466753328;520912.56333749223;478137.92314730264;456356.4792372799;458084.88999763224;465759.7227203044;456826.4442034697;278333.8024376671;494454.0727340292;430516.27345800906;430121.81608707;205710.24989127388;322491.0997442508;469904.45810332865;206090.96392092123;199847.0282365454;275.62300807534547;4013800.429922356;1717714.339985566;227844.47140649427;1582038.4732237775;0;175;170;5;53;52;51;16;123;123;1450139092964.9238;558850593774.9224;1101747169500.3684;76285.36898781135;10332.695188810956;-0.0;0.0;5087809.126698858;1003453.2558091354;0.0;976850.6037345723;2.811966726037421;0.27289817975357733
