;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6751;2019-08-27 09:31:45.102;819;817;240;239;219;63;40;39;57;39;659;248;56;67;265;188;266;744;235;41;40;6;687;372;377;129;377;261;685;-1.0;-2.0;1476.0;96.0;0.0;98;1;0;1;0;1;1;0;0;0;1;1;0;0;0;34610.34765625;23229.18359375;7025.51806640625;2067.02490234375;755.0;348045;511.0;0.0;Calculated values ==>;1566891105.102;355.06000000000006;354.86;297.16;297.06;295.06;279.46000000000004;275.63479819532273;277.16;277.06;278.86;277.06;339.06000000000006;297.96000000000004;278.76000000000005;279.86;299.66;291.96000000000004;299.76000000000005;347.56000000000006;277.26000000000005;277.16;324.26000000000005;348.66;273.76000000000005;240.16925963744896;262.63441904999945;275.63479819532273;296.66;6870000.0;3720000.0000000005;3770000.0000000005;1290000.0;3770000.0000000005;2610000.0;6850000.0;0.0;0.0;0.246;0.016;0.0;0.0;0.0;23229.18359375;7025.51806640625;2067.02490234375;34610.34765625;504958.0609556762;504867.5552945965;265630.044627343;265197.55701015884;257234.53960260682;429328.3091220336;430978.317854732;456967.8106930169;474018.0131486867;522532.20358322636;479099.7353659317;456845.09893422684;458189.7716215503;465771.3199828623;456001.8206241952;278759.8810113135;494847.3510737605;431172.5511397006;430978.317854732;214488.6975840042;316620.98725437425;470822.182441657;205939.9085427338;199847.0282365454;275.5604289808598;4014361.4144951813;1718102.7016603188;227878.97349355218;1582141.5730639903;0;175;170;5;53;52;51;16;123;123;1450365558989.6863;558930681759.8384;1101905545740.2021;61752.863928969644;4238.116382382771;-0.0;0.0;5088959.2727575;1003574.6610252535;0.0;976850.6037345723;2.041691064484031;0.1882027675025652
6752;2019-08-27 09:32:45.122;824;822;251;251;231;57;41;43;49;42;667;248;49;61;265;185;265;742;226;45;41;4;671;368;373;129;373;253;668;-2.0;-1.0;1431.0;85.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;34389.9453125;22729.484375;6794.27294921875;1189.39074707031;739.0;348046;556.0;0.0;Calculated values ==>;1566891165.122;355.56000000000006;355.36;298.26000000000005;298.26000000000005;296.26000000000005;278.86;275.2199585193972;277.26000000000005;277.46000000000004;278.06;277.36;339.86;297.96000000000004;278.06;279.26000000000005;299.66;291.66;299.66;347.36;277.66;277.26000000000005;328.76000000000005;347.06000000000006;273.56;240.16925963744896;261.54996906429363;275.2199585193972;295.76000000000005;6709999.999999999;3679999.9999999995;3729999.9999999995;1290000.0;3729999.9999999995;2530000.0;6680000.0;0.0;0.0;0.23850000000000002;0.014166666666666666;0.0;0.0;0.0;22729.484375;6794.27294921875;1189.39074707031;34389.9453125;507040.9067937995;507039.7109524322;272372.60719529534;272372.60719529534;262925.56969402375;429606.4342157736;432215.0735299409;457291.72980010055;474307.7343219315;523993.91239996435;480074.3651990591;457291.72980010055;458738.57249859604;466346.48323256394;456240.3270666567;280707.27396278875;496229.96409191476;432967.19635037374;432215.0735299409;233304.39079467155;309913.9067706182;470627.93931277987;204894.39745827776;199847.0282365454;275.1408857673976;4014936.6086038854;1718485.8182229032;227906.11933622105;1582256.7763773922;0;175;170;5;53;52;51;16;123;123;1450590633989.6147;559008107559.8137;1102059797140.153;60196.763763524745;3764.5585096054465;-0.0;0.0;5089975.85840358;1003641.372212318;0.0;976850.6037345723;2.0825387916819196;0.18400787067837845
6753;2019-08-27 09:33:45.143;825;820;250;250;231;46;37;42;25;44;671;249;29;59;265;187;265;701;224;38;37;4;655;354;359;132;359;268;656;-3.0;-2.0;70.0;180.0;0.0;73;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24512.89453125;12917.8984375;5741.61328125;1256.52868652344;729.0;348047;614.0;0.0;Calculated values ==>;1566891225.143;355.66;355.16;298.16;298.16;296.26000000000005;277.76000000000005;273.7412296467126;276.86;277.36;275.66;277.56;340.26;298.06;276.06;279.06;299.66;291.86;299.66;343.26;276.96000000000004;276.86;334.56;346.06000000000006;273.56;240.83765695389522;263.56353331371673;273.7412296467126;295.56;6550000.0;3540000.0;3590000.0;1320000.0;3590000.0;2680000.0;6559999.999999999;0.0;0.0;0.011666666666666665;0.030000000000000002;0.0;0.0;0.0;12917.8984375;5741.61328125;1256.52868652344;24512.89453125;508570.166329592;507828.34493925446;273181.2583641979;273181.2583641979;263742.3323737766;430542.39183029096;434976.4790924014;451768.9676974297;474115.52784487547;523200.55565698893;478349.7255627435;452281.65346051415;456067.3960220159;468326.4228298194;458787.7199564135;397435.5816836341;491712.87641901616;435153.4052875198;434976.4790924014;257567.11924055516;305722.83045113535;470224.6814958697;198645.53916999686;199847.0282365454;272.6377571481463;4015427.637401784;1718782.9837174206;227926.50913206825;1582361.2786588215;0;175;170;5;53;52;51;16;123;123;1450810310849.2798;559086434964.6942;1102216151844.9146;2953.106666153383;8147.374269776186;-0.0;0.0;5090502.291510147;1003740.6730617987;0.0;976850.6037345723;0.5573638489400907;0.08450242500533653
6754;2019-08-27 09:34:45.093;814;813;250;250;224;36;34;32;12;44;680;248;15;59;264;185;265;674;227;34;34;5;658;348;353;132;353;271;660;-2.0;-1.0;189.0;0.0;0.0;23;95;100;1;0;0;1;0;0;0;1;0;0;0;0;23492.25;13030.3876953125;4162.986328125;1235.81945800781;721.0;348048;653.0;0.0;Calculated values ==>;1566891285.093;354.56000000000006;354.46000000000004;298.16;298.16;295.56;276.76000000000005;273.0942459734351;276.56;276.36;274.36;277.56;341.16;297.96000000000004;274.66;279.06;299.56;291.66;299.66;340.56000000000006;276.56;276.56;338.46000000000004;345.26;273.66;240.83765695389522;263.95629194202945;273.0942459734351;295.86;6580000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2710000.0;6600000.0;0.0;0.0;0.0315;0.0;0.0;0.0;0.0;13030.3876953125;4162.986328125;1235.81945800781;23492.25;506864.13165650144;506555.6683143701;272711.0251108605;272711.0251108605;260522.36145638608;430925.7729439634;435888.81895161734;449542.8824012491;474115.52784487547;523886.9219665192;477865.79865688266;449936.0638800784;455570.218459065;469032.86646908184;459468.06542934617;395380.7133162804;487459.36545194336;435888.81895161734;435888.81895161734;273890.2417152289;302370.42649719206;470322.2810237028;199863.94513942164;199847.0282365454;273.0942459734351;4015827.3469041362;1718999.0392389344;227947.26139198264;1582443.7482070234;0;175;170;5;53;52;51;16;123;123;1451023732849.4495;559165568964.7572;1102377717095.043;7864.886523747564;0.0;-0.0;0.0;5090592.366328515;1003808.5112684461;0.0;976850.6037345723;0.42676238282841883;0.03548150728183565
6755;2019-08-27 09:35:45.114;807;808;245;247;227;34;33;27;24;42;688;245;22;52;264;185;265;683;229;37;33;6;668;347;352;133;352;271;670;144.0;-2.0;1507.0;30.0;0.0;1;86;100;1;0;0;1;0;0;0;1;0;0;0;0;22998.109375;13212.3505859375;3515.71118164062;1184.81298828125;712.0;348049;682.0;0.0;Calculated values ==>;1566891345.114;353.86;353.96000000000004;297.66;297.86;295.86;276.56;272.9856168485579;276.46000000000004;275.86;275.56;277.36;341.96000000000004;297.66;275.36;278.36;299.56;291.66;299.66;341.46000000000004;276.86;276.46000000000004;341.36;344.36;273.76000000000005;241.05796691057077;263.95629194202945;272.9856168485579;296.06;6680000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2710000.0;6700000.0;0.024;0.0;0.25116666666666665;0.005;0.0;0.024;0.0;13212.3505859375;3515.71118164062;1184.81298828125;22998.109375;505048.45263648604;505002.8447590666;269104.3365989649;270093.05032394076;261143.6749091884;430988.63858405815;435952.9704414604;451108.19694598735;473792.46676502546;524711.1385658062;477528.4443522434;450848.6639803379;454689.2023543824;469171.13772201655;459625.52626088966;281293.8361626923;487694.04002441897;436640.4737021287;435952.9704414604;286033.001929769;298599.4468028795;470285.29593420913;199536.4629973115;199536.4629973115;272.96094318315244;4016214.9021634245;1719217.8052664667;227967.4403892624;1582507.759749296;0;175;170;5;53;52;51;16;123;123;1451235306874.9673;559245096789.9518;1102540374005.441;63186.43384344241;1353.7441646844882;-0.0;5673.996178659573;5091184.667899376;1003819.7964182666;0.0;976897.9035853324;3.9197602363528583;0.3060994686608466
6756;2019-08-27 09:36:45.144;807;807;240;241;224;34;32;25;41;40;692;244;36;51;264;186;265;705;231;39;33;8;684;347;352;133;352;270;687;153.0;-1.0;1362.0;2.0;0.0;1;82;100;1;0;0;1;0;0;0;1;0;0;0;0;22742.763671875;13485.935546875;3638.3251953125;1145.3349609375;705.0;348050;695.0;0.0;Calculated values ==>;1566891405.144;353.86;353.86;297.16;297.26000000000005;295.56;276.56;272.9856168485579;276.36;275.66;277.26000000000005;277.16;342.36;297.56;276.76000000000005;278.26000000000005;299.56;291.76000000000005;299.66;343.66;277.06;276.46000000000004;342.66;343.66;273.96000000000004;241.05796691057077;263.82572766246335;272.9856168485579;296.26000000000005;6840000.000000001;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2700000.0;6870000.0;0.025500000000000002;0.0;0.22699999999999998;0.0003333333333333333;0.0;0.025500000000000002;0.0;13485.935546875;3638.3251953125;1145.3349609375;22742.763671875;503610.1051163502;503338.88829105545;265490.66322060645;265924.3393420037;259016.50362684924;430988.63858405815;435779.9995887948;453465.59988136275;473598.1776897576;525202.2143801319;477540.7457541647;452828.2550479268;454731.5826876494;469171.13772201655;459759.4403896919;278560.28996772144;489089.3635375592;436981.6624514789;435952.9704414604;291477.81744585035;295666.80309349706;470480.72048741754;199594.94376216535;199594.94376216535;272.98399694187157;4016596.266692271;1719440.4022269929;227986.86799777974;1582567.4065275602;0;175;170;5;53;52;51;16;123;123;1451446612474.8667;559324936689.9137;1102702755155.3635;57628.638939057804;90.29525890841738;-0.0;6027.129680322024;5092191.96356822;1003831.8360969551;0.0;976995.4617221352;3.489188535649124;0.26457582631748633
6757;2019-08-27 09:37:45.125;814;810;236;237;218;36;33;26;51;39;693;243;47;53;264;187;265;724;231;42;33;11;692;349;354;133;354;271;694;91.0;-1.0;1561.0;168.0;2.0;1;74;100;1;0;0;1;0;0;0;1;0;0;0;0;22415.5625;13615.6455078125;3698.3359375;1110.20336914062;699.0;348051;704.0;0.0;Calculated values ==>;1566891465.125;354.56000000000006;354.16;296.76000000000005;296.86;294.96000000000004;276.76000000000005;273.20264511476705;276.46000000000004;275.76000000000005;278.26000000000005;277.06;342.46000000000004;297.46000000000004;277.86;278.46000000000004;299.56;291.86;299.66;345.56000000000006;277.36;276.46000000000004;343.56000000000006;343.06000000000006;274.26000000000005;241.05796691057077;263.95629194202945;273.20264511476705;296.26000000000005;6920000.0;3490000.0;3540000.0;1330000.0;3540000.0;2710000.0;6940000.000000001;0.015166666666666667;0.0;0.26016666666666666;0.028;0.0003333333333333333;0.0155;0.0;13615.6455078125;3698.3359375;1110.20336914062;22415.5625;503835.5154437604;503112.3223826723;263355.92924012284;263766.14308626304;256442.8608956148;430862.6128555636;435476.654632479;454562.9019473556;473501.00995365425;525225.998616582;477303.3197561923;454056.57264714385;454815.3912725971;468894.3522621927;459579.16196155606;277460.057525867;491108.45896879956;437029.1878229431;435476.654632479;295247.87795992935;293153.3411634106;470773.7228275629;199876.7806090561;201241.92359036935;273.10360754924227;4016972.4669088963;1719666.1772175198;228005.65819839863;1582628.5260096458;0;175;170;5;53;52;51;16;123;123;1451658345404.6782;559404711419.8427;1102865003760.219;66260.83923484759;7585.114382118191;-0.0;3630.6383311526997;5093224.048954849;1003895.7775893535;0.0;977075.9176363825;4.205157119751688;0.37631786039673315
6758;2019-08-27 09:38:45.115;822;815;233;233;215;39;31;27;57;39;693;243;54;58;265;189;265;739;235;44;32;12;704;352;357;133;357;274;706;-3.0;-2.0;1509.0;199.0;0.0;1;68;100;1;0;0;1;0;0;0;1;0;0;0;0;22016.267578125;13841.908203125;3762.37353515625;1083.39904785156;695.0;348052;708.0;0.0;Calculated values ==>;1566891525.115;355.36;354.66;296.46000000000004;296.46000000000004;294.66;277.06;273.5264737036516;276.26000000000005;275.86;278.86;277.06;342.46000000000004;297.46000000000004;278.56;278.96000000000004;299.66;292.06;299.66;347.06000000000006;277.56;276.36;343.96000000000004;342.66;274.36;241.05796691057077;264.3458800820626;273.5264737036516;296.66;7040000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2740000.0;7059999.999999999;0.0;0.0;0.2515;0.033166666666666664;0.0;0.0;0.0;13841.908203125;3762.37353515625;1083.39904785156;22016.267578125;503843.9012079814;502707.8079346334;261468.03130793132;261468.03130793132;254847.78342221596;430671.36484660726;434397.36110999016;454816.10878090456;473501.00995365425;524988.4041297961;476927.199295504;454435.6487264574;454942.7025509455;468605.2049603933;459375.61671724723;276019.3335056878;492052.19564035995;436674.2638054423;434575.35254931415;296923.61432157;291477.81744585035;470871.3547390081;200614.090094622;201241.92359036935;273.40640257606753;4017342.670448731;1719894.9520296562;228023.9351718731;1582690.688226498;0;175;170;5;53;52;51;16;123;123;1451871609854.7122;559484498119.8553;1103028476510.2449;63931.80769960007;8963.532610705473;-0.0;0.0;5094308.806856355;1004033.6599967503;0.0;977106.1679132604;3.900716260328972;0.381366521557819
6759;2019-08-27 09:39:45.106;831;821;230;230;211;44;30;29;60;39;693;244;58;63;265;191;265;750;242;37;30;13;702;357;362;135;362;276;704;-2.0;-1.0;1178.0;199.0;0.0;1;66;100;1;0;0;1;0;0;0;1;0;0;0;0;21435.24609375;13828.19140625;3769.52709960938;1081.93920898438;692.0;348053;713.0;0.0;Calculated values ==>;1566891585.106;356.26;355.26;296.16;296.16;294.26000000000005;277.56;274.0616903277293;276.16;276.06;279.16;277.06;342.46000000000004;297.56;278.96000000000004;279.46000000000004;299.66;292.26000000000005;299.66;348.16;276.86;276.16;344.46000000000004;342.36;274.46000000000004;241.49495122638035;264.60387354146746;274.0616903277293;297.36;7020000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2760000.0;7040000.000000001;0.0;0.0;0.19633333333333333;0.033166666666666664;0.0;0.0;0.0;13828.19140625;3769.52709960938;1081.93920898438;21435.24609375;505243.64822808484;503707.69872387743;260419.9052245983;260419.9052245983;253540.2438535902;430346.717906069;432971.4512641538;454859.9878152477;473241.2657668606;524829.7765509281;476788.93213286175;454605.8491356589;455240.3446814246;467906.3786984534;458854.647995554;276245.0043496347;493825.5045458777;434244.55786418;432971.4512641538;299018.4200587347;290221.2356813373;470701.3423759907;201867.420645691;201241.92359036935;273.9187761693296;4017704.7120812247;1720125.5016052013;228041.976950655;1582753.4446501795;0;175;170;5;53;52;51;16;123;123;1452087277499.4858;559564886059.771;1103193451760.0718;49670.8740209563;8916.325070721607;-0.0;0.0;5095255.353866347;1004182.6364607838;0.0;977106.1679132604;3.136417164920623;0.32350735631359956
6760;2019-08-27 09:40:45.116;839;829;234;234;210;44;30;31;63;39;694;245;61;68;265;191;265;762;236;35;30;14;740;357;361;136;361;278;741;0.0;0.0;1644.0;213.0;0.0;1;65;100;1;0;0;1;0;0;0;1;0;0;0;0;22177.83203125;14473.1796875;3959.11303710938;1076.10620117188;684.0;348054;720.0;0.0;Calculated values ==>;1566891645.116;357.06000000000006;356.06000000000006;296.56;296.56;294.16;277.56;274.0616903277293;276.16;276.26000000000005;279.46000000000004;277.06;342.56000000000006;297.66;279.26000000000005;279.96000000000004;299.66;292.26000000000005;299.66;349.36;276.66;276.16;345.16;341.56000000000006;274.56;241.71165711629368;264.86050150153983;274.0616903277293;296.76000000000005;7400000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;2780000.0;7409999.999999999;0.0;0.0;0.274;0.0355;0.0;0.0;0.0;14473.1796875;3959.11303710938;1076.10620117188;22177.83203125;502954.7303419725;501470.7712022407;260072.0724522129;260072.0724522129;251828.45272415667;430346.717906069;433223.753696834;454904.9462215527;473111.07959547755;524774.3692881654;476650.5362258664;454650.1987343439;455539.81900768477;468046.64453070954;458854.647995554;272634.9989850156;491890.7865651937;434130.71970383386;433223.753696834;301951.40411888575;286870.6033266602;470665.25215363293;201953.94374876318;201241.92359036935;273.95249405021576;4018068.2149725948;1720361.3856717383;228059.9636596887;1582817.8607188642;0;175;170;5;53;52;51;16;123;123;1452304213649.4514;559646199609.758;1103359679460.0454;69308.57467754433;9539.251448372876;-0.0;0.0;5096247.014521245;1004336.458564497;0.0;977106.1679132604;4.0417374293959165;0.39588742199500976
6761;2019-08-27 09:41:45.137;851;836;234;234;214;50;33;32;64;40;696;246;63;70;264;194;265;764;242;36;33;15;718;365;370;138;370;280;720;-2.0;-1.0;1629.0;145.0;0.0;9;68;100;1;0;0;1;0;0;0;1;0;0;0;0;21850.400390625;14077.625;4079.19067382812;1099.25646972656;672.0;348055;727.0;0.0;Calculated values ==>;1566891705.137;358.26;356.76;296.56;296.56;294.56;278.16;274.9066339382667;276.46000000000004;276.36;279.56;277.16;342.76;297.76000000000005;279.46000000000004;280.16;299.56;292.56;299.66;349.56000000000006;276.76000000000005;276.46000000000004;345.86;340.36;274.66;242.14157278889297;265.11578078379944;274.9066339382667;297.36;7180000.0;3650000.0;3700000.0;1380000.0;3700000.0;2800000.0;7200000.0;0.0;0.0;0.27149999999999996;0.024166666666666666;0.0;0.0;0.0;14077.625;4079.19067382812;1099.25646972656;21850.400390625;506545.645196293;504326.2704914299;261107.40521099267;261107.40521099267;253935.50663167884;429811.8947417682;431473.88110614876;454695.63281060004;472947.9820155742;524822.5509394911;476512.0114807223;454567.78127670917;455460.3076686459;466644.0765997738;457986.28317495435;274568.4553366142;494252.82243087667;432043.5753533974;431473.88110614876;304884.691753025;281845.32903042674;470494.9286190506;204121.74424139393;201241.92359036935;274.82946727459915;4018435.24532602;1720599.392317897;228078.09802679837;1582884.8700283386;0;175;170;5;53;52;51;16;123;123;1452523590404.9883;559728428379.9592;1103527138050.455;68030.81074653946;6437.35195579337;-0.0;0.0;5097391.909975788;1004469.6435249508;0.0;977106.1679132604;3.867256112626195;0.3746444578501314
6762;2019-08-27 09:42:45.097;854;840;236;236;214;57;36;35;66;40;696;247;65;73;263;195;265;753;241;38;36;17;704;368;372;139;372;285;705;-1.0;-1.0;1679.0;132.0;0.0;46;76;100;1;0;0;1;0;0;0;1;0;0;0;0;22815.359375;13830.8525390625;5258.7685546875;1165.83142089844;656.0;348056;731.0;0.0;Calculated values ==>;1566891765.097;358.56000000000006;357.16;296.76000000000005;296.76000000000005;294.56;278.86;275.2199585193972;276.76000000000005;276.66;279.76000000000005;277.16;342.76;297.86;279.66;280.46000000000004;299.46000000000004;292.66;299.66;348.46000000000004;276.96000000000004;276.76000000000005;346.26;338.76;274.86;242.35481222062532;265.74818594083865;275.2199585193972;297.26000000000005;7040000.000000001;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;2850000.0;7050000.0;0.0;0.0;0.2798333333333333;0.022000000000000002;0.0;0.0;0.0;13830.8525390625;5258.7685546875;1165.83142089844;22815.359375;508163.98551323795;506195.1595948643;262701.5834440022;262701.5834440022;254539.86572139122;429606.4342157736;431523.42560423893;454105.15422887943;472817.310826017;524425.2310514323;475993.0456144015;453975.8807005082;455006.6534113153;466226.56807486084;457640.7087686767;276019.3335056878;494153.99884360924;431904.6589097521;431523.42560423893;306560.99450073834;275146.1813398168;470557.3835890923;204935.99705175383;201241.92359036935;275.1568378492052;4018807.211846381;1720831.807916182;228096.96117533563;1582962.634477432;0;175;170;5;53;52;51;16;123;123;1452746042004.2454;559811472979.6819;1103696525049.8894;69725.83581673232;5843.670503821448;-0.0;0.0;5098539.116711946;1004571.9171505368;0.0;977106.1679132604;3.7308229113076106;0.3568090256988233
6763;2019-08-27 09:43:45.098;845;837;240;240;216;57;38;39;56;42;697;247;58;74;263;193;265;744;239;40;38;18;729;367;371;140;371;274;728;-2.0;-2.0;1698.0;88.0;0.0;65;82;0;1;0;1;1;0;0;0;1;0;0;0;0;34323.30078125;24583.5703125;6282.8759765625;1134.89855957031;640.0;348057;733.0;0.0;Calculated values ==>;1566891825.098;357.66;356.86;297.16;297.16;294.76000000000005;278.86;275.1157276137837;276.96000000000004;277.06;278.76000000000005;277.36;342.86;297.86;278.96000000000004;280.56;299.46000000000004;292.46000000000004;299.66;347.56000000000006;277.16;276.96000000000004;346.46000000000004;337.16;274.96000000000004;242.56692532238324;264.3458800820626;275.1157276137837;297.06;7290000.000000001;3670000.0000000005;3710000.0;1400000.0;3710000.0;2740000.0;7280000.0;0.0;0.0;0.28300000000000003;0.014666666666666666;0.0;0.0;0.0;24583.5703125;6282.8759765625;1134.89855957031;34323.30078125;504761.74123053136;503750.9517180492;262977.33487433306;262977.33487433306;254304.2323779873;429675.2189834977;432163.2314376127;454689.4023167429;472882.7909566239;525400.9249998591;477379.2354424296;454942.7025509455;456953.3821998456;466369.9199440259;457524.2444007144;273557.39928990783;490559.7450761024;432539.7142654744;432163.2314376127;307399.1840295507;268448.3696465944;470521.56202125014;204725.14673780426;201241.92359036935;275.0710897875686;4019283.375284925;1721151.9334428336;228116.13424477173;1583058.8164517977;0;175;171;5;53;52;51;16;123;123;1452968945719.8618;559895174374.9133;1103864227845.3533;70739.88432883965;3898.3474241572058;-0.0;0.0;5099709.683892191;1004653.1019865525;0.0;977106.1679132604;2.3323467218655223;0.21576537879827065
6764;2019-08-27 09:44:45.118;842;836;242;242;222;55;40;41;14;43;693;246;19;53;264;189;265;757;235;41;40;19;727;367;371;140;371;266;725;-1.0;0.0;1773.0;105.0;0.0;90;83;0;1;0;1;1;0;0;0;1;0;0;0;0;35415.9609375;24438.064453125;7207.06005859375;1111.28149414062;623.0;348058;736.0;0.0;Calculated values ==>;1566891885.118;357.36;356.76;297.36;297.36;295.36;278.66;275.1157276137837;277.16;277.26000000000005;274.56;277.46000000000004;342.46000000000004;297.76000000000005;275.06;278.46000000000004;299.56;292.06;299.66;348.86;277.26000000000005;277.16;346.76;335.46000000000004;275.06;242.56692532238324;263.299902668528;275.1157276137837;296.66;7270000.0;3670000.0000000005;3710000.0;1400000.0;3710000.0;2660000.0;7250000.0;0.0;0.0;0.2955;0.0175;0.0;0.0;0.0;24438.064453125;7207.06005859375;1111.28149414062;35415.9609375;504527.13291816483;503880.97767621366;263925.987650901;263925.987650901;256500.57685790592;429675.2189834977;432539.7142654744;450708.1659609425;472980.94656883925;525621.0687372535;478261.7196925776;451352.0502808316;455651.22432670655;466501.2409262217;456966.0945285834;273734.08797853667;492752.8297769751;432727.05303922435;432539.7142654744;308656.51637580903;261333.34086894934;470620.16492588987;204709.49690102896;201241.92359036935;275.06508263192876;4019864.7295192345;1721560.5832369584;228134.85865126908;1583171.2700574328;0;175;171;5;53;52;51;16;123;123;1453191619919.791;559979202374.8866;1104026281845.3018;72692.60670720445;4653.436690435066;-0.0;0.0;5100905.353074031;1004724.3906091073;0.0;977106.1679132604;2.3612493807716293;0.21674783084922167
6765;2019-08-27 09:45:45.089;854;846;243;242;223;52;40;42;5;44;682;245;6;34;264;188;265;763;232;43;41;19;711;365;370;140;370;259;709;-1.0;-1.0;1615.0;49.0;0.0;98;86;0;1;0;1;1;0;0;0;1;0;0;0;0;34895.92578125;23938.31640625;7449.419921875;1090.37768554688;611.0;348059;729.0;0.0;Calculated values ==>;1566891945.089;358.56000000000006;357.76;297.46000000000004;297.36;295.46000000000004;278.36;274.9066339382667;277.16;277.36;273.66;277.56;341.36;297.66;273.76000000000005;276.56;299.56;291.96000000000004;299.66;349.46000000000004;277.46000000000004;277.26000000000005;346.06000000000006;334.26000000000005;275.06;242.56692532238324;262.3656120759269;274.9066339382667;296.36;7109999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;2590000.0;7090000.000000001;0.0;0.0;0.26916666666666667;0.008166666666666666;0.0;0.0;0.0;23938.31640625;7449.419921875;1090.37768554688;34895.92578125;507559.1099208035;506654.73222487856;265297.1584003439;264884.5129124431;257567.57678260282;429811.8947417682;432794.5550643631;450805.89764135756;473079.08457772195;525047.8594893127;479012.7485992259;450933.51448865916;454459.0917852496;466644.0765997738;457153.08725739754;275267.74758624914;495183.2311246008;433351.604109613;432980.8147056428;305722.83045113535;256311.7953858065;470620.16492588987;204249.83938771757;201241.92359036935;274.87877863949615;4020450.378707474;1721963.5248945132;228153.19694329248;1583293.3483574698;0;175;171;5;53;52;51;16;123;123;1453413812474.6284;560063161774.8252;1104183705720.1865;66364.67234660477;2175.35765856174;-0.0;0.0;5102063.603640147;1004781.2697237745;0.0;977106.1679132604;2.110345138154085;0.18568518375226079
6766;2019-08-27 09:46:45.099;861;853;246;246;225;47;41;41;25;45;668;244;21;27;264;189;265;753;227;43;41;20;697;363;368;139;368;252;695;-2.0;-2.0;1169.0;40.0;0.0;98;86;0;1;0;1;1;0;0;0;1;0;0;0;0;34351.47265625;23442.91796875;7225.14892578125;1054.55187988281;601.0;348060;723.0;0.0;Calculated values ==>;1566892005.099;359.26;358.46000000000004;297.76000000000005;297.76000000000005;295.66;277.86;274.69669130483857;277.26000000000005;277.26000000000005;275.66;277.66;339.96000000000004;297.56;275.26000000000005;275.86;299.56;292.06;299.66;348.46000000000004;277.46000000000004;277.26000000000005;345.46000000000004;333.26000000000005;275.16;242.35481222062532;261.41265627149306;274.69669130483857;295.86;6970000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2520000.0;6950000.0;0.0;0.0;0.19483333333333333;0.006666666666666667;0.0;0.0;0.0;23442.91796875;7225.14892578125;1054.55187988281;34351.47265625;509697.216700514;508805.41409317806;267546.3368366807;267546.3368366807;258985.39154443186;429947.3805835815;433484.00545957795;454527.33069276606;473307.3401624125;524175.77836092014;479757.37701992184;454034.2021912492;454773.28846912313;466928.955266755;457617.00745002116;276833.23381866055;495133.9219437351;433850.6589431533;433484.00545957795;303208.48990285693;252127.67657613798;470852.7170844846;203720.73286029554;201241.92359036935;274.66536095293395;4021027.5365379704;1722358.434321512;228171.07433540374;1583415.6568125265;0;175;171;5;53;52;51;16;123;123;1453635249374.5933;560146875724.8119;1104337031270.162;48865.48547769301;1780.8798948279273;-0.0;0.0;5103024.014997082;1004814.2438648219;0.0;977106.1679132604;1.5965379697268205;0.1380644509752016
6767;2019-08-27 09:47:45.110;856;843;248;247;224;42;38;39;41;46;658;245;37;41;264;190;265;687;228;38;38;20;660;357;362;138;362;273;660;135.0;-1.0;590.0;45.0;0.0;94;85;100;1;0;0;1;0;0;0;1;0;0;0;0;23722.583984375;13042.6083984375;6588.3779296875;1163.51708984375;593.0;348061;714.0;0.0;Calculated values ==>;1566892065.11;358.76;357.46000000000004;297.96000000000004;297.86;295.56;277.36;274.0616903277293;276.96000000000004;277.06;277.26000000000005;277.76000000000005;338.96000000000004;297.66;276.86;277.26000000000005;299.56;292.16;299.66;341.86;276.96000000000004;276.96000000000004;344.56000000000006;332.46000000000004;275.16;242.14157278889297;264.2163659402789;274.0616903277293;295.96000000000004;6600000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2730000.0;6600000.0;0.022500000000000003;0.0;0.09833333333333334;0.007500000000000001;0.0;0.022500000000000003;0.0;13042.6083984375;6588.3779296875;1163.51708984375;23722.583984375;512174.4241381394;510487.3437557691;271611.8357380058;271076.8218589681;260522.36145638608;430346.717906069;434424.3181684167;452948.24331024045;473535.07189352607;521454.3504275298;477278.5379679164;452434.4867414905;452948.24331024045;467777.34666785965;458718.309999043;393900.9186767446;489320.10363021074;434424.3181684167;434424.3181684167;299437.39939995663;248780.69988749037;470986.4579689568;202085.53795260427;202085.53795260427;274.00374004919587;4021511.575733567;1722662.5361159327;228189.56163217602;1583530.7906401642;0;175;171;5;53;52;51;16;123;123;1453854289524.294;560229990959.6982;1104494560144.9468;24668.166026834228;2016.7569001226443;-0.0;5227.6225548557795;5103636.907768527;1004845.896640015;0.0;977149.7394211369;1.5346625423253284;0.11368646209940124
6768;2019-08-27 09:48:45.110;833;826;253;252;228;37;37;34;47;45;661;244;45;54;264;190;265;613;239;33;37;21;655;352;357;137;356;277;656;374.0;-1.0;791.0;58.0;0.0;59;83;100;1;0;0;1;0;0;0;1;0;0;0;0;22986.537109375;12923.4267578125;5334.7470703125;1168.73852539062;581.0;348062;706.0;0.0;Calculated values ==>;1566892125.11;356.46000000000004;355.76;298.46000000000004;298.36;295.96000000000004;276.86;273.5264737036516;276.86;276.56;277.86;277.66;339.26;297.56;277.66;278.56;299.56;292.16;299.66;334.46000000000004;276.46000000000004;276.86;343.76;331.26000000000005;275.26000000000005;241.92719264551067;264.73235714968143;273.5264737036516;297.06;6550000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2770000.0;6559999.999999999;0.06233333333333334;0.0;0.13183333333333333;0.009666666666666665;0.0;0.06233333333333334;0.0;12923.4267578125;5334.7470703125;1168.73852539062;22986.537109375;509614.01314916613;508614.0244337666;274971.94025700266;274361.1317317281;262443.0111841543;430671.36484660726;435458.00827567605;453026.932019493;473566.98283907154;521438.63013786415;476662.97926857404;452769.0138386148;453925.77008747146;468616.59019226726;459510.5320478229;397435.5816836341;478925.3699875553;434752.8493145431;435458.00827567605;296085.73418796173;243760.74795305103;471218.06502558704;200809.07670129807;200809.07670129807;273.4828444946632;4021900.8184093484;1722878.9197422347;228208.9970956363;1583630.1500151642;0;175;171;5;53;52;51;16;123;123;1454069989524.294;560312490959.6982;1104659560144.9468;33250.72059278203;2613.9535538014597;-0.0;14626.45006813623;5104119.565157024;1004884.4858937976;0.0;977315.1900263285;2.599029804423991;0.16915815051972913
6769;2019-08-27 09:49:45.101;813;809;252;251;230;34;36;29;49;44;669;244;48;58;264;190;265;556;251;32;36;21;646;351;356;136;356;277;646;-1.0;-2.0;1727.0;111.0;0.0;34;78;100;1;0;0;1;0;0;0;1;0;0;0;0;22230.587890625;12714.4296875;4378.462890625;1145.13610839844;622.0;348063;699.0;13.0;Calculated values ==>;1566892185.101;354.46000000000004;354.06000000000006;298.36;298.26000000000005;296.16;276.56;273.4187578820637;276.76000000000005;276.06;278.06;277.56;340.06000000000006;297.56;277.96000000000004;278.96000000000004;299.56;292.16;299.66;328.76000000000005;276.36;276.76000000000005;343.06000000000006;335.36;275.26000000000005;241.71165711629368;264.73235714968143;273.4187578820637;298.26000000000005;6459999.999999999;3510000.0;3560000.0;1360000.0;3560000.0;2770000.0;6459999.999999999;0.0;0.0;0.28783333333333333;0.018500000000000003;0.0;0.0;0.032734818168589974;12714.4296875;4378.462890625;1145.13610839844;22230.587890625;507788.3652474835;507265.756952564;394121.4271894376;275119.7648872262;264024.1042708818;430735.4089219946;435522.2255508693;453284.35323537514;473598.9642825547;522267.4872317554;476662.97926857404;453155.70438121865;454436.7528742885;468616.59019226726;459667.8951279517;402751.8062178364;471353.6181993243;434818.82438352716;435522.2255508693;293153.3411634106;260914.8530628454;471351.1979698544;200521.04494869235;200809.07670129807;273.3655164343986;4022277.571264044;1723092.53649925;228228.2764919643;1583711.0812902297;0;175;171;5;53;52;51;16;123;123;1454283857439.9194;560394378674.9377;1104825735215.4329;72753.70556851686;5010.357830891498;-0.0;0.0;5105002.802872086;1004948.0122918;0.0;977437.0588275236;4.263841489451668;0.41824124288336134
6770;2019-08-27 09:50:45.101;799;790;246;245;231;35;35;29;52;42;676;243;50;60;264;192;265;505;263;34;36;22;648;351;356;136;356;277;649;-3.0;-1.0;1285.0;0.0;0.0;25;74;100;1;0;0;1;0;0;0;1;0;0;0;0;21489.04296875;12758.6796875;4152.16748046875;1124.74243164062;725.0;348064;691.0;13.0;Calculated values ==>;1566892245.101;353.06000000000006;352.16;297.76000000000005;297.66;296.26000000000005;276.66;273.4187578820637;276.66;276.06;278.36;277.36;340.76;297.46000000000004;278.16;279.16;299.56;292.36;299.66;323.66;276.56;276.76000000000005;342.26;345.66;275.36;241.71165711629368;264.73235714968143;273.4187578820637;299.46000000000004;6480000.0;3510000.0;3560000.0;1360000.0;3560000.0;2770000.0;6490000.000000001;0.0;0.0;0.21416666666666667;0.0;0.0;0.0;0.03254381745972445;12758.6796875;4152.16748046875;1124.74243164062;21489.04296875;505776.4389387753;504498.9432580934;271727.5172567218;271172.1442654432;264251.3197847636;430735.4089219946;435347.08258078195;453669.56598118163;473403.85947104497;522992.2252892414;476549.40166463883;453412.8793078883;454691.5424637614;468616.59019226726;459936.72070397437;401658.42683729506;462595.4249024145;435171.47162705613;435522.2255508693;289802.386634966;304046.57827927166;471449.11765258067;200656.79144527;200809.07670129807;273.4187578820637;4022641.9015212054;1723304.8124107083;228247.19214646463;1583782.1698766556;0;175;171;5;53;52;51;16;123;123;1454497457439.9194;560475978674.9377;1104991935215.4329;54186.90254644107;0.0;-0.0;0.0;5106060.641273044;1004989.7652737241;0.0;977437.0588275236;3.004443089989955;0.2893900702823938
6771;2019-08-27 09:51:45.102;789;784;249;249;230;36;36;28;56;41;682;244;54;61;264;194;265;527;262;35;36;23;649;350;354;135;354;278;650;-3.0;-1.0;1298.0;34.0;0.0;1;68;100;1;0;0;1;0;0;0;1;0;0;0;0;21006.169921875;12783.4482421875;3410.69995117188;1088.20764160156;772.0;348065;680.0;0.0;Calculated values ==>;1566892305.102;352.06000000000006;351.56000000000006;298.06;298.06;296.16;276.76000000000005;273.3108153835814;276.76000000000005;275.96000000000004;278.76000000000005;277.26000000000005;341.36;297.56;278.56;279.26000000000005;299.56;292.56;299.66;325.86;276.66;276.76000000000005;341.16;350.36;275.46000000000004;241.49495122638035;264.86050150153983;273.3108153835814;299.36;6490000.000000001;3500000.0;3540000.0;1350000.0;3540000.0;2780000.0;6500000.0;0.0;0.0;0.21633333333333335;0.005666666666666667;0.0;0.0;0.0;12783.4482421875;3410.69995117188;1088.20764160156;21006.169921875;504366.5895839006;503612.80436950014;273336.72536667984;273336.72536667984;263730.2094039988;430799.1582183253;435998.1305493036;454011.28783387266;473436.17305719486;523532.89730307175;476536.8384448208;453754.8923217191;454650.1987343439;468894.3522621927;460360.83308859565;401095.07860706374;466141.1686343249;435824.7570664152;435998.1305493036;285195.4229665811;323749.15769815433;471679.62040862173;200347.97452853422;200809.07670129807;273.29321136818726;4022996.034196979;1723517.6670240497;228265.63370440688;1583845.1948222413;0;175;171;5;53;52;51;16;123;123;1454710460989.662;560557280029.8395;1105158437990.2317;54875.83011172155;1537.545993320496;-0.0;0.0;5106969.512525032;1005002.5783705343;0.0;977437.0588275236;3.2642179482800557;0.32175771040259143
6772;2019-08-27 09:52:45.122;784;781;251;251;233;36;36;27;61;41;686;245;59;63;264;195;264;570;269;36;36;24;658;349;354;135;353;281;660;-3.0;-1.0;1452.0;52.0;0.0;1;64;100;1;0;0;1;0;0;0;1;0;0;0;0;21651.025390625;12957.7783203125;3476.34912109375;1084.42309570312;786.0;348066;667.0;0.0;Calculated values ==>;1566892365.122;351.56000000000006;351.26;298.26000000000005;298.26000000000005;296.46000000000004;276.76000000000005;273.20264511476705;276.76000000000005;275.86;279.26000000000005;277.26000000000005;341.76;297.66;279.06;279.46000000000004;299.56;292.66;299.56;330.16;276.76000000000005;276.76000000000005;339.86;351.76;275.56;241.49495122638035;265.2429198363724;273.20264511476705;300.06;6580000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2810000.0;6600000.0;0.0;0.0;0.242;0.008666666666666666;0.0;0.0;0.0;12957.7783203125;3476.34912109375;1084.42309570312;21651.025390625;502882.72577949567;502297.38813731994;273276.55927815824;273276.55927815824;264338.2947838006;430862.6128555636;435998.1305493036;454141.80857615237;473436.17305719486;523706.9012590156;476271.4853294381;453884.60670085205;454398.5279080716;469032.86646908184;460649.6620257743;394607.13247452915;471783.5120667944;435998.1305493036;435998.1305493036;279751.69817897916;329620.94006798224;471777.35084692197;200071.17729435812;200809.07670129807;273.1800962519215;4023351.629316679;1723732.2487487427;228283.74499563072;1583902.6060285172;0;175;171;5;53;52;51;16;123;123;1454922931789.5945;560638307029.8137;1105326193890.1785;61485.092770194206;2354.7868374555537;-0.0;0.0;5107939.510106859;1005035.0252894828;0.0;977437.0588275236;3.644130230547235;0.3719443699929589
6773;2019-08-27 09:53:45.113;785;781;253;254;235;36;38;26;64;40;690;246;62;67;264;197;264;622;269;38;38;25;680;349;354;134;354;282;682;197.0;-1.0;1520.0;23.0;2.0;1;58;100;1;0;0;1;0;0;0;1;0;0;0;0;22816.5546875;13354.693359375;3580.62451171875;1049.93798828125;788.0;348067;656.0;0.0;Calculated values ==>;1566892425.113;351.66;351.26;298.46000000000004;298.56;296.66;276.76000000000005;273.20264511476705;276.96000000000004;275.76000000000005;279.56;277.16;342.16;297.76000000000005;279.36;279.86;299.56;292.86;299.56;335.36;276.96000000000004;276.96000000000004;338.76;351.96000000000004;275.66;241.2770596917726;265.3697278774862;273.20264511476705;300.06;6800000.0;3490000.0;3540000.0;1340000.0;3540000.0;2820000.0;6820000.0;0.03283333333333333;0.0;0.2533333333333333;0.0038333333333333336;0.0003333333333333333;0.033166666666666664;0.0;13354.693359375;3580.62451171875;1049.93798828125;22816.5546875;500992.24659359595;500260.3116086248;271984.27848291904;272501.25164692797;263698.3232152945;430862.6128555636;436343.5466474219;454357.3346600176;473468.5566066367;524041.7090854791;476259.0812906522;454100.1898912975;454742.152802931;468894.3522621927;460916.0252522871;278508.6197613347;477239.2891745804;436343.5466474219;436343.5466474219;275146.1813398168;330459.8814860452;472007.13841251616;200109.21259310722;200831.57506436162;273.19505110668587;4023722.136899133;1723951.4864552538;228301.52867002724;1583961.4053208453;0;175;171;5;53;52;51;16;123;123;1455135299929.3716;560718994924.729;1105495068555.0012;64409.524256950615;1042.2753823077344;-0.0;7811.1470575048315;5108988.474546047;1005063.3298949567;0.0;977502.1419556674;4.073500386627757;0.36542101797253
6774;2019-08-27 09:54:45.113;791;785;253;253;234;37;40;27;66;39;694;247;65;69;264;198;264;664;275;40;40;26;698;351;356;136;356;283;700;-3.0;0.0;1472.0;111.0;0.0;1;57;100;1;0;0;1;0;0;0;1;0;0;0;0;23728.787109375;13756.1474609375;3772.18383789062;1034.47631835938;786.0;348068;645.0;0.0;Calculated values ==>;1566892485.113;352.26;351.66;298.46000000000004;298.46000000000004;296.56;276.86;273.4187578820637;277.16;275.86;279.76000000000005;277.06;342.56000000000006;297.86;279.66;280.06;299.56;292.96000000000004;299.56;339.56000000000006;277.16;277.16;337.66;351.76;275.76000000000005;241.71165711629368;265.49620691782997;273.4187578820637;300.66;6980000.0;3510000.0;3560000.0;1360000.0;3560000.0;2830000.0;7000000.0;0.0;0.0;0.24533333333333335;0.018500000000000003;0.0;0.0;0.0;13756.1474609375;3772.18383789062;1034.47631835938;23728.787109375;500144.0231115286;499127.5063971938;270353.29668057675;270353.29668057675;262195.6149755155;430735.4089219946;436218.22072168795;454444.836234358;473111.07959547755;524376.8521897095;476246.7778254525;454316.2327068528;454829.92805352656;468616.59019226726;460740.10936811595;276150.7808113523;481608.91527002474;436218.22072168795;436218.22072168795;270541.29595472733;329620.94006798224;471840.61823089625;200567.70666228293;200831.57506436162;273.3838228466458;4024110.0147474403;1724177.4101287564;228318.89878924924;1584022.6787237588;0;175;171;5;53;52;51;16;123;123;1455348299929.3716;560799994924.729;1105664568555.0012;62284.52245501576;5018.548864019347;-0.0;0.0;5110044.258268647;1005113.836763676;0.0;977567.2348478133;3.6256945989527187;0.39122526302075034
6775;2019-08-27 09:55:45.094;801;792;248;248;234;43;33;30;61;39;696;248;61;65;265;200;264;695;286;38;33;26;734;358;363;137;363;267;734;-1.0;0.0;1595.0;31.0;2.0;1;60;0;1;1;0;1;0;0;0;1;0;0;0;0;34353.56640625;24668.87109375;3988.9814453125;984.407958984375;785.0;348069;634.0;0.0;Calculated values ==>;1566892545.094;353.26;352.36;297.96000000000004;297.96000000000004;296.56;277.46000000000004;274.1680685717883;276.46000000000004;276.16;279.26000000000005;277.06;342.76;297.96000000000004;279.26000000000005;279.66;299.66;293.16;299.56;342.66;276.96000000000004;276.46000000000004;336.56;351.66;275.76000000000005;241.92719264551067;263.43189868330234;274.1680685717883;301.76000000000005;7340000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2670000.0;7340000.000000001;0.0;0.0;0.2658333333333333;0.005166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;24668.87109375;3988.9814453125;984.407958984375;34353.56640625;498178.2722646773;496901.0495749414;265786.5732236103;265786.5732236103;260406.31317341857;430280.9020939914;433269.66867335857;456480.5776664727;472980.6827117325;525850.1853952967;478361.49904999963;456480.5776664727;456975.9699685958;467765.86006012256;459919.0894837036;272663.2297492095;482575.75320633355;434178.6716885159;433269.66867335857;265937.0223246507;329201.48028520535;471708.256711685;202472.1638599207;265786.5732236103;274.1586467474608;4024593.8810886857;1724497.517218345;228335.71749733438;1584087.3346204655;0;176;171;5;53;52;51;16;123;123;1455563931625.0366;560881868989.9816;1105829516305.51;67523.9033369084;1391.0531464007822;-0.0;55.82769848324942;5111125.652603569;1005167.2331997;0.0;977567.6999313124;2.3267720822552285;0.24806888676360428
6776;2019-08-27 09:56:45.154;831;813;248;248;230;47;33;32;33;40;687;249;36;55;264;201;264;727;283;37;34;27;765;364;369;138;369;257;765;-2.0;-1.0;1623.0;191.0;0.0;13;64;0;1;1;0;1;0;0;0;1;0;0;0;0;35453.90625;25289.01953125;4531.47119140625;973.1098022460941;788.0;348070;620.0;0.0;Calculated values ==>;1566892605.154;356.26;354.46000000000004;297.96000000000004;297.96000000000004;296.16;277.86;274.8017692304317;276.46000000000004;276.36;276.46000000000004;277.16;341.86;298.06;276.76000000000005;278.66;299.56;293.26000000000005;299.56;345.86;276.86;276.56;335.16;351.96000000000004;275.86;242.14157278889297;262.0952818180154;274.8017692304317;301.46000000000004;7650000.0;3640000.0;3690000.0;1380000.0;3690000.0;2570000.0;7650000.0;0.0;0.0;0.2705;0.03183333333333333;0.0;0.0;0.0;25289.01953125;4531.47119140625;973.1098022460941;35453.90625;499562.03228751075;496980.50942713575;264058.4052822171;264058.4052822171;257614.6117131728;429879.7862731237;431735.0349942396;454672.34886789246;472947.9820155742;525716.8918282246;479698.59017206205;455043.3806885206;457372.66746323043;466786.6475916584;459110.1879763642;270372.92646637646;484152.23504992254;432488.85388799326;431924.41234261927;260077.89159075968;330459.8814860452;471673.81221397576;203928.0696814562;265786.5732236103;274.7500750246185;4025176.1917558718;1724914.2492889117;228352.0464579771;1584158.4093961425;0;176;171;5;53;52;51;16;123;123;1455783751224.8271;560964451489.9028;1105986873505.36;67826.32751993102;8523.239470618539;-0.0;0.0;5112254.699111558;1005249.9349238682;0.0;977568.1656273634;2.4793972023117843;0.28372991589100444
6777;2019-08-27 09:57:45.095;878;848;238;237;222;55;37;35;33;40;672;251;31;45;264;203;264;746;273;39;37;27;740;368;373;139;373;254;739;-2.0;-1.0;1578.0;128.0;0.0;55;70;0;1;1;0;1;0;0;0;1;0;0;0;0;34821.24609375;24611.28515625;5962.599609375;986.7760620117191;792.0;348071;604.0;0.0;Calculated values ==>;1566892665.095;360.96000000000004;357.96000000000004;296.96000000000004;296.86;295.36;278.66;275.2199585193972;276.86;276.66;276.46000000000004;277.16;340.36;298.26000000000005;276.26000000000005;277.66;299.56;293.46000000000004;299.56;347.76;277.06;276.86;333.56;352.36;275.86;242.35481222062532;261.6868853414304;275.2199585193972;300.46000000000004;7400000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;2540000.0;7390000.000000001;0.0;0.0;0.263;0.021333333333333333;0.0;0.0;0.0;24611.28515625;5962.599609375;986.7760620117191;34821.24609375;508312.5151273238;504290.12899870356;261641.93927294685;261269.97643714672;255919.7676763209;429606.4342157736;431453.06688762316;455175.52127500746;472817.310826017;524424.0228441776;480282.1876644876;454929.52275986236;456643.3452794333;466214.77001636825;458749.9321009194;272180.69075173885;489737.39423761296;431835.33855074144;431453.06688762316;253382.8652305231;332137.8522128359;471541.1619817675;205004.96985345145;265786.5732236103;275.1832766623789;4025761.2421594225;1725329.6762559272;228368.36277999927;1584245.7739930465;0;176;171;5;53;52;51;16;123;123;1456006132334.7705;561047469774.8817;1106140022760.321;65794.85502386924;5686.105432070742;-0.0;0.0;5113367.1140144495;1005368.2296936731;0.0;977568.1656273634;2.264875277685766;0.24380583170461473
6778;2019-08-27 09:58:45.115;897;864;235;233;213;56;38;39;49;42;659;253;46;53;264;197;264;721;253;41;39;27;694;365;369;139;369;273;694;-3.0;0.0;1427.0;77.0;0.0;65;71;100;1;0;0;1;0;0;0;1;0;0;0;0;22828.5234375;13594.9306640625;5878.798828125;1082.82836914062;811.0;348072;585.0;0.0;Calculated values ==>;1566892725.115;362.86;359.56000000000006;296.66;296.46000000000004;294.46000000000004;278.76000000000005;274.9066339382667;276.96000000000004;277.06;278.06;277.36;339.06000000000006;298.46000000000004;277.76000000000005;278.46000000000004;299.56;292.86;299.56;345.26;277.26000000000005;277.06;331.66;354.26;275.86;242.35481222062532;264.2163659402789;274.9066339382667;298.46000000000004;6940000.000000001;3650000.0;3690000.0;1390000.0;3690000.0;2730000.0;6940000.000000001;0.0;0.0;0.2378333333333333;0.012833333333333334;0.0;0.0;0.0;13594.9306640625;5878.798828125;1082.82836914062;22828.5234375;514680.41841125995;510349.66825750534;262948.9211111838;262144.14541381155;254651.73452500527;429811.8947417682;432675.7974509262;453969.9451753486;473013.37450241524;521557.7451184299;478179.8591636652;453587.6991209416;454477.9794367209;466786.6475916584;458400.8548651725;276625.71492866427;490677.0161471719;433233.1241697373;432862.1520614866;245433.99809710225;340109.845020078;471541.1619817675;204246.87489592002;265786.5732236103;274.8776379131542;4026241.8170436122;1725648.1675160392;228385.6152324879;1584344.485206101;0;176;171;5;53;52;51;16;123;123;1456228806534.6997;561130897574.8552;1106298175460.2708;59392.47021479076;3430.276684268376;-0.0;0.0;5114410.68946701;1005444.2248679021;0.0;977568.1656273634;3.0560927234439372;0.29914844291405257
6779;2019-08-27 09:59:45.096;877;851;243;242;217;51;39;40;59;43;659;254;56;64;264;192;264;679;250;43;40;27;689;363;368;139;368;279;690;-1.0;-1.0;1142.0;73.0;0.0;71;74;100;1;0;0;1;0;0;0;1;0;0;0;0;23026.4140625;13575.3466796875;6101.619140625;1131.5185546875;846.0;348073;568.0;0.0;Calculated values ==>;1566892785.096;360.86;358.26;297.46000000000004;297.36;294.86;278.26000000000005;274.69669130483857;277.06;277.16;279.06;277.46000000000004;339.06000000000006;298.56;278.76000000000005;279.56;299.56;292.36;299.56;341.06000000000006;277.46000000000004;277.16;329.96000000000004;357.76;275.86;242.35481222062532;264.9883086891361;274.69669130483857;298.16;6890000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2790000.0;6900000.0;0.0;0.0;0.19033333333333333;0.012166666666666666;0.0;0.0;0.0;13575.3466796875;6101.619140625;1131.5185546875;23026.4140625;512480.5973044527;508969.39885494986;266585.4683612664;266147.9267446407;256263.27584143658;429947.3805835815;433115.1307267976;454225.31687248964;473111.3802909942;521067.79729660414;477547.02556011354;453840.6187008232;454864.1114221241;466928.955266755;458031.83721652924;277254.8913323257;484963.95336785505;433850.6589431533;433299.8492016903;238323.1353838712;354802.47531532554;471541.1619817675;203707.602207319;265786.5732236103;274.6602937310106;4026623.820516354;1725874.5147943592;228404.06228008788;1584444.2904074267;0;176;171;5;53;52;51;16;123;123;1456449836519.503;561214271164.781;1106463723020.1233;47681.87169127081;3258.6416439224568;-0.0;0.0;5115302.693091475;1005499.9482026085;0.0;977568.1656273634;2.448064569104076;0.239122113463338
