;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6780;2019-08-27 10:00:45.106;850;832;257;257;229;47;40;40;63;44;666;254;61;69;264;191;264;678;245;40;40;27;682;361;365;139;365;283;682;-3.0;-1.0;845.0;52.0;0.0;73;77;100;1;0;0;1;0;0;0;1;0;0;0;0;23980.73828125;13389.7646484375;6039.23046875;1155.03405761719;865.0;348074;555.0;0.0;Calculated values ==>;1566892845.106;358.16;356.36;298.86;298.86;296.06;277.86;274.4858918419099;277.16;277.16;279.46000000000004;277.56;339.76;298.56;279.26000000000005;280.06;299.56;292.26000000000005;299.56;340.96000000000004;277.16;277.16;328.66;359.66;275.86;242.35481222062532;265.49620691782997;274.4858918419099;297.66;6820000.0;3610000.0;3650000.0;1390000.0;3650000.0;2830000.0;6820000.0;0.0;0.0;0.1408333333333333;0.008666666666666666;0.0;0.0;0.0;13389.7646484375;6039.23046875;1155.03405761719;23980.73828125;509523.434167864;507138.7517449488;274102.71336671367;274102.71336671367;261242.74553214305;430081.6785162784;434047.17992658;454058.6620710459;473209.3688182048;521468.4929320833;477046.524529938;453800.60191658465;454829.92805352656;467354.3118686644;458215.5228443124;278214.54317162454;485682.05444544094;434047.17992658;434047.17992658;232886.18681767926;362782.70746645995;471541.1619817675;203183.85439541814;265786.5732236103;274.44847783148396;4027015.6120735346;1726099.2615069347;228423.1200609549;1584545.4810164466;0;176;171;5;53;52;51;16;123;123;1456669773169.468;561297685064.7677;1106632351120.0964;35331.53541431757;2325.763332415028;-0.0;0.0;5115994.586780311;1005546.4926668552;0.0;977568.1656273634;1.8294425463031296;0.17494314727913585
6781;2019-08-27 10:01:45.077;829;816;260;260;236;42;37;38;64;45;674;253;62;72;264;191;264;675;240;36;37;28;681;356;361;139;361;283;682;-2.0;-1.0;566.0;0.0;0.0;53;78;100;1;0;0;1;0;0;0;1;0;0;0;0;23931.626953125;13447.564453125;5384.5380859375;1164.37915039062;866.0;348075;541.0;0.0;Calculated values ==>;1566892905.077;356.06000000000006;354.76;299.16;299.16;296.76000000000005;277.36;273.955091788801;276.86;276.96000000000004;279.56;277.66;340.56000000000006;298.46000000000004;279.36;280.36;299.56;292.26000000000005;299.56;340.66;276.76000000000005;276.86;327.26000000000005;359.76;275.96000000000004;242.35481222062532;265.49620691782997;273.955091788801;297.16;6809999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;2830000.0;6820000.0;0.0;0.0;0.09433333333333334;0.0;0.0;0.0;0.0;13447.564453125;5384.5380859375;1164.37915039062;23931.626953125;506827.0422676747;505000.9901729282;275791.65166541404;275791.65166541404;264119.5091177518;430412.23801567365;434489.842356074;454187.5082214714;473307.3401624125;522300.2576466604;476932.42158052704;453929.69354246114;455213.95615317434;467917.8483940991;459013.50581512303;278360.36147978925;485240.4778268397;434310.53623595677;434489.842356074;227031.71669481136;363202.8056056646;471639.4363266047;201972.2588119733;265786.5732236103;273.955091788801;4027414.6888031694;1726322.797821153;228442.43916225986;1584640.633075265;0;176;171;5;53;52;51;16;123;123;1456887467899.3088;561381044754.7067;1106802069049.9722;23792.305194295986;0.0;-0.0;0.0;5116487.0473139975;1005565.8646602867;0.0;977568.1656273634;1.189824568331184;0.10458608048922496
6782;2019-08-27 10:02:45.087;816;804;251;251;235;40;36;36;64;44;681;252;63;73;264;193;264;655;236;37;36;28;665;358;363;138;363;284;666;-2.0;-1.0;1093.0;102.0;0.0;61;78;100;1;0;0;1;0;0;0;1;0;0;0;0;23360.88671875;13127.1708984375;5439.12353515625;1165.92700195312;863.0;348076;529.0;0.0;Calculated values ==>;1566892965.087;354.76;353.56000000000006;298.26000000000005;298.26000000000005;296.66;277.16;274.1680685717883;276.76000000000005;276.76000000000005;279.56;277.56;341.26;298.36;279.46000000000004;280.46000000000004;299.56;292.46000000000004;299.56;338.66;276.86;276.76000000000005;326.06;359.46000000000004;275.96000000000004;242.14157278889297;265.62235894841564;274.1680685717883;296.76000000000005;6650000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2840000.0;6659999.999999999;0.0;0.0;0.18216666666666667;0.017;0.0;0.0;0.0;13127.1708984375;5439.12353515625;1165.92700195312;23360.88671875;506510.2705497236;504827.8710561319;272590.45178586966;272590.45178586966;264790.22077334597;430280.9020939914;433816.67410848953;454017.2255340639;473339.4428557924;522946.99695895414;476692.34781604423;453888.042546181;455174.41107977345;467636.5908648188;458968.31293219293;281116.4234277981;484045.4841072303;433997.93586973246;433816.67410848953;222014.15119762826;361942.53728597105;471771.9322026706;202362.62701581843;265786.5732236103;274.11608586256193;4027808.8587677525;1726544.2908584021;228461.8616167293;1584730.8452882897;0;176;171;5;53;52;51;16;123;123;1457104704099.2744;561464158604.6935;1106972197399.945;45843.07936340704;4579.958188176487;-0.0;0.0;5117067.438901031;1005604.0373395685;0.0;977568.1656273634;2.5553654826084755;0.24296479197097723
6783;2019-08-27 10:03:45.118;806;796;250;249;228;41;37;35;61;44;685;249;60;68;264;195;264;620;236;38;37;28;697;358;363;137;362;266;695;147.0;-1.0;1391.0;53.0;2.0;59;74;0;1;1;0;1;0;0;0;1;0;0;0;0;33326.2890625;23471.498046875;5706.97900390625;1076.72619628906;857.0;348077;518.0;0.0;Calculated values ==>;1566893025.118;353.76;352.76;298.16;298.06;295.96000000000004;277.26000000000005;274.1680685717883;276.86;276.66;279.26000000000005;277.56;341.66;298.06;279.16;279.96000000000004;299.56;292.66;299.56;335.16;276.96000000000004;276.86;324.96000000000004;358.86;275.96000000000004;241.92719264551067;263.299902668528;274.1680685717883;296.76000000000005;6970000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2660000.0;6950000.0;0.0245;0.0;0.23183333333333334;0.008833333333333334;0.0003333333333333333;0.024833333333333336;0.0;23471.498046875;5706.97900390625;1076.72619628906;33326.2890625;502294.7650711029;501109.43293747585;269363.5212168846;268901.9240537547;260128.80972757624;430280.9020939914;433997.93586973246;456644.4447987977;473469.3076824459;524799.8033076798;478596.54506424186;456520.64591992885;457508.28347498295;467777.34666785965;459240.64650238265;276267.33053761546;475372.9244155447;434178.6716885159;433997.93586973246;217415.1398638553;359422.2341604596;471904.2073218062;202444.28568288597;203342.5304551544;274.1478174713359;4028281.4959701286;1726849.4373445802;228480.56004929202;1584823.7774664916;0;177;171;5;53;52;51;16;123;123;1457322616629.773;561546701229.8823;1107137282650.3228;58932.070221705544;2380.2293078104626;-0.0;5727.942567795356;5117941.0162648;1005662.0688696417;0.0;977615.9231441792;2.2158252102901685;0.18113751105833736
6784;2019-08-27 10:04:45.098;821;811;250;250;231;40;38;35;56;44;681;247;55;57;264;196;264;667;234;39;39;28;698;357;362;136;362;251;698;-2.0;-1.0;1298.0;52.0;0.0;59;68;0;1;1;0;1;0;0;0;1;0;0;0;0;33095.22265625;23427.923828125;5754.84521484375;970.030883789062;850.0;348078;508.0;0.0;Calculated values ==>;1566893085.098;355.26;354.26;298.16;298.16;296.26000000000005;277.16;274.0616903277293;276.96000000000004;276.66;278.76000000000005;277.56;341.26;297.86;278.66;278.86;299.56;292.76000000000005;299.56;339.86;277.06;277.06;323.96000000000004;358.16;275.96000000000004;241.71165711629368;261.27494424493943;274.0616903277293;296.56;6980000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2510000.0;6980000.0;0.0;0.0;0.21633333333333335;0.008666666666666666;0.0;0.0;0.0;23427.923828125;5754.84521484375;970.030883789062;33095.22265625;504245.5904994084;502886.16375809564;269122.8461760969;269122.8461760969;261128.5886251283;430346.717906069;434424.3181684167;458456.393904279;473598.9642825547;525578.9334508386;480207.01878504147;458336.42047005193;458576.28311332234;467777.34666785965;459534.26681895024;276150.7808113523;482287.522802664;434603.5697922251;434603.5697922251;213234.55432191002;356482.2694418079;472036.2627623985;202174.2899747789;203342.5304551544;274.0382776788809;4028834.8240637616;1727240.1355841577;228497.61067286177;1584919.2608299442;0;177;171;5;53;52;51;16;123;123;1457540044129.842;561628573929.9083;1107292330950.372;55442.361816748526;2338.80376415937;-0.0;0.0;5118893.818825334;1005701.3810368289;0.0;977663.6400879744;1.9162786116466906;0.17160919113493156
6785;2019-08-27 10:05:45.069;845;829;245;244;226;40;40;34;56;44;667;246;55;60;265;197;264;678;238;40;40;28;669;355;359;135;359;265;670;125.0;-1.0;680.0;64.0;0.0;47;64;98;1;0;0;1;0;0;0;1;0;0;0;0;21858.34375;13062.0166015625;5029.66845703125;1019.4169921875;845.0;348079;500.0;0.0;Calculated values ==>;1566893145.069;357.66;356.06000000000006;297.66;297.56;295.76000000000005;277.16;273.8482719121499;277.16;276.56;278.76000000000005;277.56;339.86;297.76000000000005;278.66;279.16;299.66;292.86;299.56;340.96000000000004;277.16;277.16;323.16;357.66;275.96000000000004;241.49495122638035;263.1675429290057;273.8482719121499;296.96000000000004;6690000.000000001;3550000.0;3590000.0;1350000.0;3590000.0;2650000.0;6700000.0;0.020833333333333332;0.0;0.11333333333333333;0.010666666666666666;0.0;0.020833333333333332;0.0;13062.0166015625;5029.66845703125;1019.4169921875;21858.34375;509979.3112325462;507789.55107235967;269104.3365989649;268619.83333466225;260738.9846338438;430477.46260093397;435505.82383528166;456189.40354586835;473728.41363301896;523030.64028957416;478385.33799160883;456065.4032244539;456684.40183009306;468326.4228298194;459983.4243893901;280335.4040883662;486970.39578000375;435505.82383528166;435505.82383528166;209890.3038832737;354382.54770086217;472168.09959432366;201594.834352886;201594.834352886;273.8034456384226;4029292.549109392;1727544.0714474781;228514.18139209552;1585009.0883395195;0;177;171;5;53;52;51;16;123;123;1457756239584.6838;561709834634.8489;1107447056130.2588;28854.051175204662;2886.1148292420016;-0.0;4873.145614216575;5119595.949405868;1005744.9009802644;0.0;977704.2300067822;1.9158137255180692;0.15728613703149716
6786;2019-08-27 10:06:45.079;844;832;248;247;224;37;40;32;58;43;663;247;58;70;264;196;264;656;243;39;40;29;673;352;357;135;357;273;675;0.0;-3.0;1051.0;21.0;0.0;23;61;98;1;0;0;1;0;0;0;1;0;0;0;0;21192.265625;13181.9716796875;4254.27783203125;1031.9951171875;841.0;348080;494.0;0.0;Calculated values ==>;1566893205.079;357.56000000000006;356.36;297.96000000000004;297.86;295.56;276.86;273.5264737036516;277.16;276.36;278.96000000000004;277.46000000000004;339.46000000000004;297.86;278.96000000000004;280.16;299.56;292.76000000000005;299.56;338.76;277.06;277.16;322.56;357.26;276.06;241.49495122638035;264.2163659402789;273.5264737036516;297.46000000000004;6730000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2730000.0;6750000.0;0.0;0.0;0.17516666666666666;0.0035;0.0;0.0;0.0;13181.9716796875;4254.27783203125;1031.9951171875;21192.265625;509505.34435042954;507750.08701306325;270128.53274179396;269636.3526220345;259659.00246271258;430671.36484660726;435981.958921699;455110.46648142725;473631.01605711324;521971.2275880202;477504.1365265163;455110.46648142725;456617.29726040433;468477.33990780584;460317.26658201264;279624.1809858365;483197.1527918402;435807.7667011844;435981.958921699;207382.2378540181;352702.9203549205;472265.74392498133;200893.72757036975;201594.834352886;273.5160015568759;4029651.363979973;1727762.807799771;228531.27934218774;1585086.4674529526;0;177;171;5;53;52;51;16;123;123;1457971075384.6497;561790848134.836;1107608483030.2332;44530.29876592024;949.8020572411407;-0.0;0.0;5120207.587577988;1005776.8722819757;0.0;977744.8463218187;2.4626109160356546;0.22407518003832694
6787;2019-08-27 10:07:45.110;837;830;253;253;229;36;40;30;52;43;666;247;53;71;265;197;264;679;239;39;40;29;677;353;358;135;357;273;679;234.0;0.0;1338.0;87.0;0.0;15;53;98;1;0;0;1;0;0;0;1;0;0;0;0;21315.5859375;13224.357421875;4039.22998046875;979.7205200195309;835.0;348081;488.0;0.0;Calculated values ==>;1566893265.11;356.86;356.16;298.46000000000004;298.46000000000004;296.06;276.76000000000005;273.6339639331285;277.16;276.16;278.36;277.46000000000004;339.76;297.86;278.46000000000004;280.26000000000005;299.66;292.86;299.56;341.06000000000006;277.06;277.16;321.96000000000004;356.66;276.06;241.49495122638035;264.2163659402789;273.6339639331285;297.06;6770000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;2730000.0;6790000.000000001;0.039;0.0;0.223;0.0145;0.0;0.039;0.0;13224.357421875;4039.22998046875;979.7205200195309;21315.5859375;508237.58169381757;507135.4040119193;272284.2507980911;272284.2507980911;261418.13205332926;430607.02586249536;435744.4992520704;454351.14320836676;473631.01605711324;522281.23935648444;477504.1365265163;454477.9794367209;456742.1801358189;468605.2049603933;460295.6674585051;278969.07640106225;486151.8426971224;435569.4238987748;435744.4992520704;204874.27233412856;350183.7266411821;472265.74392498133;201112.2609685136;201112.2609685136;273.605963602048;4030005.779095647;1727982.9742358301;228548.05230068965;1585155.615726099;0;177;171;5;53;52;51;16;123;123;1458185686209.2883;561871889984.6996;1107772367659.9573;56472.270739487256;3931.7255028687823;-0.0;9150.657293058714;5121049.7105279565;1005817.5726959296;0.0;977821.1411977956;3.812611935917183;0.3068548316597163
6788;2019-08-27 10:08:45.140;832;828;255;255;233;37;41;30;50;42;671;247;50;68;265;197;264;701;231;41;41;30;682;352;356;135;356;272;684;-1.0;-2.0;1209.0;101.0;0.0;1;48;98;1;0;0;1;0;0;0;1;0;0;0;0;21210.267578125;13310.3876953125;3576.06127929688;948.5420532226559;832.0;348082;483.0;0.0;Calculated values ==>;1566893325.14;356.36;355.96000000000004;298.66;298.66;296.46000000000004;276.86;273.5264737036516;277.26000000000005;276.16;278.16;277.36;340.26;297.86;278.16;279.96000000000004;299.66;292.86;299.56;343.26;277.26000000000005;277.26000000000005;321.46000000000004;356.36;276.16;241.49495122638035;264.08650396036035;273.5264737036516;296.26000000000005;6820000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;2720000.0;6840000.000000001;0.0;0.0;0.20149999999999998;0.016833333333333332;0.0;0.0;0.0;13310.3876953125;3576.06127929688;948.5420532226559;21210.267578125;507138.7517449488;506429.9944276039;272819.5905718936;272819.5905718936;262742.67766250233;430671.36484660726;436391.10032494814;454267.0351814693;473533.6025564079;522878.39902295906;477628.85490432626;454267.0351814693;456531.44730995287;468744.2255440732;460451.26972238143;278214.54317162454;488823.31173624546;436391.10032494814;436391.10032494814;202784.37528459195;348924.2399968048;472363.3712700832;200830.24870125303;201112.2609685136;273.4911390558076;4030360.3384005725;1728204.2076740179;228564.12918995024;1585219.108217199;0;177;171;5;53;52;51;16;123;123;1458399993310.0374;561952930484.9828;1107935949410.529;51067.51247576357;4570.807563241974;-0.0;0.0;5121946.323473647;1005888.462565616;0.0;977897.4348032431;3.1196158132168548;0.2882857559231154
6789;2019-08-27 10:09:45.091;832;827;253;253;234;37;42;29;56;42;673;247;54;66;265;198;264;721;226;42;42;31;691;351;356;134;356;272;693;-2.0;-1.0;1292.0;95.0;0.0;1;44;98;1;0;0;1;0;0;0;1;0;0;0;0;21505.70703125;13492.3623046875;3677.62670898438;922.270263671875;829.0;348083;478.0;0.0;Calculated values ==>;1566893385.091;356.36;355.86;298.46000000000004;298.46000000000004;296.56;276.86;273.4187578820637;277.36;276.06;278.76000000000005;277.36;340.46000000000004;297.86;278.56;279.76000000000005;299.66;292.96000000000004;299.56;345.26;277.36;277.36;320.96000000000004;356.06000000000006;276.26000000000005;241.2770596917726;264.08650396036035;273.4187578820637;295.76000000000005;6909999.999999999;3510000.0;3560000.0;1340000.0;3560000.0;2720000.0;6930000.0;0.0;0.0;0.21533333333333332;0.01583333333333333;0.0;0.0;0.0;13492.3623046875;3677.62670898438;922.270263671875;21505.70703125;506349.24266279314;505501.21170679654;270956.5121244366;270956.5121244366;262604.39908195473;430735.4089219946;436563.54194264;455025.77115374926;473663.1379967309;523084.79847165506;477628.85490432626;454773.307598347;456281.56124963466;468744.2255440732;460740.10936811595;276998.1407919885;490779.10224860697;436563.54194264;436563.54194264;200694.54348549087;347664.82616959437;472592.1488768574;200583.4360261006;201112.2609685136;273.38999261391973;4030716.0141495652;1728427.3815163213;228579.70656066743;1585279.5062517;0;177;171;5;53;52;51;16;123;123;1458613418869.949;562033564579.9495;1108099016130.4617;54789.91616415368;4306.8046201369825;-0.0;0.0;5122827.748293337;1005962.3822500306;0.0;977897.4348032431;3.266409124386982;0.2929553605944762
6790;2019-08-27 10:10:45.091;836;829;247;248;231;38;44;30;62;42;675;247;60;66;265;199;264;739;228;45;44;32;702;353;358;135;358;272;704;95.0;-1.0;1337.0;118.0;2.0;1;40;100;1;0;0;1;0;0;0;1;0;0;0;0;21576.439453125;13782.89453125;3766.2529296875;892.9069213867191;825.0;348084;475.0;0.0;Calculated values ==>;1566893445.091;356.76;356.06000000000006;297.86;297.96000000000004;296.26000000000005;276.96000000000004;273.6339639331285;277.56;276.16;279.36;277.36;340.66;297.86;279.16;279.76000000000005;299.66;293.06;299.56;347.06000000000006;277.66;277.56;320.66;355.66;276.36;241.49495122638035;264.08650396036035;273.6339639331285;295.96000000000004;7020000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2720000.0;7040000.000000001;0.01583333333333333;0.0;0.22283333333333333;0.019666666666666666;0.0003333333333333333;0.016166666666666666;0.0;13782.89453125;3766.2529296875;892.9069213867191;21576.439453125;505919.13803640334;504795.2209851058;267332.2458617195;267769.8054145727;260803.33096866688;430607.02586249536;436440.2506915519;455780.5313339164;473533.6025564079;523291.16170357814;477628.85490432626;455529.37811051385;456281.56124963466;468465.9377973502;460563.8850680069;275698.09223494004;492252.8230282706;436613.07576265995;436440.2506915519;199440.67485045042;345985.720156464;472558.57531478856;201109.6296376085;202475.04440511594;273.60493428594816;4031075.032036935;1728654.6753232875;228594.83303720958;1585341.5385820223;0;177;171;5;53;52;51;16;123;123;1458827618869.949;562114264579.9495;1108262216130.4617;56749.16592799394;5338.495931651208;-0.0;3782.4375016307145;5123757.240644106;1006042.7597546289;0.0;977928.9551157567;3.571733278501176;0.30642584148265845
6791;2019-08-27 10:11:45.122;842;835;242;243;225;40;47;31;66;42;675;246;64;68;266;200;264;755;225;47;47;33;716;354;359;140;358;275;718;90.0;-2.0;1767.0;328.0;0.0;1;55;100;1;0;0;1;0;0;0;1;0;0;0;0;21487.3828125;13995.13671875;3856.10034179688;984.226928710938;821.0;348085;472.0;0.0;Calculated values ==>;1566893505.122;357.36;356.66;297.36;297.46000000000004;295.66;277.16;273.7412296467126;277.86;276.26000000000005;279.76000000000005;277.36;340.66;297.76000000000005;279.56;279.96000000000004;299.76000000000005;293.16;299.56;348.66;277.86;277.86;320.36;355.26;276.46000000000004;242.56692532238324;264.4750485637546;273.7412296467126;295.66;7159999.999999999;3540000.0;3590000.0;1400000.0;3579999.9999999995;2750000.0;7180000.0;0.015000000000000001;0.0;0.29450000000000004;0.05466666666666666;0.0;0.015000000000000001;0.0;13995.13671875;3856.10034179688;984.226928710938;21487.3828125;505498.9397432804;504367.3377327425;264334.857972487;264737.6374587087;257878.0685439719;430542.39183029096;436724.7826973762;455785.79566519;472882.7909566239;523049.8423110552;477141.0460092358;455533.634604728;456037.52269416815;468593.9392970479;460542.747743898;274258.93302251695;493157.7171696099;436724.7826973762;436724.7826973762;198186.82848740023;344306.74156575615;471998.58498376724;201314.21647762106;201314.21647762106;273.6893798458249;4031434.0826355563;1728886.2785165042;228610.48390137145;1585405.0910109763;0;177;171;5;53;52;51;16;123;123;1459042830004.5867;562196807204.8104;1108426400915.1853;74941.88007073906;14797.412145002658;-0.0;3531.158493296328;5124855.233028694;1006210.6456845892;0.0;977989.9332380389;4.951853098083051;0.46492894497915677
6792;2019-08-27 10:12:45.092;852;842;239;239;220;42;40;32;69;42;673;245;67;74;266;200;264;769;233;50;40;33;722;359;363;147;363;279;724;-1.0;-1.0;1901.0;313.0;0.0;1;91;100;1;0;0;1;0;0;0;1;0;0;0;0;21479.494140625;14152.923828125;3888.80004882812;1208.03662109375;819.0;348086;470.0;0.0;Calculated values ==>;1566893565.092;358.36;357.36;297.06;297.06;295.16;277.36;274.27422755570615;277.16;276.36;280.06;277.36;340.46000000000004;297.66;279.86;280.56;299.76000000000005;293.16;299.56;350.06000000000006;278.16;277.16;320.16;355.06000000000006;276.46000000000004;244.02132995426717;264.9883086891361;274.27422755570615;296.46000000000004;7220000.0;3590000.0;3629999.9999999995;1470000.0;3629999.9999999995;2790000.0;7240000.000000001;0.0;0.0;0.31683333333333336;0.05216666666666667;0.0;0.0;0.0;14152.923828125;3888.80004882812;1208.03662109375;21479.494140625;506332.38686928526;504792.7504675791;262809.37062753685;262809.37062753685;255842.75474345134;430214.79039162316;434538.5910328508;455500.0174954674;471962.6950587572;522520.0916142652;476524.374987441;455245.99642298365;456133.1161372138;467895.03022007534;459762.3043333631;273699.5052046656;494578.5445978785;436308.6438538564;434538.5910328508;197350.94305643384;343467.2996937194;471068.7543314603;202631.70200514383;201314.21647762106;274.22519475601837;4031791.960915016;1729120.7284042544;228628.74362986375;1585469.5995771773;0;177;171;5;53;52;51;16;123;123;1459259321704.69;562282864154.8514;1108592517815.2646;80117.11129118419;14003.46622968951;-0.0;0.0;5126146.745211529;1006450.5330008328;0.0;978019.34484567;4.889441483203046;0.4864153538837361
6793;2019-08-27 10:13:45.133;859;849;236;235;217;50;37;34;70;42;669;243;69;80;266;202;264;776;238;41;37;32;694;370;374;152;375;286;694;-2.0;-2.0;2156.0;324.0;0.0;65;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22553.94921875;13650.0859375;5822.90087890625;1256.5654296875;815.0;348087;468.0;0.0;Calculated values ==>;1566893625.133;359.06000000000006;358.06000000000006;296.76000000000005;296.66;294.86;278.16;275.4277932560699;276.86;276.56;280.16;277.36;340.06000000000006;297.46000000000004;280.06;281.16;299.76000000000005;293.36;299.56;350.76;277.26000000000005;276.86;319.96000000000004;354.66;276.36;245.02929689885198;265.87368984753493;275.4277932560699;296.96000000000004;6940000.000000001;3700000.0;3740000.0;1520000.0;3750000.0;2860000.0;6940000.000000001;0.0;0.0;0.35933333333333334;0.054000000000000006;0.0;0.0;0.0;13650.0859375;5822.90087890625;1256.5654296875;22553.94921875;509687.7442794678;508359.10368871747;263355.92924012284;262948.9211111838;256080.79173705107;429467.9694778635;431190.16117913154;454451.83532228007;471298.90656803106;521536.30716700817;475405.73160343996;454322.71846873;455736.4022724202;466191.54959304683;458291.8972404618;276625.71492866427;498444.7081883445;431956.8040880543;431190.16117913154;196515.0671798046;341788.5100793522;470297.56928448204;205487.5837471052;201314.21647762106;275.3778116294709;4032159.1570216645;1729352.5784745687;228649.2960147885;1585550.5857208339;0;177;171;5;53;52;51;16;123;123;1459480572789.2822;562372625449.686;1108762133639.9521;89461.15439934617;14299.739219018351;-0.0;0.0;5127560.863077024;1006686.5542168348;0.0;978019.34484567;5.005457541318437;0.5020106461822638
6794;2019-08-27 10:14:45.123;848;844;244;242;218;58;40;39;70;42;659;244;69;85;265;192;264;735;247;43;40;30;721;365;369;147;369;279;720;0.0;-3.0;1883.0;156.0;52.0;82;1;1;1;0;1;1;0;0;0;1;0;1;0;0;34913.50390625;24364.1640625;6848.6572265625;2078.85034179688;810.0;348088;468.0;0.0;Calculated values ==>;1566893685.123;357.96000000000004;357.56000000000006;297.56;297.36;294.96000000000004;278.96000000000004;274.9066339382667;277.16;277.06;280.16;277.36;339.06000000000006;297.56;280.06;281.66;299.66;292.36;299.56;346.66;277.46000000000004;277.16;319.96000000000004;354.16;276.16;244.02132995426717;264.9883086891361;274.9066339382667;297.86;7209999.999999999;3650000.0;3690000.0;1470000.0;3690000.0;2790000.0;7200000.0;0.0;0.0;0.3138333333333333;0.026000000000000002;0.008666666666666666;0.008666666666666666;0.0;24364.1640625;6848.6572265625;2078.85034179688;34913.50390625;505875.8489079198;505418.94885942846;265020.83046962984;264216.4466472238;255312.53514811606;429811.8947417682;433047.9251940826;455626.85928223166;471962.6950587572;521067.79729660414;476410.50887126266;455500.0174954674;457516.43018749484;466917.36708515004;457709.1576469882;273790.66746386397;490055.0779493584;433601.82819372;433047.9251940826;196515.0671798046;339690.1980837097;470770.3993600183;204231.02720917534;265020.83046962984;274.8715393903486;4032637.972648542;1729669.3110937162;228677.08651370005;1585656.16443901;0;177;172;5;53;52;51;16;123;124;1459703435639.3176;562462310499.7003;1108931605389.979;78896.39196559416;6930.023675921918;-0.0;1456.2348209452573;5128963.608800363;1006863.4394218724;0.0;978031.4781132982;2.621756318825263;0.2529104185891809
6795;2019-08-27 10:15:45.094;840;840;265;264;222;46;35;36;64;42;620;246;63;77;265;185;264;751;248;37;35;27;768;357;362;142;362;268;768;-1.0;-1.0;1882.0;167.0;5.0;42;1;1;1;0;1;1;0;0;0;1;0;1;0;0;36620.4375;25691.494140625;5839.2216796875;2014.94885253906;800.0;348089;471.0;0.0;Calculated values ==>;1566893745.094;357.16;357.16;299.66;299.56;295.36;277.76000000000005;274.0616903277293;276.66;276.76000000000005;279.56;277.36;335.16;297.76000000000005;279.46000000000004;280.86;299.66;291.66;299.56;348.26;276.86;276.66;320.26000000000005;353.16;275.86;242.98782864720522;263.56353331371673;274.0616903277293;297.96000000000004;7680000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2680000.0;7680000.0;0.0;0.0;0.31366666666666665;0.02783333333333333;0.0008333333333333334;0.0008333333333333334;0.0;25691.494140625;5839.2216796875;2014.94885253906;36620.4375;500568.9600384723;500568.9600384723;270589.7575580891;270174.6005434741;254808.29668468624;430346.717906069;433883.48505660606;456688.88995733054;472620.9849758201;517938.54112884554;478013.94763173605;456564.7940334029;458293.20129339996;467906.3786984534;458034.50368877524;270174.6005434741;487515.0105886762;434244.55786418;433883.48505660606;197768.88456892778;335494.14909123123;471141.87126780767;202113.93046285733;270589.7575580891;274.0147910802219;4033233.8007060406;1730086.239967027;228711.18501818337;1585761.8456596148;0;177;172;5;53;52;51;16;123;124;1459922629645.0288;562548968594.9814;1109095626075.511;79851.67896143309;7487.94435240445;-0.0;136.07810624876416;5130285.869993758;1006983.5310834601;0.0;978044.7409742519;2.6076604018187846;0.25779625783403626
6796;2019-08-27 10:16:45.104;870;861;262;263;243;44;37;36;37;41;612;249;41;69;265;188;264;773;247;40;37;27;756;361;365;137;365;260;755;-3.0;0.0;1804.0;237.0;0.0;63;1;1;1;0;1;1;0;0;0;1;0;1;0;0;38223.84375;25194.572265625;6536.3251953125;1977.9509277343802;784.0;348090;495.0;0.0;Calculated values ==>;1566893805.104;360.16;359.26;299.36;299.46000000000004;297.46000000000004;277.56;274.4858918419099;276.86;276.76000000000005;276.86;277.26000000000005;334.36;298.06;277.26000000000005;280.06;299.66;291.96000000000004;299.56;350.46000000000004;277.16;276.86;322.66;351.56000000000006;275.86;241.92719264551067;262.5002047102346;274.4858918419099;297.86;7559999.999999999;3610000.0;3650000.0;1370000.0;3650000.0;2600000.0;7550000.0;0.0;0.0;0.30066666666666664;0.0395;0.0;0.0;0.0;25194.572265625;6536.3251953125;1977.9509277343802;38223.84375;505838.1241620509;504678.9725190721;270208.5839148533;270632.91725191526;262700.2291151861;430081.6785162784;433500.59072566376;454663.4551903566;473176.1828425327;517785.6909471785;479332.79656530556;455160.0616132378;458592.2718018564;467484.0592496592;457802.21972132334;270990.0400234421;492116.3915220354;434047.17992658;433500.59072566376;207800.24178383037;328782.02776382567;471806.2409394271;203121.48500183577;270589.7575580891;274.42433583623165;4033857.6070000823;1730510.3611954371;228744.46472870783;1585864.9924051496;0;177;172;5;53;52;51;16;123;124;1460140765994.9941;562632682544.9681;1109254052475.4858;75630.28570334859;10613.047859534858;-0.0;0.0;5131581.768979599;1007134.3978254693;0.0;978045.8751474678;2.5584776011471866;0.26152223493342
6797;2019-08-27 10:17:45.095;898;888;242;241;226;47;38;38;0;41;619;252;6;54;265;193;264;789;253;43;38;27;740;364;369;124;369;257;738;-2.0;-2.0;1497.0;157.0;0.0;91;100;1;1;0;1;1;0;0;0;1;0;0;0;0;35704.74609375;24680.376953125;7503.88525390625;752.755615234375;770.0;348091;569.0;0.0;Calculated values ==>;1566893865.095;362.96000000000004;361.96000000000004;297.36;297.26000000000005;295.76000000000005;277.86;274.8017692304317;276.96000000000004;276.96000000000004;273.16;277.26000000000005;335.06;298.36;273.76000000000005;278.56;299.66;292.46000000000004;299.56;352.06000000000006;277.46000000000004;276.96000000000004;330.06;350.16;275.86;239.02933182858504;262.0952818180154;274.8017692304317;298.46000000000004;7400000.0;3640000.0;3690000.0;1240000.0;3690000.0;2570000.0;7380000.0;0.0;0.0;0.2495;0.026166666666666668;0.0;0.0;0.0;24680.376953125;7503.88525390625;752.755615234375;35704.74609375;511017.0933801038;509836.86023653904;263205.32210777653;262823.63131557143;257350.4217812024;429879.7862731237;432675.7974509262;450526.1499409504;474851.4297291598;518756.6256028199;480028.88773980795;451289.36801950133;457250.92665609595;466917.36708515004;458008.9962070331;272180.69075173885;496091.6232950832;433601.82819372;432675.7974509262;238741.38928724395;322910.4453824919;473508.13932025275;203934.7227775642;270589.7575580891;274.7526396741434;4034473.5861707297;1730925.9234281376;228767.21720315886;1585981.9766085073;0;177;172;5;53;52;51;16;123;124;1460360932964.7632;562710970799.886;1109409129210.3232;61524.56107726486;7053.837732867018;-0.0;0.0;5132724.5545913465;1007281.5997883112;0.0;978045.8751474678;2.0821071045409725;0.21342563702643183
6798;2019-08-27 10:18:45.115;909;900;238;237;216;48;40;39;-4;42;637;254;-3;36;265;193;264;786;261;46;40;30;706;363;368;129;368;268;706;-2.0;-1.0;1293.0;105.0;12.0;98;78;100;1;0;0;1;0;0;0;1;0;0;0;0;24243.828125;13795.3076171875;7333.9208984375;1115.81811523438;759.0;348092;651.0;0.0;Calculated values ==>;1566893925.115;364.06000000000006;363.16;296.96000000000004;296.86;294.76000000000005;277.96000000000004;274.69669130483857;277.16;277.06;272.76000000000005;277.36;336.86;298.56;272.86;276.76000000000005;299.66;292.46000000000004;299.56;351.76;277.76000000000005;277.16;338.26;349.06000000000006;276.16;240.16925963744896;263.56353331371673;274.69669130483857;299.26000000000005;7059999.999999999;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;2680000.0;7059999.999999999;0.0;0.0;0.2155;0.0175;0.002;0.002;0.0;13795.3076171875;7333.9208984375;1115.81811523438;24243.828125;515269.97608128487;514091.45374598965;263441.9800258739;263041.5722119045;255198.80356708574;429947.3805835815;433299.8492016903;447988.8377334696;474307.7343219315;519695.35483024636;478908.5106406427;448121.16106674226;453174.1695212009;467059.4297357601;458169.81719356444;275265.3664985314;498702.8088137293;434396.59224347654;433299.8492016903;273052.9745269728;318298.0250993184;473148.0712050766;203714.84538081026;263441.9800258739;274.6630889833635;4034973.324146211;1731246.6610096898;228782.7938413904;1586105.666209199;0;177;172;5;53;52;51;16;123;124;1460582106664.6929;562786896099.8618;1109566681710.2732;52641.04535199809;4715.081451924661;-0.0;339.71573835163275;5133676.251771306;1007379.7068062621;0.0;978048.707055608;2.5936489817124495;0.26681082300937425
6799;2019-08-27 10:19:45.116;893;888;254;253;225;46;41;40;9;44;659;256;7;39;265;192;264;727;260;48;41;33;688;361;366;131;366;275;688;-2.0;-1.0;836.0;31.0;0.0;98;66;100;1;0;0;1;0;0;0;1;0;0;0;0;24277.826171875;13564.6630859375;7108.220703125;1068.05151367188;748.0;348093;699.0;0.0;Calculated values ==>;1566893985.116;362.46000000000004;361.96000000000004;298.56;298.46000000000004;295.66;277.76000000000005;274.4858918419099;277.26000000000005;277.16;274.06;277.56;339.06000000000006;298.76000000000005;273.86;277.06;299.66;292.36;299.56;345.86;277.96000000000004;277.26000000000005;343.06000000000006;347.96000000000004;276.46000000000004;240.61611355647437;264.4750485637546;274.4858918419099;299.16;6880000.0;3610000.0;3660000.0;1310000.0;3660000.0;2750000.0;6880000.0;0.0;0.0;0.13933333333333334;0.005166666666666667;0.0;0.0;0.0;13564.6630859375;7108.220703125;1068.05151367188;24277.826171875;514650.3849255752;513999.9174518795;271911.13253799;271410.55181594496;259346.7192021663;430081.6785162784;433981.5763581648;448407.9913907695;474244.15781875124;521394.631986013;478270.0526774726;448141.0472559794;452342.9070972537;467342.77449316776;458352.99863763346;277385.9744704018;492144.9965435982;435241.863864222;433981.5763581648;293153.3411634106;313686.43059754226;473178.34860283375;203242.4535194326;263441.9800258739;274.47115137009547;4035377.678003982;1731474.6645652696;228800.99305825785;1586226.0193949197;0;177;172;5;53;52;51;16;123;124;1460802310334.4268;562864897399.7676;1109729584425.0764;34159.73161007294;1394.6687912642392;-0.0;0.0;5134399.6036341125;1007430.622240137;0.0;978051.5380672737;1.6353666439026413;0.1618779305629235
6800;2019-08-27 10:20:45.106;864;864;265;265;242;41;42;38;21;45;677;257;18;41;265;193;264;676;261;50;42;36;678;356;361;133;361;279;678;87.0;-1.0;788.0;89.0;0.0;85;60;100;1;0;0;1;0;0;0;1;0;0;0;0;24821.642578125;13363.546875;6515.9609375;1040.25634765625;735.0;348094;738.0;0.0;Calculated values ==>;1566894045.106;359.56000000000006;359.56000000000006;299.66;299.66;297.36;277.26000000000005;273.955091788801;277.36;276.96000000000004;275.26000000000005;277.66;340.86;298.86;274.96000000000004;277.26000000000005;299.66;292.46000000000004;299.56;340.76;278.16;277.36;346.96000000000004;346.66;276.76000000000005;241.05796691057077;264.9883086891361;273.955091788801;299.26000000000005;6780000.0;3560000.0;3610000.0;1330000.0;3610000.0;2790000.0;6780000.0;0.0145;0.0;0.13133333333333333;0.014833333333333334;0.0;0.0145;0.0;13363.546875;6515.9609375;1040.25634765625;24821.642578125;511700.90872451663;511700.90872451663;279484.43597401265;279484.43597401265;267033.00025733677;430412.23801567365;435378.9101572175;449266.5932145306;474083.7854598241;522934.67524554225;477887.0665571183;448866.5298957744;451900.3984576697;468046.64453070954;459285.1390662883;278812.86572556896;485820.0801506462;436776.8904632732;435378.9101572175;309494.7701623936;308237.3991652946;473209.4130839679;201891.53356150526;201891.53356150526;273.923648078921;4035786.772049924;1731699.0289146882;228818.559362233;1586339.5353194685;0;177;172;5;53;52;51;16;123;124;1461020373984.4614;562944084199.7802;1109895756725.1028;32488.591167763996;4024.548546249863;-0.0;3385.566960637828;5134954.913756901;1007475.7748579327;0.0;978079.7464231071;1.907225452887404;0.1853614850985446
6801;2019-08-27 10:21:45.117;838;842;265;265;245;36;42;33;34;45;688;258;30;42;265;195;264;659;261;51;42;38;676;351;356;138;356;279;677;-2.0;-1.0;377.0;30.0;0.0;52;70;100;1;0;0;1;0;0;0;1;0;0;0;0;24574.64453125;13326.6552734375;5271.11328125;1096.74475097656;719.0;348095;757.0;0.0;Calculated values ==>;1566894105.117;356.96000000000004;357.36;299.66;299.66;297.66;276.76000000000005;273.4187578820637;277.36;276.46000000000004;276.56;277.66;341.96000000000004;298.96000000000004;276.16;277.36;299.66;292.66;299.56;339.06000000000006;278.26000000000005;277.36;348.86;345.06000000000006;276.96000000000004;242.14157278889297;264.9883086891361;273.4187578820637;299.26000000000005;6759999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;2790000.0;6770000.0;0.0;0.0;0.06283333333333334;0.005;0.0;0.0;0.0;13326.6552734375;5271.11328125;1096.74475097656;24574.64453125;508456.39048628404;508897.90170953376;279648.52981729375;279648.52981729375;268502.984371113;430735.4089219946;436563.54194264;450984.9324127495;473437.2657590101;524073.9901141681;478000.32160578895;450458.7888020466;452030.6435628596;468744.2255440732;460338.988572523;279128.17455077684;483421.04636734084;438096.5567362614;436563.54194264;317459.4925940039;301532.38793589;472752.1489716358;200606.29143637264;201891.53356150526;273.39895645371263;4036198.483243458;1731921.4880432026;228836.37096963084;1586437.7789462442;0;177;172;5;53;52;51;16;123;124;1461235513420.0222;563025399104.9921;1110063187415.539;15732.12460801568;1360.7292876763158;-0.0;0.0;5135356.826726618;1007520.6604008402;0.0;978107.96465358;0.8678992788705351;0.08959195618187149
6802;2019-08-27 10:22:45.117;823;828;262;262;242;34;42;29;47;44;693;258;43;48;265;196;264;662;269;52;42;40;686;350;355;142;355;278;687;192.0;-1.0;1472.0;122.0;2.0;29;89;100;1;0;0;1;0;0;0;1;0;0;0;0;23996.2421875;13511.322265625;4640.92578125;1188.82214355469;701.0;348096;769.0;0.0;Calculated values ==>;1566894165.117;355.46000000000004;355.96000000000004;299.36;299.36;297.36;276.56;273.3108153835814;277.36;276.06;277.86;277.56;342.46000000000004;298.96000000000004;277.46000000000004;277.96000000000004;299.66;292.76000000000005;299.56;339.36;278.36;277.36;350.06000000000006;343.26;277.16;242.98782864720522;264.86050150153983;273.3108153835814;300.06;6859999.999999999;3500000.0;3550000.0;1420000.0;3550000.0;2780000.0;6870000.0;0.032;0.0;0.24533333333333335;0.02033333333333333;0.0003333333333333333;0.03233333333333333;0.0;13511.322265625;4640.92578125;1188.82214355469;23996.2421875;505584.175087948;506165.6973174044;276332.86205238005;276332.86205238005;266362.15287677146;430799.1582183253;436796.93426508165;452853.6645019137;472817.88148187683;524670.9633591576;478124.33789094153;452335.923195116;452982.78316289413;468883.0007636323;460628.03431206016;277653.8676685857;482759.0535736956;438490.27250877686;436796.93426508165;322491.0997442508;293991.1381695566;472424.0149512065;200365.90680137198;201149.0712884958;273.30025258499717;4036603.240632781;1732145.137856028;228855.4173604186;1586520.379271765;0;177;172;5;53;52;51;16;123;124;1461448813420.0222;563109399104.9921;1110230287415.539;61943.66322253291;5531.848199046635;-0.0;7619.28090290961;5136004.124958539;1007578.098546563;0.0;978171.4586611042;3.8826596245768967;0.37241967386196767
6803;2019-08-27 10:23:45.108;818;820;260;260;242;36;33;30;56;42;690;259;53;54;265;199;264;677;268;54;34;41;675;355;360;144;360;279;676;-2.0;-1.0;1494.0;279.0;0.0;42;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23989.130859375;13263.01171875;4851.06396484375;1239.4404296875;679.0;348097;774.0;0.0;Calculated values ==>;1566894225.108;354.96000000000004;355.16;299.16;299.16;297.36;276.76000000000005;273.8482719121499;276.46000000000004;276.16;278.76000000000005;277.36;342.16;299.06;278.46000000000004;278.56;299.66;293.06;299.56;340.86;278.56;276.56;350.56000000000006;341.06000000000006;277.26000000000005;243.40439225979637;264.9883086891361;273.8482719121499;299.96000000000004;6750000.0;3550000.0;3600000.0;1440000.0;3600000.0;2790000.0;6759999.999999999;0.0;0.0;0.249;0.0465;0.0;0.0;0.0;13263.01171875;4851.06396484375;1239.4404296875;23989.130859375;505890.9235520804;506068.864162408;276563.6147623553;276563.6147623553;267188.27299406094;430477.46260093397;434017.3760585396;453840.6187008232;472358.32031004626;524281.01641925756;478113.5309932412;453454.8315084036;453583.5494244003;468186.6588226815;460252.8391778579;279290.29351733293;486181.8389433087;437694.3850122894;434197.24731978856;324587.8981780222;284776.6418597092;472259.5391352755;201694.20391433258;201149.0712884958;273.8422102494348;4037003.058759369;1732368.2238377463;228875.64984651282;1586599.4673212457;0;177;172;5;53;52;51;16;123;124;1461663281244.797;563195186234.9021;1110397362350.3638;62784.45728183617;12581.288087773848;-0.0;0.0;5137043.370051501;1007729.0187073745;0.0;978234.9431444607;3.894162948400403;0.4447508570910573
6804;2019-08-27 10:24:45.118;814;815;258;257;239;40;32;32;63;42;684;260;60;62;266;202;264;672;272;56;32;42;676;356;361;149;361;282;677;-1.0;-1.0;1444.0;217.0;0.0;45;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23718.4921875;13306.7412109375;5033.00537109375;1238.74743652344;649.0;348098;775.0;0.0;Calculated values ==>;1566894285.118;354.56000000000006;354.66;298.96000000000004;298.86;297.06;277.16;273.955091788801;276.36;276.36;279.46000000000004;277.36;341.56000000000006;299.16;279.16;279.36;299.76000000000005;293.36;299.56;340.36;278.76000000000005;276.36;350.66;338.06000000000006;277.36;244.42749628697553;265.3697278774862;273.955091788801;300.36;6759999.999999999;3560000.0;3610000.0;1490000.0;3610000.0;2820000.0;6770000.0;0.0;0.0;0.24066666666666667;0.036166666666666666;0.0;0.0;0.0;13306.7412109375;5033.00537109375;1238.74743652344;23718.4921875;505268.21995855786;505312.78833058;275248.7684612972;274676.20539565274;265762.70626196696;430412.23801567365;433588.14229367237;454228.8226747377;471697.8470272932;523419.313400701;477854.54414224206;453842.55909850844;454100.1898912975;468175.34348450357;460500.8437552981;279128.17455077684;485341.30438975577;437806.89928523917;433588.14229367237;325007.27902157017;272215.72791638016;471697.8470272932;201972.2588119733;201149.0712884958;273.955091788801;4037400.688545284;1732589.675347893;228896.3048539889;1586681.848293573;0;177;172;5;53;52;51;16;123;124;1461879617294.7627;563283100884.8882;1110565690400.337;60709.74636963864;9755.07544045407;-0.0;0.0;5138072.659934827;1007915.1860928072;0.0;978234.9431444607;3.5990930529852116;0.4065192233256289
6805;2019-08-27 10:25:45.089;809;810;263;262;241;41;32;33;66;41;676;263;64;69;266;202;264;683;273;58;32;43;702;355;360;152;360;276;702;-1.0;-1.0;1250.0;95.0;22.0;38;99;0;1;1;0;1;0;0;0;1;0;0;0;0;34229.8046875;23627.189453125;5049.20654296875;1193.44787597656;642.0;348099;771.0;0.0;Calculated values ==>;1566894345.089;354.06000000000006;354.16;299.46000000000004;299.36;297.26000000000005;277.26000000000005;273.8482719121499;276.36;276.46000000000004;279.76000000000005;277.26000000000005;340.76;299.46000000000004;279.56;280.06;299.76000000000005;293.36;299.56;341.46000000000004;278.96000000000004;276.36;350.26;337.36;277.46000000000004;245.02929689885198;264.60387354146746;273.8482719121499;300.46000000000004;7020000.0;3550000.0;3600000.0;1520000.0;3600000.0;2760000.0;7020000.0;0.0;0.0;0.20833333333333334;0.01583333333333333;0.0036666666666666666;0.0036666666666666666;0.0;23627.189453125;5049.20654296875;1193.44787597656;34229.8046875;502249.5264823757;502386.42448130465;275160.25112437387;274630.97212988563;264914.94933262723;430477.46260093397;433836.9858812755;455619.69550148444;471198.87375816196;523072.7430693587;478935.02692598756;455366.90589584416;455998.05715364416;468315.1240550476;460655.98800483014;275698.09223494004;484255.23363826756;438372.8976915478;433836.9858812755;323329.7980282076;269285.52512055053;471398.9173123775;201723.8776304808;275160.25112437387;273.8482719121499;4037883.357616027;1732897.3093415366;228916.56335190267;1586765.8261172196;0;178;172;5;53;52;51;16;123;124;1462095812749.6045;563373357239.8221;1110733009490.2146;52894.962056459095;4269.854794963364;-0.0;581.8146941086393;5139018.9082631655;1008032.0040220479;0.0;978239.789256821;1.9332753057851393;0.20520380500838525
6806;2019-08-27 10:26:45.119;816;814;267;267;247;41;34;34;64;40;648;263;62;67;266;203;264;714;263;60;34;41;726;356;360;140;360;265;726;-2.0;0.0;1592.0;211.0;8.0;36;0;0;1;1;0;1;0;0;0;1;1;0;0;0;36423.40234375;24406.283203125;5200.177734375;2001.4851074218802;630.0;348100;765.0;0.0;Calculated values ==>;1566894405.119;354.76;354.56000000000006;299.86;299.86;297.86;277.26000000000005;273.955091788801;276.56;276.56;279.56;277.16;337.96000000000004;299.46000000000004;279.36;279.86;299.76000000000005;293.46000000000004;299.56;344.56000000000006;279.16;276.56;349.66;336.16;277.26000000000005;242.56692532238324;263.1675429290057;273.955091788801;299.46000000000004;7259999.999999999;3560000.0;3600000.0;1400000.0;3600000.0;2650000.0;7259999.999999999;0.0;0.0;0.2653333333333333;0.035166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;24406.283203125;5200.177734375;2001.4851074218802;36423.40234375;501024.5291990087;500745.98790763976;274803.2114351524;274803.2114351524;265871.2524027714;430412.23801567365;434197.24731978856;457177.8212541745;472686.4266018815;521076.38367511274;480275.1855297317;456931.3067663924;457546.87003621506;468315.1240550476;460635.26612677675;273342.62299229385;486322.465672392;438709.7716932626;434197.24731978856;320813.78693149507;264262.8888514036;472784.61766108364;201983.74983443122;274803.2114351524;273.955091788801;4038472.4287293693;1733297.788419617;228943.20110563908;1586851.2803585913;0;178;172;5;53;52;51;16;124;124;1462311920749.5015;563461001039.7804;1110895390640.1372;67711.49361670522;9523.163851903942;-0.0;212.52538117951488;5140024.464586861;1008147.0033149613;0.0;978246.4120671956;2.4502440854498775;0.26430280056103383
6807;2019-08-27 10:27:45.100;849;837;259;259;243;41;36;34;61;39;631;264;60;67;266;204;264;744;255;62;37;41;740;356;361;136;361;259;740;91.0;-1.0;1979.0;247.0;0.0;33;0;0;1;1;0;1;0;0;0;1;1;0;0;0;36205.71484375;24706.7734375;5154.22021484375;1976.30065917969;614.0;348101;757.0;0.0;Calculated values ==>;1566894465.1;358.06000000000006;356.86;299.06;299.06;297.46000000000004;277.26000000000005;273.955091788801;276.76000000000005;276.56;279.26000000000005;277.06;336.26000000000005;299.56;279.16;279.86;299.76000000000005;293.56;299.56;347.56000000000006;279.36;276.86;348.86;334.56;277.26000000000005;241.71165711629368;262.3656120759269;273.955091788801;298.66;7400000.0;3560000.0;3610000.0;1360000.0;3610000.0;2590000.0;7400000.0;0.015166666666666667;0.0;0.3298333333333333;0.04116666666666667;0.0;0.015166666666666667;0.0;24706.7734375;5154.22021484375;1976.30065917969;36205.71484375;504339.72112152627;502676.7581680268;269973.2315244884;269973.2315244884;263480.9705026771;430412.23801567365;434310.53623595677;457780.2368423411;473111.07959547755;519822.3768852348;481107.547663622;457658.47440630756;458508.91921568644;468175.34348450357;460769.5600386277;272180.69075173885;489339.1298000746;438822.1517515752;434489.842356074;317459.4925940039;257567.11924055516;473306.2826088756;201993.06811033728;201993.06811033728;273.955091788801;4039077.4797118893;1733706.9342873585;228976.3388233966;1586937.5396839858;0;178;172;5;53;52;51;16;124;124;1462528152254.3088;563543774819.7067;1111052540859.9973;84367.13448677259;11169.060663523162;-0.0;3526.2010760603407;5141291.385167994;1008319.3839146217;0.0;978277.5582548946;3.111520572604082;0.31366613701592816
6808;2019-08-27 10:28:45.110;885;867;249;248;232;43;37;34;46;39;634;264;48;67;267;206;264;774;262;63;38;41;753;360;365;134;365;258;752;-1.0;-1.0;1944.0;306.0;2.0;53;0;0;1;1;0;1;0;0;0;1;1;0;0;0;36072.95703125;25007.388671875;6045.4404296875;1983.4011230468802;604.0;348102;746.0;0.0;Calculated values ==>;1566894525.11;361.66;359.86;298.06;297.96000000000004;296.36;277.46000000000004;274.38016830617;276.86;276.56;277.76000000000005;277.06;336.56;299.56;277.96000000000004;279.86;299.86;293.76000000000005;299.56;350.56000000000006;279.46000000000004;276.96000000000004;347.76;333.56;277.26000000000005;241.2770596917726;262.23063862743834;274.38016830617;299.36;7530000.0;3600000.0;3650000.0;1340000.0;3650000.0;2580000.0;7520000.0;0.0;0.0;0.324;0.051000000000000004;0.0003333333333333333;0.0003333333333333333;0.0;25007.388671875;6045.4404296875;1983.4011230468802;36072.95703125;508158.30350617133;505771.68688614573;265137.1733554404;264750.456750671;258857.20408221707;430148.3826014536;433500.59072566376;456109.0230842944;473371.24222306634;520212.8639107142;481227.23500680365;456354.50165650685;458667.9264242442;467743.25174396584;460418.5278520168;271203.6395459625;492559.51860349876;438091.08039259684;433683.32636128634;312848.0458788934;253382.8652305231;473565.85517348704;203045.92743917165;265137.1733554404;274.38016830617;4039679.9023644626;1734121.288018985;229009.34183782904;1587030.8857444262;0;178;172;5;53;52;51;16;124;124;1462745988554.2742;563624788319.6938;1111207666709.9727;81992.44298901978;13796.516314450086;-0.0;56.18205100194865;5142677.946035041;1008527.4650638176;0.0;978307.4164231474;2.901213022879189;0.3183150617625763
