;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6809;2019-08-27 10:29:45.081;912;894;247;246;225;48;37;36;32;39;643;264;32;61;267;204;264;801;271;64;37;40;756;363;368;133;368;258;755;-2.0;-2.0;1636.0;262.0;0.0;82;0;0;1;1;0;1;0;0;0;1;1;0;0;0;36457.3984375;25004.14453125;7347.22607421875;1981.7106933593802;589.0;348103;735.0;13.0;Calculated values ==>;1566894585.081;364.36;362.56000000000006;297.86;297.76000000000005;295.66;277.96000000000004;274.69669130483857;276.86;276.76000000000005;276.36;277.06;337.46000000000004;299.56;276.36;279.26000000000005;299.86;293.56;299.56;353.26;279.56;276.86;346.66;332.06;277.16;241.05796691057077;262.23063862743834;274.69669130483857;300.26000000000005;7559999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2580000.0;7550000.0;0.0;0.0;0.27266666666666667;0.043666666666666666;0.0;0.0;0.032791768823341054;25004.14453125;7347.22607421875;1981.7106933593802;36457.3984375;511577.2629523704;509217.55842447915;264205.0591929767;263825.53929920687;256306.88633231886;429947.3805835815;432743.97865350964;454379.5404932804;473501.00995365425;521135.7368341038;481227.23500680365;454379.5404932804;457940.91570641217;467320.0677087885;459678.0956434374;270990.0400234421;496195.0743764947;437578.8228508938;432743.97865350964;308237.3991652946;247107.31509690773;473598.1776897576;203815.3575803347;265137.1733554404;274.69669130483857;4040284.0298591745;1734537.849361687;229042.36846581698;1587142.4373563027;0;178;172;5;53;52;51;16;124;124;1462965782269.9873;563704849604.9536;1111362391890.4746;68320.50054092986;11780.516478111467;-0.0;0.0;5143929.948474718;1008740.5039858423;0.0;978307.8843806185;2.3330564571777996;0.26459447234139116
6810;2019-08-27 10:30:45.141;922;902;253;252;229;50;38;38;46;40;654;267;43;69;268;201;264;793;273;43;38;39;710;364;369;134;369;279;710;-2.0;-1.0;1347.0;199.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;0;0;0;25861.36328125;13900.6435546875;7406.919921875;2147.38208007812;708.0;348104;729.0;21.0;Calculated values ==>;1566894645.141;365.36;363.36;298.46000000000004;298.36;296.06;278.16;274.8017692304317;276.96000000000004;276.96000000000004;277.76000000000005;277.16;338.56000000000006;299.86;277.46000000000004;280.06;299.96000000000004;293.26000000000005;299.56;352.46000000000004;277.46000000000004;276.96000000000004;346.06000000000006;343.96000000000004;277.06;241.2770596917726;264.9883086891361;274.8017692304317;300.46000000000004;7100000.0;3640000.0;3690000.0;1340000.0;3690000.0;2790000.0;7100000.0;0.0;0.0;0.2245;0.033166666666666664;0.0;0.0;0.052623865854991896;13900.6435546875;7406.919921875;2147.38208007812;25861.36328125;516644.4474927737;514026.7470278239;269548.6851121024;269098.8406498396;259733.02554940604;429879.7862731237;432675.7974509262;452550.3168220506;473468.5566066367;520548.635140166;479017.5845036118;452160.7571619376;455500.0174954674;467308.8987836218;459110.1879763642;274850.67743274785;499302.678930062;433601.82819372;432675.7974509262;305722.83045113535;296923.61432157;473371.24222306634;204049.70355040394;265137.1733554404;274.79694462619204;4040803.8721960164;1734862.380135328;229076.81198133592;1587265.5115240363;0;178;172;5;53;52;51;16;124;124;1463187103369.7764;563785029704.8772;1111523652990.321;55788.38767948468;8932.497699309968;-0.0;0.0;5144965.223449637;1008913.2850456077;0.0;978307.8843806185;2.759370522626121;0.3125820953740612
6811;2019-08-27 10:31:45.122;899;882;264;263;235;47;40;40;57;42;671;269;54;81;268;199;264;750;281;47;40;38;703;362;366;132;366;286;704;-2.0;-1.0;1165.0;0.0;0.0;98;0;100;1;0;0;1;0;0;0;1;1;0;0;0;26242.802734375;13768.9736328125;7316.83251953125;2235.23876953125;846.0;348105;720.0;19.0;Calculated values ==>;1566894705.122;363.06000000000006;361.36;299.56;299.46000000000004;296.66;277.86;274.5913991737795;277.16;277.16;278.86;277.36;340.26;300.06;278.56;281.26000000000005;299.96000000000004;293.06;299.56;348.16;277.86;277.16;345.16;357.76;276.96000000000004;240.83765695389522;265.87368984753493;274.5913991737795;301.26000000000005;7030000.0;3620000.0000000005;3660000.0;1320000.0;3660000.0;2860000.0;7040000.000000001;0.0;0.0;0.19416666666666668;0.0;0.0;0.0;0.04720105989044306;13768.9736328125;7316.83251953125;2235.23876953125;26242.802734375;514205.8972148402;511887.19944145647;275479.3617930126;274948.0446584828;262362.7783579173;430014.67791919125;433799.4536676275;452763.5241406031;473921.58982693544;521744.66412604734;478382.46853004035;452370.8097826607;455864.21384707076;467732.1305133992;459153.1681162232;275588.1199804424;493825.5045458777;435063.3416043607;433799.4536676275;301951.40411888575;354802.47531532554;473533.532933398;203541.3894073567;265137.1733554404;274.5913991737795;4041237.9360819887;1735092.8872613066;229113.32225646736;1587388.170606592;0;178;172;5;53;52;51;16;124;124;1463407533544.58;563864804434.8062;1111693099315.1702;48390.63116070534;0.0;-0.0;0.0;5145833.107022344;1008987.6989545001;0.0;978307.8843806185;2.0749769713498223;0.21353689425093775
6812;2019-08-27 10:32:45.132;872;860;270;270;243;42;40;39;63;43;691;270;61;81;268;199;264;740;278;51;40;38;705;359;364;130;363;286;706;-2.0;-1.0;642.0;57.0;0.0;97;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26154.525390625;13815.369140625;7273.00244140625;1354.21643066406;878.0;348106;704.0;15.0;Calculated values ==>;1566894765.132;360.36;359.16;300.16;300.16;297.46000000000004;277.36;274.27422755570615;277.16;277.06;279.46000000000004;277.46000000000004;342.26;300.16;279.26000000000005;281.26000000000005;299.96000000000004;293.06;299.56;347.16;278.26000000000005;277.16;343.56000000000006;360.96000000000004;276.96000000000004;240.39332010688793;265.87368984753493;274.27422755570615;300.96000000000004;7050000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;2860000.0;7059999.999999999;0.0;0.0;0.107;0.0095;0.0;0.0;0.037183489118238114;13815.369140625;7273.00244140625;1354.21643066406;26154.525390625;510478.76204758557;508794.72189314105;278608.05235980806;278608.05235980806;265490.3877194831;430214.79039162316;434293.55171347444;453545.4122989743;474275.9111487288;523825.9391869635;478496.3043699631;453285.3001210337;455864.21384707076;468153.07540711993;459626.5796145048;275371.7870857925;492195.96856260725;436248.0655949691;434293.55171347444;295247.87795992935;368244.6692852564;473792.32411537116;202718.64702368717;265137.1733554404;274.25893218364274;4041674.6532570277;1735322.7950959692;229143.23936848535;1587509.7728282402;0;178;172;5;53;52;51;16;124;124;1463626570044.5452;563943417534.7937;1111864727915.1428;26838.463884455723;2575.1999323709974;-0.0;0.0;5146460.120632475;1009009.1625305997;0.0;978307.8843806185;1.3106181782683894;0.14451168789929833
6813;2019-08-27 10:33:45.073;854;846;269;269;243;39;41;36;66;43;709;270;65;76;268;198;264;748;275;54;41;38;712;355;360;131;360;284;713;119.0;-2.0;843.0;0.0;0.0;80;93;100;1;0;0;1;0;0;0;1;0;0;0;0;25914.380859375;13957.0361328125;6712.20751953125;1292.89343261719;872.0;348107;684.0;14.0;Calculated values ==>;1566894825.073;358.56000000000006;357.76;300.06;300.06;297.46000000000004;277.06;273.8482719121499;277.26000000000005;276.76000000000005;279.76000000000005;277.46000000000004;344.06000000000006;300.16;279.66;280.76000000000005;299.96000000000004;292.96000000000004;299.56;347.96000000000004;278.56;277.26000000000005;341.56000000000006;360.36;276.96000000000004;240.61611355647437;265.62235894841564;273.8482719121499;300.66;7120000.0;3550000.0;3600000.0;1310000.0;3600000.0;2840000.0;7130000.0;0.01983333333333333;0.0;0.14049999999999999;0.0;0.0;0.01983333333333333;0.03471881478666723;13957.0361328125;6712.20751953125;1292.89343261719;25914.380859375;507472.51665101334;506305.07987765904;277192.0958325037;277192.0958325037;265044.85986360366;430477.46260093397;435442.3189386135;454275.222463958;474147.34029804735;525853.1386827324;478742.7656027061;454146.28526668745;455558.0091537114;468571.767609146;460118.19716840395;274649.5738432479;492646.96021705645;437694.3850122894;435442.3189386135;286870.6033266602;365723.5783296823;473663.03176242136;201709.7481601087;201709.7481601087;273.8482719121499;4042108.134133241;1735554.0042270902;229165.2769257457;1587626.2016435256;0;178;172;5;53;52;51;16;124;124;1463843556464.49;564021640539.7738;1112035559765.0994;35485.44913969083;0.0;-0.0;4635.695987107012;5146978.9758643685;1009030.6014276979;0.0;978346.477193548;1.8268324695173532;0.16379449010157787
6814;2019-08-27 10:34:45.133;851;843;267;267;243;37;43;34;63;43;719;267;62;63;268;197;264;764;268;57;43;39;764;354;360;134;359;257;764;175.0;-1.0;1432.0;88.0;0.0;69;87;0;1;0;1;1;0;0;0;1;0;0;0;0;37009.94140625;25314.849609375;6921.54052734375;1110.03063964844;863.0;348108;668.0;13.0;Calculated values ==>;1566894885.133;358.26;357.46000000000004;299.86;299.86;297.46000000000004;276.86;273.7412296467126;277.46000000000004;276.56;279.46000000000004;277.46000000000004;345.06000000000006;299.86;279.36;279.46000000000004;299.96000000000004;292.86;299.56;349.56000000000006;278.86;277.46000000000004;339.96000000000004;359.46000000000004;277.06;241.2770596917726;262.0952818180154;273.7412296467126;299.96000000000004;7640000.000000001;3540000.0;3600000.0;1340000.0;3590000.0;2570000.0;7640000.000000001;0.029166666666666667;0.0;0.23866666666666667;0.014666666666666666;0.0;0.029166666666666667;0.03225860341402975;25314.849609375;6921.54052734375;1110.03063964844;37009.94140625;502484.42089052504;501356.45547817135;271709.72530489875;271709.72530489875;262257.0241911981;430542.39183029096;435793.71486953663;458343.34167825495;473760.40514917683;528980.3740279351;481675.4193088941;458222.31918054936;458343.34167825495;468710.8368602682;460139.7197406941;270439.8261436185;489882.17629941617;438203.8711651656;435793.71486953663;280170.41352433193;361942.53728597105;473371.24222306634;201426.7442123738;201426.7442123738;273.73333995761845;4042633.0278543066;1735881.5972070107;229185.32131736277;1587739.9298250417;0;178;173;5;53;52;51;16;124;124;1464059772464.284;564101220039.698;1112198022064.9446;61317.42792852363;3988.5193041568236;-0.0;6835.7033108339165;5147786.473196477;1009063.8723261951;0.0;978442.1677826005;2.1634001150324838;0.204281015993206
6815;2019-08-27 10:35:45.114;880;862;256;255;236;38;45;34;60;43;707;265;59;60;268;199;264;783;266;59;45;40;735;356;361;134;361;259;736;-2.0;0.0;1274.0;125.0;9.0;76;80;100;1;0;0;1;0;0;0;1;0;0;0;0;25238.013671875;14243.62109375;6775.1142578125;1082.63012695312;855.0;348109;652.0;0.0;Calculated values ==>;1566894945.114;361.16;359.36;298.76000000000005;298.66;296.76000000000005;276.96000000000004;273.955091788801;277.66;276.56;279.16;277.46000000000004;343.86;299.66;279.06;279.16;299.96000000000004;293.06;299.56;351.46000000000004;279.06;277.66;338.36;358.66;277.16;241.2770596917726;262.3656120759269;273.955091788801;299.76000000000005;7350000.0;3560000.0;3610000.0;1340000.0;3610000.0;2590000.0;7359999.999999999;0.0;0.0;0.21233333333333335;0.020833333333333332;0.0015;0.0015;0.0;14243.62109375;6775.1142578125;1082.63012695312;25238.013671875;509009.4903540531;506476.2443643558;268967.10940011876;268543.0358782758;261047.5373644704;430412.23801567365;435906.5852007355;457658.47440630756;473760.40514917683;527602.0499665774;481217.4282502087;457536.6205905837;457658.47440630756;468432.45176751877;460096.79854208254;272581.28213607986;495423.6068309445;438316.31352762313;435906.5852007355;273471.60554148915;358582.20175259834;473468.5566066367;201946.1822802953;268967.10940011876;273.9449363725257;4043151.5965494537;1736211.1467401446;229203.587704286;1587854.03247132;0;178;173;5;53;52;51;16;124;124;1464276003969.951;564181594579.9459;1112352773045.4219;54296.24336142327;5656.716131798778;-0.0;250.40921370092508;5148749.615368565;1009144.2238357046;0.0;978501.2000210234;2.723966026689423;0.28888947740927234
6816;2019-08-27 10:36:45.104;898;874;252;250;226;39;47;34;62;43;693;264;61;72;268;199;264;757;258;61;47;41;722;357;362;140;362;269;723;-1.0;-1.0;1321.0;194.0;0.0;74;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23912.40625;14097.5595703125;6607.5966796875;1213.35681152344;851.0;348110;634.0;0.0;Calculated values ==>;1566895005.104;362.96000000000004;360.56000000000006;298.36;298.16;295.76000000000005;277.06;274.0616903277293;277.86;276.56;279.36;277.46000000000004;342.46000000000004;299.56;279.26000000000005;280.36;299.96000000000004;293.06;299.56;348.86;279.26000000000005;277.86;336.56;358.26;277.26000000000005;242.56692532238324;263.6948088759802;274.0616903277293;298.96000000000004;7220000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2690000.0;7230000.0;0.0;0.0;0.22016666666666668;0.03233333333333333;0.0;0.0;0.0;14097.5595703125;6607.5966796875;1213.35681152344;23912.40625;512511.3036527046;509220.24768044526;268156.9727317471;267307.4391130382;258010.7031193092;430346.717906069;436019.9354273413;456276.2067687335;472980.94656883925;525384.164445088;479901.6514282668;456151.60580436233;457516.6572740444;468292.88811147213;459940.4098768325;273699.5052046656;492951.0082848616;438429.2166670595;436019.9354273413;265937.0223246507;356902.238983675;472784.61766108364;202209.34245482617;268967.10940011876;274.0519128019065;4043561.115117729;1736447.283882965;229222.7177399056;1587965.5364753848;0;178;173;5;53;52;51;16;124;124;1464492867819.9854;564263780879.959;1112511146645.447;55937.05462644527;8748.600565002325;-0.0;0.0;5149668.073083473;1009264.2481341461;0.0;978503.2864166807;2.9511881125275403;0.31712576833831746
6817;2019-08-27 10:37:45.115;896;875;258;257;230;40;49;35;62;43;684;264;61;78;269;199;264;748;253;63;49;42;717;357;362;145;362;274;719;-3.0;-2.0;1179.0;81.0;0.0;79;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24094.27734375;14045.4599609375;6680.92138671875;1224.98754882812;857.0;348111;615.0;0.0;Calculated values ==>;1566895065.115;362.76;360.66;298.96000000000004;298.86;296.16;277.16;274.0616903277293;278.06;276.66;279.36;277.46000000000004;341.56000000000006;299.56;279.26000000000005;280.96000000000004;300.06;293.06;299.56;347.96000000000004;279.46000000000004;278.06;334.66;358.86;277.36;243.61107973660833;264.3458800820626;274.0616903277293;298.46000000000004;7170000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2740000.0;7190000.000000001;0.0;0.0;0.19649999999999998;0.013500000000000002;0.0;0.0;0.0;14045.4599609375;6680.92138671875;1224.98754882812;24094.27734375;512659.3085264563;509694.1388191654;271117.75497188786;270659.89504576626;259659.47951181664;430346.717906069;436369.3260602679;455447.963381487;472325.57890635525;524059.72712623887;479292.42369236914;455321.8140548362;457451.8592797401;468421.5306378192;459940.4098768325;274163.5617083649;492048.0816537011;438766.78764047986;436369.3260602679;257985.5697089033;359422.2341604596;472226.6633779048;202228.12406682156;268967.10940011876;274.05921741872174;4043961.2441573413;1736681.8520416848;229243.04100146244;1588076.2944276894;0;178;173;5;53;52;51;16;124;124;1464710107639.6885;564349296554.8422;1112674076510.2244;49757.69842533176;3644.9802806996245;-0.0;0.0;5150549.024169129;1009367.5469090232;0.0;978503.2864166807;2.4327721409020695;0.24131304054268335
6818;2019-08-27 10:38:45.095;887;872;267;267;238;40;51;35;63;43;676;263;62;80;269;199;264;754;263;65;51;42;716;356;361;148;361;275;717;198.0;-1.0;1236.0;54.0;0.0;74;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24337.431640625;14012.7021484375;6554.2998046875;1225.14660644531;867.0;348112;598.0;0.0;Calculated values ==>;1566895125.095;361.86;360.36;299.86;299.86;296.96000000000004;277.16;273.955091788801;278.26000000000005;276.66;279.46000000000004;277.46000000000004;340.76;299.46000000000004;279.36;281.16;300.06;293.06;299.56;348.56000000000006;279.66;278.26000000000005;332.96000000000004;359.86;277.36;244.22491754036054;264.4750485637546;273.955091788801;299.46000000000004;7159999.999999999;3560000.0;3610000.0;1480000.0;3610000.0;2750000.0;7170000.0;0.033;0.0;0.206;0.009000000000000001;0.0;0.033;0.0;14012.7021484375;6554.2998046875;1225.14660644531;24337.431640625;511548.07233588415;509461.9040261768;275690.3425203741;275690.3425203741;262807.9649634651;430412.23801567365;436949.6230331232;455407.3897860994;471929.76187575347;523153.2123420618;479057.7153471565;455281.0346179339;457539.03483931615;468560.8620501192;460096.79854208254;274258.93302251695;493112.860659904;439324.5203113631;436949.6230331232;250872.52762923925;363622.9124696232;471830.38154423045;201968.65226768414;201968.65226768414;273.95368733419224;4044364.7071998143;1736915.592119998;229263.451980168;1588186.5511731496;0;178;173;5;53;52;51;16;124;124;1464926935339.7573;564437167254.8701;1112838721610.2766;52208.37992879353;2428.755563488917;-0.0;7754.372035259489;5151398.458249911;1009418.144502919;0.0;978567.8846437394;2.8630268996648285;0.25256652121120776
6819;2019-08-27 10:39:45.086;879;868;271;270;244;38;53;34;58;42;667;262;59;81;269;199;264;760;264;66;53;42;714;354;359;149;359;276;715;135.0;-1.0;969.0;42.0;0.0;59;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24055.078125;13937.7177734375;5927.8955078125;1224.14672851562;873.0;348113;583.0;0.0;Calculated values ==>;1566895185.086;361.06000000000006;359.96000000000004;300.26000000000005;300.16;297.56;276.96000000000004;273.7412296467126;278.46000000000004;276.56;278.96000000000004;277.36;339.86;299.36;279.06;281.26000000000005;300.06;293.06;299.56;349.16;279.76000000000005;278.46000000000004;331.46000000000004;360.46000000000004;277.36;244.42749628697553;264.60387354146746;273.7412296467126;299.56;7140000.000000001;3540000.0;3590000.0;1490000.0;3590000.0;2760000.0;7150000.0;0.022500000000000003;0.0;0.1615;0.007;0.0;0.022500000000000003;0.0;13937.7177734375;5927.8955078125;1224.14672851562;24055.078125;510651.0055372878;509096.0708862955;278070.20222088695;277513.61303192767;265329.97105073073;430542.39183029096;437752.5954410684;454605.8491356589;471697.8470272932;522141.46295823087;478822.476099357;454732.9756511011;457501.9359703019;468838.78631807904;460408.5339665152;274452.3823783177;494170.2257431798;439930.2995056856;437752.5954410684;244597.3647265701;366143.7379439427;471697.8470272932;201446.94854128102;201446.94854128102;273.7412296467126;4044767.9176234677;1737148.4773477444;229283.85969632125;1588290.553864567;0;178;173;5;53;52;51;16;124;124;1465142902939.5308;564526253889.7766;1113003996815.1033;40885.16244599203;1891.756289402085;-0.0;5316.877055245217;5152174.121401959;1009454.1433676822;0.0;978676.795380318;2.280433526430338;0.20507511643626047
6820;2019-08-27 10:40:45.106;875;866;269;269;245;37;55;33;38;40;648;263;42;86;269;200;264;767;258;66;55;40;720;354;359;137;359;278;721;167.0;-1.0;1491.0;46.0;23.0;51;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24852.2578125;14070.2333984375;5706.97119140625;2130.53125;875.0;348114;570.0;0.0;Calculated values ==>;1566895245.106;360.66;359.76;300.06;300.06;297.66;276.86;273.7412296467126;278.66;276.46000000000004;276.96000000000004;277.16;337.96000000000004;299.46000000000004;277.36;281.76000000000005;300.06;293.16;299.56;349.86;279.76000000000005;278.66;330.16;360.66;277.16;241.92719264551067;264.86050150153983;273.7412296467126;298.96000000000004;7200000.0;3540000.0;3590000.0;1370000.0;3590000.0;2780000.0;7209999.999999999;0.02783333333333333;0.0;0.2485;0.007666666666666667;0.0038333333333333336;0.03166666666666666;0.0;14070.2333984375;5706.97119140625;2130.53125;24852.2578125;509609.33906865667;508313.9307551264;276318.51600637013;276318.51600637013;265365.66302535153;430542.39183029096;438091.89182571816;451685.83892003243;473078.44118532055;520007.8517730291;478689.1277727163;452206.16739280807;457802.82555981673;468838.78631807904;460542.747743898;273882.6375203678;494584.5810451124;439930.2995056856;438091.89182571816;239159.6471344744;366984.0837685546;473078.44118532055;201446.94854128102;210510.34881337077;273.7412296467126;4045175.6146098617;1737381.9547406335;229311.82466468326;1588387.543406104;0;178;173;5;53;52;51;16;124;125;1465358374739.4624;564612082489.7494;1113170252215.0505;62184.36425911973;2082.50811027097;-0.0;7206.748862057667;5153033.320428469;1009487.2732772923;0.0;978781.1937174454;3.262483250389517;0.28609398492765414
6821;2019-08-27 10:41:45.127;873;867;264;264;239;39;71;34;39;39;638;264;38;84;270;201;264;779;257;70;71;38;724;357;362;133;362;280;726;-1.0;-1.0;1735.0;192.0;18.0;62;1;100;1;0;0;1;0;0;0;1;0;1;0;0;25238.279296875;14212.09375;6270.9853515625;2173.5224609375;873.0;348115;559.0;0.0;Calculated values ==>;1566895305.127;360.46000000000004;359.86;299.56;299.56;297.06;277.06;274.0616903277293;280.26000000000005;276.56;277.06;277.06;336.96000000000004;299.56;276.96000000000004;281.56;300.16;293.26000000000005;299.56;351.06000000000006;280.16;280.26000000000005;329.06;360.46000000000004;276.96000000000004;241.05796691057077;265.11578078379944;274.0616903277293;298.86;7240000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2800000.0;7259999.999999999;0.0;0.0;0.2891666666666667;0.032;0.003;0.003;0.0;14212.09375;6270.9853515625;2173.5224609375;25238.279296875;509000.57084686676;508019.7933242474;273342.62299229385;273342.62299229385;262700.1838666045;430346.717906069;440101.83946078573;451462.3897043144;473501.00995365425;518802.19296071184;478555.67160049756;451331.37713193725;457228.9475220165;468550.0769906653;460210.5064603235;273519.54087486543;495813.9857650153;439936.2520002742;440101.83946078573;234559.02529450474;366143.7379439427;473403.82665571757;202224.7998951312;273342.62299229385;274.0579246338385;4045593.1818508613;1737617.7232909016;229347.70433251886;1588487.3946465796;0;178;173;5;53;52;51;16;124;125;1465574750444.992;564693110839.9476;1113337710805.4602;72071.20305315548;8677.728856338765;-0.0;500.27764940547564;5154152.508404215;1009576.9733029247;0.0;978845.4414173587;3.5861163614837577;0.3721488178731243
6822;2019-08-27 10:42:45.107;871;868;260;260;234;41;86;35;55;39;652;265;51;83;270;199;264;791;250;75;86;36;733;358;363;130;363;283;735;-3.0;-1.0;1655.0;165.0;8.0;68;1;100;1;0;0;1;0;0;0;1;0;1;0;0;25297.23828125;14331.578125;6464.39697265625;2204.50463867188;871.0;348116;550.0;0.0;Calculated values ==>;1566895365.107;360.26;359.96000000000004;299.16;299.16;296.56;277.26000000000005;274.1680685717883;281.76000000000005;276.66;278.66;277.06;338.36;299.66;278.26000000000005;281.46000000000004;300.16;293.06;299.56;352.26;280.66;281.76000000000005;328.16;360.26;276.76000000000005;240.39332010688793;265.49620691782997;274.1680685717883;298.16;7330000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2830000.0;7350000.0;0.0;0.0;0.2758333333333333;0.0275;0.0013333333333333333;0.0013333333333333333;0.0;14331.578125;6464.39697265625;2204.50463867188;25297.23828125;507960.84197581396;507381.13833485864;270775.32446466334;270775.32446466334;260357.93030706988;430280.9020939914;442336.0261245639;453023.4260705453;473889.0705746373;520011.2725881767;478298.51138206926;452502.75265017303;456613.2474245296;468410.7303370065;459783.670977022;272745.81170961575;496663.52118844516;440545.07506360364;442336.0261245639;230795.22267914342;365303.4275551246;473598.7871360312;202470.1059990537;270775.32446466334;274.15784743873473;4046014.1707877084;1737855.5079352914;229384.17573050747;1588593.4874565864;0;178;173;5;53;52;51;16;124;125;1465792177945.061;564771984539.9727;1113506554505.514;69110.9574530531;7456.038731266882;-0.0;228.7476022132007;5155328.634236139;1009711.3765501764;0.0;978851.5146027206;3.338875739415038;0.3357648929348124
6823;2019-08-27 10:43:45.108;871;870;258;258;230;43;97;36;64;40;674;264;62;85;271;197;264;800;254;80;97;34;757;359;364;129;364;286;758;-3.0;-1.0;1727.0;182.0;17.0;77;0;100;1;0;0;1;0;0;0;1;0;1;0;0;26265.16796875;14732.0400390625;7173.4775390625;2237.39575195312;868.0;348117;542.0;0.0;Calculated values ==>;1566895425.108;360.26;360.16;298.96000000000004;298.96000000000004;296.16;277.46000000000004;274.27422755570615;282.86;276.76000000000005;279.56;277.16;340.56000000000006;299.56;279.36;281.66;300.26000000000005;292.86;299.56;353.16;281.16;282.86;327.36;359.96000000000004;276.56;240.16925963744896;265.87368984753493;274.27422755570615;298.56;7570000.0;3590000.0;3640000.0;1290000.0;3640000.0;2860000.0;7580000.0;0.0;0.0;0.28783333333333333;0.030333333333333334;0.0028333333333333335;0.0028333333333333335;0.0;14732.0400390625;7173.4775390625;2237.39575195312;26265.16796875;505889.4780627418;505664.2465100094;268355.10050628934;268355.10050628934;257901.99925200886;430214.79039162316;443885.98883935984;453675.27712054906;474114.60106150573;522057.11970116897;477812.5835796056;453415.42021883006;456374.32027635194;468400.0510976619;459354.7222566133;270919.7498782282;495765.0077139207;441151.0922300985;443885.98883935984;227449.86971758792;364043.02807740064;473534.8580475586;202702.80969348366;268355.10050628934;274.2527882253623;4046443.8646673844;1738097.7087896464;229421.1921839819;1588707.1383048627;0;178;173;5;53;52;51;16;124;125;1466010281579.7976;564849685834.8788;1113677257350.3076;72238.24187442365;8215.238800073606;-0.0;497.33751694369977;5156506.563860945;1009841.9727060128;0.0;978857.5654128848;3.3529846661293146;0.34253713130657215
6824;2019-08-27 10:44:45.118;878;877;257;255;235;52;106;38;64;41;691;263;63;71;271;197;264;808;254;92;106;34;747;371;376;141;376;268;744;-2.0;-1.0;1896.0;212.0;8.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;35738.19140625;24990.70703125;7840.3984375;1193.72875976562;866.0;348118;536.0;0.0;Calculated values ==>;1566895485.118;360.96000000000004;360.86;298.86;298.66;296.66;278.36;275.5313989812953;283.76000000000005;276.96000000000004;279.56;277.26000000000005;342.26;299.46000000000004;279.46000000000004;280.26000000000005;300.26000000000005;292.86;299.56;353.96000000000004;282.36;283.76000000000005;326.76000000000005;359.76;276.56;242.77792619122317;263.56353331371673;275.5313989812953;298.56;7470000.0;3710000.0;3760000.0;1410000.0;3760000.0;2680000.0;7440000.000000001;0.0;0.0;0.316;0.035333333333333335;0.0013333333333333333;0.0013333333333333333;0.0;24990.70703125;7840.3984375;1193.72875976562;35738.19140625;507713.9343471868;507834.3507835153;268847.17351617035;268015.27410160995;260294.37186666418;429398.2889081932;442873.0969159631;456688.88995733054;472653.6706096803;525257.6500774623;479911.72300821304;456564.7940334029;457554.78245182877;466708.0236525362;457433.55009270133;271643.7262609367;498234.1308150792;440561.45538934966;442873.0969159631;224941.0041839467;363202.8056056646;471964.88962738856;205807.59424977336;268847.17351617035;275.5049767606019;4046960.6454445375;1738428.7868523283;229449.7896536924;1588832.2747905862;0;178;174;5;53;52;51;16;124;125;1466232318579.7622;564930699334.866;1113843485050.2812;79278.48944358807;9404.224436675737;-0.0;232.034564533057;5157769.4137283;1009988.8260377723;0.0;978863.6445265797;2.6132309079783544;0.2689135521023884
6825;2019-08-27 10:45:45.119;891;887;267;266;242;59;116;43;63;44;686;263;62;66;271;199;264;803;261;102;115;35;734;374;379;150;379;263;732;-3.0;-1.0;2033.0;201.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;35332.23828125;24616.05078125;7645.96240234375;1127.85302734375;862.0;348119;531.0;0.0;Calculated values ==>;1566895545.119;362.26;361.86;299.86;299.76000000000005;297.36;279.06;275.84098080016133;284.76000000000005;277.46000000000004;279.46000000000004;277.56;341.76;299.46000000000004;279.36;279.76000000000005;300.26000000000005;293.06;299.56;353.46000000000004;283.36;284.66;326.26000000000005;359.36;276.66;244.62907804385475;262.9017227912062;275.84098080016133;299.26000000000005;7340000.000000001;3740000.0;3790000.0;1500000.0;3790000.0;2630000.0;7320000.0;0.0;0.0;0.3388333333333333;0.033499999999999995;0.0;0.0;0.0;24616.05078125;7645.96240234375;1127.85302734375;35332.23828125;510577.1927792422;510207.2790654457;274251.3439130137;273771.82513942773;263532.012902971;429187.4505931623;443879.4377621099;457379.14680568065;471764.45720038965;525140.341811817;480516.66003315226;457256.42423688935;457746.7486710818;466279.18194401736;457226.32384720515;272663.2297492095;498648.1106354628;441588.02120302536;443717.87873287307;222850.3779558165;361522.46520663094;470866.63076641626;206569.9667191181;268847.17351617035;275.8102998644148;4047552.908895444;1738842.183390094;229469.1364910035;1588961.3299483124;0;178;174;5;53;52;51;16;124;125;1466458822354.4885;565018000789.7605;1114002787705.0889;84982.51051933027;8853.938245584486;-0.0;0.0;5159138.278207031;1010140.97992913;0.0;978865.5781801754;2.810327186461646;0.2940832728000747
6826;2019-08-27 10:46:45.119;898;895;280;280;257;55;125;45;61;45;669;264;60;71;271;202;264;791;265;104;124;34;737;364;369;143;368;264;736;-1.0;-1.0;1193.0;133.0;13.0;98;1;0;1;0;1;1;0;0;0;1;0;1;0;0;37404.26953125;24675.359375;7790.021484375;1964.49719238281;858.0;348120;528.0;0.0;Calculated values ==>;1566895605.119;362.96000000000004;362.66;301.16;301.16;298.86;278.66;274.8017692304317;285.66;277.66;279.26000000000005;277.66;340.06000000000006;299.56;279.16;280.26000000000005;300.26000000000005;293.36;299.56;352.26;283.56;285.56;325.96000000000004;358.96000000000004;276.56;243.1966462407574;263.0348170998261;274.8017692304317;299.66;7370000.0;3640000.0;3690000.0;1430000.0;3679999.9999999995;2640000.0;7359999.999999999;0.0;0.0;0.19883333333333333;0.022166666666666668;0.0021666666666666666;0.0021666666666666666;0.0;24675.359375;7790.021484375;1964.49719238281;37404.26953125;511267.00637436134;510947.4548392099;280615.8438378979;280615.8438378979;269394.7793149405;429879.7862731237;447263.0134647168;456970.9563086607;472785.5327691947;523316.5742705853;480506.66589572816;456847.7499277304;458197.77561315906;467840.11440763494;459247.19113531715;272419.2469787556;496568.3202946171;443983.3681480882;447109.49990382226;221596.04284303306;359842.2631860435;471700.2039591064;203953.36950700945;280615.8438378979;274.7598270453033;4048159.0464605484;1739252.945141396;229494.90607616788;1589089.9631473683;0;178;174;5;53;52;51;16;124;126;1466683222354.4885;565105900789.7605;1114160887705.0889;50308.33017572832;5935.054830354816;-0.0;360.73625480950284;5160265.70187949;1010264.2215380961;0.0;978868.5843156321;1.6440407130051604;0.17512548697875607
6827;2019-08-27 10:47:45.120;905;903;283;284;255;43;142;40;56;45;662;266;56;71;270;202;264;807;257;99;141;31;758;358;363;131;363;258;758;103.0;-1.0;1515.0;91.0;25.0;98;1;0;1;0;1;1;0;0;0;1;0;1;0;0;39602.5390625;25208.806640625;8123.00927734375;1996.21667480469;853.0;348121;525.0;0.0;Calculated values ==>;1566895665.12;363.66;363.46000000000004;301.46000000000004;301.56;298.66;277.46000000000004;274.1680685717883;287.36;277.16;278.76000000000005;277.66;339.36;299.76000000000005;278.76000000000005;280.26000000000005;300.16;293.36;299.56;353.86;283.06;287.26000000000005;325.66;358.46000000000004;276.26000000000005;240.61611355647437;262.23063862743834;274.1680685717883;298.86;7580000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2580000.0;7580000.0;0.017166666666666667;0.0;0.2525;0.015166666666666667;0.004166666666666667;0.021333333333333333;0.0;25208.806640625;8123.00927734375;1996.21667480469;39602.5390625;510462.7753744625;510190.96186139877;279735.49463828676;280260.28133402154;267148.6562585062;430280.9020939914;450923.67993512104;457332.60951916117;474340.9607716398;523081.76891519205;481446.66742761305;457332.60951916117;459150.8545672082;468410.7303370065;460189.5267902755;270849.9040382177;496775.4054592811;444403.25123426295;450776.83510836185;220341.7376933702;357742.2034104033;472984.3684616349;202424.18773731473;217524.05236641085;274.1400092065168;4048800.780560111;1739668.6534527137;229527.9125751204;1589222.5739470322;0;178;174;5;53;52;51;16;124;126;1466902826014.2231;565188102159.6613;1114317490314.8997;64364.37649991622;4103.496074318856;-0.0;4976.059365161621;5161221.323694064;1010347.8775231105;0.0;978913.0583536332;2.0789137279730685;0.19341413930311943
6828;2019-08-27 10:48:45.090;925;921;271;273;246;39;183;36;53;43;665;266;52;66;270;201;264;835;261;103;181;29;762;363;367;126;367;261;762;-3.0;0.0;2579.0;310.0;30.0;98;96;98;1;0;0;1;0;0;0;1;0;0;0;0;28099.21875;14561.1259765625;8037.91064453125;1208.21105957031;847.0;348122;525.0;0.0;Calculated values ==>;1566895725.09;365.66;365.26;300.26000000000005;300.46000000000004;297.76000000000005;277.06;274.69669130483857;291.46000000000004;276.76000000000005;278.46000000000004;277.46000000000004;339.66;299.76000000000005;278.36;279.76000000000005;300.16;293.26000000000005;299.56;356.66;283.46000000000004;291.26000000000005;325.66;357.86;276.06;239.4893008659735;262.63441904999945;274.69669130483857;299.26000000000005;7620000.0;3629999.9999999995;3670000.0000000005;1260000.0;3670000.0000000005;2610000.0;7620000.0;0.0;0.0;0.42983333333333335;0.051666666666666666;0.005;0.005;0.0;14561.1259765625;8037.91064453125;1208.21105957031;28099.21875;512839.86773627665;512299.84670211555;273607.6755797966;274509.85615878174;263463.9106347545;429947.3805835815;456124.13263812446;456476.3869257851;474788.1818790087;523147.4801181207;481087.9995286064;456353.2889422472;458067.99001765647;467850.8532360966;459268.44399813557;270574.8434190177;500405.2334358046;444228.8040796731;455842.18364190205;220341.7376933702;355222.41127806646;473441.2765284271;203657.41679577908;273607.6755797966;274.6409226966121;4049364.679784827;1739999.9038499624;229554.60278780403;1589357.1809426125;0;178;174;5;53;52;51;16;124;126;1467121716514.3276;565265163609.698;1114473112464.9739;108670.02066088092;13938.832752853481;-0.0;911.1725403105273;5162662.55602777;1010498.1550870385;0.0;978962.0940894026;5.188337081668046;0.5484903783701415
6829;2019-08-27 10:49:48.091;935;920;246;243;222;51;211;39;54;44;674;267;54;72;269;202;264;774;262;129;210;30;714;369;374;135;374;275;714;-2.0;-1.0;1667.0;295.0;38.0;100;96;98;1;0;0;1;0;0;0;1;0;0;0;0;24432.56640625;13877.1962890625;7429.3271484375;1235.30944824219;836.0;348123;531.0;0.0;Calculated values ==>;1566895788.091;366.66;365.16;297.76000000000005;297.46000000000004;295.36;278.26000000000005;275.3239800832674;294.26000000000005;277.06;278.56;277.56;340.56000000000006;299.86;278.56;280.36;300.06;293.36;299.56;350.56000000000006;286.06;294.16;326.26000000000005;356.76;276.16;241.49495122638035;264.4750485637546;275.3239800832674;299.36;7140000.000000001;3690000.0;3740000.0;1350000.0;3740000.0;2750000.0;7140000.000000001;0.0;0.0;0.2778333333333334;0.04916666666666667;0.006333333333333333;0.006333333333333333;0.0;13877.1962890625;7429.3271484375;1235.30944824219;24432.56640625;518018.23565075925;516062.58858887973;266223.05216372985;264982.7062163029;256980.1508260489;429537.3511455088;458902.9912232653;454266.14472312725;473728.41363301896;522946.46297651157;479506.85896697384;454266.14472312725;456539.6938544177;466729.8641136183;458452.03428527195;274452.3823783177;496257.8140172511;446921.4679404842;458764.1072027726;222850.3779558165;350603.57178935205;472363.3712700832;205154.44566213142;266223.05216372985;275.24543202235435;4049824.340202236;1740248.743120209;229575.98393168155;1589492.521421885;0;178;174;5;53;52;51;16;124;126;1467355135219.9424;565347379914.9146;1114641955145.4187;69211.53372244668;13137.772175724296;-0.0;1219.4266819139373;5164219.0443384955;1010735.0791414272;0.0;978980.7371285628;3.707273184202448;0.40652899278126003
6830;2019-08-27 10:50:45.091;913;911;260;258;226;58;227;43;49;46;686;268;50;76;269;199;264;752;258;147;226;31;720;374;379;143;379;280;720;-2.0;-1.0;1686.0;271.0;35.0;100;99;98;1;0;0;1;0;0;0;1;0;0;0;0;24879.619140625;13942.0693359375;7497.6171875;1252.18151855469;814.0;348124;566.0;0.0;Calculated values ==>;1566895845.091;364.46000000000004;364.26;299.16;298.96000000000004;295.76000000000005;278.96000000000004;275.84098080016133;295.86;277.46000000000004;278.06;277.76000000000005;341.76;299.96000000000004;278.16;280.76000000000005;300.06;293.06;299.56;348.36;287.86;295.76000000000005;329.76000000000005;354.56000000000006;276.26000000000005;243.1966462407574;265.11578078379944;275.84098080016133;298.96000000000004;7200000.0;3740000.0;3790000.0;1430000.0;3790000.0;2800000.0;7200000.0;0.0;0.0;0.28099999999999997;0.04516666666666667;0.005833333333333333;0.005833333333333333;0.0;13942.0693359375;7497.6171875;1252.18151855469;24879.619140625;514659.18881293526;514395.6125526961;271964.1738343346;271037.27673358953;258147.77310346536;429187.4505931623;460331.7055886019;452765.1826259002;472884.08645268116;523786.93776528863;479007.79951756314;452894.74619726377;456220.91083787166;466013.9428181311;457226.32384720515;273882.6375203678;492526.7405487249;448745.6612557064;460193.5777626706;237486.63934987856;341368.83218197053;471403.80223619274;206445.76128069407;271964.1738343346;275.76309154283217;4050214.7283378155;1740468.9789730737;229595.67656850204;1589610.6930645443;0;178;174;5;53;52;51;16;124;126;1467569740219.9424;565426609914.9146;1114800130145.4187;69215.75739800291;11967.271516490026;-0.0;1098.0048562486265;5165314.927059866;1010933.8274039906;0.0;978999.0834615732;3.6260141130063555;0.3885821736628393
6831;2019-08-27 10:51:45.122;885;893;280;281;251;57;234;46;46;48;688;268;46;76;269;199;264;757;259;154;233;32;704;370;375;150;375;287;705;-2.0;-1.0;1434.0;159.0;35.0;100;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25945.716796875;13819.6240234375;7344.04296875;1259.73461914062;789.0;348125;664.0;0.0;Calculated values ==>;1566895905.122;361.66;362.46000000000004;301.16;301.26000000000005;298.26000000000005;278.86;275.4277932560699;296.56;277.76000000000005;277.76000000000005;277.96000000000004;341.96000000000004;299.96000000000004;277.76000000000005;280.76000000000005;300.06;293.06;299.56;348.86;288.56;296.46000000000004;339.56000000000006;352.06000000000006;276.36;244.62907804385475;265.9988726020314;275.4277932560699;299.06;7040000.000000001;3700000.0;3750000.0;1500000.0;3750000.0;2870000.0;7050000.0;0.0;0.0;0.239;0.026500000000000003;0.005833333333333333;0.005833333333333333;0.0;13819.6240234375;7344.04296875;1259.73461914062;25945.716796875;512283.1912075828;513254.0740883629;285491.0895897819;286293.41790296393;269031.13167207537;429467.9694778635;461906.0235611636;451139.44721230597;472162.9381508405;523433.82002409536;478144.76655555656;451139.44721230597;455056.33852351905;466587.2119506301;457874.65070968727;275479.3617930126;494722.23075508117;450537.726325904;461770.0534299378;278495.58437821403;330879.36315565393;470566.963290178;205459.10669219162;285491.0895897819;275.3669255590438;4050638.491634555;1740700.4459468585;229616.62001814204;1589734.4374672305;0;178;174;5;53;52;51;16;124;126;1467796057089.5613;565514555329.7665;1114970318030.132;58717.60138430732;7025.35819984664;-0.0;1028.2939557342427;5166381.589205439;1011092.1810918491;0.0;979016.8117732076;2.9777486349865803;0.30814237572658776
6832;2019-08-27 10:52:45.142;862;870;281;281;258;49;236;46;54;49;679;267;52;80;269;199;264;740;254;144;235;31;723;364;368;144;368;277;723;-2.0;-1.0;734.0;0.0;42.0;100;1;0;1;1;0;1;0;0;0;1;1;0;0;0;38357.2890625;24262.8515625;7664.3017578125;2089.06982421875;771.0;348126;743.0;0.0;Calculated values ==>;1566895965.142;359.36;360.16;301.26000000000005;301.26000000000005;298.96000000000004;278.06;274.8017692304317;296.76000000000005;277.76000000000005;278.56;278.06;341.06000000000006;299.86;278.36;281.16;300.06;293.06;299.56;347.16;287.56;296.66;347.46000000000004;350.26;276.26000000000005;243.40439225979637;264.73235714968143;274.8017692304317;298.56;7230000.0;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;2770000.0;7230000.0;0.0;0.0;0.12233333333333334;0.0;0.007;0.007;0.0;24262.8515625;7664.3017578125;2089.06982421875;38357.2890625;507601.64923959394;508681.8171949382;283006.1636368166;283006.1636368166;270799.45990139805;429879.7862731237;463231.246673453;453925.77008747146;473049.25879613834;523302.6843533585;479262.56556449365;453669.56598118163;457214.93419936363;467580.2945537932;458835.75621896185;273609.13481706317;490481.19267176546;450315.9991963122;463097.5131348959;311590.51834565785;323329.7980282076;471270.65844568226;204062.22978735768;283006.1636368166;274.8017692304317;4051174.528636007;1741017.9056946281;229644.5360240624;1589859.5486964253;0;179;174;5;53;52;51;16;125;126;1468019031389.4905;565602784729.7384;1115139574430.0784;30566.639763380586;0.0;-0.0;1260.639446486555;5167125.872559881;1011150.7452583797;0.0;979035.8925763684;0.9356500007257266;0.08351897589062214
6833;2019-08-27 10:53:45.113;856;861;273;275;251;47;239;43;58;48;660;264;55;68;269;198;264;762;250;145;238;28;741;368;373;138;373;263;740;-2.0;-2.0;2155.0;368.0;34.0;100;1;0;1;1;0;1;0;0;0;1;1;0;0;0;38826.28125;24699.591796875;7822.5771484375;1988.9865722656198;759.0;348127;768.0;0.0;Calculated values ==>;1566896025.113;358.76;359.26;300.46000000000004;300.66;298.26000000000005;277.86;275.2199585193972;297.06;277.46000000000004;278.96000000000004;277.96000000000004;339.16;299.56;278.66;279.96000000000004;300.06;292.96000000000004;299.56;349.36;287.66;296.96000000000004;349.96000000000004;349.06000000000006;275.96000000000004;242.14157278889297;262.9017227912062;275.2199585193972;298.16;7409999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;2630000.0;7400000.0;0.0;0.0;0.3591666666666667;0.06133333333333334;0.005666666666666667;0.005666666666666667;0.0;24699.591796875;7822.5771484375;1988.9865722656198;38826.28125;505216.783992801;505991.3058526969;276453.273243611;277467.3521499129;266631.901203789;429606.4342157736;462884.82176500576;456764.57732692285;473730.63416192174;522472.99510176206;480627.17033158056;456394.67313711334;457991.3500410911;466872.25297062215;458057.79158168816;272102.33198216837;491990.29963236186;449552.3699226482;462750.0658528056;322071.7610967587;318298.0250993184;471771.9322026706;204815.02586167492;276453.273243611;275.1104367882022;4051817.414176538;1741425.7288458166;229678.50340183667;1589988.543642843;0;179;174;5;53;52;51;16;125;126;1468241223944.328;565687343839.6765;1115301496129.96;90491.88056793489;16373.356922247736;-0.0;1055.6818247854364;5168134.205965086;1011287.1239510556;0.0;979055.1859239875;3.127131436094598;0.3287869918542402
6834;2019-08-27 10:54:45.093;870;872;255;253;226;42;237;43;58;47;656;263;56;66;268;190;264;775;252;141;236;25;774;357;362;135;361;253;767;-2.0;-1.0;734.0;21.0;59.0;0;1;0;1;1;0;1;0;1;0;1;1;0;0;0;51967.63671875;25548.93359375;22339.599609375;1913.95520019531;753.0;348128;766.0;0.0;Calculated values ==>;1566896085.093;360.16;360.36;298.66;298.46000000000004;295.76000000000005;277.36;274.0616903277293;296.86;277.46000000000004;278.96000000000004;277.86;338.76;299.46000000000004;278.76000000000005;279.76000000000005;299.96000000000004;292.16;299.56;350.66;287.26000000000005;296.76000000000005;349.76;348.46000000000004;275.66;241.49495122638035;261.54996906429363;274.0616903277293;298.36;7740000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2530000.0;7670000.0;0.0;0.0;0.12233333333333334;0.0035;0.009833333333333333;0.009833333333333333;0.0;25548.93359375;22339.599609375;1913.95520019531;51967.63671875;504266.86517318094;505158.2454144255;266625.31005702016;265850.9954127524;256178.24323756993;430346.717906069;464254.5134180436;458378.0285708209;474020.51154441346;522871.72723092465;481714.2158838832;458137.239072846;459337.80062851607;468432.45176751877;458718.309999043;269788.1853609246;491222.338495132;450956.69263597444;464122.52100971725;321233.1047070471;315782.5089487807;471875.0639052514;202174.8082196757;266625.31005702016;274.038479294375;4052573.777954524;1741844.326978301;229711.01707511258;1590239.8113320803;0;179;174;5;53;53;51;16;125;126;1468461650444.398;565769216539.7025;1115456244530.0093;31342.1939562901;943.9508948995148;-0.0;1942.0559077015212;5169149.151491792;1011431.3867459449;0.0;979080.1587447169;0.6872789263399368;0.061543011741115906
6835;2019-08-27 10:55:48.104;888;889;256;255;220;33;239;34;59;45;658;264;57;77;268;176;264;786;252;129;238;22;731;351;356;129;355;264;727;170.0;-2.0;1025.0;0.0;71.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;39177.8359375;14180.638671875;20938.703125;2063.14892578125;749.0;348129;759.0;0.0;Calculated values ==>;1566896148.104;361.96000000000004;362.06000000000006;298.76000000000005;298.66;295.16;276.46000000000004;273.4187578820637;297.06;276.56;279.06;277.66;338.96000000000004;299.56;278.86;280.86;299.96000000000004;290.76000000000005;299.56;351.76;286.06;296.96000000000004;349.06000000000006;348.06000000000006;275.36;240.16925963744896;263.0348170998261;273.4187578820637;298.36;7309999.999999999;3510000.0;3560000.0;1290000.0;3550000.0;2640000.0;7270000.0;0.028333333333333332;0.0;0.17083333333333334;0.0;0.011833333333333333;0.04016666666666666;0.0;14180.638671875;20938.703125;2063.14892578125;39177.8359375;510425.7475186416;510895.26850341086;269605.4922279932;269169.1624704787;255718.44088942028;430735.4089219946;465394.1846544878;456724.4461298918;474597.32880472485;522186.48517471325;480506.66589572816;456477.544166604;458929.42582458106;469264.67209518404;457771.0809724508;272912.92347658955;496714.13201405277;450282.8667781186;465263.9689877527;318298.0250993184;314105.63291466556;472373.77780577843;200656.79144527;220969.47922773205;273.4187578820637;4053371.4400922735;1742192.0214344459;229745.82281243257;1590618.5626015754;0;179;174;5;53;53;51;16;125;126;1468687859934.9595;565852391059.9089;1115619127965.4136;43744.891008622886;0.0;-0.0;9812.495338694162;5169806.278203246;1011439.6477584429;0.0;979183.0290267204;1.440392650045984;0.1078857523985588
6836;2019-08-27 10:56:45.154;886;887;274;274;234;28;239;29;60;43;668;266;59;84;267;171;264;762;262;125;238;21;721;343;347;133;346;268;718;201.0;-1.0;318.0;88.0;109.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39168.875;14099.1787109375;20791.548828125;1229.17919921875;745.0;348130;767.0;0.0;Calculated values ==>;1566896205.154;361.76;361.86;300.56;300.56;296.56;275.96000000000004;272.5487779782249;297.06;276.06;279.16;277.46000000000004;339.96000000000004;299.76000000000005;279.06;281.56;299.86;290.26000000000005;299.56;349.36;285.66;296.96000000000004;349.86;347.66;275.26000000000005;241.05796691057077;263.56353331371673;272.5487779782249;299.36;7209999.999999999;3429999.9999999995;3470000.0000000005;1330000.0;3460000.0;2680000.0;7180000.0;0.033499999999999995;0.0;0.053000000000000005;0.014666666666666666;0.018166666666666668;0.051666666666666666;0.0;14099.1787109375;20791.548828125;1229.17919921875;39168.875;510996.7388046018;511381.0399171121;279415.39669181075;279415.39669181075;261211.38472692613;431237.1583312671;466689.4368829381;456191.89878656593;473889.5882477202;522891.69792520796;480245.4008591557;456067.3960220159;459150.43994744663;470371.68561517954;458380.44106215466;273790.66746386397;494162.2653727673;451323.76644867007;466561.449575752;321652.42942325486;312428.86344474956;471749.2581616372;198226.0796703762;226773.29113920318;272.4257251906944;4053992.228961058;1742416.099709493;229771.90994012344;1590949.2168893444;0;179;174;5;53;53;51;16;125;126;1468888390684.7917;565927126559.8464;1115770880965.2866;13672.188413158057;4011.673284538494;-0.0;12389.054852555024;5170261.2288113395;1011471.4346974279;0.0;979358.9454763527;0.8325856644136668;0.05788152155947596
