;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6837;2019-08-27 10:57:45.124;877;880;278;279;228;21;237;21;62;40;680;267;61;80;266;158;264;767;264;121;237;22;716;337;342;135;341;269;713;162.0;-1.0;1900.0;91.0;145.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40454.95703125;14001.1640625;20686.150390625;1229.72277832031;733.0;348131;778.0;0.0;Calculated values ==>;1566896265.124;360.86;361.16;300.96000000000004;301.06;295.96000000000004;275.26000000000005;271.8864255623528;296.86;275.26000000000005;279.36;277.16;341.16;299.86;279.26000000000005;281.16;299.76000000000005;288.96000000000004;299.56;349.86;285.26000000000005;296.86;350.96000000000004;346.46000000000004;275.36;241.49495122638035;263.6948088759802;271.8864255623528;299.56;7159999.999999999;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;2690000.0;7130000.0;0.027000000000000003;0.0;0.31666666666666665;0.015166666666666667;0.024166666666666666;0.051166666666666666;0.0;14001.1640625;20686.150390625;1229.72277832031;40454.95703125;510215.56095874746;510868.273980448;282601.965205923;283275.7554448674;259211.60293819685;431601.1154718507;467145.9342378612;456276.2067687335;473338.7274854557;524046.79667141533;480235.66660151805;456151.60580436233;458501.98490670754;470924.99729610607;457598.2666638605;274258.93302251695;495362.41120463045;451643.2266759944;467145.9342378612;326265.46416910045;307399.1840295507;471581.87251044664;196858.4743137292;237356.21431167092;271.8567711539976;4054655.429129001;1742650.1521479553;229792.39054452113;1591294.691559252;0;179;174;5;53;53;51;16;125;126;1469094987334.8904;566007486359.8848;1115931900415.3635;82148.94861075135;4166.638205983548;-0.0;11757.57400289007;5171059.339032182;1011539.5532169169;0.0;979560.0667726238;2.7305470712311997;0.24395015749238105
6838;2019-08-27 10:58:45.125;873;871;264;265;217;29;235;18;64;38;687;267;63;79;262;151;264;757;257;141;234;23;686;353;357;137;357;276;687;-3.0;0.0;2474.0;357.0;134.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25454.14453125;13451.919921875;7171.99072265625;1254.66967773438;716.0;348132;790.0;0.0;Calculated values ==>;1566896325.125;360.46000000000004;360.26;299.56;299.66;294.86;276.06;273.6339639331285;296.66;274.96000000000004;279.56;276.96000000000004;341.86;299.86;279.46000000000004;281.06;299.36;288.26000000000005;299.56;348.86;287.26000000000005;296.56;352.16;344.76;275.46000000000004;241.92719264551067;264.60387354146746;273.6339639331285;298.86;6859999.999999999;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2760000.0;6870000.0;0.0;0.0;0.41233333333333333;0.0595;0.022333333333333334;0.022333333333333334;0.0;13451.919921875;7171.99072265625;1254.66967773438;25454.14453125;512207.2394561268;511861.5092051925;277518.94467605645;278132.00938396086;256402.24981626312;430607.02586249536;464726.3611697759;455366.90589584416;472882.9073446267;524209.9456029727;479384.79788568267;455240.3446814246;457252.3274001958;468221.32719875296;453971.4261804918;277653.8676685857;496471.4938042598;451848.18288157607;464595.45822754485;331298.85215519386;300275.376401361;471414.1961389312;200998.6473800247;277518.94467605645;273.56150496022826;4055204.6807954004;1742878.931660477;229813.09416001776;1591526.8466041018;0;179;174;5;53;53;51;16;125;126;1469304690829.637;566089087719.7861;1116095403140.166;104884.5119280229;16089.725151154938;-0.0;4178.042135983241;5172617.977178325;1011708.3590580729;0.0;979692.8657869006;5.720310795842396;0.5907428124947661
6839;2019-08-27 10:59:45.105;866;864;263;262;219;51;232;20;68;36;691;266;66;82;254;148;264;727;263;165;231;24;715;361;366;142;366;286;717;0.0;-1.0;1919.0;263.0;132.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26032.818359375;14025.0029296875;7484.3671875;1288.28369140625;697.0;348133;792.0;0.0;Calculated values ==>;1566896385.105;359.76;359.56000000000006;299.46000000000004;299.36;295.06;278.26000000000005;274.4858918419099;296.36;275.16;279.96000000000004;276.76000000000005;342.26;299.76000000000005;279.76000000000005;281.36;298.56;287.96000000000004;299.56;345.86;289.66;296.26000000000005;352.36;342.86;275.56;242.98782864720522;265.87368984753493;274.4858918419099;299.46000000000004;7150000.0;3610000.0;3660000.0;1420000.0;3660000.0;2860000.0;7170000.0;0.0;0.0;0.31983333333333336;0.04383333333333333;0.022000000000000002;0.022000000000000002;0.0;14025.0029296875;7484.3671875;1288.28369140625;26032.818359375;508827.80228454515;508387.7402936553;273668.24368199526;273179.2080756439;255786.9208716236;430081.6785162784;462996.0789934827;454193.47877775703;472029.85167895287;523825.9391869635;478040.6794835885;453934.62799201923;455991.91078928474;465907.1825204733;452153.818075147;274355.20009635156;489190.08533039974;453734.09205777035;462862.4135483707;332137.8522128359;292315.56762988004;470845.5270076962;203137.81346407693;273668.24368199526;274.43065723052865;4055633.595800284;1743107.8296928606;229834.27837434132;1591648.9422079534;0;179;174;5;53;53;51;16;125;126;1469521518529.7058;566172759819.8127;1116263946940.2197;80295.97028949202;11734.521443661977;-0.0;4162.27173706026;5174160.633473733;1011940.1504901962;0.0;979762.3452349929;4.219415044979482;0.4384518442570543
6840;2019-08-27 11:00:45.116;854;860;270;269;206;68;232;22;66;35;695;266;66;86;249;142;264;756;268;181;231;24;763;371;375;149;375;285;762;-1.0;0.0;1993.0;207.0;135.0;98;100;1;1;1;0;1;0;0;0;1;0;0;0;0;39471.48046875;26586.62109375;8122.29296875;1255.05187988281;677.0;348134;791.0;0.0;Calculated values ==>;1566896445.116;358.56000000000006;359.16;300.16;300.06;293.76000000000005;279.96000000000004;275.5313989812953;296.36;275.36;279.76000000000005;276.66;342.66;299.76000000000005;279.76000000000005;281.76000000000005;298.06;287.36;299.56;348.76;291.26000000000005;296.26000000000005;352.26;340.86;275.56;244.42749628697553;265.74818594083865;275.5313989812953;299.96000000000004;7630000.0;3710000.0;3750000.0;1490000.0;3750000.0;2850000.0;7620000.0;0.0;0.0;0.33216666666666667;0.034499999999999996;0.022500000000000003;0.022500000000000003;0.0;26586.62109375;8122.29296875;1255.05187988281;39471.48046875;502994.98796500464;503923.42067517416;273162.9261406109;272722.2152256348;249860.05953673754;429398.2889081932;461633.95129506156;454105.15422887943;471000.4985150058;524321.3796581789;478164.6467311601;454105.15422887943;456665.6326409557;463930.2261824874;449468.92755582504;270507.13000564947;488885.5798943591;454498.0877881651;461497.7164072809;331718.34850182006;283939.0963198885;469902.5155787702;205773.55423080167;273162.9261406109;275.4919879629656;4056179.565032451;1743446.32193813;229855.47672305797;1591779.0215525862;0;180;174;5;53;53;51;16;125;126;1469743859284.4019;566260075824.6934;1116435278344.9856;82487.47979936149;9112.449166504914;-0.0;4237.532781000075;5175517.410919557;1012113.9070945819;0.0;979832.3564389157;2.664819055284555;0.27468291534379446
6841;2019-08-27 11:01:45.106;859;863;268;269;219;82;232;31;25;35;683;266;31;71;242;146;264;782;267;195;232;23;825;380;385;141;385;277;817;-2.0;-1.0;2016.0;169.0;123.0;0;1;1;1;1;0;1;0;1;0;1;0;1;0;0;59345.8984375;27487.591796875;26333.814453125;2102.91015625;663.0;348135;785.0;0.0;Calculated values ==>;1566896505.106;359.06000000000006;359.46000000000004;299.96000000000004;300.06;295.06;281.36;276.4546675782219;296.36;276.26000000000005;275.66;276.66;341.46000000000004;299.76000000000005;276.26000000000005;280.26000000000005;297.36;287.76000000000005;299.56;351.36;292.66;296.36;351.66;339.46000000000004;275.46000000000004;242.77792619122317;264.73235714968143;276.4546675782219;299.86;8250000.0;3800000.0;3850000.0;1410000.0;3850000.0;2770000.0;8170000.0;0.0;0.0;0.336;0.028166666666666666;0.0205;0.0205;0.0;27487.591796875;26333.814453125;2102.91015625;59345.8984375;498123.5770468453;499436.6904192888;268843.57846541965;269222.7050136672;252225.5415089932;428757.65804586536;460089.64916143025;450161.14096806425;472063.34231996303;523716.498695135;479150.03048475005;450949.15997327166;456084.78779867635;461474.3672944905;448405.58560903656;266945.786411632;487258.2600957803;454830.8557475708;460089.64916143025;329201.48028520535;278076.8904731985;470880.6574889378;208100.48830019904;268843.57846541965;276.420227257361;4057002.905943774;1743896.8652758833;229883.45507619405;1592066.1079254427;0;180;174;5;53;54;51;16;125;127;1469971821284.438;566347061324.7072;1116603850245.0125;81332.37929640272;7401.641432149475;-0.0;3920.5444492682177;5176882.348884657;1012251.5015800223;0.0;979900.3290851826;1.6567849395735397;0.16804733219896412
6842;2019-08-27 11:02:45.097;890;894;257;255;220;65;229;44;10;39;660;267;11;51;241;159;264;812;265;187;229;20;837;375;380;129;379;263;829;-1.0;-1.0;2051.0;115.0;132.0;30;1;1;1;1;0;1;0;1;0;1;0;1;0;0;57472.3984375;27327.169921875;25532.732421875;2056.38110351562;653.0;348136;775.0;0.0;Calculated values ==>;1566896565.097;362.16;362.56000000000006;298.86;298.66;295.16;279.66;275.94376602880345;296.06;277.56;274.16;277.06;339.16;299.86;274.26000000000005;278.26000000000005;297.26000000000005;289.06;299.56;354.36;291.86;296.06;350.66;338.46000000000004;275.16;240.16925963744896;262.9017227912062;275.94376602880345;299.66;8370000.0;3750000.0;3800000.0;1290000.0;3790000.0;2630000.0;8290000.000000001;0.0;0.0;0.3418333333333334;0.019166666666666665;0.022000000000000002;0.022000000000000002;0.0;27327.169921875;25532.732421875;2056.38110351562;57472.3984375;501583.63764055364;502864.99632488156;264257.36622103513;263559.6152750239;252174.54747078367;429116.5711722346;460452.369005186;450730.499220235;474018.0131486867;522472.99510176206;480958.4746606942;450858.94502381765;455900.0816055211;462250.9154321436;451282.2681923283;266367.89713076066;490690.49590250367;454516.395982748;460452.369005186;325007.27902157017;273890.2417152289;472180.05118753103;206810.63195463168;264257.36622103513;275.9067546832231;4057976.2457271735;1744353.5864379415;229918.11063754166;1592498.264315764;0;180;174;5;53;54;51;16;125;127;1470201286859.1973;566428049174.6222;1116765825944.8425;83379.94129362541;5086.2472019639035;-0.0;4316.2900612513195;5178254.7456644;1012355.5517086699;0.0;979968.9590766551;1.689525815160757;0.16537972856352143
6843;2019-08-27 11:03:45.097;911;911;258;256;225;58;227;49;31;43;661;269;27;39;242;161;264;802;274;189;227;19;758;375;380;130;378;261;744;-1.0;-1.0;1831.0;135.0;116.0;98;95;1;1;1;0;1;0;1;0;1;0;0;0;0;54025.84765625;25258.943359375;25537.466796875;1182.08032226562;636.0;348137;762.0;0.0;Calculated values ==>;1566896625.097;364.26;364.26;298.96000000000004;298.76000000000005;295.66;278.96000000000004;275.94376602880345;295.86;278.06;276.26000000000005;277.46000000000004;339.26;300.06;275.86;277.06;297.36;289.26000000000005;299.56;353.36;292.06;295.86;349.36;336.76000000000005;275.06;240.39332010688793;262.63441904999945;275.94376602880345;300.56;7580000.0;3750000.0;3800000.0;1300000.0;3779999.9999999995;2610000.0;7440000.000000001;0.0;0.0;0.30516666666666664;0.022500000000000003;0.01933333333333333;0.01933333333333333;0.0;25258.943359375;25537.466796875;1182.08032226562;54025.84765625;511276.5607715349;512431.9425168956;269268.1146009876;268429.59320547606;256750.51823328043;429116.5711722346;460175.9251814291;453744.7720462681;474275.9111487288;522737.32887783914;481418.1945234603;453242.58276183764;454743.91097504535;462537.98912383954;451578.60057027213;270849.9040382177;497379.81633393373;454805.7914912788;460175.9251814291;319555.8750819185;266774.11836628895;471951.27487021044;206748.58874490383;269268.1146009876;275.8832096358005;4058905.3977779546;1744791.8040486185;229945.09781608984;1592923.8493092535;0;180;174;5;53;54;51;16;125;127;1470429286859.1973;566505749174.6222;1116923025944.8425;75375.00193746632;5967.0604378194;-0.0;3690.884337888535;5179577.703524659;1012447.6626056681;0.0;980035.6855299813;1.6359256671434332;0.16843585298443228
6844;2019-08-27 11:04:45.108;889;885;287;289;261;49;223;48;45;47;671;270;41;41;244;166;264;756;275;178;222;20;729;368;373;144;371;258;716;-2.0;-1.0;1321.0;73.0;119.0;98;99;1;1;1;0;1;0;1;0;1;0;0;0;0;54884.00390625;24376.732421875;24425.634765625;1137.42370605469;698.0;348138;752.0;18.0;Calculated values ==>;1566896685.108;362.06000000000006;361.66;301.86;302.06;299.26000000000005;278.06;275.2199585193972;295.46000000000004;277.96000000000004;277.66;277.86;340.26;300.16;277.26000000000005;277.26000000000005;297.56;289.76000000000005;299.56;348.76;290.96000000000004;295.36;348.36;342.96000000000004;275.16;243.40439225979637;262.23063862743834;275.2199585193972;300.66;7290000.000000001;3679999.9999999995;3729999.9999999995;1440000.0;3710000.0;2580000.0;7159999.999999999;0.0;0.0;0.22016666666666668;0.012166666666666666;0.01983333333333333;0.01983333333333333;0.045132600630089406;24376.732421875;24425.634765625;1137.42370605469;54884.00390625;510727.7377239756;511282.08047243656;288798.59689818835;290630.93074999365;272784.58561179356;429606.4342157736;460713.2290268559;455986.13821575354;472851.94155074406;524002.5573310378;481885.105557702;455493.6157926646;455493.6157926646;463853.65480034467;453533.7828092065;273082.7102934206;493499.0250626084;454405.9205388411;460576.3731034314;315363.2798926983;292734.4514702754;470180.5696925624;204960.8259180891;288798.59689818835;275.166356744858;4059813.1462667254;1745205.5105134896;229964.43056006293;1593340.2848225427;0;180;174;5;53;54;51;16;125;127;1470655228274.7861;566587964244.8364;1117078754490.2483;55267.40625753579;3226.8402159227585;-0.0;3406.9258947373205;5180666.589855024;1012524.2924908861;0.0;980094.8447926174;1.2395160504403502;0.12454016666269642
6845;2019-08-27 11:05:45.108;864;858;284;284;259;37;218;43;48;48;661;272;46;50;245;169;264;711;274;156;218;21;703;354;359;150;357;270;696;-2.0;-1.0;104.0;163.0;150.0;79;99;100;1;0;0;1;0;1;0;1;0;0;0;0;43912.07421875;13795.8388671875;22846.19140625;1174.44348144531;814.0;348139;742.0;15.0;Calculated values ==>;1566896745.108;359.56000000000006;358.96000000000004;301.56;301.56;299.06;276.86;273.7412296467126;294.96000000000004;277.46000000000004;277.96000000000004;277.96000000000004;339.26;300.36;277.76000000000005;278.16;297.66;290.06;299.56;344.26;288.76000000000005;294.96000000000004;347.36;354.56000000000006;275.26000000000005;244.62907804385475;263.82572766246335;273.7412296467126;300.56;7030000.0;3540000.0;3590000.0;1500000.0;3570000.0000000005;2700000.0;6959999.999999999;0.0;0.0;0.017333333333333333;0.027166666666666665;0.025;0.025;0.03734256045293563;13795.8388671875;22846.19140625;1174.44348144531;43912.07421875;509584.71433086094;509384.28971283074;291970.20687090285;291970.20687090285;273681.2986944173;430542.39183029096;462183.0053738274;454352.9789406998;472162.9381508405;522008.38439368166;480671.2730015038;454100.0146705789;454605.4929423079;466029.4888257932;456318.79741749674;275588.1199804424;489024.3541099169;453650.55769495555;462183.0053738274;311171.3556482807;341368.83218197053;469466.4477347666;199800.77648952053;291970.20687090285;273.09510749131624;4060636.446917767;1745523.6152742319;229983.69611995877;1593734.2167073083;0;180;174;5;53;54;51;16;125;127;1470874828274.7861;566676164244.8364;1117237154490.2483;4412.23817582044;7325.917402162518;-0.0;4255.319962573114;5181163.920225302;1012612.2321377035;0.0;980158.6968414283;0.4229235027100065;0.05035053535619959
6846;2019-08-27 11:06:45.129;838;835;275;274;234;30;216;32;52;45;647;273;50;76;246;156;264;683;272;143;215;20;700;349;354;141;352;274;696;82.0;-1.0;985.0;46.0;192.0;36;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41807.1171875;13763.236328125;21283.90234375;2072.8525390625;843.0;348140;729.0;0.0;Calculated values ==>;1566896805.129;356.96000000000004;356.66;300.66;300.56;296.56;276.16;273.20264511476705;294.76000000000005;276.36;278.36;277.66;337.86;300.46000000000004;278.16;280.76000000000005;297.76000000000005;288.76000000000005;299.56;341.46000000000004;287.46000000000004;294.66;346.06000000000006;357.46000000000004;275.16;242.77792619122317;264.3458800820626;273.20264511476705;300.36;7000000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;2740000.0;6959999.999999999;0.013666666666666666;0.0;0.16416666666666666;0.007666666666666667;0.032;0.04566666666666667;0.0;13763.236328125;21283.90234375;2072.8525390625;41807.1171875;506364.4127898673;506312.26527284936;283450.1043839601;282714.7399826355;262427.26576503564;430862.6128555636;462673.248417762;454181.43656811543;473046.85946660035;520233.9917342107;480300.2752875075;453926.760543954;457202.82351932646;466874.24836804555;455348.32000140735;275921.80786597444;484907.27190944186;452663.0308660199;462540.9979189812;305722.83045113535;353542.7174425113;470584.5501933917;200026.7635892364;258483.99509502816;273.1626290412111;4061351.0235260376;1745753.3546144783;230010.76639136844;1594102.0962007707;0;180;174;5;53;54;51;16;125;128;1471088803139.4597;566763494799.7032;1117400411609.9993;41723.72548069931;2074.2763639651907;-0.0;9318.603128960522;5181548.521151747;1012690.5945028669;0.0;980271.8524576275;1.4309433607294086;0.12393474316396437
6847;2019-08-27 11:07:45.120;821;824;274;273;220;31;211;29;54;41;648;273;52;86;246;142;264;706;276;148;211;18;709;348;353;135;352;272;705;233.0;-1.0;1444.0;139.0;202.0;12;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41197.921875;13913.74609375;20675.64453125;2091.32958984375;848.0;348141;720.0;0.0;Calculated values ==>;1566896865.12;355.26;355.56000000000006;300.56;300.46000000000004;295.16;276.26000000000005;273.0942459734351;294.26000000000005;276.06;278.56;277.26000000000005;337.96000000000004;300.46000000000004;278.36;281.76000000000005;297.76000000000005;287.36;299.56;343.76;287.96000000000004;294.26000000000005;345.16;357.96000000000004;274.96000000000004;241.49495122638035;264.08650396036035;273.0942459734351;300.76000000000005;7090000.000000001;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2720000.0;7050000.0;0.03883333333333334;0.0;0.24066666666666667;0.023166666666666665;0.033666666666666664;0.07250000000000001;0.0;13913.74609375;20675.64453125;2091.32958984375;41197.921875;503258.0320728499;504026.5870338304;281220.39070738293;280577.6887678033;256665.70362692367;430925.7729439634;462162.69559092796;454773.307598347;473436.17305719486;520502.1097931759;480541.70980104065;454520.3973115141;458762.3571502131;466874.24836804555;453562.19301893684;274952.7528715022;487351.21242173866;453547.5172804705;462162.69559092796;301951.40411888575;355642.35560766177;471190.70470879815;199692.07283742432;237551.1997563476;273.0265592912218;4062042.6284278673;1745983.9615381907;230045.46270384526;1594451.7066415953;0;180;174;5;53;54;51;16;125;128;1471300871324.2373;566846282379.6163;1117564187039.8274;61389.55049912873;6289.718305020161;-0.0;16284.333448007079;5182407.669559082;1012760.2840033753;0.0;980485.178258541;2.289039085393368;0.20542979419126248
6848;2019-08-27 11:08:45.090;813;819;274;273;212;30;201;27;56;38;659;273;54;87;247;129;264;732;269;151;201;16;719;346;351;130;350;268;716;-3.0;0.0;1360.0;99.0;212.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41376.87109375;14064.40234375;20720.9921875;2087.419921875;845.0;348142;711.0;0.0;Calculated values ==>;1566896925.09;354.46000000000004;355.06000000000006;300.56;300.46000000000004;294.36;276.16;272.8767566201714;293.26000000000005;275.86;278.76000000000005;276.96000000000004;339.06000000000006;300.46000000000004;278.56;281.86;297.86;286.06;299.56;346.36;288.26000000000005;293.26000000000005;344.26;357.66;274.76000000000005;240.39332010688793;263.56353331371673;272.8767566201714;300.06;7190000.000000001;3460000.0;3510000.0;1300000.0;3500000.0;2680000.0;7159999.999999999;0.0;0.0;0.22666666666666666;0.0165;0.035333333333333335;0.035333333333333335;0.0;14064.40234375;20720.9921875;2087.419921875;41376.87109375;501248.5719498983;502350.94205938926;279671.92443677934;279087.79523966054;253410.11063442795;431051.2098666511;461140.1023613316;455693.2667597771;473792.32411537116;521964.6456026698;481022.60572953796;455443.32401979016;459516.4657358558;467286.333210204;452072.2041487345;273975.43182203814;490024.86845682125;454312.86059352034;461140.1023613316;298180.4796168596;354382.54770086217;471660.0667768931;199189.16994591831;279671.92443677934;272.8196321511569;4062730.4076412977;1746216.9961996626;230080.26820500323;1594796.5061284297;0;180;174;5;53;54;51;16;125;128;1471511965724.338;566925742629.6543;1117726106039.9045;58140.92861114132;4495.769797711084;-0.0;6411.875620000846;5183403.258841813;1012850.1181314072;0.0;980674.2187666602;1.8726146906044308;0.17961516923890888
6849;2019-08-27 11:09:45.091;813;820;267;269;201;29;194;25;58;36;672;272;57;84;248;115;264;749;256;150;194;15;736;344;349;132;348;268;733;-2.0;-2.0;1431.0;44.0;227.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40963.16015625;14390.078125;21349.390625;1239.26440429688;842.0;348143;700.0;0.0;Calculated values ==>;1566896985.091;354.46000000000004;355.16;299.86;300.06;293.26000000000005;276.06;272.6583383277491;292.56;275.66;278.96000000000004;276.76000000000005;340.36;300.36;278.86;281.56;297.96000000000004;284.66;299.56;348.06000000000006;288.16;292.56;343.16;357.36;274.66;240.83765695389522;263.56353331371673;272.6583383277491;298.76000000000005;7359999.999999999;3440000.0;3490000.0;1320000.0;3479999.9999999995;2680000.0;7330000.0;0.0;0.0;0.23850000000000002;0.007333333333333333;0.03783333333333334;0.03783333333333334;0.0;14390.078125;21349.390625;1239.26440429688;40963.16015625;499684.8355358226;500941.80610561493;274162.12081246724;275134.1196297293;249194.1359788998;431175.4696738307;460516.29363503685;455942.7901435855;473339.41292369686;523303.49078840454;480911.6930671418;455818.0805810593;459150.43994744663;467696.3319837368;450426.66236985434;272499.95805357385;490787.37246918585;454512.8465101743;460516.29363503685;293572.2367247113;353122.8147616358;471297.30857771443;198741.59959515237;274162.12081246724;272.6342301085822;4063416.586006394;1746454.1208229025;230107.99103650416;1595147.0984959456;0;180;174;5;53;54;51;16;125;128;1471721969224.9187;567004343939.8717;1117886908720.3494;61342.4839458013;1998.7418658721217;-0.0;7050.399538453885;5184398.970544126;1012904.2399641023;0.0;980786.4062630513;1.903570494327437;0.1655290626418787
6850;2019-08-27 11:10:45.111;818;826;264;264;186;32;185;25;60;36;680;270;59;77;248;106;264;763;264;158;185;16;769;348;353;139;351;270;767;-2.0;-1.0;1549.0;244.0;240.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41864.8984375;14915.5029296875;22424.4921875;1226.7041015625;837.0;348144;688.0;0.0;Calculated values ==>;1566897045.111;354.96000000000004;355.76;299.56;299.56;291.76000000000005;276.36;273.0942459734351;291.66;275.66;279.16;276.76000000000005;341.16;300.16;279.06;280.86;297.96000000000004;283.76000000000005;299.56;349.46000000000004;288.96000000000004;291.66;341.96000000000004;356.86;274.76000000000005;242.35481222062532;263.82572766246335;273.0942459734351;299.56;7690000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;2700000.0;7670000.0;0.0;0.0;0.25816666666666666;0.04066666666666666;0.04;0.04;0.0;14915.5029296875;22424.4921875;1226.7041015625;41864.8984375;497326.63178124145;498663.12902477145;270240.3187584309;270240.3187584309;243644.39294029804;430925.7729439634;458675.337737467;455861.48441687645;472424.9728513876;523966.88311205566;480448.73074127984;455736.36858304456;457972.81567399047;467272.7042113409;448377.97079841787;270109.2661387175;489429.2038548806;454954.6427659729;458675.337737467;288545.87390705565;351023.42510137823;470458.9003634767;199596.39260899764;270240.3187584309;272.98884745578675;4064107.04990573;1746698.4154026725;230128.54762395896;1595512.0024467194;0;180;174;5;53;54;51;16;125;128;1471932639424.8518;567085671039.8458;1118048362520.298;66159.10453506738;11015.075315348815;-0.0;7537.400759161445;5185461.837952208;1013012.7245900702;0.0;980908.0117871603;2.1964954825170353;0.22118136381909875
6851;2019-08-27 11:11:45.101;829;837;263;263;181;34;165;27;60;36;681;269;59;77;249;107;264;776;264;158;165;17;784;351;356;143;354;273;781;-1.0;-1.0;1792.0;213.0;210.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42295.54296875;15136.3603515625;22866.673828125;1228.95361328125;830.0;348145;677.0;0.0;Calculated values ==>;1566897105.101;356.06000000000006;356.86;299.46000000000004;299.46000000000004;291.26000000000005;276.56;273.4187578820637;289.66;275.86;279.16;276.76000000000005;341.26;300.06;279.06;280.86;298.06;283.86;299.56;350.76;288.96000000000004;289.66;340.86;356.16;274.86;243.1966462407574;264.2163659402789;273.4187578820637;299.56;7840000.000000001;3510000.0;3560000.0;1430000.0;3540000.0;2730000.0;7809999.999999999;0.0;0.0;0.2986666666666667;0.0355;0.035;0.035;0.0;15136.3603515625;22866.673828125;1228.95361328125;42295.54296875;497518.3702465739;498952.0517030733;268955.0531079535;268955.0531079535;241852.71501800764;430735.4089219946;455429.6849068524;455362.68259601;471897.7078724963;523830.04701195;479974.1691499051;455236.62953312014;457489.33615083026;466975.4318241603;447961.93699593254;269172.23505811463;489974.65063091257;454446.891000169;455429.6849068524;283939.0963198885;348084.6227182084;470018.21299050737;200457.12440793152;268955.0531079535;273.340430322134;4064808.2700280584;1746948.8058580237;230149.00802761686;1595889.3659258457;0;180;174;5;53;54;51;16;125;128;1472145303974.8855;567170256939.8593;1118211235370.324;76131.79337883944;9569.418644681442;-0.0;6526.61211296146;5186647.397808765;1013184.2334501895;0.0;981025.1923610955;2.350832301008506;0.23487012925245282
6852;2019-08-27 11:12:45.102;839;846;259;258;191;37;173;29;60;36;677;269;59;78;249;117;264;787;265;158;172;17;797;354;358;148;357;278;797;-1.0;-2.0;1436.0;202.0;203.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42396.82421875;15451.5029296875;23289.66796875;1233.61364746094;825.0;348146;666.0;0.0;Calculated values ==>;1566897165.102;357.06000000000006;357.76;299.06;298.96000000000004;292.26000000000005;276.86;273.7412296467126;290.46000000000004;276.06;279.16;276.76000000000005;340.86;300.06;279.06;280.96000000000004;298.06;284.86;299.56;351.86;288.96000000000004;290.36;339.76;355.66;274.86;244.22491754036054;264.86050150153983;273.7412296467126;299.66;7970000.0;3540000.0;3579999.9999999995;1480000.0;3570000.0000000005;2780000.0;7970000.0;0.0;0.0;0.23933333333333331;0.033666666666666664;0.03383333333333333;0.03383333333333333;0.0;15451.5029296875;23289.66796875;1233.61364746094;42396.82421875;497766.99583609693;498784.8034998842;266519.83931419696;266146.50793109305;244369.20653294688;430542.39183029096;456213.26347489114;454522.6512896496;471233.66481513716;523015.2224230644;479365.4159330464;454394.98715434567;456801.2792242357;466547.812170346;448884.1066992114;268418.430408808;490039.0326597154;454106.1615174019;456073.92579066654;279332.9882161641;345985.720156464;469338.9508978301;201213.29029262654;266519.83931419696;273.64992521692056;4065514.051516597;1747203.708966707;230169.5297634548;1596274.0085176248;0;180;174;5;53;54;51;16;125;128;1472359507544.6267;567257558394.7538;1118376538125.1243;60625.37373195418;9026.897240375185;-0.0;6413.246592453887;5187787.059860696;1013339.205331866;0.0;981133.0263140462;1.9028374618866546;0.19107947096351816
6853;2019-08-27 11:13:45.113;852;859;266;265;188;38;184;30;50;36;665;269;52;87;249;121;265;798;271;159;183;16;814;359;363;142;362;280;810;-1.0;-2.0;1706.0;283.0;182.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;43809.953125;15579.0341796875;23565.322265625;2124.94018554688;821.0;348147;655.0;0.0;Calculated values ==>;1566897225.113;358.36;359.06000000000006;299.76000000000005;299.66;291.96000000000004;276.96000000000004;274.27422755570615;291.56;276.16;278.16;276.76000000000005;339.66;300.06;278.36;281.86;298.06;285.26000000000005;299.66;352.96000000000004;289.06;291.46000000000004;338.66;355.26;274.76000000000005;242.98782864720522;265.11578078379944;274.27422755570615;300.26000000000005;8140000.000000001;3590000.0;3629999.9999999995;1420000.0;3620000.0000000005;2800000.0;8100000.0;0.0;0.0;0.2843333333333333;0.04716666666666667;0.030333333333333334;0.030333333333333334;0.0;15579.0341796875;23565.322265625;2124.94018554688;43809.953125;498101.9326062636;499488.1444356711;268465.4609299774;268087.2983654598;243195.44874834645;430214.79039162316;456922.6038781957;452894.74619726377;472029.85167895287;521609.03264012333;479120.72035575385;453153.49301004433;457605.2194222044;465829.7507489795;448547.12472752633;267875.21199419815;490420.8828992318;453389.8950399728;456783.2617081229;274727.5295995403;344306.74156575615;470054.39208017604;202477.00772232338;268465.4609299774;274.16512111132505;4066232.5730316117;1747462.3441833635;230197.52284314885;1596664.538353057;0;180;174;5;53;54;51;16;126;128;1472575847199.331;567344574344.6349;1118543968814.8955;71202.11030637471;12620.733295545382;-0.0;5712.306623603747;5188885.8236292815;1013519.635325521;0.0;981234.0911158593;2.1695341945462996;0.2315482609498174
6854;2019-08-27 11:14:45.123;863;868;266;265;206;43;185;33;31;36;654;271;34;89;246;132;265;801;271;165;185;14;787;362;367;139;366;280;783;-2.0;-1.0;1406.0;229.0;160.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42476.28125;15213.3349609375;22742.701171875;2127.61157226562;818.0;348148;646.0;0.0;Calculated values ==>;1566897285.123;359.46000000000004;359.96000000000004;299.76000000000005;299.66;293.76000000000005;277.46000000000004;274.5913991737795;291.66;276.46000000000004;276.26000000000005;276.76000000000005;338.56000000000006;300.26000000000005;276.56;282.06;297.76000000000005;286.36;299.66;353.26;289.66;291.66;337.76;354.96000000000004;274.56;242.35481222062532;265.11578078379944;274.5913991737795;300.26000000000005;7870000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;2800000.0;7830000.0;0.0;0.0;0.23433333333333334;0.03816666666666667;0.02666666666666667;0.02666666666666667;0.0;15213.3349609375;22742.701171875;2127.61157226562;42476.28125;502129.58329036983;503193.32692163205;270033.4435039956;269631.5357825247;249227.82450918015;430014.67791919125;456405.4287182841;450410.41619444906;472424.9728513876;520466.4483346025;479346.42992086604;450805.95226076955;457855.5519622873;464854.9636409364;449629.6300611973;269389.1608434199;493510.4019855806;453562.05795503774;456405.4287182841;270959.89632461156;343047.5905507172;470261.8752935162;203238.4234497099;270033.4435039956;274.4742704643268;4066951.744826615;1747718.990026674;230232.9666807802;1597050.5028650074;0;180;174;5;53;54;51;16;126;128;1472794883699.2961;567428888394.6215;1118711996814.869;57920.63696651721;10191.395078705274;-0.0;4969.919605714361;5189962.025860201;1013709.7680787878;0.0;981323.1245041814;1.8232360534811864;0.1935918033167688
6855;2019-08-27 11:15:45.114;857;862;265;264;211;42;193;36;38;38;662;273;36;85;245;139;265;791;264;168;192;12;779;362;367;138;366;281;775;-2.0;0.0;1313.0;215.0;157.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41866.22265625;15128.9609375;22489.890625;2142.85131835938;815.0;348149;637.0;0.0;Calculated values ==>;1566897345.114;358.86;359.36;299.66;299.56;294.26000000000005;277.36;274.5913991737795;292.46000000000004;276.76000000000005;276.96000000000004;276.96000000000004;339.36;300.46000000000004;276.76000000000005;281.66;297.66;287.06;299.66;352.26;289.96000000000004;292.36;336.86;354.66;274.36;242.14157278889297;265.2429198363724;274.5913991737795;299.56;7790000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;2810000.0;7750000.0;0.0;0.0;0.21883333333333335;0.035833333333333335;0.026166666666666668;0.026166666666666668;0.0;15128.9609375;22489.890625;2142.85131835938;41866.22265625;501991.1333091398;503054.21092958783;270132.42532087135;269725.0555779485;251025.79135946537;430014.67791919125;457524.2444007144;451153.3677284994;472752.1489716358;521215.8662156206;479449.9881941425;450890.18359240674;457192.12396347354;464722.9366227796;450663.2501541948;269879.2054735754;492807.8274941681;453993.01258992124;457384.9394250161;267192.67376467976;341788.5100793522;470199.78104355885;203182.25386773856;270132.42532087135;274.45252910759785;4067654.4935997594;1747971.804565364;230268.54853356088;1597427.384590344;0;180;174;5;53;54;51;16;126;128;1473015050669.9402;567511975929.8645;1118880271570.361;54264.34541652984;9568.128057133561;-0.0;4899.774119058455;5190896.760484898;1013874.4060726642;0.0;981405.3596150113;1.7286042249917923;0.17850467881790708
6856;2019-08-27 11:16:45.104;850;854;270;270;213;41;199;38;51;40;676;274;48;83;246;142;265;790;277;170;199;9;780;363;368;136;367;281;776;-1.0;-2.0;1030.0;220.0;155.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42011.33984375;15085.80859375;22519.9765625;2149.84497070312;815.0;348150;628.0;0.0;Calculated values ==>;1566897405.104;358.16;358.56000000000006;300.16;300.16;294.46000000000004;277.26000000000005;274.69669130483857;293.06;276.96000000000004;278.26000000000005;277.16;340.76;300.56;277.96000000000004;281.46000000000004;297.76000000000005;287.36;299.66;352.16;290.16;293.06;335.96000000000004;354.66;274.06;241.71165711629368;265.2429198363724;274.69669130483857;300.86;7800000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;2810000.0;7759999.999999999;0.0;0.0;0.1716666666666667;0.03666666666666667;0.025833333333333333;0.025833333333333333;0.0;15085.80859375;22519.9765625;2149.84497070312;42011.33984375;500905.69784563687;501834.1789669316;272145.68585254066;272145.68585254066;251625.53893738505;429947.3805835815;458196.5170259769;452850.8589466096;473208.68934220774;522669.66766776505;479562.84675410064;452461.11271385034;456940.36389414547;464708.6425554581;450923.67993512104;269816.7780331109;492561.96698937746;454108.84221906046;458196.5170259769;263425.85118522606;341788.5100793522;470174.7356409916;203267.96869053337;272145.68585254066;274.49038011117153;4068353.356790756;1748223.5523465401;230304.3150405639;1597802.4043032618;0;180;174;5;53;54;51;16;126;128;1473235513919.9753;567594162229.8776;1119048843470.388;42845.06282729309;9786.581454850135;-0.0;4806.313138647103;5191705.870679547;1014035.6684370821;0.0;981486.2301948282;1.444775425200697;0.1587445953866147
6857;2019-08-27 11:17:45.134;845;850;278;278;223;42;202;38;56;41;690;276;54;85;247;146;265;789;286;173;202;8;767;363;368;136;366;282;763;-2.0;0.0;1077.0;215.0;136.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41866.70703125;14868.8515625;22146.013671875;2166.58422851562;815.0;348151;621.0;0.0;Calculated values ==>;1566897465.134;357.66;358.16;300.96000000000004;300.96000000000004;295.46000000000004;277.36;274.69669130483857;293.36;276.96000000000004;278.76000000000005;277.26000000000005;342.16;300.76000000000005;278.56;281.66;297.86;287.76000000000005;299.66;352.06000000000006;290.46000000000004;293.36;335.26000000000005;354.66;273.96000000000004;241.71165711629368;265.3697278774862;274.69669130483857;301.76000000000005;7670000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;2820000.0;7630000.0;0.0;0.0;0.1795;0.035833333333333335;0.02266666666666667;0.02266666666666667;0.0;14868.8515625;22146.013671875;2166.58422851562;41866.70703125;501368.53174582357;502433.1978751915;276756.91473669396;276756.91473669396;255325.02318521007;429947.3805835815;458611.7995580637;453325.8164526585;473306.2826088756;524041.7090854791;479666.756063159;453066.69285994966;457029.3733068713;464986.8782582178;451509.02963491797;270656.6416080546;493682.0167399085;454538.2475738145;458611.7995580637;260496.36997498586;341788.5100793522;470076.5757111503;203264.49331670676;276756.91473669396;274.48903494503173;4069052.690006243;1748473.2993254738;230340.30326899522;1598174.8069966633;0;180;174;5;53;54;51;16;126;128;1473456424319.87;567675803029.8386;1119217827920.3074;44886.00750290333;9560.766285800895;-0.0;4122.044055951047;5192437.3284780765;1014196.9769487929;0.0;981560.6703729028;1.494809881909212;0.17008016499566997
6858;2019-08-27 11:18:48.095;839;844;279;278;226;39;204;39;57;42;701;280;56;87;247;150;265;780;289;169;204;6;756;360;365;134;364;282;751;-2.0;-2.0;924.0;108.0;140.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41513.01171875;14702.8349609375;21775.3828125;2158.09155273438;816.0;348152;613.0;0.0;Calculated values ==>;1566897528.095;357.06000000000006;357.56000000000006;301.06;300.96000000000004;295.76000000000005;277.06;274.38016830617;293.56;277.06;278.86;277.36;343.26;301.16;278.76000000000005;281.86;297.86;288.16;299.66;351.16;290.06;293.56;334.46000000000004;354.76;273.76000000000005;241.2770596917726;265.3697278774862;274.38016830617;302.06;7559999.999999999;3600000.0;3650000.0;1340000.0;3640000.0;2820000.0;7509999.999999999;0.0;0.0;0.154;0.018000000000000002;0.02333333333333333;0.02333333333333333;0.0;14702.8349609375;21775.3828125;2158.09155273438;41513.01171875;501515.00731249835;502666.08959853207;278396.94866549067;277888.2108550297;256809.1857474414;430148.3826014536;459363.1010175157;453455.18906927085;473663.1379967309;525181.8840434953;480118.0312316747;453325.8164526585;457281.3111227753;465278.15030523995;452617.9766110549;271420.1894071308;493535.11508142186;454476.85857668356;459363.1010175157;257148.6733736563;342208.19576138764;470150.4971034627;202651.85812396777;278396.94866549067;274.237628517737;4069781.8109047646;1748731.8914024443;230378.12075673338;1598558.881308128;0;180;174;5;53;54;51;16;126;128;1473687176384.7444;567760800379.7922;1119395377940.2104;38623.71296557668;4814.975501630909;-0.0;4222.5435548805835;5193167.586187459;1014322.686820763;0.0;981633.6403146082;1.2335865628294596;0.13212993350200739
6859;2019-08-27 11:19:45.085;833;839;275;274;225;37;206;37;57;42;710;284;56;88;248;150;265;768;290;166;206;6;754;359;363;133;362;280;750;124.0;-1.0;1149.0;221.0;146.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41348.8203125;14674.6298828125;21669.419921875;2155.11791992188;816.0;348153;607.0;0.0;Calculated values ==>;1566897585.085;356.46000000000004;357.06000000000006;300.66;300.56;295.66;276.86;274.27422755570615;293.76000000000005;276.86;278.86;277.36;344.16;301.56;278.76000000000005;281.96000000000004;297.96000000000004;288.16;299.66;349.96000000000004;289.76000000000005;293.76000000000005;333.86;354.76;273.76000000000005;241.05796691057077;265.11578078379944;274.27422755570615;302.16;7540000.000000001;3590000.0;3629999.9999999995;1330000.0;3620000.0000000005;2800000.0;7500000.0;0.020666666666666667;0.0;0.1915;0.036833333333333336;0.024333333333333332;0.045;0.0;14674.6298828125;21669.419921875;2155.11791992188;41348.8203125;500850.9604547454;502056.39626653015;276493.0909060471;276006.86969074915;256506.2781788381;430214.79039162316;459950.50744786946;453798.1761961078;473792.46676502546;526270.8897525269;480809.3395166901;453669.4862072169;457730.4368575545;465699.07969398145;452792.59228542744;271564.8596761355;491876.3212931967;454389.7536915715;459950.50744786946;254638.09398592086;342208.19576138764;470285.29593420913;202239.28279693084;242391.34199667518;274.07268572036645;4070437.685322577;1748964.4221971284;230412.2610078289;1598902.7589898289;0;180;174;5;53;54;51;16;126;128;1473894619984.779;567836882029.8049;1119555519840.2373;48173.528085942395;9873.028150556416;-0.0;9790.162445303742;5193854.610460841;1014438.9464496906;0.0;981744.5547750366;1.7620307838093876;0.1875381692266475
6860;2019-08-27 11:20:45.156;830;837;275;274;223;37;208;37;56;42;717;285;55;89;249;150;265;768;280;168;208;5;751;358;363;131;362;279;746;-3.0;-1.0;802.0;223.0;151.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40924.31640625;14576.234375;21585.048828125;2135.10083007812;813.0;348154;602.0;0.0;Calculated values ==>;1566897645.156;356.16;356.86;300.66;300.56;295.46000000000004;276.86;274.1680685717883;293.96000000000004;276.86;278.76000000000005;277.36;344.86;301.66;278.66;282.06;298.06;288.16;299.66;349.96000000000004;289.96000000000004;293.96000000000004;333.36;354.46000000000004;273.66;240.61611355647437;264.9883086891361;274.1680685717883;301.16;7509999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;2790000.0;7459999.999999999;0.0;0.0;0.13366666666666666;0.03716666666666667;0.025166666666666667;0.025166666666666667;0.0;14576.234375;21585.048828125;2135.10083007812;40924.31640625;500701.22838755825;502136.97160410223;276872.12608272413;276376.77523723565;255981.81837488146;430280.9020939914;460222.37524275546;453840.6187008232;474050.5081408163;527072.3835606392;481041.54035133624;453712.1449166427;458016.33104718383;465829.7507489795;452966.72595957475;271785.4996094886;492272.95328269154;454673.8463940547;460222.37524275546;252546.06836287308;340949.162051476;470456.773871109;201714.56657040233;276872.12608272413;273.86366235849124;4071124.106098185;1749208.4678447337;230448.0551369864;1599263.6394323648;0;180;174;5;53;54;51;16;126;128;1474112677714.2737;567916175749.6211;1119723418284.8481;33700.84896809959;9988.252038009598;-0.0;4614.314603860788;5194537.704307037;1014604.6529718353;0.0;981864.7341276498;1.2613048680546635;0.14298315277595713
6861;2019-08-27 11:21:45.096;827;834;274;273;222;36;208;36;56;42;723;284;55;88;249;149;265;762;261;167;208;5;741;356;361;129;360;280;737;-2.0;-1.0;999.0;188.0;157.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40466.21484375;14421.658203125;21292.703125;2156.29809570312;811.0;348155;597.0;0.0;Calculated values ==>;1566897705.096;355.86;356.56000000000006;300.56;300.46000000000004;295.36;276.76000000000005;273.955091788801;293.96000000000004;276.76000000000005;278.76000000000005;277.36;345.46000000000004;301.56;278.66;281.96000000000004;298.06;288.06;299.66;349.36;289.86;293.96000000000004;332.86;354.26;273.66;240.16925963744896;265.11578078379944;273.955091788801;299.26000000000005;7409999.999999999;3560000.0;3610000.0;1290000.0;3600000.0;2800000.0;7370000.0;0.0;0.0;0.1665;0.03133333333333333;0.026166666666666668;0.026166666666666668;0.0;14421.658203125;21292.703125;2156.29809570312;40466.21484375;501190.8862941027;502529.43468866363;277259.44719520357;276747.95704315347;256000.83663384014;430412.23801567365;460533.5242618854;453669.4862072169;474307.7343219315;527614.2617987279;480809.3395166901;453540.67361991486;457730.4368575545;466117.788102169;453171.10944888456;272554.95918619476;492288.42513747956;454870.3809290121;460533.5242618854;250454.15340279948;340109.845020078;470725.0692531593;201404.8274447204;277259.44719520357;273.73372327219874;4071801.682271488;1749449.875300677;230483.78103307763;1599620.5967177153;0;180;174;5;53;54;51;16;126;128;1474329660514.4807;567994097749.6954;1119890950585.008;42002.065683955676;8438.700909997751;-0.0;4795.671683244841;5195167.931072118;1014758.057355274;0.0;981943.0722635648;1.4585549635938913;0.14874802305603388
6862;2019-08-27 11:22:45.107;823;831;273;272;218;35;208;35;55;42;727;279;54;83;250;147;265;761;255;167;207;5;747;356;361;137;359;279;743;-2.0;-2.0;1413.0;224.0;165.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39822.08984375;14572.177734375;21477.265625;1265.32434082031;806.0;348156;594.0;0.0;Calculated values ==>;1566897765.107;355.46000000000004;356.26;300.46000000000004;300.36;294.96000000000004;276.66;273.955091788801;293.96000000000004;276.66;278.66;277.36;345.86;301.06;278.56;281.46000000000004;298.16;287.86;299.66;349.26;289.86;293.86;332.56;353.76;273.66;241.92719264551067;264.9883086891361;273.955091788801;298.66;7470000.0;3560000.0;3610000.0;1370000.0;3590000.0;2790000.0;7430000.0;0.0;0.0;0.23550000000000001;0.037333333333333336;0.0275;0.0275;0.0;14572.177734375;21477.265625;1265.32434082031;39822.08984375;500080.0758154795;501569.09010531154;276166.60389558744;275676.44383933075;254404.0467354766;430412.23801567365;460533.5242618854;453712.1449166427;473273.90776018414;528104.6556489656;480368.4105216914;453583.5494244003;457265.8655353786;466391.21630984533;452885.6662977133;272086.7809267709;491544.80080527597;454870.3809290121;460398.2616888783;249199.05678690012;338011.6871214325;469646.3180116958;201475.8751200604;276166.60389558744;273.76148465314066;4072470.874141649;1749691.5348969242;230512.29978093505;1599977.0784679023;0;180;174;5;53;54;51;16;126;128;1474546300225.0454;568073912379.9034;1120058681330.4453;59401.64153709513;10011.696534621056;-0.0;5066.370589315498;5196013.116890159;1014911.8388558205;0.0;982025.2710163927;1.9959847870268759;0.19920383822230436
6863;2019-08-27 11:23:45.097;823;831;275;274;216;35;206;34;54;42;724;275;53;76;250;145;265;769;268;169;206;7;760;357;362;141;360;278;756;-2.0;-2.0;1418.0;273.0;174.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40488.23828125;14770.287109375;21920.3515625;1248.24609375;799.0;348157;595.0;0.0;Calculated values ==>;1566897825.097;355.46000000000004;356.26;300.66;300.56;294.76000000000005;276.66;274.0616903277293;293.76000000000005;276.56;278.56;277.36;345.56000000000006;300.66;278.46000000000004;280.76000000000005;298.16;287.66;299.66;350.06000000000006;290.06;293.76000000000005;332.66;353.06000000000006;273.86;242.77792619122317;264.86050150153983;274.0616903277293;299.96000000000004;7600000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2780000.0;7559999.999999999;0.0;0.0;0.23633333333333334;0.0455;0.029;0.029;0.0;14770.287109375;21920.3515625;1248.24609375;40488.23828125;498881.8239826222;500386.12355061463;275948.51288335514;275474.81499527214;253265.0085199628;430346.717906069;460106.86065135186;453754.8923217191;472751.9947874012;527872.5353329515;480040.14785739937;453626.51368498756;456549.8496869389;466247.85315236123;452424.34740285604;271136.4177950301;491427.1895429494;454984.3640256855;460106.86065135186;249617.41799618208;335074.5858427641;469299.3162826378;201677.07237710047;275948.51288335514;273.8445319025654;4073140.0153313484;1749936.0146829325;230533.2427100732;1600338.6650019502;0;180;174;5;53;54;51;16;126;128;1474763164074.218;568157298479.5853;1120225753479.8079;59574.39144691153;12176.81209770195;-0.0;5340.5920852719055;5197004.41858342;1015096.7122763448;0.0;982111.9812509019;2.0319995199156557;0.21688231996144075
6864;2019-08-27 11:24:45.148;826;835;279;278;219;37;204;35;48;42;715;273;49;73;251;144;265;777;279;173;203;7;762;358;363;144;362;277;758;-2.0;-1.0;1488.0;286.0;173.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40736.59375;14824.2900390625;21969.240234375;1233.16613769531;786.0;348158;602.0;0.0;Calculated values ==>;1566897885.148;355.76;356.66;301.06;300.96000000000004;295.06;276.86;274.1680685717883;293.56;276.66;277.96000000000004;277.36;344.66;300.46000000000004;278.06;280.46000000000004;298.26000000000005;287.56;299.66;350.86;290.46000000000004;293.46000000000004;333.36;351.76;273.86;243.40439225979637;264.73235714968143;274.1680685717883;301.06;7620000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;2770000.0;7580000.0;0.0;0.0;0.24800000000000003;0.04766666666666666;0.028833333333333332;0.028833333333333332;0.0;14824.2900390625;21969.240234375;1233.16613769531;40736.59375;499125.073440005;500769.4646030212;277705.6234921475;277213.9781019926;254180.7545957874;430280.9020939914;459678.0956434374;453155.70438121865;472358.32031004626;527021.8809748819;479936.8760947895;453284.35323537514;456336.6739060206;466090.7741585676;452104.5419279228;270997.21368025115;492408.96221121715;455381.0954182915;459541.6837574574;252546.06836287308;329620.94006798224;468888.98623916827;201937.10523550358;277705.6234921475;273.9504612314077;4073817.464275503;1750182.8457879103;230553.93872204595;1600704.722485587;0;180;174;5;53;54;51;16;126;128;1474980848949.6467;568242871154.7538;1120392395005.136;62302.21258813734;12724.70632784135;-0.0;5242.93973764977;5198020.920244993;1015304.4013160554;0.0;982200.2523162839;2.110881728609178;0.23478601941500873
