;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6865;2019-08-27 11:25:45.108;829;837;278;277;220;37;201;36;22;43;704;274;27;69;252;143;265;781;278;173;201;8;758;357;362;146;361;276;753;-2.0;-2.0;1130.0;188.0;167.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40662.828125;14718.4677734375;21806.96875;1220.65441894531;766.0;348159;627.0;0.0;Calculated values ==>;1566897945.108;356.06000000000006;356.86;300.96000000000004;300.86;295.16;276.86;274.0616903277293;293.26000000000005;276.76000000000005;275.36;277.46000000000004;343.56000000000006;300.56;275.86;280.06;298.36;287.46000000000004;299.66;351.26;290.46000000000004;293.26000000000005;335.86;349.76;273.96000000000004;243.81672145450628;264.60387354146746;274.0616903277293;300.96000000000004;7580000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;2760000.0;7530000.0;0.0;0.0;0.18833333333333335;0.03133333333333333;0.02783333333333333;0.02783333333333333;0.0;14718.4677734375;21806.96875;1220.65441894531;40662.828125;499919.7572719412;501504.941202458;277691.20978578035;277193.9392927119;254697.67747257557;430346.717906069;459426.34033382544;449947.1712724714;472193.8583601894;525965.3174511476;480170.25916744303;450604.3935431621;455998.05715364416;466364.5342688999;452136.64181641565;271277.39296390803;493485.75793779694;455548.371065044;459426.34033382544;263007.33956846996;321233.1047070471;468714.0295771377;201738.118877295;277691.20978578035;273.8683526052969;4074495.340572549;1750428.871310072;230574.37359436118;1601069.2810261943;0;180;174;5;53;54;51;16;126;128;1475198203949.785;568329813154.8091;1120558184405.2415;46746.03820109156;8365.245201928405;-0.0;5058.294466920588;5198929.049845198;1015480.0337458513;0.0;982286.0387056309;1.5940611694542322;0.1708516374479375
6866;2019-08-27 11:26:45.109;829;836;274;273;217;36;201;35;2;43;692;275;6;60;252;143;265;782;285;170;201;8;764;357;362;145;361;275;760;-2.0;-1.0;1386.0;263.0;176.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42042.56640625;14866.935546875;22051.5625;2526.10571289062;747.0;348160;680.0;0.0;Calculated values ==>;1566898005.109;356.06000000000006;356.76;300.56;300.46000000000004;294.86;276.76000000000005;274.0616903277293;293.26000000000005;276.66;273.36;277.46000000000004;342.36;300.66;273.76000000000005;279.16;298.36;287.46000000000004;299.66;351.36;290.16;293.26000000000005;341.16;347.86;273.96000000000004;243.61107973660833;264.4750485637546;274.0616903277293;301.66;7640000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;2750000.0;7600000.0;0.0;0.0;0.23099999999999998;0.04383333333333333;0.029333333333333333;0.029333333333333333;0.0;14866.935546875;22051.5625;2526.10571289062;42042.56640625;499368.7466076872;500728.9928922853;275134.06548580056;274672.824809722;253451.1766531237;430346.717906069;459426.34033382544;447470.95714328694;472325.57890635525;524805.8962788061;480403.12725618656;448007.34325994545;455027.99073138676;466364.5342688999;452136.64181641565;270859.73259048216;492947.6472053157;455125.6158036442;459426.34033382544;285195.4229665811;313267.23492439475;468851.372396877;201680.37964023722;275134.06548580056;273.84582265430527;4075184.5636796704;1750675.4204465272;230605.59711580546;1601434.7748776323;0;180;174;5;53;54;51;16;126;129;1475415407569.5225;568417114609.7036;1120723487160.0417;56777.62340320448;11710.995182499373;-0.0;5405.906728875397;5199791.761402478;1015647.3385372194;0.0;982373.2418355185;1.8733747653957504;0.21110038837826323
6867;2019-08-27 11:27:45.109;830;836;275;275;216;37;202;35;10;42;669;277;8;64;253;142;265;785;280;173;201;6;762;359;364;137;362;276;758;-2.0;-1.0;1543.0;288.0;173.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41516.14453125;14853.02734375;21963.642578125;2100.07739257812;734.0;348161;723.0;0.0;Calculated values ==>;1566898065.109;356.16;356.76;300.66;300.66;294.76000000000005;276.86;274.27422755570615;293.36;276.66;274.16;277.36;340.06000000000006;300.86;273.96000000000004;279.56;298.46000000000004;287.36;299.66;351.66;290.46000000000004;293.26000000000005;345.46000000000004;346.56000000000006;273.76000000000005;241.92719264551067;264.60387354146746;274.27422755570615;301.16;7620000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2760000.0;7580000.0;0.0;0.0;0.25716666666666665;0.048;0.028833333333333332;0.028833333333333332;0.0;14853.02734375;21963.642578125;2100.07739257812;41516.14453125;499694.9575158217;500910.7677855743;275772.9116286869;275772.9116286869;253194.5287502631;430214.79039162316;459247.19113531715;448355.05486391165;473273.90776018414;522348.4810679417;480506.2591630749;448087.5892220756;455366.90589584416;466351.3762726499;451638.2792240534;270997.21368025115;493582.7637101399;455213.39265390526;459110.1879763642;303208.48990285693;307818.28838856175;469744.696391452;202202.9676290368;275772.9116286869;274.05855263779546;4075880.8862708164;1750923.086803949;230644.14864168435;1601801.5682532834;0;180;174;5;53;54;51;16;126;129;1475633207569.5225;568501714609.7036;1120888787160.0417;63302.11176723531;12842.00298059593;-0.0;5286.22480135803;5200792.425862232;1015851.9468552453;0.0;982462.3429316038;2.0924240890745565;0.2334199735415836
6868;2019-08-27 11:28:45.070;830;836;276;275;217;38;200;36;34;41;661;279;29;65;253;142;265;786;278;174;200;4;765;359;364;132;362;276;761;-1.0;-1.0;1290.0;260.0;170.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41469.75;14817.384765625;22132.365234375;2137.2734375;726.0;348162;743.0;0.0;Calculated values ==>;1566898125.07;356.16;356.76;300.76000000000005;300.66;294.86;276.96000000000004;274.27422755570615;293.16;276.76000000000005;276.56;277.26000000000005;339.26;301.06;276.06;279.66;298.46000000000004;287.36;299.66;351.76;290.56;293.16;347.46000000000004;345.76;273.56;240.83765695389522;264.60387354146746;274.27422755570615;300.96000000000004;7650000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;2760000.0;7609999.999999999;0.0;0.0;0.215;0.043333333333333335;0.028333333333333332;0.028333333333333332;0.0;14817.384765625;22132.365234375;2137.2734375;41469.75;499419.4270505579;500638.0293166425;275983.79382815014;275514.7042445551;253415.9396679502;430214.79039162316;458973.0432833828;451518.7168729951;473824.5983165287;521520.1746018643;480730.05372712953;450866.307865867;455493.35596084286;466351.3762726499;451638.2792240534;270791.6237379665;493436.9229205262;455354.70110775536;458973.0432833828;311590.51834565785;304465.6318710359;470224.6814958697;202154.22414437626;275983.79382815014;274.0395775113145;4076571.985884586;1751170.17952332;230679.43694626447;1602168.7961314684;0;180;174;5;53;54;51;16;126;129;1475851465609.3975;568582362154.6575;1121054279519.947;53613.36593665305;11616.386485231382;-0.0;5184.695401231591;5201766.088217036;1016055.634284401;0.0;982549.5438824244;1.801478895820974;0.19939393123540014
6869;2019-08-27 11:29:45.140;830;836;277;277;217;38;199;36;53;41;670;281;48;70;254;142;265;787;289;173;199;4;772;359;364;129;363;276;769;-1.0;-1.0;1516.0;265.0;174.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41858.80859375;14961.09765625;22339.41015625;2150.57861328125;721.0;348163;747.0;0.0;Calculated values ==>;1566898185.14;356.16;356.76;300.86;300.86;294.86;276.96000000000004;274.27422755570615;293.06;276.76000000000005;278.46000000000004;277.26000000000005;340.16;301.26000000000005;277.96000000000004;280.16;298.56;287.36;299.66;351.86;290.46000000000004;293.06;347.86;345.26;273.56;240.16925963744896;264.60387354146746;274.27422755570615;302.06;7720000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;2760000.0;7690000.000000001;0.0;0.0;0.25266666666666665;0.04416666666666667;0.029;0.029;0.0;14961.09765625;22339.41015625;2150.57861328125;41858.80859375;498774.6925060517;499908.4893243455;275768.5587333999;275768.5587333999;253138.16754183776;430214.79039162316;458835.75621896185;453968.4781362646;474211.1747634917;522451.97566195065;480953.6854677721;453328.14760807337;456123.9607488607;466338.3406344101;451638.2792240534;270326.14760009665;492802.9475909835;455213.39265390526;458835.75621896185;313267.23492439475;302370.42649719206;470627.93931277987;202224.92147700724;275768.5587333999;274.06709699981235;4077267.2006802848;1751418.6230572357;230715.21073424036;1602539.8266252668;0;180;174;5;53;54;51;16;126;129;1476070120410.0222;568660753504.8815;1121220072720.421;63607.20531590569;11854.466621079957;-0.0;5308.948727081297;5202744.0659580445;1016251.4529163628;0.0;982637.0929386173;2.0473611244146475;0.23286491591620592
6870;2019-08-27 11:30:45.151;833;839;281;280;221;39;199;37;62;42;685;283;58;75;255;144;265;790;288;173;199;4;772;359;364;135;363;276;768;-2.0;-1.0;1397.0;255.0;167.0;6;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41412.2734375;14954.7451171875;22532.609375;1262.71923828125;715.0;348164;745.0;0.0;Calculated values ==>;1566898245.151;356.46000000000004;357.06000000000006;301.26000000000005;301.16;295.26000000000005;277.06;274.27422755570615;293.06;276.86;279.36;277.36;341.66;301.46000000000004;278.96000000000004;280.66;298.66;287.56;299.66;352.16;290.46000000000004;293.06;347.66;344.66;273.56;241.49495122638035;264.60387354146746;274.27422755570615;301.96000000000004;7720000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;2760000.0;7680000.0;0.0;0.0;0.23283333333333334;0.042499999999999996;0.02783333333333333;0.02783333333333333;0.0;14954.7451171875;22532.609375;1262.71923828125;41412.2734375;499204.80944287754;500426.82266575756;277745.87331951066;277264.74530178076;254478.64194016822;430214.79039162316;458835.75621896185;455113.6716874928;473533.6025564079;524003.263755217;481177.15567552455;454605.8491356589;456751.87848793226;466468.62817080156;451927.9976308351;270326.14760009665;493342.62488625053;455213.39265390526;458835.75621896185;312428.86344474956;299856.38484229014;469819.3315087438;202184.7523960439;277745.87331951066;274.05146241226157;4077961.2535826387;1751667.9674514334;230743.6600977251;1602913.8286753236;0;180;174;5;53;54;51;16;126;129;1476288560449.7236;568739968024.7732;1121385703080.1946;58890.28337502568;11374.469612289744;-0.0;5040.335074034724;5203765.065511348;1016445.0628733622;0.0;982723.3527815812;1.943353413599794;0.22089900658051206
6871;2019-08-27 11:31:45.091;836;841;279;278;221;37;199;37;65;43;697;283;63;73;255;144;265;791;295;170;199;7;773;358;363;141;362;273;769;123.0;-1.0;822.0;184.0;169.0;4;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41382.01953125;14919.6357421875;22465.361328125;1229.08740234375;706.0;348165;744.0;0.0;Calculated values ==>;1566898305.091;356.76;357.26;301.06;300.96000000000004;295.26000000000005;276.86;274.1680685717883;293.06;276.86;279.66;277.46000000000004;342.86;301.46000000000004;279.46000000000004;280.46000000000004;298.66;287.56;299.66;352.26;290.16;293.06;347.56000000000006;343.76;273.86;242.77792619122317;264.2163659402789;274.1680685717883;302.66;7730000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;2730000.0;7690000.000000001;0.0205;0.0;0.137;0.03066666666666667;0.028166666666666666;0.048666666666666664;0.0;14919.6357421875;22465.361328125;1229.08740234375;41382.01953125;499542.495070347;500620.2371219954;276701.3415821522;276232.53065335733;254442.71235446873;430280.9020939914;458994.64414827694;455991.3195128801;472850.300935316;525479.9082261159;481535.53091561806;455740.18800020067;456991.63776925986;466611.5614006405;452104.5419279228;270261.20189385925;493392.4756122489;454957.25294993835;458994.64414827694;312009.6876057385;296085.73418796173;469299.3162826378;201917.69732750338;245200.01198173506;273.9428963080008;4078650.5160722616;1751916.671672325;230764.4043880281;1603288.4367817848;0;180;174;5;53;54;51;16;126;129;1476506442349.9316;568822685224.8522;1121550238380.3516;34808.086239396616;8199.70298129079;-0.0;10404.672098771704;5204545.104439133;1016608.0178603593;0.0;982851.9324664176;1.3832378016700622;0.1441011388354219
6872;2019-08-27 11:32:45.112;839;845;280;279;219;37;201;36;66;43;697;283;64;74;255;143;265;794;292;170;200;8;782;359;364;145;362;271;778;-2.0;-1.0;1281.0;257.0;175.0;8;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41837.9921875;15083.0205078125;22917.822265625;1206.18579101562;697.0;348166;739.0;0.0;Calculated values ==>;1566898365.112;357.06000000000006;357.66;301.16;301.06;295.06;276.86;274.27422755570615;293.26000000000005;276.76000000000005;279.76000000000005;277.46000000000004;342.86;301.46000000000004;279.56;280.56;298.66;287.46000000000004;299.66;352.56000000000006;290.16;293.16;347.06000000000006;342.86;273.96000000000004;243.61107973660833;263.95629194202945;274.27422755570615;302.36;7820000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;2710000.0;7780000.0;0.0;0.0;0.2135;0.04283333333333333;0.029166666666666667;0.029166666666666667;0.0;15083.0205078125;22917.822265625;1206.18579101562;41837.9921875;499148.10216699;500373.1303970837;276400.13578104594;275942.78745847614;253477.06122524533;430214.79039162316;459110.1879763642;456445.9817565722;472325.57890635525;525637.7375460399;481773.64955409104;456196.2878183081;457440.67790159176;466611.5614006405;451783.23495743994;269692.9471748307;492959.42394854606;454788.45466149546;458973.0432833828;309913.9067706182;292315.56762988004;468851.372396877;202177.54079993835;276400.13578104594;274.0486550894337;4079344.258893894;1752166.7813151076;230784.70543415527;1603666.7623454412;0;180;174;5;53;54;51;16;126;129;1476724618684.5989;568908515254.7212;1121713495500.1025;54286.312144241325;11422.529120068872;-0.0;5325.043135484824;5205287.817616525;1016771.5936924648;0.0;982983.0593048391;1.811764038251998;0.2089284528919609
6873;2019-08-27 11:33:45.102;844;850;284;284;222;38;201;37;65;44;688;283;64;78;256;144;265;798;291;172;200;9;779;359;364;147;362;273;775;-2.0;-1.0;1128.0;169.0;169.0;12;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42103.66015625;15021.1904296875;23036.65625;1203.58642578125;689.0;348167;735.0;0.0;Calculated values ==>;1566898425.102;357.56000000000006;358.16;301.56;301.56;295.36;276.96000000000004;274.27422755570615;293.26000000000005;276.86;279.66;277.56;341.96000000000004;301.46000000000004;279.56;280.96000000000004;298.76000000000005;287.56;299.66;352.96000000000004;290.36;293.16;346.66;342.06000000000006;274.06;244.02132995426717;264.2163659402789;274.27422755570615;302.26000000000005;7790000.000000001;3590000.0;3640000.0;1470000.0;3620000.0000000005;2730000.0;7750000.0;0.0;0.0;0.188;0.028166666666666666;0.028166666666666666;0.028166666666666666;0.0;15021.1904296875;23036.65625;1203.58642578125;42103.66015625;500139.3464729606;501356.4090933668;278552.1960496506;278552.1960496506;254556.40281053784;430214.79039162316;459110.1879763642;455991.3195128801;472161.1242600225;524552.1328472962;481535.53091561806;455865.8072319587;457613.5104259591;466741.49892412685;451927.9976308351;269879.2054735754;493841.07016261446;455071.91614935885;458973.0432833828;308237.3991652946;288964.7057630673;468676.4039564751;202304.01968582347;278552.1960496506;274.09787169680635;4080043.6560779084;1752417.6079282225;230804.7835223926;1604049.6525074677;0;180;174;5;53;54;51;16;126;129;1476942982284.6335;568996100654.7351;1121876668300.1284;47693.21236748665;7502.822156956687;-0.0;5081.853863750122;5206137.505349363;1016929.2786679215;0.0;983069.7689924896;1.5352951642459867;0.16969378733817414
6874;2019-08-27 11:34:45.113;848;853;282;281;223;36;200;36;64;43;677;282;63;84;256;144;265;800;283;170;199;8;774;357;362;139;361;276;770;258.0;0.0;954.0;95.0;168.0;9;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42578.33203125;14983.763671875;22767.76953125;2106.47387695312;681.0;348168;732.0;0.0;Calculated values ==>;1566898485.113;357.96000000000004;358.46000000000004;301.36;301.26000000000005;295.46000000000004;276.76000000000005;274.0616903277293;293.16;276.76000000000005;279.56;277.46000000000004;340.86;301.36;279.46000000000004;281.56;298.76000000000005;287.56;299.66;353.16;290.16;293.06;346.36;341.26;273.96000000000004;242.35481222062532;264.60387354146746;274.0616903277293;301.46000000000004;7740000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2760000.0;7700000.0;0.043000000000000003;0.0;0.15899999999999997;0.01583333333333333;0.028;0.07100000000000001;0.0;14983.763671875;22767.76953125;2106.47387695312;42578.33203125;501162.42923127994;502229.808146345;278045.71479493164;277563.35267169896;255065.81400741657;430346.717906069;459289.8238943861;455366.90589584416;473111.3802909942;523176.1712819047;481065.440683114;455240.3446814246;457875.5914523212;466883.92173941486;452280.5881406855;270196.6293388612;494616.40053011256;455125.6158036442;459153.1681162232;306980.0860723078;285614.20965156396;469670.3247129736;201984.3679414171;231980.39205266227;273.964345837824;4080749.468720439;1752667.6950529625;230832.37241524758;1604431.4260341069;0;180;174;5;53;54;51;16;126;130;1477160822214.336;569081916384.6178;1122041398494.9033;40287.8235347539;4238.360982216311;-0.0;16129.267100512827;5206870.815063017;1017027.1397985329;0.0;983246.560739496;1.5217883697903183;0.1291863084367749
6875;2019-08-27 11:35:45.093;848;854;279;278;220;37;201;36;63;42;671;281;62;94;257;144;265;800;281;170;200;6;777;358;363;134;362;278;773;265.0;-1.0;1287.0;199.0;176.0;11;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42426.21484375;15080.365234375;22948.326171875;2144.58251953125;674.0;348169;729.0;0.0;Calculated values ==>;1566898545.093;357.96000000000004;358.56000000000006;301.06;300.96000000000004;295.16;276.86;274.1680685717883;293.26000000000005;276.76000000000005;279.46000000000004;277.36;340.26;301.26000000000005;279.36;282.56;298.86;287.56;299.66;353.16;290.16;293.16;346.06000000000006;340.56000000000006;273.76000000000005;241.2770596917726;264.86050150153983;274.1680685717883;301.26000000000005;7770000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2780000.0;7730000.0;0.04416666666666667;0.0;0.2145;0.033166666666666664;0.029333333333333333;0.0735;0.0;15080.365234375;22948.326171875;2144.58251953125;42426.21484375;500891.58380051306;502102.7684578058;276357.79372145067;275896.2998264262;253973.83028027174;430280.9020939914;459268.44399813557;454904.9462215527;473663.1379967309;522393.6968873822;480713.3606987035;454777.63015720475;458797.9111336141;466871.3337883854;452104.5419279228;270005.1048922555;494327.90672809735;454957.25294993835;459131.61449609476;305722.83045113535;282682.81946839223;470150.4971034627;202097.2135736707;231734.08909750127;274.0128331446533;4081457.603820881;1752918.145949125;230867.78607673955;1604812.2665092659;0;180;174;5;53;54;51;16;126;130;1477378249714.405;569163789084.6438;1122207543094.956;54227.25865297068;8890.4339037381;-0.0;16713.71811679662;5207658.178206271;1017136.5099537426;0.0;983520.1610525461;1.987177117329078;0.18600126497032457
6876;2019-08-27 11:36:45.124;849;854;279;278;218;38;201;36;46;41;679;281;50;95;258;143;265;802;280;173;201;5;780;359;364;130;362;280;776;126.0;-1.0;1341.0;162.0;175.0;18;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42956.82421875;15105.5234375;23292.8515625;2180.55249023438;667.0;348170;722.0;0.0;Calculated values ==>;1566898605.124;358.06000000000006;358.56000000000006;301.06;300.96000000000004;294.96000000000004;276.96000000000004;274.27422755570615;293.26000000000005;276.76000000000005;277.76000000000005;277.26000000000005;341.06000000000006;301.26000000000005;278.16;282.66;298.96000000000004;287.46000000000004;299.66;353.36;290.46000000000004;293.26000000000005;345.36;339.86;273.66;240.39332010688793;265.11578078379944;274.27422755570615;301.16;7800000.0;3590000.0;3640000.0;1300000.0;3620000.0000000005;2800000.0;7759999.999999999;0.021;0.0;0.2235;0.027000000000000003;0.029166666666666667;0.050166666666666665;0.0;15105.5234375;23292.8515625;2180.55249023438;42956.82421875;500763.0448816544;501834.1789669316;276106.94034755114;275650.64122060564;253222.57703874048;430214.79039162316;459110.1879763642;452375.7221043602;474082.51977729687;523061.44876774075;480472.3812171351;452894.74619726377;458604.1244154597;467001.0665144205;451783.23495743994;269816.7780331109;494332.91565353185;455213.39265390526;459110.1879763642;302789.4550866088;279751.69817897916;470591.03622646834;202410.8618008086;245257.4190954264;274.13941567923933;4082169.4967694483;1753169.824988987;230903.84749067915;1605197.808751894;0;180;174;5;53;54;51;16;126;130;1477596462399.9043;569243030004.8251;1122375029585.339;55867.14627784378;7240.864709492813;-0.0;10728.280572193715;5208576.105600371;1017271.0068966963;0.0;983748.9625285277;1.8195722786734458;0.17848614373449137
6877;2019-08-27 11:37:45.134;850;855;279;279;218;38;200;36;17;41;693;280;23;88;258;143;265;805;275;174;199;4;786;359;364;130;363;281;782;216.0;-1.0;1316.0;185.0;173.0;24;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42264.1015625;15191.8876953125;23724.603515625;913.794677734375;661.0;348171;716.0;0.0;Calculated values ==>;1566898665.134;358.16;358.66;301.06;301.06;294.96000000000004;276.96000000000004;274.27422755570615;293.16;276.76000000000005;274.86;277.26000000000005;342.46000000000004;301.16;275.46000000000004;281.96000000000004;298.96000000000004;287.46000000000004;299.66;353.66;290.56;293.06;344.76;339.26;273.56;240.39332010688793;265.2429198363724;274.27422755570615;300.66;7859999.999999999;3590000.0;3640000.0;1300000.0;3629999.9999999995;2810000.0;7820000.0;0.036000000000000004;0.0;0.21933333333333332;0.030833333333333334;0.028833333333333332;0.06483333333333334;0.0;15191.8876953125;23724.603515625;913.794677734375;42264.1015625;500363.24667224236;501438.1486568655;275621.5297848303;275621.5297848303;253021.15775559976;430214.79039162316;458973.0432833828;448360.92595330684;474082.51977729687;524432.3943988339;480239.08769448154;449165.49240810174;457568.97561756196;466858.86781954044;451783.23495743994;269449.2714531572;494197.58762792614;455354.70110775536;458835.75621896185;300275.376401361;277239.5186164033;470493.75053752644;202371.40538230978;234947.9388569526;274.12407698403877;4082879.789513243;1753422.3454947914;230929.6380147792;1605589.6861795036;0;180;174;5;53;54;51;16;126;130;1477814898799.8696;569321043004.8126;1122543357635.3123;53953.701511905354;8267.105642285847;-0.0;14515.393492303601;5209491.431860762;1017400.2615217883;0.0;983959.3615396902;1.9265792081175932;0.1791821595036099
6878;2019-08-27 11:38:45.115;851;857;279;279;218;38;200;37;5;43;705;280;7;67;259;143;265;807;268;173;199;6;786;358;363;139;362;278;782;-2.0;-1.0;852.0;58.0;169.0;26;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42615.734375;15165.38671875;23796.388671875;1273.09509277344;655.0;348172;708.0;0.0;Calculated values ==>;1566898725.115;358.26;358.86;301.06;301.06;294.96000000000004;276.96000000000004;274.1680685717883;293.16;276.86;273.66;277.46000000000004;343.66;301.16;273.86;279.86;299.06;287.46000000000004;299.66;353.86;290.46000000000004;293.06;343.96000000000004;338.66;273.76000000000005;242.35481222062532;264.86050150153983;274.1680685717883;299.96000000000004;7859999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;2780000.0;7820000.0;0.0;0.0;0.142;0.009666666666666665;0.028166666666666666;0.028166666666666666;0.0;15165.38671875;23796.388671875;1273.09509277344;42615.734375;500506.52249607374;501722.7401034579;275621.5297848303;275621.5297848303;253021.15775559976;430280.9020939914;459131.61449609476;447306.81503921765;473111.3802909942;525911.2511187;480601.2625081757;447576.93015465443;455413.0699727434;467130.69761941896;451960.18914405763;269449.2714531572;494492.17067731934;455381.0954182915;458994.64414827694;296923.61432157;274727.5295995403;469472.9803218919;202264.52488419332;275621.5297848303;274.077942256795;4083586.897490303;1753675.242671876;230947.85632522474;1605985.569044762;0;180;174;5;53;54;51;16;126;130;1478032929734.6755;569401717449.7408;1122711004530.163;34796.00520201345;2583.015069231086;-0.0;5165.009387903748;5210230.7785487715;1017490.6505620409;0.0;984123.3129624828;1.0573919872987447;0.0977076203070904
6879;2019-08-27 11:39:45.135;853;858;278;277;217;36;201;36;23;43;708;277;19;53;259;143;265;808;277;171;200;7;794;358;363;143;361;277;790;124.0;-2.0;1250.0;86.0;174.0;24;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42711.53515625;15293.6875;23959.1953125;1247.24108886719;693.0;348173;700.0;13.0;Calculated values ==>;1566898785.135;358.46000000000004;358.96000000000004;300.96000000000004;300.86;294.86;276.76000000000005;274.1680685717883;293.26000000000005;276.76000000000005;275.46000000000004;277.46000000000004;343.96000000000004;300.86;275.06;278.46000000000004;299.06;287.46000000000004;299.66;353.96000000000004;290.26000000000005;293.16;343.16;342.46000000000004;273.86;243.1966462407574;264.73235714968143;274.1680685717883;300.86;7940000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;2770000.0;7900000.0;0.020666666666666667;0.0;0.20833333333333334;0.014333333333333333;0.029;0.049666666666666665;0.03260524348731433;15293.6875;23959.1953125;1247.24108886719;42711.53515625;500069.6904905089;501148.0520508914;274570.388535929;274139.136263747;252441.76925267346;430280.9020939914;459268.44399813557;449897.3407572563;472588.3698738022;526299.5795552572;480385.5719048112;449368.0064428233;453797.7280035201;467272.39285998954;451960.18914405763;268977.0417725256;493871.8590733893;455098.7016729525;459131.61449609476;293572.2367247113;290640.09048841946;469026.00599727634;202286.58503202314;244492.56425913598;274.08652169397504;4084298.1950896974;1753929.1528988243;230968.86612766556;1606383.6648989052;0;180;174;5;53;54;51;16;126;130;1478250802334.6062;569486345649.714;1122877560030.11;51585.57410942358;3823.265033835296;-0.0;10660.406161768951;5210950.864991636;1017544.0540247719;0.0;984255.2353848425;1.631334399517664;0.14940272540770608
6880;2019-08-27 11:40:45.126;856;859;280;279;218;37;202;36;45;44;701;275;40;53;260;143;266;810;284;172;201;9;795;359;364;145;362;276;791;174.0;0.0;1306.0;115.0;168.0;28;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42879.0390625;15294.583984375;24128.201171875;1233.3359375;781.0;348174;690.0;13.0;Calculated values ==>;1566898845.126;358.76;359.06000000000006;301.16;301.06;294.96000000000004;276.86;274.27422755570615;293.36;276.76000000000005;277.66;277.56;343.26;300.66;277.16;278.46000000000004;299.16;287.46000000000004;299.76000000000005;354.16;290.36;293.26000000000005;342.16;351.26;274.06;243.61107973660833;264.60387354146746;274.27422755570615;301.56;7950000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;2760000.0;7909999.999999999;0.029;0.0;0.21766666666666667;0.019166666666666665;0.028;0.057;0.032431977076101196;15294.583984375;24128.201171875;1233.3359375;42879.0390625;500411.0165744693;501201.3586049904;275367.66420102917;274930.51426306297;252725.9988555748;430214.79039162316;459247.19113531715;452942.4924149058;472424.47507279465;525655.727298344;480282.3004718437;452297.24279538274;453968.4781362646;467260.227616787;451783.23495743994;269309.9283537245;494072.04628498945;455071.91614935885;459110.1879763642;289383.54333396035;327523.71359711495;468951.0004552658;202507.6425506672;238298.53037891517;274.1770225823461;4085011.3428858877;1754184.0169255873;230989.5345021423;1606784.3330932758;0;180;174;5;53;54;51;16;126;130;1478468869619.3774;569572732689.6233;1123043435144.936;54511.31898711594;5106.831026504806;-0.0;12586.264483054596;5211834.873145397;1017618.4603292432;0.0;984448.9285816745;1.775978931442508;0.1671600532880558
6881;2019-08-27 11:41:45.066;859;860;281;281;222;37;202;37;56;44;691;275;52;58;260;145;266;810;284;173;201;9;792;358;363;145;361;275;788;152.0;-1.0;1426.0;51.0;161.0;32;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43062.203125;15249.48046875;24289.529296875;1228.54467773438;820.0;348175;677.0;0.0;Calculated values ==>;1566898905.066;359.06000000000006;359.16;301.26000000000005;301.26000000000005;295.36;276.86;274.1680685717883;293.36;276.86;278.76000000000005;277.56;342.26;300.66;278.36;278.96000000000004;299.16;287.66;299.76000000000005;354.16;290.46000000000004;293.26000000000005;340.86;355.16;274.06;243.61107973660833;264.4750485637546;274.1680685717883;301.56;7920000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;2750000.0;7880000.0;0.025333333333333333;0.0;0.23766666666666666;0.0085;0.026833333333333334;0.05216666666666667;0.0;15249.48046875;24289.529296875;1228.54467773438;43062.203125;501111.612192057;501612.9964481793;276043.1160479454;276043.1160479454;254103.71820926032;430280.9020939914;459405.1334793091;454520.55096188234;472424.47507279465;524702.6703355365;480403.12725618656;454011.2738692397;454774.4978913346;467401.68226075795;452248.7053272065;269486.5481643118;494359.6261312431;455381.0954182915;459268.44399813557;283939.0963198885;343887.0166927713;468951.0004552658;202387.67692170115;240274.3404978204;274.1258217560012;4085726.803727782;1754438.2962624023;231010.02965828372;1607187.410699813;0;180;174;5;53;54;51;16;126;130;1478686751519.5854;569659645689.7063;1123208569845.0938;59923.5797302164;2265.7882500353;-0.0;11424.192399266441;5212787.543678128;1017679.837384779;0.0;984648.8156354106;1.8056898772722196;0.1662938960968567
6882;2019-08-27 11:42:45.107;861;861;283;282;225;36;202;36;61;44;682;276;58;65;261;146;266;810;282;171;202;10;786;357;362;144;361;274;781;-1.0;-1.0;1298.0;-1.0;156.0;28;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42538.66015625;15154.6259765625;23882.3828125;1228.17895507812;837.0;348176;662.0;0.0;Calculated values ==>;1566898965.107;359.26;359.26;301.46000000000004;301.36;295.66;276.76000000000005;274.0616903277293;293.36;276.76000000000005;279.26000000000005;277.56;341.36;300.76000000000005;278.96000000000004;279.66;299.26000000000005;287.76000000000005;299.76000000000005;354.16;290.26000000000005;293.36;339.36;356.86;274.16;243.40439225979637;264.3458800820626;274.0616903277293;301.36;7859999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2740000.0;7809999.999999999;0.0;0.0;0.21633333333333335;0.0;0.026000000000000002;0.026000000000000002;0.0;15154.6259765625;23882.3828125;1228.17895507812;42538.66015625;501934.1899553654;502379.8920498192;277537.0598303615;277071.20964466117;255325.53591105863;430346.717906069;459562.71824716876;455321.8140548362;472555.8254779879;523853.2576277074;480635.48427520687;454942.7025509455;455825.75649328245;467530.87201683124;452567.920861922;269848.20811298344;495028.6198193344;455266.7001950955;459562.71824716876;277658.20189090865;351023.42510137823;469187.37098983396;202234.48292222194;277537.0598303615;274.0616903277293;4086440.6317060054;1754691.836951148;231030.51634494367;1607589.1176138567;0;180;174;5;53;54;51;16;126;130;1478904400145.0486;569746404934.891;1123373382390.4446;54751.22596835556;0.0;-0.0;4732.667118836989;5213743.820070296;1017698.7318559749;0.0;984783.5481360205;1.477303259211765;0.14130029353396975
6883;2019-08-27 11:43:45.088;861;861;283;282;227;34;203;35;64;43;676;276;62;70;261;148;266;807;279;169;203;10;778;355;360;142;359;273;774;-1.0;-1.0;1171.0;28.0;148.0;16;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41798.7734375;15020.4990234375;23163.39453125;1227.873046875;848.0;348177;648.0;0.0;Calculated values ==>;1566899025.088;359.26;359.26;301.46000000000004;301.36;295.86;276.56;273.8482719121499;293.46000000000004;276.66;279.56;277.46000000000004;340.76;300.76000000000005;279.36;280.16;299.26000000000005;287.96000000000004;299.76000000000005;353.86;290.06;293.46000000000004;337.96000000000004;357.96000000000004;274.16;242.98782864720522;264.2163659402789;273.8482719121499;301.06;7780000.0;3550000.0;3600000.0;1420000.0;3590000.0;2730000.0;7740000.000000001;0.0;0.0;0.19516666666666668;0.004666666666666667;0.024666666666666667;0.024666666666666667;0.0;15020.4990234375;23163.39453125;1227.873046875;41798.7734375;502646.7582936013;503001.9336483778;278160.773226386;277681.3563368047;256246.96318092104;430477.46260093397;460012.4503564219;455865.8072319587;472719.4423773052;523314.0056493823;480755.8295113019;455614.4612195893;456617.29726040433;467812.53341307805;453201.96316929616;270349.0608645759;495256.9616028298;455320.5203350088;460012.4503564219;271797.11229066993;355642.35560766177;469460.1756994288;201633.6351768055;278160.773226386;273.81858498890153;4087143.221094878;1754943.2166971222;231050.9769636934;1607981.0416094598;0;180;174;5;53;54;51;16;126;130;1479120931554.8557;569832177764.8146;1123537430425.2986;49617.64557943074;1249.8571891055753;-0.0;4485.674702540885;5214613.285247898;1017709.1440343072;0.0;984860.3433249505;1.404483539920352;0.13566671946197179
6884;2019-08-27 11:44:45.078;860;858;281;280;225;33;205;34;67;43;673;275;65;75;261;147;266;801;276;168;204;11;770;354;359;140;358;274;766;137.0;-1.0;1581.0;103.0;153.0;5;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41062.1484375;14935.63671875;22545.888671875;1239.69360351562;853.0;348178;634.0;0.0;Calculated values ==>;1566899085.078;359.16;358.96000000000004;301.26000000000005;301.16;295.66;276.46000000000004;273.7412296467126;293.66;276.56;279.86;277.46000000000004;340.46000000000004;300.66;279.66;280.66;299.26000000000005;287.86;299.76000000000005;353.26;289.96000000000004;293.56;336.56;358.46000000000004;274.26000000000005;242.56692532238324;264.3458800820626;273.7412296467126;300.76000000000005;7700000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2740000.0;7659999.999999999;0.022833333333333334;0.0;0.2635;0.017166666666666667;0.025500000000000002;0.04833333333333334;0.0;14935.63671875;22545.888671875;1239.69360351562;41062.1484375;503215.851513232;503289.6148896283;277931.4846002073;277446.1047885359;255880.77216390485;430542.39183029096;460438.91947669676;456077.0789174574;472980.94656883925;522923.6977482175;480523.78854049114;455825.75649328245;457078.1538310574;467952.98239612073;453232.9421065612;270873.17357936234;495145.93795096327;455347.6215741906;460303.8616837284;265937.0223246507;357742.2034104033;469830.78476507135;201268.76805485153;241714.95988740126;273.6716160253733;4087833.6136926655;1755192.8095559361;231071.53659194068;1608361.8888177641;0;180;174;5;53;54;51;16;126;130;1479336595604.89;569916763664.828;1123701503075.3247;67141.98991229665;4610.314620192106;-0.0;10565.130253489147;5215586.120044323;1017757.970660265;0.0;984985.7457957083;2.125899879299625;0.20025852452678494
6885;2019-08-27 11:45:45.128;857;855;281;280;225;34;206;33;68;42;673;275;66;78;262;147;266;794;277;169;206;12;768;355;360;138;358;276;764;293.0;0.0;1664.0;64.0;155.0;3;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40837.734375;14923.337890625;22346.50390625;1260.41748046875;855.0;348179;622.0;0.0;Calculated values ==>;1566899145.128;358.86;358.66;301.26000000000005;301.16;295.66;276.56;273.8482719121499;293.76000000000005;276.46000000000004;279.96000000000004;277.36;340.46000000000004;300.66;279.76000000000005;280.96000000000004;299.36;287.86;299.76000000000005;352.56000000000006;290.06;293.76000000000005;335.36;358.66;274.36;242.14157278889297;264.60387354146746;273.8482719121499;300.86;7680000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;2760000.0;7640000.000000001;0.04883333333333333;0.0;0.2773333333333333;0.010666666666666666;0.025833333333333333;0.07466666666666666;0.0;14923.337890625;22346.50390625;1260.41748046875;40837.734375;502971.62951874523;503046.3273309578;278120.3056288572;277630.52089407796;255957.0073719363;430477.46260093397;460418.5278520168;455872.0454851437;473143.7464358393;522762.40203878476;480282.3004718437;455619.69550148444;457127.3699855043;468081.364597962;453059.54249247717;271008.1175229563;494316.87106834084;455320.5203350088;460418.5278520168;260914.8530628454;358582.20175259834;470199.78104355885;201616.52016154068;228085.46379420604;273.81190749587864;4088516.6814647466;1755441.8416981401;231092.38821283984;1608736.3038416775;0;180;174;5;53;54;51;16;126;130;1479552475354.7185;570000233164.7617;1123866640575.1936;70513.53235641257;2864.88811607486;-0.0;17347.53544964987;5216734.2053367775;1017820.3159274812;0.0;985218.5451810058;2.3546676722075746;0.2029451730177609
6886;2019-08-27 11:46:45.109;854;852;282;281;226;34;206;33;68;42;677;274;66;80;262;148;266;792;277;171;206;13;763;355;360;137;359;276;759;-2.0;-1.0;1393.0;147.0;153.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40573.30859375;14837.1171875;22106.46484375;1264.80749511719;856.0;348180;609.0;0.0;Calculated values ==>;1566899205.109;358.56000000000006;358.36;301.36;301.26000000000005;295.76000000000005;276.56;273.8482719121499;293.76000000000005;276.46000000000004;279.96000000000004;277.36;340.86;300.56;279.76000000000005;281.16;299.36;287.96000000000004;299.76000000000005;352.36;290.26000000000005;293.76000000000005;334.06;358.76;274.46000000000004;241.92719264551067;264.60387354146746;273.8482719121499;300.86;7630000.0;3550000.0;3600000.0;1370000.0;3590000.0;2760000.0;7590000.000000001;0.0;0.0;0.23216666666666666;0.0245;0.025500000000000002;0.025500000000000002;0.0;14837.1171875;22106.46484375;1264.80749511719;40573.30859375;502994.98796500464;503070.74022749596;279115.26476300624;278607.2516573937;256489.1141382555;430477.46260093397;460418.5278520168;455872.0454851437;473273.90776018414;523176.1712819047;480170.25916744303;455619.69550148444;457377.182543168;467941.15048222104;453201.96316929616;271352.7913322093;494507.6391051915;455601.41187188966;460418.5278520168;255474.93562877487;359002.21368891856;470432.8002255166;201438.55153179952;279115.26476300624;273.7424289971344;4089194.891987519;1755689.7669557028;231113.4250904962;1609106.6279411525;0;180;174;5;53;54;51;16;126;130;1479768406954.5264;570082707039.6882;1124032188135.0461;59070.97617950141;6590.359092996068;-0.0;4623.23320876977;5217813.734281163;1017899.0847028064;0.0;985401.5769412457;1.8395061752802915;0.1916692567925609
6887;2019-08-27 11:47:45.119;850;850;280;279;226;34;206;33;62;42;682;273;63;81;263;148;266;789;272;172;206;14;758;355;360;135;358;276;755;-1.0;-1.0;1342.0;90.0;151.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40312.79296875;14743.3486328125;21953.716796875;1275.70703125;855.0;348181;596.0;0.0;Calculated values ==>;1566899265.119;358.16;358.16;301.16;301.06;295.76000000000005;276.56;273.8482719121499;293.76000000000005;276.46000000000004;279.36;277.36;341.36;300.46000000000004;279.46000000000004;281.26000000000005;299.46000000000004;287.96000000000004;299.76000000000005;352.06000000000006;290.36;293.76000000000005;332.76000000000005;358.66;274.56;241.49495122638035;264.60387354146746;273.8482719121499;300.36;7580000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;2760000.0;7550000.0;0.0;0.0;0.22366666666666665;0.015000000000000001;0.025166666666666667;0.025166666666666667;0.0;14743.3486328125;21953.716796875;1275.70703125;40312.79296875;502879.81889183266;503147.2174134476;278501.5440116661;277996.4606420087;256647.96544151776;430477.46260093397;460418.5278520168;455113.6716874928;473533.6025564079;523693.1729692635;480058.1763362399;455240.3446814246;457501.9359703019;468209.6509167154;453201.96316929616;271708.50038768706;494457.2956330293;455741.6133297435;460418.5278520168;250035.78352995744;358582.20175259834;470799.25106629904;201537.89646031134;278501.5440116661;273.78122274169084;4089869.0551755736;1755936.3119214799;231134.5995733716;1609473.8573161294;0;180;174;5;53;54;51;16;126;130;1479984442954.492;570164320639.6753;1124197815735.0198;56716.448392479586;4038.920319089815;-0.0;4578.244093315493;5218778.790301643;1017987.6767941145;0.0;985478.2686985804;1.720538390292503;0.17011508925311536
6888;2019-08-27 11:48:45.090;846;848;278;277;224;33;207;33;34;41;688;272;39;77;263;147;266;786;270;171;206;15;758;354;359;135;357;275;754;-2.0;-1.0;1273.0;177.0;152.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40193.12890625;14688.810546875;21965.986328125;1266.16564941406;854.0;348182;583.0;0.0;Calculated values ==>;1566899325.09;357.76;357.96000000000004;300.96000000000004;300.86;295.56;276.46000000000004;273.7412296467126;293.86;276.46000000000004;276.56;277.26000000000005;341.96000000000004;300.36;277.06;280.86;299.46000000000004;287.86;299.76000000000005;351.76;290.26000000000005;293.76000000000005;331.46000000000004;358.56000000000006;274.66;241.49495122638035;264.4750485637546;273.7412296467126;300.16;7580000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;2750000.0;7540000.000000001;0.0;0.0;0.21216666666666667;0.029500000000000002;0.025333333333333333;0.025333333333333333;0.0;14688.810546875;21965.986328125;1266.16564941406;40193.12890625;502318.95983492024;502956.90874077484;277594.05351260595;277099.1532932752;256006.37695947275;430542.39183029096;460708.6424910782;451695.6078583451;473436.17305719486;524392.9398892028;480067.33831622766;452342.9070972537;457165.05062176666;468349.3808088158;453232.9421065612;271708.50038768706;494117.53866669495;455768.1312034748;460573.8461640964;244597.3647265701;358162.1983326704;470897.14156183373;201137.01159322658;277594.05351260595;273.62008914878294;4090539.6135974117;1756181.461368268;231155.7716075967;1609839.6779430993;0;180;174;5;53;54;51;16;126;130;1480200038699.3342;570245281489.6161;1124363035839.899;53160.18217424931;7957.923834073912;-0.0;4635.488080504424;5219693.986330379;1018087.6021746955;0.0;985555.0126891071;1.7339642696699626;0.1799858804133486
6889;2019-08-27 11:49:45.090;844;847;278;277;222;33;207;33;13;41;691;270;17;68;263;145;266;786;272;171;207;17;761;354;359;134;357;273;757;-1.0;-1.0;1372.0;51.0;154.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40179.078125;14745.7451171875;22034.40234375;1247.70935058594;852.0;348183;570.0;0.0;Calculated values ==>;1566899385.09;357.56000000000006;357.86;300.96000000000004;300.86;295.36;276.46000000000004;273.7412296467126;293.86;276.46000000000004;274.46000000000004;277.26000000000005;342.26;300.16;274.86;279.96000000000004;299.46000000000004;287.66;299.76000000000005;351.76;290.26000000000005;293.86;330.16;358.36;274.86;241.2770596917726;264.2163659402789;273.7412296467126;300.36;7609999.999999999;3540000.0;3590000.0;1340000.0;3570000.0000000005;2730000.0;7570000.0;0.0;0.0;0.22866666666666668;0.0085;0.025666666666666667;0.025666666666666667;0.0;14745.7451171875;22034.40234375;1247.70935058594;40179.078125;501768.10881641635;502548.82688274386;277307.7481595159;276819.70000087057;255216.463676086;430542.39183029096;460708.6424910782;449308.2132420199;473565.85517348704;524861.4678849053;480085.9569365833;449834.72523562144;456367.22056082176;468349.3808088158;452948.3446998514;271493.70758347417;493826.22408356244;455768.1312034748;460708.6424910782;239159.6471344744;357322.216966979;471226.17219587084;201363.0948295042;277307.7481595159;273.7084785457549;4091209.381989339;1756426.749332135;231176.72056593;1610206.3478486983;0;180;174;5;53;54;51;16;126;130;1480415438699.3342;570325981489.6161;1124527435839.899;56696.78374366192;2293.8361576141165;-0.0;4707.289621176766;5220609.461046361;1018173.0335079596;0.0;985632.8691699544;1.6750328538933246;0.16083933346077117
6890;2019-08-27 11:50:45.111;843;847;280;279;225;33;207;32;23;41;693;270;21;57;264;147;266;789;270;172;207;19;759;353;358;135;357;273;755;179.0;-1.0;1431.0;225.0;154.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40242.30859375;14670.2138671875;22014.72265625;1258.80236816406;848.0;348184;560.0;0.0;Calculated values ==>;1566899445.111;357.46000000000004;357.86;301.16;301.06;295.66;276.46000000000004;273.6339639331285;293.86;276.36;275.46000000000004;277.26000000000005;342.46000000000004;300.16;275.26000000000005;278.86;299.56;287.86;299.76000000000005;352.06000000000006;290.36;293.86;329.16;357.96000000000004;275.06;241.49495122638035;264.2163659402789;273.6339639331285;300.16;7590000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;2730000.0;7550000.0;0.029833333333333333;0.0;0.23850000000000002;0.0375;0.025666666666666667;0.0555;0.0;14670.2138671875;22014.72265625;1258.80236816406;40242.30859375;501807.37989383197;502727.7308255049;278501.5440116661;277996.4606420087;256306.88633231886;430607.02586249536;460863.32371791895;450620.2750973937;473436.17305719486;525067.648477796;480085.9569365833;450358.97821976186;454984.19281870633;468477.33990780584;453405.8688497302;271636.4383573178;494457.2956330293;456073.92579066654;460863.32371791895;234977.24436692704;355642.35560766177;471288.5232524436;200920.52171081616;236798.83232442243;273.53091472035044;4091879.7947760136;1756671.9681208185;231197.61547429656;1610573.552367878;0;180;174;5;53;54;51;16;126;130;1480630613984.8608;570406709734.8136;1124691293170.2998;59553.39118269875;10138.80005781103;-0.0;12435.579272339057;5221578.551569463;1018276.675071864;0.0;985775.7764111178;2.164461724435568;0.20844904871567493
6891;2019-08-27 11:51:45.081;842;847;280;279;226;32;207;32;46;41;693;270;41;55;264;147;266;789;274;170;206;20;756;352;357;135;356;275;752;-2.0;-1.0;1454.0;221.0;152.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40205.2109375;14677.095703125;21869.197265625;1271.78796386719;846.0;348185;551.0;0.0;Calculated values ==>;1566899505.081;357.36;357.86;301.16;301.06;295.76000000000005;276.36;273.5264737036516;293.86;276.36;277.76000000000005;277.26000000000005;342.46000000000004;300.16;277.26000000000005;278.66;299.56;287.86;299.76000000000005;352.06000000000006;290.16;293.76000000000005;328.26000000000005;357.76;275.16;241.49495122638035;264.4750485637546;273.5264737036516;300.56;7559999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;2750000.0;7520000.0;0.0;0.0;0.24233333333333332;0.036833333333333336;0.025333333333333333;0.025333333333333333;0.0;14677.095703125;21869.197265625;1271.78796386719;40205.2109375;501936.88899233576;502995.7243156126;278808.32665876026;278295.40788988245;256768.6546408096;430671.36484660726;461017.6682793448;453243.81922765734;473436.17305719486;524909.1135092608;479843.2720790629;452600.93354861334;454393.4055857452;468616.59019226726;453578.3263843882;271854.05145354895;494747.0005818339;455961.0084875415;460883.4628345854;231213.40812182956;354802.47531532554;471386.32401312795;200650.01494535292;278808.32665876026;273.42049347387433;4092549.855574429;1756916.4067535645;231218.69318294717;1610939.0688510682;0;180;174;5;53;54;51;16;126;130;1480845006734.9631;570487669234.8522;1124855610970.3782;61211.89857107843;9972.120717329713;-0.0;4612.570116454237;5222584.42579585;1018444.1822829002;0.0;985917.773288803;2.0042420856815517;0.21487301415797444
6892;2019-08-27 11:52:45.122;840;846;279;278;225;31;207;31;58;40;694;270;54;60;264;146;266;787;270;169;207;21;754;352;357;136;356;275;750;179.0;-1.0;1555.0;174.0;155.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40127.2578125;14687.4462890625;21784.353515625;1269.05407714844;843.0;348186;543.0;0.0;Calculated values ==>;1566899565.122;357.16;357.76;301.06;300.96000000000004;295.66;276.26000000000005;273.5264737036516;293.86;276.26000000000005;278.96000000000004;277.16;342.56000000000006;300.16;278.56;279.16;299.56;287.76000000000005;299.76000000000005;351.86;290.06;293.86;327.46000000000004;357.46000000000004;275.26000000000005;241.71165711629368;264.4750485637546;273.5264737036516;300.16;7540000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2750000.0;7500000.0;0.029833333333333333;0.0;0.25916666666666666;0.029;0.025833333333333333;0.05566666666666667;0.0;14687.4462890625;21784.353515625;1269.05407714844;40127.2578125;501836.14976449625;503034.7196444086;278499.4694290201;277988.0933298242;256506.2781788381;430671.36484660726;461017.6682793448;454774.4978913346;473208.68934220774;525012.3220607112;479843.2720790629;454266.14472312725;455027.99073138676;468616.59019226726;453436.88690813124;272001.55201867345;494650.1000015281;455821.5469402733;461017.6682793448;227868.02628245065;353542.7174425113;471351.1979698544;200751.07877283226;236831.91874800925;273.4601169628679;4093219.7502615587;1757161.2784844679;231239.8813352671;1611303.097022961;0;180;174;5;53;54;51;16;126;130;1481059353104.568;570569024789.7023;1125020723720.074;65834.40278821185;7847.403456713643;-0.0;12479.67339057768;5223643.868429997;1018592.7797897005;0.0;986060.30598193;2.2829764240435297;0.21418234028563218
