;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6893;2019-08-27 11:53:45.082;839;845;279;278;224;32;208;31;63;40;693;270;60;66;265;145;266;787;274;171;207;22;755;353;358;137;356;275;751;287.0;-1.0;1269.0;218.0;155.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40153.09765625;14664.3720703125;21842.06640625;1258.06115722656;841.0;348187;537.0;0.0;Calculated values ==>;1566899625.082;357.06000000000006;357.66;301.06;300.96000000000004;295.56;276.36;273.6339639331285;293.96000000000004;276.26000000000005;279.46000000000004;277.16;342.46000000000004;300.16;279.16;279.76000000000005;299.66;287.66;299.76000000000005;351.86;290.26000000000005;293.86;326.86;357.26;275.36;241.92719264551067;264.4750485637546;273.6339639331285;300.56;7550000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;2750000.0;7509999.999999999;0.04783333333333333;0.0;0.2115;0.036333333333333336;0.025833333333333333;0.07366666666666666;0.0;14664.3720703125;21842.06640625;1258.06115722656;40153.09765625;501605.3636150361;502805.79631328804;278396.94866549067;277888.2108550297;256124.5327497553;430607.02586249536;460997.6953817449;455407.3897860994;473078.44118532055;524909.1135092608;479843.2720790629;455027.99073138676;455785.79566519;468744.2255440732;453122.0469699678;271927.5544535813;494553.44537635375;455934.4302543628;460863.32371791895;225359.1397227605;352702.9203549205;471316.13971061294;200967.29510447363;228120.22791433256;273.54923073567903;4093888.307222249;1757405.713905294;231260.9265893712;1611666.4081535414;0;180;174;5;53;54;51;16;126;130;1481273710104.7046;570650870189.7544;1125185613720.179;53814.08002516384;9822.674687356397;-0.0;17145.40805753086;5224640.274406949;1018739.932273894;0.0;986307.0170770354;2.139103220045654;0.19630607525109112
6894;2019-08-27 11:54:45.113;838;845;278;277;225;32;207;32;66;40;692;270;64;71;265;145;266;787;273;172;207;24;751;353;357;138;356;275;747;-2.0;-2.0;1439.0;155.0;154.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39946.21484375;14612.9345703125;21668.416015625;1250.31262207031;838.0;348188;532.0;0.0;Calculated values ==>;1566899685.113;356.96000000000004;357.66;300.96000000000004;300.86;295.66;276.36;273.6339639331285;293.86;276.36;279.76000000000005;277.16;342.36;300.16;279.56;280.26000000000005;299.66;287.66;299.76000000000005;351.86;290.36;293.86;326.36;356.96000000000004;275.56;242.14157278889297;264.4750485637546;273.6339639331285;300.46000000000004;7509999.999999999;3529999.9999999995;3570000.0000000005;1380000.0;3560000.0;2750000.0;7470000.0;0.0;0.0;0.23983333333333334;0.025833333333333333;0.025666666666666667;0.025666666666666667;0.0;14612.9345703125;21668.416015625;1250.31262207031;39946.21484375;501826.0739135959;503163.1630970615;278293.5082562513;277781.01010328304;256627.70662369058;430607.02586249536;461017.6682793448;455785.79566519;472947.9820155742;524805.8962788061;479843.2720790629;455533.634604728;456414.30994734116;468744.2255440732;453122.0469699678;272226.5870748817;494939.69046138955;456239.458526686;461017.6682793448;223268.49639005636;351443.28659558244;471379.3427040597;201031.32358237694;278293.5082562513;273.57429490590505;4094556.146363998;1757649.8175152917;231281.8405041061;1612029.1828432453;0;180;174;5;53;54;51;16;126;130;1481488320929.3433;570733412814.6154;1125350698969.901;61098.614221194664;6983.990493976804;-0.0;4689.9201072594005;5225598.374953711;1018880.0601788664;0.0;986489.0721579873;1.938963493813512;0.19984446672803668
6895;2019-08-27 11:55:45.093;836;843;276;276;224;32;207;31;68;40;689;270;66;75;266;145;266;784;273;172;207;25;751;352;357;138;356;277;747;-1.0;-2.0;1447.0;198.0;154.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40018.9140625;14570.2822265625;21747.27734375;1268.71228027344;834.0;348189;528.0;0.0;Calculated values ==>;1566899745.093;356.76;357.46000000000004;300.76000000000005;300.76000000000005;295.56;276.36;273.5264737036516;293.86;276.26000000000005;279.96000000000004;277.16;342.06000000000006;300.16;279.76000000000005;280.66;299.76000000000005;287.66;299.76000000000005;351.56000000000006;290.36;293.86;325.96000000000004;356.56000000000006;275.66;242.14157278889297;264.73235714968143;273.5264737036516;300.46000000000004;7509999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2770000.0;7470000.0;0.0;0.0;0.24116666666666667;0.033;0.025666666666666667;0.025666666666666667;0.0;14570.2822265625;21747.27734375;1268.71228027344;40018.9140625;501545.38467213436;502884.58094751515;277275.3080892471;277275.3080892471;256284.11753056975;430671.36484660726;461017.6682793448;455706.1453028069;472947.9820155742;524336.9439388091;479599.91263949586;455453.16761822085;456588.13183887437;468871.7681886195;453295.2737755116;272226.5870748817;494505.54123757296;456239.458526686;461017.6682793448;221596.04284303306;349763.88963852916;471477.517547777;200743.48056436316;277275.3080892471;273.457138853601;4095222.3003130704;1757892.9299241852;231302.82538100757;1612390.8596888736;0;180;174;5;53;54;51;16;126;130;1481702449529.4114;570816185214.6417;1125516243769.9536;61488.49597942136;8934.223220452657;-0.0;4716.053911545841;5226619.593685958;1019012.6677426018;0.0;986567.42914713;1.9991015179721399;0.21078156628210354
6896;2019-08-27 11:56:45.084;835;842;277;276;223;32;207;31;68;40;688;271;67;78;266;144;266;785;273;172;207;26;753;352;357;138;356;278;749;-2.0;0.0;1488.0;157.0;153.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40146.44140625;14648.693359375;21743.6171875;1271.98583984375;829.0;348190;527.0;0.0;Calculated values ==>;1566899805.084;356.66;357.36;300.86;300.76000000000005;295.46000000000004;276.36;273.5264737036516;293.86;276.26000000000005;279.96000000000004;277.16;341.96000000000004;300.26000000000005;279.86;280.96000000000004;299.76000000000005;287.56;299.76000000000005;351.66;290.36;293.86;325.86;356.06000000000006;275.76000000000005;242.14157278889297;264.86050150153983;273.5264737036516;300.46000000000004;7530000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2780000.0;7490000.000000001;0.0;0.0;0.24800000000000003;0.026166666666666668;0.025500000000000002;0.025500000000000002;0.0;14648.693359375;21743.6171875;1271.98583984375;40146.44140625;501223.6083023225;502565.8929702392;277581.70305919653;277081.02294785273;255862.96030647497;430671.36484660726;461017.6682793448;455539.81900768477;472947.9820155742;524153.7982080804;479590.49763096054;455413.0699727434;456801.2792242357;468871.7681886195;453153.485844322;272076.0515553147;494456.8191173606;456239.458526686;461017.6682793448;221177.93781777218;347664.82616959437;471575.67402331997;200789.49856426587;277581.70305919653;273.4751733771673;4095890.2447372363;1758136.3848643939;231323.99468953116;1612753.2294474093;0;180;174;5;53;54;51;16;126;130;1481916617400.0378;570898972794.8839;1125682718795.4407;63178.079469967895;7085.571591178582;-0.0;4677.617113113781;5227658.325984522;1019146.1460083456;0.0;986645.6979971423;1.9897163989152915;0.20518885676741103
6897;2019-08-27 11:57:45.124;835;842;278;277;223;32;207;31;67;39;688;271;66;81;267;144;266;787;276;173;207;27;755;353;358;139;356;279;751;298.0;-1.0;1564.0;200.0;149.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40357.5390625;14636.0830078125;21798.0078125;1279.20043945312;822.0;348191;529.0;0.0;Calculated values ==>;1566899865.124;356.66;357.36;300.96000000000004;300.86;295.46000000000004;276.36;273.6339639331285;293.86;276.26000000000005;279.86;277.06;341.96000000000004;300.26000000000005;279.76000000000005;281.26000000000005;299.86;287.56;299.76000000000005;351.86;290.46000000000004;293.86;326.06;355.36;275.86;242.35481222062532;264.9883086891361;273.6339639331285;300.76000000000005;7550000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2790000.0;7509999.999999999;0.049666666666666665;0.0;0.26066666666666666;0.03333333333333333;0.024833333333333332;0.0745;0.0;14636.0830078125;21798.0078125;1279.20043945312;40357.5390625;501042.1032895038;502386.4238094707;277888.2108550297;277386.0622129652;255784.44539592296;430607.02586249536;460863.32371791895;455245.99642298365;472719.2527797885;524073.9901141681;479468.5490971649;455118.81585650734;457014.8854017479;468999.21857833967;452979.8712078796;271927.5544535813;494553.44537635375;456213.26347489114;460863.32371791895;222014.15119762826;344726.4743306794;471541.1619817675;201069.59070920682;226675.7974244811;273.5892698610447;4096561.558485052;1758380.5873605006;231345.26874843557;1613116.3182200952;0;180;174;5;53;54;51;16;126;130;1482131260399.9014;570982128194.831;1125849930195.3345;66255.31642272449;9015.71904241869;-0.0;17446.970708861118;5228737.656690697;1019280.4128818216;0.0;986830.192476585;2.458496807806334;0.22729048404423854
6898;2019-08-27 11:58:45.105;836;843;279;278;225;32;207;31;66;39;687;271;65;82;267;145;266;789;277;173;206;28;756;352;357;140;356;280;752;-2.0;-1.0;1597.0;156.0;148.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40470.0703125;14695.8505859375;21860.072265625;1280.45971679688;805.0;348192;545.0;0.0;Calculated values ==>;1566899925.105;356.76;357.46000000000004;301.06;300.96000000000004;295.66;276.36;273.5264737036516;293.86;276.26000000000005;279.76000000000005;277.06;341.86;300.26000000000005;279.66;281.36;299.86;287.66;299.76000000000005;352.06000000000006;290.46000000000004;293.76000000000005;327.66;353.66;275.96000000000004;242.56692532238324;265.11578078379944;273.5264737036516;300.86;7559999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2800000.0;7520000.0;0.0;0.0;0.26616666666666666;0.026000000000000002;0.024666666666666667;0.024666666666666667;0.0;14695.8505859375;21860.072265625;1280.45971679688;40470.0703125;501092.3398875002;502436.60588338954;278295.40788988245;277789.2560572547;256426.07874712112;430671.36484660726;461017.6682793448;454950.9854598606;472588.21769833704;523890.54099025717;479346.42992086604;454823.36731481174;456977.57757367886;468999.21857833967;453295.2737755116;271854.05145354895;494747.0005818339;456378.44897120155;460883.4628345854;228704.35009887922;337592.078488485;471506.718606615;200824.22970897082;278295.40788988245;273.4887811058675;4097234.9086008305;1758624.9427365172;231366.59249505991;1613480.0203449333;0;180;174;5;53;54;51;16;126;130;1482345692474.7104;571065801689.7566;1126017577090.1853;67640.07148902849;7037.744711338749;-0.0;4503.838688636006;5229853.098253917;1019414.1493830101;0.0;987013.057962321;2.0927385102406375;0.21885134444587764
6899;2019-08-27 11:59:45.085;837;844;277;276;224;31;207;31;42;39;687;271;46;81;267;144;266;790;281;173;207;29;755;352;357;141;356;281;751;-2.0;-1.0;1646.0;146.0;147.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40444.41796875;14658.8193359375;21808.849609375;1277.28198242188;787.0;348193;600.0;0.0;Calculated values ==>;1566899985.085;356.86;357.56000000000006;300.86;300.76000000000005;295.56;276.26000000000005;273.5264737036516;293.86;276.26000000000005;277.36;277.06;341.86;300.26000000000005;277.76000000000005;281.26000000000005;299.86;287.56;299.76000000000005;352.16;290.46000000000004;293.86;333.16;351.86;276.06;242.77792619122317;265.2429198363724;273.5264737036516;301.26000000000005;7550000.0;3520000.0000000005;3570000.0000000005;1410000.0;3560000.0;2810000.0;7509999.999999999;0.0;0.0;0.2743333333333334;0.024333333333333332;0.0245;0.0245;0.0;14658.8193359375;21808.849609375;1277.28198242188;40444.41796875;501323.9087014485;502666.08959853207;277386.0622129652;276890.2133108325;256124.5327497553;430671.36484660726;461017.6682793448;451678.0808159457;472456.96783784614;523810.5714969856;479224.13943314814;452200.6317330349;456688.17787956086;468999.21857833967;453153.485844322;271927.5544535813;494988.2885763901;456378.44897120155;461017.6682793448;251709.28920128586;330040.4071292106;471472.3440730569;200840.25217714286;277386.0622129652;273.4950577357548;4097908.971240921;1758869.483445194;231387.8999043888;1613843.8067247798;0;180;174;5;53;54;51;16;126;130;1482559821074.7786;571150073589.7834;1126185820990.2388;68813.17765657825;6585.380902800575;-0.0;4498.9743486263;5230989.829627022;1019527.637587815;0.0;987088.056396508;2.1167740570381217;0.22326854068290797
6900;2019-08-27 12:00:45.126;836;843;275;274;222;32;208;31;19;39;685;272;23;73;268;144;266;790;279;174;208;29;756;353;358;142;356;280;752;314.0;-2.0;1325.0;135.0;147.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40413.9609375;14700.2578125;21907.93359375;1276.39147949219;771.0;348194;670.0;0.0;Calculated values ==>;1566900045.126;356.76;357.46000000000004;300.66;300.56;295.36;276.36;273.6339639331285;293.96000000000004;276.26000000000005;275.06;277.06;341.66;300.36;275.46000000000004;280.46000000000004;299.96000000000004;287.56;299.76000000000005;352.16;290.56;293.96000000000004;340.16;350.26;276.06;242.98782864720522;265.11578078379944;273.6339639331285;301.06;7559999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3560000.0;2800000.0;7520000.0;0.052333333333333336;0.0;0.22083333333333333;0.022500000000000003;0.0245;0.07683333333333334;0.0;14700.2578125;21907.93359375;1276.39147949219;40413.9609375;501092.3398875002;502436.60588338954;276308.49072997656;275826.5910074173;255407.24867271935;430607.02586249536;460997.6953817449;448815.1802888358;472325.50216173066;523683.3250972245;479459.2190034437;449349.3077402481;455841.109608983;469126.57716250315;452979.8712078796;271854.05145354895;494891.9795483784;456352.44428569207;460997.6953817449;281007.8604223974;323329.7980282076;471339.3356437985;201108.81102418355;225087.88459631277;273.60461405971245;4098583.251507444;1759114.3096046138;231409.19505828383;1614208.362193594;0;180;174;5;53;54;51;16;126;130;1482774467649.383;571235031604.627;1126354235994.9285;54701.823212610696;6080.186803941337;-0.0;18125.737128680703;5232019.824648345;1019633.2561085483;0.0;987276.7244936338;2.082845873827202;0.18248472143400815
6901;2019-08-27 12:01:45.116;835;842;275;274;220;32;208;32;21;39;683;271;20;62;268;143;266;791;286;175;208;30;762;353;358;143;357;278;758;306.0;-1.0;1195.0;147.0;144.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40643.08984375;14809.1123046875;22042.138671875;1258.73974609375;761.0;348195;712.0;0.0;Calculated values ==>;1566900105.116;356.66;357.36;300.66;300.56;295.16;276.36;273.6339639331285;293.96000000000004;276.36;275.26000000000005;277.06;341.46000000000004;300.26000000000005;275.16;279.36;299.96000000000004;287.46000000000004;299.76000000000005;352.26;290.66;293.96000000000004;344.36;349.26;276.16;243.1966462407574;264.86050150153983;273.6339639331285;301.76000000000005;7620000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;2780000.0;7580000.0;0.051000000000000004;0.0;0.19916666666666666;0.0245;0.024;0.07500000000000001;0.0;14809.1123046875;22042.138671875;1258.73974609375;40643.08984375;500405.2334358046;501756.72964352614;275772.9116286869;275303.1102053924;254512.0744226176;430607.02586249536;460997.6953817449;449450.06376546324;472193.81962526246;523636.40401435725;479590.49763096054;449317.26101155125;454777.63015720475;468988.24043746403;452837.51733663084;271423.02580920915;494458.52180784114;456491.46919281245;460997.6953817449;298599.4468028795;319136.5849023705;471304.9624172612;201104.5723179527;224998.44089738763;273.60295593067076;4099258.614351491;1759360.1800370598;231430.31763081814;1614574.5517540986;0;180;174;5;53;54;51;16;126;130;1482989231849.4172;571320517354.6405;1126521608094.955;49462.143713295845;6619.909557433059;-0.0;17699.944086326796;5232887.713034023;1019739.0726058872;0.0;987575.2220792491;1.9360276913736576;0.1749971247212375
6902;2019-08-27 12:02:45.117;836;842;278;277;223;32;208;32;44;39;677;272;39;58;269;144;266;792;313;175;208;30;763;353;358;144;357;276;760;232.0;-1.0;1181.0;104.0;141.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40734.58203125;14819.896484375;22099.001953125;1238.99353027344;754.0;348196;732.0;0.0;Calculated values ==>;1566900165.117;356.76;357.36;300.96000000000004;300.86;295.46000000000004;276.36;273.6339639331285;293.96000000000004;276.36;277.56;277.06;340.86;300.36;277.06;278.96000000000004;300.06;287.56;299.76000000000005;352.36;290.66;293.96000000000004;346.36;348.56000000000006;276.16;243.40439225979637;264.60387354146746;273.6339639331285;304.46000000000004;7630000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;2760000.0;7600000.0;0.03866666666666666;0.0;0.19683333333333333;0.017333333333333333;0.0235;0.06216666666666666;0.0;14819.896484375;22099.001953125;1238.99353027344;40734.58203125;500455.94974391186;501576.37253965816;277028.83998704446;276547.2819399748;255438.05280510848;430607.02586249536;460997.6953817449;452813.69355796;472061.9191754798;523176.1712819047;479946.0518114543;452167.8125044171;454605.8491356589;469115.7338860559;452979.8712078796;271352.7913322093;494411.1101891735;456491.46919281245;460997.6953817449;306980.0860723078;316201.74473053816;471171.66155044775;201122.8246946005;229816.51948343322;273.61009571579274;4099936.772921446;1759607.0925594582;231451.13242175285;1614942.4007243717;0;180;174;5;53;54;51;16;126;130;1483204035430.0112;571406618789.8787;1126687810865.4148;49541.15268793792;4680.846505501352;-0.0;14371.763101678374;5233712.754256773;1019833.2471428883;0.0;987842.4907609588;1.7976297630133518;0.18154471888773693
6903;2019-08-27 12:03:45.068;838;844;279;278;225;31;208;32;57;39;671;273;53;62;269;145;266;793;331;174;207;30;765;352;357;144;356;275;761;-1.0;-1.0;1219.0;69.0;141.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40918.66015625;14859.4072265625;22199.5546875;1238.37219238281;746.0;348197;744.0;0.0;Calculated values ==>;1566900225.068;356.96000000000004;357.56000000000006;301.06;300.96000000000004;295.66;276.26000000000005;273.5264737036516;293.96000000000004;276.36;278.86;277.06;340.26;300.46000000000004;278.46000000000004;279.36;300.06;287.66;299.76000000000005;352.46000000000004;290.56;293.86;347.56000000000006;347.76;276.16;243.40439225979637;264.4750485637546;273.5264737036516;306.26000000000005;7650000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;2750000.0;7609999.999999999;0.0;0.0;0.20316666666666666;0.0115;0.0235;0.0235;0.0;14859.4072265625;22199.5546875;1238.37219238281;40918.66015625;500557.67767241405;501768.10881641635;277422.4192121681;276937.4417418523;256072.37865964833;430671.36484660726;461151.7468027471;454647.5815120362;472061.9191754798;522636.2687939959;480179.3091859161;454138.7677080995;455281.0346179339;469253.8443872472;453295.2737755116;271213.6397731216;494460.40796378447;456517.28431931394;461017.6682793448;312009.6876057385;312848.0458788934;471171.66155044775;200872.78026735276;277422.4192121681;273.5077983156336;4100616.6609103843;1759854.2181061301;231471.76027624973;1615311.2538866028;0;180;174;5;53;54;51;16;126;130;1483418360254.9226;571492948229.843;1126852975870.3464;51558.58045287819;3108.4371347555925;-0.0;4314.488353078653;5234554.563992747;1019898.104829461;0.0;987998.0823526949;1.5400942994302584;0.18367666741302643
6904;2019-08-27 12:04:45.108;842;847;280;279;225;31;208;31;61;39;664;275;59;68;269;145;266;795;311;173;208;30;765;351;356;144;355;273;761;-2.0;-1.0;1078.0;65.0;141.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41035.734375;14846.5625;22137.328125;1225.77136230469;732.0;348198;749.0;0.0;Calculated values ==>;1566900285.108;357.36;357.86;301.16;301.06;295.66;276.26000000000005;273.4187578820637;293.96000000000004;276.26000000000005;279.26000000000005;277.06;339.56000000000006;300.66;279.06;279.96000000000004;300.06;287.66;299.76000000000005;352.66;290.46000000000004;293.96000000000004;348.06000000000006;346.36;276.16;243.40439225979637;264.2163659402789;273.4187578820637;304.26000000000005;7650000.0;3510000.0;3560000.0;1440000.0;3550000.0;2730000.0;7609999.999999999;0.0;0.0;0.17966666666666667;0.010833333333333334;0.0235;0.0235;0.0;14846.5625;22137.328125;1225.77136230469;41035.734375;501124.612999347;502190.4380698567;277913.1348187519;277422.4192121681;256072.37865964833;430735.4089219946;461305.4655017553;455488.6262873726;472061.9191754798;522074.57431523135;480644.2849562048;455236.62953312014;456367.22056082176;469391.7142701072;453468.0288138592;271213.6397731216;494751.86423987546;456543.2252788729;461305.4655017553;314105.63291466556;306980.0860723078;471171.66155044775;200606.16437123055;277913.1348187519;273.39890662260973;4101300.0694999024;1760101.9328868592;231492.30849554547;1615680.974225821;0;180;174;5;53;54;51;16;126;130;1483632402854.7866;571579405829.7881;1127017485470.242;45793.88232426686;2931.1262194415194;-0.0;4309.71977105058;5235366.37536239;1019948.4680771771;0.0;988069.998665951;1.387992605963904;0.15464880638812675
6905;2019-08-27 12:05:45.108;845;850;279;278;225;30;209;30;62;38;658;277;61;73;270;145;266;796;309;173;208;31;760;350;355;144;354;271;757;-2.0;-2.0;803.0;38.0;139.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40802.11328125;14737.970703125;22051.31640625;1214.71826171875;725.0;348199;758.0;0.0;Calculated values ==>;1566900345.108;357.66;358.16;301.06;300.96000000000004;295.66;276.16;273.3108153835814;294.06;276.16;279.36;276.96000000000004;338.96000000000004;300.86;279.26000000000005;280.46000000000004;300.16;287.66;299.76000000000005;352.76;290.46000000000004;293.96000000000004;348.96000000000004;345.66;276.26000000000005;243.40439225979637;263.95629194202945;273.3108153835814;304.06;7600000.0;3500000.0;3550000.0;1440000.0;3540000.0;2710000.0;7570000.0;0.0;0.0;0.13383333333333333;0.006333333333333333;0.023166666666666665;0.023166666666666665;0.0;14737.970703125;22051.31640625;1214.71826171875;40802.11328125;501998.87418621214;502968.9995173193;277801.6984878346;277307.7481595159;256228.14977513935;430799.1582183253;461592.22777629585;455946.17688706075;471963.08021786925;521617.39947391517;481107.23456118366;455820.9636019995;457316.69204578444;469656.07375970454;453640.31573522795;271564.84295243665;495281.25617208023;456707.59526566305;461458.8535005051;317878.7554427003;304046.57827927166;471270.65844568226;200361.52486187496;277801.6984878346;273.29853206242177;4101982.0515637044;1760348.470663552;231512.645909079;1616049.2129302481;0;180;174;5;53;54;51;16;126;130;1483845702854.7866;571665805829.7881;1127180685470.242;34205.7459293707;1715.7578460307793;-0.0;4254.724091126866;5236033.0389311705;1019987.192111056;0.0;988141.3690314691;1.0571577251982711;0.11320015566107114
6906;2019-08-27 12:06:45.149;847;852;276;275;222;29;209;29;62;38;652;278;60;76;270;145;266;795;291;170;209;31;760;349;354;144;353;270;757;-2.0;-2.0;1320.0;0.0;138.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40461.11328125;14675.314453125;22043.11328125;1207.58166503906;720.0;348200;764.0;0.0;Calculated values ==>;1566900405.149;357.86;358.36;300.76000000000005;300.66;295.36;276.06;273.20264511476705;294.06;276.06;279.36;276.96000000000004;338.36;300.96000000000004;279.16;280.76000000000005;300.16;287.66;299.76000000000005;352.66;290.16;294.06;349.56000000000006;345.16;276.26000000000005;243.40439225979637;263.82572766246335;273.20264511476705;302.26000000000005;7600000.0;3490000.0;3540000.0;1440000.0;3529999.9999999995;2700000.0;7570000.0;0.0;0.0;0.22;0.0;0.023;0.023;0.0;14675.314453125;22043.11328125;1207.58166503906;40461.11328125;502280.10796126846;503248.69361506606;276337.31205228175;275860.35767046676;255216.463676086;430862.6128555636;461745.00080896105;456111.4010031973;471963.08021786925;521079.5219167905;481337.95905332966;455861.48441687645;457849.41250540555;469793.24399484653;453812.13814351254;271564.84295243665;495136.22706470167;456457.21659632755;461745.00080896105;320394.4760798638;301951.40411888575;471270.65844568226;200128.53018992607;276337.31205228175;273.20264511476705;4102659.707866072;1760593.7488650538;231532.84553541712;1616416.91760358;0;180;174;5;53;54;51;16;126;130;1484058548199.3945;571752264869.6288;1127343096374.9426;56316.23157891967;0.0;-0.0;4264.376841403624;5236787.90421472;1020001.4998633675;0.0;988212.4100506563;1.5973367454066822;0.15941664508278883
6907;2019-08-27 12:07:45.119;849;853;276;275;223;28;210;28;60;37;646;278;59;78;270;144;266;797;282;171;210;30;758;349;354;144;353;269;754;223.0;-1.0;1315.0;34.0;142.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40488.12109375;14693.4208984375;21957.123046875;1206.52954101562;705.0;348201;772.0;0.0;Calculated values ==>;1566900465.119;358.06000000000006;358.46000000000004;300.76000000000005;300.66;295.46000000000004;275.96000000000004;273.20264511476705;294.16;275.96000000000004;279.16;276.86;337.76;300.96000000000004;279.06;280.96000000000004;300.16;287.56;299.76000000000005;352.86;290.26000000000005;294.16;350.36;343.66;276.16;243.40439225979637;263.6948088759802;273.20264511476705;301.36;7580000.0;3490000.0;3540000.0;1440000.0;3529999.9999999995;2690000.0;7540000.000000001;0.03716666666666667;0.0;0.21916666666666668;0.005666666666666667;0.023666666666666666;0.060833333333333336;0.0;14693.4208984375;21957.123046875;1206.52954101562;40488.12109375;502739.73154865945;503654.6510976808;276610.2188030137;276127.0030944586;255667.73748723924;430862.6128555636;461877.967187257;456026.9015359807;471864.221826097;520542.08071330236;481457.35712715663;455902.093392346;458256.2224366309;469793.24399484653;453671.4950684801;271708.50038768706;495713.01547670667;456595.48309247516;461877.967187257;323749.15769815433;295666.80309349706;471171.66155044775;200113.5511508853;229873.89856623384;273.1967567317415;4103333.947531042;1760838.3659567027;231552.9530700138;1616783.4029055045;0;180;174;5;53;54;51;16;126;130;1484270841999.4958;571838621669.6699;1127504715525.0198;56087.675959400076;1535.995958930854;-0.0;14113.580841112243;5237724.135095038;1020014.2934297149;0.0;988365.48312326;1.8949497716813928;0.16387653791529314
6908;2019-08-27 12:08:48.130;851;814;277;276;222;28;210;28;58;37;642;277;58;79;270;144;266;784;278;171;210;31;753;348;353;144;351;269;750;132.0;-2.0;1280.0;0.0;144.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40132.91015625;14633.818359375;21896.763671875;1204.94201660156;639.0;348202;597.0;1006.0;Calculated values ==>;1566900528.13;358.26;354.56000000000006;300.86;300.76000000000005;295.36;275.96000000000004;273.0942459734351;294.16;275.96000000000004;278.96000000000004;276.86;337.36;300.86;278.96000000000004;281.06;300.16;287.56;299.76000000000005;351.56000000000006;290.26000000000005;294.16;332.86;337.06;276.26000000000005;243.40439225979637;263.6948088759802;273.0942459734351;300.96000000000004;7530000.0;3479999.9999999995;3529999.9999999995;1440000.0;3510000.0;2690000.0;7500000.0;0.022000000000000002;0.0;0.21333333333333335;0.0;0.024;0.046;2.5308372378547883;14633.818359375;21896.763671875;1204.94201660156;40132.91015625;503464.67932085186;498527.4763822292;277483.4338568138;276985.1924370233;255484.52205217173;430925.7729439634;462030.1321161972;455777.18079776154;471864.221826097;520129.0514461322;481346.4878504979;455777.18079776154;458379.1505377118;470066.87756259536;453843.2320624569;272076.0515553147;494214.7226444507;456759.7250202339;462030.1321161972;250454.15340279948;268029.79939014546;471270.65844568226;199863.94513942164;240361.06968762627;273.0942459734351;4104039.504727251;1761095.02410635;231574.057130388;1617167.1914142398;0;180;174;5;53;54;51;16;126;130;1484493585885.0488;571929357509.8951;1127674215115.4404;54594.823607112514;0.0;-0.0;10196.776871714263;5238692.776066913;1020027.7357410494;0.0;988578.2358945996;1.716992200682466;0.14893430298048355
6909;2019-08-27 12:09:45.140;851;744;277;276;219;26;209;26;58;36;638;276;57;80;270;142;266;747;275;168;209;30;757;346;350;144;349;269;754;253.0;-1.0;1482.0;25.0;148.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40325.359375;14691.6298828125;21968.025390625;1211.80822753906;626.0;348203;605.0;1146.0;Calculated values ==>;1566900585.14;358.26;347.56000000000006;300.86;300.76000000000005;295.06;275.76000000000005;272.8767566201714;294.06;275.76000000000005;278.96000000000004;276.76000000000005;336.96000000000004;300.76000000000005;278.86;281.16;300.16;287.36;299.76000000000005;347.86;289.96000000000004;294.06;333.66;335.76000000000005;276.16;243.40439225979637;263.6948088759802;272.8767566201714;300.66;7570000.0;3460000.0;3500000.0;1440000.0;3490000.0;2690000.0;7540000.000000001;0.042166666666666665;0.0;0.247;0.004166666666666667;0.024666666666666667;0.06683333333333333;2.8850788945173607;14691.6298828125;21968.025390625;1211.80822753906;40325.359375;503108.8884561937;487901.4175794283;277099.1532932752;276610.2188030137;254327.2324374136;431051.2098666511;462352.8632100253;455777.18079776154;471765.34391292307;519715.86455673754;481235.580333758;455652.16317202843;458501.98490670754;470339.57607848913;453905.7856569692;271781.0357862021;488352.4391935551;456838.85020633845;462352.8632100253;253801.27034056993;262588.8327430989;471171.66155044775;199325.42062917163;228029.94041542435;272.8734284679067;4104676.5777751966;1761327.2246346844;231593.19309308182;1617514.5152509112;0;180;174;5;53;54;51;16;126;130;1484693976035.0154;572011451909.8813;1127827572015.4148;63343.58476164171;1132.6926705053172;-0.0;15660.582006772496;5239626.618936354;1020036.7044645404;0.0;988782.9758986852;2.116022250813019;0.17643678504644048
6910;2019-08-27 12:10:45.101;853;730;276;275;218;26;209;25;49;35;636;274;51;79;270;141;266;724;274;168;208;30;758;345;350;144;349;270;756;-2.0;-2.0;1730.0;52.0;147.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40328.61328125;14714.3759765625;22006.384765625;1207.91723632812;639.0;348204;615.0;1193.0;Calculated values ==>;1566900645.101;358.46000000000004;346.16;300.76000000000005;300.66;294.96000000000004;275.76000000000005;272.7676641592781;294.06;275.66;278.06;276.66;336.76000000000005;300.56;278.26000000000005;281.06;300.16;287.26000000000005;299.76000000000005;345.56000000000006;289.96000000000004;293.96000000000004;334.66;337.06;276.16;243.40439225979637;263.82572766246335;272.7676641592781;300.56;7580000.0;3450000.0;3500000.0;1440000.0;3490000.0;2700000.0;7559999.999999999;0.0;0.0;0.28833333333333333;0.008666666666666666;0.0245;0.0245;3.001281137933163;14714.3759765625;22006.384765625;1207.91723632812;40328.61328125;503299.57566382026;485569.9910354559;276427.51818649535;275948.51288335514;253922.8740536667;431113.4868728058;462352.8632100253;454479.2919047325;471666.44639072387;519426.27505548863;480893.6576429996;454731.5826876494;458219.33475495793;470339.57607848913;453937.24442845135;271708.50038768706;484651.19575318665;456838.85020633845;462220.9023591974;257985.5697089033;268029.79939014546;471171.66155044775;199053.90390845155;276427.51818649535;272.7619584380204;4105348.2573379287;1761572.1154008405;231613.34436508958;1617880.7304739486;0;180;174;5;53;54;51;16;126;130;1484903839534.8953;572097795749.8319;1127989166910.3223;73647.65353892768;2358.353899563967;-0.0;4551.9379122312;5240767.470552332;1020065.7776094388;0.0;988951.3040800976;2.123932328892513;0.20764776681756986
6911;2019-08-27 12:11:45.101;855;732;274;274;217;25;208;25;26;34;635;273;30;75;271;140;266;713;272;169;208;30;763;345;350;144;349;269;760;-2.0;-1.0;1701.0;0.0;155.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40484.51953125;14771.6943359375;22243.955078125;1205.37512207031;649.0;348205;624.0;1194.0;Calculated values ==>;1566900705.101;358.66;346.36;300.56;300.56;294.86;275.66;272.7676641592781;293.96000000000004;275.66;275.76000000000005;276.56;336.66;300.46000000000004;276.16;280.66;300.26000000000005;287.16;299.76000000000005;344.46000000000004;290.06;293.96000000000004;335.56;338.06000000000006;276.16;243.40439225979637;263.6948088759802;272.7676641592781;300.36;7630000.0;3450000.0;3500000.0;1440000.0;3490000.0;2690000.0;7600000.0;0.0;0.0;0.28350000000000003;0.0;0.025833333333333333;0.025833333333333333;3.002143709969217;14771.6943359375;22243.955078125;1205.37512207031;40484.51953125;503135.2227285087;485453.15306608955;275134.06548580056;275134.06548580056;253451.1766531237;431113.4868728058;462220.9023591974;451721.12992085476;471567.5291714911;519405.86949005973;480902.6268226462;452234.73324238294;457886.8707363419;470465.12217038;453797.4328181856;271352.7913322093;482518.19370071625;456976.06166527286;462220.9023591974;261751.83340796042;272215.72791638016;471171.66155044775;199068.34207438552;275134.06548580056;272.7676641592781;4106021.7001113663;1761817.8326534447;231633.4551347429;1618249.48330598;0;180;174;5;53;54;51;16;126;130;1485113839534.8953;572184195749.8319;1128150866910.3223;71627.06535447403;0.0;-0.0;4833.076619229418;5241978.093209777;1020085.4305586017;0.0;989029.5125345264;2.000473375626567;0.18719334912420857
6912;2019-08-27 12:12:45.082;857;736;274;274;215;26;208;25;26;34;633;272;25;68;271;139;266;709;273;171;208;30;765;346;351;144;350;269;762;253.0;0.0;1346.0;128.0;156.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40431.5078125;14783.212890625;22165.5234375;1212.5908203125;657.0;348206;632.0;1196.0;Calculated values ==>;1566900765.082;358.86;346.76;300.56;300.56;294.66;275.76000000000005;272.8767566201714;293.96000000000004;275.66;275.76000000000005;276.56;336.46000000000004;300.36;275.66;279.96000000000004;300.26000000000005;287.06;299.76000000000005;344.06000000000006;290.26000000000005;293.96000000000004;336.36;338.86;276.16;243.40439225979637;263.6948088759802;272.8767566201714;300.46000000000004;7650000.0;3460000.0;3510000.0;1440000.0;3500000.0;2690000.0;7620000.0;0.042166666666666665;0.0;0.22433333333333336;0.021333333333333333;0.026000000000000002;0.06816666666666667;3.0058351927801548;14783.212890625;22165.5234375;1212.5908203125;40431.5078125;503238.05524768285;485854.35519531305;274967.5908171303;274967.5908171303;252730.30741506;431051.2098666511;462069.13822976255;451721.12992085476;471567.5291714911;519199.15558533993;480791.56482134026;451592.4152126301;457021.67461100663;470329.105847579;453485.2258177693;271213.6397731216;481673.8771814974;457087.00325362873;462069.13822976255;265099.94585879904;275564.83829863765;471171.66155044775;199304.51311033024;228163.77991292393;272.86517639228896;4106695.7868102253;1762064.045554664;231653.598470168;1618619.4451016013;0;180;174;5;53;54;51;16;126;130;1485324072939.708;572270568389.755;1128312215800.1787;56625.46103782767;5799.83250005584;-0.0;15944.548591931167;5243046.525817928;1020133.7471909457;0.0;989202.6045812877;2.053645614183612;0.1800265686649222
6913;2019-08-27 12:13:45.132;859;740;276;275;216;27;207;26;44;34;632;271;40;65;272;139;266;708;277;174;207;29;770;347;352;145;351;271;767;94.0;0.0;1085.0;125.0;155.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40608.390625;14848.064453125;22381.216796875;1207.36206054688;663.0;348207;639.0;1192.0;Calculated values ==>;1566900825.132;359.06000000000006;347.16;300.76000000000005;300.66;294.76000000000005;275.86;272.9856168485579;293.86;275.76000000000005;277.56;276.56;336.36;300.26000000000005;277.16;279.66;300.36;287.06;299.76000000000005;343.96000000000004;290.56;293.86;337.06;339.46000000000004;276.06;243.61107973660833;263.95629194202945;272.9856168485579;300.86;7700000.0;3470000.0000000005;3520000.0000000005;1450000.0;3510000.0;2710000.0;7670000.0;0.015666666666666666;0.0;0.18083333333333332;0.020833333333333332;0.025833333333333333;0.041499999999999995;2.994775454071324;14848.064453125;22381.216796875;1207.36206054688;40608.390625;503075.2462012613;485941.4079742033;275474.05431693135;275015.8410893418;252883.03291680446;430988.63858405815;461784.41255085584;453675.6233879279;471434.6316277157;518929.2859168486;480439.4146810391;453166.0537454821;456321.1866243943;470318.7524570995;453312.52794791735;270873.17357936234;480965.3873278406;457335.44088390906;461784.41255085584;268029.79939014546;278076.8904731985;470938.95956923306;199551.5392152785;246812.5425918094;272.96688718677643;4107371.6820737403;1762311.178638425;231673.7815493875;1618990.9772889556;0;180;174;5;53;54;51;16;126;130;1485535148689.5403;572357340639.6862;1128474350800.05;45954.105221220765;5653.904590707386;-0.0;8921.332603300425;5243902.067894173;1020229.2745398004;0.0;989409.9929374804;1.5747822182646094;0.15172852280856425
6914;2019-08-27 12:14:45.093;860;744;278;277;219;28;207;27;55;33;624;271;52;73;272;140;267;708;274;175;207;28;772;348;353;136;351;273;769;87.0;-1.0;1241.0;94.0;150.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41653.5078125;14936.3271484375;22394.509765625;2105.89013671875;669.0;348208;645.0;1196.0;Calculated values ==>;1566900885.093;359.16;347.56000000000006;300.96000000000004;300.86;295.06;275.96000000000004;273.0942459734351;293.86;275.86;278.66;276.46000000000004;335.56;300.26000000000005;278.36;280.46000000000004;300.36;287.16;299.86;343.96000000000004;290.66;293.86;337.66;340.06000000000006;275.96000000000004;241.71165711629368;264.2163659402789;273.0942459734351;300.56;7720000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;2730000.0;7690000.000000001;0.0145;0.0;0.20683333333333334;0.015666666666666666;0.025;0.0395;3.0038087157536086;14936.3271484375;22394.509765625;2105.89013671875;41653.5078125;503038.49785679684;486344.4146529627;276232.53065335733;275768.5587333999;253787.9991964203;430925.7729439634;461631.72079857654;454731.31114620477;472525.0707617092;517932.9087581627;480197.7037783057;454351.14320836676;456991.63776925986;470318.7524570995;453280.47471179586;271156.67119807994;480744.1150184398;457309.93726511206;461631.72079857654;270541.29595472733;280589.13426710566;472036.2627623985;199831.63293693558;248186.6314916329;273.08152627875955;4108056.7523083775;1762559.2205695082;231701.3740375662;1619363.865808244;0;180;174;5;53;54;51;16;127;130;1485746511214.4192;572441585844.638;1128637444719.9565;52721.750109617176;4264.539200598919;-0.0;8431.081027624274;5244723.832193909;1020311.87451311;0.0;989554.5023920815;1.6587930903496324;0.1564337273399469
6915;2019-08-27 12:15:48.054;862;748;278;277;220;28;207;27;60;32;615;270;57;83;273;141;267;710;280;176;207;25;774;348;353;130;352;273;771;113.0;-2.0;957.0;60.0;151.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41836.84765625;14958.9794921875;22530.41015625;2129.21411132812;675.0;348209;651.0;1195.0;Calculated values ==>;1566900948.054;359.36;347.96000000000004;300.96000000000004;300.86;295.16;275.96000000000004;273.0942459734351;293.86;275.86;279.16;276.36;334.66;300.16;278.86;281.46000000000004;300.46000000000004;287.26000000000005;299.86;344.16;290.76000000000005;293.86;338.26;340.66;275.66;240.39332010688793;264.2163659402789;273.0942459734351;301.16;7740000.000000001;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;2730000.0;7709999.999999999;0.01883333333333333;0.0;0.1595;0.01;0.025166666666666667;0.044;3.000275571380615;14958.9794921875;22530.41015625;2129.21411132812;41836.84765625;503142.82188239414;486747.55619880976;276063.1398050097;275602.7384409222;254044.05119417844;430925.7729439634;461631.72079857654;455362.68259601;473211.5349843978;516998.6923957289;480085.9569365833;454984.19281870633;458232.9066715671;470308.5161263299;453421.4193259366;271022.5742795516;480839.54866415967;457447.12200883246;461631.72079857654;273052.9745269728;283101.5729112263;472533.2602288536;199827.9305506317;243432.16008627973;273.0800686725268;4108786.8406789056;1762820.64256956;231738.4082595684;1619756.71551403;0;180;174;5;53;54;51;16;127;130;1485968763544.298;572525323974.5923;1128809328249.8628;40757.79295123784;2727.0532967822196;-0.0;9600.78067134106;5245541.271847721;1020373.0130763027;0.0;989712.1835092773;1.3399166523195813;0.12082739891534712
6916;2019-08-27 12:16:45.104;865;753;278;277;219;27;208;27;62;32;633;271;60;86;273;141;267;712;273;176;207;23;778;348;353;129;351;272;775;191.0;-1.0;1166.0;55.0;147.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40846.3984375;15047.5869140625;22605.478515625;929.8522338867191;680.0;348210;657.0;1196.0;Calculated values ==>;1566901005.104;359.66;348.46000000000004;300.96000000000004;300.86;295.06;275.86;273.0942459734351;293.96000000000004;275.86;279.36;276.36;336.46000000000004;300.26000000000005;279.16;281.76000000000005;300.46000000000004;287.26000000000005;299.86;344.36;290.76000000000005;293.86;338.86;341.16;275.46000000000004;240.16925963744896;264.08650396036035;273.0942459734351;300.46000000000004;7780000.0;3479999.9999999995;3529999.9999999995;1290000.0;3510000.0;2720000.0;7750000.0;0.03183333333333333;0.0;0.19433333333333333;0.009166666666666667;0.0245;0.05633333333333333;3.0019295543012072;15047.5869140625;22605.478515625;929.8522338867191;40846.3984375;503211.61370591226;487096.7021627359;275731.92719907383;275278.344582038;253579.70437636742;430925.7729439634;461764.645383927;455780.5313339164;473341.49414492835;518949.5434639954;480318.64226833015;455529.37811051385;458762.3571502131;470444.56140782824;453421.4193259366;270759.08258819295;480714.5988778859;457447.12200883246;461631.72079857654;275564.83829863765;285195.4229665811;472470.6178721596;199830.02290500078;232840.61441751185;273.0808924233978;4109441.990568547;1763058.402933338;231762.647111732;1620114.3547442162;0;180;174;5;53;54;51;16;127;130;1486170150044.9714;572599203724.8392;1128964789500.3826;49739.7154713526;2499.2054538656225;-0.0;12888.565659466643;5246258.338913384;1020414.4239183473;0.0;989890.3803443415;1.6879875999157818;0.14307334718957554
6917;2019-08-27 12:17:45.134;868;757;277;276;218;27;208;27;63;33;654;271;61;81;273;139;267;715;285;176;208;24;779;348;353;135;351;272;777;143.0;-1.0;1500.0;0.0;149.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41350.86328125;15043.6220703125;22689.54296875;1250.67956542969;685.0;348211;662.0;1197.0;Calculated values ==>;1566901065.134;359.96000000000004;348.86;300.86;300.76000000000005;294.96000000000004;275.86;273.0942459734351;293.96000000000004;275.86;279.46000000000004;276.46000000000004;338.56000000000006;300.26000000000005;279.26000000000005;281.26000000000005;300.46000000000004;287.06;299.86;344.66;290.76000000000005;293.96000000000004;339.36;341.66;275.56;241.49495122638035;264.08650396036035;273.0942459734351;301.66;7790000.000000001;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;2720000.0;7770000.0;0.02383333333333333;0.0;0.25;0.0;0.024833333333333332;0.048666666666666664;3.0035778799474273;15043.6220703125;22689.54296875;1250.67956542969;41350.86328125;503546.2348415111;487500.8850847134;275119.61871762434;274673.44671749574;253188.74153337252;430925.7729439634;461764.645383927;455905.94749238197;472656.1521691498;521122.5012363719;480318.64226833015;455655.00840564485;458145.8343517774;470444.56140782824;453139.3580578936;270694.1606141137;480970.1713441769;457447.12200883246;461764.645383927;277658.20189090865;287289.4124756198;471777.35084692197;199863.94513942164;238264.95665706618;273.0942459734351;4110127.3102378007;1763309.2883881256;231780.82729560012;1620492.0019856622;0;180;174;5;53;54;51;16;127;130;1486382055944.8704;572678443324.8015;1129128071100.3047;64010.50058824008;0.0;-0.0;10876.98485137389;5247206.731339329;1020435.261043809;0.0;990088.5256216312;1.9209876860371164;0.1737219976278747
6918;2019-08-27 12:18:45.125;872;761;278;277;219;28;209;27;63;34;665;272;62;79;274;141;267;718;305;177;209;24;782;349;354;138;352;272;779;184.0;-1.0;1561.0;107.0;144.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41520.6953125;15077.587890625;22733.587890625;1242.68432617188;690.0;348212;667.0;1194.0;Calculated values ==>;1566901125.125;360.36;349.26;300.96000000000004;300.86;295.06;275.96000000000004;273.20264511476705;294.06;275.86;279.46000000000004;276.56;339.66;300.36;279.36;281.06;300.56;287.26000000000005;299.86;344.96000000000004;290.86;294.06;339.86;342.16;275.56;242.14157278889297;264.08650396036035;273.20264511476705;303.66;7820000.0;3490000.0;3540000.0;1380000.0;3520000.0000000005;2720000.0;7790000.000000001;0.03066666666666667;0.0;0.26016666666666666;0.017833333333333333;0.024;0.05466666666666667;2.995186429238443;15077.587890625;22733.587890625;1242.68432617188;41520.6953125;503845.8700167823;487905.1953662483;275410.27101664897;274963.1116217773;253443.06500534958;430862.6128555636;461745.00080896105;455905.94749238197;472360.27449258295;522258.980554176;480430.19614001777;455780.5313339164;457898.554973004;470434.45637746935;453248.5434192874;270501.6022244002;481226.16695087665;457421.92748494906;461745.00080896105;279751.69817897916;289383.54333396035;471379.3427040597;200071.85648508157;233147.25798674533;273.18036332954813;4110817.8029692424;1763560.2608193576;231801.60221130346;1620870.4712968462;0;180;174;5;53;54;51;16;127;130;1486594124129.648;572760331039.7156;1129291246620.1335;66559.50267706599;4838.316837571775;-0.0;12496.67660761446;5248294.651486227;1020475.5743028504;0.0;990283.2769165082;2.148174236592524;0.22109147111262026
6919;2019-08-27 12:19:45.115;874;765;278;277;223;29;210;28;62;34;666;272;61;79;274;142;267;719;304;179;210;25;774;349;354;140;353;272;771;92.0;-2.0;1396.0;2.0;137.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41061.640625;14939.6953125;22530.55859375;1240.43054199219;694.0;348213;672.0;1196.0;Calculated values ==>;1566901185.115;360.56000000000006;349.66;300.96000000000004;300.86;295.46000000000004;276.06;273.20264511476705;294.16;275.96000000000004;279.36;276.56;339.76;300.36;279.26000000000005;281.06;300.56;287.36;299.86;345.06000000000006;291.06;294.16;340.36;342.56000000000006;275.66;242.56692532238324;264.08650396036035;273.20264511476705;303.56;7740000.000000001;3490000.0;3540000.0;1400000.0;3529999.9999999995;2720000.0;7709999.999999999;0.015333333333333334;0.0;0.2326666666666667;0.0003333333333333333;0.022833333333333334;0.03816666666666667;2.9995083694044227;14939.6953125;22530.55859375;1240.43054199219;41061.640625;504826.8776089665;489325.0750666214;276063.1398050097;275602.7384409222;255029.28849019652;430862.6128555636;461877.967187257;455780.5313339164;472096.9026672395;522362.24010228884;480430.19614001777;455655.00840564485;457898.554973004;470298.3970741498;453389.6988174218;271022.5742795516;482258.4590706731;457696.2288926094;461877.967187257;281845.32903042674;291058.95107146574;471211.3733730803;200127.34156000102;245556.18155810662;273.20217787463787;4111505.8744044756;1763810.363155419;231822.29138643746;1621247.6096507392;0;180;174;5;53;54;51;16;127;130;1486806488729.6816;572843717139.7289;1129454419420.1594;59481.975487397656;90.36134393769308;-0.0;8256.281484845907;5249344.822080156;1020516.6397756498;0.0;990456.18941042;1.752193723334212;0.17469964861854798
6920;2019-08-27 12:20:45.086;873;766;277;276;223;28;210;28;61;35;663;273;60;80;274;144;267;717;299;178;210;25;769;348;353;143;352;273;766;186.0;-1.0;1071.0;0.0;136.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40946.8984375;14906.736328125;22347.34765625;1230.69079589844;698.0;348214;676.0;1197.0;Calculated values ==>;1566901245.086;360.46000000000004;349.76;300.86;300.76000000000005;295.46000000000004;275.96000000000004;273.0942459734351;294.16;275.96000000000004;279.26000000000005;276.66;339.46000000000004;300.46000000000004;279.16;281.16;300.56;287.56;299.86;344.86;290.96000000000004;294.16;340.76;342.96000000000004;275.66;243.1966462407574;264.2163659402789;273.0942459734351;303.06;7690000.000000001;3479999.9999999995;3529999.9999999995;1430000.0;3520000.0000000005;2730000.0;7659999.999999999;0.031000000000000003;0.0;0.17850000000000002;0.0;0.02266666666666667;0.05366666666666667;3.0013179419009455;14906.736328125;22347.34765625;1230.69079589844;40946.8984375;505123.2474002414;489979.8558666878;276022.0484625183;275557.38715988904;255213.1683001357;430925.7729439634;462030.1321161972;455488.6262873726;471798.96558121993;521971.2275880202;480421.075280666;455362.68259601;457861.56236386235;470434.45637746935;453843.2320624569;271360.87185780844;482489.31697905913;457721.05570040725;462030.1321161972;283520.3318566784;292734.4514702754;470810.46499630326;199863.94513942164;232030.10058023268;273.0942459734351;4112188.948583992;1764058.963204115;231842.87411111055;1621621.4114443157;0;180;174;5;53;54;51;16;127;130;1487018486214.5266;572928576104.6667;1129617840395.0398;45629.00558490925;0.0;-0.0;12343.33502576343;5250220.323558111;1020517.3924228933;0.0;990627.7699105387;1.5063707905700985;0.134019766945705
