;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6921;2019-08-27 12:21:45.086;870;767;276;275;221;27;212;27;44;35;658;273;47;80;274;144;267;716;290;177;211;24;766;347;352;144;351;272;763;95.0;-1.0;1142.0;42.0;138.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40568.47265625;14872.6181640625;22275.453125;1225.97900390625;701.0;348215;680.0;1196.0;Calculated values ==>;1566901305.086;360.16;349.86;300.76000000000005;300.66;295.26000000000005;275.86;272.9856168485579;294.36;275.86;277.56;276.66;338.96000000000004;300.46000000000004;277.86;281.16;300.56;287.56;299.86;344.76;290.86;294.26000000000005;341.16;343.26;275.56;243.40439225979637;264.08650396036035;272.9856168485579;302.16;7659999.999999999;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;2720000.0;7630000.0;0.01583333333333333;0.0;0.19033333333333333;0.007;0.023;0.03883333333333333;2.998285481257108;14872.6181640625;22275.453125;1225.97900390625;40568.47265625;504966.9714485388;490430.7385481161;275811.23781985726;275345.8899462984;254660.11823031798;430988.63858405815;462446.4246215312;453504.1853489216;471666.44639072387;521535.90022698283;480541.70980104065;453886.1333921839;458022.24305046286;470570.28523540555;454014.50864139205;271568.87116414687;482659.40919164725;457746.00652100606;462314.2591512738;285195.4229665811;293991.1381695566;470577.2540004748;199563.28672310954;244723.01741560388;272.97151841934914;4112868.243343107;1764307.1244915498;231863.34635944225;1621993.2681174928;0;180;174;5;53;54;51;16;127;130;1487229986214.5266;573014676104.6667;1129781340395.0398;48333.417705112886;1897.097770941557;-0.0;8449.793220735182;5251003.343752194;1020533.2015709844;0.0;990801.0459792595;1.5291664092998174;0.14602578856168488
6922;2019-08-27 12:22:45.157;868;769;277;276;221;27;213;26;17;34;650;272;23;74;275;144;267;717;311;177;213;24;771;348;353;145;351;270;768;239.0;-2.0;1101.0;60.0;140.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40803.2421875;14849.2939453125;22449.068359375;1210.74694824219;704.0;348216;683.0;1198.0;Calculated values ==>;1566901365.157;359.96000000000004;350.06000000000006;300.86;300.76000000000005;295.26000000000005;275.86;273.0942459734351;294.46000000000004;275.76000000000005;274.86;276.56;338.16;300.36;275.46000000000004;280.56;300.66;287.56;299.86;344.86;290.86;294.46000000000004;341.46000000000004;343.56000000000006;275.56;243.61107973660833;263.82572766246335;273.0942459734351;304.26000000000005;7709999.999999999;3479999.9999999995;3529999.9999999995;1450000.0;3510000.0;2700000.0;7680000.0;0.03983333333333334;0.0;0.1835;0.01;0.02333333333333333;0.06316666666666668;3.0027718673742867;14849.2939453125;22449.068359375;1210.74694824219;40803.2421875;504249.8983151478;490227.61226956954;275852.4100317672;275391.34567823616;254478.64194016822;430925.7729439634;462427.4660375804;450378.0451711551;471434.6316277157;520873.00346898544;480671.2730015038;451156.81222508;457602.31633955985;470695.9243423109;453843.2320624569;271224.32534733;482271.5576863942;457584.16119662166;462427.4660375804;286451.7998164319;295247.87795992935;470442.77219356893;199821.43687795821;227906.75677646283;273.07751207382006;4113547.143383447;1764555.1001839484;231883.6764379024;1622366.4134972878;0;180;174;5;53;54;51;16;127;130;1487441736489.8762;573101478699.81;1129944132805.3086;45977.13762180163;2706.2133531561076;-0.0;14813.891468327261;5251790.195054749;1020571.6078908445;0.0;990995.1394244351;1.6488888908396204;0.1574125720674162
6923;2019-08-27 12:23:45.127;869;771;281;281;225;27;213;27;11;34;642;272;12;65;275;145;267;721;329;178;213;24;771;348;353;139;351;271;768;240.0;-1.0;1157.0;42.0;134.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42034.98046875;14847.7421875;22402.59375;2176.22875976562;707.0;348217;687.0;1198.0;Calculated values ==>;1566901425.127;360.06000000000006;350.26;301.26000000000005;301.26000000000005;295.66;275.86;273.0942459734351;294.46000000000004;275.86;274.26000000000005;276.56;337.36;300.36;274.36;279.66;300.66;287.66;299.86;345.26;290.96000000000004;294.46000000000004;341.86;343.86;275.56;242.35481222062532;263.95629194202945;273.0942459734351;306.06;7709999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;2710000.0;7680000.0;0.04;0.0;0.19283333333333333;0.007;0.022333333333333334;0.06233333333333334;3.0022429044376717;14847.7421875;22402.59375;2176.22875976562;42034.98046875;504389.8592334789;490526.5189628667;277745.87331951066;277745.87331951066;255805.07119247963;430925.7729439634;462427.4660375804;449411.5399174374;472228.6972694908;519963.9761640161;480550.8169836806;449542.8824012491;456321.1866243943;470695.9243423109;453983.499597099;271224.32534733;482897.1746091847;457721.05570040725;462427.4660375804;288127.0477506168;296504.67125881097;471246.2272376559;199835.26985009777;227749.7641412778;273.0829580761392;4114237.1167466505;1764802.4517475227;231911.8871230838;1622739.990466452;0;180;174;5;53;54;51;16;127;131;1487653430589.9773;573186636099.8507;1130106351655.386;48126.624077985325;1899.8767017129069;-0.0;14628.243418202863;5252574.000970281;1020609.9727826115;0.0;991240.3678730445;1.6398776990678354;0.1661753929320381
6924;2019-08-27 12:24:45.108;869;772;283;282;228;27;213;27;33;33;618;276;28;70;275;146;267;722;347;178;212;21;769;347;352;132;350;271;766;-2.0;-1.0;1175.0;34.0;133.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41904.80859375;14863.33203125;22319.67578125;2096.9404296875;710.0;348218;690.0;1199.0;Calculated values ==>;1566901485.108;360.06000000000006;350.36;301.46000000000004;301.36;295.96000000000004;275.86;272.9856168485579;294.46000000000004;275.86;276.46000000000004;276.46000000000004;334.96000000000004;300.76000000000005;275.96000000000004;280.16;300.66;287.76000000000005;299.86;345.36;290.96000000000004;294.36;342.16;344.16;275.26000000000005;240.83765695389522;263.95629194202945;272.9856168485579;307.86;7690000.000000001;3470000.0000000005;3520000.0000000005;1320000.0;3500000.0;2710000.0;7659999.999999999;0.0;0.0;0.19583333333333333;0.005666666666666667;0.022166666666666668;0.022166666666666668;3.004218054227458;14863.33203125;22319.67578125;2096.9404296875;41904.80859375;504565.10635679855;490875.51066150336;278919.6319220027;278422.5794060168;256892.50970813574;430988.63858405815;462578.4729107597;452269.67985763925;473048.1168422736;517478.95161705825;480996.02971336746;451625.69197557296;456944.1368567838;470831.3092876645;454294.13401412894;271360.87185780844;483269.15929563716;457882.57443576294;462446.4246215312;289383.54333396035;297761.5184850505;471881.50233233685;199566.24577378755;278919.6319220027;272.97268491631394;4114936.3934804387;1765049.965628235;231947.48558987887;1623112.5580284472;0;180;174;5;53;54;51;16;127;131;1487864863614.789;573267910354.7783;1130268900165.2412;49487.755841420956;1543.1197871651127;-0.0;4068.177238172882;5253387.196542049;1020638.655334308;0.0;991396.1220405989;1.4027272268037612;0.17198205563284918
6925;2019-08-27 12:25:45.108;870;774;283;282;227;27;213;26;53;32;620;281;48;74;275;147;267;724;350;178;213;19;768;347;352;125;351;272;764;183.0;-1.0;1177.0;0.0;136.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41788.921875;14830.3232421875;22335.43359375;2139.96899414062;713.0;348219;693.0;1198.0;Calculated values ==>;1566901545.108;360.16;350.56000000000006;301.46000000000004;301.36;295.86;275.86;272.9856168485579;294.46000000000004;275.76000000000005;278.46000000000004;276.36;335.16;301.26000000000005;277.96000000000004;280.56;300.66;287.86;299.86;345.56000000000006;290.96000000000004;294.46000000000004;342.46000000000004;344.46000000000004;275.06;239.25999513918347;264.08650396036035;272.9856168485579;308.16;7680000.0;3470000.0000000005;3520000.0000000005;1250000.0;3510000.0;2720000.0;7640000.000000001;0.030500000000000003;0.0;0.19616666666666666;0.0;0.02266666666666667;0.05316666666666667;3.0011805109834513;14830.3232421875;22335.43359375;2139.96899414062;41788.921875;504792.2107201451;491371.96340405726;279117.887735925;278616.00881220825;256631.95480669424;430988.63858405815;462578.4729107597;454646.90861390857;473859.25462455093;517602.0707867562;481432.3905527882;454013.21601284284;457278.64460356557;470695.9243423109;454433.70090310305;271429.77529910184;483794.95451684785;457882.57443576294;462578.4729107597;290640.09048841946;299018.4200587347;472608.5562116588;199599.05379143672;233500.5002379897;272.9856168485579;4115633.841234345;1765297.4127555136;231982.79316841078;1623484.6839399056;0;180;174;5;53;54;51;16;127;131;1488076063614.789;573345010354.7783;1130431800165.2412;50031.887521008226;0.0;-0.0;12179.312213768937;5254216.526903402;1020651.5146658678;0.0;991531.5177860317;1.5827515818871094;0.17248068378356782
6926;2019-08-27 12:26:45.089;869;776;282;281;228;26;214;26;62;32;641;285;59;72;276;147;267;724;357;178;213;19;768;346;351;132;350;272;765;-2.0;-2.0;1519.0;84.0;134.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;41193.0625;14872.4609375;22367.0078125;1246.41320800781;715.0;348220;696.0;1199.0;Calculated values ==>;1566901605.089;360.06000000000006;350.76;301.36;301.26000000000005;295.96000000000004;275.76000000000005;272.8767566201714;294.56;275.76000000000005;279.36;276.36;337.26;301.66;279.06;280.36;300.76000000000005;287.86;299.86;345.56000000000006;290.96000000000004;294.46000000000004;342.76;344.66;275.06;240.83765695389522;264.08650396036035;272.8767566201714;308.86;7680000.0;3460000.0;3510000.0;1320000.0;3500000.0;2720000.0;7650000.0;0.0;0.0;0.25316666666666665;0.014;0.022333333333333334;0.022333333333333334;3.003329922086582;14872.4609375;22367.0078125;1246.41320800781;41193.0625;504652.663185506;491569.39423439273;278518.8639810321;278025.48616754793;256931.9675533873;431051.2098666511;462860.8226217181;455780.5313339164;472950.9869074988;519777.8657570013;481876.7947894535;455403.63984674186;457029.9845156646;470956.6502998893;454603.4175483899;271429.77529910184;483687.54201861704;458043.7097154469;462729.1656969621;291896.6896268761;299856.38484229014;471686.8381748198;199267.61001556253;278518.8639810321;272.85060838010355;4116325.1387899513;1765544.8575744436;232011.00408378386;1623857.0863198503;0;180;174;5;53;54;51;16;127;131;1488286896829.6013;573422085939.7097;1130594948485.096;64940.521247096585;3813.869194229601;-0.0;4114.0300716557695;5255174.326909538;1020683.2868447477;0.0;991667.2526419695;1.8933805542637467;0.24683945356641412
6927;2019-08-27 12:27:45.109;870;778;282;281;227;26;214;26;65;33;661;286;63;72;276;147;267;726;357;179;214;20;766;347;352;136;351;272;763;195.0;-1.0;1433.0;202.0;139.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40921.00390625;14812.1328125;22318.052734375;1243.96606445312;718.0;348221;699.0;1199.0;Calculated values ==>;1566901665.109;360.16;350.96000000000004;301.36;301.26000000000005;295.86;275.76000000000005;272.9856168485579;294.56;275.76000000000005;279.66;276.46000000000004;339.26;301.76000000000005;279.46000000000004;280.36;300.76000000000005;287.86;299.86;345.76;291.06;294.56;343.06000000000006;344.96000000000004;275.16;241.71165711629368;264.08650396036035;272.9856168485579;308.86;7659999.999999999;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2720000.0;7630000.0;0.0325;0.0;0.23883333333333334;0.033666666666666664;0.023166666666666665;0.05566666666666667;3.0027950650110182;14812.1328125;22318.052734375;1243.96606445312;40921.00390625;504966.9714485388;492063.3178824636;278714.0312628652;278215.959044681;256671.21674346158;430988.63858405815;462710.40465551656;456156.46186477825;472525.0707617092;521845.8486201283;481987.7999940187;455905.94749238197;457029.9845156646;470821.47912831884;454433.70090310305;271568.87116414687;484211.5247015575;458019.0001261181;462710.40465551656;293153.3411634106;301113.3779324612;471253.26030847814;199458.66815670847;232442.18753322278;272.9302627610955;4117009.6507710814;1765792.3116461532;232031.76416210132;1624229.5859494575;0;180;174;5;53;54;51;16;127;131;1488497867129.5342;573502512739.6842;1130758202885.044;61307.989730610665;9150.417935776244;-0.0;12818.264086474353;5256226.748524327;1020791.3585827055;0.0;991808.4021273928;2.1701241136567;0.2745002522645589
6928;2019-08-27 12:28:45.090;869;779;282;281;227;27;214;26;65;33;670;286;63;75;276;147;267;727;351;181;214;21;771;348;353;138;352;273;767;93.0;-2.0;1324.0;182.0;141.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;41073.71875;14902.9521484375;22378.126953125;1240.16491699219;721.0;348222;702.0;1200.0;Calculated values ==>;1566901725.09;360.06000000000006;351.06000000000006;301.36;301.26000000000005;295.86;275.86;273.0942459734351;294.56;275.76000000000005;279.66;276.46000000000004;340.16;301.76000000000005;279.46000000000004;280.66;300.76000000000005;287.86;299.86;345.86;291.26000000000005;294.56;343.36;345.26;275.26000000000005;242.14157278889297;264.2163659402789;273.0942459734351;308.26000000000005;7709999.999999999;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2730000.0;7670000.0;0.015500000000000002;0.0;0.22066666666666668;0.030333333333333334;0.0235;0.039;3.004762697555061;14902.9521484375;22378.126953125;1240.16491699219;41073.71875;504389.8592334789;491816.22519609047;278327.1382627107;277838.2853537629;256515.01513423122;430925.7729439634;462559.6743059256;455991.3195128801;472262.261994151;522694.45679788693;481869.10233619285;455740.18800020067;457240.6883041983;470686.08075178356;454263.53607485443;271224.32534733;483938.2051572412;458130.8797131523;462559.6743059256;294410.04551340896;302370.42649719206;471084.70712553355;199729.91450396925;247089.78010218526;273.0414682455811;4117692.7237509796;1766039.8589391331;232052.45869824928;1624601.9361649365;0;180;174;5;53;54;51;16;127;131;1488709300154.346;573584686709.6111;1130921651109.8984;56548.350038633;8231.09537618745;-0.0;8403.325873945874;5257208.573678411;1020936.1586589606;0.0;991985.1927088209;1.899802904950735;0.24392222248923387
6929;2019-08-27 12:29:45.111;869;781;284;283;229;28;214;27;63;34;670;285;62;77;277;147;267;730;347;183;214;22;767;349;354;140;352;274;764;-2.0;0.0;1377.0;175.0;140.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40971.84765625;14855.8662109375;22317.431640625;1231.52893066406;724.0;348223;705.0;1198.0;Calculated values ==>;1566901785.111;360.06000000000006;351.26;301.56;301.46000000000004;296.06;275.96000000000004;273.20264511476705;294.56;275.86;279.46000000000004;276.56;340.16;301.66;279.36;280.86;300.86;287.86;299.86;346.16;291.46000000000004;294.56;343.66;345.56000000000006;275.36;242.56692532238324;264.3458800820626;273.20264511476705;307.86;7670000.0;3490000.0;3540000.0;1400000.0;3520000.0000000005;2740000.0;7640000.000000001;0.0;0.0;0.22949999999999998;0.029166666666666667;0.02333333333333333;0.02333333333333333;2.999217395889304;14855.8662109375;22317.431640625;1231.52893066406;40971.84765625;504740.17555320164;492407.8126994826;279626.2176344416;279117.887735925;257312.64430151155;430862.6128555636;462408.6297355585;455574.0031553595;472096.9026672395;522613.67890805553;481638.9479216129;455447.963381487;457327.39181888243;470811.76568160555;454092.9196684272;271499.1064521969;484721.990726249;458243.10377271957;462408.6297355585;295666.80309349706;303627.53096179874;470915.85626126267;199995.35807585006;279626.2176344416;273.15027484206433;4118376.6761056073;1766287.9358892886;232073.06335613722;1624974.5295161754;0;180;174;5;53;54;51;16;127;131;1488921474389.8652;573668115899.8152;1131085808545.3;58655.29904574741;7901.847863741201;-0.0;4264.92294902606;5258168.94010044;1021070.6469073736;0.0;992090.7983983299;1.8440929381118976;0.24376965481253882
6930;2019-08-27 12:30:45.131;869;782;284;283;229;29;214;28;60;34;667;285;60;79;277;147;267;731;342;185;214;22;772;350;355;143;353;275;769;-2.0;-3.0;1278.0;196.0;141.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;41121.87890625;14967.9873046875;22392.396484375;1231.30847167969;726.0;348224;708.0;1200.0;Calculated values ==>;1566901845.131;360.06000000000006;351.36;301.56;301.46000000000004;296.06;276.06;273.3108153835814;294.56;275.96000000000004;279.16;276.56;339.86;301.66;279.16;281.06;300.86;287.86;299.86;346.26;291.66;294.56;343.96000000000004;345.76;275.36;243.1966462407574;264.4750485637546;273.3108153835814;307.36;7720000.0;3500000.0;3550000.0;1430000.0;3529999.9999999995;2750000.0;7690000.000000001;0.0;0.0;0.213;0.03266666666666666;0.0235;0.0235;3.0038647769056066;14967.9873046875;22392.396484375;1231.30847167969;41121.87890625;504302.16889774107;492063.48660971393;279124.89584160305;278628.8630003738;257113.6415490239;430799.1582183253;462257.26908921276;455027.99073138676;471700.2039591064;522222.5441220293;481519.7864986564;455027.99073138676;457414.4746201617;470676.35417615983;453921.8482460042;271156.67119807994;484344.16942619055;458355.6712287806;462257.26908921276;296923.61432157;304465.6318710359;470513.52464679367;200235.01692257944;279124.89584160305;273.2488397549217;4119061.01853154;1766536.5508458773;232093.59384236523;1625347.2356110655;0;180;174;5;53;54;51;16;127;131;1489134245289.7976;573753044199.7882;1131250563445.2478;54270.90342127596;8829.097918990998;-0.0;4303.6107713188285;5259110.305471262;1021210.117930368;0.0;992162.2266474593;1.7465834785419045;0.2303910507453526
6931;2019-08-27 12:31:45.121;868;783;284;283;231;29;214;29;58;35;662;284;58;79;278;148;267;733;341;185;214;22;772;350;355;145;354;273;768;127.0;-1.0;1100.0;218.0;140.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41020.5703125;14912.7890625;22450.275390625;1213.54382324219;727.0;348225;710.0;1200.0;Calculated values ==>;1566901905.121;359.96000000000004;351.46000000000004;301.56;301.46000000000004;296.26000000000005;276.06;273.3108153835814;294.56;276.06;278.96000000000004;276.66;339.36;301.56;278.96000000000004;281.06;300.96000000000004;287.96000000000004;299.86;346.46000000000004;291.66;294.56;344.16;345.86;275.36;243.61107973660833;264.2163659402789;273.3108153835814;307.26000000000005;7720000.0;3500000.0;3550000.0;1450000.0;3540000.0;2730000.0;7680000.0;0.021166666666666667;0.0;0.18333333333333332;0.036333333333333336;0.02333333333333333;0.0445;3.0036847016833885;14912.7890625;22450.275390625;1213.54382324219;41020.5703125;504162.09706703876;492309.96310220374;279223.32712240354;278724.9273330752;257835.78033847737;430799.1582183253;462257.26908921276;455110.46648142725;471533.705207396;521867.871341284;481646.7600662763;455110.46648142725;457737.58565271663;470666.74483018776;454062.3613250452;271156.67119807994;484759.6467367027;458355.6712287806;462257.26908921276;297761.5184850505;304884.691753025;470244.1503563232;200198.2626984633;241634.6260668215;273.2343953532386;4119745.42485507;1766785.5158145651;232113.96421586463;1625720.862261928;0;180;174;5;53;54;51;16;127;131;1489347209789.8315;573839429799.802;1131414936045.274;46733.90402687672;9811.667251568912;-0.0;9817.70761449641;5259951.871915676;1021365.4317501958;0.0;992279.884687751;1.7202984362313039;0.2150051719306526
6932;2019-08-27 12:32:45.112;868;785;285;284;230;29;214;29;59;35;654;283;58;79;278;148;267;734;348;186;214;22;773;350;355;146;354;271;770;-1.0;-1.0;1127.0;207.0;142.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41065.09375;14948.296875;22439.419921875;1202.04431152344;729.0;348226;711.0;1201.0;Calculated values ==>;1566901965.112;359.96000000000004;351.66;301.66;301.56;296.16;276.06;273.3108153835814;294.56;276.06;279.06;276.66;338.56000000000006;301.46000000000004;278.96000000000004;281.06;300.96000000000004;287.96000000000004;299.86;346.56000000000006;291.76000000000005;294.56;344.26;346.06000000000006;275.36;243.81672145450628;263.95629194202945;273.3108153835814;307.96000000000004;7730000.0;3500000.0;3550000.0;1460000.0;3540000.0;2710000.0;7700000.0;0.0;0.0;0.18783333333333332;0.034499999999999996;0.023666666666666666;0.023666666666666666;3.0058268311519933;14948.296875;22439.419921875;1202.04431152344;41065.09375;504074.2510922178;492409.37302767945;279527.08914083213;279027.34440130374;257413.880342419;430799.1582183253;462257.26908921276;455570.218459065;471400.74093632615;521204.27712303365;481773.64955409104;455444.685413733;458059.1371151768;470666.74483018776;454062.3613250452;271089.4225934778;484701.7932993254;458492.0736687021;462257.26908921276;298180.4796168596;305722.83045113535;470109.113730285;200192.38654672005;279527.08914083213;273.23208572062384;4120429.3694477933;1767034.3208707592;232134.0910974814;1626094.8869436872;0;180;174;5;53;54;51;16;127;131;1489560177839.6082;573926716704.7104;1131578111565.1028;47968.46942753546;9312.12708783299;-0.0;4324.6142587783415;5260740.939982334;1021524.772798114;0.0;992397.7196920023;1.5964133750685336;0.21629620776373282
6933;2019-08-27 12:33:45.132;869;786;287;286;231;29;215;29;61;35;645;283;59;80;278;149;267;737;331;187;214;22;777;350;355;146;354;270;774;-2.0;0.0;1137.0;205.0;142.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41289.234375;14997.888671875;22547.86328125;1200.63342285156;731.0;348227;713.0;1201.0;Calculated values ==>;1566902025.132;360.06000000000006;351.76;301.86;301.76000000000005;296.26000000000005;276.06;273.3108153835814;294.66;276.06;279.26000000000005;276.66;337.66;301.46000000000004;279.06;281.16;300.96000000000004;288.06;299.86;346.86;291.86;294.56;344.46000000000004;346.26;275.36;243.81672145450628;263.82572766246335;273.3108153835814;306.26000000000005;7770000.0;3500000.0;3550000.0;1460000.0;3540000.0;2700000.0;7740000.000000001;0.0;0.0;0.18949999999999997;0.034166666666666665;0.023666666666666666;0.023666666666666666;3.0054652367643317;14997.888671875;22547.86328125;1200.63342285156;41289.234375;503863.0486670816;492164.6925478803;280134.7921185348;279632.3655321001;257595.03311147384;430799.1582183253;462389.91602610215;455986.4950298549;471400.74093632615;520356.5375594029;481892.4711946517;455736.36858304456;458342.4516849156;470666.74483018776;454202.7070667396;270824.3801526682;484741.5835448022;458628.33589585364;462257.26908921276;299018.4200587347;306560.99450073834;470109.113730285;200195.50625886786;280134.7921185348;273.2333119399279;4121115.884277306;1767283.9556007525;232154.12008603298;1626469.9059349364;0;180;174;5;53;54;51;16;127;131;1489773248839.5405;574014345904.6826;1131740465665.0513;48472.39237210203;9222.04825527342;-0.0;4310.231954972712;5261544.881721692;1021679.2757430779;0.0;992469.7007294446;1.6002698569346328;0.20651333684141973
6934;2019-08-27 12:34:45.133;872;789;289;288;233;29;214;29;62;34;633;284;61;90;279;149;267;739;337;187;214;19;774;350;355;136;354;270;771;-2.0;-1.0;1133.0;193.0;140.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42010.625;14931.875;22436.28125;2083.37084960938;734.0;348228;715.0;1194.0;Calculated values ==>;1566902085.133;360.36;352.06000000000006;302.06;301.96000000000004;296.46000000000004;276.06;273.3108153835814;294.56;276.06;279.36;276.56;336.46000000000004;301.56;279.26000000000005;282.16;301.06;288.06;299.86;347.06000000000006;291.86;294.56;344.66;346.56000000000006;275.06;241.71165711629368;263.82572766246335;273.3108153835814;306.86;7740000.000000001;3500000.0;3550000.0;1360000.0;3540000.0;2700000.0;7709999.999999999;0.0;0.0;0.18883333333333333;0.03216666666666666;0.02333333333333333;0.02333333333333333;2.9874075079924487;14931.875;22436.28125;2083.37084960938;42010.625;504547.0367706974;492902.740918084;281482.1120375588;280958.3011002686;258400.31512032633;430799.1582183253;462257.26908921276;456111.4010031973;472622.7809936826;519116.0054168683;482003.25984924164;455986.4950298549;459568.51012032136;470792.68978139345;454202.7070667396;271022.5742795516;485367.3230651733;458628.33589585364;462257.26908921276;299856.38484229014;307818.28838856175;471155.3045861351;200179.21949219788;281482.1120375588;273.22691007830235;4121810.061340684;1767533.3744546284;232181.48724438215;1626844.780053375;0;180;174;5;53;54;51;16;127;132;1489986252389.2832;574098947314.5804;1131902468364.8555;48328.526941993725;8716.39740385498;-0.0;4218.086997871925;5262351.569492907;1021828.7652815075;0.0;992540.7712384545;1.5528679330724109;0.2029453309975494
6935;2019-08-27 12:35:45.123;874;790;288;287;234;29;214;29;64;34;632;285;63;96;279;150;267;739;350;187;214;16;776;350;355;131;353;269;773;-2.0;0.0;954.0;225.0;141.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41947.4375;14926.4853515625;22589.33203125;2094.57934570312;735.0;348229;717.0;1214.0;Calculated values ==>;1566902145.123;360.56000000000006;352.16;301.96000000000004;301.86;296.56;276.06;273.3108153835814;294.56;276.06;279.56;276.56;336.36;301.66;279.46000000000004;282.76000000000005;301.06;288.16;299.86;347.06000000000006;291.86;294.56;344.86;346.66;274.76000000000005;240.61611355647437;263.6948088759802;273.3108153835814;308.16;7759999.999999999;3500000.0;3550000.0;1310000.0;3529999.9999999995;2690000.0;7730000.0;0.0;0.0;0.15899999999999997;0.0375;0.0235;0.0235;3.03726433939904;14926.4853515625;22589.33203125;2094.57934570312;41947.4375;504652.291130571;492855.18378283636;280747.4920363126;280236.0914946488;258662.38728574422;430799.1582183253;462257.26908921276;456525.10104843223;473275.31562819314;519095.78335903806;482232.383923002;456400.704995931;460454.98036258493;470927.899460397;454342.8865433985;270890.0580477202;485156.4254128309;458628.33589585364;462257.26908921276;300694.37409284414;308237.3991652946;471527.5025985663;200059.2593531117;280747.4920363126;273.17973722097156;4122509.5952532087;1767782.1526543193;232216.2976933067;1627219.930961871;0;180;174;5;53;54;51;16;127;132;1490199216889.3171;574179033964.5931;1132064141414.881;40778.06882955596;10180.059121704548;-0.0;4265.479760743154;5263094.000698627;1021986.2095075004;0.0;992611.4558453893;1.3941695179298232;0.1935320412358287
6936;2019-08-27 12:36:45.134;876;792;289;289;234;29;215;29;65;33;647;287;64;97;279;149;267;741;349;186;215;14;776;350;354;127;353;268;773;-2.0;-1.0;1005.0;179.0;142.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41972.51171875;14919.05078125;22589.26953125;2095.42846679688;737.0;348230;719.0;1212.0;Calculated values ==>;1566902205.134;360.76;352.36;302.06;302.06;296.56;276.06;273.3108153835814;294.66;276.06;279.66;276.46000000000004;337.86;301.86;279.56;282.86;301.06;288.06;299.86;347.26;291.76000000000005;294.66;345.06000000000006;346.86;274.56;239.71726792356844;263.56353331371673;273.3108153835814;308.06;7759999.999999999;3500000.0;3540000.0;1270000.0;3529999.9999999995;2680000.0;7730000.0;0.0;0.0;0.1675;0.029833333333333333;0.023666666666666666;0.023666666666666666;3.031893730703467;14919.05078125;22589.26953125;2095.42846679688;41972.51171875;504932.24177938834;493150.6225752175;281265.68500903057;281265.68500903057;258662.38728574422;430799.1582183253;462540.9979189812;456812.8855534163;473697.1866146107;520727.4223510121;482571.4131763123;456688.88995733054;460730.8498037073;470927.899460397;454202.7070667396;270890.0580477202;485464.78853815224;458651.7747534489;462540.9979189812;301532.38793589;309075.640036128;471863.1256559725;200115.53366104604;281265.68500903057;273.20187077904677;4123209.0563762216;1768030.9110534212;232251.22082656936;1627596.4883320702;0;180;174;5;53;54;51;16;127;132;1490411955884.8716;574256448154.7949;1132225270950.301;42996.80644197202;8107.1364945153055;-0.0;4290.182405535498;5263792.252650436;1022138.6307434705;0.0;992682.7661014446;1.3987091386404424;0.18836740807175695
6937;2019-08-27 12:37:45.134;879;794;289;289;231;27;215;28;66;34;660;289;65;89;279;148;267;744;334;185;215;14;779;348;353;135;352;265;777;200.0;0.0;953.0;155.0;151.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41352.80859375;14970.0927734375;22648.623046875;1230.1123046875;739.0;348231;721.0;1212.0;Calculated values ==>;1566902265.134;361.06000000000006;352.56000000000006;302.06;302.06;296.26000000000005;275.86;273.0942459734351;294.66;275.96000000000004;279.76000000000005;276.56;339.16;302.06;279.66;282.06;301.06;287.96000000000004;299.86;347.56000000000006;291.66;294.66;345.26;347.06000000000006;274.56;241.49495122638035;263.1675429290057;273.0942459734351;306.56;7790000.000000001;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2650000.0;7770000.0;0.03333333333333333;0.0;0.15883333333333333;0.025833333333333333;0.025166666666666667;0.058499999999999996;3.031526196905739;14970.0927734375;22648.623046875;1230.1123046875;41352.80859375;505090.98802886164;493056.78473408124;280845.31572228466;280845.31572228466;257476.62091904136;430925.7729439634;462691.76546004;457423.94948013773;472753.7123474745;522311.02137585625;483144.0887225555;457300.93339066295;460227.9456237871;471062.88302291866;454403.3071405761;270694.1606141137;485506.8899853;458675.337737467;462691.76546004;302370.42649719206;309913.9067706182;470799.25106629904;199632.33848912944;234570.11501963213;273.00301793009646;4123903.434045492;1768279.9872497104;232278.93366633172;1627973.4707702212;0;180;174;5;53;54;51;16;127;132;1490624055884.8716;574335048154.7949;1132385170950.301;40945.900879071814;7005.145241576881;-0.0;13345.11655076386;5264491.775211445;1022264.5664246046;0.0;992829.7269260804;1.57781239820635;0.17720788252533795
6938;2019-08-27 12:38:48.105;883;797;288;288;229;27;214;27;67;35;664;288;66;85;279;147;268;747;339;185;214;15;783;348;353;137;351;262;780;-1.0;-1.0;902.0;121.0;152.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41346.18359375;14984.072265625;22735.681640625;1203.04541015625;742.0;348232;724.0;1210.0;Calculated values ==>;1566902328.105;361.46000000000004;352.86;301.96000000000004;301.96000000000004;296.06;275.86;273.0942459734351;294.56;275.86;279.86;276.66;339.56000000000006;301.96000000000004;279.76000000000005;281.66;301.06;287.86;299.96000000000004;347.86;291.66;294.56;345.56000000000006;347.36;274.66;241.92719264551067;262.7682575881327;273.0942459734351;307.06;7830000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;2620000.0;7800000.0;0.0;0.0;0.15033333333333332;0.020166666666666666;0.025333333333333333;0.025333333333333333;3.025972062501581;14984.072265625;22735.681640625;1203.04541015625;41346.18359375;505303.9521075382;493209.096844214;280040.0847067211;280040.0847067211;256688.2393397103;430925.7729439634;462559.6743059256;458029.626017564;472589.4791058512;522964.360585008;483385.2669692728;457907.5627168128;460211.5748914335;471197.64151864214;454263.53607485443;270845.6908513508;485655.2600813262;458675.337737467;462559.6743059256;303627.53096179874;311171.3556482807;470629.2288316383;199632.08758010613;280040.0847067211;273.00291902836847;4124626.717133466;1768541.9655448995;232300.2139961032;1628370.4006380665;0;180;174;5;53;54;51;16;127;132;1490846343514.7168;574420688714.7352;1132551099535.1855;38845.76327843116;5465.109015239231;-0.0;4623.829603179846;5265189.630889245;1022373.6309218628;0.0;992986.8828298959;1.257224628142917;0.15829693379013957
6939;2019-08-27 12:39:45.125;887;800;289;288;230;27;213;27;67;35;660;287;66;85;279;147;268;750;339;186;213;15;780;348;353;140;351;262;777;234.0;-1.0;1182.0;235.0;155.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41167.9375;14928.603515625;22718.376953125;1190.51025390625;744.0;348233;726.0;1208.0;Calculated values ==>;1566902385.125;361.86;353.16;302.06;301.96000000000004;296.16;275.86;273.0942459734351;294.46000000000004;275.86;279.86;276.66;339.16;301.86;279.76000000000005;281.66;301.06;287.86;299.96000000000004;348.16;291.76000000000005;294.46000000000004;345.76;347.56000000000006;274.66;242.56692532238324;262.7682575881327;273.0942459734351;307.06;7800000.0;3479999.9999999995;3529999.9999999995;1400000.0;3510000.0;2620000.0;7770000.0;0.039;0.0;0.197;0.03916666666666667;0.025833333333333333;0.06483333333333333;3.020602505722523;14928.603515625;22718.376953125;1190.51025390625;41167.9375;506122.10372216254;493942.4090223341;280845.31572228466;280337.70193672547;257138.92554086464;430925.7729439634;462427.4660375804;458029.626017564;472195.2020149266;522553.9075161731;483275.76562691736;457907.5627168128;460211.5748914335;471197.64151864214;454263.53607485443;271040.4194654186;486430.0853484307;458811.10526195535;462427.4660375804;304465.6318710359;312009.6876057385;470225.6346856305;199583.60091023656;231962.94742917607;272.98380399625177;4125280.183131132;1768778.8573188544;232319.16962720308;1628730.3715297538;0;180;174;5;53;54;51;16;127;132;1491047624114.6494;574499661414.7089;1132700491935.1355;50913.866946143506;10600.146322869597;-0.0;14941.782956444878;5265900.477293925;1022500.8588189562;0.0;993141.8316115316;1.9686080331872908;0.23367909567999492
6940;2019-08-27 12:40:45.096;890;802;286;285;229;28;212;27;66;35;653;285;66;86;280;146;268;749;343;187;212;15;780;348;353;142;352;263;777;252.0;-1.0;1029.0;165.0;159.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41032.89453125;14972.4150390625;22731.833984375;1188.02905273438;745.0;348234;727.0;1204.0;Calculated values ==>;1566902445.096;362.16;353.36;301.76000000000005;301.66;296.06;275.96000000000004;273.0942459734351;294.36;275.86;279.76000000000005;276.66;338.46000000000004;301.66;279.76000000000005;281.76000000000005;301.16;287.76000000000005;299.96000000000004;348.06000000000006;291.86;294.36;345.86;347.66;274.66;242.98782864720522;262.9017227912062;273.0942459734351;307.46000000000004;7800000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;2630000.0;7770000.0;0.042;0.0;0.17149999999999999;0.0275;0.026500000000000003;0.0685;3.0104169017914666;14972.4150390625;22731.833984375;1188.02905273438;41032.89453125;506540.046085615;494236.7257006644;279341.1156541579;278851.6383699344;256802.61907061122;430925.7729439634;462295.1400144604;457746.7486710818;471931.263865096;521753.9005397951;482939.3668772651;457746.7486710818;460176.62678201264;471188.3162249377;454123.6005791215;271040.4194654186;486276.5677097773;458946.73561710375;462295.1400144604;304884.691753025;312428.86344474956;469955.4082113979;199638.48443204944;230472.34906541987;273.0054404512523;4125964.85897754;1769027.9120386366;232338.9812078495;1629108.9402239397;0;180;174;5;53;54;51;16;127;132;1491259321744.4946;574584220524.647;1132857915810.0203;44265.56731699404;7433.715403932082;-0.0;15879.86118000928;5266693.255883928;1022651.0683635154;0.0;993398.5545030809;1.7375979820101897;0.19715900711745732
6941;2019-08-27 12:41:45.106;890;803;289;288;227;29;211;28;66;35;645;284;65;88;280;145;268;752;340;188;211;16;786;349;354;143;353;265;783;96.0;-1.0;1370.0;172.0;159.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41280.7109375;15046.029296875;22882.130859375;1189.38122558594;747.0;348235;729.0;1207.0;Calculated values ==>;1566902505.106;362.16;353.46000000000004;302.06;301.96000000000004;295.86;276.06;273.20264511476705;294.26000000000005;275.96000000000004;279.76000000000005;276.66;337.66;301.56;279.66;281.96000000000004;301.16;287.66;299.96000000000004;348.36;291.96000000000004;294.26000000000005;346.06000000000006;347.86;274.76000000000005;243.1966462407574;263.1675429290057;273.20264511476705;307.16;7859999.999999999;3490000.0;3540000.0;1430000.0;3529999.9999999995;2650000.0;7830000.0;0.016;0.0;0.22833333333333333;0.028666666666666667;0.026500000000000003;0.0425;3.0175493211160145;15046.029296875;22882.130859375;1189.38122558594;41280.7109375;506024.6330860602;493806.15163925994;280243.45583254716;279750.2637172464;255911.78278893256;430862.6128555636;462010.81260629336;457423.94948013773;471798.96558121993;520767.5200494297;482594.2918839425;457300.93339066295;460107.00418257946;471053.54547172337;453812.13814351254;270654.2504383038;486113.2599993996;458923.5272896674;462010.81260629336;305722.83045113535;313267.23492439475;469919.0881636273;199931.13158441574;250008.22788030945;273.125002145262;4126650.9200141225;1769278.1074336802;232358.7962621244;1629489.1199503061;0;180;174;5;53;54;51;16;127;132;1491471457094.461;574669734774.6334;1133016342209.995;58794.19341952319;7739.654755270732;-0.0;9010.109850854316;5267552.230361819;1022777.5341889473;0.0;993606.0054977094;1.9312041441522385;0.2374328936540334
6942;2019-08-27 12:42:45.137;892;805;292;291;232;30;211;28;65;35;639;284;65;89;280;146;268;755;334;189;210;16;784;351;356;144;354;267;781;-2.0;-1.0;1378.0;210.0;157.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41321.5234375;15050.015625;22792.634765625;1203.59802246094;749.0;348236;731.0;1207.0;Calculated values ==>;1566902565.137;362.36;353.66;302.36;302.26000000000005;296.36;276.16;273.4187578820637;294.26000000000005;275.96000000000004;279.66;276.66;337.06;301.56;279.66;282.06;301.16;287.76000000000005;299.96000000000004;348.66;292.06;294.16;346.26;348.06000000000006;274.76000000000005;243.40439225979637;263.43189868330234;273.4187578820637;306.56;7840000.000000001;3510000.0;3560000.0;1440000.0;3540000.0;2670000.0;7809999.999999999;0.0;0.0;0.22966666666666666;0.035;0.026166666666666668;0.026166666666666668;3.0171800534485937;15050.015625;22792.634765625;1203.59802246094;41321.5234375;506475.68134333903;494293.6634702161;281971.6681804994;281454.7002228093;257657.92742184087;430735.4089219946;461706.0807142488;456975.9699685958;471666.44639072387;519984.46406258;482358.34575657244;456975.9699685958;459916.3620162449;470918.5496646508;453609.25935500156;270781.51796982076;486782.2406996873;458741.3219607375;461572.66604716954;306560.99450073834;314105.63291466556;469783.5483368761;200407.79359180148;281971.6681804994;273.3210632038353;4127339.627617332;1769529.0373887967;232378.74805900888;1629869.9396532932;0;180;174;5;53;54;51;16;127;132;1491684567144.9485;574755879259.8304;1133176024670.3604;58925.157841203756;9428.151416077611;-0.0;4699.5594441778685;5268533.73180511;1022920.6731576459;0.0;993720.3117698389;1.8709318224020808;0.24083883227505845
6943;2019-08-27 12:43:45.077;892;806;293;292;234;31;210;29;64;35;635;284;64;89;281;147;268;756;342;190;210;16;791;352;356;145;355;269;788;129.0;-2.0;1376.0;159.0;159.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41671.2265625;15171.2333984375;23078.8984375;1202.67272949219;750.0;348237;732.0;1205.0;Calculated values ==>;1566902625.077;362.36;353.76;302.46000000000004;302.36;296.56;276.26000000000005;273.5264737036516;294.16;276.06;279.56;276.66;336.66;301.56;279.56;282.06;301.26000000000005;287.86;299.96000000000004;348.76;292.16;294.16;346.36;348.16;274.76000000000005;243.61107973660833;263.6948088759802;273.5264737036516;307.36;7909999.999999999;3520000.0000000005;3560000.0;1450000.0;3550000.0;2690000.0;7880000.0;0.021500000000000002;0.0;0.22933333333333333;0.026500000000000003;0.026500000000000003;0.048;3.0119960133134027;15171.2333984375;23078.8984375;1202.67272949219;41671.2265625;505874.56826138316;493768.0637953797;281751.34368288977;281246.0119695391;258059.2336978897;430671.36484660726;461572.66604716954;456525.10104843223;471533.705207396;519405.86949005973;482121.7781434641;456525.10104843223;459603.356773844;470909.31713109545;453578.3263843882;270342.174022639;486210.4455136088;458877.4831168434;461572.66604716954;306980.0860723078;314524.84189198195;469647.7713854179;200740.2662232386;245465.13190408773;273.4558789533744;4128030.5422589937;1769780.6292861563;232398.78026295835;1630251.8201660549;0;180;174;5;53;54;51;16;127;132;1491897953544.3035;574842492559.5686;1133336663869.8748;58659.98878657774;7126.048886797752;-0.0;10373.161638867927;5269512.628147827;1023058.4868747507;0.0;993845.792172476;1.9303874629733553;0.2338565272018114
6944;2019-08-27 12:44:45.088;892;808;295;294;236;32;210;30;64;36;632;285;63;89;281;148;268;758;329;191;210;16;792;352;357;140;356;272;789;-2.0;-1.0;1444.0;171.0;158.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42835.8203125;15221.91796875;23011.4609375;2339.90942382812;751.0;348238;733.0;1208.0;Calculated values ==>;1566902685.088;362.36;353.96000000000004;302.66;302.56;296.76000000000005;276.36;273.5264737036516;294.16;276.16;279.56;276.76000000000005;336.36;301.66;279.46000000000004;282.06;301.26000000000005;287.96000000000004;299.96000000000004;348.96000000000004;292.26000000000005;294.16;346.46000000000004;348.26;274.76000000000005;242.56692532238324;264.08650396036035;273.5264737036516;306.06;7920000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2720000.0;7890000.000000001;0.0;0.0;0.24066666666666667;0.0285;0.026333333333333334;0.026333333333333334;3.0193095669295364;15221.91796875;23011.4609375;2339.90942382812;42835.8203125;505788.5317479637;493967.9933230502;282673.7586075904;282158.1110854811;258696.86633567166;430671.36484660726;461419.5259271944;456031.2574734189;472293.48310962116;518845.956128507;481876.7947894535;455905.94749238197;459131.1419717613;470774.08329350036;453719.5933354577;270280.77075784944;486415.44189832086;458854.647995554;461419.5259271944;307399.1840295507;314944.0575458753;470324.29699050833;200711.97058045157;282673.7586075904;273.4447870322999;4128734.8967594425;1770033.951982191;232428.30719325793;1630635.976911008;0;180;174;5;53;54;51;16;128;132;1492111892759.861;574928008234.7915;1133498993625.2979;61446.84171224081;7683.951302686619;-0.0;4706.971872749572;5270513.70190114;1023181.9261697073;0.0;993971.4829911599;1.819861488351167;0.22655338313896664
6945;2019-08-27 12:45:45.118;892;809;294;293;235;33;210;30;64;35;622;287;63;100;281;147;268;760;323;193;210;13;792;354;359;134;358;277;789;-1.0;-1.0;1569.0;173.0;159.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42634.65625;15255.1318359375;23040.353515625;2133.73706054688;753.0;348239;735.0;1206.0;Calculated values ==>;1566902745.118;362.36;354.06000000000006;302.56;302.46000000000004;296.66;276.46000000000004;273.7412296467126;294.16;276.16;279.56;276.66;335.36;301.86;279.46000000000004;283.16;301.26000000000005;287.86;299.96000000000004;349.16;292.46000000000004;294.16;346.66;348.46000000000004;274.46000000000004;241.2770596917726;264.73235714968143;273.7412296467126;305.46000000000004;7920000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;2770000.0;7890000.000000001;0.0;0.0;0.2615;0.028833333333333332;0.026500000000000003;0.026500000000000003;3.013940455665065;15255.1318359375;23040.353515625;2133.73706054688;42634.65625;505788.5317479637;494115.96476578177;282158.1110854811;281648.9846324293;258357.8224451705;430542.39183029096;461112.25666892657;455199.74464283476;472981.82504853373;517388.38348784344;481504.4332582089;455072.8645904201;459697.0714688479;470502.9331198364;453232.9421065612;270280.77075784944;486723.7682991739;458809.3534931262;461112.25666892657;308237.3991652946;315782.5089487807;470835.2695607642;201233.77167596293;282158.1110854811;273.65793395957394;4129447.5068574427;1770288.0543848164;232465.60622080363;1631019.9339138279;0;180;174;5;53;54;51;16;128;132;1492326800159.7585;575010249334.7523;1133663775975.2192;66412.10193083699;7773.509855678435;-0.0;4742.284857961305;5271579.725843255;1023310.8027520537;0.0;994050.2661691146;1.952248693777405;0.2383592630674445
6946;2019-08-27 12:46:45.139;891;809;292;292;234;34;210;31;66;35;635;289;65;103;281;148;268;761;310;194;210;12;795;355;360;131;359;280;791;-2.0;-1.0;1520.0;155.0;161.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42811.44921875;15318.9326171875;23092.525390625;2173.15673828125;754.0;348240;737.0;1207.0;Calculated values ==>;1566902805.139;362.26;354.06000000000006;302.36;302.36;296.56;276.56;273.8482719121499;294.16;276.26000000000005;279.76000000000005;276.66;336.66;302.06;279.66;283.46000000000004;301.26000000000005;287.96000000000004;299.96000000000004;349.26;292.56;294.16;346.86;348.56000000000006;274.36;240.61611355647437;265.11578078379944;273.8482719121499;304.16;7950000.0;3550000.0;3600000.0;1310000.0;3590000.0;2800000.0;7909999.999999999;0.0;0.0;0.2533333333333333;0.025833333333333333;0.026833333333333334;0.026833333333333334;3.0162540542914096;15318.9326171875;23092.525390625;2173.15673828125;42811.44921875;505389.49947164784;493923.9127468108;280948.94309864857;280948.94309864857;257942.47713549956;430477.46260093397;460958.12350355304;454950.9854598606;473372.2673856561;518489.8281917806;481370.1085140864;454823.36731481174;459596.7218416334;470367.01464594126;453201.96316929616;270098.5157858181;486671.3552073898;458786.89483575965;460958.12350355304;309075.640036128;316201.74473053816;471138.3846282677;201503.03065121605;280948.94309864857;273.76761060192416;4130159.80695307;1770542.927429225;232501.50956417935;1631404.5091250234;0;180;174;5;53;54;51;16;128;132;1492542575654.4294;575089777159.631;1133830934459.9644;64206.81521818994;6965.579977740502;-0.0;4830.246340864936;5272668.597789678;1023433.6714894901;0.0;994130.0651821991;1.8726958975041297;0.21782499472739164
6947;2019-08-27 12:47:45.079;890;810;290;289;232;36;210;32;68;36;661;291;66;102;281;147;268;762;310;195;210;10;799;358;363;127;361;282;796;0.0;-1.0;1514.0;187.0;162.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42943.74609375;15392.9453125;23191.642578125;2191.66162109375;756.0;348241;738.0;1205.0;Calculated values ==>;1566902865.079;362.16;354.16;302.16;302.06;296.36;276.76000000000005;274.1680685717883;294.16;276.36;279.96000000000004;276.76000000000005;339.26;302.26000000000005;279.76000000000005;283.36;301.26000000000005;287.86;299.96000000000004;349.36;292.66;294.16;346.96000000000004;348.76;274.16;239.71726792356844;265.3697278774862;274.1680685717883;304.16;7990000.000000001;3579999.9999999995;3629999.9999999995;1270000.0;3610000.0;2820000.0;7959999.999999999;0.0;0.0;0.25233333333333335;0.03116666666666667;0.027000000000000003;0.027000000000000003;3.0108852051262325;15392.9453125;23191.642578125;2191.66162109375;42943.74609375;504902.82548541046;493591.58483404125;279512.673757706;279041.1944336887;257085.63868082117;430280.9020939914;460493.7052714807;454870.1885428473;473986.2994277851;521030.1482246579;481355.5209912835;454613.9990322889;459157.7094733073;470094.4855175501;452536.46908511664;269859.9351962411;486309.1101540838;458445.33754902834;460493.7052714807;309494.7701623936;317040.2365367038;471476.3165183707;202220.4870993458;279512.673757706;274.0608118050969;4130873.7189547285;1770798.6038132338;232537.84667705584;1631789.824823731;0;180;174;5;53;54;51;16;128;132;1492759258754.6362;575167099759.7048;1133999365860.1252;63751.94133091022;8391.80668355961;-0.0;4886.4878508719175;5273733.854438966;1023561.5217335675;0.0;994210.9569944226;1.8890956570982305;0.22294049186643083
6948;2019-08-27 12:48:45.090;889;811;291;290;231;38;209;34;67;37;683;291;67;95;280;147;268;764;321;197;209;11;811;359;364;135;363;282;808;-1.0;-1.0;1494.0;158.0;157.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42544.7421875;15602.9365234375;23637.177734375;1297.453125;757.0;348242;739.0;1208.0;Calculated values ==>;1566902925.09;362.06000000000006;354.26;302.26000000000005;302.16;296.26000000000005;276.96000000000004;274.27422755570615;294.06;276.56;279.86;276.86;341.46000000000004;302.26000000000005;279.86;282.66;301.16;287.86;299.96000000000004;349.56000000000006;292.86;294.06;347.06000000000006;348.86;274.26000000000005;241.49495122638035;265.3697278774862;274.27422755570615;305.26000000000005;8109999.999999999;3590000.0;3640000.0;1350000.0;3629999.9999999995;2820000.0;8080000.0;0.0;0.0;0.249;0.026333333333333334;0.026166666666666668;0.026166666666666668;3.0181950244940947;15602.9365234375;23637.177734375;1297.453125;42544.7421875;503718.5186821016;492582.91241861106;278939.7017375835;278484.8955432575;256322.75894416287;430214.79039162316;460202.31914416054;454742.152802931;473046.2935902154;523315.54694793135;481355.5209912835;454742.152802931;458284.8895080165;469693.2841719517;452361.1404031271;269172.52631221485;485375.76296558004;458560.75158959633;460202.31914416054;309913.9067706182;317459.4925940039;470505.470076914;202515.07261520418;278939.7017375835;274.1799087661578;4131586.2536301776;1771056.9501829997;232566.92796382552;1632180.1365364995;0;180;174;5;53;54;51;16;128;132;1492977398739.3381;575245714169.5974;1134168596879.894;62804.54296674399;7057.080466491691;-0.0;4743.038488805433;5274788.685156856;1023690.2860621084;0.0;994291.2177589199;1.8403832972393088;0.22202291292037726
