;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6949;2019-08-27 12:49:45.090;891;813;293;293;232;39;209;36;67;39;691;291;66;89;280;148;268;766;305;198;209;12;816;361;366;140;364;283;813;-3.0;-1.0;1449.0;149.0;152.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42869.25390625;15676.705078125;23702.7734375;1283.48181152344;758.0;348243;740.0;1206.0;Calculated values ==>;1566902985.09;362.26;354.46000000000004;302.46000000000004;302.46000000000004;296.36;277.06;274.4858918419099;294.06;276.76000000000005;279.86;277.06;342.26;302.26000000000005;279.76000000000005;282.06;301.16;287.96000000000004;299.96000000000004;349.76;292.96000000000004;294.06;347.16;348.96000000000004;274.36;242.56692532238324;265.49620691782997;274.4858918419099;303.66;8159999.999999999;3610000.0;3660000.0;1400000.0;3640000.0;2830000.0;8130000.0;0.0;0.0;0.2415;0.024833333333333332;0.025333333333333333;0.025333333333333333;3.013011999874751;15676.705078125;23702.7734375;1283.48181152344;42869.25390625;503568.39492981415;492400.0177012196;279435.11062228715;279435.11062228715;256471.2696244405;430081.6785162784;459889.70471773524;454573.3195052766;472588.21769833704;524065.61167986604;481235.9766757936;454444.836234358;457370.8758330005;469555.97876797494;452153.818075147;268897.75859442;485169.343539292;458378.80557116074;459889.70471773524;310333.04987691523;317878.7554427003;469929.52753194683;203032.66164086852;279435.11062228715;274.3899368816491;4132298.0369309587;1771317.6138630128;232588.43575496323;1632574.6361295984;0;180;174;5;53;54;51;16;128;132;1493196398739.3381;575328214169.5974;1134338096879.894;60747.06887425455;6627.938836295111;-0.0;4571.516383751352;5275818.281922197;1023804.3278896316;0.0;994368.8390495245;1.7693380785723622;0.2026398366251752
6950;2019-08-27 12:50:45.111;890;816;294;294;238;41;210;37;62;40;689;287;62;77;279;152;268;769;304;199;209;13;847;365;370;142;369;262;841;-1.0;-1.0;1688.0;205.0;151.0;0;100;0;1;0;1;1;0;1;0;1;0;0;0;0;55398.77734375;27507.94140625;24666.49609375;1165.74194335938;762.0;348244;742.0;1211.0;Calculated values ==>;1566903045.111;362.16;354.76;302.56;302.56;296.96000000000004;277.26000000000005;274.9066339382667;294.16;276.86;279.36;277.16;342.06000000000006;301.86;279.36;280.86;301.06;288.36;299.96000000000004;350.06000000000006;293.06;294.06;347.36;349.36;274.46000000000004;242.98782864720522;262.7682575881327;274.9066339382667;303.56;8470000.0;3650000.0;3700000.0;1420000.0;3690000.0;2620000.0;8410000.0;0.0;0.0;0.2813333333333333;0.034166666666666665;0.025166666666666667;0.025166666666666667;3.0247550084616264;27507.94140625;24666.49609375;1165.74194335938;55398.77734375;500700.20437406766;490130.5259725299;277714.12937205605;277714.12937205605;257433.18322058115;429811.8947417682;459398.01492848864;457418.38492534845;472424.0149512065;525526.7642594868;483275.76562691736;457418.38492534845;459245.30568367656;468736.6715136096;452029.09594127483;267325.3961240108;482712.59970364097;457874.65070968727;459260.26013809856;311171.3556482807;319555.8750819185;469757.3781218893;204033.46747313868;277714.12937205605;274.7954596093618;4133117.223808471;1771677.611873149;232608.85309653982;1632977.8544537148;0;180;175;5;53;54;51;16;128;132;1493417276019.8787;575412843779.8044;1134501654105.2942;71285.62344322169;9078.900280498978;-0.0;4568.91095761207;5276918.939456222;1023935.2640275394;0.0;994445.0359371353;1.5922975057015218;0.1855678568171479
6951;2019-08-27 12:51:45.101;905;827;292;291;243;45;210;40;57;42;671;284;57;69;275;160;268;775;323;201;210;13;836;367;372;145;371;258;830;-2.0;-1.0;1690.0;155.0;139.0;0;100;0;1;0;1;1;0;1;0;1;0;0;0;0;54696.96875;27181.4609375;24279.798828125;1128.22131347656;771.0;348245;749.0;1209.0;Calculated values ==>;1566903105.101;363.66;355.86;302.36;302.26000000000005;297.46000000000004;277.66;275.1157276137837;294.16;277.16;278.86;277.36;340.26;301.56;278.86;280.06;300.66;289.16;299.96000000000004;350.66;293.26000000000005;294.16;348.06000000000006;350.26;274.46000000000004;243.61107973660833;262.23063862743834;275.1157276137837;305.46000000000004;8359999.999999999;3670000.0000000005;3720000.0000000005;1450000.0;3710000.0;2580000.0;8300000.0;0.0;0.0;0.2816666666666666;0.025833333333333333;0.023166666666666665;0.023166666666666665;3.018068249995939;27181.4609375;24279.798828125;1128.22131347656;54696.96875;503841.9775183905;492878.7793355685;277659.5726881382;277232.73656929674;259455.07263520567;429675.2189834977;459081.78368925885;457454.4531147289;472226.6633779048;524002.5573310378;483415.27404852695;457454.4531147289;458909.56265178975;467938.80420693866;452840.1160176844;267859.4047918882;484823.8511261392;457830.9065929275;459081.78368925885;314105.63291466556;323329.7980282076;469349.2883074021;204599.75878792003;277659.5726881382;275.02294193063125;4134034.5354486397;1772133.2809352493;232627.9662709564;1633385.67226383;0;180;175;5;53;54;51;16;128;132;1493639838919.914;575498929429.8181;1134657628105.319;71220.73890205116;6839.362845919953;-0.0;4202.947888192628;5278106.294550451;1024067.8941115818;0.0;994518.1225777247;1.5642491226036097;0.19000180036337477
6952;2019-08-27 12:52:45.122;923;839;295;294;248;46;212;42;52;44;648;284;52;66;275;165;269;779;335;201;211;13;822;368;373;144;372;256;816;-1.0;-1.0;1485.0;176.0;135.0;0;0;0;1;0;1;1;0;1;0;1;0;1;0;0;54819.328125;26736.53125;23909.94140625;2234.35034179688;779.0;348246;757.0;1205.0;Calculated values ==>;1566903165.122;365.46000000000004;357.06000000000006;302.66;302.56;297.96000000000004;277.76000000000005;275.2199585193972;294.36;277.36;278.36;277.56;337.96000000000004;301.56;278.36;279.76000000000005;300.66;289.66;300.06;351.06000000000006;293.26000000000005;294.26000000000005;348.86;351.06000000000006;274.46000000000004;243.40439225979637;261.9595390733887;275.2199585193972;306.66;8220000.0;3679999.9999999995;3729999.9999999995;1440000.0;3720000.0000000005;2560000.0;8159999.999999999;0.0;0.0;0.2475;0.029333333333333333;0.022500000000000003;0.022500000000000003;3.006573689492131;26736.53125;23909.94140625;2234.35034179688;54819.328125;507598.0056770625;496001.0451296348;280098.9111569344;279640.4254527857;261694.351385654;429606.4342157736;459200.10577360407;457169.62696630094;472555.8254779879;521811.0428630997;483648.4787807688;457169.62696630094;458864.4180034396;467798.38783867244;453389.5601529234;268951.73641046206;486893.4371057059;457669.3056362231;459061.6899629751;317459.4925940039;326684.87348024134;469485.55747401924;204775.39200753687;280098.9111569344;275.0952260569048;4134947.4906770713;1772582.7547969366;232655.99750887492;1633787.393985246;0;180;175;5;53;54;51;16;128;133;1493863417144.573;575585659774.6858;1134811882075.0837;62467.573152294106;7764.831520350151;-0.0;4026.662523135916;5279220.753740114;1024189.6383266819;0.0;994586.7266674115;1.4042721536032616;0.17928631896526243
6953;2019-08-27 12:53:45.122;932;844;295;294;249;43;213;43;50;44;624;289;50;79;275;170;269;771;329;201;212;10;781;364;369;140;368;271;777;-2.0;-1.0;1026.0;84.0;121.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41720.42578125;15028.8369140625;22528.361328125;2042.67565917969;781.0;348247;762.0;1207.0;Calculated values ==>;1566903225.122;366.36;357.56000000000006;302.66;302.56;298.06;277.46000000000004;274.8017692304317;294.46000000000004;277.46000000000004;278.16;277.56;335.56;302.06;278.16;281.06;300.66;290.16;300.06;350.26;293.26000000000005;294.36;349.36;351.26;274.16;242.56692532238324;263.95629194202945;274.8017692304317;306.06;7809999.999999999;3640000.0;3690000.0;1400000.0;3679999.9999999995;2710000.0;7770000.0;0.0;0.0;0.17099999999999999;0.014;0.020166666666666666;0.020166666666666666;3.0111843331426273;15028.8369140625;22528.361328125;2042.67565917969;41720.42578125;512238.16093353037;500321.1111813171;284040.3726601886;283488.35866572795;263823.1595960864;429879.7862731237;459967.0695638515;454436.48941620206;473079.08457772195;518100.7817755611;482438.6925915374;454436.48941620206;458059.1371151768;468358.5493902575;454788.45466149546;271387.8530881116;489623.061786373;458313.4302660672;459830.0513877017;319555.8750819185;327523.71359711495;469732.021654708;203808.9385391296;284040.3726601886;274.7041327604451;4135751.98862629;1772930.7995316372;232691.6393922164;1634174.3798413659;0;180;175;5;53;54;51;16;128;133;1494086017144.573;575670859774.6858;1134969982075.0837;42857.31119997939;3722.9231636180975;-0.0;3545.0918543381813;5280098.461109716;1024285.369615715;0.0;994649.8246205571;1.2657950967920908;0.15301650015955412
6954;2019-08-27 12:54:45.123;914;832;296;294;244;39;213;41;54;45;625;291;53;96;276;167;269;735;341;196;213;7;785;360;365;139;364;274;781;382.0;-2.0;979.0;124.0;134.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41932.265625;15147.0263671875;22680.072265625;2076.90600585938;775.0;348248;757.0;1209.0;Calculated values ==>;1566903285.123;364.56000000000006;356.36;302.76000000000005;302.56;297.56;277.06;274.38016830617;294.46000000000004;277.26000000000005;278.56;277.66;335.66;302.26000000000005;278.46000000000004;282.76000000000005;300.76000000000005;289.86;300.06;346.66;292.76000000000005;294.46000000000004;348.86;350.66;273.86;242.35481222062532;264.3458800820626;274.38016830617;307.26000000000005;7850000.0;3600000.0;3650000.0;1390000.0;3640000.0;2740000.0;7809999.999999999;0.06366666666666666;0.0;0.16316666666666665;0.020666666666666667;0.022333333333333334;0.086;3.0173124078293183;15147.0263671875;22680.072265625;2076.90600585938;41932.265625;509441.50814061734;498231.0557880401;284112.4793555604;283026.8042726106;261821.07624150522;430148.3826014536;460590.1911729151;454435.6487264574;473307.3401624125;517952.70836144814;482306.16324078577;454308.6002973701;459675.6330642728;469043.1813691076;455038.97038927546;271126.02409708133;483685.6790132961;458262.81198973843;460590.1911729151;317459.4925940039;325007.27902157017;469571.6626778283;202707.5247189323;223847.57107805667;274.2592356100496;4136449.106005596;1773182.2692497694;232725.96981154772;1634551.1230664745;0;180;175;5;53;54;51;16;128;133;1494306220814.307;575754561169.5847;1135133484799.8862;41073.63890056117;5515.192184483851;-0.0;20359.865328157823;5280797.897350119;1024362.355193261;0.0;994849.0359169702;1.6777438008896315;0.17324703692945567
6955;2019-08-27 12:55:45.153;899;823;300;300;249;38;215;39;57;44;640;293;56;100;276;166;268;737;355;196;215;6;783;359;364;136;363;274;780;815.0;-1.0;1203.0;110.0;139.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42091.71875;15149.59765625;22634.69140625;2081.98046875;770.0;348249;753.0;1208.0;Calculated values ==>;1566903345.153;363.06000000000006;355.46000000000004;303.16;303.16;298.06;276.96000000000004;274.27422755570615;294.66;277.06;278.86;277.56;337.16;302.46000000000004;278.76000000000005;283.16;300.76000000000005;289.76000000000005;299.96000000000004;346.86;292.76000000000005;294.66;348.46000000000004;350.16;273.76000000000005;241.71165711629368;264.3458800820626;274.27422755570615;308.66;7830000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2740000.0;7800000.0;0.13583333333333333;0.0;0.20049999999999998;0.018333333333333333;0.023166666666666665;0.159;3.015760321209377;15149.59765625;22634.69140625;2081.98046875;42091.71875;507534.9382904118;497020.6271920335;286523.92673009844;286523.92673009844;263675.389959832;430214.79039162316;461015.7208579768;454816.10878090456;473598.9642825547;519508.6859723283;482528.26230815594;454689.4023167429;460165.69390379515;469181.3918642221;455066.4648223092;270845.6908513508;484104.42907846224;458423.03231300757;461015.7208579768;315782.5089487807;322910.4453824919;469880.1985323968;202565.8517268806;214798.73686885886;274.19963000440987;4137149.655977771;1773434.8673534477;232760.64452765096;1634928.9349099093;0;180;175;5;53;54;51;16;128;133;1494525030165.0715;575837102419.8732;1135297967000.4612;50576.1765393318;4900.763024767797;-0.0;39148.50045426976;5281562.02768902;1024449.1982201217;0.0;995345.1869184152;2.373571471095264;0.22429333471492416
6956;2019-08-27 12:56:45.104;893;819;299;299;246;35;215;37;59;43;656;296;58;101;276;163;269;742;355;194;215;6;786;356;360;133;359;274;783;-2.0;-2.0;1417.0;24.0;154.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42317.1171875;15142.3251953125;22822.63671875;2110.20556640625;767.0;348250;751.0;1212.0;Calculated values ==>;1566903405.104;362.46000000000004;355.06000000000006;303.06;303.06;297.76000000000005;276.66;273.955091788801;294.66;276.86;279.06;277.46000000000004;338.76;302.76000000000005;278.96000000000004;283.26000000000005;300.76000000000005;289.46000000000004;300.06;347.36;292.56;294.66;348.26;349.86;273.76000000000005;241.05796691057077;264.3458800820626;273.955091788801;308.66;7859999.999999999;3560000.0;3600000.0;1330000.0;3590000.0;2740000.0;7830000.0;0.0;0.0;0.23616666666666666;0.004;0.025666666666666667;0.025666666666666667;3.0263124092046243;15142.3251953125;22822.63671875;2110.20556640625;42317.1171875;506443.7707570619;496156.3088554352;285547.09904700256;285547.09904700256;262444.6622642059;430412.23801567365;461629.7256903882;455069.1842652718;473889.5882477202;521165.79283727123;482861.12809731666;454942.7025509455;460287.9848056689;469731.8396837668;455149.7080012845;271061.5001431484;484564.56625190214;458786.89483575965;461629.7256903882;314944.0575458753;321652.42942325486;470285.29593420913;201912.22896081142;285547.09904700256;273.93171080977623;4137852.488494604;1773687.0938904092;232795.55088110786;1635307.4366150892;0;180;175;5;53;54;51;16;128;133;1494742052784.9817;575917736514.8398;1135462232740.3933;59787.23427773673;1073.492267893591;-0.0;4519.454083846897;5282480.971694458;1024498.943022747;0.0;995708.7893547253;1.6314387372514727;0.2036657508902242
6957;2019-08-27 12:57:45.124;892;818;297;296;238;35;214;35;60;42;671;298;59;100;276;157;269;749;361;195;214;7;793;356;361;129;360;273;790;212.0;-1.0;1863.0;208.0;161.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42669.0859375;15237.2158203125;23062.38671875;2129.8955078125;767.0;348251;750.0;1210.0;Calculated values ==>;1566903465.124;362.36;354.96000000000004;302.86;302.76000000000005;296.96000000000004;276.66;273.955091788801;294.56;276.66;279.16;277.36;340.26;302.96000000000004;279.06;283.16;300.76000000000005;288.86;300.06;348.06000000000006;292.66;294.56;348.16;349.86;273.86;240.16925963744896;264.2163659402789;273.955091788801;309.26000000000005;7930000.0;3560000.0;3610000.0;1290000.0;3600000.0;2730000.0;7900000.0;0.035333333333333335;0.0;0.3105;0.034666666666666665;0.026833333333333334;0.06216666666666667;3.02131849433795;15237.2158203125;23062.38671875;2129.8955078125;42669.0859375;505702.45439406787;495347.9409830283;283613.5121885055;283086.8486989576;259338.4053288113;430412.23801567365;461342.3614177066;455362.68259601;474307.7343219315;522797.73790078866;483199.97008221113;455236.62953312014;460321.19472302566;469594.5845458418;454305.82633570756;270619.78889356466;484915.8351034832;458764.56239000184;461342.3614177066;314524.84189198195;321652.42942325486;470919.2789562292;201663.54277339857;237036.04967911498;273.8347540354724;4138560.94292654;1773940.3411197395;232830.89683477365;1635689.9392686787;0;180;175;5;53;54;51;16;128;133;1494958424884.9128;575996362714.8148;1135626387440.341;78773.58291492084;9334.198854338129;-0.0;13944.375713082445;5283636.030061856;1024585.7026923244;0.0;995862.7058914002;2.5242004578938757;0.3226532981091057
6958;2019-08-27 12:58:45.105;895;820;300;299;238;37;212;35;59;42;685;299;59;96;276;156;269;758;341;198;212;8;802;358;363;132;361;271;799;93.0;-1.0;1448.0;288.0;164.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42193.19921875;15348.1962890625;23368.095703125;1251.22961425781;768.0;348252;751.0;1210.0;Calculated values ==>;1566903525.105;362.66;355.16;303.16;303.06;296.96000000000004;276.86;274.1680685717883;294.36;276.66;279.06;277.36;341.66;303.06;279.06;282.76000000000005;300.76000000000005;288.76000000000005;300.06;348.96000000000004;292.96000000000004;294.36;348.26;349.96000000000004;273.96000000000004;240.83765695389522;263.95629194202945;274.1680685717883;307.26000000000005;8020000.0;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;2710000.0;7990000.000000001;0.015500000000000002;0.0;0.24133333333333334;0.048;0.02733333333333333;0.042833333333333334;3.021130256966857;15348.1962890625;23368.095703125;1251.22961425781;42193.19921875;505349.72220900573;494788.7093356488;284197.60738949734;283675.41910430737;258977.4800569352;430280.9020939914;460764.5036730645;455570.218459065;473921.58982693544;524402.1215452444;483544.1352526998;455570.218459065;460144.3000353852;469457.09229445044;453822.3608475785;270075.83977254736;485375.7370313046;458857.5321226224;460764.5036730645;314944.0575458753;322071.7610967587;470614.97290035227;201975.75277032782;254444.17361680174;273.9655226754633;4139267.9046934047;1774195.1388422532;232859.06395501897;1636076.7374302992;0;180;175;5;53;54;51;16;128;133;1495175556104.7195;576074637919.7451;1135789535760.1958;61200.79771954858;12894.682566241176;-0.0;8837.387470743257;5284802.113855934;1024770.8847111162;0.0;996052.4937992214;2.075006515869599;0.2692924404045732
6959;2019-08-27 12:59:45.105;899;822;302;301;242;38;210;36;59;42;690;299;58;85;277;156;269;764;341;199;210;11;804;358;363;135;362;271;801;-2.0;-1.0;1411.0;256.0;164.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42329.18359375;15384.533203125;23294.56640625;1232.82678222656;769.0;348253;752.0;1213.0;Calculated values ==>;1566903585.105;363.06000000000006;355.36;303.36;303.26000000000005;297.36;276.96000000000004;274.1680685717883;294.16;276.76000000000005;279.06;277.36;342.16;303.06;278.96000000000004;281.66;300.86;288.76000000000005;300.06;349.56000000000006;293.06;294.16;348.36;350.06000000000006;274.26000000000005;241.49495122638035;263.95629194202945;274.1680685717883;307.26000000000005;8040000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;2710000.0;8009999.999999999;0.0;0.0;0.23516666666666666;0.042666666666666665;0.02733333333333333;0.02733333333333333;3.0284317979378796;15384.533203125;23294.56640625;1232.82678222656;42329.18359375;505742.1166135401;494894.9183798869;285032.80690375745;284502.31538920006;260257.4723267431;430280.9020939914;460493.7052714807;455570.218459065;473533.6025564079;524917.1076679156;483544.1352526998;455444.685413733;458798.122447285;469447.2480146191;453822.3608475785;269958.38107285515;486102.0237684447;458994.64414827694;460493.7052714807;315363.2798926983;322491.0997442508;470505.470076914;202031.39476098042;285032.80690375745;273.98720050513464;4139972.2578835087;1774451.2449213548;232879.76442498967;1636465.5929478772;0;180;175;5;53;54;51;16;128;133;1495393356104.7195;576154737919.7451;1135952135760.1958;59623.88003966623;11454.893880146497;-0.0;4795.931222051103;5285808.986170594;1024973.7978481695;0.0;996166.1047883279;1.9010534444618967;0.253929126073798
6960;2019-08-27 13:00:45.096;901;823;302;301;242;39;208;37;60;43;689;300;59;82;277;155;269;768;330;200;208;13;805;359;364;138;363;270;802;-1.0;-1.0;1175.0;231.0;164.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42426.1171875;15408.044921875;23392.25390625;1224.02282714844;771.0;348254;753.0;1211.0;Calculated values ==>;1566903645.096;363.26;355.46000000000004;303.36;303.26000000000005;297.36;277.06;274.27422755570615;293.96000000000004;276.86;279.16;277.46000000000004;342.06000000000006;303.16;279.06;281.36;300.86;288.66;300.06;349.96000000000004;293.16;293.96000000000004;348.46000000000004;350.26;274.46000000000004;242.14157278889297;263.82572766246335;274.27422755570615;306.16;8050000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;2700000.0;8020000.0;0.0;0.0;0.19583333333333333;0.0385;0.02733333333333333;0.02733333333333333;3.0230609187304234;15408.044921875;23392.25390625;1224.02282714844;42426.1171875;505938.396234711;494948.1760639228;284919.33216700243;284391.7379038611;260216.4516271904;430214.79039162316;460066.2838712648;455861.48441687645;473241.6031071014;524893.494549265;483770.866346834;455736.36858304456;458588.4028396451;469309.5044865895;453508.0126488679;269900.0977219868;486619.6837196341;458973.0432833828;460066.2838712648;315782.5089487807;323329.7980282076;470298.1829359995;202274.48936747407;284919.33216700243;274.08638419386875;4140678.446111819;1774707.8112480713;232900.23510065099;1636854.5914248812;0;180;175;5;53;54;51;16;128;133;1495611423389.4907;576236625634.6592;1136114411415.0256;49660.78653050797;10318.912202388226;-0.0;4787.3500132498375;5286719.555118556;1025155.2190147426;0.0;996245.9534861034;1.6181922907770905;0.20921860322080768
6961;2019-08-27 13:01:45.146;901;824;300;299;241;39;208;38;60;44;684;299;59;81;277;155;269;770;326;200;208;15;804;360;365;142;363;268;801;-2.0;-1.0;882.0;204.0;164.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42271.27734375;15393.1484375;23265.134765625;1198.59069824219;771.0;348255;754.0;1210.0;Calculated values ==>;1566903705.146;363.26;355.56000000000006;303.16;303.06;297.26000000000005;277.06;274.38016830617;293.96000000000004;276.96000000000004;279.16;277.56;341.56000000000006;303.06;279.06;281.26000000000005;300.86;288.66;300.06;350.16;293.16;293.96000000000004;348.56000000000006;350.26;274.66;242.98782864720522;263.56353331371673;274.38016830617;305.76000000000005;8040000.000000001;3600000.0;3650000.0;1420000.0;3629999.9999999995;2680000.0;8009999.999999999;0.0;0.0;0.147;0.034;0.02733333333333333;0.02733333333333333;3.020564584363181;15393.1484375;23265.134765625;1198.59069824219;42271.27734375;506023.9918188418;495190.8799427042;283978.83978716726;283462.08543663216;259915.69438335192;430148.3826014536;459909.8450383343;456191.89878656593;472817.88148187683;524538.0460871413;483893.26856182993;456067.3960220159;458783.6025627991;469309.5044865895;453335.3603122476;269958.38107285515;487031.98660113453;458814.1079061644;459909.8450383343;316201.74473053816;323329.7980282076;469955.4082113979;202481.757916609;283978.83978716726;274.1715552162795;4141384.8459087024;1774964.7017563714;232920.4403703849;1637243.7270064815;0;180;175;5;53;54;51;16;128;133;1495830305639.317;576320695634.5924;1136275945914.8975;37295.390707883664;9094.104110022823;-0.0;4808.780810198566;5287444.793790642;1025317.1289631642;0.0;996325.9878826994;1.2845532179669723;0.16399136043413
6962;2019-08-27 13:02:45.127;901;824;299;298;239;41;207;38;61;44;675;298;60;82;277;155;269;771;349;201;207;16;783;365;370;145;369;266;778;-1.0;-1.0;1482.0;375.0;155.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40999.81640625;14999.0439453125;22575.8125;1173.66613769531;772.0;348256;755.0;1207.0;Calculated values ==>;1566903765.127;363.26;355.56000000000006;303.06;302.96000000000004;297.06;277.26000000000005;274.9066339382667;293.86;276.96000000000004;279.26000000000005;277.56;340.66;302.96000000000004;279.16;281.36;300.86;288.66;300.06;350.26;293.26000000000005;293.86;348.66;350.36;274.76000000000005;243.61107973660833;263.299902668528;274.9066339382667;308.06;7830000.0;3650000.0;3700000.0;1450000.0;3690000.0;2660000.0;7780000.0;0.0;0.0;0.247;0.0625;0.025833333333333333;0.025833333333333333;3.012887172206563;14999.0439453125;22575.8125;1173.66613769531;40999.81640625;507812.39277750277;497352.6353866305;286204.19084165676;285618.6043099277;260187.87906959557;429811.8947417682;458984.31781305023;456644.4447987977;472424.47507279465;523772.4969455987;484015.6018962598;456520.64591992885;459222.0591093674;468477.97496338596;452464.97844290547;271256.1826498391;489522.3347795014;458152.96638546156;458984.31781305023;316620.98725437425;323749.15769815433;469647.7713854179;203761.52379357666;286204.19084165676;274.69056979240383;4142078.5519489283;1775217.8898253904;232940.2029172898;1637625.6139323732;0;180;175;5;53;54;51;16;128;133;1496050735814.9968;576406768369.8579;1136436095185.3914;62462.0814882896;16617.89047449008;-0.0;4463.486613427664;5288275.842812622;1025531.3277342657;0.0;996403.232309651;2.1560424245140952;0.30663099880347944
6963;2019-08-27 13:03:45.107;893;820;299;297;248;43;207;40;62;45;662;297;61;84;273;162;269;749;364;201;207;17;785;363;368;148;367;267;781;-1.0;-1.0;769.0;187.0;158.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40972.0;15080.8095703125;22682.78515625;1167.63562011719;770.0;348257;754.0;1210.0;Calculated values ==>;1566903825.107;362.46000000000004;355.16;303.06;302.86;297.96000000000004;277.46000000000004;274.69669130483857;293.86;277.16;279.36;277.66;339.36;302.86;279.26000000000005;281.56;300.46000000000004;289.36;300.06;348.06000000000006;293.26000000000005;293.86;348.56000000000006;350.16;274.86;244.22491754036054;263.43189868330234;274.69669130483857;309.56;7850000.0;3629999.9999999995;3679999.9999999995;1480000.0;3670000.0000000005;2670000.0;7809999.999999999;0.0;0.0;0.12816666666666668;0.03116666666666667;0.026333333333333334;0.026333333333333334;3.020753301873631;15080.8095703125;22682.78515625;1167.63562011719;40972.0;506529.45636557555;496490.4824320223;285805.16317194706;284667.7183153357;263261.7827481874;429947.3805835815;459301.0106943719;456604.5754085982;472128.4612561565;522354.7688696591;483789.6732107441;456480.5776664727;459308.11796279013;468239.4185495704;453819.4738760611;271126.02409708133;485859.26527763694;458473.52012050984;459301.0106943719;316201.74473053816;322910.4453824919;469338.9508978301;203256.29764131244;285805.16317194706;274.485862633237;4142761.4227197077;1775468.471716285;232959.7072616618;1638002.6431946352;0;180;175;5;53;54;51;16;128;133;1496272062015.0671;576494639069.8859;1136595941885.4421;32470.804267173793;8292.909359828132;-0.0;4568.723984757187;5289066.686491708;1025738.8485362848;0.0;996478.4756418526;1.1644234515086516;0.16480137765261066
6964;2019-08-27 13:04:45.138;886;817;306;305;250;40;208;40;63;45;646;298;62;94;273;162;269;750;368;200;208;15;791;361;366;139;364;268;788;94.0;-1.0;521.0;125.0;164.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42158.80859375;15189.3857421875;22908.529296875;2044.0927734375;768.0;348258;752.0;1209.0;Calculated values ==>;1566903885.138;361.76;354.86;303.76000000000005;303.66;298.16;277.16;274.4858918419099;293.96000000000004;277.16;279.46000000000004;277.66;337.76;302.96000000000004;279.36;282.56;300.46000000000004;289.36;300.06;348.16;293.16;293.96000000000004;348.36;349.96000000000004;274.66;242.35481222062532;263.56353331371673;274.4858918419099;309.96000000000004;7909999.999999999;3610000.0;3660000.0;1390000.0;3640000.0;2680000.0;7880000.0;0.015666666666666666;0.0;0.08683333333333333;0.020833333333333332;0.02733333333333333;0.043;3.018633455101596;15189.3857421875;22908.529296875;2044.0927734375;42158.80859375;505031.84847951354;495390.59928434785;289024.36602744675;288407.59742616274;263652.67272616096;430081.6785162784;459753.05655078747;456564.7940334029;473307.3401624125;520624.25919533253;483783.30823537457;456440.5972329449;460367.43991117855;468657.5909490478;454161.71719194663;270744.2563827465;485281.3742700615;458654.80598915706;459753.05655078747;315363.2798926983;322071.7610967587;470360.39762778033;202782.7676910439;257603.00849402868;274.2930517938195;4143454.537381137;1775720.8536734718;232986.48549317135;1638382.767110375;0;180;175;5;53;54;51;16;129;133;1496492375784.696;576580783554.7408;1136756524810.1716;22036.73928739484;5574.533957015342;-0.0;8692.452066440628;5289521.150705822;1025854.470270778;0.0;996589.0425388233;0.9043823986189856;0.11432294203978383
6965;2019-08-27 13:05:45.128;887;817;307;307;248;38;208;39;64;44;643;301;63;102;273;157;269;756;359;199;208;13;799;358;363;134;362;268;796;207.0;-1.0;233.0;83.0;177.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42720.953125;15288.7138671875;23192.5703125;2053.41821289062;769.0;348259;752.0;1211.0;Calculated values ==>;1566903945.128;361.86;354.86;303.86;303.86;297.96000000000004;276.96000000000004;274.1680685717883;293.96000000000004;277.06;279.56;277.56;337.46000000000004;303.26000000000005;279.46000000000004;283.36;300.46000000000004;288.86;300.06;348.76;293.06;293.96000000000004;348.36;350.06000000000006;274.46000000000004;241.2770596917726;263.56353331371673;274.1680685717883;309.06;7990000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2680000.0;7959999.999999999;0.034499999999999996;0.0;0.03883333333333334;0.013833333333333333;0.029500000000000002;0.064;3.0234385056082207;15288.7138671875;23192.5703125;2053.41821289062;42720.953125;504478.7286994398;494630.1635217215;288477.9410336206;288477.9410336206;262563.1374770328;430280.9020939914;460222.37524275546;456688.88995733054;473857.65670332924;520314.7120470166;484113.0851447606;456564.7940334029;461334.8521119537;468935.14373327745;453964.3480236113;270254.3069942416;485377.2280179953;458994.64414827694;460222.37524275546;315363.2798926983;322491.0997442508;470835.2695607642;202016.77064257127;241869.96636969555;273.9815037767654;4144161.7508403477;1775974.7955062299;233020.62572707536;1638766.878911209;0;180;175;5;53;54;51;16;129;133;1496711039334.7307;576662669904.7539;1136917298010.1973;9889.767300056486;3718.655901701669;-0.0;13974.554167875835;5289787.160585056;1025931.9006124049;0.0;996777.9027755195;0.6804781025032126;0.06464962636306325
6966;2019-08-27 13:06:45.129;892;820;305;304;240;37;207;37;64;43;656;301;63;103;274;151;269;763;356;199;207;12;808;358;363;129;361;267;805;-2.0;-1.0;708.0;267.0;188.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43168.4765625;15399.0078125;23526.3203125;2060.71606445312;771.0;348260;754.0;1212.0;Calculated values ==>;1566904005.129;362.36;355.16;303.66;303.56;297.16;276.86;274.1680685717883;293.86;276.86;279.56;277.46000000000004;338.76;303.26000000000005;279.46000000000004;283.46000000000004;300.56;288.26000000000005;300.06;349.46000000000004;293.06;293.86;348.56000000000006;350.26;274.36;240.16925963744896;263.43189868330234;274.1680685717883;308.76000000000005;8080000.0;3579999.9999999995;3629999.9999999995;1290000.0;3610000.0;2670000.0;8050000.0;0.0;0.0;0.11800000000000001;0.0445;0.03133333333333333;0.03133333333333333;3.0255572530976664;15399.0078125;23526.3203125;2060.71606445312;43168.4765625;504406.38552816835;494217.4454374093;286185.22176206607;285644.72102165385;259416.01979735802;430280.9020939914;460086.50895382016;456852.27101820137;474404.2798038372;521736.90014526556;484228.8895432153;456728.47301133536;461608.0752008267;469201.49363940477;453109.7795175533;269726.9938327362;485531.3027915568;458994.64414827694;460086.50895382016;316201.74473053816;323329.7980282076;471404.5141253463;201674.94861070762;286185.22176206607;273.8481968272808;4144877.5080159665;1776230.530782102;233054.91075075266;1639156.2094880152;0;180;175;5;53;54;51;16;129;133;1496928842964.4675;576741571219.6586;1137077800685.0034;30110.924044084262;12002.96566540142;-0.0;5448.906998674961;5290120.505234839;1026062.9163088644;0.0;996939.7676494148;1.1604632173894915;0.16722374186361003
6967;2019-08-27 13:07:45.099;899;824;301;301;234;38;204;37;64;43;675;301;63;103;274;147;269;769;361;200;204;11;817;360;365;132;363;264;815;105.0;0.0;960.0;270.0;196.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42329.68359375;15512.1845703125;23697.056640625;855.9935913085941;773.0;348261;756.0;1213.0;Calculated values ==>;1566904065.099;363.06000000000006;355.56000000000006;303.26000000000005;303.26000000000005;296.56;276.96000000000004;274.38016830617;293.56;276.86;279.56;277.46000000000004;340.66;303.26000000000005;279.46000000000004;283.46000000000004;300.56;287.86;300.06;350.06000000000006;293.16;293.56;348.76;350.46000000000004;274.26000000000005;240.83765695389522;263.0348170998261;274.38016830617;309.26000000000005;8170000.0;3600000.0;3650000.0;1320000.0;3629999.9999999995;2640000.0;8150000.0;0.0175;0.0;0.16;0.045000000000000005;0.03266666666666666;0.050166666666666665;3.027674736065119;15512.1845703125;23697.056640625;855.9935913085941;42329.68359375;504623.4832989022;493860.8488216196;283044.2005390744;283044.2005390744;257050.5570192907;430148.3826014536;459363.1010175157;457339.9961729728;474018.5663130017;523932.5578586723;484575.4277068981;457217.078912893;462064.1077466348;468924.88479177706;452185.31981032476;269222.7050136672;485432.80347621103;458814.1079061644;459363.1010175157;317040.2365367038;324168.52440917626;470907.506429493;202390.25695540707;254909.10394012064;274.13598258658095;4145589.636441941;1776487.9952554465;233079.20451160538;1639549.5408654083;0;180;175;5;53;54;51;16;129;133;1497147133764.5718;576819832069.6959;1137237021035.0793;40791.95827481052;12083.27622633387;-0.0;10256.77552004932;5290711.067159102;1026263.53463205;0.0;997070.5828967894;1.5757304389404068;0.21302868521444
6968;2019-08-27 13:08:45.130;905;828;300;299;231;40;200;38;64;44;679;301;63;94;274;146;269;775;346;200;200;13;824;361;366;142;364;262;822;-1.0;-1.0;937.0;249.0;195.0;0;100;87;1;0;0;1;0;1;0;1;0;0;0;0;41453.91015625;14426.04296875;23961.0;1173.63549804688;776.0;348262;759.0;1215.0;Calculated values ==>;1566904125.13;363.66;355.96000000000004;303.16;303.06;296.26000000000005;277.16;274.4858918419099;293.16;276.96000000000004;279.56;277.56;341.06000000000006;303.26000000000005;279.46000000000004;282.56;300.56;287.76000000000005;300.06;350.66;293.16;293.16;349.06000000000006;350.76;274.46000000000004;242.98782864720522;262.7682575881327;274.4858918419099;307.76000000000005;8240000.000000001;3610000.0;3660000.0;1420000.0;3640000.0;2620000.0;8220000.0;0.0;0.0;0.15616666666666665;0.0415;0.0325;0.0325;3.032096364192787;14426.04296875;23961.0;1173.63549804688;41453.91015625;504875.9403226031;493793.73741016485;281904.11616743036;281433.92868090066;255839.1073096037;430081.6785162784;458654.80598915706;457663.1597208959;472817.88148187683;524502.3931720133;484805.72903261206;457540.8190454173;461292.26261730137;468786.216530776;451863.9960680124;268845.0923223751;485651.5876237404;458654.80598915706;458654.80598915706;318298.0250993184;325426.6669566859;469757.3781218893;202638.01116404872;281904.11616743036;274.2368565128277;4146288.19379304;1776737.6093862117;233096.12682606952;1639946.896532733;0;180;175;5;53;54;51;16;129;133;1497366547070.0737;576902074539.884;1137394902565.4404;39826.4273662943;11085.453728750386;-0.0;5744.397419206118;5291383.23414792;1026456.7071363715;0.0;997203.9948988608;1.4321361692975563;0.1948984126078368
6969;2019-08-27 13:09:45.120;908;830;303;302;230;41;197;39;65;45;667;301;64;93;274;144;269;779;325;200;197;15;833;362;367;147;366;263;831;0.0;-1.0;983.0;189.0;193.0;0;100;77;1;0;0;1;0;1;0;1;0;0;0;0;41079.796875;13749.40625;24306.36328125;1147.06091308594;778.0;348263;760.0;1217.0;Calculated values ==>;1566904185.12;363.96000000000004;356.16;303.46000000000004;303.36;296.16;277.26000000000005;274.5913991737795;292.86;277.06;279.66;277.66;339.86;303.26000000000005;279.56;282.46000000000004;300.56;287.56;300.06;351.06000000000006;293.16;292.86;349.16;350.96000000000004;274.66;244.02132995426717;262.9017227912062;274.5913991737795;305.66;8330000.0;3620000.0000000005;3670000.0000000005;1470000.0;3660000.0;2630000.0;8309999.999999999;0.0;0.0;0.16383333333333333;0.0315;0.03216666666666666;0.03216666666666666;3.0367057646959994;13749.40625;24306.36328125;1147.06091308594;41079.796875;504531.5430759385;493237.25840948743;282506.3993582082;282038.9423263475;255223.01407666766;430014.67791919125;458079.93939307623;457624.3085206216;472260.30881630094;523191.67087158037;484690.6504454117;457501.7747322531;461018.96982775454;468508.1463748558;451395.3355053036;268376.91263282497;485353.9162379709;458495.1351315018;458079.93939307623;318717.3015803363;326265.46416910045;469275.6989400007;203060.08286587143;282506.3993582082;274.40521302785277;4146975.8600521944;1776972.365662904;233115.46273956573;1640349.0575205379;0;180;175;5;53;54;51;16;129;133;1497586410419.2349;576988760089.5533;1137552376314.8396;41706.10563643657;8385.791906335071;-0.0;5647.615537788255;5292062.558680722;1026618.9404726482;0.0;997298.9125175667;1.4218236910139532;0.17618064988413965
6970;2019-08-27 13:10:45.091;910;832;307;306;236;42;195;40;66;45;651;299;65;98;275;146;270;782;320;199;195;16;829;362;367;143;366;266;827;142.0;-1.0;847.0;189.0;186.0;0;0;74;1;0;0;1;0;1;0;1;1;0;0;0;41506.7890625;13343.5458984375;24171.494140625;1989.3459472656198;779.0;348264;762.0;1212.0;Calculated values ==>;1566904245.091;364.16;356.36;303.86;303.76000000000005;296.76000000000005;277.36;274.5913991737795;292.66;277.16;279.76000000000005;277.66;338.26;303.06;279.66;282.96000000000004;300.66;287.76000000000005;300.16;351.36;293.06;292.66;349.36;351.06000000000006;274.76000000000005;243.1966462407574;263.299902668528;274.5913991737795;305.16;8290000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;2660000.0;8270000.0;0.023666666666666666;0.0;0.1411666666666667;0.0315;0.031000000000000003;0.05466666666666667;3.0240392627920856;13343.5458984375;24171.494140625;1989.3459472656198;41506.7890625;505160.75626098405;493919.74480065756;284820.9536744727;284325.61120655155;257275.1127348817;430014.67791919125;457802.39502634533;457261.95882343844;472785.5327691947;521303.4874270126;484125.2845137743;457138.6516267367;461159.3829052003;468637.13862366305;451686.7665824193;268954.9026206844;486237.79587883374;458356.8847964573;457802.39502634533;319555.8750819185;326684.87348024134;469919.0881636273;203081.49294687095;249433.7481155719;274.41350776990674;4147663.7489634897;1777198.0311404825;233141.5868307369;1640752.8444089931;0;180;175;5;53;54;51;16;130;133;1497806503989.949;577075718039.8354;1137710999610.3542;35881.809099575454;8405.384249327824;-0.0;11390.819364455614;5292708.812132073;1026758.7993099396;0.0;997440.8308485163;1.409413444183849;0.1579915479131076
6971;2019-08-27 13:11:45.141;910;832;306;306;237;40;196;40;68;45;650;299;67;113;275;146;270;782;321;198;195;16;828;361;366;139;365;271;826;83.0;-1.0;1202.0;141.0;183.0;0;0;83;1;0;0;1;0;1;0;1;1;0;0;0;42313.23046875;14286.169921875;24131.005859375;2040.91833496094;780.0;348265;762.0;1209.0;Calculated values ==>;1566904305.141;364.16;356.36;303.76000000000005;303.76000000000005;296.86;277.16;274.4858918419099;292.76000000000005;277.16;279.96000000000004;277.66;338.16;303.06;279.86;284.46000000000004;300.66;287.76000000000005;300.16;351.36;292.96000000000004;292.66;349.36;351.16;274.76000000000005;242.35481222062532;263.95629194202945;274.4858918419099;305.26000000000005;8280000.0;3610000.0;3660000.0;1390000.0;3650000.0;2710000.0;8259999.999999999;0.013833333333333333;0.0;0.20033333333333334;0.0235;0.030500000000000003;0.044333333333333336;3.0163640219696664;14286.169921875;24131.005859375;2040.91833496094;42313.23046875;505246.3180555554;494014.6658784611;284424.8579800082;284424.8579800082;257634.72301635455;430081.6785162784;458102.21622996335;456695.2632700159;473307.3401624125;520791.0007101205;483544.1352526998;456570.673783639;462204.0415872495;468776.0646351771;451863.9960680124;269007.63376070064;486340.14743445325;458378.80557116074;457963.6984928254;319555.8750819185;327104.2899505934;470458.9003634767;202998.91406360109;259017.51457752025;274.3768620595544;4148362.831209164;1777428.470645162;233175.20035434183;1641155.7006760344;0;180;175;5;53;54;51;16;130;133;1498026587239.7742;577160388539.7682;1137872233860.2263;50823.83529101843;6285.309678047078;-0.0;8819.94748691186;5293431.9612906175;1026881.3237779449;0.0;997609.3942580248;1.6295649584136143;0.18559635963289497
6972;2019-08-27 13:12:45.092;912;834;302;302;234;40;198;39;70;45;662;299;69;116;275;144;270;783;320;198;198;16;835;362;367;136;365;273;833;148.0;-1.0;1591.0;214.0;189.0;0;0;91;1;0;0;1;0;1;0;1;1;0;0;0;43396.86328125;15072.1884765625;24405.72265625;2091.50268554688;781.0;348266;764.0;1209.0;Calculated values ==>;1566904365.092;364.36;356.56000000000006;303.36;303.36;296.56;277.16;274.5913991737795;292.96000000000004;277.06;280.16;277.66;339.36;303.06;280.06;284.76000000000005;300.66;287.56;300.16;351.46000000000004;292.96000000000004;292.96000000000004;349.56000000000006;351.26;274.76000000000005;241.71165711629368;264.2163659402789;274.5913991737795;305.16;8350000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;2730000.0;8330000.0;0.024666666666666667;0.0;0.26516666666666666;0.035666666666666666;0.0315;0.05616666666666667;3.016173868077412;15072.1884765625;24405.72265625;2091.50268554688;43396.86328125;504933.2463225553;493651.4269949446;281864.24461611966;281864.24461611966;256426.1456056692;430014.67791919125;458218.4865142734;456617.29726040433;473696.4923814395;521867.871341284;483310.6339819356;456492.3109256235;462263.3004415522;468776.0646351771;451395.3355053036;268643.4161141946;485780.21587380464;458218.4865142734;458218.4865142734;320394.4760798638;327523.71359711495;470861.32822474994;203230.72625859504;247330.83002587146;274.47129161688144;4149076.4986853143;1777672.9238317756;233209.60907274432;1641559.8430940951;0;180;175;5;53;54;51;16;130;133;1498246307654.6833;577242821164.7341;1138035300580.159;67189.67241064642;9545.49147012619;-0.0;11844.856706098575;5294414.604040242;1027013.1393833951;0.0;997781.460324089;2.1308941466898745;0.24452062011439396
6973;2019-08-27 13:13:45.122;916;837;302;301;231;43;198;40;72;45;677;300;71;115;275;144;270;787;325;199;198;15;847;364;369;132;367;274;845;-2.0;-1.0;1515.0;191.0;195.0;0;0;96;1;0;0;1;0;1;0;1;1;0;0;0;44297.8359375;15684.40234375;24689.53125;2105.56762695312;784.0;348267;765.0;1214.0;Calculated values ==>;1566904425.122;364.76;356.86;303.36;303.26000000000005;296.26000000000005;277.46000000000004;274.8017692304317;292.96000000000004;277.16;280.36;277.66;340.86;303.16;280.26000000000005;284.66;300.66;287.56;300.16;351.86;293.06;292.96000000000004;349.66;351.56000000000006;274.66;240.83765695389522;264.3458800820626;274.8017692304317;305.66;8470000.0;3640000.0;3690000.0;1320000.0;3670000.0000000005;2740000.0;8450000.0;0.0;0.0;0.2525;0.03183333333333333;0.0325;0.0325;3.0280739289735044;15684.40234375;24689.53125;2105.56762695312;44297.8359375;504480.8836061923;492965.2109664752;280866.7465909732;280425.7484475978;255088.3734110501;429879.7862731237;457896.71826946054;456703.53087032825;474212.47449241596;523336.9266185901;483304.42738067673;456578.4500420801;461990.9376422568;468497.967278903;451037.6613601763;268044.2442773213;485181.99279943877;458035.7731655658;457896.71826946054;320813.78693149507;328782.02776382567;471297.30857771443;203735.85423653235;280866.7465909732;274.6759300972678;4149807.6532397023;1777929.3569076178;233244.6021464581;1641969.1747733434;0;180;175;5;53;54;51;16;130;133;1498467218054.5781;577323261364.6958;1138199482630.0806;63874.33835003347;8517.372963194295;-0.0;5753.474079550838;5295507.350229438;1027163.7385155361;0.0;997928.1864069444;1.8395975269759806;0.2254282594341193
6974;2019-08-27 13:14:45.113;922;841;303;302;233;46;195;41;72;45;692;300;71;112;275;147;270;791;313;199;195;14;848;367;372;126;371;274;846;-1.0;-1.0;1533.0;199.0;181.0;0;0;98;1;0;0;1;0;1;0;1;1;0;0;0;44679.91015625;15912.853515625;24791.58203125;2133.87866210938;787.0;348268;768.0;1209.0;Calculated values ==>;1566904485.113;365.36;357.26;303.46000000000004;303.36;296.46000000000004;277.76000000000005;275.1157276137837;292.66;277.26000000000005;280.36;277.66;342.36;303.16;280.26000000000005;284.36;300.66;287.86;300.16;352.26;293.06;292.66;349.96000000000004;351.86;274.56;239.4893008659735;264.3458800820626;275.1157276137837;304.46000000000004;8480000.0;3670000.0000000005;3720000.0000000005;1260000.0;3710000.0;2740000.0;8460000.0;0.0;0.0;0.2555;0.033166666666666664;0.030166666666666668;0.030166666666666668;3.0150296162561685;15912.853515625;24791.58203125;2133.87866210938;44679.91015625;505259.3925727365;493478.87358509324;281230.44844305556;280787.25856343977;255682.19648898582;429675.2189834977;456990.0837389877;456703.53087032825;474980.3833647873;524885.2525535029;483304.42738067673;456578.4500420801;461627.4232319028;467938.80420693866;450940.46274805197;267995.6673292129;485715.60555866524;457551.25985115726;456990.0837389877;322071.7610967587;330040.4071292106;471995.1120342596;204498.4935294871;281230.44844305556;274.98402704514575;4150549.02323419;1778192.6278762666;233279.9255661887;1642381.4555321962;0;180;175;5;53;54;51;16;130;133;1498689484709.345;577400649754.6146;1138363857969.9082;64438.387040584916;8871.971180408287;-0.0;5302.082331427286;5296576.462548998;1027308.6279799006;0.0;998020.3022241604;1.83509650190514;0.21858009562176758
6975;2019-08-27 13:15:45.113;925;844;305;304;237;47;194;43;62;47;700;299;64;101;274;151;270;793;302;199;194;14;847;368;373;141;372;273;844;-2.0;0.0;1431.0;234.0;177.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;43690.875;15933.455078125;24640.810546875;1240.5771484375;789.0;348269;770.0;1207.0;Calculated values ==>;1566904545.113;365.66;357.56000000000006;303.66;303.56;296.86;277.86;275.2199585193972;292.56;277.46000000000004;279.36;277.86;343.16;303.06;279.56;283.26000000000005;300.56;288.26000000000005;300.16;352.46000000000004;293.06;292.56;350.16;352.06000000000006;274.56;242.77792619122317;264.2163659402789;275.2199585193972;303.36;8470000.0;3679999.9999999995;3729999.9999999995;1410000.0;3720000.0000000005;2730000.0;8440000.0;0.0;0.0;0.23850000000000002;0.039;0.029500000000000002;0.029500000000000002;3.009659924430687;15933.455078125;24640.810546875;1240.5771484375;43690.875;505774.9068499723;494122.7885958379;282296.7407905508;281842.85767578793;257011.8125631966;429606.4342157736;456685.40636197594;455614.4612195893;473243.34684981237;525789.015319987;483310.6339819356;455865.8072319587;460443.2189472226;467667.97909288853;451350.37249910977;268044.2442773213;486236.5047616481;457388.9862979285;456685.40636197594;322910.4453824919;330879.36315565393;469991.7955662279;204643.74364356315;282296.7407905508;275.0446724362563;4151285.4464438255;1778458.0137812146;233308.04603127658;1642793.3921370138;0;180;175;5;53;54;51;16;130;133;1498912984709.345;577480749754.6146;1138527957969.9082;59856.51614188224;10348.574024983925;-0.0;5144.465634357043;5297612.253408852;1027468.7991899455;0.0;998107.3567905419;1.8019810862253995;0.2114977358918691
6976;2019-08-27 13:16:45.084;925;845;305;305;239;46;196;44;34;48;693;297;41;93;274;153;270;794;298;199;196;15;845;368;372;148;371;273;842;-2.0;-1.0;1509.0;135.0;175.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;43559.31640625;15917.0595703125;24682.640625;1209.80493164062;790.0;348270;772.0;1210.0;Calculated values ==>;1566904605.084;365.66;357.66;303.66;303.66;297.06;277.76000000000005;275.2199585193972;292.76000000000005;277.56;276.56;277.96000000000004;342.46000000000004;302.86;277.26000000000005;282.46000000000004;300.56;288.46000000000004;300.16;352.56000000000006;293.06;292.76000000000005;350.36;352.16;274.66;244.22491754036054;264.2163659402789;275.2199585193972;302.96000000000004;8450000.0;3679999.9999999995;3720000.0000000005;1480000.0;3710000.0;2730000.0;8420000.0;0.0;0.0;0.2515;0.022500000000000003;0.029166666666666667;0.029166666666666667;3.0169487011924683;15917.0595703125;24682.640625;1209.80493164062;43559.31640625;505944.11605225876;494462.12058902066;282467.7986618763;282467.7986618763;257719.59596922196;429606.4342157736;457130.6155201526;452047.8601247622;472426.3584738661;525067.648477796;483089.2695215628;452948.24331024045;459464.5300002452;467808.63469951507;451644.0475796746;268142.0051227195;486597.62374309794;457551.25985115726;457130.6155201526;323749.15769815433;331298.85215519386;469139.03700606356;204830.77413743825;282467.7986618763;275.1164795414225;4152012.1799501865;1778723.3064506839;233328.4560124156;1643204.2222342116;0;180;175;5;53;54;51;16;130;133;1499136376685.0696;577567407849.8958;1138691678800.4392;62175.09712581198;5946.935914544071;-0.0;5094.332158366393;5298628.692006493;1027604.5294718557;0.0;998192.6388661558;1.7511894717816794;0.19318835510872093
