;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6977;2019-08-27 13:17:45.094;924;846;301;300;249;50;199;44;7;49;672;293;14;91;272;156;270;791;300;200;199;13;820;370;374;143;373;277;816;-1.0;-1.0;1481.0;67.0;156.0;54;0;98;1;0;0;1;0;1;0;1;0;1;0;0;45473.41796875;15595.8427734375;26068.20703125;2086.77001953125;792.0;348271;774.0;1210.0;Calculated values ==>;1566904665.094;365.56000000000006;357.76;303.26000000000005;303.16;298.06;278.16;275.4277932560699;293.06;277.56;273.86;278.06;340.36;302.46000000000004;274.56;282.26000000000005;300.36;288.76000000000005;300.16;352.26;293.16;293.06;350.56000000000006;352.36;274.46000000000004;243.1966462407574;264.73235714968143;275.4277932560699;303.16;8200000.0;3700000.0;3740000.0;1430000.0;3729999.9999999995;2770000.0;8159999.999999999;0.0;0.0;0.24683333333333335;0.011166666666666667;0.026000000000000002;0.026000000000000002;3.016564754172676;15595.8427734375;26068.20703125;2086.77001953125;45473.41796875;507906.51706344227;497035.76535711624;282946.8095011901;282459.7924293157;262038.7957364067;429467.9694778635;457226.32384720515;447765.5855029603;473179.6374401198;522578.1469490395;482173.8280254038;448703.0104806584;458584.9323983025;467265.45848361024;451729.35164731694;269438.2907130595;488751.9059782434;457366.9015654474;457226.32384720515;324587.8981780222;332137.8522128359;469621.5870000597;205464.40531086025;282946.8095011901;275.3689512515399;4152754.2430597693;1778985.9577380933;233355.932048914;1643627.2164519015;0;180;175;5;53;54;51;16;130;134;1499360213985.034;577654722399.8818;1138856706300.413;59808.0079774167;2949.755195529394;-0.0;4531.267372996392;5299645.387303171;1027678.6809209433;0.0;998272.8655644592;1.5380061634569393;0.16553943799071047
6978;2019-08-27 13:18:45.095;917;844;307;306;239;42;201;44;-5;49;655;291;-1;87;271;156;270;780;304;199;201;10;843;364;369;142;367;282;839;132.0;-1.0;1234.0;142.0;177.0;38;0;98;1;0;0;1;0;1;0;1;0;1;0;0;46028.48828125;15945.7705078125;26152.06640625;2125.19799804688;792.0;348272;774.0;1211.0;Calculated values ==>;1566904725.095;364.86;357.56000000000006;303.86;303.76000000000005;297.06;277.36;274.8017692304317;293.26000000000005;277.56;272.66;278.06;338.66;302.26000000000005;273.06;281.86;300.26000000000005;288.76000000000005;300.16;351.16;293.06;293.26000000000005;350.56000000000006;352.36;274.16;242.98782864720522;265.3697278774862;274.8017692304317;303.56;8430000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;2820000.0;8390000.0;0.022000000000000002;0.0;0.20566666666666666;0.023666666666666666;0.029500000000000002;0.051500000000000004;3.0190577828951333;15945.7705078125;26152.06640625;2125.19799804688;46028.48828125;504966.7277411112;494593.19254400494;283666.54449655424;283195.5611669593;257823.81366589194;429879.7862731237;458313.4302660672;445163.531689204;473309.80541858333;520405.98447082617;481355.5209912835;445717.2378926056;457281.3111227753;467980.47462993563;452784.5239248999;268240.5868930554;484685.89727792365;458035.7731655658;458313.4302660672;324587.8981780222;332137.8522128359;469460.1756994288;203699.73149815347;249505.9641865578;274.66198553665856;4153516.771652863;1779248.8088958992;233391.03236734698;1644062.3926495041;0;180;175;5;53;54;51;16;130;134;1499583117699.7646;577740223824.7786;1139024409095.2104;49661.05490595939;6289.663846096849;-0.0;10753.584503094735;5300557.6446968;1027755.6773627831;0.0;998400.2414528355;1.508361047307625;0.15828533435401346
6979;2019-08-27 13:19:45.095;923;848;310;310;230;38;200;40;-7;48;659;291;-5;79;271;145;270;789;310;198;200;8;875;360;365;141;364;287;872;128.0;-2.0;2173.0;20.0;206.0;23;0;98;1;0;0;1;0;1;0;1;0;1;0;0;47613.390625;16576.109375;26675.7578125;2181.01635742188;795.0;348273;776.0;1207.0;Calculated values ==>;1566904785.095;365.46000000000004;357.96000000000004;304.16;304.16;296.16;276.96000000000004;274.38016830617;293.16;277.16;272.46000000000004;277.96000000000004;339.06000000000006;302.26000000000005;272.66;281.06;300.26000000000005;287.66;300.16;352.06000000000006;292.96000000000004;293.16;350.76;352.66;273.96000000000004;242.77792619122317;265.9988726020314;274.38016830617;304.16;8750000.0;3600000.0;3650000.0;1410000.0;3640000.0;2870000.0;8720000.0;0.021333333333333333;0.0;0.3621666666666667;0.0033333333333333335;0.034333333333333334;0.05566666666666667;3.0085099958472683;16576.109375;26675.7578125;2181.01635742188;47613.390625;503097.9065471778;492084.7260478451;282252.5787857841;282252.5787857841;253965.0876073551;430148.3826014536;458814.1079061644;443886.3035516968;473341.5640613463;520411.6767923033;480756.18689667404;444169.2287859686;455441.78641435294;468400.0510976619;451895.93310863426;266754.6104814225;482709.6278910134;458538.7512291684;458814.1079061644;325426.6669566859;333396.4077044029;469398.3044737421;202985.48110688812;251874.76889686583;274.3670071827256;4154297.1206437484;1779519.8245615894;233426.9174869759;1644502.6245179938;0;180;175;5;53;54;51;16;130;134;1499803317699.7646;577825123824.7786;1139195109095.2104;87246.2478620949;888.0427445561801;-0.0;11519.623204850956;5301698.538886534;1027815.4915843719;0.0;998585.8515170683;2.1934314099383316;0.2263822719769912
6980;2019-08-27 13:20:45.106;934;855;299;298;226;45;194;41;1;47;671;292;0;70;269;143;270;797;318;199;194;7;867;366;371;140;369;283;863;-2.0;-1.0;1719.0;280.0;196.0;65;0;100;1;0;0;1;0;1;0;1;0;1;0;0;48814.671875;16527.576171875;28279.34375;2153.72705078125;799.0;348274;779.0;1206.0;Calculated values ==>;1566904845.106;366.56000000000006;358.66;303.06;302.96000000000004;295.76000000000005;277.66;275.0112864084945;292.56;277.26000000000005;273.26000000000005;277.86;340.26;302.36;273.16;280.16;300.06;287.46000000000004;300.16;352.86;293.06;292.56;351.06000000000006;353.06000000000006;273.86;242.56692532238324;265.49620691782997;275.0112864084945;304.96000000000004;8670000.0;3660000.0;3710000.0;1400000.0;3690000.0;2830000.0;8630000.0;0.0;0.0;0.28650000000000003;0.04666666666666666;0.03266666666666666;0.03266666666666666;3.0052483212605323;16527.576171875;28279.34375;2153.72705078125;48814.671875;505380.95922260155;494009.467455554;278264.9597633162;277855.4109148837;253013.23558497333;429743.705733735;457012.9787820721;445798.4173351485;473373.3937792042;521988.4235111128;481348.3755302268;445660.1627428354;454958.0547046496;467439.2021876248;450530.16235338734;267108.89503609046;484935.65120449;457713.1471252446;457012.9787820721;326684.87348024134;335074.5858427641;469435.60934050113;204030.4343353359;278264.9597633162;274.7990541532191;4155100.835150801;1779795.7391825113;233463.0469711862;1644960.6676562382;0;180;175;5;53;54;51;16;130;134;1500024158179.463;577909439279.6633;1139366140444.9768;69266.52712944632;12385.574833574376;-0.0;5839.101954612692;5303003.0511264205;1027926.1253431764;0.0;998730.5340801406;1.8630749267269855;0.23069493215406234
6981;2019-08-27 13:21:45.136;935;858;295;294;232;49;190;43;10;47;683;294;8;66;266;151;270;801;315;197;190;6;862;370;375;139;373;280;856;-1.0;-1.0;1597.0;239.0;183.0;98;0;100;1;0;0;1;0;1;0;1;0;1;0;0;49968.3125;16365.5556640625;29779.5;2126.61767578125;801.0;348275;782.0;1209.0;Calculated values ==>;1566904905.136;366.66;358.96000000000004;302.66;302.56;296.36;278.06;275.4277932560699;292.16;277.46000000000004;274.16;277.86;341.46000000000004;302.56;273.96000000000004;279.76000000000005;299.76000000000005;288.26000000000005;300.16;353.26;292.86;292.16;351.36;353.26;273.76000000000005;242.35481222062532;265.11578078379944;275.4277932560699;304.66;8620000.0;3700000.0;3750000.0;1390000.0;3729999.9999999995;2800000.0;8560000.0;0.0;0.0;0.26616666666666666;0.03983333333333334;0.030500000000000003;0.030500000000000003;3.012337603656121;16365.5556640625;29779.5;2126.61767578125;49968.3125;505946.5835146202;495118.3687391774;277098.2913255573;276692.1843676078;255055.924588196;429467.9694778635;455787.6031899191;447604.2792575994;473503.23161362135;523476.071288244;481929.8599439501;447333.4189249123;454950.9854598606;466478.0875765461;450992.4459802804;267335.85681805114;486287.09005458956;456780.94502389367;455787.6031899191;327943.14443680964;335913.7198600519;469472.9803218919;205093.76850978335;277098.2913255573;275.2270762372658;4155924.438282635;1780069.9856690627;233498.73434532693;1645444.7332657732;0;180;175;5;53;54;51;16;130;134;1500248070079.3562;577993181129.6234;1139535124894.8962;64548.21427737703;10531.105270515658;-0.0;5450.024011863035;5304118.731532368;1028117.1931634533;0.0;998824.6571678413;1.6682525793711462;0.2028163310273885
6982;2019-08-27 13:22:45.107;930;857;302;301;242;50;192;46;10;48;691;296;9;64;266;157;271;799;306;197;192;5;841;372;377;136;375;280;835;-2.0;-1.0;1436.0;106.0;167.0;98;0;100;1;0;0;1;0;1;0;1;0;1;0;0;48959.37890625;16048.01171875;28912.49609375;2141.1083984375;801.0;348276;783.0;1208.0;Calculated values ==>;1566904965.107;366.16;358.86;303.36;303.26000000000005;297.36;278.16;275.63479819532273;292.36;277.76000000000005;274.16;277.96000000000004;342.26;302.76000000000005;274.06;279.56;299.76000000000005;288.86;300.26000000000005;353.06000000000006;292.86;292.36;351.46000000000004;353.26;273.66;241.71165711629368;265.11578078379944;275.63479819532273;303.76000000000005;8410000.0;3720000.0000000005;3770000.0000000005;1360000.0;3750000.0;2800000.0;8350000.0;0.0;0.0;0.23933333333333331;0.017666666666666667;0.02783333333333333;0.02783333333333333;3.00984600927758;16048.01171875;28912.49609375;2141.1083984375;48959.37890625;506994.7514812261;496910.8079057334;281692.085591174;281235.7945929652;258940.99254070545;429328.3091220336;455740.01790180744;447604.2792575994;473988.9803413144;524304.860172641;482153.48007118347;447468.9314014665;454695.63281060004;466191.54959304683;451521.24319082755;268705.8644118574;488087.3255394777;456452.25808433857;455740.01790180744;328362.5824867039;335913.7198600519;469781.98110882204;205845.8766829479;281692.085591174;275.5245612260376;4156748.4372549364;1780339.9681768157;233534.28153994182;1645933.5968364894;0;180;175;5;53;54;51;16;130;134;1500473561040.0876;578075641254.8909;1139703043695.441;57860.84434953325;4662.871178190443;-0.0;4844.334115979296;5305138.313987747;1028243.748436309;0.0;998910.4020224646;1.4302704463898925;0.1599833064804693
6983;2019-08-27 13:23:45.087;918;851;305;305;250;47;195;47;5;49;698;296;6;62;266;162;271;783;303;197;195;3;818;368;373;132;371;279;813;91.0;-1.0;1087.0;0.0;159.0;98;0;100;1;0;0;1;0;1;0;1;0;1;0;0;47997.59375;15701.5029296875;28106.8125;2151.939453125;798.0;348277;781.0;1209.0;Calculated values ==>;1566905025.087;364.96000000000004;358.26;303.66;303.66;298.16;277.86;275.2199585193972;292.66;277.86;273.66;278.06;342.96000000000004;302.76000000000005;273.76000000000005;279.36;299.76000000000005;289.36;300.26000000000005;351.46000000000004;292.86;292.66;351.26;352.96000000000004;273.46000000000004;240.83765695389522;264.9883086891361;275.2199585193972;303.46000000000004;8180000.0;3679999.9999999995;3729999.9999999995;1320000.0;3710000.0;2790000.0;8130000.0;0.015166666666666667;0.0;0.18116666666666664;0.0;0.026500000000000003;0.04166666666666667;3.012917057928954;15701.5029296875;28106.8125;2151.939453125;47997.59375;507229.8977937835;498047.09830849257;285274.4035740979;285274.4035740979;262513.96818504564;429606.4342157736;456826.4442034697;447116.6682734281;474600.1136263702;525108.7565918721;482271.8079741194;447252.24217684346;454608.9448693419;466763.56131284905;452955.77374129853;269931.1569867709;487819.29660889175;457108.03510769765;456826.4442034697;327523.71359711495;334655.03009724553;470127.0640464409;205100.7184185534;256091.18217747973;275.2199585193972;4157556.142699194;1780604.4592714892;233570.04501344112;1646408.5993527318;0;180;175;5;53;54;51;16;130;134;1500698486039.2651;578156014454.5969;1139870687794.828;43845.22291537479;0.0;-0.0;8363.969251082917;5305985.582028336;1028282.5927435653;0.0;999020.4345270561;1.1359639388332046;0.10848013251336601
6984;2019-08-27 13:24:45.098;905;843;302;301;248;43;199;44;0;50;706;295;0;58;267;161;271;760;303;198;199;2;805;365;370;127;368;277;800;-3.0;-2.0;848.0;35.0;168.0;98;0;100;1;0;0;1;0;1;0;1;0;1;0;0;47349.046875;15483.7119140625;27711.359375;2162.21704101562;794.0;348278;778.0;1210.0;Calculated values ==>;1566905085.098;363.66;357.46000000000004;303.36;303.26000000000005;297.96000000000004;277.46000000000004;274.9066339382667;293.06;277.56;273.16;278.16;343.76;302.66;273.16;278.96000000000004;299.86;289.26000000000005;300.26000000000005;349.16;292.96000000000004;293.06;350.96000000000004;352.56000000000006;273.36;239.71726792356844;264.73235714968143;274.9066339382667;303.46000000000004;8050000.0;3650000.0;3700000.0;1270000.0;3679999.9999999995;2770000.0;8000000.0;0.0;0.0;0.14133333333333334;0.005833333333333333;0.028;0.028;3.0161801763750393;15483.7119140625;27711.359375;2162.21704101562;47349.046875;506501.57805527875;498073.11598135455;285147.43653370393;284613.98767425044;262383.9390996413;429811.8947417682;457874.65070968727;446820.33853057295;475333.87269494816;526093.1327754563;482396.64679498016;446820.33853057295;454436.7528742885;467320.0677087885;453331.6078540995;270685.34956605925;485583.3119019025;457735.264046104;457874.65070968727;326265.46416910045;332976.8817968329;470701.941234826;204138.64883617937;285147.43653370393;274.8359772847332;4158350.8437082856;1780864.3837066095;233606.0029087251;1646873.8360639985;0;180;175;5;53;54;51;16;130;134;1500921426904.8462;578233728699.7994;1140037518375.2627;34299.01214347429;1554.952538992105;-0.0;4836.361996927533;5306636.903375883;1028295.553057046;0.0;999130.4574549156;0.8971066873151375;0.09258769799721478
6985;2019-08-27 13:25:45.128;894;836;300;299;243;41;202;43;-1;50;715;294;-2;47;267;159;271;748;299;199;202;7;801;363;368;131;366;274;796;171.0;-1.0;729.0;40.0;182.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46233.73046875;15422.771484375;27598.859375;1267.93005371094;790.0;348279;775.0;1210.0;Calculated values ==>;1566905145.128;362.56000000000006;356.76;303.16;303.06;297.46000000000004;277.26000000000005;274.69669130483857;293.36;277.46000000000004;273.06;278.16;344.66;302.56;272.96000000000004;277.86;299.86;289.06;300.26000000000005;347.96000000000004;293.06;293.36;350.66;352.16;273.86;240.61611355647437;264.3458800820626;274.69669130483857;303.06;8009999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;2740000.0;7959999.999999999;0.0285;0.0;0.1215;0.006666666666666667;0.030333333333333334;0.058833333333333335;3.0169487011924683;15422.771484375;27598.859375;1267.93005371094;46233.73046875;505294.7670715769;497422.0774788754;284533.9530411219;284003.1947144104;260810.662156581;429947.3805835815;458611.7995580637;447257.199514575;474824.75940408104;527255.6272229993;482639.25513203454;447122.6529752295;453543.8649539656;467602.4462039227;453389.8950399728;270927.66445760656;484126.53880144586;458196.5170259769;458611.7995580637;325007.27902157017;331298.85215519386;470651.6059640497;203624.36354449927;245339.7892906333;274.62816095392185;4159131.090114017;1781122.0665118212;233634.60176011373;1647334.985012607;0;180;175;5;53;54;51;16;130;134;1501142937604.7407;578311167399.7626;1140202901025.1838;29601.3895703642;1780.1816161303364;-0.0;12547.50327073382;5307169.672974918;1028323.3597380511;0.0;999275.3954315156;0.9918606902298038;0.08519626375232112
6986;2019-08-27 13:26:45.109;887;831;298;297;240;40;201;41;0;50;720;293;-1;35;268;156;271;745;298;201;201;6;799;361;366;133;364;271;794;244.0;-2.0;652.0;39.0;198.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46120.453125;15375.6669921875;27601.482421875;1245.07214355469;787.0;348280;771.0;1212.0;Calculated values ==>;1566905205.109;361.86;356.26;302.96000000000004;302.86;297.16;277.16;274.4858918419099;293.26000000000005;277.26000000000005;273.16;278.16;345.16;302.46000000000004;273.06;276.66;299.96000000000004;288.76000000000005;300.26000000000005;347.66;293.26000000000005;293.26000000000005;350.26;351.86;273.76000000000005;241.05796691057077;263.95629194202945;274.4858918419099;302.96000000000004;7990000.000000001;3610000.0;3660000.0;1330000.0;3640000.0;2710000.0;7940000.000000001;0.04066666666666666;0.0;0.10866666666666666;0.006500000000000001;0.033;0.07366666666666666;3.0225110793238015;15375.6669921875;27601.482421875;1245.07214355469;46120.453125;504478.7286994398;496877.84217306244;283697.7601125283;283175.4102425879;259859.7847693972;430081.6785162784;458792.58754311653;447957.1652844681;474569.0148898081;528002.7706281875;482881.30824146664;447824.05134643964;452526.3982471922;468013.0124104906;453305.55865111935;271050.7612776743;483867.5617768819;458792.58754311653;458792.58754311653;323329.7980282076;330040.4071292106;470285.29593420913;203101.8828517269;239205.91836674654;274.41674616887195;4159900.4645975176;1781378.638891907;233655.53681353873;1647794.8421929362;0;180;175;5;53;54;51;16;130;134;1501363067874.5447;578390342319.6921;1140366349250.0383;26607.60735769121;1736.6921850361348;-0.0;16176.217962659255;5307637.932952938;1028352.6577390622;0.0;999514.6839762054;1.0067453858549544;0.07842403513716224
6987;2019-08-27 13:27:45.159;882;828;300;299;239;39;197;40;-3;49;719;290;-3;30;268;153;271;750;298;201;197;5;798;361;366;134;364;266;793;-2.0;-1.0;967.0;93.0;203.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46043.17578125;15346.3994140625;27463.533203125;1213.58508300781;784.0;348281;769.0;1207.0;Calculated values ==>;1566905265.159;361.36;355.96000000000004;303.16;303.06;297.06;277.06;274.4858918419099;292.86;277.16;272.86;278.06;345.06000000000006;302.16;272.86;276.16;299.96000000000004;288.46000000000004;300.26000000000005;348.16;293.26000000000005;292.86;350.06000000000006;351.56000000000006;273.66;241.2770596917726;263.299902668528;274.4858918419099;302.96000000000004;7980000.0;3610000.0;3660000.0;1340000.0;3640000.0;2660000.0;7930000.0;0.0;0.0;0.16116666666666665;0.015500000000000002;0.03383333333333333;0.03383333333333333;3.010613865132636;15346.3994140625;27463.533203125;1213.58508300781;46043.17578125;503857.60321943584;496532.4535899814;284880.7296222362;284340.8520010537;259558.17364925827;430081.6785162784;458240.58495806623;448493.9866542453;474343.6830163247;528286.8273118691;483136.8996097348;448493.9866542453;452757.6066342687;468013.0124104906;452875.0488804389;271112.8075619149;484756.1603553356;458792.58754311653;458240.58495806623;322491.0997442508;328782.02776382567;470052.5991512875;202904.08015183802;284880.7296222362;274.34010504315813;4160669.1348629934;1781634.8694594388;233676.0426977523;1648254.0997187218;0;180;175;5;53;54;51;16;130;134;1501582850874.37;578470509069.6285;1140527583499.9104;39580.906597971305;4140.802044491467;-0.0;5865.341772195582;5308189.963544588;1028401.6776735348;0.0;999698.5167069036;1.1263763780157523;0.11922131211225388
6988;2019-08-27 13:28:45.100;880;825;301;300;239;38;191;39;4;49;714;288;1;27;269;152;271;753;288;200;191;5;793;359;364;134;362;261;788;84.0;-1.0;317.0;48.0;211.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45748.046875;15160.96484375;27205.6875;1190.34045410156;782.0;348282;768.0;1212.0;Calculated values ==>;1566905325.1;361.16;355.66;303.26000000000005;303.16;297.06;276.96000000000004;274.27422755570615;292.26000000000005;277.06;273.56;278.06;344.56000000000006;301.96000000000004;273.26000000000005;275.86;300.06;288.36;300.26000000000005;348.46000000000004;293.16;292.26000000000005;349.96000000000004;351.36;273.66;241.2770596917726;262.63441904999945;274.27422755570615;301.96000000000004;7930000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;2610000.0;7880000.0;0.014;0.0;0.05283333333333333;0.008;0.035166666666666666;0.049166666666666664;3.02346738567998;15160.96484375;27205.6875;1190.34045410156;45748.046875;504011.38409003615;496562.38411548256;286049.16191519453;285483.9217697223;259764.12500234897;430214.79039162316;457732.2313946309;450318.72233098303;474343.6830163247;528161.8451284079;483501.98778180545;449932.5161850505;453242.58276183764;468421.5306378192;453079.30423720385;271428.1751679444;485746.55163683585;458973.0432833828;457732.2313946309;322071.7610967587;327943.14443680964;470052.5991512875;202299.34613602073;262201.75674417557;274.09605379909374;4161433.309540193;1781888.8475039543;233696.05571172218;1648709.2285739067;0;180;175;5;53;54;51;16;130;134;1501801635524.3145;578550830009.6082;1140685528034.87;13103.69037563384;2142.0260241221345;-0.0;9613.581670314054;5308628.570131586;1028453.9830898078;0.0;999827.3808943802;0.570730357475372;0.0437528588972379
6989;2019-08-27 13:29:45.130;878;823;297;296;236;38;187;38;22;48;706;286;16;28;269;148;271;752;286;198;187;5;770;361;366;134;364;258;764;-3.0;-1.0;1179.0;106.0;207.0;100;97;100;1;0;0;1;0;1;0;1;0;0;0;0;44363.0078125;14775.1748046875;26383.931640625;1145.46911621094;781.0;348283;766.0;1206.0;Calculated values ==>;1566905385.13;360.96000000000004;355.46000000000004;302.86;302.76000000000005;296.76000000000005;276.96000000000004;274.4858918419099;291.86;276.96000000000004;275.36;277.96000000000004;343.76;301.76000000000005;274.76000000000005;275.96000000000004;300.06;287.96000000000004;300.26000000000005;348.36;292.96000000000004;291.86;349.76;351.26;273.66;241.2770596917726;262.23063862743834;274.4858918419099;301.76000000000005;7700000.0;3610000.0;3660000.0;1340000.0;3640000.0;2580000.0;7640000.000000001;0.0;0.0;0.19649999999999998;0.017666666666666667;0.034499999999999996;0.034499999999999996;3.008689565675234;14775.1748046875;26383.931640625;1145.46911621094;44363.0078125;505732.4864014703;498511.31098013365;286993.2981111238;286363.5588925624;259743.33175390176;430081.6785162784;456850.08231254626;453131.67985456734;474246.50837657275;527577.7032050199;483633.3295468991;452377.66799008177;453881.6901609956;468142.12313909776;452153.818075147;273003.44846560527;488078.23214855074;458378.80557116074;456850.08231254626;321233.1047070471;327523.71359711495;470052.5991512875;202934.60532380646;286993.2981111238;274.3519389008932;4162184.610461276;1782138.4400691455;233715.53052408271;1649156.0320250532;0;180;175;5;53;54;51;16;130;134;1502020745025.0803;578631270209.8893;1140841305885.4146;49163.725145294506;4719.084557618832;-0.0;5860.059054949074;5309147.724710306;1028511.187599483;0.0;999956.3923743779;1.412208205965298;0.14541078256459147
6990;2019-08-27 13:30:45.111;868;815;298;297;243;38;185;38;41;48;696;284;34;34;268;153;271;720;290;197;185;6;766;358;363;136;362;259;761;188.0;-1.0;909.0;45.0;208.0;100;96;100;1;0;0;1;0;1;0;1;0;0;0;0;44193.63671875;14777.1640625;26258.451171875;1146.77136230469;776.0;348284;763.0;1207.0;Calculated values ==>;1566905445.111;359.96000000000004;354.66;302.96000000000004;302.86;297.46000000000004;276.96000000000004;274.1680685717883;291.66;276.96000000000004;277.26000000000005;277.96000000000004;342.76;301.56;276.56;276.56;299.96000000000004;288.46000000000004;300.26000000000005;345.16;292.86;291.66;349.46000000000004;350.76;273.76000000000005;241.71165711629368;262.3656120759269;274.1680685717883;302.16;7659999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2590000.0;7609999.999999999;0.03133333333333333;0.0;0.1515;0.007500000000000001;0.034666666666666665;0.066;3.012131943687815;14777.1640625;26258.451171875;1146.77136230469;44193.63671875;504688.23438245803;497643.67715060926;288125.2078305955;287463.11187128123;262402.7944651325;430280.9020939914;457061.7909713768;455327.05495058285;473988.9803413144;526478.747536868;483298.4463835141;454459.0917852496;454459.0917852496;468292.88811147213;453395.3457919151;273301.45122221205;483497.84306468297;458720.27757983824;457061.7909713768;319975.17213553557;325426.6669566859;469880.1985323968;202334.51819194172;247396.29456780024;274.1051592043223;4162922.3488072343;1782384.6315741476;233734.62647908542;1649594.579630701;0;180;175;5;53;54;51;16;130;134;1502239375769.8857;578712244559.8171;1140996356770.2766;38328.36931893413;2006.5926025534134;-0.0;13837.922762636055;5309876.5946149435;1028567.2171607864;0.0;1000120.4902419264;1.284253667344363;0.1094642782911194
6991;2019-08-27 13:31:45.111;859;810;300;299;243;34;184;36;55;47;688;283;49;43;269;150;271;715;291;196;184;7;766;355;360;135;358;261;761;834.0;-1.0;1109.0;76.0;226.0;100;93;100;1;0;0;1;0;1;0;1;0;0;0;0;44461.36328125;14763.71484375;26294.638671875;1134.19091796875;773.0;348285;760.0;1206.0;Calculated values ==>;1566905505.111;359.06000000000006;354.16;303.16;303.06;297.46000000000004;276.56;273.8482719121499;291.56;276.76000000000005;278.66;277.86;341.96000000000004;301.46000000000004;278.06;277.46000000000004;300.06;288.16;300.26000000000005;344.66;292.76000000000005;291.56;349.16;350.46000000000004;273.86;241.49495122638035;262.63441904999945;273.8482719121499;302.26000000000005;7659999.999999999;3550000.0;3600000.0;1350000.0;3579999.9999999995;2610000.0;7609999.999999999;0.13899999999999998;0.0;0.18483333333333332;0.012666666666666666;0.03766666666666666;0.17666666666666664;3.0102025817762024;14763.71484375;26294.638671875;1134.19091796875;44461.36328125;503429.8519405245;496924.51366512163;289499.1817710204;288803.47852227616;262402.7944651325;430477.46260093397;457411.71562222653;456722.2913988086;474020.51154441346;525503.3771182973;482954.83987971407;455983.40564438805;455240.9381887029;468977.3815912387;453486.27250343625;273301.45122221205;482720.9700140191;459060.2083140158;457411.71562222653;318717.3015803363;324168.52440917626;470113.5034453777;201562.67900927822;220311.40506980062;273.7908963809394;4163661.140473901;1782630.805565033;233753.6344980877;1650032.5220460657;0;180;175;5;53;54;51;16;130;134;1502456275769.8857;578793544559.8171;1141152356770.2766;47162.00168999819;3401.6437761905936;-0.0;41887.721530928575;5310589.014373351;1028612.285797276;0.0;1000584.8706110395;2.19117780731677;0.14585140658254045
6992;2019-08-27 13:32:45.102;857;809;297;296;232;32;180;33;63;46;683;283;58;54;269;137;271;724;276;196;180;7;774;352;357;135;355;263;770;141.0;-1.0;1239.0;49.0;245.0;100;89;100;1;0;0;1;0;1;0;1;0;0;0;0;44996.87109375;14915.8896484375;26662.8125;1126.39294433594;772.0;348286;758.0;1211.0;Calculated values ==>;1566905565.102;358.86;354.06000000000006;302.86;302.76000000000005;296.36;276.36;273.5264737036516;291.16;276.46000000000004;279.46000000000004;277.76000000000005;341.46000000000004;301.46000000000004;278.96000000000004;278.56;300.06;286.86;300.26000000000005;345.56000000000006;292.76000000000005;291.16;348.96000000000004;350.36;273.86;241.49495122638035;262.9017227912062;273.5264737036516;300.76000000000005;7740000.000000001;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;2630000.0;7700000.0;0.0235;0.0;0.20650000000000002;0.008166666666666666;0.04083333333333334;0.06433333333333334;3.022871885287612;14915.8896484375;26662.8125;1126.39294433594;44996.87109375;502437.5161456833;495928.8865397262;286113.044380797;285513.56141949334;258097.47862326662;430671.36484660726;457347.09222704766;457379.14680568065;473923.1613037276;524832.8472453237;482719.8402427407;456764.57732692285;456271.17482691904;469391.7142701072;452155.9776336696;272713.19682640664;483149.19719728036;459534.26681895024;457347.09222704766;317878.7554427003;323749.15769815433;470113.5034453777;200789.84056520343;254945.76008546364;273.47530738829795;4164406.513936784;1782878.098502703;233772.46987119064;1650473.7679418877;0;180;175;5;53;54;51;16;130;134;1502671343504.6602;578874532409.7322;1141309533190.1118;52985.69173865855;2199.4765801880894;-0.0;13021.15236777524;5311423.453299765;1028658.9547987963;0.0;1001042.375923623;1.5971471445842482;0.13722806732809525
6993;2019-08-27 13:33:45.092;858;809;292;291;217;31;171;31;68;45;681;281;64;62;269;125;271;738;275;192;171;9;788;351;356;136;354;263;784;112.0;-1.0;1373.0;0.0;257.0;100;88;100;1;0;0;1;0;1;0;1;0;0;0;0;45585.94140625;15106.3662109375;27167.708984375;1117.71142578125;772.0;348287;758.0;1211.0;Calculated values ==>;1566905625.092;358.96000000000004;354.06000000000006;302.36;302.26000000000005;294.86;276.26000000000005;273.4187578820637;290.26000000000005;276.26000000000005;279.96000000000004;277.66;341.26;301.26000000000005;279.56;279.36;300.06;285.66;300.26000000000005;346.96000000000004;292.36;290.26000000000005;348.96000000000004;350.36;274.06;241.71165711629368;262.9017227912062;273.4187578820637;300.66;7880000.0;3510000.0;3560000.0;1360000.0;3540000.0;2630000.0;7840000.000000001;0.018666666666666668;0.0;0.22883333333333333;0.0;0.04283333333333333;0.0615;3.022871885287612;15106.3662109375;27167.708984375;1117.71142578125;45585.94140625;501327.54583587096;494595.07629699865;281654.8334871564;281145.76246844773;252636.12652096967;430735.4089219946;456265.7794717768;457991.3500410911;473696.4923814395;524627.8119666402;482500.17309571785;457501.7747322531;457256.42423688935;469529.3447006117;450605.57549600163;271752.48696841823;483834.4671069973;459149.39086431934;456265.7794717768;317878.7554427003;323749.15769815433;470174.7356409916;200656.79144527;257070.0619188873;273.4187578820637;4165161.2448982755;1783128.24227066;233791.16762413297;1650922.2808563823;0;180;175;5;53;54;51;16;130;134;1502885207854.694;578955818859.7451;1141467306890.137;58886.72482534373;0.0;-0.0;12250.536629502703;5312355.56805959;1028677.2807154722;0.0;1001252.938232399;1.6394176639010518;0.13810326871161946
6994;2019-08-27 13:34:45.103;863;814;289;289;211;32;150;31;70;44;679;279;68;69;270;122;271;750;280;186;151;10;806;352;356;136;355;264;802;161.0;-1.0;1166.0;70.0;246.0;100;86;100;1;0;0;1;0;1;0;1;0;0;0;0;46514.9375;15404.7392578125;27935.091796875;1113.24401855469;772.0;348288;758.0;49.0;Calculated values ==>;1566905685.103;359.46000000000004;354.56000000000006;302.06;302.06;294.26000000000005;276.36;273.5264737036516;288.16;276.26000000000005;280.16;277.56;341.06000000000006;301.06;279.96000000000004;280.06;300.16;285.36;300.26000000000005;348.16;291.76000000000005;288.26000000000005;348.96000000000004;350.36;274.16;241.71165711629368;263.0348170998261;273.5264737036516;301.16;8059999.999999999;3520000.0000000005;3560000.0;1360000.0;3550000.0;2640000.0;8020000.0;0.026833333333333334;0.0;0.19433333333333333;0.011666666666666665;0.041;0.06783333333333333;0.12231273524285136;15404.7392578125;27935.091796875;1113.24401855469;46514.9375;500428.9205780653;493610.5791144674;278526.65461556514;278526.65461556514;250208.1005708396;430671.36484660726;453313.5623644761;458075.515201686;473598.9642825547;524343.0501398586;482162.0614576045;457830.71684976626;457953.16244400444;469518.6663757062;449987.46547042;270625.5579723753;483805.89324836223;458331.9995530319;453455.83774682117;317878.7554427003;323749.15769815433;470272.87658027647;200753.81112318643;247761.4757402016;273.4611878697246;4165928.8929311214;1783382.5480967409;233809.76232788118;1651381.5550470997;0;180;175;5;53;54;51;16;130;134;1503098847014.402;579037433819.6335;1141625435874.921;50006.184492588414;3144.3890969993836;-0.0;13952.93422278236;5313263.175333499;1028703.4887618391;0.0;1001471.3405222835;1.5095357903094093;0.13154832065406846
6995;2019-08-27 13:35:45.124;872;851;291;290;209;32;143;31;70;43;676;278;69;74;270;121;271;774;293;178;143;11;818;352;357;137;355;263;814;272.0;-1.0;1481.0;0.0;230.0;100;87;95;1;0;0;1;0;1;0;1;0;0;0;0;46704.453125;15041.5703125;28337.71484375;1114.44055175781;771.0;348289;756.0;17.0;Calculated values ==>;1566905745.124;360.36;358.26;302.26000000000005;302.16;294.06;276.36;273.5264737036516;287.46000000000004;276.26000000000005;280.16;277.46000000000004;340.76;300.96000000000004;280.06;280.56;300.16;285.26000000000005;300.26000000000005;350.56000000000006;290.96000000000004;287.46000000000004;348.76;350.26;274.26000000000005;241.92719264551067;262.9017227912062;273.5264737036516;302.46000000000004;8180000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2630000.0;8140000.000000001;0.04533333333333334;0.0;0.24683333333333335;0.0;0.03833333333333333;0.08366666666666667;0.04243768424311908;15041.5703125;28337.71484375;1114.44055175781;46704.453125;500655.4992945183;497955.32592430216;278448.8569924758;278003.49285539397;249260.00201377846;430671.36484660726;452136.64181641565;458235.5827716876;473371.616014766;524115.0857572029;482170.40649788006;458113.51224297343;458722.95774770115;469518.6663757062;449841.3141294995;269931.1569867709;486318.8018512973;457071.09370510135;452136.64181641565;317040.2365367038;323329.7980282076;470236.29553865286;200920.47264012235;236441.44555056316;273.5264737036516;4166705.9930781205;1783636.3561455174;233828.3328634259;1651850.6592326055;0;180;175;5;53;54;51;16;130;134;1503312821879.9258;579119362484.834;1141783591210.3079;63513.94635080803;0.0;-0.0;18046.498087576325;5314209.507526558;1028729.7011755131;0.0;1001738.0957905335;1.833077431492895;0.1576617557633647
6996;2019-08-27 13:36:45.084;882;876;289;289;214;31;152;31;69;43;673;278;68;78;271;125;271;796;301;175;152;12;812;352;357;137;355;264;808;199.0;-1.0;1532.0;109.0;228.0;100;87;88;1;0;0;1;0;1;0;1;0;0;0;0;45798.58984375;14418.43359375;28087.439453125;1112.10974121094;784.0;348290;754.0;20.0;Calculated values ==>;1566905805.084;361.36;360.76;302.06;302.06;294.56;276.26000000000005;273.5264737036516;288.36;276.26000000000005;280.06;277.46000000000004;340.46000000000004;300.96000000000004;279.96000000000004;280.96000000000004;300.26000000000005;285.66;300.26000000000005;352.76;290.66;288.36;348.56000000000006;351.56000000000006;274.36;241.92719264551067;263.0348170998261;273.5264737036516;303.26000000000005;8120000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2640000.0;8080000.0;0.033166666666666664;0.0;0.25533333333333336;0.018166666666666668;0.038;0.07116666666666666;0.049885896688196124;14418.43359375;28087.439453125;1112.10974121094;45798.58984375;502629.8042544052;502122.19015734096;278034.23206512514;278034.23206512514;250952.82032461072;430671.36484660726;453425.5286898729;457953.16244400444;473371.616014766;523727.2629476441;482051.9594961263;457830.71684976626;459051.05324613454;469645.52884651115;450424.69828467217;270273.1593629451;490314.2459659322;456655.9655253212;453425.5286898729;316201.74473053816;328782.02776382567;470334.5574354778;200740.55993080582;242012.12256927142;273.4559940766972;4167476.3378642225;1783881.6925115373;233846.8750794886;1652320.5553789656;0;180;175;5;53;54;51;16;130;134;1503526879080.062;579201507684.8862;1141941585810.4084;65674.95117503672;4897.624288001542;-0.0;15045.587402249468;5315285.363957194;1028770.4875022486;0.0;1002013.6793248713;1.9629097310908645;0.19401192620653526
6997;2019-08-27 13:37:45.104;885;883;288;287;216;34;160;32;66;42;671;280;66;81;271;128;271;805;299;175;160;13;805;354;359;138;357;266;801;90.0;-1.0;1368.0;153.0;219.0;100;87;86;1;0;0;1;0;1;0;1;0;0;0;0;45311.02734375;14164.47265625;27815.0;1121.3603515625;825.0;348291;752.0;17.0;Calculated values ==>;1566905865.104;361.66;361.46000000000004;301.96000000000004;301.86;294.76000000000005;276.56;273.7412296467126;289.16;276.36;279.76000000000005;277.36;340.26;301.16;279.76000000000005;281.26000000000005;300.26000000000005;285.96000000000004;300.26000000000005;353.66;290.66;289.16;348.36;355.66;274.46000000000004;242.14157278889297;263.299902668528;273.7412296467126;303.06;8050000.0;3540000.0;3590000.0;1380000.0;3570000.0000000005;2660000.0;8009999.999999999;0.015000000000000001;0.0;0.228;0.025500000000000002;0.0365;0.0515;0.04229121098101757;14164.47265625;27815.0;1121.3603515625;45311.02734375;503672.1490485726;503737.3144872839;278152.90092319873;277699.2644163356;251782.49921461832;430542.39183029096;454218.98018392763;457261.95882343844;473143.7464358393;523361.34226840705;482035.3408253696;457261.95882343844;459100.23984408117;469370.4459139141;450499.3391477009;270685.34956605925;492360.8862768937;456326.56586780044;454218.98018392763;315363.2798926983;345985.720156464;470298.1829359995;201176.69949381019;255732.6480796875;273.63561469186607;4168235.837756147;1784119.96279384;233865.49353433936;1652786.564325481;0;180;175;5;53;54;51;16;130;134;1503741750679.9937;579284035184.86;1142100638810.358;58387.439127155245;6862.597827775828;-0.0;10222.046103368366;5316319.561827134;1028868.5220204659;0.0;1002224.313125222;1.7510585710633317;0.18434612520349905
6998;2019-08-27 13:38:45.105;882;882;289;288;219;33;164;33;46;42;670;281;50;82;271;132;271;809;297;176;164;13;803;353;358;139;356;269;798;126.0;-2.0;1364.0;80.0;218.0;98;93;87;1;0;0;1;0;1;0;1;0;0;0;0;45258.40234375;14252.37890625;27767.01171875;1165.50805664062;849.0;348292;750.0;14.0;Calculated values ==>;1566905925.105;361.36;361.36;302.06;301.96000000000004;295.06;276.46000000000004;273.6339639331285;289.56;276.46000000000004;277.76000000000005;277.36;340.16;301.26000000000005;278.16;281.36;300.26000000000005;286.36;300.26000000000005;354.06000000000006;290.76000000000005;289.56;348.16;358.06000000000006;274.46000000000004;242.35481222062532;263.6948088759802;273.6339639331285;302.86;8030000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2690000.0;7980000.0;0.021;0.0;0.22733333333333333;0.013333333333333334;0.036333333333333336;0.05733333333333333;0.034772760524131946;14252.37890625;27767.01171875;1165.50805664062;45258.40234375;503420.0647512789;503857.60321943584;278867.0888810746;278403.9770531289;252816.9090522784;430607.02586249536;454953.4575107284;454269.86663963663;473013.37450241524;523017.07850121765;481789.7370218955;454774.0492147389;458747.3744246312;469508.10652753955;451259.5219466044;270805.8702574672;493249.8914042264;456630.3391571923;454953.4575107284;314524.84189198195;356062.3083226806;470163.3332718048;201038.63248707913;250360.15427164605;273.5771553569001;4168990.5955817187;1784356.773836693;233884.551088672;1653249.755475635;0;180;175;5;53;54;51;16;130;134;1503956854264.734;579367136569.7596;1142261141485.164;57567.90056401474;3588.3293437963425;-0.0;11730.016052374054;5317285.872428302;1028955.6145316415;0.0;1002407.2500251964;1.687771609643062;0.1654706828548104
6999;2019-08-27 13:39:45.095;879;881;290;289;220;33;169;33;20;42;670;282;26;76;272;132;271;812;299;178;169;15;803;354;359;140;357;270;798;150.0;-1.0;1376.0;132.0;221.0;94;98;87;1;0;0;1;0;1;0;1;0;0;0;0;45068.3203125;14261.3134765625;27443.99609375;1201.97875976562;859.0;348293;748.0;0.0;Calculated values ==>;1566905985.095;361.06000000000006;361.26;302.16;302.06;295.16;276.46000000000004;273.7412296467126;290.06;276.46000000000004;275.16;277.36;340.16;301.36;275.76000000000005;280.76000000000005;300.36;286.36;300.26000000000005;354.36;290.96000000000004;290.06;347.96000000000004;359.06000000000006;274.66;242.56692532238324;263.82572766246335;273.7412296467126;303.06;8030000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;2700000.0;7980000.0;0.025;0.0;0.22933333333333333;0.022000000000000002;0.036833333333333336;0.06183333333333334;0.0;14261.3134765625;27443.99609375;1201.97875976562;45068.3203125;502992.540454795;503715.74448285;279334.82762659906;278867.0888810746;253132.89467516696;430542.39183029096;455487.9538181988;450768.02640384424;472882.7909566239;522936.4964086457;481781.644814726;451544.42432787793;457849.41250540555;469497.6653810156;451080.55965983507;270805.8702574672;493696.8489527039;456743.7428912312;455487.9538181988;313686.43059754226;360262.30078455864;470225.6346856305;201235.40172115367;247758.24033329228;273.6585713040415;4169743.192816859;1784594.3483375704;233904.27685730238;1653709.7705255237;0;180;175;5;53;54;51;16;130;134;1504171918414.768;579450822619.773;1142422814535.1897;57226.148593897036;5917.78512521849;-0.0;12844.620617150054;5318242.33006859;1029034.8189492924;0.0;1002612.0045327018;1.7709940966602036;0.17846164656629532
7000;2019-08-27 13:40:45.096;877;881;293;292;223;34;171;33;11;42;669;283;13;67;272;134;271;815;310;180;171;17;802;355;360;140;358;269;798;-2.0;-1.0;1157.0;119.0;218.0;95;99;85;1;0;0;1;0;1;0;1;0;0;0;0;44918.79296875;14161.6689453125;27471.595703125;1199.4130859375;860.0;348294;746.0;0.0;Calculated values ==>;1566906045.096;360.86;361.26;302.46000000000004;302.36;295.46000000000004;276.56;273.8482719121499;290.26000000000005;276.46000000000004;274.26000000000005;277.36;340.06000000000006;301.46000000000004;274.46000000000004;279.86;300.36;286.56;300.26000000000005;354.66;291.16;290.26000000000005;347.76;359.16;274.86;242.56692532238324;263.6948088759802;273.8482719121499;304.16;8020000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;2690000.0;7980000.0;0.0;0.0;0.19283333333333333;0.01983333333333333;0.036333333333333336;0.036333333333333336;0.0;14161.6689453125;27471.595703125;1199.4130859375;44918.79296875;502795.2348164394;503715.74448285;280767.51692135236;280284.8607509584;254087.23970003705;430477.46260093397;455601.41187188966;449776.70904639055;472882.7909566239;522914.0586297741;482011.1351645307;450037.7033802001;456897.6817181035;469359.9901508219;451191.3470420962;270866.6063742915;494142.77438376355;456857.4943786723;455601.41187188966;312848.0458788934;360682.3469749009;470422.9394058528;201480.34194181577;280767.51692135236;273.7587509589728;4170493.0979248406;1784831.2104717698;233924.28878951905;1654167.408083777;0;180;175;5;53;54;51;16;130;134;1504387622009.5076;579534824019.6715;1142584517229.9944;47879.816123332166;5334.028183036734;-0.0;6352.298183202855;5319118.227704893;1029128.5856228331;0.0;1002771.9815220835;1.3906705263436623;0.15567326149418648
7001;2019-08-27 13:41:45.136;874;880;294;293;224;34;172;34;25;42;667;284;22;60;273;134;271;817;318;181;172;19;799;355;360;140;358;273;794;228.0;-2.0;1637.0;93.0;226.0;89;99;90;1;0;0;1;0;1;0;1;0;0;0;0;45069.63671875;14525.484375;27024.462890625;1212.66650390625;860.0;348295;743.0;0.0;Calculated values ==>;1566906105.136;360.56000000000006;361.16;302.56;302.46000000000004;295.56;276.56;273.8482719121499;290.36;276.56;275.66;277.36;339.86;301.56;275.36;279.16;300.46000000000004;286.56;300.26000000000005;354.86;291.26000000000005;290.36;347.46000000000004;359.16;275.06;242.56692532238324;264.2163659402789;273.8482719121499;304.96000000000004;7990000.000000001;3550000.0;3600000.0;1400000.0;3579999.9999999995;2730000.0;7940000.000000001;0.038;0.0;0.27283333333333337;0.015500000000000002;0.03766666666666666;0.07566666666666666;0.0;14525.484375;27024.462890625;1212.66650390625;45069.63671875;502631.9430364439;503923.95284686494;281647.75371856784;281150.7842272182;254543.47255243963;430477.46260093397;455741.6133297435;450881.0279878599;472882.7909566239;522384.55774294864;481646.7600662763;450489.69507822045;455362.68259601;469487.34316061536;451191.3470420962;271050.7612776743;494820.6103550199;456996.27786778926;455741.6133297435;311590.51834565785;360682.3469749009;470620.16492588987;201602.27920154983;241448.70484217996;273.80635076959504;4171243.5014408133;1785070.4294556945;233944.40285319713;1654621.844660984;0;180;175;5;53;54;51;16;130;134;1504603766009.37;579618880019.6182;1142747225629.891;68011.55196053161;4169.777228727271;-0.0;16214.830075558973;5320084.632945912;1029207.8368001331;0.0;1002960.1662970551;2.0671364884576096;0.21347331393398408
7002;2019-08-27 13:42:45.067;872;879;294;293;225;35;172;34;50;42;668;287;44;60;273;135;271;817;316;182;172;20;802;357;362;140;360;277;797;-2.0;-1.0;1742.0;189.0;227.0;93;99;98;1;0;0;1;0;1;0;1;0;0;0;0;46205.19921875;15318.51171875;27301.23046875;1242.13452148438;858.0;348296;742.0;0.0;Calculated values ==>;1566906165.067;360.36;361.06000000000006;302.56;302.46000000000004;295.66;276.66;274.0616903277293;290.36;276.56;278.16;277.36;339.96000000000004;301.86;277.56;279.16;300.46000000000004;286.66;300.26000000000005;354.86;291.36;290.36;347.36;358.96000000000004;275.16;242.56692532238324;264.73235714968143;274.0616903277293;304.76000000000005;8020000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2770000.0;7970000.0;0.0;0.0;0.2903333333333334;0.0315;0.03783333333333334;0.03783333333333334;0.0;15318.51171875;27301.23046875;1242.13452148438;46205.19921875;502080.5614091927;503519.4797421403;281352.31252018013;280862.12286836846;254763.14374979792;430346.717906069;455407.6182641765;453412.8793078883;472882.7909566239;522163.9145664382;481504.4332582089;452639.86653637356;454691.5424637614;469211.7246618552;450978.18160896865;270866.6063742915;494534.85546962125;456807.87835961964;455407.6182641765;311171.3556482807;359842.2631860435;470718.74820856744;202022.67345594402;281352.31252018013;273.97926450240755;4172003.2503563757;1785318.843418156;233964.83600323027;1655074.038151041;0;180;175;5;53;54;51;16;130;134;1504820116919.3494;579702783419.6101;1142912035879.8755;72986.95643234783;8463.926354707639;-0.0;6585.092400647863;5321258.269280035;1029312.9965903257;0.0;1003149.9471517483;2.0071182948191226;0.2365727412691442
7003;2019-08-27 13:43:45.127;871;878;292;291;224;36;168;35;68;42;672;290;63;66;273;136;271;819;312;182;168;21;802;358;363;139;361;281;797;-2.0;-1.0;1681.0;145.0;228.0;98;99;98;1;0;0;1;0;1;0;1;0;0;0;0;46682.3671875;15361.4501953125;27653.193359375;1272.85534667969;856.0;348297;739.0;0.0;Calculated values ==>;1566906225.127;360.26;360.96000000000004;302.36;302.26000000000005;295.56;276.76000000000005;274.1680685717883;289.96000000000004;276.66;279.96000000000004;277.36;340.36;302.16;279.46000000000004;279.76000000000005;300.46000000000004;286.76000000000005;300.26000000000005;355.06000000000006;291.36;289.96000000000004;347.06000000000006;358.76;275.26000000000005;242.35481222062532;265.2429198363724;274.1680685717883;304.36;8020000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2810000.0;7970000.0;0.0;0.0;0.2801666666666666;0.024166666666666666;0.038;0.038;0.0;15361.4501953125;27653.193359375;1272.85534667969;46682.3671875;501937.35292246524;503377.47032571264;280377.37428958464;279897.86455164925;254441.359231189;430280.9020939914;454673.8463940547;455038.25146704144;473013.37450241524;522254.49865499936;481362.76537076966;454398.5279080716;454782.71430586115;469073.5550868863;450944.30644864263;270866.6063742915;494830.8522890843;456643.7635023736;454673.8463940547;309913.9067706182;359002.21368891856;470951.1231468757;202332.6625282145;280377.37428958464;274.10443778760265;4172778.087475152;1785574.7654345613;233985.81521044383;1655532.4496378568;0;180;175;5;53;54;51;16;130;134;1505037834420.006;579786567119.8629;1143079603280.381;70799.682501028;6491.612798284312;-0.0;6623.265939969862;5322457.6894967565;1029437.7507131366;0.0;1003260.126874572;1.894768576255989;0.21631928334291414
7004;2019-08-27 13:44:45.118;869;877;291;290;221;38;164;36;80;43;679;291;76;74;273;134;271;820;306;180;164;22;813;360;365;139;363;285;807;-2.0;-1.0;1819.0;181.0;237.0;98;99;98;1;0;0;1;0;1;0;1;0;0;0;0;47029.203125;15576.921875;27995.998046875;1287.54504394531;854.0;348298;737.0;0.0;Calculated values ==>;1566906285.118;360.06000000000006;360.86;302.26000000000005;302.16;295.26000000000005;276.96000000000004;274.38016830617;289.56;276.76000000000005;281.16;277.46000000000004;341.06000000000006;302.26000000000005;280.76000000000005;280.56;300.46000000000004;286.56;300.26000000000005;355.16;291.16;289.56;346.86;358.56000000000006;275.36;242.35481222062532;265.74818594083865;274.38016830617;303.76000000000005;8130000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;2850000.0;8070000.0;0.0;0.0;0.3031666666666667;0.030166666666666668;0.0395;0.0395;0.0;15576.921875;27995.998046875;1287.54504394531;47029.203125;500668.2960340703;502354.0069460976;279023.57428313553;278567.11370202474;253159.6590170983;430148.3826014536;453762.4230580847;455902.34554362943;473111.3802909942;522658.4203208319;480996.4054992588;455391.2189624211;455134.9595124173;468796.4894181295;450290.22863845585;270215.4547472939;494026.57664988603;456033.45726211835;453762.4230580847;309075.640036128;358162.1983326704;471049.5101358118;202832.86082887044;279023.57428313553;274.3078562845924;4173558.9000874744;1785832.5465285783;234007.14867984282;1655996.1233376;0;180;175;5;53;54;51;16;130;134;1505256201659.777;579869954609.7754;1143249377810.203;76722.23211602445;8091.202254092732;-0.0;6902.184526610491;5323686.854381549;1029559.2559432602;0.0;1003372.8220548622;2.044464295379168;0.2318077188260045
