;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7005;2019-08-27 13:45:45.108;870;878;293;293;221;41;152;37;86;43;687;290;83;82;273;135;271;824;309;176;152;22;820;362;367;139;365;287;814;-2.0;-1.0;1582.0;199.0;221.0;98;100;98;1;0;0;1;0;1;0;1;0;0;0;0;47433.88671875;15690.0888671875;28261.36328125;1306.39416503906;852.0;348299;737.0;0.0;Calculated values ==>;1566906345.108;360.16;360.96000000000004;302.46000000000004;302.46000000000004;295.26000000000005;277.26000000000005;274.5913991737795;288.36;276.86;281.76000000000005;277.46000000000004;341.86;302.16;281.46000000000004;281.36;300.46000000000004;286.66;300.26000000000005;355.56000000000006;290.76000000000005;288.36;346.86;358.36;275.36;242.35481222062532;265.9988726020314;274.5913991737795;304.06;8200000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;2870000.0;8140000.000000001;0.0;0.0;0.26366666666666666;0.033166666666666664;0.036833333333333336;0.036833333333333336;0.0;15690.0888671875;28261.36328125;1306.39416503906;47433.88671875;500185.82316912926;501878.49371552444;279351.5321895359;279351.5321895359;252939.2191034556;430014.67791919125;451675.0784720925;456337.0860379406;473111.3802909942;523329.7552357811;480643.13807676325;455954.0761511967;455826.1775129892;468518.44712403516;450073.87972852413;269819.356180582;493956.2093693095;455134.3998558905;451675.0784720925;309075.640036128;357322.216966979;471049.5101358118;203311.00638608704;279351.5321895359;274.5023529386279;4174345.9613042283;1786093.0615250675;234028.7612372278;1656464.8565468513;0;180;175;5;53;54;51;16;130;134;1505475765059.812;579953340709.7887;1143420949210.2302;66714.54300153871;8879.993707699205;-0.0;6347.250621407502;5324881.961623309;1029700.6590051921;0.0;1003483.2156124533;1.8105542796508496;0.21044830600490363
7006;2019-08-27 13:46:45.079;872;881;294;293;224;40;150;39;87;44;695;290;85;89;273;137;272;826;306;173;150;23;826;362;367;136;365;288;821;-2.0;-1.0;1419.0;155.0;224.0;98;100;98;1;0;0;1;0;1;0;1;0;0;0;0;47751.7265625;15825.0546875;28493.681640625;1315.26257324219;848.0;348300;734.0;0.0;Calculated values ==>;1566906405.079;360.36;361.26;302.56;302.46000000000004;295.56;277.16;274.5913991737795;288.16;277.06;281.86;277.56;342.66;302.16;281.66;282.06;300.46000000000004;286.86;300.36;355.76;290.46000000000004;288.16;346.56000000000006;357.96000000000004;275.46000000000004;241.71165711629368;266.1237361191953;274.5913991737795;303.76000000000005;8259999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;2880000.0;8209999.999999999;0.0;0.0;0.2365;0.025833333333333333;0.037333333333333336;0.037333333333333336;0.0;15825.0546875;28493.681640625;1315.26257324219;47751.7265625;499938.6761758727;501691.60309792554;279229.1174731835;278782.70533169573;253657.57225038353;430014.67791919125;451381.8430543043;456299.9481922576;473598.9642825547;524082.228295343;480522.6308297105;456044.3223750939;456555.1195657248;468518.44712403516;450368.9831162589;269868.7583461599;493588.4657773763;454707.69032699516;451381.8430543043;307818.28838856175;355642.35560766177;471547.0194386176;203339.32368257255;279229.1174731835;274.51330529946176;4175138.7913611606;1786355.5607851697;234050.59781724674;1656937.5866574792;0;180;175;5;53;54;51;16;130;134;1505695858629.6511;580035800834.7284;1143593365835.104;59825.18769654052;6928.698807031164;-0.0;6427.035088361844;5325935.94970444;1029832.3344354848;0.0;1003589.6165413061;1.6036491071077494;0.18088771586072222
7007;2019-08-27 13:47:45.099;874;883;295;294;231;39;159;40;80;45;701;288;79;83;272;136;272;830;294;173;159;24;892;362;368;134;366;269;886;130.0;-1.0;1781.0;188.0;258.0;98;94;0;1;1;0;1;0;1;0;1;0;0;0;0;62994.70703125;28811.25390625;30936.896484375;1192.99877929688;846.0;348301;731.0;0.0;Calculated values ==>;1566906465.099;360.56000000000006;361.46000000000004;302.66;302.56;296.26000000000005;277.06;274.5913991737795;289.06;277.16;281.16;277.66;343.26;301.96000000000004;281.06;281.46000000000004;300.36;286.76000000000005;300.36;356.16;290.46000000000004;289.06;346.26;357.76;275.56;241.2770596917726;263.6948088759802;274.5913991737795;302.56;8920000.0;3620000.0000000005;3679999.9999999995;1340000.0;3660000.0;2690000.0;8860000.0;0.021666666666666667;0.0;0.29683333333333334;0.03133333333333333;0.043000000000000003;0.06466666666666668;0.0;28811.25390625;30936.896484375;1192.99877929688;62994.70703125;494223.45562123373;496152.3958646106;275255.04164553754;274875.43616310233;253866.8554296288;430014.67791919125;452520.2830702836;458501.98490670754;473954.89273139124;526206.4773464189;482563.9795190899;458379.1505377118;458869.9305526481;468249.8692087399;450221.53671311896;266712.2663345067;487905.6534237037;454538.2475738145;452520.2830702836;306560.99450073834;354802.47531532554;471909.57779161324;203358.19778816745;251165.8929304393;274.52060415058514;4176061.985936464;1786727.654013079;234071.50696257057;1657433.0065599694;0;181;175;5;53;54;51;16;130;134;1505916432129.581;580116827834.7026;1143760521535.0508;75735.18080968664;8414.609906774635;-0.0;13020.917229043267;5327065.995998212;1029960.2379616946;0.0;1003751.7368326561;1.5945007481654798;0.1645074358072645
7008;2019-08-27 13:48:45.120;904;912;290;289;230;47;139;43;68;46;698;286;69;75;266;143;272;845;302;169;140;25;873;370;375;132;373;259;865;-1.0;-1.0;1914.0;225.0;196.0;98;76;0;1;1;0;1;0;1;0;1;0;0;0;0;61165.18359375;28150.13671875;30172.595703125;1047.5546875;844.0;348302;731.0;0.0;Calculated values ==>;1566906525.12;363.56000000000006;364.36;302.16;302.06;296.16;277.86;275.4277932560699;287.06;277.46000000000004;279.96000000000004;277.76000000000005;342.96000000000004;301.76000000000005;280.06;280.66;299.76000000000005;287.46000000000004;300.36;357.66;290.06;287.16;346.26;357.56000000000006;275.66;240.83765695389522;262.3656120759269;275.4277932560699;303.36;8730000.0;3700000.0;3750000.0;1320000.0;3729999.9999999995;2590000.0;8650000.0;0.0;0.0;0.319;0.0375;0.03266666666666666;0.03266666666666666;0.0;28150.13671875;30172.595703125;1047.5546875;61165.18359375;500470.3214716131;502348.4200716044;274552.26848187234;274166.406422066;254169.74939576373;429467.9694778635;448270.5436778899;458630.05528713466;474309.40632519417;526683.0461987669;483516.77999320027;458751.10373618297;459475.579594116;466478.0875765461;449802.42746497714;267537.842106653;492287.30570669903;452755.74111901084;448423.3298938911;306560.99450073834;353962.6284160805;472270.6324499597;205403.94633801683;274552.26848187234;275.3458330338803;4177097.013823108;1787202.4984049522;234090.18477637967;1657942.4305634403;0;181;175;5;53;54;51;16;130;134;1506139410144.241;580196655764.5808;1143918976974.809;80779.1287547686;10007.500729197856;-0.0;5679.788006125947;5328370.738409328;1030113.8092812495;0.0;1003907.630586435;1.6248265283335583;0.18686764554414176
7009;2019-08-27 13:49:45.120;927;936;293;292;239;48;153;47;60;47;690;285;60;70;264;152;272;855;312;165;153;27;865;370;375;132;372;256;854;91.0;-1.0;1786.0;147.0;200.0;0;67;0;1;1;0;1;0;0;1;1;0;0;0;0;66887.984375;27779.892578125;36378.3671875;993.423950195312;841.0;348303;728.0;0.0;Calculated values ==>;1566906585.12;365.86;366.76;302.46000000000004;302.36;297.06;277.96000000000004;275.4277932560699;288.46000000000004;277.86;279.16;277.86;342.16;301.66;279.16;280.16;299.56;288.36;300.36;358.66;289.66;288.46000000000004;345.96000000000004;357.26;275.86;240.83765695389522;261.9595390733887;275.4277932560699;304.36;8650000.0;3700000.0;3750000.0;1320000.0;3720000.0000000005;2560000.0;8540000.0;0.015166666666666667;0.0;0.29766666666666663;0.0245;0.03333333333333333;0.0485;0.0;27779.892578125;36378.3671875;993.423950195312;66887.984375;504536.01591620257;506761.5465558091;276418.0302292397;276015.13500664476;257312.27076702952;429467.9694778635;450388.16956048884;458140.1973536295;474406.3234124935;526101.7946973076;483757.24621064716;458140.1973536295;459345.5208588711;466358.1391945047;451140.24005228723;267903.45639371895;494850.5518896153;452168.78586057626;450388.16956048884;305303.7579410727;352702.9203549205;472465.0996282349;205477.41552697006;254233.85174846125;275.3739248175696;4178164.123556181;1787668.581982426;234107.1929316938;1658497.0219208621;0;181;175;5;53;54;52;16;130;134;1506364410144.241;580275855764.5808;1144073476974.809;75209.28805706896;6541.198260480989;-0.0;9513.484413883338;5329670.64188276;1030251.7151061635;0.0;1004034.241189935;1.4007922056091442;0.15571234047992055
7010;2019-08-27 13:50:45.121;932;936;301;301;248;44;168;47;36;49;681;286;41;67;265;156;272;853;316;170;168;28;815;366;371;138;368;270;806;-3.0;0.0;1390.0;17.0;186.0;13;78;100;1;0;0;1;0;0;1;1;0;0;0;0;53546.3984375;15600.3876953125;34625.62890625;1089.10729980469;838.0;348304;727.0;0.0;Calculated values ==>;1566906645.121;366.36;366.76;303.26000000000005;303.26000000000005;297.96000000000004;277.56;275.0112864084945;289.96000000000004;277.86;276.76000000000005;278.06;341.26;301.76000000000005;277.26000000000005;279.86;299.66;288.76000000000005;300.36;358.46000000000004;290.16;289.96000000000004;345.86;356.96000000000004;275.96000000000004;242.14157278889297;263.82572766246335;275.0112864084945;304.76000000000005;8150000.0;3660000.0;3710000.0;1380000.0;3679999.9999999995;2700000.0;8059999.999999999;0.0;0.0;0.23166666666666666;0.0028333333333333335;0.031000000000000003;0.031000000000000003;0.0;15600.3876953125;34625.62890625;1089.10729980469;53546.3984375;509443.49466082006;510741.0486740709;283959.92083817854;283959.92083817854;262120.37662136773;429743.705733735;453304.90568462334;452828.2550479268;473828.3904477336;524069.87390332634;482224.7245741663;453465.59988136275;456734.38130492053;467059.4297357601;452434.7666587773;270488.3158192189;498979.2581138033;453594.3991694253;453304.90568462334;304884.691753025;351443.28659558244;471771.9322026706;204557.15289608377;283959.92083817854;275.00174273898966;4179167.760142725;1788030.0903440767;234124.54764806558;1659088.7317516126;0;181;175;5;53;54;52;16;130;134;1506588213874.8599;580356857114.8048;1144231279605.2456;57516.138665176964;757.1085413686627;-0.0;5249.694530239789;5330776.705542591;1030312.5353433342;0.0;1004157.2697319178;1.2378990228861744;0.134776144783268
7011;2019-08-27 13:51:45.131;922;925;300;299;249;39;172;43;13;50;676;289;19;70;265;155;272;798;304;177;172;29;784;360;365;141;362;276;775;1152.0;-1.0;1107.0;28.0;206.0;1;91;100;1;0;0;1;0;0;1;1;0;0;0;0;51454.51171875;15112.583984375;32811.74609375;1188.2802734375;835.0;348305;725.0;0.0;Calculated values ==>;1566906705.131;365.36;365.66;303.16;303.06;298.06;277.06;274.38016830617;290.36;277.46000000000004;274.46000000000004;278.16;340.76;302.06;275.06;280.16;299.66;288.66;300.36;352.96000000000004;290.86;290.36;345.66;356.66;276.06;242.77792619122317;264.60387354146746;274.38016830617;303.56;7840000.000000001;3600000.0;3650000.0;1410000.0;3620000.0000000005;2760000.0;7750000.0;0.192;0.0;0.1845;0.004666666666666667;0.034333333333333334;0.22633333333333333;0.0;15112.583984375;32811.74609375;1188.2802734375;51454.51171875;510624.8327883091;511776.07955634635;287228.8266942043;286618.62896919966;263922.76694651204;430148.3826014536;454903.41714869894;448755.09942133067;473537.94592219684;523072.7430693587;481846.6098119607;449551.1319171869;456123.9607488607;467906.3786984534;453335.3603122476;272437.36464282265;493841.07016261446;455610.9404741268;454903.41714869894;304046.57827927166;350183.7266411821;471472.3440730569;202994.1706805485;215772.03455301764;274.3703732078708;4180042.9135618187;1788286.0744316052;234143.52904087788;1659650.803539544;0;181;175;5;53;54;52;16;130;134;1506809050674.8247;580440571064.7915;1144395106905.2195;45342.89135267431;1252.8981424983726;-0.0;54123.4029274892;5331634.006985702;1030329.2881907064;0.0;1004652.1280066222;2.0507806793750993;0.12435479473941241
7012;2019-08-27 13:52:45.092;902;906;297;296;240;35;179;38;2;49;676;289;4;60;266;148;272;772;299;182;179;30;786;356;361;139;358;276;778;-2.0;-1.0;1488.0;0.0;231.0;1;92;100;1;0;0;1;0;0;1;1;0;0;0;0;51614.16796875;15182.94140625;33015.8984375;1199.73168945312;832.0;348306;724.0;0.0;Calculated values ==>;1566906765.092;363.36;363.76;302.86;302.76000000000005;297.16;276.66;273.955091788801;291.06;276.96000000000004;273.36;278.06;340.76;302.06;273.56;279.16;299.76000000000005;287.96000000000004;300.36;350.36;291.36;291.06;345.56000000000006;356.36;276.16;242.35481222062532;264.60387354146746;273.955091788801;303.06;7859999.999999999;3560000.0;3610000.0;1390000.0;3579999.9999999995;2760000.0;7780000.0;0.0;0.0;0.24800000000000003;0.0;0.0385;0.0385;0.0;15182.94140625;33015.8984375;1199.73168945312;51614.16796875;507696.891517921;508925.38475655887;285043.0074630876;284476.87720665435;260538.6601784369;430412.23801567365;456554.21884749416;447281.4095711323;473699.0552649324;523072.7430693587;481846.6098119607;447550.7749593271;454859.9878152477;468593.9392970479;453028.4778228943;272301.0963158551;489673.11185206694;456971.59247700404;456554.21884749416;303627.53096179874;348924.2399968048;471835.9296657252;201972.2588119733;285043.0074630876;273.955091788801;4180901.260936708;1788538.3730422866;234163.41620549245;1660199.0106772494;0;181;175;5;53;54;52;16;130;134;1507026709104.7002;580524516464.7434;1144560599265.1248;60836.66938827143;0.0;-0.0;6603.181638299652;5332518.261518749;1030339.722222023;0.0;1005157.8539420478;1.365218647693923;0.13660188531352113
7013;2019-08-27 13:53:45.142;890;896;297;296;235;34;170;36;7;48;678;288;6;50;266;144;272;786;281;184;170;30;787;354;359;138;356;274;779;87.0;-1.0;1334.0;74.0;243.0;1;89;100;1;0;0;1;0;0;1;1;0;0;0;0;51625.203125;15157.9541015625;33075.921875;1170.1728515625;829.0;348307;722.0;0.0;Calculated values ==>;1566906825.142;362.16;362.76;302.86;302.76000000000005;296.66;276.56;273.7412296467126;290.16;276.76000000000005;273.86;277.96000000000004;340.96000000000004;301.96000000000004;273.76000000000005;278.16;299.76000000000005;287.56;300.36;351.76;291.56;290.16;345.36;356.06000000000006;276.16;242.14157278889297;264.3458800820626;273.7412296467126;301.26000000000005;7870000.0;3540000.0;3590000.0;1380000.0;3560000.0;2740000.0;7790000.000000001;0.0145;0.0;0.22233333333333333;0.012333333333333333;0.0405;0.055;0.0;15157.9541015625;33075.921875;1170.1728515625;51625.203125;505938.5871481338;507458.9291888968;284916.4604464761;284354.0471930318;258759.62236741855;430542.39183029096;455628.1233537539;448327.8653000923;473730.63416192174;523440.2109325925;481972.72885735106;448194.5771757094;453926.760543954;468871.7681886195;452805.7779320095;272233.57046805066;491672.5031308812;457573.9684186735;455628.1233537539;302789.4550866088;347664.82616959437;471968.1179040911;201359.70693387;262887.8617931527;273.7071549529991;4181762.3059685496;1788791.4245386473;234183.18186765566;1660750.234817057;0;181;175;5;53;54;52;16;130;134;1507242889104.5286;580607685714.6774;1144725736764.9937;54909.25387675676;3337.5037352993927;-0.0;10600.714385833066;5333483.614669658;1030367.5579302376;0.0;1005301.3392136352;1.393559305987394;0.12937025592121065
7014;2019-08-27 13:54:45.103;883;890;295;294;229;30;154;33;24;47;679;285;19;45;267;137;272;800;280;184;155;31;790;351;356;138;353;271;782;971.0;-1.0;1395.0;45.0;253.0;1;89;100;1;0;0;1;0;0;1;1;0;0;0;0;51845.984375;15214.6455078125;33360.4609375;1149.802734375;824.0;348308;722.0;0.0;Calculated values ==>;1566906885.103;361.46000000000004;362.16;302.66;302.56;296.06;276.16;273.4187578820637;288.56;276.46000000000004;275.56;277.86;341.06000000000006;301.66;275.06;277.66;299.86;286.86;300.36;353.16;291.56;288.66;345.36;355.56000000000006;276.26000000000005;242.14157278889297;263.95629194202945;273.4187578820637;301.16;7900000.0;3510000.0;3560000.0;1380000.0;3529999.9999999995;2710000.0;7820000.0;0.16183333333333336;0.0;0.23249999999999998;0.007500000000000001;0.042166666666666665;0.20400000000000001;0.0;15214.6455078125;33360.4609375;1149.802734375;51845.984375;504696.3353503711;506368.40597289416;283450.12057203724;282914.39928359294;256612.64840702908;430735.4089219946;453881.61029459815;451108.19694598735;473632.86133578786;523783.8560653574;481995.4814081326;450458.3645684928;453802.7222983125;469413.4568922692;452331.8709258102;272033.3644495701;493459.1837398095;458058.41051450267;454023.1870881385;302789.4550866088;345565.9636080181;472066.18378088326;200627.55026320004;217746.9214136378;273.4072929629321;4182624.005394957;1789044.3650169994;234202.502430993;1661303.5114764373;0;181;175;5;53;54;52;16;130;134;1507457249679.4058;580690431894.63;1144889130489.9001;58236.750353748044;2035.7897513826244;-0.0;48200.35819759814;5334425.885163517;1030412.3062705946;0.0;1005791.0296457403;2.1814599582424115;0.1347631757495958
7015;2019-08-27 13:55:45.123;881;889;295;294;225;29;141;30;43;45;677;282;37;47;267;133;272;813;293;180;141;31;800;349;354;142;351;268;793;149.0;-1.0;1886.0;215.0;259.0;1;99;100;1;0;0;1;0;0;1;1;0;0;0;0;52476.11328125;15338.0224609375;33822.453125;1187.03039550781;817.0;348309;721.0;0.0;Calculated values ==>;1566906945.123;361.26;362.06000000000006;302.66;302.56;295.66;276.06;273.20264511476705;287.26000000000005;276.16;277.46000000000004;277.66;340.86;301.36;276.86;277.86;299.86;286.46000000000004;300.36;354.46000000000004;291.16;287.26000000000005;345.26;354.86;276.26000000000005;242.98782864720522;263.56353331371673;273.20264511476705;302.46000000000004;8000000.0;3490000.0;3540000.0;1420000.0;3510000.0;2680000.0;7930000.0;0.024833333333333332;0.0;0.3143333333333333;0.035833333333333335;0.043166666666666666;0.068;0.0;15338.0224609375;33822.453125;1187.03039550781;52476.11328125;503540.6335334013;505280.81998379633;282253.3570283812;281747.98229716264;254901.01970232304;430862.6128555636;452376.9910028237;454060.9296701385;472916.3023718174;523818.0371360321;482019.1072010526;453301.1964908744;454565.1536419974;469688.4165768835;452112.97467783996;271390.2618428485;494324.5840264629;457833.16231334955;452376.9910028237;302370.42649719206;342627.88924589846;471536.72207099956;199996.70362784792;252213.54978161782;273.1508042002802;4183493.645992087;1789299.055451847;234221.98253160564;1661863.5557126526;0;181;175;5;53;54;52;16;130;134;1507670320679.3381;580774459894.6033;1145050884389.8486;79860.85505262666;9730.183994212934;-0.0;13611.114003042;5335577.082145996;1030510.3887350372;0.0;1006306.2969457824;2.049796728519481;0.2126787565037766
7016;2019-08-27 13:56:45.074;884;893;297;297;226;27;127;29;56;43;671;281;51;54;268;130;272;824;300;175;128;31;805;347;352;137;349;266;798;-1.0;-2.0;1613.0;24.0;246.0;1;91;100;1;0;0;1;0;0;1;1;0;0;0;0;52889.98828125;15403.8828125;34111.0078125;1148.47827148438;803.0;348310;723.0;0.0;Calculated values ==>;1566907005.074;361.56000000000006;362.46000000000004;302.86;302.86;295.76000000000005;275.86;272.9856168485579;285.86;276.06;278.76000000000005;277.46000000000004;340.26;301.26000000000005;278.26000000000005;278.56;299.96000000000004;286.16;300.36;355.56000000000006;290.66;285.96000000000004;345.46000000000004;353.46000000000004;276.26000000000005;241.92719264551067;263.299902668528;272.9856168485579;303.16;8050000.0;3470000.0000000005;3520000.0000000005;1370000.0;3490000.0;2660000.0;7980000.0;0.0;0.0;0.2688333333333333;0.004;0.041;0.041;0.0;15403.8828125;34111.0078125;1148.47827148438;52889.98828125;503529.77163300803;505412.373088226;282753.81337796466;282753.81337796466;255051.4943568884;430988.63858405815;450715.18339636864;456024.44544099725;473371.616014766;523361.34226840705;482145.6592962006;455401.8918781268;455775.73446676333;470088.2292436957;452038.08830754133;271081.72699722816;495474.4850389906;457472.440607225;450860.1291174269;303208.48990285693;336752.88402864704;472198.00020708365;199581.84745094535;282753.81337796466;272.97883495299214;4184370.9797632205;1789555.028779942;234241.42920938856;1662429.2055619555;0;181;175;5;53;54;52;16;130;134;1507881947709.2505;580858091539.5687;1145210953559.7825;68940.31842632561;1090.4646110245533;-0.0;6892.358945317953;5336816.079249823;1030600.487166185;0.0;1006477.0196827572;1.518318731228431;0.1557818613176844
7017;2019-08-27 13:57:45.134;889;898;295;294;225;26;139;27;63;41;668;283;60;61;268;128;272;831;296;172;139;32;798;346;351;132;348;265;792;159.0;-1.0;1972.0;38.0;253.0;0;73;100;1;0;0;1;0;0;1;1;0;0;0;0;52270.484375;15262.8134765625;33723.27734375;1064.10412597656;786.0;348311;746.0;0.0;Calculated values ==>;1566907065.134;362.06000000000006;362.96000000000004;302.66;302.56;295.66;275.76000000000005;272.8767566201714;287.06;275.86;279.46000000000004;277.26000000000005;339.96000000000004;301.46000000000004;279.16;279.26000000000005;299.96000000000004;285.96000000000004;300.36;356.26;290.36;287.06;347.76;351.76;276.36;240.83765695389522;263.1675429290057;272.8767566201714;302.76000000000005;7980000.0;3460000.0;3510000.0;1320000.0;3479999.9999999995;2650000.0;7920000.0;0.026500000000000003;0.0;0.32866666666666666;0.006333333333333333;0.042166666666666665;0.06866666666666667;0.0;15262.8134765625;33723.27734375;1064.10412597656;52270.484375;504848.1944568721;506628.94419721037;282356.98354073305;281849.1138671089;254935.7656061379;431051.2098666511;452616.9789617375;457054.6125532047;473824.5983165287;523133.40863804176;482484.22592299903;456684.40183009306;456807.9033684444;470224.6640342458;451929.92864969507;271516.0289256101;497064.3797927678;457224.1086291105;452616.9789617375;312848.0458788934;329620.94006798224;472950.9869074988;199318.54829982767;250310.59712494674;272.8707161161489;4185248.1933752745;1789810.840138925;234259.88583427639;1662995.0565590076;0;181;175;5;53;54;52;16;130;134;1508093058609.8875;580938872239.8124;1145370412860.2637;84709.25311794326;1733.0054445152505;-0.0;13891.704886126297;5338097.772762988;1030624.0396123028;0.0;1006650.3934157409;2.004666786138542;0.19393355970574258
7018;2019-08-27 13:58:45.145;891;899;292;291;222;26;138;26;67;41;669;284;64;65;269;127;272;834;283;170;138;33;800;346;351;129;348;264;793;115.0;-2.0;1783.0;44.0;257.0;0;38;100;1;0;0;1;0;0;1;1;0;0;0;0;51970.1796875;15291.052734375;33833.82421875;853.169311523438;767.0;348312;793.0;0.0;Calculated values ==>;1566907125.145;362.26;363.06000000000006;302.36;302.26000000000005;295.36;275.76000000000005;272.8767566201714;286.96000000000004;275.76000000000005;279.86;277.26000000000005;340.06000000000006;301.56;279.56;279.66;300.06;285.86;300.36;356.56000000000006;290.16;286.96000000000004;352.46000000000004;349.86;276.46000000000004;240.16925963744896;263.0348170998261;272.8767566201714;301.46000000000004;8000000.0;3460000.0;3510000.0;1290000.0;3479999.9999999995;2640000.0;7930000.0;0.019166666666666665;0.0;0.29716666666666663;0.007333333333333333;0.04283333333333333;0.06199999999999999;0.0;15291.052734375;33833.82421875;853.169311523438;51970.1796875;504957.54867440544;506683.3974444197;280755.1819056507;280267.2908417153;253934.5685039502;431051.2098666511;452474.515376344;457708.1779250081;474211.1747634917;523316.5742705853;482712.0333081948;457339.9961729728;457462.81808978063;470350.16293015913;451787.471427889;271390.2618428485;497408.8849474823;456949.75120797363;452474.515376344;332557.3633054275;321652.42942325486;473438.18344108673;199316.3399106911;255579.19580505835;272.86984449106507;4186117.024831178;1790065.5023698525;234275.86604206814;1663558.1356168308;0;181;175;5;53;54;52;16;130;134;1508303697219.5996;581017186594.7053;1145529141955.0466;76785.44119658787;2010.2268525562347;-0.0;12207.509813419707;5339443.808608441;1030655.2389335629;0.0;1006867.9267450734;1.8208630521624485;0.16917828326685927
7019;2019-08-27 13:59:45.105;891;898;290;289;221;24;130;25;70;40;671;284;68;67;269;126;272;836;281;169;130;35;797;345;350;131;347;263;791;84.0;0.0;1770.0;127.0;252.0;0;23;100;1;0;0;1;0;0;1;1;0;0;0;0;51748.0390625;15241.4501953125;33645.125;762.1337890625;754.0;348313;828.0;0.0;Calculated values ==>;1566907185.105;362.26;362.96000000000004;302.16;302.06;295.26000000000005;275.56;272.7676641592781;286.16;275.66;280.16;277.16;340.26;301.56;279.96000000000004;279.86;300.06;285.76000000000005;300.36;356.76;290.06;286.16;355.96000000000004;348.56000000000006;276.66;240.61611355647437;262.9017227912062;272.7676641592781;301.26000000000005;7970000.0;3450000.0;3500000.0;1310000.0;3470000.0000000005;2630000.0;7909999.999999999;0.014;0.0;0.295;0.021166666666666667;0.042;0.056;0.0;15241.4501953125;33645.125;762.1337890625;51748.0390625;505216.8423640919;506714.34243746626;279969.90347786585;279488.5243036989;253681.28092004295;431113.4868728058;451506.43233344075;458235.5827716876;473856.7996405058;523602.15916351625;482829.62105552846;457991.3500410911;457869.095680248;470486.14907986496;451822.1503776881;271579.43257713044;497885.3593488319;456976.06166527286;451506.43233344075;347245.03765724396;316201.74473053816;473372.2673856561;199037.27917869348;259736.74740307278;272.75538800196955;4186980.7671089848;1790319.770269412;234289.31792734214;1664120.08531096;0;181;175;5;53;54;52;16;130;134;1508513857019.7334;581095134594.7549;1145687136555.1472;76463.49955993326;5806.757250380708;-0.0;10739.102356100608;5340720.031732553;1030720.337040106;0.0;1007059.0210320957;1.8733489967621442;0.18335258997035836
7020;2019-08-27 14:00:45.086;892;898;291;290;220;24;134;24;72;40;669;283;70;70;270;125;272;837;290;166;133;37;803;344;349;133;346;265;796;-1.0;-2.0;1915.0;141.0;250.0;0;20;97;1;0;0;1;0;0;1;1;0;0;0;0;51656.5390625;15025.0478515625;33925.7265625;742.2611694335941;744.0;348314;838.0;0.0;Calculated values ==>;1566907245.086;362.36;362.96000000000004;302.26000000000005;302.16;295.16;275.56;272.6583383277491;286.56;275.56;280.36;277.16;340.06000000000006;301.46000000000004;280.16;280.16;300.16;285.66;300.36;356.86;289.76000000000005;286.46000000000004;356.96000000000004;347.56000000000006;276.86;241.05796691057077;263.1675429290057;272.6583383277491;302.16;8030000.0;3440000.0;3490000.0;1330000.0;3460000.0;2650000.0;7959999.999999999;0.0;0.0;0.31916666666666665;0.0235;0.041666666666666664;0.041666666666666664;0.0;15025.0478515625;33925.7265625;742.2611694335941;51656.5390625;504839.43209840264;506286.9525937424;279989.09694019594;279512.673757706;253197.786821588;431175.4696738307;452255.5466972325;458160.0575274389;473598.1776897576;523236.1684999124;482484.22592299903;457915.0635832555;457915.0635832555;470746.88997397973;451856.9492475513;271204.15172754036;497567.9632760822;456728.30163737986;452112.97467783996;351443.28659558244;312009.6876057385;473306.6277234293;198782.5221775265;279989.09694019594;272.6504264107387;4187842.199052734;1790571.9112163195;234301.85058205397;1664682.997428177;0;181;175;5;53;54;52;16;130;134;1508723490614.5466;581174309514.6843;1145845486395.0063;82784.66336584704;6451.316480328715;-0.0;7171.8282390685;5342046.679517545;1030822.455306743;0.0;1007208.2315219668;1.9400667911151506;0.2047497740615928
7021;2019-08-27 14:01:45.126;893;900;294;293;221;24;136;24;72;40;667;282;71;73;270;124;272;840;281;165;136;39;801;344;349;134;346;266;794;-2.0;-2.0;1785.0;132.0;245.0;0;18;95;1;0;0;1;0;0;1;1;0;0;0;0;51572.7265625;14842.12890625;33848.046875;739.9237670898441;736.0;348315;839.0;0.0;Calculated values ==>;1566907305.126;362.46000000000004;363.16;302.56;302.46000000000004;295.26000000000005;275.56;272.6583383277491;286.76000000000005;275.56;280.36;277.16;339.86;301.36;280.26000000000005;280.46000000000004;300.16;285.56;300.36;357.16;289.66;286.76000000000005;357.06000000000006;346.76;277.06;241.2770596917726;263.299902668528;272.6583383277491;301.26000000000005;8009999.999999999;3440000.0;3490000.0;1340000.0;3460000.0;2660000.0;7940000.000000001;0.0;0.0;0.29750000000000004;0.022000000000000002;0.04083333333333334;0.04083333333333334;0.0;14842.12890625;33848.046875;739.9237670898441;51572.7265625;505153.6077510127;506737.9415598717;281647.75371856784;281150.7842272182;253581.5196000298;431175.4696738307;452540.14827877196;457999.7881933942;473468.5566066367;522950.0517454535;482255.94125729636;457877.0538169731;458122.42887004314;470746.88997397973;451714.7547618218;271327.8903313907;498189.46311386675;456590.98366521427;452540.14827877196;351863.15629032685;308656.51637580903;473371.24222306634;198795.81577222768;281647.75371856784;272.65568687379704;4188703.0164283155;1790820.9702845695;234314.21035754457;1665248.1553940938;0;181;175;5;53;54;52;16;130;134;1508933030214.4136;581254462914.6334;1146004892594.905;77113.18179529705;6040.659381918452;-0.0;6978.106111208336;5343380.049881069;1030926.6245053948;0.0;1007326.2262522238;1.823422329956667;0.18592355158452173
7022;2019-08-27 14:02:45.137;894;900;293;293;223;23;141;24;71;40;664;281;70;75;271;125;272;841;280;166;140;41;796;343;349;138;346;267;790;-1.0;-1.0;1860.0;113.0;242.0;0;24;92;1;0;0;1;0;0;1;1;0;0;0;0;51187.27734375;14537.689453125;33697.4609375;769.288940429688;730.0;348316;837.0;0.0;Calculated values ==>;1566907365.137;362.56000000000006;363.16;302.46000000000004;302.46000000000004;295.46000000000004;275.46000000000004;272.5487779782249;287.26000000000005;275.56;280.26000000000005;277.16;339.56000000000006;301.26000000000005;280.16;280.66;300.26000000000005;285.66;300.36;357.26;289.76000000000005;287.16;356.86;346.16;277.26000000000005;242.14157278889297;263.43189868330234;272.5487779782249;301.16;7959999.999999999;3429999.9999999995;3490000.0;1380000.0;3460000.0;2670000.0;7900000.0;0.0;0.0;0.31;0.01883333333333333;0.04033333333333333;0.04033333333333333;0.0;14537.689453125;33697.4609375;769.288940429688;51187.27734375;505725.2989982488;507078.77186593245;281547.5560066582;281547.5560066582;254357.8672318597;431237.1583312671;453248.5434192874;457716.1131832329;472947.9820155742;522560.65350011224;482027.1758057321;457592.9974695591;458207.6271742694;470871.7927586822;452033.65955061;271643.1884845304;498702.4947862168;456728.30163737986;453107.215006694;351023.42510137823;306141.9092990094;473045.8727645816;198541.98115694508;281547.5560066582;272.5487779782249;4189559.5067908834;1791065.846990703;234326.78943588166;1665811.1378218578;0;181;175;5;53;54;52;16;130;134;1509142468604.9595;581336077874.8462;1146164821910.3218;80343.98092814922;5169.82329194382;-0.0;6919.572913001445;5344692.433466739;1031020.0623217135;0.0;1007442.0614769593;1.886224562404459;0.19007978700759828
7023;2019-08-27 14:03:45.157;891;897;290;289;222;26;148;24;69;40;661;280;69;78;269;126;272;836;272;167;148;42;769;349;355;142;353;270;764;-2.0;-1.0;2090.0;299.0;227.0;100;44;92;1;0;0;1;1;0;0;1;0;0;0;0;43690.30078125;14111.5498046875;26396.30859375;876.754150390625;726.0;348317;834.0;0.0;Calculated values ==>;1566907425.157;362.26;362.86;302.16;302.06;295.36;275.76000000000005;273.20264511476705;287.96000000000004;275.56;280.06;277.16;339.26;301.16;280.06;280.96000000000004;300.06;285.76000000000005;300.36;356.76;289.86;287.96000000000004;356.56000000000006;345.76;277.36;242.98782864720522;263.82572766246335;273.20264511476705;300.36;7690000.000000001;3490000.0;3550000.0;1420000.0;3529999.9999999995;2700000.0;7640000.000000001;0.0;0.0;0.34833333333333333;0.049833333333333334;0.03783333333333334;0.03783333333333334;0.0;14111.5498046875;26396.30859375;876.754150390625;43690.30078125;507619.1386251278;508868.10368416796;282829.8168353264;282275.7534766009;254954.93298979985;430862.6128555636;453201.96316929616;456982.8607938469;472424.0149512065;522008.38439368166;481559.87828269094;456982.8607938469;458096.12292028323;469666.7368355201;451109.7923322658;273515.49416480446;500364.8336818028;455875.4665706301;453201.96316929616;349763.88963852916;304465.6318710359;472620.9849758201;200153.18236127787;282829.8168353264;273.20264511476705;4190350.416823835;1791304.670232329;234340.51103397604;1666312.0861615967;0;181;175;5;54;54;52;16;130;134;1509353739004.8923;581420105874.8195;1146325975610.2705;89462.33798734487;13577.978830291355;-0.0;6445.746202968524;5346107.957808138;1031176.346083244;0.0;1007553.47626211;2.6455741947910307;0.2802579601030602
7024;2019-08-27 14:04:48.128;887;887;287;285;234;36;158;28;51;39;658;279;55;79;252;138;272;765;267;167;157;42;749;356;361;140;359;275;744;-2.0;-1.0;1848.0;85.0;202.0;100;47;98;1;0;0;1;1;0;0;1;0;0;0;0;43038.796875;14435.5927734375;25661.025390625;917.246948242188;722.0;348318;832.0;0.0;Calculated values ==>;1566907488.128;361.86;361.86;301.86;301.66;296.56;276.76000000000005;273.955091788801;288.96000000000004;275.96000000000004;278.26000000000005;277.06;338.96000000000004;301.06;278.66;281.06;298.36;286.96000000000004;300.36;349.66;289.86;288.86;356.36;345.36;277.36;242.56692532238324;264.4750485637546;273.955091788801;299.86;7490000.000000001;3560000.0;3610000.0;1400000.0;3590000.0;2750000.0;7440000.000000001;0.0;0.0;0.308;0.014166666666666666;0.033666666666666664;0.033666666666666664;0.0;14435.5927734375;25661.025390625;917.246948242188;43038.796875;508771.27276108024;509194.85372388584;283691.5215150357;282490.48629263975;259931.91165790445;430412.23801567365;453591.65705251123;453883.66252956877;472588.21769833704;521291.09886235645;480850.2733076023;454393.4055857452;457414.4746201617;466650.54303335864;451592.06498555734;275138.2479384775;492031.8508837777;454870.3809290121;453448.69786058774;348924.2399968048;302789.4550866088;472882.7909566239;201985.21211096676;283691.5215150357;273.955091788801;4191108.947102267;1791554.3427481672;234356.2013177404;1666767.37815827;0;181;175;5;54;54;52;16;130;134;1509579175184.7354;581508894984.7576;1146497571585.151;77584.72272892941;3837.7157003134766;-0.0;5715.158270300251;5347568.9467599485;1031328.6632637333;0.0;1007659.8351947563;2.124588757020141;0.20345585099941618
7025;2019-08-27 14:05:45.088;878;881;293;292;236;35;173;31;22;39;659;277;29;74;250;142;272;754;279;172;173;43;751;355;360;138;359;279;746;-2.0;-1.0;1543.0;14.0;215.0;100;44;98;1;0;0;1;1;0;0;1;0;0;0;0;43569.87890625;14512.9072265625;25705.392578125;923.5175170898441;718.0;348319;829.0;0.0;Calculated values ==>;1566907545.088;360.96000000000004;361.26;302.46000000000004;302.36;296.76000000000005;276.66;273.8482719121499;290.46000000000004;276.26000000000005;275.36;277.06;339.06000000000006;300.86;276.06;280.56;298.16;287.36;300.36;348.56000000000006;290.36;290.46000000000004;356.06000000000006;344.96000000000004;277.46000000000004;242.14157278889297;264.9883086891361;273.8482719121499;301.06;7509999.999999999;3550000.0;3600000.0;1380000.0;3590000.0;2790000.0;7459999.999999999;0.0;0.0;0.25716666666666665;0.0023333333333333335;0.035833333333333335;0.035833333333333335;0.0;14512.9072265625;25705.392578125;923.5175170898441;43569.87890625;507370.95472088095;508208.87632246653;287277.41231911804;286594.4128145421;260563.69797322582;430477.46260093397;455881.6532774192;449399.6465027402;472850.0741107318;521067.79729660414;480143.7001835358;450326.90110163495;456133.1161372138;466391.21630984533;452344.73146102397;274964.67625396897;490211.4124493117;455741.6133297435;455881.6532774192;347664.82616959437;301113.3779324612;473241.6031071014;201713.2686520478;287277.41231911804;273.84827191215;4191794.117960017;1791783.3575483207;234370.7638099648;1667173.7435984726;0;181;175;5;54;54;52;16;130;134;1509784515984.8728;581588069384.8105;1146655350785.2566;63696.68017060307;633.5661137284585;-0.0;6041.651967672459;5348686.639636969;1031364.0360709969;0.0;1007752.8446269234;1.710471311989285;0.16219260020811582
7026;2019-08-27 14:06:45.079;867;873;290;290;230;33;177;32;10;40;665;276;13;62;251;135;272;766;285;177;177;44;758;355;360;141;358;281;752;-2.0;-2.0;1180.0;163.0;245.0;100;51;98;1;0;0;1;1;0;0;1;0;0;0;0;44106.8828125;14677.6015625;26013.83984375;972.522216796875;715.0;348320;827.0;0.0;Calculated values ==>;1566907605.079;359.86;360.46000000000004;302.16;302.16;296.16;276.46000000000004;273.8482719121499;290.86;276.36;274.16;277.16;339.66;300.76000000000005;274.46000000000004;279.36;298.26000000000005;286.66;300.36;349.76;290.86;290.86;355.86;344.66;277.56;242.77792619122317;265.2429198363724;273.8482719121499;301.66;7580000.0;3550000.0;3600000.0;1410000.0;3579999.9999999995;2810000.0;7520000.0;0.0;0.0;0.19666666666666668;0.027166666666666665;0.04083333333333334;0.04083333333333334;0.0;14677.6015625;26013.83984375;972.522216796875;44106.8828125;505248.6393569385;506598.32585081033;284395.80823240656;284395.80823240656;258154.520153488;430477.46260093397;456440.2180442986;447415.0410924028;472555.3283204977;521527.5638986504;479788.43311595597;447821.39409297484;454270.22820946336;466663.7800689285;451336.18998713646;274378.1518019366;491382.71666100697;456440.2180442986;456440.2180442986;346825.2571629905;299856.38484229014;472948.58913472976;201757.47825148609;284395.80823240656;273.8482719121499;4192524.648044288;1792026.5752998383;234386.56177101427;1667604.6725524955;0;181;175;5;54;54;52;16;130;134;1510000483584.6462;581671756829.7228;1146823325585.0803;48312.654025380296;7367.358512328119;-0.0;7025.146733985592;5349619.910742622;1031430.700441655;0.0;1007861.7182824913;1.505021457848239;0.1580084224961481
7027;2019-08-27 14:07:45.129;859;866;286;285;216;33;165;33;15;41;671;275;14;53;251;124;272;782;271;179;165;44;777;355;360;146;358;283;772;-1.0;-1.0;1017.0;210.0;259.0;100;82;98;1;0;0;1;1;0;0;1;0;0;0;0;45365.1328125;14990.3828125;26758.73828125;1149.751953125;711.0;348321;824.0;0.0;Calculated values ==>;1566907665.129;359.06000000000006;359.76;301.76000000000005;301.66;294.76000000000005;276.46000000000004;273.8482719121499;289.66;276.46000000000004;274.66;277.26000000000005;340.26;300.66;274.56;278.46000000000004;298.26000000000005;285.56;300.36;351.36;291.06;289.66;355.56000000000006;344.26;277.56;243.81672145450628;265.49620691782997;273.8482719121499;300.26000000000005;7770000.0;3550000.0;3600000.0;1460000.0;3579999.9999999995;2830000.0;7720000.0;0.0;0.0;0.1695;0.035;0.043166666666666666;0.043166666666666666;0.0;14990.3828125;26758.73828125;1149.751953125;45365.1328125;502452.89981520927;503881.70322572195;279830.91262011323;279329.82552337594;252713.84871725907;430477.46260093397;454756.7536004463;447715.4361085694;471995.6991225075;521988.4235111128;479431.8250975818;447579.61785743653;452763.3490683879;466663.7800689285;449731.94308762124;272927.6569809353;491767.60168098536;456718.5572118646;454756.7536004463;345565.9636080181;298180.4796168596;472292.90834925044;201760.61526493024;279830.91262011323;273.8482719121499;4193270.869507346;1792274.0145304361;234404.26212709796;1668044.8105127579;0;181;175;5;54;54;52;16;130;134;1510216663584.4746;581757928579.6543;1146992666584.9458;41689.34213299684;9468.630257951208;-0.0;7550.9654689843765;5350370.552390541;1031571.1172645512;0.0;1007983.2871070876;1.3685426606843958;0.14026394107842466
7028;2019-08-27 14:08:45.140;856;865;284;284;207;34;136;34;36;40;673;273;31;51;251;119;272;796;267;173;137;44;798;355;361;138;359;282;793;-3.0;-1.0;1068.0;0.0;247.0;100;68;98;1;0;0;1;1;0;0;1;0;0;0;0;46423.6328125;15329.720703125;27647.435546875;1091.58605957031;710.0;348322;821.0;0.0;Calculated values ==>;1566907725.14;358.76;359.66;301.56;301.56;293.86;276.56;273.8482719121499;286.76000000000005;276.56;276.76000000000005;277.16;340.46000000000004;300.46000000000004;276.26000000000005;278.26000000000005;298.26000000000005;285.06;300.36;352.76;290.46000000000004;286.86;355.26;344.16;277.56;242.14157278889297;265.3697278774862;273.8482719121499;299.86;7980000.0;3550000.0;3610000.0;1380000.0;3590000.0;2820000.0;7930000.0;0.0;0.0;0.178;0.0;0.04116666666666667;0.04116666666666667;0.0;15329.720703125;27647.435546875;1091.58605957031;46423.6328125;500139.99926893244;501880.0350370764;276992.37105697894;276992.37105697894;249244.7302340776;430477.46260093397;450403.0346948328;450710.8943630472;472947.9820155742;522277.3392177098;479327.8411946574;450048.5428048954;452677.05023296707;466520.93082736776;448994.470303415;271516.0289256101;491791.77842140046;455715.22267118655;450550.0426461352;344306.74156575615;297761.5184850505;473339.4428557924;201709.7481601087;276992.37105697894;273.8482719121499;4194035.9161223844;1792526.728382772;234422.94336818552;1668498.278416384;0;181;175;5;54;54;52;16;130;134;1510433003240.0383;581843144199.8763;1147162197660.3877;44322.20402412306;0.0;-0.0;7144.790813753601;5351087.446683581;1031650.0369828694;0.0;1008105.7741949462;1.1678798200396947;0.09873230544653736
7029;2019-08-27 14:09:45.110;859;868;281;281;205;35;130;34;52;41;678;272;48;50;252;119;273;807;264;165;130;44;808;357;362;135;360;278;803;-2.0;-1.0;1189.0;158.0;232.0;100;52;100;1;0;0;1;1;0;0;1;0;0;0;0;46645.42578125;15546.9228515625;27948.615234375;981.0659790039059;705.0;348323;817.0;0.0;Calculated values ==>;1566907785.11;359.06000000000006;359.96000000000004;301.26000000000005;301.26000000000005;293.66;276.66;274.0616903277293;286.16;276.56;278.36;277.26000000000005;340.96000000000004;300.36;277.96000000000004;278.16;298.36;285.06;300.46000000000004;353.86;289.66;286.16;354.86;343.66;277.56;241.49495122638035;264.86050150153983;274.0616903277293;299.56;8080000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;2780000.0;8030000.0;0.0;0.0;0.19816666666666669;0.026333333333333334;0.03866666666666666;0.03866666666666666;0.0;15546.9228515625;27948.615234375;981.0659790039059;46645.42578125;499669.28304484725;501417.97687418765;274915.96766241605;274915.96766241605;248358.30871235736;430346.717906069;449332.3825042731;453498.0135181044;473436.17305719486;523118.7763619616;479702.9740754401;452982.78316289413;453240.6457288422;466507.67227632634;448622.29833215266;271296.59009041043;492466.73321658524;454417.6614094304;449332.3825042731;342627.88924589846;295666.80309349706;473728.41363301896;202268.76206920057;274915.96766241605;274.0616903277293;4194811.103820209;1792783.9050921465;234440.20683239642;1668961.3471877293;0;181;175;5;54;54;52;16;130;134;1510649794789.2798;581925003249.59;1147330113659.8003;49785.26332879111;7148.437491180551;-0.0;6744.101373885138;5351871.283460999;1031709.5775099314;0.0;1008221.4570923876;1.4317145729219622;0.13941500988969582
7030;2019-08-27 14:10:45.091;865;873;279;277;216;41;142;35;60;41;682;271;56;54;249;129;273;813;263;161;142;45;773;366;371;135;369;274;766;-1.0;0.0;1328.0;228.0;190.0;100;52;100;1;0;0;1;1;0;0;1;0;0;0;0;44439.67578125;15020.685546875;26473.04296875;963.256958007812;704.0;348324;813.0;0.0;Calculated values ==>;1566907845.091;359.66;360.46000000000004;301.06;300.86;294.76000000000005;277.26000000000005;275.0112864084945;287.36;276.66;279.16;277.26000000000005;341.36;300.26000000000005;278.76000000000005;278.56;298.06;286.06;300.46000000000004;354.46000000000004;289.26000000000005;287.36;354.46000000000004;343.56000000000006;277.66;241.49495122638035;264.3458800820626;275.0112864084945;299.46000000000004;7730000.0;3660000.0;3710000.0;1350000.0;3690000.0;2740000.0;7659999.999999999;0.0;0.0;0.22133333333333333;0.038;0.03166666666666666;0.03166666666666666;0.0;15020.685546875;26473.04296875;963.256958007812;44439.67578125;503653.19944628986;505384.4715263002;276966.21242496127;276022.0484625183;252917.19574374997;429743.705733735;449468.92755582504;455195.55455716455;473436.17305719486;523853.2576277074;480076.5985711007;454689.4023167429;454435.6487264574;464812.9016813492;448439.07055859297;273654.0983237799;496886.41939810035;452285.6732508602;449468.92755582504;340949.162051476;295247.87795992935;473825.7953575257;204639.09112495198;276966.21242496127;275.0112864084945;4195569.905972108;1793038.5544983968;234456.40439273595;1669414.717394778;0;181;175;5;54;54;52;16;130;134;1510869625154.9578;582005977599.8397;1147495661220.311;55456.49723966305;10229.094760837803;-0.0;5462.585979144019;5352748.020413795;1031854.344421768;0.0;1008323.1472752183;1.6757708345504236;0.17228940414617303
7031;2019-08-27 14:11:45.091;859;865;286;285;218;37;155;38;63;43;683;271;61;60;244;135;273;794;260;166;155;47;792;359;364;135;362;276;787;-1.0;0.0;1132.0;59.0;221.0;100;46;100;1;0;0;1;1;0;0;1;0;0;0;0;45813.7109375;15278.169921875;27314.900390625;929.0068359375;702.0;348325;810.0;0.0;Calculated values ==>;1566907905.091;359.06000000000006;359.66;301.76000000000005;301.66;294.96000000000004;276.86;274.27422755570615;288.66;276.96000000000004;279.46000000000004;277.46000000000004;341.46000000000004;300.26000000000005;279.26000000000005;279.16;297.56;286.66;300.46000000000004;352.56000000000006;289.76000000000005;288.66;354.16;343.36;277.86;241.49495122638035;264.60387354146746;274.27422755570615;299.16;7920000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;2760000.0;7870000.0;0.0;0.0;0.18866666666666668;0.009833333333333333;0.036833333333333336;0.036833333333333336;0.0;15278.169921875;27314.900390625;929.0068359375;45813.7109375;501111.612192057;502413.89688907366;278422.0798675622;277952.9815293934;252856.1709174167;430214.79039162316;452640.01661940204;455240.3446814246;473631.01605711324;523796.5456797287;479833.8854254426;454986.8862788728;454859.9878152477;465175.32018785755;450618.06980366615;272314.3001103391;492080.3882348059;454219.4668995611;452640.01661940204;339690.1980837097;294410.04551340896;474020.51154441346;202777.37606604624;278422.0798675622;274.27422755570615;4196322.017528098;1793291.0449606364;234472.1732576855;1669862.9502561062;0;181;175;5;54;54;52;16;130;134;1511090125154.9578;582086977599.8397;1147660661220.311;47631.34674543472;2667.2241655372773;-0.0;6417.0273370261;5353607.085780337;1031961.8137461544;0.0;1008422.144052853;1.303145483028359;0.11593321314433797
7032;2019-08-27 14:12:45.112;856;863;284;284;217;35;163;38;65;44;684;271;64;65;245;133;273;796;260;171;162;48;784;357;362;139;360;277;778;-2.0;-1.0;1113.0;103.0;225.0;100;52;100;1;0;0;1;1;0;0;1;0;0;0;0;45562.4921875;15199.15625;27105.140625;978.991943359375;700.0;348326;806.0;0.0;Calculated values ==>;1566907965.112;358.76;359.46000000000004;301.56;301.56;294.86;276.66;274.0616903277293;289.46000000000004;276.96000000000004;279.66;277.56;341.56000000000006;300.26000000000005;279.56;279.66;297.66;286.46000000000004;300.46000000000004;352.76;290.26000000000005;289.36;353.76;343.16;277.96000000000004;242.35481222062532;264.73235714968143;274.0616903277293;299.16;7840000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;2770000.0;7780000.0;0.0;0.0;0.18550000000000003;0.017166666666666667;0.0375;0.0375;0.0;15199.15625;27105.140625;978.991943359375;45562.4921875;501401.0915705592;502929.359583039;278276.63292879175;278276.63292879175;252834.10673228354;430346.717906069;454133.27735904144;455326.5121067421;473209.3688182048;523819.92911129474;479712.2761869092;455199.74464283476;455326.5121067421;465596.4787924315;450686.6038123809;272859.22232029523;493255.3620432565;455266.7001950955;453990.82321361953;338011.6871214325;293572.2367247113;473601.1518756995;202267.66849370382;278276.63292879175;274.0616903277293;4197083.752400237;1793545.1115705492;234488.07881248515;1670316.6093223307;0;181;175;5;54;54;52;16;130;134;1511308001384.6255;582169206369.7144;1147826619285.0579;46942.41549021861;4657.891464724259;-0.0;6589.282135681042;5354395.476304572;1032022.877741234;0.0;1008530.5679000295;1.344389270760353;0.12384908209369452
