;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7033;2019-08-27 14:13:45.102;855;863;280;279;212;36;165;37;67;44;683;270;66;71;246;132;273;798;282;174;164;50;789;358;363;148;361;278;783;-2.0;-1.0;1345.0;222.0;238.0;100;97;100;1;0;0;1;1;0;0;1;0;0;0;0;46053.7421875;15277.265625;27322.24609375;1204.9111328125;700.0;348327;802.0;0.0;Calculated values ==>;1566908025.102;358.66;359.46000000000004;301.16;301.06;294.36;276.76000000000005;274.1680685717883;289.66;276.86;279.86;277.56;341.46000000000004;300.16;279.76000000000005;280.26000000000005;297.76000000000005;286.36;300.46000000000004;352.96000000000004;290.56;289.56;353.36;343.16;278.16;244.22491754036054;264.86050150153983;274.1680685717883;301.36;7890000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3610000.0;2780000.0;7830000.0;0.0;0.0;0.22416666666666665;0.037000000000000005;0.03966666666666666;0.03966666666666666;0.0;15277.265625;27322.24609375;1204.9111328125;46053.7421875;500808.60244318726;502485.49828232947;275991.7610826594;275542.6304695326;251089.53750737137;430280.9020939914;454247.4472455145;455413.0699727434;472029.1217495138;523636.40401435725;479477.9783079385;455286.2088161959;455919.39967626095;465582.3289076539;450359.4291554148;272515.601352897;493065.9283074927;455522.04257374874;454104.9658933827;336333.2981666971;293572.2367247113;472624.856427415;202580.82181836545;275991.7610826594;274.1680685717883;4197847.09377538;1793799.0394245174;234506.27497159076;1670770.0952847996;0;181;175;5;54;54;52;16;130;134;1511525465134.6602;582255292019.728;1147993091535.0842;56676.56229460639;9991.629280534835;-0.0;7065.157124158688;5355258.8238710025;1032144.9367342406;0.0;1008644.3359293806;1.683239816882323;0.18041755111054586
7034;2019-08-27 14:14:45.113;854;862;281;280;211;37;149;38;69;45;675;270;68;79;246;131;273;802;321;172;149;50;793;359;364;155;362;281;788;-1.0;-2.0;1460.0;184.0;231.0;100;99;100;1;0;0;1;1;0;0;1;0;0;0;0;46240.3828125;15310.642578125;27434.853515625;1202.7890625;699.0;348328;798.0;0.0;Calculated values ==>;1566908085.113;358.56000000000006;359.36;301.26000000000005;301.16;294.26000000000005;276.86;274.27422755570615;288.06;276.96000000000004;280.06;277.66;340.66;300.16;279.96000000000004;281.06;297.76000000000005;286.26000000000005;300.46000000000004;353.36;290.36;288.06;352.96000000000004;343.06000000000006;278.16;245.62243170879464;265.2429198363724;274.27422755570615;305.26000000000005;7930000.0;3590000.0;3640000.0;1550000.0;3620000.0000000005;2810000.0;7880000.0;0.0;0.0;0.24333333333333332;0.03066666666666667;0.0385;0.0385;0.0;15310.642578125;27434.853515625;1202.7890625;46240.3828125;500304.07832537184;501898.08248804766;276043.1160479454;275597.68789216474;250624.10986403213;430214.79039162316;451768.9547489059;455165.8459305233;471199.3435383278;522565.89038143976;479111.1488761109;455038.25146704144;456435.56117564527;465437.41611875535;450030.6332733984;272247.9807784259;493174.6936049857;455071.91614935885;451768.9547489059;334655.03009724553;293153.3411634106;471701.2295066242;202814.25331162396;276043.1160479454;274.27422755570615;4198616.352487575;1794053.9853907214;234526.34281828845;1671226.4881042673;0;181;175;5;54;54;52;16;130;134;1511743605119.362;582346208684.6038;1148160822279.855;61405.554203932166;8245.867269980008;-0.0;6765.444789986979;5356243.021910379;1032296.9437347958;0.0;1008759.6120752605;1.738790626123707;0.20781791501441696
7035;2019-08-27 14:15:45.163;856;865;288;287;211;33;140;37;70;43;649;273;68;88;247;126;273;808;325;171;140;48;859;357;363;149;360;268;852;140.0;-1.0;2437.0;396.0;257.0;100;8;1;1;0;1;1;1;0;0;1;1;0;0;0;62279.7734375;28002.369140625;29845.5546875;2001.22155761719;701.0;348329;796.0;0.0;Calculated values ==>;1566908145.163;358.76;359.66;301.96000000000004;301.86;294.26000000000005;276.46000000000004;274.0616903277293;287.16;276.86;280.16;277.46000000000004;338.06000000000006;300.46000000000004;279.96000000000004;281.96000000000004;297.86;285.76000000000005;300.46000000000004;353.96000000000004;290.26000000000005;287.16;352.76;343.26;277.96000000000004;244.42749628697553;263.56353331371673;274.0616903277293;305.66;8590000.0;3570000.0000000005;3629999.9999999995;1490000.0;3600000.0;2680000.0;8520000.0;0.02333333333333333;0.0;0.4061666666666667;0.066;0.04283333333333333;0.06616666666666665;0.0;28002.369140625;29845.5546875;2001.22155761719;62279.7734375;494535.74929156655;496542.20972155395;274549.6807439794;274157.19732687017;248844.98364216648;430346.717906069;450629.7844503968;457431.3775308373;471797.38380554324;520933.7200432599;481022.60572953796;457184.2757992178;459638.2961607305;465857.34435233945;449659.6490463417;268543.27451801347;487795.67611122894;455098.7016729525;450629.7844503968;333815.9410454577;293991.1381695566;472294.7570826023;202300.73244045785;249071.46219865695;274.0616903277293;4199521.440738063;1794415.2279409952;234553.06515694805;1671704.2226214232;0;181;176;5;54;54;52;16;131;134;1511961886870.0554;582437484684.8937;1148325659530.3787;103625.5636808758;17819.605626381534;-0.0;13336.442322323448;5357619.427279887;1032514.3370198511;0.0;1008927.2673981672;2.252022326482371;0.27554637090304723
7036;2019-08-27 14:16:45.084;879;887;285;284;225;41;132;38;64;42;625;279;63;81;243;136;273;821;329;163;132;44;834;363;368;148;366;258;826;-1.0;-1.0;2250.0;322.0;209.0;100;41;1;1;0;1;1;1;0;0;1;1;0;0;0;60627.921875;27376.70703125;28846.16796875;2084.13623046875;709.0;348330;793.0;0.0;Calculated values ==>;1566908205.084;361.06000000000006;361.86;301.66;301.56;295.66;277.26000000000005;274.69669130483857;286.36;276.96000000000004;279.56;277.36;335.66;301.06;279.46000000000004;281.26000000000005;297.46000000000004;286.76000000000005;300.46000000000004;355.26;289.46000000000004;286.36;352.46000000000004;344.06000000000006;277.56;244.22491754036054;262.23063862743834;274.69669130483857;306.06;8340000.000000001;3629999.9999999995;3679999.9999999995;1480000.0;3660000.0;2580000.0;8259999.999999999;0.0;0.0;0.375;0.05366666666666667;0.034833333333333334;0.034833333333333334;0.0;27376.70703125;28846.16796875;2084.13623046875;60627.921875;500245.16382902267;502117.4491260162;275000.87701746006;274590.68246296;253813.03156358373;429947.3805835815;448518.00576608005;458304.8186297473;471830.38154423045;519289.26961844857;482869.55159595347;458183.606619823;460352.27163494495;464458.5429927953;450039.4940293401;269812.5002261543;492353.82131708745;453100.55687268067;448518.00576608005;332557.3633054275;297342.5633918147;472029.1217495138;203826.825702951;275000.87701746006;274.69669130483857;4200544.322961854;1794876.1126109266;234587.06497973076;1672192.6763316328;0;181;176;5;54;54;52;16;131;134;1512180898125.0693;582526467369.8993;1148483251760.3887;95429.24734754862;14393.523221165537;-0.0;6044.179984743596;5359276.0332982745;1032782.4263106562;0.0;1009088.5599355749;1.9871872714496235;0.2535571014094128
7037;2019-08-27 14:17:45.124;904;911;280;279;227;43;156;41;48;43;621;284;51;85;241;145;273;825;322;162;156;39;815;365;371;148;369;261;806;-2.0;-1.0;2197.0;313.0;210.0;100;75;1;1;0;1;1;1;0;0;1;1;0;0;0;59391.44140625;26786.697265625;28137.419921875;2312.26733398438;725.0;348331;789.0;0.0;Calculated values ==>;1566908265.124;363.56000000000006;364.26;301.16;301.06;295.86;277.46000000000004;274.9066339382667;288.76000000000005;277.26000000000005;277.96000000000004;277.46000000000004;335.26000000000005;301.56;278.26000000000005;281.66;297.26000000000005;287.66;300.46000000000004;355.66;289.36;288.76000000000005;352.06000000000006;345.66;277.06;244.22491754036054;262.63441904999945;274.9066339382667;305.36;8150000.0;3650000.0;3710000.0;1480000.0;3690000.0;2610000.0;8059999.999999999;0.0;0.0;0.36616666666666664;0.05216666666666667;0.035;0.035;0.0;26786.697265625;28137.419921875;2312.26733398438;59391.44140625;505505.9927840926;507259.3141335492;274282.2596241465;273864.4266312538;255099.512560671;429811.8947417682;451551.74542100885;455859.91297266266;471929.76187575347;518628.1476514722;483064.33774757833;456230.09309013357;460366.8390765841;463749.8801673841;451005.13174328953;270878.07550230034;494865.59182549006;452431.86024224607;451551.74542100885;330879.36315565393;304046.57827927166;471532.1168906075;204272.66067350598;274282.2596241465;274.88755942850656;4201545.151096135;1795327.7752209152;234623.72610054215;1672667.856139241;0;181;176;5;54;54;52;16;131;134;1512402745924.9285;582615326569.8428;1148639055560.2898;92122.86555020786;13942.03496599213;-0.0;6204.432002890182;5360840.009527612;1033018.7133818335;0.0;1009190.699749918;1.9615028702057256;0.2446227904615282
7038;2019-08-27 14:18:45.135;913;919;284;283;230;45;165;43;13;44;624;287;19;81;240;149;273;828;331;167;165;35;804;367;372;148;370;264;794;-2.0;-1.0;2209.0;307.0;201.0;100;99;1;1;0;1;1;1;0;0;1;1;0;0;0;59023.96875;26623.123046875;27729.40625;2480.78491210938;742.0;348332;787.0;0.0;Calculated values ==>;1566908325.135;364.46000000000004;365.06000000000006;301.56;301.46000000000004;296.16;277.66;275.1157276137837;289.66;277.46000000000004;274.46000000000004;277.56;335.56;301.86;275.06;281.26000000000005;297.16;288.06;300.46000000000004;355.96000000000004;289.86;289.66;351.86;347.36;276.66;244.22491754036054;263.0348170998261;275.1157276137837;306.26000000000005;8040000.000000001;3670000.0000000005;3720000.0000000005;1480000.0;3700000.0;2640000.0;7940000.000000001;0.0;0.0;0.36816666666666664;0.051166666666666666;0.033499999999999995;0.033499999999999995;0.0;26623.123046875;27729.40625;2480.78491210938;59023.96875;507708.35721711227;509381.40998537914;276911.7331473686;276463.46990124387;256498.6909414998;429675.2189834977;452694.8597749553;450937.16830444353;472029.1217495138;518686.60191538016;483041.5910742504;451705.86089382874;459415.40604912717;463467.6714287577;451234.9213390781;271542.71069372003;496438.7701337669;452986.28998473665;452694.8597749553;330040.4071292106;311171.3556482807;471134.1387072346;204732.28447934362;276911.7331473686;275.07382938149516;4202532.127091854;1795772.9386545809;234663.67552525704;1673133.4983754659;0;181;176;5;54;54;52;16;131;134;1512625686789.6238;582704142849.7214;1148796584435.0745;90644.43139494094;13630.89487466042;-0.0;5888.734742024154;5362363.349561221;1033248.5299221677;0.0;1009291.4946149925;1.9383712272442215;0.24841945168745408
7039;2019-08-27 14:19:45.135;911;916;287;286;238;44;167;44;-3;45;630;289;0;69;240;154;273;826;324;170;167;32;794;367;372;148;370;265;784;-2.0;-1.0;1831.0;297.0;198.0;100;99;1;1;0;1;1;1;0;0;1;1;0;0;0;58513.39453125;26317.720703125;27373.365234375;2502.03149414062;770.0;348333;784.0;0.0;Calculated values ==>;1566908385.135;364.26;364.76;301.86;301.76000000000005;296.96000000000004;277.56;275.1157276137837;289.86;277.56;272.86;277.66;336.16;302.06;273.16;280.06;297.16;288.56;300.46000000000004;355.76;290.16;289.86;351.56000000000006;350.16;276.36;244.22491754036054;263.1675429290057;275.1157276137837;305.56;7940000.000000001;3670000.0000000005;3720000.0000000005;1480000.0;3700000.0;2650000.0;7840000.000000001;0.0;0.0;0.30516666666666664;0.0495;0.033;0.033;0.0;26317.720703125;27373.365234375;2502.03149414062;58513.39453125;508271.78193151514;509800.3904094195;279169.94291390013;278689.93000094924;259585.73076144716;429675.2189834977;452986.28998473665;448679.5041140041;472128.4612561565;519221.9279578304;483144.0887225555;449071.96256281366;457792.42658361327;463467.6714287577;451967.5125635441;272182.04385953996;497082.53961005824;453421.99818746815;452986.28998473665;328782.02776382567;322910.4453824919;470835.43282039254;204661.02451994605;279169.94291390013;275.04647255439374;4203511.605119198;1796214.1123524974;234705.19899530913;1673592.6881378356;0;181;176;5;54;54;52;16;131;134;1512848886789.6238;582792942849.7214;1148955284435.0745;74466.30602278671;13175.6332108721;-0.0;5735.939453337605;5363739.272373036;1033471.9176562137;0.0;1009388.3668999539;1.6617315955213083;0.21022063808116176
7040;2019-08-27 14:20:45.106;904;909;288;287;238;44;176;44;-6;46;635;291;-6;57;241;155;273;821;326;174;175;29;789;367;372;147;370;265;779;-2.0;-1.0;1539.0;269.0;204.0;100;99;0;1;0;1;1;1;0;0;1;1;0;0;0;58141.9375;26161.9375;27185.451171875;2511.79272460938;793.0;348334;780.0;0.0;Calculated values ==>;1566908445.106;363.56000000000006;364.06000000000006;301.96000000000004;301.86;296.96000000000004;277.56;275.1157276137837;290.76000000000005;277.56;272.56;277.76000000000005;336.66;302.26000000000005;272.56;278.86;297.26000000000005;288.66;300.46000000000004;355.26;290.56;290.66;351.16;352.46000000000004;276.06;244.02132995426717;263.1675429290057;275.1157276137837;305.76000000000005;7890000.000000001;3670000.0000000005;3720000.0000000005;1470000.0;3700000.0;2650000.0;7790000.000000001;0.0;0.0;0.2565;0.04483333333333333;0.034;0.034;0.0;26161.9375;27185.451171875;2511.79272460938;58141.9375;507720.6583832025;509254.5748523904;280138.4013429784;279641.852200991;259796.14557824872;429675.2189834977;454288.3667907386;448285.7614155166;472359.47346155246;519737.3652307115;483363.7613132924;448285.7614155166;456313.30301945616;463601.3501589486;452113.43256641144;272515.601352897;496823.8105402147;454000.31348373316;454144.43115083576;327104.2899505934;332557.3633054275;470670.90525822196;204590.2589280991;280138.4013429784;275.01929239714485;4204483.26302366;1796651.2314608025;234746.9606691984;1674047.1251901002;0;181;176;5;54;54;52;16;131;134;1513071978909.4607;582881400074.6567;1149114207584.9583;62507.89638802259;11929.282310467173;-0.0;5916.205013467151;5364880.172357309;1033681.0241683844;0.0;1009485.4211715244;1.4384991276834953;0.18237157483575145
7041;2019-08-27 14:21:45.146;897;902;289;288;239;45;178;44;1;46;639;292;0;50;242;156;273;818;319;177;178;27;789;367;373;141;371;263;779;0.0;-1.0;1530.0;341.0;212.0;100;99;0;1;0;1;1;1;0;0;1;1;0;0;0;58163.484375;26110.71875;27129.1875;2524.70581054688;814.0;348335;776.0;0.0;Calculated values ==>;1566908505.146;362.86;363.36;302.06;301.96000000000004;297.06;277.66;275.1157276137837;290.96000000000004;277.56;273.26000000000005;277.76000000000005;337.06;302.36;273.16;278.16;297.36;288.76000000000005;300.46000000000004;354.96000000000004;290.86;290.96000000000004;350.76;354.56000000000006;275.86;242.77792619122317;262.9017227912062;275.1157276137837;305.06;7890000.000000001;3670000.0000000005;3729999.9999999995;1410000.0;3710000.0;2630000.0;7790000.000000001;0.0;0.0;0.255;0.05683333333333333;0.035333333333333335;0.035333333333333335;0.0;26110.71875;27129.1875;2524.70581054688;58163.484375;506745.4696950456;508289.2740887116;280641.02683669375;280138.4013429784;260144.76648542576;429675.2189834977;454405.9205388411;449568.63731546584;473145.1120115388;520314.40760568157;483706.6192423486;449438.8768022122;455776.1826095372;463586.3527464136;452259.156354661;272515.601352897;496387.45446301845;454261.9665439298;454405.9205388411;325426.6669566859;341368.83218197053;471275.1926151781;204500.68643083313;280641.02683669375;274.9848700306891;4205453.121013234;1797087.1273329214;234788.95947084544;1674500.0489267374;0;181;176;5;54;54;52;16;131;134;1513295627909.3186;582967857674.6018;1149272713184.8574;62492.32747558134;15161.684434810273;-0.0;6139.692910809206;5365922.535334531;1033906.9327298224;0.0;1009585.9539647069;1.5026322559228262;0.1914526979903345
7042;2019-08-27 14:22:45.087;892;897;291;290;242;44;175;45;5;46;646;293;3;47;242;157;273;818;299;179;175;26;777;367;372;136;370;261;767;-1.0;-1.0;1689.0;245.0;214.0;100;99;0;1;0;1;1;1;0;0;1;1;0;0;0;57532.77734375;25758.107421875;26722.173828125;2537.28344726562;828.0;348336;773.0;0.0;Calculated values ==>;1566908565.087;362.36;362.86;302.26000000000005;302.16;297.36;277.56;275.1157276137837;290.66;277.66;273.66;277.76000000000005;337.76;302.46000000000004;273.46000000000004;277.86;297.36;288.86;300.46000000000004;354.96000000000004;291.06;290.66;350.46000000000004;355.96000000000004;275.76000000000005;241.71165711629368;262.63441904999945;275.1157276137837;303.06;7770000.0;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;2610000.0;7670000.0;0.0;0.0;0.28150000000000003;0.04083333333333334;0.035666666666666666;0.035666666666666666;0.0;25758.107421875;26722.173828125;2537.28344726562;57532.77734375;507074.7981392492;508614.70066960726;283024.52072660584;282472.2371706372;261750.49758185528;429675.2189834977;454144.43115083576;450447.19885515835;473794.00437491824;521198.06113881967;484048.2919636697;450190.1169046122;455736.3202760886;463734.9087906732;452404.6852713271;273358.5151944636;497513.8039149679;454719.09345793235;454144.43115083576;324168.52440917626;347245.03765724396;471840.61823089625;204594.03363935422;283024.52072660584;275.020742545148;4206416.308460723;1797518.942514696;234831.10123446007;1674948.3689890357;0;181;176;5;54;54;52;16;131;134;1513518908134.2617;583050875959.5807;1149429758604.8174;69207.66600824887;10912.5688708213;-0.0;6103.276805130867;5367018.956071671;1034124.0045099605;0.0;1009687.8783879785;1.5671997144665757;0.18018865428218037
7043;2019-08-27 14:23:45.117;883;889;286;285;236;42;170;44;16;46;654;293;13;55;243;155;273;801;287;180;170;24;753;365;370;131;368;275;746;176.0;-1.0;1317.0;206.0;232.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45733.875;14671.8857421875;25667.720703125;2733.54077148438;834.0;348337;771.0;0.0;Calculated values ==>;1566908625.117;361.46000000000004;362.06000000000006;301.76000000000005;301.66;296.76000000000005;277.36;274.9066339382667;290.16;277.56;274.76000000000005;277.76000000000005;338.56000000000006;302.46000000000004;274.46000000000004;278.66;297.46000000000004;288.66;300.46000000000004;353.26;291.16;290.16;350.26;356.56000000000006;275.56;240.61611355647437;264.4750485637546;274.9066339382667;301.86;7530000.0;3650000.0;3700000.0;1310000.0;3679999.9999999995;2750000.0;7459999.999999999;0.029333333333333333;0.0;0.2195;0.034333333333333334;0.03866666666666666;0.06799999999999999;0.0;14671.8857421875;25667.720703125;2733.54077148438;45733.875;507884.6453224633;509297.1998152533;282815.7759852143;282230.20385852474;260563.69797322582;429811.8947417682;453766.337837709;449337.52953526564;474437.7492251421;520876.8667318753;482410.2725578335;448940.05220872216;454393.4055857452;464164.030569748;452464.97844290547;275263.1326331479;497048.1642781837;455199.057996161;453766.337837709;323329.7980282076;349763.88963852916;472304.9464017478;204063.64984357124;248844.27059078;274.80708930767224;4207277.294177648;1797856.0275838794;234875.0467315375;1675385.1697362168;0;181;176;5;54;54;52;16;131;134;1513741619435.04;583131016009.8608;1149590639005.3796;53837.61659232692;9209.617848497395;-0.0;13934.70057279117;5368044.846118939;1034291.7732423192;0.0;1009854.9450249509;1.787237292556033;0.17747656981425158
7044;2019-08-27 14:24:45.118;858;865;286;285;225;41;159;43;28;46;673;291;24;77;244;145;273;764;291;180;159;23;751;366;371;136;369;280;743;-2.0;-2.0;2141.0;484.0;233.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45493.24609375;14636.505859375;25626.28515625;2746.13037109375;836.0;348338;770.0;0.0;Calculated values ==>;1566908685.118;358.96000000000004;359.66;301.76000000000005;301.66;295.66;277.26000000000005;275.0112864084945;289.06;277.46000000000004;275.96000000000004;277.76000000000005;340.46000000000004;302.26000000000005;275.56;280.86;297.56;287.66;300.46000000000004;349.56000000000006;291.16;289.06;350.16;356.76;275.46000000000004;241.71165711629368;265.11578078379944;275.0112864084945;302.26000000000005;7509999.999999999;3660000.0;3710000.0;1360000.0;3690000.0;2800000.0;7430000.0;0.0;0.0;0.35683333333333334;0.08066666666666666;0.03883333333333334;0.03883333333333334;0.0;14636.505859375;25626.28515625;2746.13037109375;45493.24609375;504614.4786517678;506279.02661888744;283222.4275189508;282623.165729947;256791.76840668937;429743.705733735;451992.7048422351;450013.595866885;473794.00437491824;522439.2233537078;481594.13006853306;449482.46182064514;456347.29176519206;464149.3876827635;450825.41710862383;275437.8540174648;491984.72022283927;455030.9017654733;451992.7048422351;322910.4453824919;350603.57178935205;471547.0194386176;204167.6987170157;283222.4275189508;274.85194469321607;4208037.532856277;1798100.268250874;234920.7114187359;1675812.626908696;0;181;176;5;54;54;52;16;131;134;1513963923139.7715;583211117344.764;1149757141780.1785;87726.01096631169;21568.598538209215;-0.0;6553.912436054208;5369224.562675451;1034548.2626533175;0.0;1010025.6863121258;2.6935928222638337;0.3210152513683381
7045;2019-08-27 14:25:45.078;835;842;289;287;236;46;150;44;38;47;690;290;35;86;241;148;273;745;302;175;150;22;747;367;373;140;370;284;740;-2.0;-1.0;1447.0;337.0;219.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45323.38671875;14624.97265625;25419.162109375;2768.28393554688;833.0;348339;767.0;0.0;Calculated values ==>;1566908745.078;356.66;357.36;302.06;301.86;296.76000000000005;277.76000000000005;275.1157276137837;288.16;277.56;276.96000000000004;277.86;342.16;302.16;276.66;281.76000000000005;297.26000000000005;287.96000000000004;300.46000000000004;347.66;290.66;288.16;349.86;356.46000000000004;275.36;242.56692532238324;265.62235894841564;275.1157276137837;303.36;7470000.0;3670000.0000000005;3729999.9999999995;1400000.0;3700000.0;2840000.0;7400000.0;0.0;0.0;0.24116666666666667;0.05616666666666667;0.0365;0.0365;0.0;14624.97265625;25419.162109375;2768.28393554688;45323.38671875;501766.9065892451;503371.0745783722;285572.8630382059;284273.712526156;260851.41717665576;429675.2189834977;450302.2984849711;450616.17186585657;473373.3937792042;523881.93513733405;481003.68009477947;450217.74956754886;456829.2915610567;463601.3501589486;451087.79505189415;275796.0296401122;489487.41096623987;453973.51210908045;450302.2984849711;321652.42942325486;349344.06076314294;470915.85626126267;204377.25734165648;285572.8630382059;274.9374025054394;4208793.833593347;1798343.9513415564;234966.63423568543;1676237.7220503618;0;181;176;5;54;54;52;16;131;134;1514186974339.9133;583293862144.8167;1149926228980.2861;59384.618219419586;14970.584639317882;-0.0;6012.62439380693;5370449.667304838;1034852.5528511951;0.0;1010130.3376383476;1.8772082888730723;0.2280789602694254
7046;2019-08-27 14:26:45.099;819;826;293;292;240;43;158;44;47;47;699;294;44;93;241;148;273;740;308;175;158;19;746;364;370;143;368;287;740;-2.0;-1.0;1137.0;242.0;241.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45633.37890625;14614.611328125;25420.703125;2777.99560546875;828.0;348340;766.0;0.0;Calculated values ==>;1566908805.099;355.06000000000006;355.76;302.46000000000004;302.36;297.16;277.46000000000004;274.8017692304317;288.96000000000004;277.56;277.86;277.86;343.06000000000006;302.56;277.56;282.46000000000004;297.26000000000005;287.96000000000004;300.46000000000004;347.16;290.66;288.96000000000004;349.76;355.96000000000004;275.06;243.1966462407574;265.9988726020314;274.8017692304317;303.96000000000004;7459999.999999999;3640000.0;3700000.0;1430000.0;3679999.9999999995;2870000.0;7400000.0;0.0;0.0;0.18949999999999997;0.04033333333333333;0.04016666666666667;0.04016666666666667;0.0;14614.611328125;25420.703125;2777.99560546875;45633.37890625;499607.24944819417;501141.9393289849;288383.2760995329;287650.3047408362;262340.7148753318;429879.7862731237;452022.68872277305;451271.9588725203;472982.62173735606;524577.8729734372;481095.0746563344;450873.99385183904;457226.85555301403;463898.11279319227;451623.09577240044;275887.4735524719;488744.7980323578;454484.9211093304;452022.68872277305;321233.1047070471;347245.03765724396;470216.3998685916;203576.78693584134;288383.2760995329;274.61449977536734;4209552.071929632;1798587.6998231744;235012.8694084387;1676661.5358762755;0;181;176;5;54;54;52;16;131;134;1514409952354.5732;583378791859.6871;1150097588935.0247;46938.235082000654;10754.464388287593;-0.0;6572.849740366813;5371336.00118932;1035067.0032908244;0.0;1010235.2532969386;1.501064718488294;0.17895044691518863
7047;2019-08-27 14:27:45.109;812;820;290;290;229;41;153;42;54;47;702;295;50;89;242;138;273;746;297;177;153;16;780;364;369;143;367;271;771;84.0;0.0;1872.0;307.0;272.0;100;100;1;1;1;0;1;1;0;0;1;1;0;0;0;58214.88671875;26014.736328125;26901.05078125;2608.89379882812;820.0;348341;765.0;0.0;Calculated values ==>;1566908865.109;354.36;355.16;302.16;302.16;296.06;277.26000000000005;274.8017692304317;288.46000000000004;277.36;278.56;277.86;343.36;302.66;278.16;282.06;297.36;286.96000000000004;300.46000000000004;347.76;290.86;288.46000000000004;349.66;355.16;274.76000000000005;243.1966462407574;263.95629194202945;274.8017692304317;302.86;7800000.0;3640000.0;3690000.0;1430000.0;3670000.0000000005;2710000.0;7709999.999999999;0.014;0.0;0.312;0.051166666666666666;0.04533333333333334;0.059333333333333335;0.0;26014.736328125;26901.05078125;2608.89379882812;58214.88671875;495416.9145415089;497428.1783284033;282013.32175720093;282013.32175720093;257035.0486417071;429879.7862731237;451466.1927043094;454941.4693322159;472982.62173735606;526152.2282372604;483102.395635633;454436.48941620206;459288.9110349998;464178.7989486036;450153.3575985836;273141.82193476515;486441.80205795215;454939.93251849926;451466.1927043094;320813.78693149507;343887.0166927713;469919.0881636273;203646.6289004223;263522.3043415565;274.6414801023105;4210417.618376738;1798926.3341499055;235057.76763525823;1677097.6231611944;0;182;176;5;54;54;52;16;131;134;1514631689304.538;583464606159.6735;1150265016834.998;78403.9902147196;13624.27416563399;-0.0;11151.337376190006;5372380.6938197175;1035270.1933047671;0.0;1010382.9794731464;1.8582655509020678;0.20659801951343526
7048;2019-08-27 14:28:45.110;829;838;286;286;222;41;117;42;54;46;694;294;52;76;243;135;273;767;284;169;118;12;809;363;368;141;366;261;801;88.0;0.0;1652.0;188.0;258.0;100;100;0;1;1;0;1;1;0;0;1;1;0;0;0;59612.6875;26629.927734375;27991.755859375;2518.06372070312;812.0;348342;763.0;0.0;Calculated values ==>;1566908925.11;356.06000000000006;356.96000000000004;301.76000000000005;301.76000000000005;295.36;277.26000000000005;274.69669130483857;284.86;277.36;278.56;277.76000000000005;342.56000000000006;302.56;278.36;280.76000000000005;297.46000000000004;286.66;300.46000000000004;349.86;290.06;284.96000000000004;349.46000000000004;354.36;274.36;242.77792619122317;262.63441904999945;274.69669130483857;301.56;8090000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;2610000.0;8009999.999999999;0.014666666666666666;0.0;0.2753333333333333;0.03133333333333333;0.043000000000000003;0.05766666666666667;0.0;26629.927734375;27991.755859375;2518.06372070312;59612.6875;495175.5000814096;497250.4433845857;277249.7688203727;277249.7688203727;253669.35804108338;429947.3805835815;446222.6114434634;456599.3875696608;473145.1120115388;526117.2965725684;484157.45298447803;456353.2889422472;459281.79709090025;464458.5429927953;449891.39196786226;271235.8695787902;486567.6413144019;453965.3496272061;446377.4063142755;319975.17213553557;340529.4996700694;469794.0480163998;203475.18104034674;258486.28984741814;274.57052719638307;4211399.531192316;1799365.0469949886;235100.49299328015;1677555.0708399813;0;182;176;5;54;54;52;16;131;134;1514852792989.271;583549807579.5706;1150424619494.8052;69693.53153107113;8344.657831916329;-0.0;10835.05438292211;5373614.860401875;1035453.2707890995;0.0;1010566.2024579165;1.5553664116997183;0.15770004572810775
7049;2019-08-27 14:29:45.130;855;865;278;276;232;45;114;43;54;46;679;293;52;77;242;142;273;779;275;156;113;8;791;365;370;142;368;259;782;-1.0;-1.0;1341.0;185.0;234.0;100;100;0;1;1;0;1;1;0;0;1;1;0;0;0;57829.5;26109.748046875;27257.509765625;2473.61303710938;803.0;348343;761.0;0.0;Calculated values ==>;1566908985.13;358.66;359.66;300.96000000000004;300.76000000000005;296.36;277.66;274.9066339382667;284.56;277.46000000000004;278.56;277.76000000000005;341.06000000000006;302.46000000000004;278.36;280.86;297.36;287.36;300.46000000000004;351.06000000000006;288.76000000000005;284.46000000000004;349.26;353.46000000000004;273.96000000000004;242.98782864720522;262.3656120759269;274.9066339382667;300.66;7909999.999999999;3650000.0;3700000.0;1420000.0;3679999.9999999995;2590000.0;7820000.0;0.0;0.0;0.2235;0.030833333333333334;0.039;0.039;0.0;26109.748046875;27257.509765625;2473.61303710938;57829.5;500628.3040354276;502857.5278733104;275174.94456405286;274293.6636150575;257618.82999961614;429811.8947417682;445362.9347002158;456925.96370842314;473014.70512905536;524741.0541848252;484279.9050029453;456681.044036732;459716.39080517646;464031.1302349554;450563.2400308196;272381.0066829046;490326.30329508433;451729.35164731694;445205.9772353544;319136.5849023705;336752.88402864704;469261.9347870629;203867.2917030212;275174.94456405286;274.73138757220306;4212378.542320025;1799804.6907938716;235142.1041655161;1678015.6348587219;0;182;176;5;54;54;52;16;131;134;1515074266790.0803;583634735879.881;1150580671495.3755;56558.61319320733;8183.001495091286;-0.0;6631.210274180761;5374667.31231216;1035591.0471941596;0.0;1010711.8031813262;1.278146702881849;0.13149600154012592
7050;2019-08-27 14:30:45.091;874;884;293;291;220;37;126;40;48;46;665;290;48;79;243;135;274;799;265;165;127;4;854;358;363;141;362;255;847;-2.0;-1.0;1155.0;96.0;251.0;100;100;0;1;1;0;1;1;0;0;1;1;0;0;0;62129.94140625;27549.341796875;29700.939453125;2455.06640625;794.0;348344;759.0;0.0;Calculated values ==>;1566909045.091;360.56000000000006;361.56000000000006;302.46000000000004;302.26000000000005;295.16;276.86;274.1680685717883;285.76000000000005;277.16;277.96000000000004;277.76000000000005;339.66;302.16;277.96000000000004;281.06;297.46000000000004;286.66;300.56;353.06000000000006;289.66;285.86;349.06000000000006;352.56000000000006;273.56;242.77792619122317;261.82340779136865;274.1680685717883;299.66;8540000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;2550000.0;8470000.0;0.0;0.0;0.1925;0.016;0.04183333333333333;0.04183333333333333;0.0;27549.341796875;29700.939453125;2455.06640625;62129.94140625;497705.7947179021;499818.32223983906;276881.96367362473;276064.5105757194;251655.37124064192;430280.9020939914;448548.6146358736;456845.36981976614;473145.1120115388;523629.62007785187;484416.1570368378;456845.36981976614;460577.8895967287;465044.1086722825;450798.3908447404;269149.194198535;486880.260564827;454247.4472455145;448698.70791018114;318298.0250993184;332976.8817968329;469002.22466039064;202178.5034911643;276881.96367362473;274.0444758704529;4213377.554550865;1800251.5592222437;235183.1497971736;1678489.9800770066;0;182;176;5;54;54;52;16;131;134;1515294023854.9546;583719580694.8324;1150734771265.2874;49023.371768255856;4269.179538707622;-0.0;7187.667133895942;5375546.590283916;1035694.747920068;0.0;1010826.8856407417;1.0129782475946827;0.0937053862167579
7051;2019-08-27 14:31:45.121;896;907;280;281;207;34;104;36;29;43;656;285;33;94;245;127;274;817;269;165;104;0;821;354;360;134;358;272;816;-2.0;-1.0;1050.0;43.0;258.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;49212.1015625;15731.75;28430.33984375;2683.1708984375;787.0;348345;755.0;0.0;Calculated values ==>;1566909105.121;362.76;363.86;301.16;301.26000000000005;293.86;276.56;273.7412296467126;283.56;276.76000000000005;276.06;277.46000000000004;338.76;301.66;276.46000000000004;282.56;297.66;285.86;300.56;354.86;289.66;283.56;348.66;351.86;273.16;241.2770596917726;264.08650396036035;273.7412296467126;300.06;8209999.999999999;3540000.0;3600000.0;1340000.0;3579999.9999999995;2720000.0;8159999.999999999;0.0;0.0;0.175;0.007166666666666667;0.043000000000000003;0.043000000000000003;0.0;15731.75;28430.33984375;2683.1708984375;49212.1015625;503848.92760634806;505845.565882266;273611.51053398236;274021.09319624945;248605.03895413142;430542.39183029096;445776.6003281578;451578.09266945586;473760.40514917683;521329.22006385546;481876.7947894535;452094.4563871022;459743.9444041836;465885.42676947766;450353.53466048726;270917.890955104;492713.23343551287;454756.7536004463;445776.6003281578;316620.98725437425;330040.4071292106;469562.8289471395;201281.8105937169;273611.51053398236;273.67671431416744;4214305.868833674;1800612.4153249282;235225.989850681;1678974.6496179134;0;182;176;5;54;54;52;16;131;134;1515511032304.851;583802121944.7931;1150892950315.212;43801.84936325432;1922.6806315328622;-0.0;7403.098861149543;5376320.520564731;1035746.3725542128;0.0;1010948.5361521674;1.1341089368319281;0.10059055088826122
7052;2019-08-27 14:32:45.092;895;904;272;271;200;39;122;36;14;41;667;282;18;97;245;126;274;823;285;158;122;-1;826;361;366;128;364;272;821;-1.0;-1.0;1503.0;302.0;231.0;100;100;100;1;0;0;1;1;0;0;1;1;0;0;0;48869.1328125;15777.833984375;28640.30859375;2711.78784179688;780.0;348346;754.0;0.0;Calculated values ==>;1566909165.092;362.66;363.56000000000006;300.36;300.26000000000005;293.16;277.06;274.4858918419099;285.36;276.76000000000005;274.56;277.26000000000005;339.86;301.36;274.96000000000004;282.86;297.66;285.76000000000005;300.56;355.46000000000004;288.96000000000004;285.36;348.56000000000006;351.16;273.06;239.943914813709;264.08650396036035;274.4858918419099;301.66;8259999.999999999;3610000.0;3660000.0;1280000.0;3640000.0;2720000.0;8209999.999999999;0.0;0.0;0.2505;0.050333333333333334;0.0385;0.0385;0.0;15777.833984375;28640.30859375;2711.78784179688;48869.1328125;503270.6875968206;504991.1693905978;270146.30070485454;269763.8557916788;246405.37198872803;430081.6785162784;447376.64309987566;449622.88180990046;474339.62717879337;522465.4903481628;481543.5494277042;450147.27139929804;460110.5434558276;465015.24582933175;448921.2697489987;270632.1835139872;493136.8740049041;452724.82029402856;447376.64309987566;316201.74473053816;327104.2899505934;470276.7756715117;202600.7940850913;270146.30070485454;274.222400069632;4215122.817403452;1800874.8682776706;235270.92611045516;1679450.0084866553;0;182;176;5;54;54;52;16;131;134;1515728727034.692;583880683954.7356;1151056071435.0925;61879.03297506469;13473.024406516495;-0.0;6823.368182208313;5377200.768924464;1035874.6080856242;0.0;1011067.0327430608;1.743593186572027;0.19574596306748074
7053;2019-08-27 14:33:45.112;890;898;282;281;216;44;119;38;5;42;684;284;7;90;244;136;274;829;287;149;118;0;808;365;371;128;368;270;803;-2.0;-1.0;1348.0;263.0;208.0;100;86;100;1;0;0;1;1;0;0;1;1;0;0;0;48022.99609375;15464.1416015625;27941.806640625;2599.87158203125;774.0;348347;752.0;0.0;Calculated values ==>;1566909225.112;362.16;362.96000000000004;301.36;301.26000000000005;294.76000000000005;277.56;274.9066339382667;285.06;276.96000000000004;273.66;277.36;341.56000000000006;301.56;273.86;282.16;297.56;286.76000000000005;300.56;356.06000000000006;288.06;284.96000000000004;348.36;350.56000000000006;273.16;239.943914813709;263.82572766246335;274.9066339382667;301.86;8080000.0;3650000.0;3710000.0;1280000.0;3679999.9999999995;2700000.0;8030000.0;0.0;0.0;0.22466666666666668;0.04383333333333333;0.034666666666666665;0.034666666666666665;0.0;15464.1416015625;27941.806640625;2599.87158203125;48022.99609375;504122.10645510576;505686.9309565457;275343.995502935;274915.96766241605;251721.1910017565;429811.8947417682;445948.4360750497;448805.711281896;474436.0440701247;524378.7949953531;482003.25984924164;449069.18354814796;459568.51012032136;464296.814424922;449673.7556871527;271695.25907629984;495740.84202352643;450515.6079917945;445792.30711924226;315363.2798926983;324587.8981780222;470373.8337784468;203659.0809317405;275343.995502935;274.6510077848435;4215930.52095555;1801135.3048574028;235315.2046935825;1679921.683286001;0;182;176;5;54;54;52;16;131;134;1515949900734.6216;583957509554.7112;1151218725635.0408;55076.27628533494;11690.996666447292;-0.0;5908.8748026986505;5378175.721377183;1036084.3781612241;0.0;1011173.170135243;1.579716393103425;0.17830306241613825
7054;2019-08-27 14:34:45.083;879;885;290;289;230;42;139;40;19;43;696;286;16;83;245;144;274;808;284;151;139;1;779;363;368;130;366;271;773;-2.0;-2.0;1405.0;169.0;197.0;100;66;100;1;0;0;1;1;0;0;1;1;0;0;0;46783.61328125;15032.0693359375;26790.55859375;2496.12353515625;770.0;348348;750.0;0.0;Calculated values ==>;1566909285.083;361.06000000000006;361.66;302.16;302.06;296.16;277.36;274.69669130483857;287.06;277.16;275.06;277.46000000000004;342.76;301.76000000000005;274.76000000000005;281.46000000000004;297.66;287.56;300.56;353.96000000000004;288.26000000000005;287.06;348.16;350.16;273.26000000000005;240.39332010688793;263.95629194202945;274.69669130483857;301.56;7790000.000000001;3629999.9999999995;3679999.9999999995;1300000.0;3660000.0;2710000.0;7730000.0;0.0;0.0;0.2341666666666667;0.028166666666666666;0.03283333333333333;0.03283333333333333;0.0;15032.0693359375;26790.55859375;2496.12353515625;46783.61328125;505090.98802886164;506446.2374473798;281790.98560619145;281265.68500903057;257295.1924822226;429947.3805835815;449570.75068206276;450458.3645684928;474275.9111487288;525534.8151088005;482106.3405473656;450066.84531745076;458552.1716222545;464722.9366227796;451216.75786615635;273645.3507286875;495498.2128926123;451350.37249910977;449570.75068206276;314524.84189198195;322910.4453824919;470201.7900079065;203364.5071386444;281790.98560619145;274.52773361446765;4216720.194173142;1801389.317116402;235357.65079399213;1680377.5658794828;0;182;176;5;54;54;52;16;131;134;1516171493579.4595;584034872144.6545;1151380947189.922;57861.14494815617;7515.916800817549;-0.0;5508.768953324441;5379116.411666605;1036244.3584121551;0.0;1011268.2711787418;1.599454595613529;0.17083100888887442
7055;2019-08-27 14:35:45.123;863;868;287;286;229;39;163;39;40;44;702;287;34;82;246;145;274;768;283;160;162;2;761;360;365;131;363;275;754;-1.0;0.0;1141.0;132.0;223.0;100;56;100;1;0;0;1;1;0;0;1;1;0;0;0;45784.84375;14794.51171875;26074.279296875;2455.23510742188;764.0;348349;750.0;0.0;Calculated values ==>;1566909345.123;359.46000000000004;359.96000000000004;301.86;301.76000000000005;296.06;277.06;274.38016830617;289.46000000000004;277.06;277.16;277.56;343.36;301.86;276.56;281.36;297.76000000000005;287.66;300.56;349.96000000000004;289.16;289.36;348.16;349.56000000000006;273.36;240.61611355647437;264.4750485637546;274.38016830617;301.46000000000004;7609999.999999999;3600000.0;3650000.0;1310000.0;3629999.9999999995;2750000.0;7540000.000000001;0.0;0.0;0.19016666666666668;0.022000000000000002;0.03716666666666667;0.03716666666666667;0.0;14794.51171875;26074.279296875;2455.23510742188;45784.84375;504429.94190729345;505735.69684032234;282367.4257836686;281804.2191586039;257721.92256898695;430148.3826014536;453618.9998577814;452471.9833640825;474244.15781875124;525837.6820520896;481742.64105835056;451695.6078583451;457787.85445092205;465292.22471119097;451895.93310863426;275050.51233108;491478.6035951101;453187.6366209583;453475.3951927411;314524.84189198195;320394.4760798638;470164.3944795548;202596.4209885398;282367.4257836686;274.2161026916816;4217492.112250451;1801638.0376615946;235398.9396235354;1680818.3998885017;0;182;176;5;54;54;52;16;131;134;1516391540179.3196;584113224344.6047;1151544856389.8179;47518.002778415714;5886.495416802331;-0.0;6359.512863037196;5379995.156670144;1036356.1196384099;0.0;1011367.2394620476;1.3794657700675437;0.14202685139732188
7056;2019-08-27 14:36:45.144;849;855;284;283;221;38;169;38;54;44;705;287;49;85;246;139;274;754;284;168;169;1;768;359;365;131;363;277;761;87.0;-1.0;1362.0;205.0;234.0;100;42;100;1;0;0;1;1;0;0;1;1;0;0;0;45965.3359375;14878.36328125;26300.611328125;2375.62963867188;760.0;348350;749.0;0.0;Calculated values ==>;1566909405.144;358.06000000000006;358.66;301.56;301.46000000000004;295.26000000000005;276.96000000000004;274.27422755570615;290.06;276.96000000000004;278.56;277.56;343.66;301.86;278.06;281.66;297.76000000000005;287.06;300.56;348.56000000000006;289.96000000000004;290.06;348.06000000000006;349.16;273.26000000000005;240.61611355647437;264.73235714968143;274.27422755570615;301.56;7680000.0;3590000.0;3650000.0;1310000.0;3629999.9999999995;2770000.0;7609999.999999999;0.0145;0.0;0.22699999999999998;0.034166666666666665;0.039;0.0535;0.0;14878.36328125;26300.611328125;2375.62963867188;45965.3359375;501844.1364375061;503312.8726206022;279938.56253132294;279422.25668622873;254733.5775395104;430214.79039162316;454476.85857668356;453925.77008747146;474244.15781875124;525989.8967310134;481504.4332582089;453284.35323537514;457839.1615416674;465292.22471119097;451202.2402800108;274482.7564769504;488687.0050418261;454334.3249770602;454476.85857668356;314105.63291466556;318717.3015803363;470066.8993565604;202240.343562871;258880.16673613503;274.0730984978127;4218256.964687742;1801885.3981664185;235439.21091987359;1681255.0100715428;0;182;176;5;54;54;52;16;131;134;1516610616829.8557;584191851854.7971;1151710514350.2231;57132.591821084294;9150.740656284384;-0.0;10464.423013469346;5380867.550191509;1036481.473797931;0.0;1011507.4879978413;1.7621043013903548;0.18053891722346604
7057;2019-08-27 14:38:45.135;836;845;287;286;223;40;148;38;64;44;710;288;61;89;248;137;274;772;282;169;148;3;768;361;366;132;364;275;761;-1.0;-1.0;872.0;249.0;233.0;100;14;100;1;0;0;1;1;0;0;1;1;0;0;0;45862.13671875;14893.9765625;26380.73046875;2200.14013671875;745.0;348351;751.0;0.0;Calculated values ==>;1566909525.135;356.76;357.66;301.86;301.76000000000005;295.46000000000004;277.16;274.4858918419099;287.96000000000004;276.96000000000004;279.56;277.56;344.16;301.96000000000004;279.26000000000005;282.06;297.96000000000004;286.86;300.56;350.36;290.06;287.96000000000004;348.26;347.66;273.46000000000004;240.83765695389522;264.4750485637546;274.4858918419099;301.36;7680000.0;3610000.0;3660000.0;1320000.0;3640000.0;2750000.0;7609999.999999999;0.0;0.0;0.14533333333333334;0.0415;0.03883333333333334;0.03883333333333334;0.0;14893.9765625;26380.73046875;2200.14013671875;45862.13671875;499999.86017549323;501908.9721502318;281531.83095664927;280992.9872231716;255400.24420780622;430081.6785162784;451266.74431298993;455533.634604728;474115.52784487547;526662.5057398375;481854.0096944424;455154.56847608514;458655.62052859314;465409.4377871421;450550.0426461352;274482.7564769504;491373.62621862127;454306.80485811527;451266.74431298993;314944.0575458753;312428.86344474956;470127.0640464409;202394.63207753014;281531.83095664927;274.1422560606115;4219787.3077802025;1802381.566614796;235515.46802971122;1682132.9665826862;0;182;176;5;54;54;52;16;131;134;1517049183934.6257;584349640019.7144;1152041689510.0493;36789.53503395276;11110.895926709796;-0.0;6591.37246867123;5382432.801568946;1036819.1424137581;0.0;1011791.7299359835;1.2534098905235962;0.13960914968663293
7058;2019-08-27 14:39:45.135;832;840;283;282;222;39;147;38;65;44;710;288;63;90;249;136;274;771;280;167;147;0;763;361;366;132;364;274;757;-2.0;-1.0;1028.0;229.0;243.0;100;2;100;1;0;0;1;1;0;0;1;1;0;0;0;45564.8125;14774.388671875;26132.962890625;2152.6943359375;737.0;348352;753.0;0.0;Calculated values ==>;1566909585.135;356.36;357.16;301.46000000000004;301.36;295.36;277.06;274.4858918419099;287.86;276.96000000000004;279.66;277.56;344.16;301.96000000000004;279.46000000000004;282.16;298.06;286.76000000000005;300.56;350.26;289.86;287.86;348.46000000000004;346.86;273.16;240.83765695389522;264.3458800820626;274.4858918419099;301.16;7630000.0;3610000.0;3660000.0;1320000.0;3640000.0;2740000.0;7570000.0;0.0;0.0;0.1713333333333333;0.03816666666666667;0.0405;0.0405;0.0;14774.388671875;26132.962890625;2152.6943359375;45564.8125;499887.7951415711;501565.4325527292;279841.98030923936;279321.6425337878;255216.463676086;430081.6785162784;451119.8406210487;455825.75649328245;474115.52784487547;526740.6956545409;481972.72885735106;455574.0031553595;458937.798030907;465540.6161959158;450403.0346948328;274885.2904344948;491623.2524951424;454020.80614274304;451119.8406210487;315782.5089487807;309075.640036128;469834.1033386381;202500.5730071409;279841.98030923936;274.18345322777196;4220549.199023692;1802628.802991749;235551.7416503167;1682570.5806940142;0;182;176;5;54;54;52;16;131;134;1517268783934.6257;584428840019.7144;1152206389510.0493;43403.048103958914;10203.229740985476;-0.0;6936.753342628279;5383101.073095095;1036996.7601276556;0.0;1011904.4643177444;1.4060140885676473;0.15162676813621298
7059;2019-08-27 14:40:45.076;827;835;282;281;225;43;140;40;65;44;709;287;64;91;249;137;274;768;284;164;140;0;745;366;371;132;369;274;738;-1.0;-1.0;1098.0;284.0;227.0;100;1;100;1;0;0;1;1;0;0;1;1;0;0;0;44327.953125;14494.287109375;25358.38671875;2160.80493164062;730.0;348353;756.0;0.0;Calculated values ==>;1566909645.076;355.86;356.66;301.36;301.26000000000005;295.66;277.46000000000004;275.0112864084945;287.16;277.16;279.66;277.56;344.06000000000006;301.86;279.56;282.26000000000005;298.06;286.86;300.56;349.96000000000004;289.56;287.16;348.76;346.16;273.16;240.83765695389522;264.3458800820626;275.0112864084945;301.56;7450000.0;3660000.0;3710000.0;1320000.0;3690000.0;2740000.0;7380000.0;0.0;0.0;0.183;0.04733333333333333;0.03783333333333334;0.03783333333333334;0.0;14494.287109375;25358.38671875;2160.80493164062;44327.953125;500826.34181086795;502578.4450792129;281515.3176921135;280938.4523939519;257000.4226357963;429743.705733735;449167.8634536102;455825.75649328245;474115.52784487547;526637.6854031605;481861.5072534965;455699.93398979405;459061.00279978494;464812.9016813492;449639.2902697909;276471.2889878848;493062.97834107553;452723.64657201397;449167.8634536102;317040.2365367038;306141.9092990094;469834.1033386381;203702.17030151637;281515.3176921135;274.67237084761217;4221297.568782436;1802872.4687826599;235587.65213080726;1682999.2533309795;0;182;176;5;54;54;52;16;131;134;1517489666519.5696;584507962139.6942;1152370627850.0076;46138.61627309319;12596.911497090428;-0.0;6342.8546479766255;5383846.519887187;1037186.5744701006;0.0;1012015.018898628;1.5489881899635225;0.1756181895368325
7060;2019-08-27 14:41:45.076;816;823;287;286;232;42;139;41;65;45;708;287;64;93;247;144;274;743;277;162;138;0;742;363;369;130;366;280;735;-2.0;-1.0;1528.0;149.0;229.0;100;1;100;1;0;0;1;1;0;0;1;1;0;0;0;44525.1875;14471.4091796875;25285.537109375;2219.64111328125;723.0;348354;759.0;0.0;Calculated values ==>;1566909705.076;354.76;355.46000000000004;301.86;301.76000000000005;296.36;277.36;274.69669130483857;287.06;277.26000000000005;279.66;277.66;343.96000000000004;301.86;279.56;282.46000000000004;297.86;287.56;300.56;347.46000000000004;289.36;286.96000000000004;349.06000000000006;345.46000000000004;273.16;240.39332010688793;265.11578078379944;274.69669130483857;300.86;7420000.0;3629999.9999999995;3690000.0;1300000.0;3660000.0;2800000.0;7350000.0;0.0;0.0;0.25466666666666665;0.024833333333333332;0.03816666666666667;0.03816666666666667;0.0;14471.4091796875;25285.537109375;2219.64111328125;44525.1875;499552.90905801434;501178.18105157104;285053.2159959457;284395.2180144396;259626.88201116465;429947.3805835815;449386.7309066384;454823.36731481174;474469.24523292336;526064.0897321512;481145.9241545507;454695.63281060004;458355.00010498654;464986.8782582178;451216.75786615635;276759.9863972066;489701.3883020143;452781.61778218456;449236.558724979;318298.0250993184;303208.48990285693;470104.43507593067;203414.13493348475;285053.2159959457;274.54692676099137;4222038.011620977;1803113.8495850686;235624.15584784828;1683421.2860295472;0;182;176;5;54;54;52;16;131;134;1517711666519.5696;584586562139.6942;1152536827850.0076;64025.55117977794;6622.809120204074;-0.0;6266.330914158105;5384764.55461596;1037346.738808578;0.0;1012120.095444979;1.8323235873587385;0.18681392334606348
