;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7061;2019-08-27 14:42:45.097;807;814;288;287;232;40;147;40;65;46;712;286;64;95;248;141;274;737;278;165;147;1;743;362;367;130;365;286;736;356.0;-1.0;1351.0;139.0;251.0;100;1;100;1;0;0;1;1;0;0;1;1;0;0;0;44819.5078125;14452.259765625;25421.5390625;2257.9013671875;717.0;348355;759.0;0.0;Calculated values ==>;1566909765.097;353.86;354.56000000000006;301.96000000000004;301.86;296.36;277.16;274.5913991737795;287.86;277.16;279.66;277.76000000000005;344.36;301.76000000000005;279.56;282.66;297.96000000000004;287.26000000000005;300.56;346.86;289.66;287.86;349.06000000000006;344.86;273.26000000000005;240.39332010688793;265.87368984753493;274.5913991737795;300.96000000000004;7430000.0;3620000.0000000005;3670000.0000000005;1300000.0;3650000.0;2860000.0;7359999.999999999;0.059333333333333335;0.0;0.22516666666666665;0.023166666666666665;0.04183333333333333;0.10116666666666665;0.0;14452.259765625;25421.5390625;2257.9013671875;44819.5078125;498185.59562169714;499825.4432292461;285560.0795907885;284892.2649967069;259580.06515497298;430014.67791919125;450940.46274805197;453805.01543616154;474565.8909610861;526007.0194144659;480311.4668263203;453675.27712054906;457641.82744228275;465264.19953021937;450956.69263597444;276662.87696236477;488710.17479609995;453562.05795503774;450940.46274805197;318298.0250993184;300694.37409284414;470201.7900079065;203212.78158910538;237264.13545800565;274.4643463616826;4222782.81133614;1803354.9645199461;235661.48176129416;1683843.9928926402;0;182;176;5;54;54;52;16;131;134;1517932543799.2327;584664589439.5752;1152706687279.7485;56425.01798789548;6185.245361702226;-0.0;21616.921777509684;5385768.660671653;1037453.5099525899;0.0;1012352.5372098754;1.9991404271997162;0.16857266135235305
7062;2019-08-27 14:43:45.057;806;813;287;287;223;38;135;39;58;45;719;284;59;85;248;133;274;743;277;165;136;2;780;361;366;129;364;269;772;214.0;-1.0;1981.0;88.0;277.0;100;1;1;1;1;0;1;1;0;0;1;1;0;0;0;57756.27734375;25987.19140625;26872.666015625;2128.7607421875;710.0;348356;757.0;0.0;Calculated values ==>;1566909825.057;353.76;354.46000000000004;301.86;301.86;295.46000000000004;276.96000000000004;274.4858918419099;286.66;277.06;278.96000000000004;277.66;345.06000000000006;301.56;279.06;281.66;297.96000000000004;286.46000000000004;300.56;347.46000000000004;289.66;286.76000000000005;348.86;344.16;273.36;240.16925963744896;263.6948088759802;274.4858918419099;300.86;7800000.0;3610000.0;3660000.0;1290000.0;3640000.0;2690000.0;7720000.0;0.035666666666666666;0.0;0.33016666666666666;0.014666666666666666;0.04616666666666667;0.08183333333333334;0.0;25987.19140625;26872.666015625;2128.7607421875;57756.27734375;494536.75408295396;496320.69609574485;280338.33838652313;280338.33838652313;254992.88650005634;430081.6785162784;449340.5888574132;455777.18079776154;474597.32880472485;528054.8763201664;482121.7781434641;455902.093392346;459114.7679678765;465409.4377871421;449960.7574489555;273572.23598267563;485877.40468089184;453734.09205777035;449490.0504249662;317459.4925940039;297761.5184850505;470433.62886287016;203120.0690048718;246683.12525480543;274.4237876156668;4223637.039680846;1803691.735282975;235698.01290855047;1684279.4874118734;0;183;176;5;54;54;52;16;131;134;1518152297199.3726;584742237639.6246;1152873076279.8545;83418.95641028577;3920.59887791731;-0.0;16596.366709758157;5386933.250214743;1037537.6691777278;0.0;1012670.768984758;1.8901351855735116;0.16973326085742163
7063;2019-08-27 14:44:45.088;831;840;283;283;218;40;103;39;29;45;720;283;33;65;249;131;274;768;277;156;103;2;788;364;370;133;367;260;776;92.0;-1.0;2313.0;409.0;235.0;100;100;1;1;1;0;1;1;0;0;1;0;0;0;0;56701.390625;25986.21875;27075.416015625;967.5158081054691;705.0;348357;754.0;0.0;Calculated values ==>;1566909885.088;356.26;357.16;301.46000000000004;301.46000000000004;294.96000000000004;277.16;274.8017692304317;283.46000000000004;277.06;276.06;277.66;345.16;301.46000000000004;276.46000000000004;279.66;298.06;286.26000000000005;300.56;349.96000000000004;288.76000000000005;283.46000000000004;348.56000000000006;343.66;273.36;241.05796691057077;262.5002047102346;274.8017692304317;300.86;7880000.0;3640000.0;3700000.0;1330000.0;3670000.0000000005;2600000.0;7759999.999999999;0.015333333333333334;0.0;0.3855;0.06816666666666667;0.03916666666666667;0.05450000000000001;0.0;25986.21875;27075.416015625;967.5158081054691;56701.390625;497436.82055977546;499840.44277341367;277978.9653044308;277978.9653044308;253222.57703874048;429879.7862731237;443620.6131974555;453665.16875313333;474083.7854598241;528851.6357995657;483072.11058510415;454165.1702643625;458106.44168678863;465104.8312706036;449111.95388659113;273003.74453748984;489271.5480739628;451729.35164731694;443620.6131974555;316201.74473053816;295666.80309349706;469894.2286541028;203453.2998891558;257011.49980533202;274.56676545174525;4224591.346386617;1804125.0708096733;235723.82854438602;1684729.287039627;0;183;176;5;54;54;52;16;131;134;1518373211279.878;584820878249.8046;1153031858275.2178;96456.67544706333;18162.38997747722;-0.0;10170.196679870729;5388432.988281512;1037721.7891648127;0.0;1012893.9389251077;2.309665445028949;0.2487205640105876
7064;2019-08-27 14:45:45.108;853;861;278;276;227;40;112;41;11;47;712;283;13;46;248;141;274;773;271;148;111;5;790;361;366;141;364;259;782;380.0;-1.0;1456.0;57.0;261.0;100;100;1;1;1;0;1;1;0;0;1;0;0;0;0;56830.59765625;26189.54296875;27319.283203125;1155.87719726562;700.0;348358;750.0;0.0;Calculated values ==>;1566909945.108;358.46000000000004;359.26;300.96000000000004;300.76000000000005;295.86;277.16;274.4858918419099;284.36;277.26000000000005;274.26000000000005;277.86;344.36;301.46000000000004;274.46000000000004;277.76000000000005;297.96000000000004;287.26000000000005;300.56;350.46000000000004;287.96000000000004;284.26000000000005;348.16;343.16;273.66;242.77792619122317;262.3656120759269;274.4858918419099;300.26000000000005;7900000.0;3610000.0;3660000.0;1410000.0;3640000.0;2590000.0;7820000.0;0.06333333333333332;0.0;0.24266666666666667;0.0095;0.0435;0.10683333333333332;0.0;26189.54296875;27319.283203125;1155.87719726562;56830.59765625;500431.62629470456;502290.8441900354;275174.94456405286;274293.6636150575;255948.51760377822;430081.6785162784;445837.77526279347;451569.75684122;473243.34684981237;528112.3724711399;483189.229284747;451823.4077560279;455943.9796757489;465409.4377871421;451136.02457736584;272865.9619428329;489421.38668988185;451266.74431298993;445682.4566434391;314524.84189198195;293572.2367247113;469101.2764714543;203155.84042608354;232480.3118457559;274.4376353906731;4225537.761655294;1804560.0137565294;235741.52938440573;1685182.727296026;0;183;176;5;54;54;52;16;131;134;1518594084879.8076;584903105649.7784;1153187610175.1682;60281.77705007312;2526.481642431022;-0.0;22777.09580255248;5389739.5774364965;1037894.2538973449;0.0;1013168.5912159642;1.5656419813918054;0.12003138869632299
7065;2019-08-27 14:46:45.129;869;877;285;284;212;35;102;38;-13;47;695;282;-9;32;249;130;274;795;263;155;103;6;846;356;362;145;360;256;839;164.0;-1.0;1296.0;0.0;255.0;100;100;1;1;1;0;1;1;0;0;1;0;0;0;0;60565.17578125;27445.1015625;29431.623046875;1134.97241210938;697.0;348359;745.0;0.0;Calculated values ==>;1566910005.129;360.06000000000006;360.86;301.66;301.56;294.36;276.66;273.955091788801;283.36;276.96000000000004;271.86;277.86;342.66;301.36;272.26000000000005;276.36;298.06;286.16;300.56;352.66;288.66;283.46000000000004;347.66;342.86;273.76000000000005;243.61107973660833;261.9595390733887;273.955091788801;299.46000000000004;8460000.0;3560000.0;3620000.0000000005;1450000.0;3600000.0;2560000.0;8390000.0;0.02733333333333333;0.0;0.21600000000000003;0.0;0.042499999999999996;0.06983333333333333;0.0;27445.1015625;29431.623046875;1134.97241210938;60565.17578125;497688.28186153015;499504.2380583961;274162.3651536806;273765.24163129047;249479.3334203983;430412.23801567365;445072.19969914685;449041.0772008778;472721.04826189426;526611.7449812266;483430.8461861778;449555.5050484599;454716.9444498576;466117.788102169;450429.13405674417;269554.2144118719;487058.8199426589;452988.6427295784;445227.76711394324;312428.86344474956;292315.56762988004;468652.0482603189;201972.2588119733;245906.5717406973;273.955091788801;4226516.40217012;1805007.1255613212;235760.62647943274;1685655.817037531;0;183;176;5;54;54;52;16;131;134;1518812561319.4744;584988935679.6475;1153342164249.9324;53366.86477200337;0.0;-0.0;13919.263476898339;5390686.980925441;1037915.3152799045;0.0;1013474.5012405409;1.159871744899698;0.08885721843802087
7066;2019-08-27 14:47:45.109;888;896;269;266;216;40;99;38;-17;47;676;279;-16;27;249;132;274;799;266;141;98;7;767;362;367;146;365;270;760;-1.0;-1.0;1480.0;262.0;211.0;100;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44584.1484375;14840.4833984375;26316.88671875;1198.32580566406;701.0;348360;740.0;0.0;Calculated values ==>;1566910065.109;361.96000000000004;362.76;300.06;299.76000000000005;294.76000000000005;277.16;274.5913991737795;283.06;276.96000000000004;271.46000000000004;277.86;340.76;301.06;271.56;275.86;298.06;286.36;300.56;353.06000000000006;287.26000000000005;282.96000000000004;347.16;343.26;273.86;243.81672145450628;263.82572766246335;274.5913991737795;299.76000000000005;7670000.0;3620000.0000000005;3670000.0000000005;1460000.0;3650000.0;2700000.0;7600000.0;0.0;0.0;0.24666666666666667;0.043666666666666666;0.035166666666666666;0.035166666666666666;0.0;14840.4833984375;26316.88671875;1198.32580566406;44584.1484375;507375.897829221;509068.78264525486;272872.4385705724;271564.84295243665;253124.51357891882;430014.67791919125;443593.44409624;445867.2663915467;472589.9408494799;523554.8335767613;481448.93783063226;446002.5159104949;451673.3712034759;465395.6337934009;449629.6300611973;274562.09950167814;495429.15162493114;450052.0597042389;443433.8568827211;310333.04987691523;293991.1381695566;468614.21108443046;202943.43234740093;272872.4385705724;274.3599995297553;4227392.3544574315;1805359.3879761493;235780.06414986975;1686120.2330954205;0;183;176;5;54;54;52;16;131;134;1519031188419.544;585076206579.6752;1153499911649.9824;59921.21239755596;11600.957338183622;-0.0;5998.076543977229;5391630.733546384;1038011.9576995387;0.0;1013640.4237481564;1.8302201059549448;0.19112085569248724
7067;2019-08-27 14:48:45.110;864;869;276;275;221;44;145;40;-4;46;665;276;-14;36;248;141;274;754;266;143;144;7;759;366;371;139;369;278;752;-1.0;-1.0;1197.0;274.0;210.0;100;1;100;1;0;0;1;1;0;0;1;0;1;0;0;44759.59375;14688.26953125;25912.865234375;2133.57690429688;710.0;348361;737.0;0.0;Calculated values ==>;1566910125.11;359.56000000000006;360.06000000000006;300.76000000000005;300.66;295.26000000000005;277.56;275.0112864084945;287.66;277.16;272.76000000000005;277.76000000000005;339.66;300.76000000000005;271.76000000000005;276.76000000000005;297.96000000000004;287.26000000000005;300.56;348.56000000000006;287.46000000000004;287.56;346.86;344.16;273.86;242.35481222062532;264.86050150153983;275.0112864084945;299.76000000000005;7590000.000000001;3660000.0;3710000.0;1390000.0;3690000.0;2780000.0;7520000.0;0.0;0.0;0.1995;0.04566666666666667;0.035;0.035;0.0;14688.26953125;25912.865234375;2133.57690429688;44759.59375;504744.659652228;506047.5402229344;276796.06876653596;276308.49072997656;255070.51867614948;429743.705733735;449918.83025600604;446083.04066286667;473405.2944016503;521771.81950252637;480152.45450303017;444706.660921196;451424.8803584727;464680.42916884983;450234.0644493307;275218.2610791147;489603.6111291185;449619.11925622757;449769.08627573005;309075.640036128;297761.5184850505;469571.6626778283;203867.91761982348;276796.06876653596;274.73637053596167;4228136.898050281;1805605.4650181485;235807.83046851683;1686555.4882819697;0;183;176;5;54;54;52;16;131;135;1519252592109.2766;585161708004.5719;1153664314389.784;48321.91704708712;12133.804357648887;-0.0;6054.055612821794;5392532.774657767;1038209.750676593;0.0;1013740.8598565824;1.5563408390647828;0.1653997728079166
7068;2019-08-27 14:49:45.140;836;840;288;288;235;41;148;41;2;46;644;274;-5;45;248;146;274;740;262;152;148;6;743;361;366;140;364;283;736;-3.0;0.0;641.0;110.0;197.0;100;1;100;1;0;0;1;1;0;0;1;0;1;0;0;44779.15625;14490.033203125;25321.44140625;2190.2392578125;715.0;348362;735.0;0.0;Calculated values ==>;1566910185.14;356.76;357.16;301.96000000000004;301.96000000000004;296.66;277.26000000000005;274.4858918419099;287.96000000000004;277.26000000000005;273.36;277.76000000000005;337.56000000000006;300.56;272.66;277.66;297.96000000000004;287.76000000000005;300.56;347.16;288.36;287.96000000000004;346.66;344.66;273.76000000000005;242.56692532238324;265.49620691782997;274.4858918419099;299.36;7430000.0;3610000.0;3660000.0;1400000.0;3640000.0;2830000.0;7359999.999999999;0.0;0.0;0.10683333333333334;0.018333333333333333;0.03283333333333333;0.03283333333333333;0.0;14490.033203125;25321.44140625;2190.2392578125;44779.15625;502267.63396564045;503451.0852315624;285560.0795907885;285560.0795907885;260677.61771521744;430081.6785162784;451266.74431298993;445936.4899410325;473275.3081037601;519177.6075604913;479318.6962336856;444966.11435161444;451717.78339349665;465409.4377871421;451863.9960680124;276662.87696236477;489155.3312480504;451852.33860241564;451266.74431298993;308237.3991652946;299856.38484229014;469336.76393192314;202703.67807152952;285560.0795907885;274.2623553429344;4228883.427381015;1805848.7391180466;235843.8802858944;1686982.6543150789;0;183;176;5;54;54;52;16;131;135;1519473802660.0498;585245449854.8646;1153832698540.3726;25985.37206805857;4888.273240773882;-0.0;5440.7021583789465;5393152.31168293;1038351.672249066;0.0;1013836.6973998348;0.8645920397924719;0.08179603475849868
7069;2019-08-27 14:50:45.101;817;821;282;282;228;36;164;38;9;46;649;273;6;49;249;143;274;725;260;162;163;4;739;358;363;144;361;284;736;283.0;-1.0;1005.0;173.0;231.0;100;1;100;1;0;0;1;1;0;0;1;0;1;0;0;44703.64453125;14447.3818359375;25359.427734375;2175.72241210938;716.0;348363;733.0;0.0;Calculated values ==>;1566910245.101;354.86;355.26;301.36;301.36;295.96000000000004;276.76000000000005;274.1680685717883;289.56;276.96000000000004;274.06;277.76000000000005;338.06000000000006;300.46000000000004;273.76000000000005;278.06;298.06;287.46000000000004;300.56;345.66;289.36;289.46000000000004;346.46000000000004;344.76;273.56;243.40439225979637;265.62235894841564;274.1680685717883;299.16;7390000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;2840000.0;7359999.999999999;0.04716666666666667;0.0;0.1675;0.028833333333333332;0.0385;0.08566666666666667;0.0;14447.3818359375;25359.427734375;2175.72241210938;44703.64453125;499970.60261459416;500807.233323496;281775.98893806926;281775.98893806926;258143.56772880428;430280.9020939914;454104.9658933827;446706.41578663874;472753.25497100636;519615.98163238453;479083.0325005707;446294.0377032958;452066.1208026383;465973.9058467576;451960.18914405763;277056.80033326615;486918.44488296885;453819.4738760611;453962.3084892643;307399.1840295507;300275.376401361;468590.4005405076;202003.49079162415;237854.55513370357;273.9763302342514;4229628.632688595;1806089.7274989027;235880.23965083057;1687404.7203696345;0;183;176;5;54;54;52;16;131;135;1519692360504.9246;585330594474.8159;1154002687975.2751;40987.73993666495;7686.589231092806;-0.0;18513.230870793035;5393710.0581782935;1038456.3946557664;0.0;1014036.1837578263;1.6003694123708943;0.12798045446023149
7070;2019-08-27 14:51:45.091;806;813;277;276;214;35;167;36;12;44;662;273;12;53;250;134;274;730;262;169;167;2;751;357;362;144;360;285;746;-1.0;-1.0;1223.0;244.0;247.0;100;11;100;1;0;0;1;1;0;0;1;0;1;0;0;45290.5625;14715.0244140625;25763.3125;2197.2578125;712.0;348364;729.0;0.0;Calculated values ==>;1566910305.091;353.76;354.46000000000004;300.86;300.76000000000005;294.56;276.66;274.0616903277293;289.86;276.76000000000005;274.36;277.56;339.36;300.46000000000004;274.36;278.46000000000004;298.16;286.56;300.56;346.16;290.06;289.86;346.06000000000006;344.36;273.36;243.40439225979637;265.74818594083865;274.0616903277293;299.36;7509999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;2850000.0;7459999.999999999;0.0;0.0;0.20383333333333334;0.04066666666666666;0.04116666666666667;0.04116666666666667;0.0;14715.0244140625;25763.3125;2197.2578125;45290.5625;497291.9564724499;498757.5853456653;277882.0875499513;277373.79915394954;252963.46983803468;430346.717906069;454701.3540030205;446926.3217748384;472555.8254779879;520888.64905457257;478960.3694556978;446926.3217748384;452414.7015883719;466247.85315236123;450832.4929032535;275916.3530924181;486622.6307078846;454984.3640256855;454701.3540030205;305722.83045113535;298599.4468028795;468391.23042935226;201541.80317316463;277882.0875499513;273.79171596259414;4230378.45942202;1806332.7070476827;235916.67507912446;1687830.6722011827;0;183;176;5;54;54;52;16;131;135;1519909824254.9592;585416980074.8296;1154173359525.3022;50017.5443749745;10851.876708418296;-0.0;7279.059802318017;5394468.309151449;1038610.8561240842;0.0;1014251.0836908438;1.5968958680567202;0.16139475467878991
7071;2019-08-27 14:52:45.122;807;815;278;277;211;37;138;36;18;43;672;273;20;44;251;130;274;746;271;167;138;1;785;362;367;143;365;262;774;-1.0;-1.0;2214.0;471.0;236.0;100;21;0;1;0;1;1;1;0;0;1;0;1;0;0;57200.73046875;25957.763671875;27035.6796875;2049.27783203125;710.0;348365;728.0;0.0;Calculated values ==>;1566910365.122;353.86;354.66;300.96000000000004;300.86;294.26000000000005;276.86;274.5913991737795;286.96000000000004;276.76000000000005;274.96000000000004;277.46000000000004;340.36;300.46000000000004;275.16;277.56;298.26000000000005;286.16;300.56;347.76;289.86;286.96000000000004;345.96000000000004;344.16;273.26000000000005;243.1966462407574;262.7682575881327;274.5913991737795;300.26000000000005;7850000.0;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;2620000.0;7740000.000000001;0.0;0.0;0.369;0.0785;0.03933333333333333;0.03933333333333333;0.0;25957.763671875;27035.6796875;2049.27783203125;57200.73046875;494204.4104025709;496422.4045252915;275813.81014330464;275358.5614578975;251057.33676174827;430014.67791919125;449604.95508747676;451930.5317933771;472588.3698738022;523784.870142325;481739.0910511565;452184.6102227861;455198.0039910322;465658.1741919227;449332.3825042731;273213.6002028695;486128.8397421142;453849.54240808694;449604.95508747676;305303.7579410727;297761.5184850505;468429.6359069716;202811.8684768624;275813.81014330464;274.3089641720856;4231232.99481061;1806671.8220667765;235952.08115979773;1688270.891130998;0;183;177;5;54;54;52;16;131;135;1520128637249.5908;585503124559.6846;1154337544310.026;91924.7867637939;20850.99474326357;-0.0;6835.7850344707695;5395651.773049538;1038875.1832175441;0.0;1014368.7681698675;2.173067827180809;0.24028730808257287
7072;2019-08-27 14:53:45.152;826;835;279;277;232;42;121;38;33;43;672;275;33;41;249;143;274;757;281;157;121;0;761;363;368;143;366;258;750;-2.0;-1.0;1261.0;299.0;206.0;100;30;0;1;0;1;1;1;0;0;1;0;1;0;0;55659.890625;25207.0859375;26135.283203125;2067.9111328125;708.0;348366;726.0;0.0;Calculated values ==>;1566910425.152;355.76;356.66;301.06;300.86;296.36;277.36;274.69669130483857;285.26000000000005;276.96000000000004;276.46000000000004;277.46000000000004;340.36;300.66;276.46000000000004;277.26000000000005;298.06;287.46000000000004;300.56;348.86;288.86;285.26000000000005;345.76;343.96000000000004;273.16;243.1966462407574;262.23063862743834;274.69669130483857;301.26000000000005;7609999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;2580000.0;7500000.0;0.0;0.0;0.21016666666666667;0.049833333333333334;0.034333333333333334;0.034333333333333334;0.0;25207.0859375;26135.283203125;2067.9111328125;55659.890625;499217.3030640596;501495.485330763;278499.4694290201;277483.4338568138;258944.9784200143;429947.3805835815;446840.2313303108;454503.73903592775;472588.3698738022;524104.82839841896;482432.36460473813;454503.73903592775;455493.6157926646;465250.37265374704;451070.3203772624;275050.51233108;490251.9700100215;452228.9918713485;446840.2313303108;304465.6318710359;296923.61432157;468330.1626717748;202985.78816155883;278499.4694290201;274.38106007960016;4232173.970238531;1807098.4090001914;235986.40822277576;1688714.2040338872;0;183;177;5;54;54;52;16;131;135;1520349247499.4856;585588967459.6437;1154493622309.9514;52860.689342096535;13222.994663092428;-0.0;5779.699491944315;5396858.921955995;1039159.2751040842;0.0;1014473.9497720563;1.3454972175623097;0.15201130472781108
7073;2019-08-27 14:54:45.083;840;847;287;287;230;35;153;38;45;43;665;280;42;50;249;145;274;764;279;163;152;0;776;357;362;142;360;253;768;975.0;-2.0;1253.0;51.0;235.0;100;38;0;1;0;1;1;1;0;0;1;0;1;0;0;57558.42578125;25643.677734375;26804.55859375;2063.59594726562;706.0;348367;725.0;0.0;Calculated values ==>;1566910485.083;357.16;357.86;301.86;301.86;296.16;276.66;274.0616903277293;288.46000000000004;276.96000000000004;277.66;277.46000000000004;339.66;301.16;277.36;278.16;298.06;287.66;300.56;349.56000000000006;289.46000000000004;288.36;345.66;343.76;273.16;242.98782864720522;261.54996906429363;274.0616903277293;301.06;7759999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;2530000.0;7680000.0;0.1625;0.0;0.20883333333333332;0.0085;0.03916666666666667;0.20166666666666666;0.0;25643.677734375;26804.55859375;2063.59594726562;57558.42578125;499840.44277341367;501561.38905516436;280757.21105457336;280757.21105457336;257493.72971753485;430346.717906069;452700.66189737874;456806.6196380586;472719.4423773052;523789.9455181741;483563.4267389387;456441.8272467007;457412.7820365576;466117.788102169;452424.34740285604;273867.5901986797;489478.205295039;454133.27735904144;452556.39140135556;304046.57827927166;296085.73418796173;468468.1067229894;202139.34552934344;217408.1045363096;274.0246815002931;4233116.371199627;1807521.6780442647;236020.79785483028;1689154.862042002;0;183;177;5;54;54;52;16;131;135;1520567995649.4646;585674369134.6355;1154646746014.9368;53183.015743036674;2263.794470145991;-0.0;47421.571184450935;5397741.603246113;1039288.1832651197;0.0;1014916.7838488066;1.8870835395506156;0.11349461335577828
7074;2019-08-27 14:55:45.123;845;853;279;278;217;33;148;35;51;42;660;285;49;76;250;136;274;768;278;168;148;0;748;354;359;141;357;274;742;161.0;0.0;1372.0;110.0;242.0;100;40;100;1;0;0;1;1;0;0;1;0;1;0;0;45605.0625;14534.4833984375;25678.62890625;2293.54614257812;705.0;348368;723.0;0.0;Calculated values ==>;1566910545.123;357.66;358.46000000000004;301.06;300.96000000000004;294.86;276.46000000000004;273.7412296467126;287.96000000000004;276.66;278.26000000000005;277.36;339.16;301.66;278.06;280.76000000000005;298.16;286.76000000000005;300.56;349.96000000000004;289.96000000000004;287.96000000000004;345.46000000000004;343.66;273.16;242.77792619122317;264.3458800820626;273.7412296467126;300.96000000000004;7480000.0;3540000.0;3590000.0;1410000.0;3570000.0000000005;2740000.0;7420000.0;0.026833333333333334;0.0;0.22866666666666668;0.018333333333333333;0.04033333333333333;0.06716666666666667;0.0;14534.4833984375;25678.62890625;2293.54614257812;45605.0625;503073.89421541477;504715.36048095295;279357.6726045353;278823.0772397956;254106.24799635375;430542.39183029096;452505.1438823547;454054.15687377716;472751.9947874012;521579.667902293;481638.9479216129;453799.2469026975;457202.82351932646;466677.1382597011;451658.6501973753;276190.2243240303;492668.5041103452;455347.6215741906;452505.1438823547;303208.48990285693;295666.80309349706;468605.80246456154;201169.35806318463;248121.14992176244;273.63274308578286;4233976.640065248;1807856.7192654982;236057.1315785675;1689592.5135108212;0;183;177;5;54;54;52;16;131;135;1520784439849.3271;585759325734.5815;1154804951414.8362;57826.32399468883;4903.00148069191;-0.0;13727.791594353115;5398667.297795227;1039347.9463802051;0.0;1015426.7015903215;1.7987091872815095;0.1633364195615031
7075;2019-08-27 14:56:45.094;833;840;272;271;206;34;142;34;55;41;664;285;53;91;251;130;274;762;270;167;143;0;755;356;361;138;359;279;749;241.0;-1.0;1748.0;162.0;251.0;100;33;100;1;0;0;1;1;0;0;1;0;1;0;0;45458.9296875;14742.2607421875;25955.517578125;2316.06884765625;705.0;348369;722.0;0.0;Calculated values ==>;1566910605.094;356.46000000000004;357.16;300.36;300.26000000000005;293.76000000000005;276.56;273.955091788801;287.36;276.56;278.66;277.26000000000005;339.56000000000006;301.66;278.46000000000004;282.26000000000005;298.26000000000005;286.16;300.56;349.36;289.86;287.46000000000004;345.36;343.66;273.16;242.14157278889297;264.9883086891361;273.955091788801;300.16;7550000.0;3560000.0;3610000.0;1380000.0;3590000.0;2790000.0;7490000.000000001;0.04016666666666667;0.0;0.29133333333333333;0.027000000000000003;0.04183333333333333;0.08199999999999999;0.0;14742.2607421875;25955.517578125;2316.06884765625;45458.9296875;500759.9447028114;502286.35100292834;275138.2479384775;274666.32925872086;250271.64046020835;430412.23801567365;451282.0147520161;453712.1449166427;473045.8727645816;521586.70100013376;481041.54035133624;453454.8315084036;458265.6760845298;466520.93082736776;450429.13405674417;275561.69444392057;491092.18889986794;454870.3809290121;451427.8056151947;302789.4550866088;295666.80309349706;469017.4129134338;201668.86016209607;239150.19416996546;273.83682877583925;4234735.139883747;1808100.5742139083;236095.5264704392;1690022.590095385;0;183;177;5;54;54;52;16;131;135;1521000335450.0276;585842985279.8529;1154970771230.374;73428.61029182459;7218.4109242861205;-0.0;17406.7641385088;5399760.56025212;1039448.9093282185;0.0;1015686.0308191982;2.279586500870759;0.2029173847209776
7076;2019-08-27 14:57:45.124;823;831;273;272;205;35;112;34;55;40;675;282;54;92;252;126;274;767;261;159;113;0;761;355;361;135;358;282;755;272.0;0.0;1434.0;162.0;236.0;100;19;100;1;0;0;1;1;0;0;1;0;1;0;0;45635.66796875;14824.025390625;26160.013671875;2266.19750976562;703.0;348370;720.0;0.0;Calculated values ==>;1566910665.124;355.46000000000004;356.26;300.46000000000004;300.36;293.66;276.66;273.8482719121499;284.36;276.56;278.66;277.16;340.66;301.36;278.56;282.36;298.36;285.76000000000005;300.56;349.86;289.06;284.46000000000004;345.16;343.46000000000004;273.16;241.49495122638035;265.3697278774862;273.8482719121499;299.26000000000005;7609999.999999999;3550000.0;3610000.0;1350000.0;3579999.9999999995;2820000.0;7550000.0;0.04533333333333334;0.0;0.239;0.027000000000000003;0.03933333333333333;0.08466666666666667;0.0;14824.025390625;26160.013671875;2266.19750976562;45635.66796875;498789.27630020917;500477.4302360818;275091.1841371179;274625.6613522374;249763.8114696459;430477.46260093397;446808.8369519566;453196.31796603906;473338.7274854557;522485.0606671606;480343.4099651909;453066.69285994966;457909.32009028434;466793.1479323858;450025.45410608605;275050.51233108;491231.1814409363;453734.43741288787;446961.280138781;301951.40411888575;294828.9587717387;469426.83520598995;201370.49411874174;235618.6886942078;273.71583870420886;4235494.641091344;1808347.0831244232;236133.73111617597;1690457.1033369747;0;183;177;5;54;54;52;16;131;135;1521217043749.9243;585924926229.8138;1155139155380.2937;60186.371899504054;7237.521209355702;-0.0;17893.672742307197;5400874.575165609;1039569.4356623254;0.0;1015980.3482115518;1.9726496919528338;0.16522721244548505
7077;2019-08-27 14:58:45.105;820;828;275;274;207;34;122;34;36;40;687;278;40;88;253;127;274;772;268;155;122;1;767;355;361;134;358;282;762;276.0;-1.0;1489.0;200.0;239.0;100;10;100;1;0;0;1;1;0;0;1;0;1;0;0;45914.515625;14893.2392578125;26448.509765625;2217.32055664062;701.0;348371;719.0;0.0;Calculated values ==>;1566910725.105;355.16;355.96000000000004;300.66;300.56;293.86;276.56;273.8482719121499;285.36;276.56;276.76000000000005;277.16;341.86;300.96000000000004;277.16;281.96000000000004;298.46000000000004;285.86;300.56;350.36;288.66;285.36;345.06000000000006;343.26;273.26000000000005;241.2770596917726;265.3697278774862;273.8482719121499;299.96000000000004;7670000.0;3550000.0;3610000.0;1340000.0;3579999.9999999995;2820000.0;7620000.0;0.046;0.0;0.24816666666666667;0.03333333333333333;0.03983333333333334;0.08583333333333334;0.0;14893.2392578125;26448.509765625;2217.32055664062;45914.515625;497801.7209811271;499410.20196748007;275429.97231696034;274967.5908171303;250174.5928211643;430477.46260093397;448322.39440657466;450710.8943630472;473468.5566066367;523730.55453180056;479892.48039384803;451238.2107769229;457407.1215448626;466922.41498093086;450171.89889340504;274562.09950167814;491274.1381145578;453162.23822637077;448322.39440657466;301532.38793589;293991.1381695566;469660.820666735;201322.19233925355;235713.95819298545;273.69696002706695;4236257.317696517;1808594.6485757136;236171.0819351901;1690895.3688705158;0;183;177;5;54;54;52;16;131;135;1521433575159.7314;586005600674.7421;1155308301800.143;61889.96288557146;8944.620944249382;-0.0;18248.890774999745;5401891.555808696;1039704.2441439435;0.0;1016281.4408643853;2.045118857303674;0.18049828704159368
7078;2019-08-27 14:59:45.065;821;829;275;275;207;34;127;34;20;40;698;277;23;80;254;126;274;776;279;154;127;2;774;355;360;136;358;282;768;-1.0;0.0;1635.0;285.0;236.0;100;13;100;1;0;0;1;1;0;0;1;0;1;0;0;46458.8125;15054.513671875;26641.345703125;2231.21215820312;698.0;348372;717.0;0.0;Calculated values ==>;1566910785.065;355.26;356.06000000000006;300.66;300.66;293.86;276.56;273.8482719121499;285.86;276.56;275.16;277.16;342.96000000000004;300.86;275.46000000000004;281.16;298.56;285.76000000000005;300.56;350.76;288.56;285.86;344.86;342.96000000000004;273.36;241.71165711629368;265.3697278774862;273.8482719121499;301.06;7740000.000000001;3550000.0;3600000.0;1360000.0;3579999.9999999995;2820000.0;7680000.0;0.0;0.0;0.2725;0.0475;0.03933333333333333;0.03933333333333333;0.0;15054.513671875;26641.345703125;2231.21215820312;46458.8125;497292.1503760117;499000.3579867457;274934.8477468929;274934.8477468929;249988.010560187;430477.46260093397;449255.41685757245;448578.2863786157;473208.68934220774;524871.03867401;479779.6400024622;448981.09960208036;456397.6522730385;467051.5817240092;450025.45410608605;274018.23354989087;491271.68231868226;453192.24889485224;449255.41685757245;300694.37409284414;292734.4514702754;469487.2124451795;201157.34143320608;274934.8477468929;273.6324847023563;4237026.582246225;1808844.0468072146;236208.12832710007;1691337.489389395;0;183;177;5;54;54;52;16;131;135;1521649730959.869;586086546674.7936;1155477389000.2507;67422.20749762413;12745.66887306874;-0.0;6856.609051686729;5402968.438828294;1039884.8760575927;0.0;1016490.513888075;1.9811128396437827;0.21548802057047595
7079;2019-08-27 15:00:45.086;824;832;276;275;208;35;132;34;11;40;704;277;13;73;254;127;275;780;277;154;131;1;775;356;361;134;359;282;769;348.0;-1.0;1392.0;228.0;236.0;100;1;100;1;0;0;1;1;0;0;1;0;1;0;0;46477.328125;15046.1474609375;26717.2109375;2213.44311523438;695.0;348373;717.0;0.0;Calculated values ==>;1566910845.086;355.56000000000006;356.36;300.76000000000005;300.66;293.96000000000004;276.66;273.955091788801;286.36;276.56;274.26000000000005;277.16;343.56000000000006;300.86;274.46000000000004;280.46000000000004;298.56;285.86;300.66;351.16;288.56;286.26000000000005;344.86;342.66;273.26000000000005;241.2770596917726;265.3697278774862;273.955091788801;300.86;7750000.0;3560000.0;3610000.0;1340000.0;3590000.0;2820000.0;7690000.000000001;0.058;0.0;0.232;0.038;0.03933333333333333;0.09733333333333333;0.0;15046.1474609375;26717.2109375;2213.44311523438;46477.328125;497632.4855132455;499337.4206414947;275309.250974897;274854.44236442324;250270.4851681292;430412.23801567365;449812.9088949283;447361.2241519379;473468.5566066367;525492.6473060392;479779.6400024622;447632.82512284874;455508.6203074874;466909.46258657274;449989.71597663057;274383.8492603639;491766.896202892;453018.7353767087;449664.84639329417;300694.37409284414;291477.81744585035;469660.820666735;201531.11867259446;231345.56939749757;273.7830620067873;4237801.321147329;1809094.9734432003;236245.18008456676;1691782.299656512;0;183;177;5;54;54;52;16;131;135;1521866106664.5388;586167575024.6699;1155646648219.9927;57032.58447120767;10188.928675777339;-0.0;21249.7429609242;5404005.925086262;1040076.0645961176;0.0;1016724.8154646828;2.0117710488882308;0.18018341558354636
7080;2019-08-27 15:01:45.126;826;834;275;274;206;36;130;35;6;40;709;278;8;65;255;127;274;782;267;154;130;1;776;357;362;135;360;281;770;338.0;-2.0;1444.0;224.0;239.0;100;1;100;1;0;0;1;1;0;0;1;0;1;0;0;46501.00390625;15022.4453125;26708.255859375;2198.68505859375;693.0;348374;715.0;0.0;Calculated values ==>;1566910905.126;355.76;356.56000000000006;300.66;300.56;293.76000000000005;276.76000000000005;274.0616903277293;286.16;276.66;273.76000000000005;277.16;344.06000000000006;300.96000000000004;273.96000000000004;279.66;298.66;285.86;300.56;351.36;288.56;286.16;344.66;342.46000000000004;273.26000000000005;241.49495122638035;265.2429198363724;274.0616903277293;299.86;7759999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;2810000.0;7700000.0;0.05633333333333333;0.0;0.24066666666666667;0.037333333333333336;0.03983333333333334;0.09616666666666668;0.0;15022.4453125;26708.255859375;2198.68505859375;46501.00390625;497828.2732939858;499531.47672083805;274774.6155842674;274325.75231993856;249614.64537766983;430346.717906069;449332.3825042731;446870.90831596544;473338.7274854557;526088.9725205483;480013.8463003445;447143.31114734936;454654.77027095796;466896.63142237026;449806.98116407095;273867.5901986797;491964.9232050621;452844.7452549252;449332.3825042731;299856.38484229014;290640.09048841946;469524.9881567522;201808.6217010706;232031.97098717812;273.89585163985845;4238576.657126719;1809345.712097224;236281.97233114848;1692227.808687685;0;183;177;5;54;54;52;16;131;135;1522083151264.401;586248328824.6187;1155815660819.8853;58978.32364531802;9994.744347678781;-0.0;20897.05624089397;5404973.32715833;1040244.3740027229;0.0;1017076.2729400258;2.0457860203737206;0.17653916648589726
7081;2019-08-27 15:02:45.137;825;833;273;272;206;36;129;35;8;40;712;276;7;60;256;127;275;783;260;153;128;0;776;357;363;139;361;278;770;316.0;-1.0;1555.0;322.0;242.0;100;5;100;1;0;0;1;1;0;0;1;0;1;0;0;46421.6640625;15020.2265625;26677.35546875;2182.94702148438;691.0;348375;714.0;0.0;Calculated values ==>;1566910965.137;355.66;356.46000000000004;300.46000000000004;300.36;293.76000000000005;276.76000000000005;274.0616903277293;286.06;276.66;273.96000000000004;277.16;344.36;300.76000000000005;273.86;279.16;298.76000000000005;285.86;300.66;351.46000000000004;288.46000000000004;285.96000000000004;344.56000000000006;342.26;273.16;242.35481222062532;264.86050150153983;274.0616903277293;299.16;7759999.999999999;3570000.0000000005;3629999.9999999995;1390000.0;3610000.0;2780000.0;7700000.0;0.05266666666666667;0.0;0.25916666666666666;0.05366666666666667;0.04033333333333333;0.093;0.0;15020.2265625;26677.35546875;2182.94702148438;46421.6640625;497683.81458019954;499388.5405407816;273881.02643746266;273440.30157627654;249614.64537766983;430346.717906069;448998.212695669;447711.74421334005;472817.310826017;526634.1779554987;480152.45450303017;447576.93015465443;454522.6512896496;466883.92173941486;449806.98116407095;274307.3102395907;492113.1886068133;452525.7912912428;448848.5733682798;299437.39939995663;289802.386634966;468880.45426275564;201656.43102374033;232979.64265478117;273.83647542190045;4239351.154660331;1809596.1135953616;236318.4926260711;1692672.7703445964;0;183;177;5;54;54;52;16;131;135;1522300691139.9678;586330543894.8329;1155983391565.3225;63769.335334971256;14341.022580493822;-0.0;20075.810556355373;5405996.411850311;1040447.2092406303;0.0;1017417.776094995;2.2375794137263725;0.20087223499593318
7082;2019-08-27 15:03:45.097;825;832;273;272;205;36;121;35;23;41;709;275;19;66;256;127;275;784;260;152;121;-1;778;357;362;156;360;278;773;-2.0;-1.0;1254.0;447.0;238.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;47004.33984375;15083.2646484375;26875.412109375;2586.79150390625;690.0;348376;712.0;0.0;Calculated values ==>;1566911025.097;355.66;356.36;300.46000000000004;300.36;293.66;276.76000000000005;274.0616903277293;285.26000000000005;276.66;275.46000000000004;277.26000000000005;344.06000000000006;300.66;275.06;279.76000000000005;298.76000000000005;285.86;300.66;351.56000000000006;288.36;285.26000000000005;344.36;342.16;273.06;245.81826849250206;264.86050150153983;274.0616903277293;299.16;7780000.0;3570000.0000000005;3620000.0000000005;1560000.0;3600000.0;2780000.0;7730000.0;0.0;0.0;0.209;0.0745;0.03966666666666666;0.03966666666666666;0.0;15083.2646484375;26875.412109375;2586.79150390625;47004.33984375;497497.44883637875;498969.4660892631;273654.0983237799;273217.71683057636;249214.1254487031;430346.717906069;447983.6918188402;449715.2268056805;470663.1477110957;526324.4029231062;480040.14785739937;449184.30950449855;455286.2088161959;467026.0813403542;449806.98116407095;274155.7823331664;491966.1241010461;452556.39140135556;447983.6918188402;298599.4468028795;289383.54333396035;466411.9042598477;201117.31312639135;273654.0983237799;273.625678564632;4240129.185656929;1809846.808779664;236358.21394843596;1693118.7458908823;0;183;177;5;54;54;52;16;131;135;1522518046139.2417;586418984894.5375;1156150080364.7659;51956.96395897143;19764.447039442497;-0.0;6915.07387530406;5406960.154750656;1040731.2320116832;0.0;1017642.5501818168;1.7653083005369639;0.19588710897586079
7083;2019-08-27 15:04:45.118;826;834;274;273;205;35;121;34;41;40;692;278;35;81;257;126;275;785;266;150;120;-6;779;357;362;158;360;279;773;-1.0;-1.0;1486.0;361.0;238.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;46998.07421875;15091.75;26919.861328125;2583.79370117188;690.0;348377;711.0;0.0;Calculated values ==>;1566911085.118;355.76;356.56000000000006;300.56;300.46000000000004;293.66;276.66;274.0616903277293;285.26000000000005;276.56;277.26000000000005;277.16;342.36;300.96000000000004;276.66;281.26000000000005;298.86;285.76000000000005;300.66;351.66;288.16;285.16;344.26;342.16;272.56;246.20719268323901;264.9883086891361;274.0616903277293;299.76000000000005;7790000.000000001;3570000.0000000005;3620000.0000000005;1580000.0;3600000.0;2790000.0;7730000.0;0.0;0.0;0.24766666666666665;0.06016666666666667;0.03966666666666666;0.03966666666666666;0.0;15091.75;26919.861328125;2583.79370117188;46998.07421875;497549.02564086404;499256.1708143405;274094.3225286733;273654.0983237799;249214.1254487031;430346.717906069;447983.6918188402;451900.3984576697;470292.8756819434;524488.0059403807;480256.0764055929;451116.1208748812;457014.8854017479;467155.4305485478;449659.6490463417;274080.7782691824;492114.5893051727;452267.28390789893;447832.684704516;298180.4796168596;289383.54333396035;465617.019195038;201320.57702521444;274094.3225286733;273.70524003804445;4240912.813283076;1810098.3552461427;236401.31723945728;1693567.196740173;0;183;177;5;54;54;52;16;131;135;1522735322159.7734;586513217864.7681;1156317238850.1748;62060.26910810475;15901.835937217718;-0.0;6891.621699641762;5407910.630912137;1041028.5550638749;0.0;1017757.6462480851;1.9027459597960756;0.20490221552477086
7084;2019-08-27 15:05:45.108;828;836;274;273;205;35;122;33;52;38;667;285;48;99;257;127;275;786;263;149;122;-14;780;357;362;149;360;282;774;120.0;-2.0;1387.0;467.0;232.0;100;14;100;1;0;0;1;1;0;0;1;1;1;0;0;48073.609375;15162.4716796875;26898.490234375;3650.076171875;689.0;348378;708.0;0.0;Calculated values ==>;1566911145.108;355.96000000000004;356.76;300.56;300.46000000000004;293.66;276.66;274.0616903277293;285.36;276.46000000000004;278.36;276.96000000000004;339.86;301.66;277.96000000000004;283.06;298.86;285.86;300.66;351.76;288.06;285.36;343.96000000000004;342.06000000000006;271.76000000000005;244.42749628697553;265.3697278774862;274.0616903277293;299.46000000000004;7800000.0;3570000.0000000005;3620000.0000000005;1490000.0;3600000.0;2820000.0;7740000.000000001;0.02;0.0;0.23116666666666666;0.07783333333333334;0.03866666666666666;0.05866666666666666;0.0;15162.4716796875;26898.490234375;3650.076171875;48073.609375;497745.46983658045;499450.868637589;274018.23354989087;273579.46844927035;249184.42576354832;430346.717906069;448134.4637879286;452807.05975916487;471299.48975746526;521653.9303380697;480681.15837206476;452286.24042164447;458784.23773750814;467155.4305485478;449806.98116407095;274006.2709734541;492164.6925478803;452122.4443351143;448134.4637879286;296923.61432157;288964.7057630673;466087.5013898636;201001.45426585418;249126.14970306016;273.5802834960763;4241704.945269144;1810350.4317404279;236453.25749692167;1694015.6082555547;0;183;177;5;54;54;52;16;132;135;1522952485959.8079;586605302514.7827;1156485510800.2017;58209.06246987032;20632.530667818737;-0.0;11675.154426312278;5408912.708301375;1041332.9573767894;0.0;1017912.3435953036;1.9801945296851138;0.20974387558034208
7085;2019-08-27 15:06:45.099;832;840;277;276;204;32;128;31;57;37;659;289;54;104;258;122;275;789;266;154;128;-15;838;355;360;144;358;266;830;-1.0;-1.0;1989.0;520.0;274.0;100;30;1;1;1;0;1;1;0;0;1;1;1;0;0;62273.51953125;27480.966796875;29093.794921875;3500.32958984375;687.0;348379;707.0;0.0;Calculated values ==>;1566911205.099;356.36;357.16;300.86;300.76000000000005;293.56;276.36;273.8482719121499;285.96000000000004;276.26000000000005;278.86;276.86;339.06000000000006;302.06;278.56;283.56;298.96000000000004;285.36;300.66;352.06000000000006;288.56;285.96000000000004;343.86;341.86;271.66;243.40439225979637;263.299902668528;273.8482719121499;299.76000000000005;8380000.0;3550000.0;3600000.0;1440000.0;3579999.9999999995;2660000.0;8300000.0;0.0;0.0;0.3315;0.08666666666666667;0.04566666666666667;0.04566666666666667;0.0;27480.966796875;29093.794921875;3500.32958984375;62273.51953125;492872.0704027172;494837.8848888238;271560.413212627;271174.23915706883;247350.93448234632;430477.46260093397;449403.89151148876;456148.64740695804;471864.221826097;522127.05446229666;483026.90463674907;455775.73446676333;461880.37987797725;467567.2557015158;449437.5935377937;270349.2366897274;487029.5212173076;453192.24889485224;449403.89151148876;296504.67125881097;288127.0477506168;466694.5126702172;200638.30584800924;271560.413212627;273.4290448098584;4242624.36674182;1810705.7404230617;236512.83527353295;1694482.1406410108;0;184;177;5;54;54;52;16;132;135;1523169053469.5806;586693189329.6906;1156649886140.0293;84701.67822679153;23058.204591258025;-0.0;8121.518842314687;5410103.452500839;1041696.9922234807;0.0;1018077.2911265275;1.9289425806297091;0.21191847006045736
7086;2019-08-27 15:07:45.099;863;870;269;268;210;38;102;33;56;36;656;290;54;96;257;128;275;805;262;145;102;-12;819;360;365;143;363;252;811;-2.0;-1.0;1739.0;411.0;219.0;100;37;1;1;1;0;1;1;0;0;1;1;1;0;0;60505.8203125;26725.583984375;28339.984375;3346.78393554688;687.0;348380;704.0;0.0;Calculated values ==>;1566911265.099;359.46000000000004;360.16;300.06;299.96000000000004;294.16;276.96000000000004;274.38016830617;283.36;276.46000000000004;278.76000000000005;276.76000000000005;338.76;302.16;278.56;282.76000000000005;298.86;285.96000000000004;300.66;353.66;287.66;283.36;343.56000000000006;341.86;271.96000000000004;243.1966462407574;261.41265627149306;274.38016830617;299.36;8190000.000000001;3600000.0;3650000.0;1430000.0;3629999.9999999995;2520000.0;8109999.999999999;0.0;0.0;0.28983333333333333;0.0685;0.0365;0.0365;0.0;26725.583984375;28339.984375;3346.78393554688;60505.8203125;499255.68097634614;500991.76167959877;269556.44547832245;269172.52631221485;249645.77600916673;430148.3826014536;444473.30747702194;458297.0064650394;471897.7078724963;522952.41357283137;484761.9569877724;458056.425068471;463041.36742822063;466728.8912336129;449403.89151148876;271425.1587324895;491385.54711375374;451005.13174328953;444473.30747702194;295247.87795992935;288127.0477506168;467134.6902681946;202108.94834053397;269556.44547832245;274.0264868928653;4243647.527907185;1811157.461679572;236569.8945529112;1694960.7554684847;0;184;177;5;54;54;52;16;132;135;1523386553469.5806;586779289329.6906;1156805286140.0293;74251.83884641915;18154.263322044757;-0.0;6384.465462952531;5411428.065143116;1042040.4294560916;0.0;1018198.1743290714;1.6912615868066123;0.18171029007384618
7087;2019-08-27 15:08:45.110;883;890;266;264;212;40;133;35;57;38;648;290;55;110;256;136;275;804;256;143;132;-15;777;361;366;141;364;266;771;-2.0;-1.0;1422.0;295.0;212.0;100;39;100;1;0;0;1;1;0;0;1;1;1;0;0;47228.7578125;14984.857421875;26658.966796875;3603.68212890625;692.0;348381;701.0;0.0;Calculated values ==>;1566911325.11;361.46000000000004;362.16;299.76000000000005;299.56;294.36;277.16;274.4858918419099;286.46000000000004;276.66;278.86;276.96000000000004;337.96000000000004;302.16;278.66;284.16;298.76000000000005;286.76000000000005;300.66;353.56000000000006;287.46000000000004;286.36;343.26;342.36;271.66;242.77792619122317;263.299902668528;274.4858918419099;298.76000000000005;7770000.0;3610000.0;3660000.0;1410000.0;3640000.0;2660000.0;7709999.999999999;0.0;0.0;0.23700000000000002;0.04916666666666667;0.035333333333333335;0.035333333333333335;0.0;14984.857421875;26658.966796875;3603.68212890625;47228.7578125;505823.1186201433;507310.3978197903;270806.30665652;269979.72951333626;251469.32793937688;430081.6785162784;449040.9940057033;456148.64740695804;472358.58907936385;520994.4992176535;483136.8996097348;455900.14131549967;462598.5157459035;466455.85816738626;450403.0346948328;274231.2904902528;495105.221790666;450530.16235338734;448890.8574014187;293991.1381695566;290221.2356813373;467116.06229460565;202379.83670234797;270806.30665652;274.136500345486;4244545.480651494;1811505.1124151011;236627.82572213674;1695419.1640871326;0;184;177;5;54;54;52;16;132;135;1523605893674.2808;586864504949.5741;1156960714629.817;60143.208136992595;13016.197758286004;-0.0;6292.32079298642;5412548.229192213;1042300.2309196104;0.0;1018303.8335817055;1.75593603054725;0.17897469318878784
7088;2019-08-27 15:09:45.130;866;872;277;277;216;38;143;34;59;38;648;291;58;127;257;138;275;779;265;149;142;-26;762;360;365;139;363;272;755;-1.0;-1.0;1262.0;302.0;201.0;100;37;100;1;0;0;1;1;0;0;1;1;1;0;0;46921.3203125;14714.4912109375;26137.279296875;3692.43725585938;696.0;348382;699.0;0.0;Calculated values ==>;1566911385.13;359.76;360.36;300.86;300.86;294.76000000000005;276.96000000000004;274.38016830617;287.46000000000004;276.56;279.06;276.96000000000004;337.96000000000004;302.26000000000005;278.96000000000004;285.86;298.86;286.96000000000004;300.66;351.06000000000006;288.06;287.36;343.06000000000006;342.76;270.56;242.35481222062532;264.08650396036035;274.38016830617;299.66;7620000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;2720000.0;7550000.0;0.0;0.0;0.21033333333333332;0.050333333333333334;0.033499999999999995;0.033499999999999995;0.0;14714.4912109375;26137.279296875;3692.43725585938;46921.3203125;504759.91755235544;506201.0310334459;277005.19535596285;277005.19535596285;253300.42455626337;430148.3826014536;450710.7449111921;455403.63984674186;472621.17715536855;520502.1097931759;482542.2583797718;455277.79300776747;463734.66386149335;466728.8912336129;450876.9354813904;275429.97231696034;492997.5248202443;451591.4542851326;450563.2400308196;293153.3411634106;291896.6896268761;466303.84453548567;201799.61707842298;277005.19535596285;273.90585488197104;4245330.326166732;1811752.6894861367;236688.64698423035;1695859.279462428;0;184;177;5;54;54;52;16;132;135;1523825266775.0825;586948532949.8812;1157122168430.407;53341.37945560307;13313.379448672156;-0.0;5814.194496607701;5413494.2493272405;1042519.7172015182;0.0;1018404.7548386967;1.6268995911963469;0.1741718507044349
