;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7089;2019-08-27 15:10:45.121;848;851;280;279;223;36;153;32;61;38;657;295;60;133;257;140;275;756;266;156;153;-41;742;358;363;138;361;276;735;-2.0;-2.0;1045.0;365.0;211.0;100;36;100;1;0;0;1;1;0;0;1;1;1;0;0;46365.34375;14408.5234375;25319.689453125;3746.1923828125;699.0;348383;698.0;0.0;Calculated values ==>;1566911445.121;357.96000000000004;358.26;301.16;301.06;295.46000000000004;276.76000000000005;274.1680685717883;288.46000000000004;276.36;279.26000000000005;276.96000000000004;338.86;302.66;279.16;286.46000000000004;298.86;287.16;300.66;348.76;288.76000000000005;288.46000000000004;342.96000000000004;343.06000000000006;269.06;242.14157278889297;264.60387354146746;274.1680685717883;299.76000000000005;7420000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2760000.0;7350000.0;0.0;0.0;0.17416666666666666;0.06083333333333333;0.035166666666666666;0.035166666666666666;0.0;14408.5234375;25319.689453125;3746.1923828125;46365.34375;504024.34603747167;505056.36248887004;280740.0893122331;280171.62456234073;256429.24012516433;430280.9020939914;452525.7912912428;454986.8862788728;472752.1489716358;521105.7843630786;482514.65537882695;454859.9878152477;463861.4339646734;467013.5131080222;451525.9814726883;277265.18593512004;491611.61506729486;452958.6785604905;452525.7912912428;292734.4514702754;293153.3411634106;464954.2694123143;200477.82287643442;280740.0893122331;273.3790484464411;4246107.598424775;1811995.3448708507;236750.62626620053;1696288.0232136839;0;184;177;5;54;54;52;16;132;135;1524043634014.8535;587031620484.7941;1157286543770.2346;44326.99520925801;16088.983830932691;-0.0;6041.130519595175;5414308.030363126;1042764.7001423038;0.0;1018503.5343945718;1.5286490785048328;0.1712416212206629
7090;2019-08-27 15:11:45.091;831;835;276;275;221;35;165;31;62;37;667;296;61;132;258;139;275;732;268;163;165;-58;734;356;361;138;359;279;729;-2.0;-2.0;1490.0;440.0;233.0;100;31;100;1;0;0;1;1;0;0;1;1;1;0;0;45877.12890625;14306.21484375;25093.150390625;3772.95092773438;698.0;348384;696.0;0.0;Calculated values ==>;1566911505.091;356.26;356.66;300.76000000000005;300.66;295.26000000000005;276.66;273.955091788801;289.66;276.26000000000005;279.36;276.86;339.86;302.76000000000005;279.26000000000005;286.36;298.96000000000004;287.06;300.66;346.36;289.46000000000004;289.66;342.76;342.96000000000004;267.36;242.14157278889297;264.9883086891361;273.955091788801;299.96000000000004;7340000.000000001;3560000.0;3610000.0;1380000.0;3590000.0;2790000.0;7290000.000000001;0.0;0.0;0.24833333333333335;0.07333333333333333;0.03883333333333334;0.03883333333333334;0.0;14306.21484375;25093.150390625;3772.95092773438;45877.12890625;502382.9892463547;503385.91558212007;279208.13801252533;278655.625339239;255983.05968729447;430412.23801567365;454587.42908880144;454608.9448693419;472654.2065195329;521897.92116150213;482271.8079741194;454481.1866346143;463295.2784092843;467426.0965774196;451736.55110070325;278098.47201661335;488690.02893389104;454303.793856829;454587.42908880144;291896.6896268761;292734.4514702754;463257.7533223117;199830.06222815084;279208.13801252533;273.1152063798615;4246875.9013536405;1812234.514711899;236813.2544640545;1696707.9201590829;0;184;177;5;54;54;52;16;132;135;1524260725414.957;587114379084.8335;1157452960520.314;63270.08918922912;19318.030680238462;-0.0;6810.562470128722;5415204.224412356;1043059.6110674771;0.0;1018610.5782874831;2.0707409350915937;0.23123285754020664
7091;2019-08-27 15:12:45.142;819;825;276;275;213;35;157;30;61;36;678;297;61;132;258;132;275;732;270;167;157;-71;737;357;362;137;360;283;731;294.0;-1.0;1408.0;501.0;240.0;100;31;100;1;0;0;1;1;0;0;1;1;1;0;0;46192.8359375;14363.412109375;25307.77734375;3835.5087890625;697.0;348385;694.0;0.0;Calculated values ==>;1566911565.142;355.06000000000006;355.66;300.76000000000005;300.66;294.46000000000004;276.66;274.0616903277293;288.86;276.16;279.26000000000005;276.76000000000005;340.96000000000004;302.86;279.26000000000005;286.36;298.96000000000004;286.36;300.66;346.36;289.86;288.86;342.56000000000006;342.86;266.06;241.92719264551067;265.49620691782997;274.0616903277293;300.16;7370000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2830000.0;7309999.999999999;0.049;0.0;0.23466666666666666;0.08349999999999999;0.04;0.089;0.0;14363.412109375;25307.77734375;3835.5087890625;46192.8359375;500435.4094172792;501820.7358841343;278974.5742466017;278429.1065095857;253178.15581971183;430346.717906069;453275.884990111;453800.60191658465;472687.3056196521;522715.8937203014;481909.7517812297;453800.60191658465;462696.2466695297;467284.67955467483;450540.5129264227;277778.1201995654;488483.5007990777;454701.3540030205;453275.884990111;291058.95107146574;292315.56762988004;462104.6850660232;199827.81342727502;235399.39132360165;273.11858474852977;4247643.803221386;1812473.6313458874;236876.71218815717;1697128.284895933;0;184;177;5;54;54;52;16;132;135;1524477809779.5227;587196949209.6682;1157621703829.9763;59598.94769882466;21900.118781835474;-0.0;19391.00793631933;5416229.003373384;1043403.3876075319;0.0;1018829.1103015565;2.318954976894766;0.2351926470449253
7092;2019-08-27 15:13:45.132;810;818;275;275;213;37;140;30;42;36;688;299;47;130;259;130;275;740;273;165;139;-79;736;360;365;137;363;285;728;158.0;-1.0;1402.0;386.0;236.0;100;28;100;1;0;0;1;1;0;0;1;1;1;0;0;46183.953125;14363.8935546875;25094.046875;3832.63012695312;693.0;348386;695.0;0.0;Calculated values ==>;1566911625.132;354.16;354.96000000000004;300.66;300.66;294.46000000000004;276.86;274.38016830617;287.16;276.16;277.36;276.76000000000005;341.96000000000004;303.06;277.86;286.16;299.06;286.16;300.66;347.16;289.66;287.06;342.66;342.46000000000004;265.26000000000005;241.92719264551067;265.74818594083865;274.38016830617;300.46000000000004;7359999.999999999;3600000.0;3650000.0;1370000.0;3629999.9999999995;2850000.0;7280000.0;0.026333333333333334;0.0;0.23366666666666666;0.06433333333333333;0.03933333333333333;0.06566666666666666;0.0;14363.8935546875;25094.046875;3832.63012695312;46183.953125;499262.4770188599;501120.01269834273;278770.80769660254;278770.80769660254;253290.25303649998;430148.3826014536;450267.5999175554;450966.77495634655;472687.3056196521;523594.1477210951;481896.84033264505;451626.9946652076;462149.86808898736;466988.7418083223;449700.19021006493;277883.80636832;489972.7535376794;453905.6659906444;450119.4616669766;291477.81744585035;290640.09048841946;461302.3519940146;200761.1907564879;247487.7633399068;273.4991578354096;4248413.481495934;1812712.985660757;236940.60269560784;1697548.230095289;0;184;177;5;54;54;52;16;132;135;1524695873429.5574;587279135509.6813;1157792075430.0034;58464.70484136697;16761.481372947546;-0.0;13306.148190144251;5417212.703167413;1043725.513912206;0.0;1019101.5411899368;2.0450720160554274;0.2123918729232875
7093;2019-08-27 15:14:45.103;802;809;277;276;227;42;139;31;13;37;697;300;19;110;256;139;275;735;271;160;139;-83;743;364;369;137;367;272;733;-1.0;-1.0;1463.0;189.0;230.0;100;30;1;1;0;1;1;1;0;0;1;1;1;0;0;56723.44140625;24991.37109375;25429.150390625;3660.32666015625;689.0;348387;696.0;0.0;Calculated values ==>;1566911685.103;353.36;354.06000000000006;300.86;300.76000000000005;295.86;277.36;274.8017692304317;287.06;276.26000000000005;274.46000000000004;276.86;342.86;303.16;275.06;284.16;298.76000000000005;287.06;300.66;346.66;289.16;287.06;342.76;342.06000000000006;264.86;241.92719264551067;264.08650396036035;274.8017692304317;300.26000000000005;7430000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2720000.0;7330000.0;0.0;0.0;0.24383333333333335;0.0315;0.03833333333333333;0.03833333333333333;0.0;24991.37109375;25429.150390625;3660.32666015625;56723.44140625;497474.06669863034;499400.08448452863;279293.6904901075;278746.2575531622;257920.63522589748;429879.7862731237;449386.7309066384;449491.43205098715;472785.1150065333;525558.8457202612;483537.9454969907;450278.0208257825;461690.09067081823;466025.3883456046;450301.2652022473;277165.5418450765;488722.2298812882;452490.6768276049;449386.7309066384;291896.6896268761;288964.7057630673;460900.4956993605;202702.5487649269;279293.6904901075;274.2757236864914;4249270.628628284;1813040.7876849938;237003.0138221566;1697969.05324265;0;184;178;5;54;54;52;16;132;135;1524915966999.3965;587361295779.6212;1157959094664.8813;60175.35604125103;8133.235328434658;-0.0;6520.233215967016;5418200.892484912;1043932.8696141791;0.0;1019266.6811786084;1.3836473937256386;0.1402889281601622
7094;2019-08-27 15:15:45.113;807;814;280;280;234;42;148;32;-1;39;697;300;0;79;256;146;275;745;271;160;147;-87;743;364;369;136;367;268;732;-2.0;-1.0;1266.0;193.0;235.0;100;27;1;1;0;1;1;1;0;0;1;1;1;0;0;57080.01953125;25013.4453125;25357.66796875;3582.27880859375;684.0;348388;696.0;0.0;Calculated values ==>;1566911745.113;353.86;354.56000000000006;301.16;301.16;296.56;277.36;274.8017692304317;287.96000000000004;276.36;273.06;277.06;342.86;303.16;273.16;281.06;298.76000000000005;287.76000000000005;300.66;347.66;289.16;287.86;342.76;341.56000000000006;264.46000000000004;241.71165711629368;263.56353331371673;274.8017692304317;300.26000000000005;7430000.0;3640000.0;3690000.0;1360000.0;3670000.0000000005;2680000.0;7320000.0;0.0;0.0;0.211;0.03216666666666666;0.03916666666666667;0.03916666666666667;0.0;25013.4453125;25357.66796875;3582.27880859375;57080.01953125;498185.59562169714;500194.315336582;281122.2893865776;281122.2893865776;260503.731027828;429879.7862731237;450728.3279684934;448385.3612346019;473111.07959547755;525874.1396487146;484003.19415361877;448517.2399819188;458538.5870789243;466025.3883456046;451330.781055514;277165.5418450765;490301.12635424454;452490.6768276049;450580.12721338694;291896.6896268761;286870.6033266602;460650.50975246925;202413.91588763142;281122.2893865776;274.1634506653833;4250219.148862975;1813457.5639394468;237063.37892689416;1698392.3472661588;0;184;178;5;54;54;52;16;132;135;1525137403899.3613;587443209429.6082;1158121121664.8557;51899.974968210765;8306.610435985616;-0.0;6637.098648216699;5419135.009236691;1044069.89116198;0.0;1019376.3438848646;1.2389153204881778;0.12603382362656174
7095;2019-08-27 15:16:45.114;817;824;278;277;230;41;139;32;-7;40;693;299;-6;65;256;146;275;755;267;160;139;-90;741;363;369;135;366;264;731;-2.0;-1.0;1166.0;328.0;246.0;100;21;0;1;0;1;1;1;0;0;1;1;1;0;0;57011.7890625;24836.783203125;25271.78125;3573.50659179688;679.0;348389;696.0;0.0;Calculated values ==>;1566911805.114;354.86;355.56000000000006;300.96000000000004;300.86;296.16;277.26000000000005;274.69669130483857;287.06;276.36;272.46000000000004;277.16;342.46000000000004;303.06;272.56;279.66;298.76000000000005;287.76000000000005;300.66;348.66;289.16;287.06;342.76;341.06000000000006;264.16;241.49495122638035;263.0348170998261;274.69669130483857;299.86;7409999.999999999;3629999.9999999995;3690000.0;1350000.0;3660000.0;2640000.0;7309999.999999999;0.0;0.0;0.19433333333333333;0.05466666666666666;0.041;0.041;0.0;24836.783203125;25271.78125;3573.50659179688;57011.7890625;499786.24312666315;501681.6735015509;280093.32385605027;279529.1345586366;259087.68962081597;429947.3805835815;449386.7309066384;448340.7604193199;473338.7274854557;525778.7760490039;484356.71364738006;448471.89238735946;457462.81808978063;466169.14798624744;451509.02963491797;277365.7824283414;491865.3869728307;452490.6768276049;449386.7309066384;291896.6896268761;284776.6418597092;460501.6862973241;200983.6383105504;280093.32385605027;273.5996611059131;4251169.929783303;1813872.9894352022;237123.01146592142;1698814.2663760164;0;184;178;5;54;54;52;16;132;135;1525358807589.9736;587524510784.833;1158280724325.297;48069.73406313754;14186.98662327696;-0.0;6941.029689074113;5419968.104032271;1044257.3409287697;0.0;1019489.4968405061;1.2890290748578421;0.13912490307506653
7096;2019-08-27 15:17:45.124;822;829;276;275;225;40;123;31;-4;40;687;297;-6;57;257;144;275;762;266;158;124;-93;741;362;367;134;365;259;731;-1.0;-1.0;1066.0;336.0;246.0;100;14;0;1;0;1;1;1;0;0;1;1;1;0;0;56702.16796875;24696.958984375;25414.828125;3460.9013671875;675.0;348390;694.0;0.0;Calculated values ==>;1566911865.124;355.36;356.06000000000006;300.76000000000005;300.66;295.66;277.16;274.5913991737795;285.46000000000004;276.26000000000005;272.76000000000005;277.16;341.86;302.86;272.56;278.86;298.86;287.56;300.66;349.36;288.96000000000004;285.56;342.56000000000006;340.66;263.86;241.2770596917726;262.3656120759269;274.5913991737795;299.76000000000005;7409999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3650000.0;2590000.0;7309999.999999999;0.0;0.0;0.17766666666666667;0.056;0.041;0.041;0.0;24696.958984375;25414.828125;3460.9013671875;56702.16796875;500489.6616197728;502376.1552897496;278974.5742466017;278429.1065095857;257299.50682454064;430014.67791919125;447338.6363724725;449651.65132730565;473468.5566066367;525559.053609359;484715.26035409106;449393.7258124901;457292.63687564747;466443.21093673893;451395.3355053036;277365.7824283414;492882.8213793688;452550.02064573544;447491.39022126026;291058.95107146574;283101.5729112263;460353.49006412283;200398.2636168541;278974.5742466017;273.3650256371005;4252117.704027798;1814285.8394168967;237181.64130224803;1699236.7251854762;0;184;178;5;54;54;52;16;132;135;1525579644389.9385;587605224234.8202;1158437650475.2722;44284.01854989023;14557.49268104705;-0.0;6909.189454961;5420737.846906357;1044496.9181791556;0.0;1019604.9345697702;1.2273175484680694;0.1333849683487708
7097;2019-08-27 15:18:45.095;826;832;275;274;223;38;113;30;7;40;680;296;4;56;257;143;275;769;264;157;113;-95;742;360;365;134;363;254;733;436.0;-1.0;1272.0;340.0;248.0;100;8;0;1;0;1;1;1;0;0;1;1;1;0;0;56614.35546875;24724.11328125;25412.39453125;3362.37377929688;670.0;348391;693.0;0.0;Calculated values ==>;1566911925.095;355.76;356.36;300.66;300.56;295.46000000000004;276.96000000000004;274.38016830617;284.46000000000004;276.16;273.86;277.16;341.16;302.76000000000005;273.56;278.76000000000005;298.86;287.46000000000004;300.66;350.06000000000006;288.86;284.46000000000004;342.46000000000004;340.16;263.66;241.2770596917726;261.6868853414304;274.38016830617;299.56;7420000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;2540000.0;7330000.0;0.07266666666666667;0.0;0.21200000000000002;0.056666666666666664;0.04133333333333333;0.114;0.0;24724.11328125;25412.39453125;3362.37377929688;56614.35546875;500959.63815030485;502611.88310345326;278207.5041596962;277676.9750696451;256512.63199200056;430148.3826014536;446187.8389021148;451944.99109075684;473468.5566066367;525239.8361759974;485180.93044457363;451567.4616795063;457977.089092597;466728.8912336129;451605.77516384557;277265.18593512004;493699.1268209723;452754.6071615651;446187.8389021148;290640.09048841946;281007.8604223974;460153.0218106556;200808.87324655039;228871.53474722314;273.5178906353213;4253061.551975312;1814697.4826283792;237238.47444579116;1699660.0806532106;0;184;178;5;54;54;52;16;132;135;1525799138249.7778;587685585374.7614;1158591476090.1597;53240.856982971774;14696.168418632627;-0.0;24774.058673657648;5421550.161393344;1044740.5808608952;0.0;1019868.8340242329;1.7329536864463664;0.1498045850376948
7098;2019-08-27 15:19:45.115;823;831;271;270;215;34;112;29;16;39;674;293;14;76;258;138;275;765;262;161;112;-97;726;356;361;134;359;272;720;246.0;-1.0;1223.0;225.0;250.0;100;3;100;1;0;0;1;1;0;0;1;1;1;0;0;45586.453125;14158.7060546875;24772.60546875;3563.16577148438;666.0;348392;691.0;0.0;Calculated values ==>;1566911985.115;355.46000000000004;356.26;300.26000000000005;300.16;294.66;276.56;273.955091788801;284.36;276.06;274.76000000000005;277.06;340.56000000000006;302.46000000000004;274.56;280.76000000000005;298.96000000000004;286.96000000000004;300.66;349.66;289.26000000000005;284.36;342.26;339.76;263.46000000000004;241.2770596917726;264.08650396036035;273.955091788801;299.36;7259999.999999999;3560000.0;3610000.0;1340000.0;3590000.0;2720000.0;7200000.0;0.041;0.0;0.20383333333333334;0.0375;0.041666666666666664;0.08266666666666667;0.0;14158.7060546875;24772.60546875;3563.16577148438;45586.453125;501996.779592036;503640.8683920816;277493.1569909839;276954.2115601433;254277.40415526612;430412.23801567365;446808.8369519566;449885.356725528;473371.24222306634;523187.98459719704;482763.7795919762;449622.88180990046;457526.9048634988;467426.0965774196;451592.06498555734;279005.1885984052;494395.9955678525;454019.4663252484;446808.8369519566;289802.386634966;279332.9882161641;459952.4360634166;200189.94984743895;239153.25989962893;273.25709205899767;4253913.509271123;1815021.6141305738;237296.2065129725;1700078.4283891888;0;184;178;5;54;54;52;16;132;135;1526017010849.7085;587766012174.7358;1158749328690.1096;50896.24710198382;9741.093233099162;-0.0;17166.19436965909;5422418.25986351;1044944.2925892107;0.0;1020218.4526335191;1.8309093241638639;0.15921247047957374
7099;2019-08-27 15:20:45.126;809;816;272;271;208;33;115;28;24;37;677;291;21;92;258;129;275;755;263;159;114;-98;730;354;359;134;357;277;724;188.0;-1.0;1409.0;152.0;250.0;100;1;100;1;0;0;1;1;0;0;1;1;1;0;0;45889.32421875;14270.7783203125;24892.67578125;3632.97509765625;664.0;348393;690.0;0.0;Calculated values ==>;1566912045.126;354.06000000000006;354.76;300.36;300.26000000000005;293.96000000000004;276.46000000000004;273.7412296467126;284.66;275.96000000000004;275.56;276.86;340.86;302.26000000000005;275.26000000000005;282.36;298.96000000000004;286.06;300.66;348.66;289.06;284.56;342.16;339.56000000000006;263.36;241.2770596917726;264.73235714968143;273.7412296467126;299.46000000000004;7300000.0;3540000.0;3590000.0;1340000.0;3570000.0000000005;2770000.0;7240000.000000001;0.03133333333333333;0.0;0.23483333333333334;0.025333333333333333;0.041666666666666664;0.073;0.0;14270.7783203125;24892.67578125;3632.97509765625;45889.32421875;499678.15594100754;501207.50908219995;277588.65975608677;277054.27961466997;251770.79993425304;430542.39183029096;447646.27948119945;450029.3123482247;473176.5657117748;523095.7210781749;481950.85366714554;449632.96503105626;458708.8848099951;467708.15823788114;450644.94249262166;278541.73583328427;492562.72639277985;454077.13592351135;447495.3218870754;289383.54333396035;278495.58437821403;459852.09879031073;200288.96170762606;244409.79392706708;273.28741201399805;4254675.947169272;1815258.569933976;237356.1853475708;1700492.3816098862;0;184;178;5;54;54;52;16;132;135;1526233050449.4133;587846426914.626;1158914058884.8845;58647.35900876724;6575.599472761345;-0.0;14825.243541080605;5423331.290604806;1045080.2899565208;0.0;1020485.0968248855;1.870441144750237;0.16190996420910087
7100;2019-08-27 15:21:45.126;801;808;270;270;202;32;108;26;32;36;684;291;29;97;259;120;275;754;258;159;108;-99;736;353;358;134;356;280;730;198.0;-1.0;1078.0;339.0;260.0;100;1;100;1;0;0;1;1;0;0;1;1;1;0;0;46336.1640625;14372.2451171875;25249.4140625;3667.056640625;663.0;348394;688.0;0.0;Calculated values ==>;1566912105.126;353.26;353.96000000000004;300.16;300.16;293.36;276.36;273.6339639331285;283.96000000000004;275.76000000000005;276.36;276.76000000000005;341.56000000000006;302.26000000000005;276.06;282.86;299.06;285.16;300.66;348.56000000000006;289.06;283.96000000000004;341.96000000000004;339.46000000000004;263.26000000000005;241.2770596917726;265.11578078379944;273.6339639331285;298.96000000000004;7359999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3560000.0;2800000.0;7300000.0;0.033;0.0;0.17966666666666667;0.0565;0.043333333333333335;0.07633333333333334;0.0;14372.2451171875;25249.4140625;3667.056640625;46336.1640625;497990.5006841169;499537.83911112545;275920.22485447914;275920.22485447914;249611.16063141407;430607.02586249536;446777.5027135378;450542.40305259055;473079.2034362849;523579.70295020076;481594.13006853306;450146.0135066748;458852.85458206886;467977.0067639726;449511.33614923514;277883.80636832;491819.5785771097;454247.80245584727;446777.5027135378;288545.87390705565;278076.8904731985;459751.7317352714;198386.32630639424;242401.20321142062;272.53059643359626;4255444.492904949;1815497.2617959552;237417.0189453898;1700910.2323585842;0;184;178;5;54;54;52;16;132;135;1526448150449.4133;587926826914.626;1159081158884.8845;45304.04178873327;14767.145406731559;-0.0;15600.724195328277;5424197.552278118;1045258.1461638499;0.0;1020738.6465560222;1.7480747570544777;0.16359961867467693
7101;2019-08-27 15:22:45.087;797;805;268;267;199;32;101;25;40;34;692;289;37;101;260;117;275;755;259;154;101;-100;743;353;358;133;356;281;738;266.0;-1.0;1220.0;302.0;260.0;100;1;100;1;0;0;1;1;0;0;1;1;1;0;0;46551.28515625;14523.373046875;25592.3203125;3693.09594726562;662.0;348395;687.0;0.0;Calculated values ==>;1566912165.087;352.86;353.66;299.96000000000004;299.86;293.06;276.36;273.6339639331285;283.26000000000005;275.66;277.16;276.56;342.36;302.06;276.86;283.26000000000005;299.16;284.86;300.66;348.66;288.56;283.26000000000005;341.86;339.36;263.16;241.05796691057077;265.2429198363724;273.6339639331285;299.06;7430000.0;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;2810000.0;7380000.0;0.044333333333333336;0.0;0.2033333333333333;0.050333333333333334;0.043333333333333335;0.08766666666666667;0.0;14523.373046875;25592.3203125;3693.09594726562;46551.28515625;496760.1470155955;498369.7476431961;274199.63202847017;273726.9398735243;248403.369897568;430607.02586249536;445707.1774385938;451415.9978691364;473014.93639070686;524328.780704086;481250.58454414754;451021.845339793;459191.4162618628;468105.1125513974;449069.6595476732;277165.5418450765;491164.5922891726;453537.8608862984;445707.1774385938;288127.0477506168;277658.20189090865;459805.34044751525;198952.70652529626;236147.00430253052;272.7555002626564;4256218.051840979;1815737.9020959197;237478.3136827606;1701333.6380854056;0;184;178;5;54;54;52;16;132;135;1526662810829.2905;588006874849.5802;1159249349489.7883;51334.20257324749;13129.582574085023;-0.0;18371.441844928217;5425002.347523517;1045490.4677896138;0.0;1021021.5639236297;1.8908357958137958;0.16819633120017238
7102;2019-08-27 15:23:48.107;798;806;268;267;197;32;104;24;47;33;699;289;44;103;260;116;275;758;263;148;103;-100;755;352;357;133;355;282;750;163.0;0.0;1391.0;418.0;254.0;100;1;100;1;0;0;1;1;0;0;1;1;1;0;0;47262.58203125;14755.5673828125;26046.08203125;3699.97875976562;661.0;348396;687.0;0.0;Calculated values ==>;1566912228.107;352.96000000000004;353.76;299.96000000000004;299.86;292.86;276.36;273.5264737036516;283.56;275.56;277.86;276.46000000000004;343.06000000000006;302.06;277.56;283.46000000000004;299.16;284.76000000000005;300.66;348.96000000000004;287.96000000000004;283.46000000000004;341.86;339.26;263.16;241.05796691057077;265.3697278774862;273.5264737036516;299.46000000000004;7550000.0;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;2820000.0;7500000.0;0.027166666666666665;0.0;0.23183333333333334;0.06966666666666667;0.042333333333333334;0.0695;0.0;14755.5673828125;26046.08203125;3699.97875976562;47262.58203125;495762.01933387486;497386.0969416338;273200.46108107315;272749.3949038706;247419.28016067296;430671.36484660726;446361.8035587626;452155.70744230953;472917.67418972735;524974.6629781417;481130.8999239091;451763.3081303845;459282.00487160747;468245.0390451662;449107.43840066146;276037.39023962506;490400.22162176063;452854.5153439343;446209.1723143544;288127.0477506168;277239.5186164033;459805.34044751525;198141.0834391869;243860.70435294975;272.4288984292461;4257039.183775803;1815994.1741559615;237543.023622991;1701785.617547493;0;184;178;5;54;54;52;16;132;135;1526888107330.0747;588090691449.872;1159426750790.4058;58889.05699805726;18229.27657158021;-0.0;14063.218523317624;5425967.107223845;1045764.9449160357;0.0;1021305.4572991187;2.048948675243751;0.20658354648505078
7103;2019-08-27 15:24:45.098;804;812;267;267;196;32;107;24;53;33;706;290;50;107;261;115;275;763;261;147;107;-99;765;352;357;132;355;284;759;-1.0;-1.0;1480.0;348.0;251.0;100;1;100;1;0;0;1;1;0;0;1;1;1;0;0;47632.0625;14860.0908203125;26415.939453125;3741.71362304688;660.0;348397;685.0;0.0;Calculated values ==>;1566912285.098;353.56000000000006;354.36;299.86;299.86;292.76000000000005;276.36;273.5264737036516;283.86;275.56;278.46000000000004;276.46000000000004;343.76;302.16;278.16;283.86;299.26000000000005;284.66;300.66;349.46000000000004;287.86;283.86;341.66;339.16;263.26000000000005;240.83765695389522;265.62235894841564;273.5264737036516;299.26000000000005;7650000.0;3520000.0000000005;3570000.0000000005;1320000.0;3550000.0;2840000.0;7590000.000000001;0.0;0.0;0.24666666666666667;0.058;0.04183333333333333;0.04183333333333333;0.0;14860.0908203125;26415.939453125;3741.71362304688;47632.0625;495677.72481211676;497400.2943698204;272069.883192947;272069.883192947;246853.9666571781;430671.36484660726;446818.2037536666;452589.2707968985;473048.1168422736;525542.1193802672;481003.68009477947;452197.10850303137;459464.280542161;468372.8177867572;448960.0289027526;275179.6303145176;490236.674232983;452711.3097642865;446818.2037536666;287289.4124756198;276820.84063482966;460058.9876119899;198447.7062439852;272069.883192947;272.5508899189763;4257790.314425874;1816228.594430238;237601.92771884106;1702200.8763062588;0;184;178;5;54;54;52;16;132;135;1527091565199.85;588166204524.7886;1159588035320.2275;62688.25258971862;15173.454319344273;-0.0;7310.304743456768;5426929.442285382;1046029.34144855;0.0;1021474.6376412231;1.8919653514482562;0.19773477637315312
7104;2019-08-27 15:25:45.128;812;820;267;267;199;35;112;25;54;33;712;289;52;99;261;117;275;770;263;144;112;-99;815;352;357;133;355;269;808;267.0;-1.0;1252.0;229.0;249.0;100;0;0;1;1;0;1;1;0;0;1;1;1;0;0;61182.3125;26862.76953125;28276.650390625;3505.44799804688;659.0;348398;683.0;0.0;Calculated values ==>;1566912345.128;354.36;355.16;299.86;299.86;293.06;276.66;273.5264737036516;284.36;275.66;278.56;276.46000000000004;344.36;302.06;278.36;283.06;299.26000000000005;284.86;300.66;350.16;287.56;284.36;341.46000000000004;339.06000000000006;263.26000000000005;241.05796691057077;263.6948088759802;273.5264737036516;299.46000000000004;8150000.0;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;2690000.0;8080000.0;0.0445;0.0;0.20866666666666667;0.03816666666666667;0.0415;0.086;0.0;26862.76953125;28276.650390625;3505.44799804688;61182.3125;492055.1509186096;493931.05820461083;268956.44049052463;268956.44049052463;246439.58645131823;430671.36484660726;447574.00667569047;455276.47423739;472917.67418972735;527336.3439197046;482674.4379513299;455025.47894782707;460818.66617422167;468372.8177867572;449254.6344115161;271664.8450185451;486312.60082626314;452280.5881406855;447574.00667569047;286451.7998164319;276402.16793126165;459905.52999830607;199215.79242282515;232869.7098043313;272.8555005341255;4258697.554277004;1816576.4587782533;237662.35092882815;1702656.8757738639;0;185;178;5;54;54;52;16;132;135;1527305872299.748;588245744274.7506;1159754018270.1484;53431.32893863919;9949.65831746419;-0.0;18464.569530936886;5427897.589295913;1046238.8054000596;0.0;1021689.5356553835;1.3956132853568424;0.12071892836492758
7105;2019-08-27 15:26:45.139;847;855;269;269;201;36;109;26;41;33;710;289;43;87;261;121;275;789;267;145;109;-99;826;358;363;135;361;257;818;-1.0;-1.0;1852.0;342.0;218.0;100;0;0;1;1;0;1;1;0;0;1;1;1;0;0;61400.15625;26794.240234375;28735.046875;3316.412109375;662.0;348399;680.0;0.0;Calculated values ==>;1566912405.139;357.86;358.66;300.06;300.06;293.26000000000005;276.76000000000005;274.1680685717883;284.06;275.76000000000005;277.26000000000005;276.46000000000004;344.16;302.06;277.46000000000004;281.86;299.26000000000005;285.26000000000005;300.66;352.06000000000006;287.66;284.06;341.16;339.36;263.26000000000005;241.49495122638035;262.0952818180154;274.1680685717883;299.86;8259999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;2570000.0;8180000.0;0.0;0.0;0.30866666666666664;0.057;0.036333333333333336;0.036333333333333336;0.0;26794.240234375;28735.046875;3316.412109375;61400.15625;496256.63941787713;498175.5550636095;269168.0034160393;269168.0034160393;246773.96393284953;430280.9020939914;445960.44221279345;455659.7473725802;472656.1521691498;528063.1968396596;484076.1530794965;455905.59998492966;461222.58432109153;467530.87201683124;448733.74386293045;271017.1929500893;488242.32187355397;451362.99381817644;445960.44221279345;285195.4229665811;277658.20189090865;459597.5905597102;200460.85860592112;269168.0034160393;273.37237496360433;4259719.262127296;1817023.682501676;237719.21018526523;1703132.060351632;0;185;178;5;54;54;52;16;132;135;1527521911899.453;588326159014.6407;1159911847199.9326;78771.3903326421;14770.793721365979;-0.0;6423.458609615402;5428999.480598045;1046444.8469341255;0.0;1021896.9739129809;1.6987756792899391;0.17983773359131713
7106;2019-08-27 15:27:45.089;881;888;264;262;211;38;124;29;12;35;697;292;17;82;260;131;275;805;271;141;123;-100;799;360;366;136;363;253;790;-2.0;-2.0;1751.0;222.0;213.0;100;0;0;1;1;0;1;1;0;0;1;1;1;0;0;59175.9453125;26190.3984375;27641.23046875;3272.01831054688;669.0;348400;676.0;0.0;Calculated values ==>;1566912465.089;361.26;361.96000000000004;299.56;299.36;294.26000000000005;276.96000000000004;274.38016830617;285.56;276.06;274.36;276.66;342.86;302.36;274.86;281.36;299.16;286.26000000000005;300.66;353.66;287.26000000000005;285.46000000000004;340.76;340.06000000000006;263.16;241.71165711629368;261.54996906429363;274.38016830617;300.26000000000005;7990000.000000001;3600000.0;3660000.0;1360000.0;3629999.9999999995;2530000.0;7900000.0;0.0;0.0;0.29183333333333333;0.037000000000000005;0.0355;0.0355;0.0;26190.3984375;27641.23046875;3272.01831054688;59175.9453125;503628.21042255213;505399.5127933768;268818.11980899045;268040.2822788087;250563.65715610018;430148.3826014536;447681.3975780786;452745.49504557555;472720.47428543336;527050.0530330762;484863.14341208467;453367.9836663851;461241.792789201;467118.51372002246;449848.0173849151;272676.38587182167;493426.8530028367;450234.0644493307;447529.1425668424;283520.3318566784;280589.13426710566;459342.28828622616;201514.15987932144;268818.11980899045;273.7943217130881;4260723.225640411;1817464.8532087463;237774.0680191525;1703601.4711612773;0;185;178;5;54;54;52;16;132;135;1527740429649.6267;588407391264.7053;1160064719700.0542;73317.67797935182;9539.640751055476;-0.0;6344.241307903742;5430265.833327566;1046647.2650657617;0.0;1022003.2827477953;1.5620991720485524;0.16050934961331892
7107;2019-08-27 15:28:45.080;878;883;267;266;212;38;150;29;2;36;682;294;5;96;260;137;275;781;275;148;149;-99;754;359;364;136;362;273;747;-2.0;-1.0;1335.0;283.0;200.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;46313.765625;14584.09375;25877.193359375;3554.42944335938;684.0;348401;672.0;0.0;Calculated values ==>;1566912525.08;360.96000000000004;361.46000000000004;299.86;299.76000000000005;294.36;276.96000000000004;274.27422755570615;288.16;276.06;273.36;276.76000000000005;341.36;302.56;273.66;282.76000000000005;299.16;286.86;300.66;351.26;287.96000000000004;288.06;340.36;341.56000000000006;263.26000000000005;241.71165711629368;264.2163659402789;274.27422755570615;300.66;7540000.000000001;3590000.0;3640000.0;1360000.0;3620000.0000000005;2730000.0;7470000.0;0.0;0.0;0.2225;0.04716666666666667;0.03333333333333333;0.03333333333333333;0.0;14584.09375;25877.193359375;3554.42944335938;46313.765625;507113.27347367373;508396.26098064764;272985.619199349;272534.028399155;252272.66699122166;430214.79039162316;451914.6166339385;447848.17679391854;472818.15071447083;523933.2285014714;482756.9464407901;448248.1785080003;459832.21133440844;467260.227616787;450910.5575686874;276127.0030944586;494070.4510268875;451623.09577240044;451768.9547489059;281845.32903042674;286870.6033266602;459443.1041840647;200418.68797768388;272985.619199349;273.3601124522148;4261602.1747018285;1817804.5896751704;237830.946550649;1704047.391128014;0;185;178;5;54;54;52;16;132;135;1527959396799.397;588488979024.6198;1160222496029.8887;55053.061261612216;12217.318297734297;-0.0;5959.444518318563;5431335.429023362;1046828.545861446;0.0;1022105.7980832991;1.6637199121802286;0.1813699462225513
7108;2019-08-27 15:29:45.100;850;853;273;272;217;36;162;28;12;36;680;294;10;102;260;138;275;750;271;156;162;-99;738;357;362;138;360;278;731;-2.0;0.0;1232.0;350.0;195.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45734.421875;14367.8857421875;25243.150390625;3606.10278320312;703.0;348402;669.0;0.0;Calculated values ==>;1566912585.1;358.16;358.46000000000004;300.46000000000004;300.36;294.86;276.76000000000005;274.0616903277293;289.36;275.96000000000004;274.36;276.76000000000005;341.16;302.56;274.16;283.36;299.16;286.96000000000004;300.66;348.16;288.76000000000005;289.36;340.06000000000006;343.46000000000004;263.26000000000005;242.14157278889297;264.86050150153983;274.0616903277293;300.26000000000005;7380000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2780000.0;7309999.999999999;0.0;0.0;0.20533333333333334;0.058333333333333334;0.0325;0.0325;0.0;14367.8857421875;25243.150390625;3606.10278320312;45734.421875;504654.383022486;505681.7575093814;277363.5262905896;276842.5495680128;254527.37754946898;430346.717906069;453990.82321361953;448249.4021314819;472556.2466753328;523325.8557233964;482166.94731555006;447980.89071828185;459786.8078037514;467542.87897321215;451414.059294789;277673.4982960649;491135.3533362259;453132.35556440166;453990.82321361953;280589.13426710566;294828.9587717387;459133.086558101;199264.7572325689;277363.5262905896;272.89590244148883;4262369.498620161;1818045.936593027;237890.63754288535;1704473.5359934168;0;185;178;5;54;54;52;16;132;135;1528177269399.3276;588571206424.5936;1160387851129.8362;51124.84708591014;15158.985877322706;-0.0;5740.387149998473;5432220.539864611;1047056.7577747883;0.0;1022203.3291800364;1.6665661337090558;0.18649108215826038
7109;2019-08-27 15:30:45.111;828;830;274;274;219;34;171;26;34;36;683;293;28;101;261;139;275;733;268;164;171;-99;732;356;361;136;359;280;726;-2.0;0.0;1125.0;396.0;210.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45670.50390625;14296.908203125;25001.462890625;3649.23706054688;720.0;348403;667.0;0.0;Calculated values ==>;1566912645.111;355.96000000000004;356.16;300.56;300.56;295.06;276.56;273.955091788801;290.26000000000005;275.76000000000005;276.56;276.76000000000005;341.46000000000004;302.46000000000004;275.96000000000004;283.26000000000005;299.26000000000005;287.06;300.66;346.46000000000004;289.56;290.26000000000005;339.86;345.16;263.26000000000005;241.71165711629368;265.11578078379944;273.955091788801;299.96000000000004;7320000.0;3560000.0;3610000.0;1360000.0;3590000.0;2800000.0;7259999.999999999;0.0;0.0;0.1875;0.066;0.035;0.035;0.0;14296.908203125;25001.462890625;3649.23706054688;45670.50390625;502147.0011230078;502964.9985088354;278451.1106693528;278451.1106693528;255413.0350622305;430412.23801567365;455434.2692257803;450805.95226076955;472818.15071447083;523476.071288244;481817.99010100635;450013.595866885;459349.14919432846;467812.53341307805;451736.55110070325;278317.7059985085;489146.7852090389;454445.6974495171;455434.2692257803;279751.69817897916;301951.40411888575;459443.1041840647;198489.99817683798;278451.1106693528;272.5841578901415;4263131.345983405;1818284.8536699626;237951.10979295452;1704892.317867789;0;185;178;5;54;54;52;16;132;135;1528394209164.893;588653421494.8079;1160555281820.2725;47309.24139073717;17222.904996476966;-0.0;6194.410549474964;5433040.9743228005;1047326.65633844;0.0;1022302.80406151;1.6468101479037303;0.18644656543273982
7110;2019-08-27 15:31:45.101;813;818;274;273;218;35;173;25;49;35;689;292;44;103;261;138;275;729;265;171;173;-99;728;357;362;131;360;281;722;126.0;0.0;1178.0;314.0;231.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45790.203125;14203.244140625;24898.59375;3702.12133789062;731.0;348404;666.0;0.0;Calculated values ==>;1566912705.101;354.46000000000004;354.96000000000004;300.56;300.46000000000004;294.96000000000004;276.66;274.0616903277293;290.46000000000004;275.66;278.06;276.66;342.06000000000006;302.36;277.56;283.46000000000004;299.26000000000005;286.96000000000004;300.66;346.06000000000006;290.26000000000005;290.46000000000004;339.76;346.26;263.26000000000005;240.61611355647437;265.2429198363724;274.0616903277293;299.66;7280000.0;3570000.0000000005;3620000.0000000005;1310000.0;3600000.0;2810000.0;7220000.0;0.021;0.0;0.19633333333333333;0.052333333333333336;0.0385;0.0595;0.0;14203.244140625;24898.59375;3702.12133789062;45790.203125;500422.67641482665;501667.53218195256;278921.5844739089;278362.1835854854;255230.38265686555;430346.717906069;455548.371065044;452591.1573749446;473372.2673856561;524017.8834689587;481587.00436548056;451939.623249648;459439.5446940776;467671.8303827659;451414.059294789;278770.80769660254;488968.9157182526;455266.7001950955;455548.371065044;279332.9882161641;306560.99450073834;460212.10681548814;199680.5333430917;250954.15466303227;273.0604105238342;4263893.39151336;1818522.3153559866;238012.36090273125;1705308.0823675594;0;185;178;5;54;54;52;16;132;135;1528611073014.9275;588733508144.8206;1160723553770.2993;49654.78585158712;13634.485678388748;-0.0;12173.355875919699;5433848.873211022;1047583.7584032844;0.0;1022455.8432709592;1.7629824148515458;0.17459637089651125
7111;2019-08-27 15:32:45.072;802;809;273;273;213;35;162;25;56;35;699;291;53;106;262;133;275;732;263;173;161;-99;729;358;363;130;360;281;722;-2.0;-1.0;1154.0;252.0;242.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44724.44921875;14212.1748046875;24841.775390625;2481.9072265625;737.0;348405;664.0;0.0;Calculated values ==>;1566912765.072;353.36;354.06000000000006;300.46000000000004;300.46000000000004;294.46000000000004;276.66;274.1680685717883;289.36;275.66;278.76000000000005;276.66;343.06000000000006;302.26000000000005;278.46000000000004;283.76000000000005;299.36;286.46000000000004;300.66;346.36;290.46000000000004;289.26000000000005;339.56000000000006;346.86;263.26000000000005;240.39332010688793;265.2429198363724;274.1680685717883;299.46000000000004;7290000.000000001;3579999.9999999995;3629999.9999999995;1300000.0;3600000.0;2810000.0;7220000.0;0.0;0.0;0.19233333333333333;0.042;0.04033333333333333;0.04033333333333333;0.0;14212.1748046875;24841.775390625;2481.9072265625;44724.44921875;498787.51056688256;500417.23627178604;278362.1835854854;278362.1835854854;253518.08360388016;430280.9020939914;453819.4738760611;453497.8866936353;473501.9964771252;525053.8825097139;481474.9052572878;453110.0486498489;459811.02179283515;467800.68358461093;450505.95362676814;278655.625339239;489410.4176527598;455381.0954182915;453676.4608853369;278495.58437821403;309075.640036128;460364.88982431835;200141.83479857806;278362.1835854854;273.2467457406569;4264647.315709434;1818758.996062698;238063.8695661712;1705722.3851002748;0;185;178;5;54;54;52;16;132;135;1528828467889.7686;588811770299.7633;1160892072280.176;48728.813981149346;10929.368311081093;-0.0;7071.009184427345;5434668.340275085;1047788.3582486351;0.0;1022616.1354676522;1.6065442154930605;0.16379200926422355
7112;2019-08-27 15:33:45.122;793;799;270;268;221;41;147;28;59;37;711;290;57;103;260;137;275;722;263;169;146;-97;711;362;367;136;365;281;704;-2.0;0.0;1087.0;185.0;227.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43620.21484375;13940.4619140625;24036.853515625;2806.21362304688;737.0;348406;662.0;0.0;Calculated values ==>;1566912825.122;352.46000000000004;353.06000000000006;300.16;299.96000000000004;295.26000000000005;277.26000000000005;274.5913991737795;287.86;275.96000000000004;279.06;276.86;344.26;302.16;278.86;283.46000000000004;299.16;286.86;300.66;345.36;290.06;287.76000000000005;339.36;346.86;263.46000000000004;241.71165711629368;265.2429198363724;274.5913991737795;299.46000000000004;7109999.999999999;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;2810000.0;7040000.000000001;0.0;0.0;0.18116666666666664;0.030833333333333334;0.03783333333333334;0.03783333333333334;0.0;13940.4619140625;24036.853515625;2806.21362304688;43620.21484375;499209.2169460225;500691.5758722487;278869.0387092449;277696.60350799444;257072.27618961333;430014.67791919125;450940.46274805197;453884.60670085205;472915.8103579757;526295.8844641522;481362.76537076966;453626.9166139574;459439.5446940776;466834.3028272825;450368.9831162589;280966.59116833884;489797.2533979322;454136.30299986363;450792.92296746565;277658.20189090865;309075.640036128;459644.64283091296;201611.2274635622;278869.0387092449;273.84120720087594;4265384.134747315;1818993.796872923;238107.97396294438;1706130.046442426;0;185;178;5;54;54;52;16;132;135;1529047650389.5945;588891636799.6998;1161060812780.042;45703.527205155675;7956.030307159982;-0.0;6504.453621102685;5435455.932231159;1047945.8677189302;0.0;1022729.3585983224;1.4752036552703518;0.1456303537872665
7113;2019-08-27 15:34:45.103;779;785;275;275;222;38;147;30;62;39;718;287;60;104;259;138;275;707;266;168;147;-95;712;360;365;137;363;282;704;-2.0;-1.0;1278.0;187.0;239.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;44179.453125;13965.8955078125;24107.09375;2810.46557617188;731.0;348407;661.0;0.0;Calculated values ==>;1566912885.103;351.06000000000006;351.66;300.66;300.66;295.36;276.96000000000004;274.38016830617;287.86;276.16;279.36;277.06;344.96000000000004;301.86;279.16;283.56;299.06;286.96000000000004;300.66;343.86;289.96000000000004;287.86;339.26;346.26;263.66;241.92719264551067;265.3697278774862;274.38016830617;299.76000000000005;7120000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;2820000.0;7040000.000000001;0.0;0.0;0.213;0.03116666666666667;0.03983333333333334;0.03983333333333334;0.0;13965.8955078125;24107.09375;2810.46557617188;44179.453125;497154.5937528034;498751.70455301483;282041.26992013125;282041.26992013125;257435.69430701624;430148.3826014536;451298.6977195416;454100.1898912975;472980.6827117325;526941.8174355961;480906.11282602383;453842.55909850844;459406.20354250475;466988.7418083223;450876.9354813904;280822.69135432865;487603.7057615558;454334.3249770602;451298.6977195416;277239.5186164033;306560.99450073834;459692.06448788795;201323.23372442712;282041.26992013125;273.7196107713072;4266115.566952835;1819226.276209455;238154.76480110388;1706531.1189560883;0;185;178;5;54;54;52;16;132;135;1529267180849.399;588973510864.627;1161229659294.8916;53841.491663543384;8052.495225461196;-0.0;6742.0875406765135;5436285.211366083;1048079.2298535298;0.0;1022839.7114850887;1.678822758702558;0.16675425310719963
7114;2019-08-27 15:35:45.133;774;780;276;276;221;36;139;29;60;39;719;285;59;93;259;134;275;709;264;168;138;-94;733;357;363;136;360;265;723;433.0;-1.0;1241.0;305.0;264.0;100;98;0;1;1;0;1;1;0;0;1;0;1;0;0;55871.31640625;24488.2578125;25054.283203125;2611.68676757812;723.0;348408;662.0;0.0;Calculated values ==>;1566912945.133;350.56000000000006;351.16;300.76000000000005;300.76000000000005;295.26000000000005;276.76000000000005;274.0616903277293;287.06;276.06;279.16;277.06;345.06000000000006;301.66;279.06;282.46000000000004;299.06;286.56;300.66;344.06000000000006;289.96000000000004;286.96000000000004;339.36;345.46000000000004;263.76000000000005;241.71165711629368;263.1675429290057;274.0616903277293;299.56;7330000.0;3570000.0000000005;3629999.9999999995;1360000.0;3600000.0;2650000.0;7230000.0;0.07216666666666667;0.0;0.20683333333333334;0.05083333333333333;0.044000000000000004;0.11616666666666667;0.0;24488.2578125;25054.283203125;2611.68676757812;55871.31640625;494420.37723219325;496244.392530497;279943.2808711673;279943.2808711673;256234.49760179652;430346.717906069;450482.52649919456;456684.40183009306;473111.07959547755;528364.0585912716;482704.32212870085;456560.80161805527;460710.86870234786;467413.82886276924;450832.4929032535;278207.5041596962;485891.28788641404;454673.8463940547;450335.05977705074;277658.20189090865;303208.48990285693;459946.72006217635;200205.6149800002;230407.54295025574;273.2675736370296;4266949.740243404;1819546.8877126102;238199.97199624835;1706941.0019362397;0;186;178;5;54;54;52;16;132;135;1529485690049.2947;589055451814.5879;1161393841344.8132;53048.362413494215;13203.50617501062;-0.0;25548.24653804602;5437176.405524025;1048256.4517651218;0.0;1023108.9321453418;1.7601663187910561;0.14781374086583984
7115;2019-08-27 15:36:45.144;796;804;270;269;211;34;121;29;56;39;709;284;55;80;260;128;275;731;261;164;121;-93;743;356;362;136;359;257;734;132.0;0.0;1434.0;335.0;273.0;100;93;0;1;1;0;1;1;0;0;1;0;1;0;0;56031.078125;24697.513671875;25505.2421875;2507.935546875;713.0;348409;664.0;0.0;Calculated values ==>;1566913005.144;352.76;353.56000000000006;300.16;300.06;294.26000000000005;276.56;273.955091788801;285.26000000000005;276.06;278.76000000000005;277.06;344.06000000000006;301.56;278.66;281.16;299.16;285.96000000000004;300.66;346.26;289.56;285.26000000000005;339.56000000000006;344.46000000000004;263.86;241.71165711629368;262.0952818180154;273.955091788801;299.26000000000005;7430000.0;3560000.0;3620000.0000000005;1360000.0;3590000.0;2570000.0;7340000.000000001;0.022000000000000002;0.0;0.239;0.05583333333333333;0.0455;0.0675;0.0;24697.513671875;25505.2421875;2507.935546875;56031.078125;496617.0719869957;498602.33498753776;275533.9652811209;275041.2457196948;252403.72255902662;430412.23801567365;447983.6918188402;457494.3168154819;473111.07959547755;527961.2565862617;483531.9513347946;457372.66746323043;460387.67024430877;467683.8190644365;450136.39457118494;277165.5418450765;488024.19284977345;454275.5563783949;447983.6918188402;278495.58437821403;299018.4200587347;460047.35150622536;199670.12892775473;250807.97417335713;273.0520523676783;4267882.431162254;1819956.8442876437;238242.64333729187;1707362.4085593126;0;186;178;5;54;54;52;16;132;135;1529703229924.8616;589137066774.8005;1161550470055.2214;61619.9809051668;14537.728260631276;-0.0;13309.36094107011;5438132.150241918;1048487.6711017962;0.0;1023432.8049076344;1.6973230234703376;0.16467031189122897
7116;2019-08-27 15:37:45.134;818;827;265;264;203;33;95;29;44;38;695;282;46;77;261;126;275;755;262;158;95;-93;746;354;360;134;357;260;740;176.0;-1.0;1456.0;240.0;246.0;100;80;100;1;0;0;1;1;0;0;1;0;1;0;0;42991.94140625;11683.6015625;25535.548828125;2476.37109375;702.0;348410;669.0;0.0;Calculated values ==>;1566913065.134;354.96000000000004;355.86;299.66;299.56;293.46000000000004;276.46000000000004;273.7412296467126;282.66;276.06;277.56;276.96000000000004;342.66;301.36;277.76000000000005;280.86;299.26000000000005;285.76000000000005;300.66;348.66;288.96000000000004;282.66;340.06000000000006;343.36;263.86;241.2770596917726;262.5002047102346;273.7412296467126;299.36;7459999.999999999;3540000.0;3600000.0;1340000.0;3570000.0000000005;2600000.0;7400000.0;0.029333333333333333;0.0;0.24266666666666667;0.04;0.041;0.07033333333333333;0.0;11683.6015625;25535.548828125;2476.37109375;42991.94140625;499465.8672611445;501281.89225016214;272634.9989850156;272180.69075173885;249606.26943963196;430542.39183029096;444379.0182747792;455531.43715521536;473273.9119493556;526298.111891286;482962.7193163434;455778.51535834384;459559.72381726553;468093.1786096384;450207.52761012263;276872.12608272413;490963.72665689606;453763.6178575058;444379.0182747792;280589.13426710566;294410.04551340896;460353.49006412283;199790.4841970204;242254.3482677475;273.09104696769117;4268707.485459841;1820259.9697186516;238284.17230332224;1707787.677594523;0;186;178;5;54;54;52;16;132;135;1529919793824.896;589218053274.8134;1161705544205.246;62059.804584521975;10422.520234684096;-0.0;14216.101790494562;5439162.643343682;1048695.6385056118;0.0;1023662.1455339579;2.1840858456495393;0.20066694924499356
