;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7117;2019-08-27 15:38:45.085;820;830;261;260;198;32;107;28;23;37;686;280;29;92;261;125;275;760;260;155;107;-93;737;353;358;132;356;272;730;268.0;-1.0;1292.0;104.0;241.0;100;66;100;1;0;0;1;1;0;0;1;0;1;0;0;44774.95703125;14361.1767578125;25266.45703125;2512.87744140625;690.0;348411;678.0;0.0;Calculated values ==>;1566913125.085;355.16;356.16;299.26000000000005;299.16;292.96000000000004;276.36;273.6339639331285;283.86;275.96000000000004;275.46000000000004;276.86;341.76;301.16;276.06;282.36;299.26000000000005;285.66;300.66;349.16;288.66;283.86;340.96000000000004;342.16;263.86;240.83765695389522;264.08650396036035;273.6339639331285;299.16;7370000.0;3529999.9999999995;3579999.9999999995;1320000.0;3560000.0;2720000.0;7300000.0;0.04466666666666667;0.0;0.21533333333333332;0.017333333333333333;0.04016666666666667;0.08483333333333334;0.0;14361.1767578125;25266.45703125;2512.87744140625;44774.95703125;500575.6102449763;502604.9448886371;271610.00030801975;271157.05010367266;248336.9702270544;430607.02586249536;446625.3525519201;450799.6524007807;473436.4806182908;524425.5245148662;481321.1928796483;451578.09266945586;459499.0963885439;468233.12332088803;450243.2801924596;277778.1201995654;492691.7783482472;453680.1988514557;446625.3525519201;284357.86631585273;289383.54333396035;460658.28883488587;200385.22053147544;234108.54455141095;273.320912229048;4269438.278977348;1820476.832288712;238325.71541982327;1708210.681907303;0;186;178;5;54;54;52;16;132;135;1530135017914.807;589297788104.7804;1161865013865.1802;53922.5743291904;4511.399850592447;-0.0;18028.509212043195;5440128.37384304;1048819.9862059816;0.0;1023930.6311830431;1.8144650161847482;0.14232485288094623
7118;2019-08-27 15:39:45.105;810;817;264;263;200;33;122;27;11;37;688;278;14;90;262;125;275;758;264;153;121;-92;738;354;359;133;357;274;731;351.0;-1.0;1145.0;169.0;235.0;100;59;100;1;0;0;1;1;0;0;1;0;1;0;0;44851.546875;14369.244140625;25204.14453125;2493.01025390625;679.0;348412;689.0;0.0;Calculated values ==>;1566913185.105;354.16;354.86;299.56;299.46000000000004;293.16;276.46000000000004;273.7412296467126;285.36;275.86;274.26000000000005;276.86;341.96000000000004;300.96000000000004;274.56;282.16;299.36;285.66;300.66;348.96000000000004;288.46000000000004;285.26000000000005;342.06000000000006;341.06000000000006;263.96000000000004;241.05796691057077;264.3458800820626;273.7412296467126;299.56;7380000.0;3540000.0;3590000.0;1330000.0;3570000.0000000005;2740000.0;7309999.999999999;0.058499999999999996;0.0;0.19083333333333333;0.028166666666666666;0.03916666666666667;0.09766666666666667;0.0;14369.244140625;25204.14453125;2493.01025390625;44851.546875;499076.7297008604;500705.87713757454;272912.92347658955;272447.36532607663;248939.80417505628;430542.39183029096;448696.46508711023;448859.5006669305;473306.6277234293;524472.5598065507;480858.75476784457;449256.66141379334;458937.798030907;468221.32719875296;450061.3165606151;277673.4982960649;492302.08184075856;453222.3871060954;448547.12472752633;288964.7057630673;284776.6418597092;460606.04280326504;200157.82010193702;229334.35473170382;273.2358099266871;4270185.415472173;1820716.3322695142;238367.44505584787;1708631.410449639;0;186;178;5;54;54;52;16;132;135;1530350189614.7385;589377314604.7551;1162028868465.1282;47460.57070781959;7335.958272754073;-0.0;21409.780536258666;5440973.515004594;1048918.7470996396;0.0;1024259.3931483127;1.8115719781787107;0.1433967383736417
7119;2019-08-27 15:40:45.116;802;808;267;266;203;33;124;27;25;36;692;276;22;84;262;125;275;756;265;153;124;-90;735;353;359;134;356;275;729;-2.0;-1.0;1229.0;260.0;226.0;100;54;100;1;0;0;1;1;0;0;1;0;1;0;0;44763.46875;14378.3017578125;25219.015625;2453.49560546875;668.0;348413;704.0;0.0;Calculated values ==>;1566913245.116;353.36;353.96000000000004;299.86;299.76000000000005;293.46000000000004;276.46000000000004;273.6339639331285;285.56;275.86;275.66;276.76000000000005;342.36;300.76000000000005;275.36;281.56;299.36;285.66;300.66;348.76;288.46000000000004;285.56;343.56000000000006;339.96000000000004;264.16;241.2770596917726;264.4750485637546;273.6339639331285;299.66;7350000.0;3529999.9999999995;3590000.0;1340000.0;3560000.0;2750000.0;7290000.000000001;0.0;0.0;0.2048333333333333;0.043333333333333335;0.03766666666666666;0.03766666666666666;0.0;14378.3017578125;25219.015625;2453.49560546875;44763.46875;498225.9878430447;499630.54070734524;274523.6423844685;274037.62936026265;249965.78658978606;430607.02586249536;448994.4748392721;450522.1654167245;473079.2034362849;524805.8962788061;480514.9747856919;450128.5616412365;458036.2765567328;468361.03954115114;450243.2801924596;277990.5816954906;492210.363126339;453222.3871060954;448994.4748392721;295247.87795992935;280170.41352433193;460653.97449614544;199014.2406445761;274523.6423844685;272.77988902520707;4270932.344179857;1820955.9390715356;238408.67349511472;1709051.6804857503;0;186;178;5;54;54;52;16;132;135;1530565629104.444;589457429289.6456;1162193598659.903;51517.2065908284;11337.721800234673;-0.0;6571.7346891309335;5441798.4810303375;1049074.3896292686;0.0;1024492.6151910761;1.6510183310734534;0.17124510934991943
7120;2019-08-27 15:41:45.116;797;803;267;266;204;32;140;27;47;36;694;275;42;84;263;125;275;753;263;158;139;-89;735;353;358;138;356;275;729;171.0;-1.0;1331.0;385.0;237.0;100;62;100;1;0;0;1;1;0;0;1;0;1;0;0;45007.90625;14354.95703125;25213.65234375;2513.10961914062;659.0;348414;712.0;0.0;Calculated values ==>;1566913305.116;352.86;353.46000000000004;299.86;299.76000000000005;293.56;276.36;273.6339639331285;287.16;275.86;277.86;276.76000000000005;342.56000000000006;300.66;277.36;281.56;299.46000000000004;285.66;300.66;348.46000000000004;288.96000000000004;287.06;344.36;339.06000000000006;264.26000000000005;242.14157278889297;264.4750485637546;273.6339639331285;299.46000000000004;7350000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2750000.0;7290000.000000001;0.0285;0.0;0.22183333333333335;0.06416666666666666;0.0395;0.068;0.0;14354.95703125;25213.65234375;2513.10961914062;45007.90625;497517.19299962505;498928.239167207;274523.6423844685;274037.62936026265;250288.7776141409;430607.02586249536;451525.9814726883;453372.0284250931;472556.2466753328;525012.3220607112;480403.12725618656;452729.7583997895;458036.2765567328;468488.8616775764;450243.2801924596;277990.5816954906;491773.8802626659;454106.1615174019;451380.85807112255;298599.4468028795;276402.16793126165;460143.737624023;198651.36362034723;242724.23143185885;272.6359345337848;4271680.438971523;1821195.3828947777;238450.06187198646;1709471.9527188232;0;186;178;5;54;54;52;16;132;135;1530780729104.444;589539029289.6456;1162358598659.903;56505.534142519464;16779.093998569195;-0.0;14188.650611469933;5442698.670536449;1049308.6964275918;0.0;1024665.6184019144;2.078652698687005;0.20638181269174213
7121;2019-08-27 15:42:45.107;795;800;268;267;204;32;143;27;61;36;694;275;57;91;263;125;275;751;265;161;143;-91;732;354;359;140;357;277;726;350.0;-1.0;1381.0;366.0;233.0;100;71;100;1;0;0;1;1;0;0;1;0;1;0;0;45024.07421875;14284.8037109375;25149.435546875;2556.873046875;650.0;348415;719.0;0.0;Calculated values ==>;1566913365.107;352.66;353.16;299.96000000000004;299.86;293.56;276.36;273.7412296467126;287.46000000000004;275.86;279.26000000000005;276.76000000000005;342.56000000000006;300.66;278.86;282.26000000000005;299.46000000000004;285.66;300.66;348.26;289.26000000000005;287.46000000000004;345.06000000000006;338.16;264.06;242.56692532238324;264.73235714968143;273.7412296467126;299.66;7320000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;2770000.0;7259999.999999999;0.058333333333333334;0.0;0.23016666666666669;0.061000000000000006;0.03883333333333334;0.09716666666666668;0.0;14284.8037109375;25149.435546875;2556.873046875;45024.07421875;497516.7065435518;498786.518440972;275302.473552827;274803.2114351524;250390.19218517412;430542.39183029096;451783.23495743994;454818.76414995047;472293.48310962116;524853.7332053485;480161.30755205115;454309.18364073464;458584.9323983025;468349.3808088158;450061.3165606151;278317.7059985085;491782.9431995201;454360.65208595496;451783.23495743994;301532.38793589;272634.34865687083;459633.82918696303;199237.39521000162;229637.33218063336;272.8724670088094;4272430.592937648;1821434.0117686263;238492.3053901818;1709891.5821652794;0;186;178;5;54;54;52;16;132;135;1530995796840.0732;589622416779.8895;1162524173820.3875;58826.31175101156;15884.182472594648;-0.0;21585.17688647971;5443659.625090232;1049580.8495698853;0.0;1024963.6889146514;2.2932393505407656;0.209904347162478
7122;2019-08-27 15:43:45.107;792;797;268;267;205;32;141;26;68;36;692;275;65;99;264;126;275;748;268;161;140;-94;734;354;359;140;357;278;728;177.0;-1.0;1301.0;296.0;233.0;98;78;100;1;0;0;1;1;0;0;1;0;1;0;0;44990.11328125;14299.5654296875;25029.12890625;2597.69677734375;642.0;348416;722.0;0.0;Calculated values ==>;1566913425.107;352.36;352.86;299.96000000000004;299.86;293.66;276.36;273.7412296467126;287.26000000000005;275.76000000000005;279.96000000000004;276.76000000000005;342.36;300.66;279.66;283.06;299.56;285.76000000000005;300.66;347.96000000000004;289.26000000000005;287.16;345.36;337.36;263.76000000000005;242.56692532238324;264.86050150153983;273.7412296467126;299.96000000000004;7340000.000000001;3540000.0;3590000.0;1400000.0;3570000.0000000005;2780000.0;7280000.0;0.029500000000000002;0.0;0.21683333333333332;0.04933333333333333;0.03883333333333334;0.06833333333333334;0.0;14299.5654296875;25029.12890625;2597.69677734375;44990.11328125;496901.0495749414;498176.52087500924;275110.41398842825;274616.0026424469;250647.06780119115;430542.39183029096;451493.1290991957;455539.81900768477;472293.48310962116;524567.5484426317;480040.14785739937;455159.23490108957;459416.68022569705;468477.33990780584;450207.52761012263;278098.47201661335;491144.91427995975;454360.65208595496;451347.78323759936;302789.4550866088;269285.52512055053;459329.5123731156;199283.85083101853;242375.53184486352;272.890854422075;4273180.711166815;1821672.2148447982;238535.26013871696;1710309.7368690555;0;186;178;5;54;54;52;16;132;135;1531211196840.0732;589706416779.8895;1162690673820.3875;55564.83576630713;12828.919302743454;-0.0;14279.77051183695;5444612.884652876;1049820.1254180132;0.0;1025262.563476304;1.9718731659376854;0.19046880087607518
7123;2019-08-27 15:44:45.128;790;796;268;267;205;33;142;26;71;36;690;278;68;106;264;125;275;747;267;162;142;-98;734;354;360;143;358;279;728;378.0;-1.0;1403.0;245.0;234.0;95;92;100;1;0;0;1;1;0;0;1;0;1;0;0;44979.3359375;14321.916015625;24899.2265625;2681.65258789062;635.0;348417;720.0;0.0;Calculated values ==>;1566913485.128;352.16;352.76;299.96000000000004;299.86;293.66;276.46000000000004;273.7412296467126;287.36;275.76000000000005;280.26000000000005;276.76000000000005;342.16;300.96000000000004;279.96000000000004;283.76000000000005;299.56;285.66;300.66;347.86;289.36;287.36;345.16;336.66;263.36;243.1966462407574;264.9883086891361;273.7412296467126;299.86;7340000.000000001;3540000.0;3600000.0;1430000.0;3579999.9999999995;2790000.0;7280000.0;0.063;0.0;0.2338333333333333;0.04083333333333334;0.039;0.10200000000000001;0.0;14321.916015625;24899.2265625;2681.65258789062;44979.3359375;496616.1776935645;498035.3721462716;275110.41398842825;274616.0026424469;250647.06780119115;430542.39183029096;451460.40364669124;455753.5894146359;471897.7078724963;524281.01641925756;480256.0764055929;455373.0634216505;460123.37107001926;468337.84182631987;450061.3165606151;278098.47201661335;490998.7911150416;454332.15923965833;451460.40364669124;301951.40411888575;266355.56789118156;458454.12759933627;199821.24411535595;228608.27965506003;273.1031816355592;4273930.718986721;1821910.8106691327;238579.27011479577;1710725.9521216971;0;186;178;5;54;54;52;16;132;135;1531426972334.7441;589791346494.76;1162857832305.1326;59845.51340914829;10560.842742262532;-0.0;22730.916647146383;5445574.974174723;1050015.1083215636;0.0;1025571.0938166626;2.222698329062645;0.18982508122735098
7124;2019-08-27 15:45:45.068;789;795;268;267;205;34;142;26;71;36;687;281;70;113;265;125;275;746;262;161;142;-99;732;355;360;144;358;282;726;368.0;0.0;1461.0;218.0;233.0;94;99;100;1;0;0;1;1;0;0;1;0;1;0;0;45025.10546875;14317.17578125;24773.75390625;2749.98486328125;630.0;348418;716.0;0.0;Calculated values ==>;1566913545.068;352.06000000000006;352.66;299.96000000000004;299.86;293.66;276.56;273.8482719121499;287.36;275.76000000000005;280.26000000000005;276.76000000000005;341.86;301.26000000000005;280.16;284.46000000000004;299.66;285.66;300.66;347.76;289.26000000000005;287.36;344.76;336.16;263.26000000000005;243.40439225979637;265.3697278774862;273.8482719121499;299.36;7320000.0;3550000.0;3600000.0;1440000.0;3579999.9999999995;2820000.0;7259999.999999999;0.06133333333333334;0.0;0.2435;0.036333333333333336;0.03883333333333334;0.10016666666666668;0.0;14317.17578125;24773.75390625;2749.98486328125;45025.10546875;496664.21883966454;498082.4901450753;275302.473552827;274803.2114351524;250715.57763809088;430477.46260093397;451460.40364669124;455253.5943273464;471765.34391292307;523730.55453180056;480230.74202525045;455125.90863566275;460519.72208869155;468465.9377973502;449878.8026637932;278317.7059985085;491054.35672963073;454190.28494814504;451460.40364669124;300275.376401361;264262.8888514036;458194.50311601907;200264.4900781717;229355.75488614952;273.2821155335531;4274680.005962143;1822149.2311085693;238624.48849661995;1711139.4796844942;0;186;178;5;54;54;52;16;132;135;1531642756334.9502;589877360394.8422;1163025964005.293;62089.84688467404;9371.457140375122;-0.0;22247.482317514266;5446590.086050138;1050181.044718245;0.0;1025945.5389884008;2.2396447914357003;0.1857593458425016
7125;2019-08-27 15:46:45.139;787;793;266;266;204;35;141;26;70;36;685;283;69;117;265;126;275;744;263;161;140;-99;732;356;362;146;359;284;725;244.0;0.0;1495.0;267.0;239.0;95;99;100;1;0;0;1;1;0;0;1;0;1;0;0;45040.3671875;14255.767578125;24854.884765625;2758.0830078125;625.0;348419;710.0;0.0;Calculated values ==>;1566913605.139;351.86;352.46000000000004;299.76000000000005;299.76000000000005;293.56;276.66;273.955091788801;287.26000000000005;275.76000000000005;280.16;276.76000000000005;341.66;301.46000000000004;280.06;284.86;299.66;285.76000000000005;300.66;347.56000000000006;289.26000000000005;287.16;344.16;335.66;263.26000000000005;243.81672145450628;265.62235894841564;273.955091788801;299.46000000000004;7320000.0;3560000.0;3620000.0000000005;1460000.0;3590000.0;2840000.0;7250000.0;0.04066666666666666;0.0;0.24916666666666665;0.0445;0.03983333333333334;0.0805;0.0;14255.767578125;24854.884765625;2758.0830078125;45040.3671875;496379.29085338773;497894.58503795665;274402.8418232748;274402.8418232748;250424.21830117205;430412.23801567365;450956.69263597444;454789.7600883145;471499.95120613376;523362.6239899177;480214.3488686113;454661.30595279904;460703.69437201775;468326.4228298194;449842.829519452;278317.7059985085;490863.22995777836;453848.19279329677;450810.0737372844;297761.5184850505;262170.3306944222;457878.7329461329;200159.2651552334;236896.7699661276;273.24500684713945;4275431.439711503;1822387.6207303142;238670.44337777517;1711553.541065987;0;186;178;5;54;54;52;16;132;135;1531859612644.4475;589964463344.6403;1163195964934.899;63445.43165415936;11468.516316695026;-0.0;17220.02095357812;5447637.451286198;1050354.9166686113;0.0;1026274.8240416651;2.200543392361961;0.19907411693404134
7126;2019-08-27 15:47:45.149;785;791;267;267;205;35;132;27;64;36;682;284;65;108;266;125;275;744;262;159;132;-97;761;357;363;147;360;267;753;187.0;-1.0;1642.0;361.0;257.0;98;99;0;1;0;1;1;1;0;0;1;0;1;0;0;56980.04296875;25437.70703125;26177.408203125;2573.99340820312;619.0;348420;702.0;0.0;Calculated values ==>;1566913665.149;351.66;352.26;299.86;299.86;293.66;276.66;274.0616903277293;286.36;275.86;279.56;276.76000000000005;341.36;301.56;279.66;283.96000000000004;299.76000000000005;285.66;300.66;347.56000000000006;289.06;286.36;343.36;335.06;263.46000000000004;244.02132995426717;263.43189868330234;274.0616903277293;299.36;7609999.999999999;3570000.0000000005;3629999.9999999995;1470000.0;3600000.0;2670000.0;7530000.0;0.03116666666666667;0.0;0.27366666666666667;0.06016666666666667;0.04283333333333333;0.074;0.0;25437.70703125;26177.408203125;2573.99340820312;56980.04296875;493290.27455903316;494940.6191314499;272518.1812242664;272518.1812242664;249826.72506849762;430346.717906069;449445.79046799336;456852.27101820137;471366.9202731048;524412.0576883834;482358.34575657244;456975.9699685958;462208.35969017755;468315.1240550476;449512.1048328064;275514.7042445551;488004.60415737744;453389.8950399728;449445.79046799336;294410.04551340896;259659.41789560125;457926.621586052;200018.98163179908;241983.60842293443;273.19401646744654;4276281.751491017;1822718.4548151656;238714.88475356327;1711978.881052177;0;186;179;5;54;54;52;16;132;135;1532077148894.4128;590052377994.6263;1163361292484.8726;70286.71019541209;15517.443003914217;-0.0;15352.20147133436;5448752.07154052;1050579.837143413;0.0;1026546.304467694;1.8667285217380172;0.17962635877645644
7127;2019-08-27 15:48:45.100;803;809;268;267;209;36;116;28;29;36;668;283;34;91;266;128;275;754;258;154;116;-94;773;358;363;148;361;260;764;176.0;-1.0;1525.0;412.0;235.0;98;99;0;1;0;1;1;1;0;0;1;0;1;0;0;57762.7109375;25625.38671875;26607.306640625;2489.38208007812;616.0;348421;693.0;0.0;Calculated values ==>;1566913725.1;353.46000000000004;354.06000000000006;299.96000000000004;299.86;294.06;276.76000000000005;274.1680685717883;284.76000000000005;275.96000000000004;276.06;276.76000000000005;339.96000000000004;301.46000000000004;276.56;282.26000000000005;299.76000000000005;285.96000000000004;300.66;348.56000000000006;288.56;284.76000000000005;342.46000000000004;334.76000000000005;263.76000000000005;244.22491754036054;262.5002047102346;274.1680685717883;298.96000000000004;7730000.0;3579999.9999999995;3629999.9999999995;1480000.0;3610000.0;2600000.0;7640000.000000001;0.029333333333333333;0.0;0.25416666666666665;0.06866666666666667;0.03916666666666667;0.0685;0.0;25625.38671875;26607.306640625;2489.38208007812;57762.7109375;494767.5769368472;496497.06615460565;272140.0227279186;271709.72530489875;250742.91515996773;430280.9020939914;447034.7671162674;453665.16875313333;471233.66481513716;523535.2861259336;483072.11058510415;454289.90091751266;461239.85074721527;468175.34348450357;449771.25813504297;274538.5167692278;488380.15309095493;452670.27477815334;447034.7671162674;290640.09048841946;258404.02479325983;458078.14674791717;199931.31479076398;241218.53222441685;273.1637096042841;4277237.160218321;1823143.6330835184;238757.0450901983;1712418.3944463837;0;186;179;5;54;54;52;16;132;135;1532294771024.3228;590140805719.5897;1163519263369.8071;64490.687882102204;17726.082461057853;-0.0;14098.412090091764;5449874.299288965;1050856.6402815138;0.0;1026791.5258194844;1.7600791208991904;0.17285890024158726
7128;2019-08-27 15:49:45.150;828;834;263;262;208;36;124;28;7;36;648;281;10;79;267;130;275;770;257;150;123;-91;771;358;363;139;361;257;762;195.0;-1.0;1490.0;333.0;240.0;98;0;0;1;0;1;1;1;0;0;1;1;1;0;0;57970.23046875;25570.712890625;26546.41015625;3330.34912109375;644.0;348422;685.0;0.0;Calculated values ==>;1566913785.15;355.96000000000004;356.56000000000006;299.46000000000004;299.36;293.96000000000004;276.76000000000005;274.1680685717883;285.56;275.96000000000004;273.86;276.76000000000005;337.96000000000004;301.26000000000005;274.16;281.06;299.86;286.16;300.66;350.16;288.16;285.46000000000004;341.66;337.56000000000006;264.06;242.35481222062532;262.0952818180154;274.1680685717883;298.86;7709999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2570000.0;7620000.0;0.0325;0.0;0.24833333333333335;0.0555;0.04;0.07250000000000001;0.0;25570.712890625;26546.41015625;3330.34912109375;57970.23046875;498579.9784241762;500263.3611698122;270155.81288263015;269740.0248056313;250490.18414505752;430280.9020939914;448247.737800725;451416.14574559574;472424.9728513876;521729.6176447697;483205.03674934665;451795.7641514069;460268.07857627224;468303.9457373096;450065.7612301362;274695.35828450974;490977.2518980083;452091.1990755426;448096.9507720548;287289.4124756198;270122.7006405761;459788.0157187745;200411.13711373616;238890.9582276087;273.35281126058777;4278202.405100754;1823570.6227767556;238805.58326516225;1712861.7112107992;0;186;179;5;54;54;52;16;133;135;1532512752525.0151;590226977469.8634;1163674492620.3003;62332.9104769118;14395.416762579629;-0.0;15167.434459472342;5450932.043331416;1051124.5425085286;0.0;1027035.6111098848;1.6573480828951241;0.15486671813268316
7129;2019-08-27 15:50:45.131;843;847;262;261;209;37;125;29;0;36;630;281;1;72;267;133;275;782;256;149;125;-90;745;359;364;135;362;266;738;-2.0;-2.0;1263.0;209.0;216.0;98;0;100;1;0;0;1;1;0;0;1;1;1;0;0;46096.28125;14428.6962890625;25422.314453125;3484.54541015625;714.0;348423;676.0;0.0;Calculated values ==>;1566913845.131;357.46000000000004;357.86;299.36;299.26000000000005;294.06;276.86;274.27422755570615;285.66;276.06;273.16;276.76000000000005;336.16;301.26000000000005;273.26000000000005;280.36;299.86;286.46000000000004;300.66;351.36;288.06;285.66;340.76;344.56000000000006;264.16;241.49495122638035;263.299902668528;274.27422755570615;298.76000000000005;7450000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;2660000.0;7380000.0;0.0;0.0;0.21050000000000002;0.034833333333333334;0.036000000000000004;0.036000000000000004;0.0;14428.6962890625;25422.314453125;3484.54541015625;46096.28125;503063.42850797996;504240.6325765038;271437.3048093799;270992.8959589363;251606.14378262672;430214.79039162316;448210.6012403125;448887.64053831814;472948.7829819323;519138.77898428973;482145.6592962006;449018.573156028;457999.7881933942;468164.148934044;450324.76558622235;276969.03105215274;495087.09604766435;451768.9547489059;448210.6012403125;283520.3318566784;299437.39939995663;460501.6862973241;200990.79637203395;271437.3048093799;273.5849140380394;4279069.351411011;1823903.8456322933;238862.35606912264;1713294.646775802;0;186;179;5;54;54;52;16;133;135;1532730783459.821;590309151439.7903;1163831342935.1606;52182.28569700283;9039.629332397606;-0.0;6363.838671513574;5451886.034439137;1051319.7727166635;0.0;1027214.9815671792;1.5595912387352324;0.15224992151172226
7130;2019-08-27 15:51:45.111;831;833;264;263;210;36;136;28;19;36;634;282;15;89;267;134;275;760;251;152;135;-89;729;358;363;132;361;275;722;289.0;-1.0;1094.0;228.0;210.0;98;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45336.10546875;14260.3212890625;24879.349609375;3620.3154296875;773.0;348424;667.0;0.0;Calculated values ==>;1566913905.111;356.26;356.46000000000004;299.56;299.46000000000004;294.16;276.76000000000005;274.1680685717883;286.76000000000005;275.96000000000004;275.06;276.76000000000005;336.56;301.36;274.66;282.06;299.86;286.56;300.66;349.16;288.36;286.66;339.86;350.46000000000004;264.26000000000005;240.83765695389522;264.4750485637546;274.1680685717883;298.26000000000005;7290000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;2750000.0;7220000.0;0.04816666666666667;0.0;0.18233333333333332;0.038;0.035;0.08316666666666667;0.0;14260.3212890625;24879.349609375;3620.3154296875;45336.10546875;502833.37187964056;503736.621405897;273699.5052046656;273215.69037514256;252508.65602612833;430280.9020939914;450039.4940293401;449733.6910667617;473339.41292369686;518803.23803099594;481185.2091133715;449205.18453920004;458655.62052859314;468303.9457373096;450652.27371114545;278655.625339239;493482.19474460784;452381.11837450357;449891.39196786226;279751.69817897916;324168.52440917626;461057.261520503;200758.16683969044;231454.9224642291;273.48922982801776;4279831.033988391;1824142.841087138;238921.54350708227;1713713.6875829448;0;186;179;5;54;54;52;16;133;135;1532948810759.8904;590389224739.8158;1163993588835.2122;45396.537250735986;9891.365597870876;-0.0;18166.633047052157;5452698.920245008;1051477.4784217023;0.0;1027419.3340246996;1.7178334747816548;0.13972262138397148
7131;2019-08-27 15:52:45.102;810;810;269;268;213;35;153;28;41;36;652;281;35;96;268;134;275;739;253;158;152;-89;721;357;362;130;360;279;714;-2.0;-1.0;1198.0;294.0;215.0;98;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45393.69921875;14138.2001953125;24572.345703125;3697.14868164062;804.0;348425;657.0;0.0;Calculated values ==>;1566913965.102;354.16;354.16;300.06;299.96000000000004;294.46000000000004;276.66;274.0616903277293;288.46000000000004;275.96000000000004;277.26000000000005;276.76000000000005;338.36;301.26000000000005;276.66;282.76000000000005;299.96000000000004;286.56;300.66;347.06000000000006;288.96000000000004;288.36;338.86;353.56000000000006;264.26000000000005;240.39332010688793;264.9883086891361;274.0616903277293;298.46000000000004;7209999.999999999;3570000.0000000005;3620000.0000000005;1300000.0;3600000.0;2790000.0;7140000.000000001;0.0;0.0;0.1996666666666667;0.049;0.035833333333333335;0.035833333333333335;0.0;14138.2001953125;24572.345703125;3697.14868164062;45393.69921875;500648.5108788577;501291.0854451459;277078.64047810395;276537.043775937;253829.72076827195;430346.717906069;452700.66189737874;451900.3984576697;473598.7871360312;520340.8968229197;480592.9531078895;451116.1208748812;458887.3075007745;468571.767609146;450832.4929032535;279616.3388493196;491246.73782549985;453419.23222524277;452556.39140135556;275564.83829863765;337172.47746341303;461359.1424451695;199822.64945096636;277078.64047810395;273.11654590970414;4280587.002281072;1824379.4599344411;238982.51322778256;1714125.7232288308;0;186;179;5;54;54;52;16;133;135;1533166278134.662;590467812949.7334;1164159763905.0378;50331.52388500511;12815.288156715955;-0.0;6287.952741416517;5453496.534426892;1051666.6721528082;0.0;1027623.0916711575;1.6373152436293008;0.1665561305510884
7132;2019-08-27 15:53:45.092;795;796;271;270;212;34;159;27;55;36;672;282;50;101;268;133;275;729;252;164;158;-91;717;356;361;130;359;282;710;-1.0;-1.0;1159.0;390.0;234.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45507.41015625;14070.6337890625;24412.013671875;3729.7109375;815.0;348426;651.0;0.0;Calculated values ==>;1566914025.092;352.66;352.76;300.26000000000005;300.16;294.36;276.56;273.955091788801;289.06;275.86;278.66;276.76000000000005;340.36;301.36;278.16;283.26000000000005;299.96000000000004;286.46000000000004;300.66;346.06000000000006;289.56;288.96000000000004;338.26;354.66;264.06;240.39332010688793;265.3697278774862;273.955091788801;298.36;7170000.0;3560000.0;3610000.0;1300000.0;3590000.0;2820000.0;7100000.0;0.0;0.0;0.19316666666666665;0.065;0.039;0.039;0.0;14070.6337890625;24412.013671875;3729.7109375;45507.41015625;498927.1999486629;499719.9258242164;278683.08422994736;278106.42389822047;253645.19190705198;430412.23801567365;453734.43741288787;453196.31796603906;473598.7871360312;522173.46330474527;480343.4099651909;452546.9110241341;459033.3168318815;468710.8368602682;450866.7206853634;280134.04522593174;490200.54156431387;454445.6974495171;453591.65705251123;273052.9745269728;341788.5100793522;461160.5070869841;198840.60663693884;278683.08422994736;272.7235110148064;4281344.385274443;1824614.494372079;239044.39340953575;1714533.858189855;0;186;179;5;54;54;52;16;133;135;1533383141984.6965;590545799949.7458;1164328035855.0647;49133.04490507119;17050.79352925294;-0.0;6821.434340079991;5454325.267688373;1051915.5146862285;0.0;1027732.3183560387;1.729476284772244;0.18292700441701637
7133;2019-08-27 15:54:45.113;785;788;267;267;209;33;154;27;62;36;691;283;59;103;268;128;275;723;253;168;154;-93;718;355;360;139;358;283;712;-2.0;-1.0;1053.0;410.0;247.0;93;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44348.28125;14079.51171875;24217.7890625;2798.74951171875;815.0;348427;645.0;0.0;Calculated values ==>;1566914085.113;351.66;351.96000000000004;299.86;299.86;294.06;276.46000000000004;273.8482719121499;288.56;275.86;279.36;276.76000000000005;342.26;301.46000000000004;279.06;283.46000000000004;299.96000000000004;285.96000000000004;300.66;345.46000000000004;289.96000000000004;288.56;337.66;354.66;263.86;242.35481222062532;265.49620691782997;273.8482719121499;298.46000000000004;7180000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;2830000.0;7120000.0;0.0;0.0;0.1755;0.06833333333333333;0.04116666666666667;0.04116666666666667;0.0;14079.51171875;24217.7890625;2798.74951171875;44348.28125;497428.80778159073;498417.309401372;276218.7766677947;276218.7766677947;252546.90350694582;430477.46260093397;453192.24889485224;453929.69354246114;472424.9728513876;524065.61167986604;480335.27482969355;453542.0464659159;459124.09995664656;468849.6607349397;450318.13848889776;280002.0248109899;489119.1583070183;455179.82818666805;453192.24889485224;270541.29595472733;341788.5100793522;459585.59276896407;198111.56235437142;276218.7766677947;272.4293573684775;4282093.444780786;1824849.1610222105;239098.81628787253;1714939.248382281;0;186;179;5;54;54;52;16;133;135;1533599517689.3665;590626528194.6227;1164497595179.8062;44896.08202350974;17867.392078330497;-0.0;7285.40794001387;5455109.117996536;1052206.6014105557;0.0;1027849.9165198167;1.7045161649960068;0.1827182109231375
7134;2019-08-27 15:55:45.113;779;783;266;265;203;34;137;27;66;37;705;282;64;104;269;124;275;723;251;166;137;-94;723;356;361;142;359;283;716;381.0;-1.0;929.0;413.0;246.0;92;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44536.8984375;14159.7275390625;24308.099609375;2782.666015625;811.0;348428;640.0;0.0;Calculated values ==>;1566914145.113;351.06000000000006;351.46000000000004;299.76000000000005;299.66;293.46000000000004;276.56;273.955091788801;286.86;275.86;279.76000000000005;276.86;343.66;301.36;279.56;283.56;300.06;285.56;300.66;345.46000000000004;289.76000000000005;286.86;337.16;354.26;263.76000000000005;242.98782864720522;265.49620691782997;273.955091788801;298.26000000000005;7230000.0;3560000.0;3610000.0;1420000.0;3590000.0;2830000.0;7159999.999999999;0.0635;0.0;0.15483333333333332;0.06883333333333333;0.041;0.10450000000000001;0.0;14159.7275390625;24308.099609375;2782.666015625;44536.8984375;496102.2925100846;497336.9865938887;275274.91294704954;274763.39917407127;250407.40147001756;430412.23801567365;450550.0426461352;454444.836234358;472128.42060986464;525517.3452056613;480222.4956960675;454187.5082214714;459248.5786070039;468838.78631807904;449548.4270373252;279367.3566525678;488705.5398773742;454728.989882783;450550.0426461352;268448.3696465944;340109.845020078;459018.81840263616;198829.91074953257;228822.6867313335;272.7192641085311;4282834.154611515;1825084.4880160256;239145.32808393374;1715343.63078788;0;186;179;5;54;54;52;16;133;135;1533815817689.3665;590710828194.6227;1164667395179.8062;39577.71096256714;17909.669810121963;-0.0;23170.50869309678;5455813.066271421;1052504.7435929594;0.0;1028103.7158250926;1.9553193981218913;0.1679686768601368
7135;2019-08-27 15:56:45.124;776;780;265;264;200;34;124;27;68;37;708;281;66;107;269;121;275;726;253;160;124;-96;738;355;360;143;358;273;729;-1.0;-1.0;1254.0;253.0;254.0;87;100;0;1;1;0;1;1;0;0;1;1;0;0;0;55202.14453125;24795.341796875;24688.88671875;2667.18627929688;806.0;348429;635.0;0.0;Calculated values ==>;1566914205.124;350.76;351.16;299.66;299.56;293.16;276.56;273.8482719121499;285.56;275.86;279.96000000000004;276.86;343.96000000000004;301.26000000000005;279.76000000000005;283.86;300.06;285.26000000000005;300.66;345.76;289.16;285.56;336.66;353.76;263.56;243.1966462407574;264.2163659402789;273.8482719121499;298.46000000000004;7380000.0;3550000.0;3600000.0;1430000.0;3579999.9999999995;2730000.0;7290000.000000001;0.0;0.0;0.209;0.042166666666666665;0.042333333333333334;0.042333333333333334;0.0;24795.341796875;24688.88671875;2667.18627929688;55202.14453125;494222.1201310588;495668.0087495849;273557.39928990783;273082.7102934206;249003.89855538006;430477.46260093397;448808.67253077246;456367.22056082176;471996.43091952;526612.940501011;481312.9558168573;456116.7254362966;461173.537467243;468977.3815912387;449290.1005253707;277673.4982960649;487799.3715616402;454048.237377382;448808.67253077246;266355.56789118156;338011.6871214325;458658.60406917334;199470.55095165633;273557.39928990783;272.9689306911259;4283665.465684181;1825409.1731093605;239190.75184600637;1715752.0138648523;0;187;179;5;54;54;52;16;133;135;1534032157344.9302;590796343869.8456;1164834225760.241;53691.40394831557;10929.096239788632;-0.0;7418.970567196603;5456590.451392185;1052745.1107032276;0.0;1028358.6748868529;1.3813521845684515;0.1345441880317569
7136;2019-08-27 15:57:45.114;788;793;265;265;200;34;116;27;64;36;701;279;63;91;269;121;275;737;251;155;116;-97;754;358;363;142;361;259;744;183.0;-1.0;1850.0;314.0;235.0;90;100;0;1;1;0;1;1;0;0;1;1;0;0;0;56132.61328125;25075.087890625;25429.068359375;2522.07177734375;799.0;348430;630.0;0.0;Calculated values ==>;1566914265.114;351.96000000000004;352.46000000000004;299.66;299.66;293.16;276.56;274.1680685717883;284.76000000000005;275.86;279.56;276.76000000000005;343.26;301.06;279.46000000000004;282.26000000000005;300.06;285.26000000000005;300.66;346.86;288.66;284.76000000000005;336.16;353.06000000000006;263.46000000000004;242.98782864720522;262.3656120759269;274.1680685717883;298.26000000000005;7540000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2590000.0;7440000.000000001;0.030500000000000003;0.0;0.30833333333333335;0.052333333333333336;0.03916666666666667;0.06966666666666667;0.0;25075.087890625;25429.068359375;2522.07177734375;56132.61328125;494408.56953274895;496091.83673015627;272318.3411209127;272318.3411209127;248532.642792108;430280.9020939914;447034.7671162674;458144.9806715737;472029.85167895287;526989.4422064114;482752.02253546385;458023.4894985337;461392.88822046766;468560.8620501192;448733.74386293045;276127.0030944586;487884.11832223245;452814.5701129408;447034.7671162674;264262.8888514036;335074.5858427641;458712.91395919264;200714.77891442587;240970.37010706798;273.4721899680619;4284593.100701158;1825824.6907590034;239233.98845584906;1716169.5938822988;0;187;179;5;54;54;52;16;133;135;1534249021194.9646;590881829619.8591;1164993799160.2664;79374.31220845392;13501.902400676128;-0.0;14355.81965830756;5457699.14754684;1052948.6684266545;0.0;1028540.1012293301;2.022245184253759;0.1845619006550766
7137;2019-08-27 15:58:45.125;811;815;259;257;214;37;123;29;60;37;683;279;59;87;268;132;275;740;251;150;123;-98;729;359;364;142;362;260;718;-2.0;-1.0;1512.0;202.0;225.0;98;100;0;1;1;0;1;1;0;0;1;1;0;0;0;54462.43359375;24351.1640625;24851.572265625;2537.6640625;795.0;348431;623.0;0.0;Calculated values ==>;1566914325.125;354.26;354.66;299.06;298.86;294.56;276.86;274.27422755570615;285.46000000000004;276.06;279.16;276.86;341.46000000000004;301.06;279.06;281.86;299.96000000000004;286.36;300.66;347.16;288.16;285.46000000000004;335.46000000000004;352.66;263.36;242.98782864720522;262.5002047102346;274.27422755570615;298.26000000000005;7290000.000000001;3590000.0;3640000.0;1420000.0;3620000.0000000005;2600000.0;7180000.0;0.0;0.0;0.252;0.033666666666666664;0.0375;0.0375;0.0;24351.1640625;24851.572265625;2537.6640625;54462.43359375;500050.8608250891;501616.87795725756;271663.4774050779;270739.2130275666;254014.11566024183;430214.79039162316;447908.2940229672;457497.12217809167;472128.42060986464;525070.8664737168;482634.3398424335;457374.9825595147;460761.4408414995;468292.88811147213;450177.80367915705;278655.625339239;490987.761675813;451914.6166339385;447908.2940229672;261333.34086894934;333396.4077044029;458610.87703441497;201164.9984276921;271663.4774050779;273.6532049738592;4285514.895055178;1826236.6517037125;239276.16065127542;1716588.6760379132;0;187;179;5;54;54;52;16;133;135;1534467161179.6665;590967045239.7427;1165149527705.0535;64595.69518510069;8667.344579759669;-0.0;6609.18062317085;5458899.117560991;1053133.446020922;0.0;1028714.8415946318;1.543710906468043;0.14580974083931816
7138;2019-08-27 15:59:45.135;819;822;270;269;213;32;145;28;48;37;667;279;50;87;268;135;275;743;254;158;145;-98;742;354;359;142;357;256;733;337.0;-1.0;1421.0;273.0;232.0;80;100;0;1;1;0;1;1;0;0;1;1;0;0;0;55124.1796875;24645.076171875;24507.154296875;2502.24609375;790.0;348432;617.0;0.0;Calculated values ==>;1566914385.135;355.06000000000006;355.36;300.16;300.06;294.46000000000004;276.36;273.7412296467126;287.66;275.96000000000004;277.96000000000004;276.86;339.86;301.06;278.16;281.86;299.96000000000004;286.66;300.66;347.46000000000004;288.96000000000004;287.66;334.86;352.16;263.36;242.98782864720522;261.9595390733887;273.7412296467126;298.56;7420000.0;3540000.0;3590000.0;1420000.0;3570000.0000000005;2560000.0;7330000.0;0.05616666666666667;0.0;0.23683333333333334;0.0455;0.03866666666666666;0.09483333333333333;0.0;24645.076171875;24507.154296875;2502.24609375;55124.1796875;499975.85884258506;501220.9933861549;275629.200072584;275134.1196297293;253104.08014203154;430542.39183029096;452072.5685621261;456682.15549395315;472128.42060986464;523753.7471747992;483104.15104997566;456926.07665658905;461375.6228752112;468988.24043746403;451514.4162902067;277265.18593512004;489905.1273559963;453935.118180479;452072.5685621261;258822.4845140824;331298.85215519386;458610.87703441497;199629.9670562501;230617.35204709275;273.0276865496254;4286428.269036006;1826645.0217559345;239318.16690244604;1717000.067312989;0;187;179;5;54;54;52;16;133;135;1534684097329.632;591052259439.7291;1165304353505.0288;60878.52662832934;11783.6314040065;-0.0;21001.33636617566;5459944.910345689;1053303.899224893;0.0;1028944.9675841134;1.81326964537492;0.15189912542243572
7139;2019-08-27 16:00:45.106;826;830;267;266;205;31;136;27;19;36;657;279;25;89;269;129;275;755;252;163;136;-98;723;352;358;142;356;271;717;90.0;-1.0;1043.0;408.0;235.0;63;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43805.11328125;14090.1474609375;23260.001953125;2665.05859375;786.0;348433;610.0;0.0;Calculated values ==>;1566914445.106;355.76;356.16;299.86;299.76000000000005;293.66;276.26000000000005;273.5264737036516;286.76000000000005;275.86;275.06;276.76000000000005;338.86;301.06;275.66;282.06;300.06;286.06;300.66;348.66;289.46000000000004;286.76000000000005;334.16;351.76;263.36;242.98782864720522;263.95629194202945;273.5264737036516;298.36;7230000.0;3520000.0000000005;3579999.9999999995;1420000.0;3560000.0;2710000.0;7170000.0;0.015000000000000001;0.0;0.17383333333333334;0.068;0.03916666666666667;0.05416666666666667;0.0;14090.1474609375;23260.001953125;2665.05859375;43805.11328125;502683.099778281;503772.15030670486;275690.3425203741;275174.27296898013;251029.5791256649;430671.36484660726;450944.30644864263;450458.3645684928;472029.85167895287;521514.1332006836;481329.52734407166;451237.76587210665;459288.9110349998;469253.8443872472;451004.8787789079;279367.3566525678;493256.6387586096;454812.6628188586;450944.30644864263;255893.36323571714;329620.94006798224;458610.87703441497;197367.62276668206;254000.97397319783;272.12019625510743;4287252.281344935;1826967.659269099;239361.2069620554;1717397.9345526241;0;187;179;5;54;54;52;16;133;135;1534899093364.4749;591137418259.6669;1165462377089.9133;43995.60728321477;17764.541290205838;-0.0;10667.763842419927;5460818.439051274;1053550.0149836913;0.0;1029208.7491962273;1.810009644375704;0.18422088695571387
7140;2019-08-27 16:01:45.126;811;816;260;259;197;33;145;25;14;35;658;277;16;96;269;125;275;745;251;163;144;-97;721;355;360;141;358;275;716;212.0;-1.0;1269.0;339.0;250.0;65;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43296.90625;14078.123046875;23262.53125;2717.69702148438;783.0;348434;604.0;0.0;Calculated values ==>;1566914505.126;354.26;354.76;299.16;299.06;292.86;276.46000000000004;273.8482719121499;287.66;275.66;274.56;276.66;338.96000000000004;300.86;274.76000000000005;282.76000000000005;300.06;285.66;300.66;347.66;289.46000000000004;287.56;333.56;351.46000000000004;263.46000000000004;242.77792619122317;264.4750485637546;273.8482719121499;298.26000000000005;7209999.999999999;3550000.0;3600000.0;1410000.0;3579999.9999999995;2750000.0;7159999.999999999;0.035333333333333335;0.0;0.2115;0.0565;0.041666666666666664;0.077;0.0;14078.123046875;23262.53125;2717.69702148438;43296.90625;500787.5648371722;501937.2826122808;272305.1906727386;271831.39155370044;248464.67268413983;430477.46260093397;451895.93310863426;449072.69241234916;472063.34231996303;521291.09886235645;480626.78152932273;449337.52953526564;459518.6957150432;468977.3815912387;449878.8026637932;279616.3388493196;491914.4105002672;454473.8613734468;451750.95120392385;253382.8652305231;328362.5824867039;458869.0855255645;199252.13659236082;238783.01001247865;272.8825069325714;4287978.373457519;1827202.4731017852;239406.07821093372;1717785.7515584524;0;187;179;5;54;54;52;16;133;135;1535114565164.4065;591222346559.6399;1165626231689.8613;52837.04755592753;14668.357614726008;-0.0;16398.53147174128;5461625.646820941;1053820.3792325323;0.0;1029434.3768412606;2.0945429325230442;0.18872069197243543
7141;2019-08-27 16:02:45.097;795;800;261;260;195;35;127;25;32;35;664;276;28;94;269;122;275;741;252;160;127;-97;723;356;361;140;359;276;717;-2.0;0.0;1143.0;157.0;235.0;67;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43306.02734375;14094.1640625;23290.990234375;2722.52758789062;780.0;348435;598.0;0.0;Calculated values ==>;1566914565.097;352.66;353.16;299.26000000000005;299.16;292.66;276.66;273.955091788801;285.86;275.66;276.36;276.66;339.56000000000006;300.76000000000005;275.96000000000004;282.56;300.06;285.36;300.66;347.26;289.16;285.86;332.96000000000004;351.16;263.46000000000004;242.56692532238324;264.60387354146746;273.955091788801;298.36;7230000.0;3560000.0;3610000.0;1400000.0;3590000.0;2760000.0;7170000.0;0.0;0.0;0.1905;0.026166666666666668;0.03916666666666667;0.03916666666666667;0.0;14094.1640625;23290.990234375;2722.52758789062;43306.02734375;498364.5873342776;499625.6239610713;272696.1754460616;272218.88588628336;247795.04302225992;430412.23801567365;449070.42561353813;451258.1565549979;472195.2020149266;521830.86293786974;480394.30041536404;450735.4194538811;459114.7198004722;468838.78631807904;449253.1750018391;279367.3566525678;491234.12586011685;453877.0401161356;449070.42561353813;250872.52762923925;327104.2899505934;459024.90053713735;200381.69163350182;272696.1754460616;273.33255804441814;4288699.7157529015;1827437.1286891464;239451.39150396292;1718173.5100632992;0;187;179;5;54;54;52;16;133;135;1535330760619.2483;591306605814.5782;1165791451794.7405;47791.966567545;6767.830632978464;-0.0;6907.991464892832;5462463.816626716;1053998.9277942632;0.0;1029628.5039920954;1.5325689687581778;0.14124066227947288
7142;2019-08-27 16:03:45.087;785;790;261;260;198;33;126;25;51;35;671;276;46;95;269;122;275;738;252;158;126;-96;724;355;360;139;358;276;719;190.0;-1.0;1314.0;168.0;236.0;60;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43214.78125;14158.37109375;23102.384765625;2744.70483398438;779.0;348436;591.0;0.0;Calculated values ==>;1566914625.087;351.66;352.16;299.26000000000005;299.16;292.96000000000004;276.46000000000004;273.8482719121499;285.76000000000005;275.66;278.26000000000005;276.66;340.26;300.76000000000005;277.76000000000005;282.66;300.06;285.36;300.66;346.96000000000004;288.96000000000004;285.76000000000005;332.26000000000005;351.06000000000006;263.56;242.35481222062532;264.60387354146746;273.8482719121499;298.36;7240000.000000001;3550000.0;3600000.0;1390000.0;3579999.9999999995;2760000.0;7190000.000000001;0.03166666666666666;0.0;0.219;0.028;0.03933333333333333;0.071;0.0;14158.37109375;23102.384765625;2744.70483398438;43214.78125;496858.207968472;498038.01193728857;272521.5796358297;272048.3903230844;248687.6680801084;430477.46260093397;449106.72321829054;453712.705894102;472326.8440106818;522555.4606641588;480394.30041536404;453071.167222556;459238.10528345325;468977.3815912387;449437.5935377937;279245.16889800905;490595.1225274885;453763.6178575058;449106.72321829054;247943.99896000302;326684.87348024134;459281.71779846883;200398.99385170452;240354.22916873166;273.3350218864991;4289420.602323508;1827672.5272425204;239496.9441807741;1718560.057086451;0;187;179;5;54;54;52;16;133;135;1535547024569.2827;591390291864.5916;1165957024194.7668;55475.702937285045;7248.716270509401;-0.0;14821.42707751868;5463324.237112075;1054115.7128843847;0.0;1029809.5523002296;1.9383815344534996;0.16106531268636773
7143;2019-08-27 16:04:45.108;780;786;261;260;197;34;135;26;63;35;676;276;58;99;270;120;275;737;254;157;134;-95;725;355;361;138;359;276;719;270.0;-1.0;1259.0;199.0;237.0;58;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43112.921875;14145.013671875;23044.765625;2743.0009765625;779.0;348437;585.0;0.0;Calculated values ==>;1566914685.108;351.16;351.76;299.26000000000005;299.16;292.86;276.56;273.8482719121499;286.66;275.76000000000005;279.46000000000004;276.66;340.76;300.76000000000005;278.96000000000004;283.06;300.16;285.16;300.66;346.86;288.86;286.56;331.66;351.06000000000006;263.66;242.14157278889297;264.60387354146746;273.8482719121499;298.56;7250000.0;3550000.0;3610000.0;1380000.0;3590000.0;2760000.0;7190000.000000001;0.045000000000000005;0.0;0.20983333333333334;0.033166666666666664;0.0395;0.0845;0.0;14145.013671875;23044.765625;2743.0009765625;43112.921875;496052.5154637457;497474.87424204114;272521.5796358297;272048.3903230844;248368.01539742394;430477.46260093397;450255.8188384086;455240.3446814246;472458.26935960614;523072.7430693587;480394.30041536404;454605.8491356589;459730.71351660567;468966.6422690117;449142.3933010323;279124.45968722994;490449.21724917257;453448.69786058774;450108.39359056647;245433.99809710225;326684.87348024134;459537.72642046213;200221.79211561236;234018.7342108619;273.2653113035368;4290140.251640445;1827908.47133435;239542.6910684492;1718944.7512698362;0;187;179;5;54;54;52;16;133;135;1535763400274.8123;591473420949.7949;1166122682155.172;53511.39294672627;8600.645154444182;-0.0;18259.576217585036;5464232.780792361;1054247.8371238867;0.0;1030085.3238146232;2.012672640582882;0.16441344862076515
7144;2019-08-27 16:05:45.098;778;784;261;260;197;35;135;26;68;36;680;277;65;104;270;121;275;736;252;157;134;-94;727;356;361;139;359;276;721;246.0;-1.0;1312.0;273.0;238.0;60;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43276.2421875;14170.3994140625;23178.4609375;2751.154296875;778.0;348438;580.0;0.0;Calculated values ==>;1566914745.098;350.96000000000004;351.56000000000006;299.26000000000005;299.16;292.86;276.66;273.955091788801;286.66;275.76000000000005;279.96000000000004;276.76000000000005;341.16;300.86;279.66;283.56;300.16;285.26000000000005;300.66;346.76;288.86;286.56;331.16;350.96000000000004;263.76000000000005;242.35481222062532;264.60387354146746;273.955091788801;298.36;7270000.0;3560000.0;3610000.0;1390000.0;3590000.0;2760000.0;7209999.999999999;0.041;0.0;0.21866666666666665;0.0455;0.03966666666666666;0.08066666666666666;0.0;14170.3994140625;23178.4609375;2751.154296875;43276.2421875;495575.029438013;497002.4181229321;272349.8577723803;271880.6283562639;248304.08005514945;430412.23801567365;450255.8188384086;455872.0454851437;472424.9728513876;523486.4000273164;480506.2591630749;455493.35596084286;460344.40931314987;468966.6422690117;449105.22654045874;278887.3169495371;490099.44549550803;453448.69786058774;450108.39359056647;243342.44575359824;326265.46416910045;459484.33333256777;200042.82430152118;235598.76224793534;273.19912567906727;4290860.04135613;1828144.3937831412;239588.4680649639;1719329.8806256591;0;187;179;5;54;54;52;16;133;135;1535979964174.8467;591556507099.8081;1166288254555.1985;55941.323032152126;11804.58866091262;-0.0;17303.77692830558;5465144.734741336;1054417.852398439;0.0;1030381.63569734;2.1209390910954267;0.1829501054556899
