;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7145;2019-08-27 16:06:45.109;777;783;262;261;198;35;133;26;71;36;682;277;69;107;270;121;275;736;252;156;133;-93;727;356;362;139;360;277;721;261.0;0.0;1268.0;375.0;237.0;59;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43315.109375;14177.9287109375;23104.830078125;2756.74145507812;776.0;348439;576.0;0.0;Calculated values ==>;1566914805.109;350.86;351.46000000000004;299.36;299.26000000000005;292.96000000000004;276.66;273.955091788801;286.46000000000004;275.76000000000005;280.26000000000005;276.76000000000005;341.36;300.86;280.06;283.86;300.16;285.26000000000005;300.66;346.76;288.76000000000005;286.46000000000004;330.76000000000005;350.76;263.86;242.35481222062532;264.73235714968143;273.955091788801;298.36;7270000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2770000.0;7209999.999999999;0.0435;0.0;0.21133333333333332;0.0625;0.0395;0.08299999999999999;0.0;14177.9287109375;23104.830078125;2756.74145507812;43315.109375;495432.20288115344;496860.9598519836;272824.450451033;272349.8577723803;248623.0070943878;430412.23801567365;449777.9279416128;456084.78779867635;472424.9728513876;523613.059046698;480385.5719048112;455832.46872283914;460556.8672069247;468828.0317483648;449105.22654045874;278887.3169495371;490099.44549550803;453132.35556440166;449777.9279416128;241669.27786274583;325426.6669566859;459585.59276896407;199443.49435246235;234365.7565921436;272.96245433221407;4291581.76824384;1828380.6731604724;239634.37561100817;1719715.6454275122;0;187;179;5;54;54;52;16;133;135;1536196903939.5503;591639922389.6941;1166454184969.9717;54236.86001496655;16258.881151031357;-0.0;17879.210222005942;5466063.054593253;1054651.7575212978;0.0;1030674.8810083111;2.2071941669885518;0.20017153626938813
7146;2019-08-27 16:07:45.109;776;783;262;261;199;35;132;27;72;36;684;277;71;111;271;121;275;735;249;156;131;-93;725;356;362;140;360;280;720;360.0;-2.0;1487.0;371.0;236.0;56;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43262.91015625;14202.4970703125;22953.064453125;2778.82153320312;773.0;348440;573.0;0.0;Calculated values ==>;1566914865.109;350.76;351.46000000000004;299.36;299.26000000000005;293.06;276.66;273.955091788801;286.36;275.86;280.36;276.76000000000005;341.56000000000006;300.86;280.26000000000005;284.26000000000005;300.26000000000005;285.26000000000005;300.66;346.66;288.76000000000005;286.26000000000005;330.46000000000004;350.46000000000004;263.86;242.56692532238324;265.11578078379944;273.955091788801;298.06;7250000.0;3560000.0;3620000.0000000005;1400000.0;3600000.0;2800000.0;7200000.0;0.060000000000000005;0.0;0.24783333333333332;0.06183333333333333;0.03933333333333333;0.09933333333333333;0.0;14202.4970703125;22953.064453125;2778.82153320312;43262.91015625;495482.4726992172;496956.2881722574;272912.0126439518;272435.3661587858;248975.73519768918;430412.23801567365;449629.6300611973;455714.28765531245;472293.48310962116;523579.70295020076;480022.5144462408;455587.35388636735;460583.27429189155;468956.02269969863;449105.22654045874;279124.45968722994;490055.0779493584;453132.35556440166;449481.1154426235;240414.4444865203;324168.52440917626;459430.9838903956;199820.77675140853;228762.94398402638;273.11154144081115;4292303.251739934;1828617.1767086496;239680.5053025772;1720099.4612152725;0;187;179;5;54;54;52;16;133;135;1536414103939.5503;591723622389.6941;1166621284969.9717;63418.94178568418;16052.5644747607;-0.0;21924.671698220645;5467043.519608258;1054921.0195681793;0.0;1031006.580024313;2.5390695986175884;0.21790584009734806
7147;2019-08-27 16:08:45.100;775;781;260;259;197;35;134;27;72;36;687;276;71;114;271;121;275;734;247;155;133;-94;727;357;362;140;360;282;721;389.0;-1.0;1357.0;260.0;240.0;58;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43451.66015625;14222.40625;23120.275390625;2803.05493164062;769.0;348441;571.0;0.0;Calculated values ==>;1566914925.1;350.66;351.26;299.16;299.06;292.86;276.66;274.0616903277293;286.56;275.86;280.36;276.76000000000005;341.86;300.76000000000005;280.26000000000005;284.56;300.26000000000005;285.26000000000005;300.66;346.56000000000006;288.66;286.46000000000004;330.26000000000005;350.06000000000006;263.76000000000005;242.56692532238324;265.3697278774862;274.0616903277293;297.86;7270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2820000.0;7209999.999999999;0.06483333333333334;0.0;0.22616666666666668;0.043333333333333335;0.04;0.10483333333333333;0.0;14222.40625;23120.275390625;2803.05493164062;43451.66015625;495146.25293056964;496577.76087705157;271880.6283562639;271416.5459939395;248304.08005514945;430346.717906069;449926.01064825204;455381.1646659965;472293.48310962116;523730.55453180056;479666.756063159;455253.5943273464;460642.98103203886;468956.02269969863;448919.77604721463;278887.3169495371;489806.4628599607;452988.6427295784;449777.9279416128;239577.9089402584;322491.0997442508;459329.5123731156;200554.20755258514;227769.3760627329;273.40473682863245;4293025.764765234;1828854.0153716078;239727.01396238984;1720483.348121893;0;187;179;5;54;54;52;16;133;135;1536631271359.3225;591807609789.606;1166789859679.795;57633.36346714987;11213.596542222986;-0.0;23273.896521969244;5468052.137502259;1055148.2034937146;0.0;1031383.1782608757;2.294661012521641;0.17931882541633243
7148;2019-08-27 16:09:48.121;773;780;260;259;195;36;130;28;71;37;690;276;71;115;271;120;275;734;246;154;130;-95;729;358;363;137;361;284;724;407.0;-1.0;1508.0;202.0;243.0;62;100;100;1;0;0;1;1;0;0;1;1;0;0;0;43846.12890625;14255.9873046875;23428.904296875;2839.57421875;761.0;348442;574.0;0.0;Calculated values ==>;1566914988.121;350.46000000000004;351.16;299.16;299.06;292.66;276.76000000000005;274.1680685717883;286.16;275.96000000000004;280.26000000000005;276.86;342.16;300.76000000000005;280.26000000000005;284.66;300.26000000000005;285.16;300.66;346.56000000000006;288.56;286.16;330.56;349.26;263.66;241.92719264551067;265.62235894841564;274.1680685717883;297.76000000000005;7290000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2840000.0;7240000.000000001;0.06783333333333334;0.0;0.25133333333333335;0.033666666666666664;0.0405;0.10833333333333334;0.0;14255.9873046875;23428.904296875;2839.57421875;43846.12890625;494665.6408185034;496148.48530117;271633.90023828996;271175.2705950019;247576.54405328995;430280.9020939914;449147.6275590263;454918.09519905306;472785.1150065333;523881.93513733405;479422.89314435964;454918.09519905306;460456.563401328;468817.39725562325;448584.64890675823;278655.625339239;489499.3466473224;452670.27477815334;449147.6275590263;240832.718256323;319136.5849023705;459692.06448788795;201247.10962845033;227560.94057951344;273.6809342675554;4293789.8750398625;1829103.2843777735;239776.4034252392;1720890.7892135489;0;187;179;5;54;54;52;16;133;135;1536859722484.855;591894893874.8093;1166968209110.2104;63755.97437341149;8700.9801469344;-0.0;24005.22442278056;5469114.648263075;1055322.514124333;0.0;1031797.0084675428;2.3803442436686164;0.17884172970391282
7149;2019-08-27 16:10:45.131;780;786;263;262;200;33;117;28;40;37;692;274;46;96;272;120;275;738;247;155;117;-95;795;354;359;139;358;264;789;956.0;-1.0;1409.0;247.0;267.0;44;100;0;1;0;1;1;1;0;0;1;1;0;0;0;57075.35546875;26339.537109375;25026.796875;2606.57495117188;746.0;348443;584.0;0.0;Calculated values ==>;1566915045.131;351.16;351.76;299.46000000000004;299.36;293.16;276.46000000000004;273.7412296467126;284.86;275.96000000000004;277.16;276.86;342.36;300.56;277.76000000000005;282.76000000000005;300.36;285.16;300.66;346.96000000000004;288.66;284.86;331.56;347.76;263.66;242.35481222062532;263.0348170998261;273.7412296467126;297.86;7950000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2640000.0;7890000.000000001;0.15933333333333335;0.0;0.23483333333333334;0.04116666666666667;0.0445;0.20383333333333337;0.0;26339.537109375;25026.796875;2606.57495117188;57075.35546875;489175.2893737526;490683.3019092234;268485.36535167764;268096.7847438343;247236.25042569236;430542.39183029096;447947.4875795486;454362.43735848455;472523.0838727012;525676.2744630498;481611.1882885864;455112.38588102453;461225.6377219652;469359.9901508219;449327.1499780266;272943.76764504844;483300.5082581747;453508.0126488679;447947.4875795486;245015.67932991832;312848.0458788934;459383.04172519856;200204.37947143678;215111.18505608462;273.2541350735212;4294588.976959759;1829424.7219953372;239819.52633692327;1721274.464147347;0;187;180;5;54;54;52;16;133;135;1537065528584.8206;591973567674.7961;1167124416510.1843;59684.78392714172;10669.521596113194;-0.0;47459.79966436609;5470092.059044955;1055475.8908332477;0.0;1032362.8724984493;2.1828377886452572;0.13301080075645985
7150;2019-08-27 16:11:45.111;817;825;258;257;196;36;100;30;11;37;680;273;15;77;272;119;275;760;247;145;100;-95;793;358;363;145;361;256;785;187.0;-1.0;1911.0;562.0;223.0;60;100;0;1;0;1;1;1;0;0;1;1;0;0;0;57277.15625;26085.5625;25474.189453125;2476.81494140625;731.0;348444;611.0;0.0;Calculated values ==>;1566915105.111;354.86;355.66;298.96000000000004;298.86;292.76000000000005;276.76000000000005;274.1680685717883;283.16;276.16;274.26000000000005;276.86;341.16;300.46000000000004;274.66;280.86;300.36;285.06;300.66;349.16;287.66;283.16;334.26000000000005;346.26;263.66;243.61107973660833;261.9595390733887;274.1680685717883;297.86;7930000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;2560000.0;7850000.0;0.03116666666666667;0.0;0.3185;0.09366666666666666;0.03716666666666667;0.06833333333333333;0.0;26085.5625;25474.189453125;2476.81494140625;57277.15625;494915.74920793215;496843.47091476683;266781.2232935069;266400.8713521052;246146.03412793006;430280.9020939914;444560.2106271954;452097.464469165;471731.79225593165;525081.3737176392;482449.8615285364;452600.1476579735;460184.2519498772;468945.52311177674;448435.3294101489;273079.83492244134;487136.27433711605;451362.99381817644;444560.2106271954;256311.7953858065;306560.99450073834;458447.52231375105;199689.74632243306;236180.96428474886;273.0682953996911;4295541.596911852;1829861.4522002775;239861.8737988474;1721695.1654196975;0;187;180;5;54;54;52;16;133;135;1537282056384.8894;592058739274.8232;1167280364510.234;80391.85822973413;24236.978351186783;-0.0;14239.24850006718;5471258.97529485;1055766.681370401;0.0;1032876.8598470715;2.199771227380067;0.21686790066189932
7151;2019-08-27 16:12:45.122;846;853;252;251;202;39;131;30;4;37;655;274;5;71;271;128;275;775;249;143;130;-94;775;361;366;141;364;256;766;1298.0;0.0;1687.0;527.0;216.0;80;0;0;1;0;1;1;1;0;0;1;1;1;0;0;57148.2890625;25655.2109375;25846.697265625;3305.16357421875;716.0;348445;662.0;0.0;Calculated values ==>;1566915165.122;357.76;358.46000000000004;298.36;298.26000000000005;293.36;277.06;274.4858918419099;286.26000000000005;276.16;273.56;276.86;338.66;300.56;273.66;280.26000000000005;300.26000000000005;285.96000000000004;300.66;350.66;287.46000000000004;286.16;339.36;344.76;263.76000000000005;242.77792619122317;261.9595390733887;274.4858918419099;298.06;7750000.0;3610000.0;3660000.0;1410000.0;3640000.0;2560000.0;7659999.999999999;0.21633333333333335;0.0;0.2811666666666667;0.08783333333333333;0.036000000000000004;0.25233333333333335;0.0;25655.2109375;25846.697265625;3305.16357421875;57148.2890625;500787.61987908685;502587.1558795216;265521.7954556544;265139.71069934557;248493.87337080832;430081.6785162784;448740.49243357294;451213.3075226269;472260.1919623333;522527.10871118127;482558.9939161616;451339.97013099515;459465.5867252541;468400.0510976619;449219.35959733767;274383.8492603639;491321.72219580977;450530.16235338734;448589.89739487274;277658.20189090865;300275.376401361;459174.3415168904;201316.9392634096;210476.94516666248;273.72157945753185;4296495.317104805;1830292.704360071;239910.0657866567;1722122.9178820127;0;187;180;5;54;54;52;16;133;136;1537500796479.5906;592144555004.7059;1167433992670.024;70262.52887554994;22648.475164597396;-0.0;60083.83494558506;5472514.658685436;1056157.4651130524;0.0;1033496.3324240939;2.7915163869232233;0.19010300405697625
7152;2019-08-27 16:13:45.072;849;854;257;256;205;38;143;31;23;37;633;278;19;85;271;133;275;768;250;149;143;-87;735;359;364;142;362;276;728;206.0;-1.0;1357.0;526.0;193.0;83;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44992.2890625;14373.5224609375;24365.052734375;3580.1044921875;701.0;348446;713.0;0.0;Calculated values ==>;1566915225.072;358.06000000000006;358.56000000000006;298.86;298.76000000000005;293.66;276.96000000000004;274.27422755570615;287.46000000000004;276.26000000000005;275.46000000000004;276.86;336.46000000000004;300.96000000000004;275.06;281.66;300.26000000000005;286.46000000000004;300.66;349.96000000000004;288.06;287.46000000000004;344.46000000000004;343.26;264.46000000000004;242.98782864720522;264.60387354146746;274.27422755570615;298.16;7350000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;2760000.0;7280000.0;0.034333333333333334;0.0;0.22616666666666668;0.08766666666666666;0.03216666666666666;0.0665;0.0;14373.5224609375;24365.052734375;3580.1044921875;44992.2890625;504781.42434880097;506080.7868635341;269971.54938759754;269532.66198509524;250647.06780119115;430214.79039162316;450890.79610542645;450078.8976747324;472128.42060986464;518615.9706562949;480618.1768792016;449551.1319171869;457999.9434910028;468678.5276441959;450324.76558622235;277990.5816954906;494044.48390837223;451768.9547489059;450890.79610542645;299018.4200587347;293991.1381695566;459731.4119511117;199636.5749102903;233658.25429405042;273.0515082166649;4297345.779280286;1830625.9991613412;239967.39520622743;1722541.0004396369;0;187;180;5;54;54;52;16;133;136;1537719613979.7646;592229384254.7734;1167593459670.151;56641.70533189132;22801.647380578674;-0.0;14445.964030456505;5473571.3126919335;1056535.9005087123;0.0;1034116.8965146727;2.218625851190233;0.22227480964814494
7153;2019-08-27 16:14:45.143;823;824;263;262;212;36;158;31;46;37;632;280;41;102;272;137;275;733;254;156;157;-76;718;357;363;143;361;282;711;1208.0;0.0;1200.0;474.0;184.0;77;3;100;1;0;0;1;1;0;0;1;1;1;0;0;44178.5546875;14112.1845703125;23525.60546875;3657.77197265625;685.0;348447;751.0;0.0;Calculated values ==>;1566915285.143;355.46000000000004;355.56000000000006;299.46000000000004;299.36;294.36;276.76000000000005;274.0616903277293;288.96000000000004;276.26000000000005;277.76000000000005;276.86;336.36;301.16;277.26000000000005;283.36;300.36;286.86;300.66;346.46000000000004;288.76000000000005;288.86;348.26;341.66;265.56;243.1966462407574;265.3697278774862;274.0616903277293;298.56;7180000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;2820000.0;7109999.999999999;0.20133333333333334;0.0;0.2;0.079;0.03066666666666667;0.232;0.0;14112.1845703125;23525.60546875;3657.77197265625;44178.5546875;502720.86589078506;503488.55213250726;274238.9259619086;273735.2823968615;253605.64502781178;430346.717906069;453246.3397903811;452025.04160881444;471996.43091952;518009.6648333549;480118.0312316747;451369.6910097116;459157.7094733073;468945.52311177674;451268.963431207;280002.0248109899;490680.0588411766;452958.6785604905;453102.6013730457;314944.0575458753;287289.4124756198;460695.88222165016;200375.89163742308;210139.3961745677;273.3346105319589;4298089.748966743;1830863.6609534395;240027.7822167985;1722940.5615121718;0;187;180;5;54;54;52;16;133;136;1537937972064.2585;592314985429.5751;1167761057759.7625;50329.829994278276;20565.27925615394;-0.0;56367.4636060469;5474463.797009111;1056897.719209262;0.0;1034707.7067093522;3.0817493855723495;0.20469376127500302
7154;2019-08-27 16:15:45.164;799;799;267;267;217;34;171;29;58;37;642;283;54;111;272;138;275;711;256;165;171;-68;708;356;361;142;359;286;702;1224.0;-1.0;1127.0;394.0;196.0;70;7;100;1;0;0;1;1;0;0;1;1;1;0;0;44136.171875;13945.4970703125;22804.056640625;3747.3271484375;667.0;348448;765.0;0.0;Calculated values ==>;1566915345.164;353.06000000000006;353.06000000000006;299.86;299.86;294.86;276.56;273.955091788801;290.26000000000005;276.06;278.96000000000004;276.86;337.36;301.46000000000004;278.56;284.26000000000005;300.36;286.96000000000004;300.66;344.26;289.66;290.26000000000005;349.66;339.86;266.36;242.98782864720522;265.87368984753493;273.955091788801;298.76000000000005;7080000.0;3560000.0;3610000.0;1420000.0;3590000.0;2860000.0;7020000.0;0.20400000000000001;0.0;0.18783333333333332;0.06566666666666666;0.03266666666666666;0.2366666666666667;0.0;13945.4970703125;22804.056640625;3747.3271484375;44136.171875;500321.6892649317;500876.1791663689;277368.33596450614;277368.33596450614;255725.04727446273;430412.23801567365;455434.2692257803;452894.1640321142;472128.42060986464;518719.15178519575;479971.99770191795;452370.8097826607;459648.01580387645;469222.07547389006;451592.06498555734;281411.9954653813;488399.9984083459;454587.42908880144;455434.2692257803;320813.78693149507;279751.69817897916;461657.6030519332;200469.34365065274;211083.57075876207;273.36702643572414;4298825.962607851;1831097.5568025885;240089.51297449777;1723326.7771588762;0;187;180;5;54;54;52;16;133;136;1538155248084.7903;592400515354.7843;1167931517400.1794;47413.79542831784;17151.36236735075;-0.0;57829.665303860995;5475278.612308534;1057212.1345637653;0.0;1035659.6825275568;3.0223271645177894;0.18819671875797483
7155;2019-08-27 16:16:45.094;783;784;265;264;213;34;177;28;52;36;655;284;52;115;272;136;275;699;255;172;177;-65;712;355;361;139;359;285;700;1069.0;-2.0;1071.0;455.0;219.0;62;5;0;1;1;0;1;1;0;0;1;1;1;0;0;58471.734375;28306.345703125;22792.7890625;3703.88696289062;648.0;348449;766.0;0.0;Calculated values ==>;1566915405.094;351.46000000000004;351.56000000000006;299.66;299.56;294.46000000000004;276.56;273.8482719121499;290.86;275.96000000000004;278.36;276.76000000000005;338.66;301.56;278.36;284.66;300.36;286.76000000000005;300.66;343.06000000000006;290.36;290.86;349.76;337.96000000000004;266.66;242.35481222062532;265.74818594083865;273.8482719121499;298.66;7120000.0;3550000.0;3610000.0;1390000.0;3590000.0;2850000.0;7000000.0;0.17816666666666667;0.0;0.17850000000000002;0.07583333333333334;0.0365;0.21466666666666667;0.0;28306.345703125;22792.7890625;3703.88696289062;58471.734375;497716.70424898603;498988.8024277181;276476.01907625626;275921.80786597444;254398.31039009502;430477.46260093397;456275.1894504466;452283.7552860417;472424.9728513876;520159.0147593194;480206.30170439824;452283.7552860417;460301.25061178574;469222.07547389006;451480.83890531765;280822.69135432865;486847.87015672855;455574.8276367245;456275.1894504466;321233.1047070471;271797.11229066993;462408.37589088245;199953.46622676385;212964.6766879741;273.15960753554333;4299680.030917353;1831449.2447109541;240151.5339831352;1723706.307570825;0;188;180;5;54;54;52;16;133;136;1538371595385.0312;592484717004.878;1168102617550.37;45040.9565970811;19902.830649528994;-0.0;52230.656739677426;5476048.169710625;1057520.5592568174;0.0;1036575.7818480313;2.1381018836287673;0.14389577576749796
7156;2019-08-27 16:17:45.094;783;785;264;264;208;36;173;29;22;35;665;284;26;91;272;133;275;709;254;176;173;-66;734;358;363;140;361;266;725;92.0;-2.0;1143.0;533.0;244.0;71;8;0;1;1;0;1;1;0;0;1;1;1;0;0;55505.16015625;24593.603515625;23739.708984375;3477.83569335938;628.0;348450;762.0;0.0;Calculated values ==>;1566915465.094;351.46000000000004;351.66;299.56;299.56;293.96000000000004;276.76000000000005;274.1680685717883;290.46000000000004;276.06;275.36;276.66;339.66;301.56;275.76000000000005;282.26000000000005;300.36;286.46000000000004;300.66;344.06000000000006;290.76000000000005;290.46000000000004;349.36;335.96000000000004;266.56;242.56692532238324;263.299902668528;274.1680685717883;298.56;7340000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2660000.0;7250000.0;0.015333333333333334;0.0;0.1905;0.08883333333333333;0.04066666666666666;0.055999999999999994;0.0;24593.603515625;23739.708984375;3477.83569335938;55505.16015625;495616.0623931209;496762.8939248124;273430.7084300033;273430.7084300033;251735.01139988692;430280.9020939914;455381.0954182915;451736.85850023315;472195.2020149266;522744.35486524936;482476.3962215835;452248.2021207474;460314.4866512826;468945.52311177674;450505.95362676814;278098.47201661335;485678.2825583445;455803.4427082957;455381.0954182915;319555.8750819185;263425.85118522606;462158.8569706593;199470.7600599744;253179.7701858287;272.98167972909073;4300629.83837178;1831890.0776211105;240211.38167193727;1724094.0783878823;0;188;180;5;54;54;52;16;133;136;1538588795385.0312;592568417004.878;1168267917550.37;48056.691752869294;23335.45927556584;-0.0;11323.274213017916;5476823.983446875;1057880.8783395265;0.0;1037105.3979393038;1.596479293081072;0.17087545372233334
7157;2019-08-27 16:18:45.095;801;805;261;261;205;36;144;29;13;36;663;285;14;76;272;133;275;732;254;174;144;-68;744;358;363;139;361;261;735;-1.0;-1.0;1400.0;570.0;247.0;75;8;0;1;1;0;1;1;0;0;1;1;1;0;0;56286.8984375;24922.966796875;24460.728515625;3425.79370117188;624.0;348451;757.0;0.0;Calculated values ==>;1566915525.095;353.26;353.66;299.26000000000005;299.26000000000005;293.66;276.76000000000005;274.1680685717883;287.56;276.06;274.46000000000004;276.76000000000005;339.46000000000004;301.66;274.56;280.76000000000005;300.36;286.46000000000004;300.66;346.36;290.56;287.56;348.86;335.56;266.36;242.35481222062532;262.63441904999945;274.1680685717883;298.56;7440000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2610000.0;7350000.0;0.0;0.0;0.23333333333333334;0.095;0.04116666666666667;0.04116666666666667;0.0;24922.966796875;24460.728515625;3425.79370117188;56286.8984375;497237.09671504964;498650.15161092684;271220.17541058356;271220.17541058356;250410.7744918815;430280.9020939914;451216.75786615635;451470.46293330303;472424.9728513876;522942.42096739466;483173.80133881874;451597.8137027085;459281.79709090025;468945.52311177674;450505.95362676814;277066.83003512747;488069.5020979765;455522.04257374874;451216.75786615635;317459.4925940039;261751.83340796042;462107.0426974006;199511.03194594185;271220.17541058356;272.9976170817662;4301561.45438561;1832302.7225838508;240268.91287565962;1724495.7553944024;0;188;180;5;54;54;52;16;133;136;1538806599014.768;592652118399.777;1168426020185.1792;58790.53389705094;24946.621021388582;-0.0;7409.859311087747;5477714.3918327745;1058283.2357140263;0.0;1037261.5099869735;1.7259590261502087;0.1924585508761786
7158;2019-08-27 16:19:45.075;817;822;259;258;202;35;126;29;22;36;657;284;19;71;273;132;275;753;251;167;126;-69;754;357;362;138;360;256;745;1138.0;-2.0;1373.0;523.0;234.0;72;7;0;1;1;0;1;1;0;0;1;1;1;0;0;56273.66796875;24995.587890625;24658.0546875;3350.62524414062;621.0;348452;752.0;0.0;Calculated values ==>;1566915585.075;354.86;355.36;299.06;298.96000000000004;293.36;276.66;274.0616903277293;285.76000000000005;276.06;275.36;276.76000000000005;338.86;301.56;275.06;280.26000000000005;300.46000000000004;286.36;300.66;348.46000000000004;289.86;285.76000000000005;348.36;335.26000000000005;266.26000000000005;242.14157278889297;261.9595390733887;274.0616903277293;298.26000000000005;7540000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2560000.0;7450000.0;0.18966666666666668;0.0;0.22883333333333333;0.08716666666666667;0.039;0.22866666666666668;0.0;24995.587890625;24658.0546875;3350.62524414062;56273.66796875;498582.60112868616;500122.7219843011;269623.45775550767;269200.3249085684;249130.84880185017;430346.717906069;448735.2353024732;453475.5343155894;472556.2466753328;522731.6266898163;483648.4787807688;453101.02988815715;459465.5867252541;469211.7246618552;450540.5129264227;276127.0030944586;490164.48798681947;454701.3540030205;448735.2353024732;315363.2798926983;260496.36997498586;462155.92074512586;200441.67789206433;212240.90273757873;273.36049130895657;4302499.14643772;1832718.5718770605;240325.3642101692;1724904.9421468275;0;188;180;5;54;54;52;16;133;136;1539024026514.8372;592735190699.8033;1168581068485.2285;57902.58081158332;22812.758168691864;-0.0;54078.37071317254;5478686.510308115;1058681.0978757946;0.0;1037773.7411033663;2.5430727605829624;0.17811969301078728
7159;2019-08-27 16:20:45.126;828;833;256;254;202;35;127;29;33;36;649;284;30;81;273;132;275;764;254;161;126;-69;726;356;362;138;360;270;720;1106.0;-1.0;1411.0;398.0;216.0;71;6;100;1;0;0;1;1;0;0;1;1;1;0;0;44693.71484375;14233.3974609375;23385.998046875;3541.65283203125;609.0;348453;746.0;0.0;Calculated values ==>;1566915645.126;355.96000000000004;356.46000000000004;298.76000000000005;298.56;293.36;276.66;273.955091788801;285.86;276.06;276.46000000000004;276.76000000000005;338.06000000000006;301.56;276.16;281.26000000000005;300.46000000000004;286.36;300.66;349.56000000000006;289.26000000000005;285.76000000000005;347.76;334.06;266.26000000000005;242.14157278889297;263.82572766246335;273.955091788801;298.56;7259999.999999999;3560000.0;3620000.0000000005;1380000.0;3600000.0;2700000.0;7200000.0;0.18433333333333335;0.0;0.23516666666666666;0.06633333333333333;0.036000000000000004;0.22033333333333335;0.0;14233.3974609375;23385.998046875;3541.65283203125;44693.71484375;502688.7697762263;503915.26105815877;270129.7077671898;269240.04676089;249944.2273610906;430412.23801567365;448884.8576902355;452444.40577210765;472556.2466753328;520769.72976601584;482003.25984924164;452059.45111957355;458465.4742133219;469211.7246618552;450721.0595892504;279005.1885984052;494252.82243087667;453848.19279329677;448735.2353024732;312848.0458788934;255474.93562877487;462155.92074512586;200552.24861635672;211920.42651089525;273.39961084111286;4303341.256478434;1833045.7579596483;240382.848680992;1725305.6495641856;0;188;180;5;54;54;52;16;133;136;1539241411134.402;592818061079.6376;1168739002614.9126;59236.63895779409;17353.043584541683;-0.0;52178.196203744345;5479663.500207045;1059016.097397497;0.0;1038659.9651432495;3.1283916211976863;0.21096134947613499
7160;2019-08-27 16:21:45.116;813;817;257;256;200;35;142;29;39;36;650;284;38;102;273;131;275;747;256;162;141;-69;717;357;362;138;360;278;711;1150.0;-1.0;1209.0;335.0;214.0;68;4;100;1;0;0;1;1;0;0;1;1;1;0;0;43832.35546875;14037.310546875;23106.248046875;3658.87426757812;597.0;348454;743.0;0.0;Calculated values ==>;1566915705.116;354.46000000000004;354.86;298.86;298.76000000000005;293.16;276.66;274.0616903277293;287.36;276.06;277.06;276.76000000000005;338.16;301.56;276.96000000000004;283.36;300.46000000000004;286.26000000000005;300.66;347.86;289.36;287.26000000000005;347.46000000000004;332.86;266.26000000000005;242.14157278889297;264.86050150153983;274.0616903277293;298.76000000000005;7170000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2780000.0;7109999.999999999;0.19166666666666668;0.0;0.20149999999999998;0.05583333333333333;0.035666666666666666;0.22733333333333333;0.0;14037.310546875;23106.248046875;3658.87426757812;43832.35546875;501431.5071032408;502529.0418087649;271311.90284319076;270844.29836724635;249599.42603620043;430346.717906069;451103.10828574025;451816.1184125153;472556.2466753328;520215.5334777368;481049.40876130445;451685.83892003243;459786.8078037514;469211.7246618552;450394.21882050455;280134.04522593174;492702.36133491545;453990.82321361953;450956.69263597444;311590.51834565785;250454.15340279948;462155.92074512586;200941.198146194;211981.7632526143;273.55666126579973;4304078.850778281;1833281.307928212;240442.8430727662;1725693.0203757978;0;188;180;5;54;54;52;16;133;136;1539458574934.4365;592900847279.6508;1168903375214.9387;50551.296433663745;14584.488678440362;-0.0;54326.9672798172;5480578.247185542;1059282.199142047;0.0;1039547.3602485821;2.9278340533744536;0.18218313931301064
7161;2019-08-27 16:22:45.097;795;798;263;262;207;35;155;29;20;36;658;284;24;107;273;133;275;734;254;165;154;-70;711;357;362;137;360;282;704;1069.0;-1.0;1278.0;324.0;205.0;69;5;100;1;0;0;1;1;0;0;1;1;1;0;0;43973.6875;13956.42578125;22826.486328125;3707.51586914062;589.0;348455;739.0;0.0;Calculated values ==>;1566915765.097;352.66;352.96000000000004;299.46000000000004;299.36;293.86;276.66;274.0616903277293;288.66;276.06;275.16;276.76000000000005;338.96000000000004;301.56;275.56;283.86;300.46000000000004;286.46000000000004;300.66;346.56000000000006;289.66;288.56;347.06000000000006;332.06;266.16;241.92719264551067;265.3697278774862;274.0616903277293;298.56;7109999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2820000.0;7040000.000000001;0.17816666666666667;0.0;0.213;0.054000000000000006;0.034166666666666665;0.21233333333333332;0.0;13956.42578125;22826.486328125;3707.51586914062;43973.6875;499487.71354701626;500553.5583163974;274948.0446584828;274424.9108218729;252174.4060768499;430346.717906069;452988.6427295784;448578.2863786157;472687.3056196521;520718.11458442704;480568.61796859355;449115.06034713564;459778.22429117945;469211.7246618552;450686.6038123809;280966.59116833884;491533.8268925436;454417.6614094304;452844.7452549252;309913.9067706182;247107.31509690773;462204.84991486726;200962.93082624653;212867.9138212296;273.5651821668324;4304810.336091978;1833514.5151917122;240504.21021809915;1726075.671950533;0;188;180;5;54;54;52;16;133;136;1539675706154.2432;592983321154.5773;1169071322014.789;52742.07073265463;14107.06363078552;-0.0;50955.080541088035;5481438.7526647765;1059521.2196972591;0.0;1040424.4328186825;2.909433680647574;0.1844606616768617
7162;2019-08-27 16:23:45.128;781;784;265;264;210;34;163;27;7;36;668;284;10;103;274;134;275;723;255;170;162;-70;708;356;361;138;359;283;702;1082.0;-1.0;1221.0;469.0;218.0;64;4;100;1;0;0;1;1;0;0;1;1;1;0;0;44127.66796875;13885.4462890625;22671.982421875;3716.45849609375;582.0;348456;736.0;0.0;Calculated values ==>;1566915825.128;351.26;351.56000000000006;299.66;299.56;294.16;276.56;273.955091788801;289.46000000000004;275.86;273.86;276.76000000000005;339.96000000000004;301.56;274.16;283.46000000000004;300.56;286.56;300.66;345.46000000000004;290.16;289.36;346.76;331.36;266.16;242.14157278889297;265.49620691782997;273.955091788801;298.66;7080000.0;3560000.0;3610000.0;1380000.0;3590000.0;2830000.0;7020000.0;0.18033333333333335;0.0;0.20350000000000001;0.07816666666666668;0.036333333333333336;0.21666666666666667;0.0;13885.4462890625;22671.982421875;3716.45849609375;44127.66796875;497815.59243690554;498800.7727835565;276245.0043496347;275698.09223494004;253275.72993453304;430412.23801567365;454303.793856829;446624.1673824424;472556.2466753328;521676.49644775025;480448.0110322777;447034.66967945633;459124.09995664656;469477.1400903877;451012.18253807427;281411.9954653813;490147.6365856342;455293.5464013049;454161.71719194663;308656.51637580903;244179.05427248686;462055.5877850043;200195.63218153894;212948.52689895808;273.259329804062;4305544.893381178;1833746.650667556;240566.10863561844;1726455.0217538357;0;188;180;5;54;54;52;16;133;136;1539892718219.7395;593065863779.7661;1169240909590.177;50148.20691338386;20468.71986300421;-0.0;52262.85789681419;5482296.614646929;1059809.5000949902;0.0;1041285.026718202;3.05110316373308;0.21030737747398234
7163;2019-08-27 16:24:45.108;772;776;263;262;206;34;165;27;20;35;677;286;17;98;274;129;275;718;255;173;165;-71;707;356;362;137;359;284;701;1150.0;0.0;1219.0;499.0;235.0;62;3;100;1;0;0;1;1;0;0;1;1;1;0;0;44020.63671875;13905.580078125;22511.498046875;3720.30346679688;577.0;348457;733.0;0.0;Calculated values ==>;1566915885.108;350.36;350.76;299.46000000000004;299.36;293.76000000000005;276.56;273.955091788801;289.66;275.86;275.16;276.66;340.86;301.76000000000005;274.86;282.96000000000004;300.56;286.06;300.66;344.96000000000004;290.46000000000004;289.66;346.46000000000004;330.86;266.06;241.92719264551067;265.62235894841564;273.955091788801;298.66;7070000.0;3560000.0;3620000.0000000005;1370000.0;3590000.0;2840000.0;7009999.999999999;0.19166666666666668;0.0;0.20316666666666666;0.08316666666666667;0.03916666666666667;0.23083333333333333;0.0;13905.580078125;22511.498046875;3720.30346679688;44020.63671875;496647.72547574854;497781.07004495413;275268.0875473838;274735.6273890352;251949.9425168477;430412.23801567365;454417.6614094304;448205.2542635848;472589.4791058512;522531.209025049;480552.89035785187;447798.48855800054;458340.5277867231;469477.1400903877;450282.8667781186;281565.3231585576;489524.6155623526;455548.371065044;454417.6614094304;307399.1840295507;242087.5637286956;462104.6850660232;200148.0216341929;212894.02559780292;273.24057799781883;4306279.217730739;1833978.1653567275;240628.06099432343;1726831.4252481938;0;188;180;5;54;54;52;16;133;136;1540109545919.8083;593148336279.7924;1169410952890.231;50396.96109587145;21786.062508747218;-0.0;55751.70593318401;5483134.21175514;1060161.5059071379;0.0;1042184.8480432831;3.1874209144711485;0.21766776274613148
7164;2019-08-27 16:25:45.128;764;768;260;258;212;40;155;29;40;36;684;286;35;97;272;131;275;711;252;173;155;-72;706;361;366;139;364;277;692;688.0;-1.0;1325.0;523.0;225.0;92;8;0;1;0;1;1;1;0;0;1;1;1;0;0;57793.08203125;26941.240234375;23571.8828125;3638.08666992188;572.0;348458;729.0;0.0;Calculated values ==>;1566915945.128;349.56000000000006;349.96000000000004;299.16;298.96000000000004;294.36;277.16;274.4858918419099;288.66;276.06;277.16;276.76000000000005;341.56000000000006;301.76000000000005;276.66;282.86;300.36;286.26000000000005;300.66;344.26;290.46000000000004;288.66;346.06000000000006;330.36;265.96000000000004;242.35481222062532;264.73235714968143;274.4858918419099;298.36;7059999.999999999;3610000.0;3660000.0;1390000.0;3640000.0;2770000.0;6920000.0;0.11466666666666667;0.0;0.22083333333333333;0.08716666666666667;0.0375;0.15216666666666667;0.0;26941.240234375;23571.8828125;3638.08666992188;57793.08203125;495616.0280012042;497523.543712707;274631.88819929183;273568.71013416816;254383.75116068264;430081.6785162784;452289.45172749745;452122.00497936545;472424.9728513876;523819.92911129474;481392.72897852265;451471.7571774648;459327.20905749116;468528.86929665285;449664.84639329417;281721.2401964257;489438.94146594446;454876.69327885774;452289.45172749745;305722.83045113535;239996.17471937067;461704.86470326263;201069.75109115854;219198.42672021655;273.62468398456525;4307127.948202604;1834318.66898928;240689.40135208252;1727215.581431291;0;188;181;5;54;54;52;16;133;136;1540328018719.739;593231163879.766;1169579308990.1775;55440.70606697902;22718.694069855075;-0.0;35468.684305274575;5484016.48630807;1060532.502502832;0.0;1042945.2713516682;2.0983480338918996;0.17162516635271757
7165;2019-08-27 16:26:45.139;764;767;265;264;218;37;151;29;53;37;685;284;49;82;271;136;275;710;251;173;150;-75;712;359;364;138;362;262;701;1272.0;-1.0;1339.0;461.0;229.0;89;4;0;1;0;1;1;1;0;0;1;1;1;0;0;55054.25390625;23908.046875;23742.04296875;3427.59497070312;568.0;348459;726.0;0.0;Calculated values ==>;1566916005.139;349.56000000000006;349.86;299.66;299.56;294.96000000000004;276.86;274.27422755570615;288.26000000000005;276.06;278.46000000000004;276.86;341.66;301.56;278.06;281.36;300.26000000000005;286.76000000000005;300.66;344.16;290.46000000000004;288.16;345.76;329.96000000000004;265.66;242.14157278889297;262.7682575881327;274.27422755570615;298.26000000000005;7120000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2620000.0;7009999.999999999;0.21200000000000002;0.0;0.22316666666666668;0.07683333333333334;0.03816666666666667;0.2501666666666667;0.0;23908.046875;23742.04296875;3427.59497070312;55054.25390625;495033.3886958491;496521.31074085546;276359.82536433294;275809.31044242956;256126.46351102926;430214.79039162316;452060.08278219687;456312.18921735487;472654.2065195329;525117.1076110646;482947.0556838037;455818.0055600663;459849.8607646059;468678.5276441959;450764.4150246694;280822.69135432865;488358.04019671585;455213.39265390526;451914.6166339385;304465.6318710359;238323.1353838712;461553.4961926004;201092.25190791942;212575.44599287523;273.62469585731526;4308068.515073117;1834742.4907343565;240748.29282713198;1727609.9364307602;0;188;181;5;54;54;52;16;133;136;1540547058869.4397;593314279114.6523;1169741038634.9565;56956.58267622235;20012.105602539657;-0.0;59874.68252203934;5484953.302097729;1060888.6577827814;0.0;1043739.9450709535;2.6791224249474923;0.1725128633363003
7166;2019-08-27 16:27:45.120;778;783;264;263;219;35;143;28;59;37;676;283;56;84;271;138;275;719;248;173;143;-76;706;357;363;137;360;255;696;1257.0;-1.0;1520.0;288.0;238.0;82;4;0;1;0;1;1;1;0;0;1;1;1;0;0;54356.921875;23707.369140625;23219.173828125;3322.283203125;563.0;348460;721.0;0.0;Calculated values ==>;1566916065.12;350.96000000000004;351.46000000000004;299.56;299.46000000000004;295.06;276.66;274.0616903277293;287.46000000000004;275.96000000000004;279.06;276.86;340.76;301.46000000000004;278.76000000000005;281.56;300.26000000000005;286.96000000000004;300.66;345.06000000000006;290.46000000000004;287.46000000000004;345.26;329.46000000000004;265.56;241.92719264551067;261.82340779136865;274.0616903277293;297.96000000000004;7059999.999999999;3570000.0000000005;3629999.9999999995;1370000.0;3600000.0;2550000.0;6959999.999999999;0.2095;0.0;0.2533333333333333;0.048;0.03966666666666666;0.24916666666666665;0.0;23707.369140625;23219.173828125;3322.283203125;54356.921875;497585.41888140346;499225.8477591477;276385.30809389986;275825.8378989233;256714.22937247474;430346.717906069;451070.3203772624;458179.2719030573;472785.1150065333;524752.5195985625;483656.1949410398;457816.55385891977;461172.49124362104;468956.02269969863;451414.059294789;281721.2401964257;490183.84114919754;455381.0954182915;451070.3203772624;302370.42649719206;236231.924509345;461603.4401455096;201183.80678519915;213155.68458551404;273.65171672509774;4308979.986146546;1835139.1602156744;240804.5239996853;1728001.155978286;0;188;181;5;54;54;52;16;133;136;1540765089804.2456;593396752989.5789;1169896089519.8186;65105.51782985739;12500.142401294903;-0.0;59280.396751443965;5485970.164159387;1061159.5073863622;0.0;1044732.5896270006;2.724164272303208;0.15935653616179585
7167;2019-08-27 16:28:45.120;788;793;261;260;212;33;137;28;61;36;664;281;59;93;271;136;275;724;248;173;137;-78;689;354;360;137;358;268;683;958.0;-1.0;1517.0;245.0;237.0;67;4;100;1;0;0;1;1;0;0;1;1;1;0;0;43375.73046875;13540.677734375;21949.07421875;3507.77001953125;566.0;348461;717.0;0.0;Calculated values ==>;1566916125.12;351.96000000000004;352.46000000000004;299.26000000000005;299.16;294.36;276.46000000000004;273.7412296467126;286.86;275.96000000000004;279.26000000000005;276.76000000000005;339.56000000000006;301.26000000000005;279.06;282.46000000000004;300.26000000000005;286.76000000000005;300.66;345.56000000000006;290.46000000000004;286.86;344.86;329.76000000000005;265.36;241.92719264551067;263.56353331371673;273.7412296467126;297.96000000000004;6890000.000000001;3540000.0;3600000.0;1370000.0;3579999.9999999995;2680000.0;6830000.0;0.15966666666666668;0.0;0.25283333333333335;0.04083333333333334;0.0395;0.1991666666666667;0.0;13540.677734375;21949.07421875;3507.77001953125;43375.73046875;500567.61885013955;501804.26465062844;276250.05212306237;275669.0547325627;254773.52329187767;430542.39183029096;450730.56595860166;456316.2990030532;472687.3056196521;522479.7642095905;481908.53524169483;456067.3960220159;460246.1326080571;469232.5458497044;451658.6501973753;284908.81106500636;492222.2678963833;455881.6532774192;450730.56595860166;300694.37409284414;237486.63934987856;461402.7434492766;200430.5081987288;215467.52234941252;273.34306121151104;4309794.424916077;1835449.5606062994;240861.4411098741;1728377.5580453433;0;188;181;5;54;54;52;16;133;136;1540981989804.2456;593478952989.5789;1170052989519.8186;64696.45744169336;10656.366272730704;-0.0;46856.55618549684;5487051.84728665;1061352.478291979;0.0;1045617.0642348084;3.1337729608976184;0.1968355234341453
7168;2019-08-27 16:29:45.110;775;780;262;261;203;32;132;27;65;35;659;281;63;116;272;128;275;708;248;172;132;-80;689;353;358;136;356;279;683;1204.0;-1.0;1451.0;391.0;243.0;51;1;100;1;0;0;1;1;0;0;1;1;1;0;0;42883.0234375;13557.6845703125;21431.921875;3649.01025390625;597.0;348462;714.0;0.0;Calculated values ==>;1566916185.11;350.66;351.16;299.36;299.26000000000005;293.46000000000004;276.36;273.6339639331285;286.36;275.86;279.66;276.66;339.06000000000006;301.26000000000005;279.46000000000004;284.76000000000005;300.36;285.96000000000004;300.66;343.96000000000004;290.36;286.36;344.56000000000006;332.86;265.16;241.71165711629368;264.9883086891361;273.6339639331285;297.96000000000004;6890000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;2790000.0;6830000.0;0.20066666666666666;0.0;0.24183333333333332;0.06516666666666666;0.0405;0.24116666666666667;0.0;13557.6845703125;21431.921875;3649.01025390625;42883.0234375;498778.7827396186;500030.08537847426;276843.3945801246;276250.05212306237;251621.02201252859;430607.02586249536;450359.4291554148;454991.5210740408;472720.47428543336;521067.79729660414;480592.9531078895;454736.5862419578;461350.2463411014;469635.1023199616;450680.0011709484;284908.81106500636;489936.3193288099;456073.92579066654;450359.4291554148;299437.39939995663;250454.15340279948;461352.8573810613;199724.65259029233;212675.48486640098;273.06080175675936;4310513.128061585;1835675.3426555933;240921.07100552297;1728739.0060947984;0;188;181;5;54;54;52;16;133;136;1541197353904.2798;593560839339.5919;1170217062169.8447;61732.0376949865;17049.438012198443;-0.0;57321.44456436717;5488105.242484491;1061583.3215141064;0.0;1046485.0695495276;3.5224584081526924;0.22145644381721818
7169;2019-08-27 16:30:45.121;761;766;261;261;199;31;133;26;66;34;665;281;65;122;272;119;275;701;244;170;133;-82;695;352;357;137;355;285;689;1126.0;-1.0;1221.0;416.0;253.0;35;1;100;1;0;0;1;1;0;0;1;1;1;0;0;42991.91796875;13647.1328125;21074.951171875;3750.93920898438;637.0;348463;710.0;0.0;Calculated values ==>;1566916245.121;349.26;349.76;299.26000000000005;299.26000000000005;293.06;276.26000000000005;273.5264737036516;286.46000000000004;275.76000000000005;279.76000000000005;276.56;339.66;301.26000000000005;279.66;285.36;300.36;285.06;300.66;343.26;290.16;286.46000000000004;344.16;336.86;264.96000000000004;241.92719264551067;265.74818594083865;273.5264737036516;297.56;6950000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2850000.0;6890000.000000001;0.18766666666666668;0.0;0.20350000000000001;0.06933333333333333;0.042166666666666665;0.22983333333333333;0.0;13647.1328125;21074.951171875;3750.93920898438;42991.91796875;496258.03710188303;497532.0354953454;275521.25601612043;275521.25601612043;250042.89999976644;430671.36484660726;450686.6038123809;454105.15422887943;472491.6353866644;521201.18509225885;479867.03519338643;453975.8807005082;461166.4750527254;469772.3021140567;449548.3921141807;283643.43030272884;488300.41225519043;455961.0084875415;450686.6038123809;297761.5184850505;267192.67376467976;461001.0036110699;199190.43180818338;213194.56416830528;272.8454653532308;4311228.883772996;1835902.091030623;240982.74855668616;1729093.2949788352;0;188;181;5;54;54;52;16;133;136;1541411893229.8389;593642754354.8054;1170386293190.286;51875.14601261165;18152.199645000128;-0.0;54583.587111530054;5489052.142584386;1061876.7222756275;0.0;1047417.7824486116;3.2389171015458498;0.20014133774513057
7170;2019-08-27 16:31:45.092;754;760;257;257;190;32;132;25;66;33;676;280;65;123;272;112;275;703;243;167;132;-83;703;354;359;137;357;288;698;157.0;-1.0;1263.0;481.0;255.0;32;1;100;1;0;0;1;1;0;0;1;1;1;0;0;43254.78515625;13814.10546875;21261.634765625;3772.31982421875;674.0;348464;707.0;0.0;Calculated values ==>;1566916305.092;348.56000000000006;349.16;298.86;298.86;292.16;276.36;273.7412296467126;286.36;275.66;279.76000000000005;276.46000000000004;340.76;301.16;279.66;285.46000000000004;300.36;284.36;300.66;343.46000000000004;289.86;286.36;343.86;340.56000000000006;264.86;241.92719264551067;266.1237361191953;273.7412296467126;297.46000000000004;7030000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;2880000.0;6980000.0;0.026166666666666668;0.0;0.21050000000000002;0.08016666666666666;0.042499999999999996;0.06866666666666667;0.0;13814.10546875;21261.634765625;3772.31982421875;43254.78515625;494492.4628286166;495827.4051432323;272467.8699556974;272467.8699556974;246805.02895924175;430542.39183029096;450177.80367915705;453592.187135189;472393.7743832905;522103.3077376941;479388.1665219379;453461.8882917676;460828.1432219562;469497.6653810156;448141.32662060857;282205.6148341115;487647.29408639274;455207.12558952876;450177.80367915705;296504.67125881097;282682.81946839223;460900.4956993605;198538.86487638342;244295.89471916266;272.59536549179575;4311947.258915958;1836130.8240750341;241045.41207990146;1729445.9293390296;0;188;181;5;54;54;52;16;133;136;1541626589409.682;593724914624.7454;1170558110105.1602;53688.72433547858;21032.65740430866;-0.0;14137.224415252947;5489931.4163155;1062203.1049229032;0.0;1047990.1790854252;2.28733702586478;0.22077321710160716
7171;2019-08-27 16:32:45.122;761;767;255;255;185;34;112;26;45;33;684;279;49;102;272;109;275;712;244;159;112;-84;753;355;360;136;358;266;746;730.0;-2.0;1267.0;330.0;254.0;33;1;1;1;1;0;1;1;0;0;1;1;1;0;0;55849.0703125;25217.927734375;23103.1484375;3469.55981445312;700.0;348465;704.0;0.0;Calculated values ==>;1566916365.122;349.26;349.86;298.66;298.66;291.66;276.56;273.8482719121499;284.36;275.76000000000005;277.66;276.46000000000004;341.56000000000006;301.06;278.06;283.36;300.36;284.06;300.66;344.36;289.06;284.36;343.56000000000006;343.16;264.76000000000005;241.71165711629368;263.299902668528;273.8482719121499;297.56;7530000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;2660000.0;7459999.999999999;0.12166666666666666;0.0;0.21116666666666667;0.055;0.042333333333333334;0.16399999999999998;0.0;25217.927734375;23103.1484375;3469.55981445312;55849.0703125;490542.99201779364;492126.43929828354;267887.21967629873;267887.21967629873;243884.59159276268;430477.46260093397;447001.0839827573;454651.3550658584;472525.0707617092;524697.1093370207;481924.9857010975;455152.1393357169;461640.3697038872;469359.9901508219;447503.01660079823;276217.36520161876;483881.7502160639;453906.01539497345;447001.0839827573;295247.87795992935;293572.2367247113;460951.6897639394;200068.4865660975;217574.5416575519;273.20493979777325;4312773.537310535;1836456.25365171;241105.79125136012;1729815.8207188093;0;189;181;5;54;54;52;16;133;136;1541842397259.579;593806855574.7063;1170724393205.0808;53759.41573153284;14348.576175881306;-0.0;37625.95294133368;5490827.265182882;1062498.0959577374;0.0;1048421.7545764301;2.041564905220702;0.1400965443027111
7172;2019-08-27 16:33:45.113;791;799;251;251;190;33;107;26;17;34;681;279;21;85;273;113;275;734;243;153;107;-85;797;353;358;136;357;259;792;776.0;-1.0;1267.0;192.0;261.0;19;1;0;1;1;0;1;1;0;0;1;1;1;0;0;57154.21484375;26237.203125;24070.283203125;3377.95678710938;715.0;348466;700.0;0.0;Calculated values ==>;1566916425.113;352.26;353.06000000000006;298.26000000000005;298.26000000000005;292.16;276.46000000000004;273.6339639331285;283.86;275.76000000000005;274.86;276.56;341.26;301.06;275.26000000000005;281.66;300.46000000000004;284.46000000000004;300.66;346.56000000000006;288.46000000000004;283.86;343.16;344.66;264.66;241.71165711629368;262.3656120759269;273.6339639331285;297.46000000000004;7970000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2590000.0;7920000.0;0.12933333333333333;0.0;0.21116666666666667;0.032;0.0435;0.17283333333333334;0.0;26237.203125;24070.283203125;3377.95678710938;57154.21484375;490644.77217758365;492338.7739881331;263823.9268607137;263823.9268607137;244199.47064619928;430607.02586249536;446625.3525519201;452329.29032414977;472622.7809936826;524945.5985188312;482752.02253546385;452833.31703712314;460676.3236104737;469624.79440365924;448477.7430821711;272809.29796894785;482346.8257551145;453395.3457919151;446625.3525519201;293572.2367247113;299856.38484229014;460851.3256296811;200172.61839942;216192.86093403678;273.2373121042038;4313715.09009841;1836884.982089508;241162.84533025086;1730208.873681946;0;189;181;5;54;54;52;16;133;136;1542057764949.353;593888443334.6207;1170881869579.9155;53247.08388810544;8341.718631368356;-0.0;39826.415634624165;5491718.852253986;1062687.153384731;0.0;1049067.0941650919;1.8890636319497798;0.11273211929844375
