;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7173;2019-08-27 16:34:45.143;829;836;244;243;187;38;112;27;3;34;671;279;5;74;272;117;275;761;245;147;111;-86;769;359;364;137;362;260;763;1252.0;-1.0;1122.0;229.0;199.0;48;1;100;1;0;0;1;1;0;0;1;1;1;0;0;45103.203125;14785.2373046875;24136.79296875;3386.16259765625;731.0;348467;695.0;0.0;Calculated values ==>;1566916485.143;356.06000000000006;356.76;297.56;297.46000000000004;291.86;276.96000000000004;274.27422755570615;284.36;275.86;273.46000000000004;276.56;340.26;301.06;273.66;280.56;300.36;284.86;300.66;349.26;287.86;284.26000000000005;342.66;346.26;264.56;241.92719264551067;262.5002047102346;274.27422755570615;297.66;7690000.000000001;3590000.0;3640000.0;1370000.0;3620000.0000000005;2600000.0;7630000.0;0.20866666666666667;0.0;0.187;0.03816666666666667;0.033166666666666664;0.24183333333333334;0.0;14785.2373046875;24136.79296875;3386.16259765625;45103.203125;498908.1294886403;500455.94974391186;262672.65169862297;262305.4013441699;244040.88607863858;430214.79039162316;446228.190886408;450370.4746690175;472491.6353866644;523842.54213841935;482634.3398424335;450626.8163636772;459197.57664713153;468806.88306923484;447947.4875795486;274854.44236442324;489534.1521837793;451477.0383356313;446073.93905182;291477.81744585035;306560.99450073834;460598.7947248871;201711.80359066968;210072.3885482732;273.8670775069151;4314567.6613203185;1837227.0066864276;241219.24117559445;1730610.8001793374;0;189;181;5;54;54;52;16;133;136;1542274473249.2498;593970384284.5817;1171037647429.8413;46499.17149165104;9880.853494955967;-0.0;57073.04163010775;5492550.486657818;1062839.0840797618;0.0;1049874.9933896514;2.681586211029811;0.13515022836265972
7174;2019-08-27 16:35:45.094;833;837;243;241;188;37;137;27;8;35;662;280;7;92;272;124;275;747;245;148;136;-87;746;358;364;136;362;270;741;525.0;-1.0;880.0;312.0;213.0;47;1;100;1;0;0;1;1;0;0;1;1;1;0;0;43570.74609375;14445.65625;23307.90234375;3526.76171875;748.0;348468;689.0;0.0;Calculated values ==>;1566916545.094;356.46000000000004;356.86;297.46000000000004;297.26000000000005;291.96000000000004;276.86;274.1680685717883;286.86;275.86;273.96000000000004;276.66;339.36;301.16;273.86;282.36;300.36;285.56;300.66;347.86;287.96000000000004;286.76000000000005;342.06000000000006;347.96000000000004;264.46000000000004;241.71165711629368;263.82572766246335;274.1680685717883;297.66;7459999.999999999;3579999.9999999995;3640000.0;1360000.0;3620000.0000000005;2700000.0;7409999.999999999;0.0875;0.0;0.14666666666666667;0.052000000000000005;0.0355;0.123;0.0;14445.65625;23307.90234375;3526.76171875;43570.74609375;501577.24599862;502586.91864299297;263427.157318854;262666.30535371316;244921.10763494062;430280.9020939914;450005.2370249497;449200.70314976247;472720.47428543336;522111.54453349544;481559.87828269094;449069.18354814796;459812.6318007862;468806.88306923484;449179.6979440156;276872.12608272413;489681.87159574224;451623.09577240044;449856.90194320853;288964.7057630673;313686.43059754226;460650.50975246925;200303.16202226563;218521.87611193134;273.31030607249147;4315306.007424285;1837470.3985344472;241276.80183214578;1731005.8497541728;0;189;181;5;54;54;52;16;133;136;1542492694890.0273;594052217399.8733;1171196517580.4075;36504.97269869954;13538.06208197059;-0.0;28454.208177247096;5493241.622972552;1063034.0823315333;0.0;1050587.138413467;1.9015657427965171;0.13665080550072825
7175;2019-08-27 16:36:45.144;816;817;252;251;193;37;154;27;30;36;662;279;24;99;272;126;275;738;245;155;153;-88;734;357;363;137;361;274;728;-1.0;-1.0;793.0;282.0;193.0;50;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43502.6875;14288.291015625;23018.142578125;3572.22534179688;786.0;348469;681.0;0.0;Calculated values ==>;1566916605.144;354.76;354.86;298.36;298.26000000000005;292.46000000000004;276.86;274.0616903277293;288.56;275.86;276.16;276.76000000000005;339.36;301.06;275.56;283.06;300.36;285.76000000000005;300.66;346.96000000000004;288.66;288.46000000000004;341.26;351.76;264.36;241.92719264551067;264.3458800820626;274.0616903277293;297.66;7340000.000000001;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;2740000.0;7280000.0;0.0;0.0;0.13216666666666665;0.047;0.03216666666666666;0.03216666666666666;0.0;14288.291015625;23018.142578125;3572.22534179688;43502.6875;500290.45295908937;500980.71576933557;267815.7599329475;267395.58016236447;246828.35773361134;430346.717906069;452670.27477815334;451353.2567004854;472687.3056196521;521786.5468463078;480970.329846011;450571.1808400517;460043.3137445127;468945.52311177674;449659.6490463417;278098.47201661335;489678.56449568016;452814.5701129408;452525.7912912428;285614.20965156396;329620.94006798224;460397.5116797571;199010.55558170995;267815.7599329475;272.79512072488285;4316032.224046945;1837710.0476361043;241336.0093561246;1731392.2218368603;0;189;181;5;54;54;52;16;133;136;1542710976639.854;594134185649.8082;1171359853580.2778;33351.29366453149;12285.186936608216;-0.0;5941.506008691831;5493824.243638077;1063249.4554013018;0.0;1050874.008223915;1.2617338228035861;0.1281382468709745
7176;2019-08-27 16:37:45.075;802;801;256;256;198;34;159;26;49;36;665;279;43;104;272;128;275;726;245;162;159;-90;719;355;360;138;359;276;714;1002.0;0.0;772.0;388.0;191.0;36;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42634.953125;14039.724609375;21918.4765625;3604.05541992188;808.0;348470;670.0;0.0;Calculated values ==>;1566916665.075;353.36;353.26;298.76000000000005;298.76000000000005;292.96000000000004;276.56;273.8482719121499;289.06;275.76000000000005;278.06;276.76000000000005;339.66;301.06;277.46000000000004;283.56;300.36;285.96000000000004;300.66;345.76;289.36;289.06;340.16;353.96000000000004;264.16;242.14157278889297;264.60387354146746;273.8482719121499;297.66;7190000.000000001;3550000.0;3600000.0;1380000.0;3590000.0;2760000.0;7140000.000000001;0.16699999999999998;0.0;0.12866666666666665;0.06466666666666666;0.03183333333333333;0.1988333333333333;0.0;14039.724609375;21918.4765625;3604.05541992188;42634.953125;499718.80842659995;500043.35422199586;270600.6536309481;270600.6536309481;248851.12476810947;430477.46260093397;453906.01539497345;453456.4546296186;472556.2466753328;521934.4060413144;480730.05372712953;452684.7699143947;460344.40931314987;469222.07547389006;450318.13848889776;279871.76886914077;489352.3975952869;454332.15923965833;453906.01539497345;281007.8604223974;338850.9272812574;460042.8137205575;199464.0441885764;210853.05710013802;272.96635769840185;4316749.212233028;1837945.8429561404;241395.74292310924;1731766.2630203965;0;189;181;5;54;54;52;16;133;136;1542927627204.8333;594216590774.8004;1171524663830.2622;32680.35681008076;16850.760429734775;-0.0;48327.02987428977;5494373.874588663;1063491.9757431692;0.0;1051325.7259494278;2.473522886315739;0.14691510365119817
7177;2019-08-27 16:38:45.125;790;790;256;255;200;33;173;25;59;35;670;279;55;109;272;130;275;712;246;170;173;-91;711;355;360;136;358;276;705;1042.0;-1.0;841.0;343.0;200.0;29;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42074.07421875;13910.091796875;21413.314453125;3620.90649414062;808.0;348471;656.0;0.0;Calculated values ==>;1566916725.125;352.16;352.16;298.76000000000005;298.66;293.16;276.46000000000004;273.8482719121499;290.46000000000004;275.66;279.06;276.66;340.16;301.06;278.66;284.06;300.36;286.16;300.66;344.36;290.16;290.46000000000004;338.76;353.96000000000004;264.06;241.71165711629368;264.60387354146746;273.8482719121499;297.76000000000005;7109999.999999999;3550000.0;3600000.0;1360000.0;3579999.9999999995;2760000.0;7050000.0;0.17366666666666666;0.0;0.14016666666666666;0.05716666666666667;0.03333333333333333;0.207;0.0;13910.091796875;21413.314453125;3620.90649414062;42074.07421875;498790.8213504084;499352.94029209425;271349.4334989622;270875.3122634386;249805.8334725484;430477.46260093397;455881.6532774192;454732.9756511011;472720.47428543336;522451.97566195065;480730.05372712953;454223.7768936869;460955.8662298505;469359.9901508219;450610.00787959766;280966.59116833884;488233.44007781777;455461.04788358515;455881.6532774192;275146.1813398168;338850.9272812574;460248.523782683;199787.96962352138;211311.55478864873;273.09432524407504;4317455.7090508;1838178.9521886213;241456.00111235853;1732127.6621937884;0;189;181;5;54;54;52;16;133;136;1543143807204.6616;594298859274.7351;1171690401830.1306;35734.791678199086;14889.661679432074;-0.0;50626.01038717549;5494944.47593081;1063756.6996801333;0.0;1052151.0217915087;2.599878046635714;0.14758719027814596
7178;2019-08-27 16:39:45.136;781;782;255;254;200;34;179;25;64;35;675;280;61;113;272;130;275;704;246;176;178;-91;704;356;361;136;360;277;699;227.0;-1.0;934.0;246.0;211.0;28;0;100;1;0;0;1;1;0;0;1;1;1;0;0;41645.41015625;13761.541015625;21149.029296875;3622.1181640625;803.0;348472;646.0;0.0;Calculated values ==>;1566916785.136;351.26;351.36;298.66;298.56;293.16;276.56;273.955091788801;291.06;275.66;279.56;276.66;340.66;301.16;279.26000000000005;284.46000000000004;300.36;286.16;300.66;343.56000000000006;290.76000000000005;290.96000000000004;337.76;353.46000000000004;264.06;241.71165711629368;264.73235714968143;273.955091788801;297.76000000000005;7040000.000000001;3560000.0;3610000.0;1360000.0;3600000.0;2770000.0;6990000.000000001;0.03783333333333334;0.0;0.15566666666666668;0.041;0.035166666666666666;0.07300000000000001;0.0;13761.541015625;21149.029296875;3622.1181640625;41645.41015625;498194.37249517604;498805.3110224737;271393.6088940637;270912.5702070701;250016.45796125263;430412.23801567365;456554.21884749416;455199.74464283476;472720.47428543336;522888.72001806635;480721.65802366205;454818.76414995047;461290.3486775426;469083.92018553516;450429.13405674417;282041.26992013125;487688.73589918896;456135.4377423473;456414.7828251579;270959.89632461156;336752.88402864704;460248.523782683;199791.66192236662;234284.83729001065;273.10004859197903;4318153.499324406;1838409.591404516;241516.3707168265;1732482.4134170231;0;189;181;5;54;54;52;16;133;136;1543360146859.366;594380474234.6235;1171856332244.9038;39758.524876819545;10678.731336272973;-0.0;16215.486024065753;5495573.702238253;1063969.8086844622;0.0;1052708.1363797938;1.7297713933897916;0.1424402428166828
7179;2019-08-27 16:40:45.116;772;774;257;256;202;36;175;25;68;35;679;281;65;118;273;130;275;699;246;179;175;-92;700;357;363;135;361;279;694;1002.0;-1.0;1294.0;280.0;217.0;37;0;100;1;0;0;1;1;0;0;1;1;1;0;0;41816.01171875;13716.1103515625;21297.228515625;3647.32983398438;799.0;348473;637.0;0.0;Calculated values ==>;1566916845.116;350.36;350.56000000000006;298.86;298.76000000000005;293.36;276.76000000000005;274.0616903277293;290.66;275.66;279.96000000000004;276.66;341.06000000000006;301.26000000000005;279.66;284.96000000000004;300.46000000000004;286.16;300.66;343.06000000000006;291.06;290.66;336.86;353.06000000000006;263.96000000000004;241.49495122638035;264.9883086891361;274.0616903277293;297.76000000000005;7000000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2790000.0;6940000.000000001;0.16699999999999998;0.0;0.21566666666666665;0.04666666666666666;0.036166666666666666;0.20316666666666666;0.0;13716.1103515625;21297.228515625;3647.32983398438;41816.01171875;497317.58287990367;498167.16859402397;272851.8332004709;272345.75286420056;250863.98334286205;430346.717906069;455662.82465649385;455373.0634216505;472851.2559263234;523141.9089449975;480592.9531078895;454991.5210740408;461594.5600998671;469073.5550868863;450247.72005458304;282717.5436144786;487482.6991333365;456224.3229510757;455662.82465649385;267192.67376467976;335074.5858427641;460300.9844949015;200870.3229840239;213684.09469605752;273.5288646216733;4318848.779336302;1838638.4955058394;241576.9292572517;1732836.014325968;0;189;181;5;54;54;52;16;133;136;1543577274459.435;594461747134.6494;1172023076644.9568;54887.7576877148;12106.764203840954;-0.0;49162.01197029531;5496362.1583535345;1064159.6245209803;0.0;1053252.7672590923;3.0045143491873985;0.1801221197650306
7180;2019-08-27 16:41:45.107;763;766;260;259;203;37;166;27;69;36;684;282;68;121;273;130;275;698;244;179;165;-92;699;358;363;135;361;284;693;414.0;-1.0;1247.0;227.0;223.0;44;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42435.5625;13694.5263671875;21475.880859375;3722.96948242188;793.0;348474;626.0;0.0;Calculated values ==>;1566916905.107;349.46000000000004;349.76;299.16;299.06;293.46000000000004;276.86;274.1680685717883;289.76000000000005;275.86;280.06;276.76000000000005;341.56000000000006;301.36;279.96000000000004;285.26000000000005;300.46000000000004;286.16;300.66;342.96000000000004;291.06;289.66;335.76000000000005;352.46000000000004;263.96000000000004;241.49495122638035;265.62235894841564;274.1680685717883;297.56;6990000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;2840000.0;6930000.0;0.06899999999999999;0.0;0.20783333333333334;0.03783333333333334;0.03716666666666667;0.10616666666666666;0.0;13694.5263671875;21475.880859375;3722.96948242188;42435.5625;496152.33912614745;497149.34803403175;274523.27477828856;273990.67850006366;251238.01067764455;430280.9020939914;454389.7536915715;454661.30595279904;472948.7829819323;523258.73218597315;480101.4152295076;454532.7321020246;461196.8558226974;469073.5550868863;450065.7612301362;282894.98049703526;487441.84396081563;456224.3229510757;454247.4472455145;262588.8327430989;332557.3633054275;460300.9844949015;200975.73950560248;226723.14981299493;273.57460818660877;4319550.77047571;1838866.8832158677;241638.33920552724;1733192.4034387488;0;189;181;5;54;54;52;16;133;136;1543795041790.072;594542734984.8864;1172191951310.4507;52724.31689327569;9811.13843542848;-0.0;24155.496244085825;5497258.791129239;1064342.2463127968;0.0;1053863.6548491137;2.228938675637396;0.1644575904980127
7181;2019-08-27 16:42:45.137;756;760;259;258;202;37;155;28;69;36;690;282;68;124;273;128;275;698;243;176;155;-92;698;359;364;137;362;288;691;1289.0;-2.0;1353.0;433.0;234.0;49;0;100;1;0;1;1;1;0;0;1;1;1;0;0;42782.1796875;19829.30078125;21953.935546875;3813.39965820312;789.0;348475;614.0;0.0;Calculated values ==>;1566916965.137;348.76;349.16;299.06;298.96000000000004;293.36;276.86;274.27422755570615;288.66;275.96000000000004;280.06;276.76000000000005;342.16;301.36;279.96000000000004;285.56;300.46000000000004;285.96000000000004;300.66;342.96000000000004;290.76000000000005;288.66;334.56;352.06000000000006;263.96000000000004;241.92719264551067;266.1237361191953;274.27422755570615;297.46000000000004;6980000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;2880000.0;6909999.999999999;0.21483333333333335;0.0;0.22549999999999998;0.07216666666666667;0.039;0.25383333333333336;0.0;19829.30078125;21953.935546875;3813.39965820312;42782.1796875;495264.1209193104;496504.1783648553;274202.491517635;273672.03090120637;250975.5708364375;430214.79039162316;452640.01661940204;453982.31682418997;472687.3056196521;523561.8190723042;479615.4185617283;453852.4006441934;460952.08478812873;468935.14373327745;449587.8560353512;283076.0920211504;487652.90518931515;455636.81812904833;452640.01661940204;257567.11924055516;330879.36315565393;459994.5828749552;200970.78068841266;212222.40270682238;273.5770626843432;4320261.27340086;1839146.3881245845;241701.17368320725;1733554.4995328633;0;189;182;5;54;54;52;16;133;136;1544013250839.968;594624375784.8474;1172363637110.369;57054.10139861778;18692.88439112882;-0.0;61026.00433147648;5498174.068691311;1064579.898603;0.0;1054573.855609824;2.999628967414036;0.17939480981876488
7182;2019-08-27 16:43:45.098;760;765;258;257;200;37;147;28;53;37;693;280;56;102;273;126;275;706;242;173;147;-93;730;359;365;137;362;267;721;843.0;-1.0;1889.0;442.0;258.0;54;0;0;1;0;1;1;1;0;0;1;1;1;0;0;54790.26953125;24602.751953125;23035.154296875;3472.07446289062;787.0;348476;603.0;0.0;Calculated values ==>;1566917025.098;349.16;349.66;298.96000000000004;298.86;293.16;276.86;274.27422755570615;287.86;275.96000000000004;278.46000000000004;276.86;342.46000000000004;301.16;278.76000000000005;283.36;300.46000000000004;285.76000000000005;300.66;343.76;290.46000000000004;287.86;333.46000000000004;351.86;263.86;241.92719264551067;263.43189868330234;274.27422755570615;297.36;7300000.0;3590000.0;3650000.0;1370000.0;3620000.0000000005;2670000.0;7209999.999999999;0.14049999999999999;0.0;0.31483333333333335;0.07366666666666667;0.043000000000000003;0.1835;0.0;24602.751953125;23035.154296875;3472.07446289062;54790.26953125;492691.7783482472;494298.2623189663;270957.408288125;270503.025487574;249264.33924335171;430214.79039162316;451298.6977195416;455484.92409539985;472785.1150065333;525542.1464806864;481916.712246772;455859.0675481126;461487.7774335902;468935.14373327745;449291.6008762429;278541.73583328427;485654.409664632;455045.25965793;451298.6977195416;252964.46457616048;330040.4071292106;459893.7742938652;200962.87870356315;217364.8665626158;273.5739627803733;4321073.848626451;1839516.4145568735;241761.84650453014;1733929.1649237766;0;189;182;5;54;54;52;16;133;136;1544231808684.8428;594706522354.8004;1172530028885.2737;80132.02395752992;19074.575975152253;-0.0;42926.85801729589;5499316.543310446;1064894.422865462;0.0;1055439.5663842303;2.780933507848695;0.20260335621042005
7183;2019-08-27 16:44:45.098;782;788;255;254;196;37;115;29;19;37;687;280;24;88;273;125;275;725;244;165;115;-94;744;358;363;137;361;262;736;520.0;-2.0;1610.0;364.0;240.0;54;0;0;1;0;1;1;1;0;0;1;1;1;0;0;55460.31640625;24810.41015625;23581.611328125;3406.69287109375;784.0;348477;592.0;0.0;Calculated values ==>;1566917085.098;351.36;351.96000000000004;298.66;298.56;292.76000000000005;276.86;274.1680685717883;284.66;276.06;275.06;276.86;341.86;301.16;275.56;281.96000000000004;300.46000000000004;285.66;300.66;345.66;289.66;284.66;332.36;351.56000000000006;263.76000000000005;241.92719264551067;262.7682575881327;274.1680685717883;297.56;7440000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2620000.0;7359999.999999999;0.08666666666666667;0.0;0.26833333333333337;0.06066666666666667;0.04;0.12666666666666668;0.0;24810.41015625;23581.611328125;3406.69287109375;55460.31640625;494506.65886350087;496139.79132558027;268543.0358782758;268122.4468782525;247524.19173583723;430280.9020939914;446882.05092554615;452057.63076058024;472785.1150065333;525321.9510661279;482508.2902651004;452691.3469457749;460572.53904591646;469073.5550868863;449327.91110277054;277066.83003512747;486918.44488296885;454247.4472455145;446882.05092554615;248362.34728340767;328782.02776382567;459792.93487889617;200600.2105680112;222055.83961335794;273.4271731078431;4321992.603509263;1839928.190907785;241819.16956564668;1734317.6379706517;0;189;182;5;54;54;52;16;133;136;1544450208684.8428;594788722354.8004;1172688728885.2737;67474.4077516727;15724.358608193686;-0.0;28477.98676621051;5500546.596908023;1065184.41398699;0.0;1056034.6067574262;2.15597538502008;0.1695829669568482
7184;2019-08-27 16:45:45.099;803;809;251;250;195;36;116;29;3;37;677;281;6;75;273;127;275;744;245;157;115;-96;746;358;364;137;362;260;738;614.0;0.0;1691.0;292.0;228.0;56;0;0;1;0;1;1;1;0;0;1;1;1;0;0;55233.609375;24904.6484375;23765.904296875;3364.02416992188;780.0;348478;584.0;0.0;Calculated values ==>;1566917145.099;353.46000000000004;354.06000000000006;298.26000000000005;298.16;292.66;276.76000000000005;274.1680685717883;284.76000000000005;276.06;273.46000000000004;276.86;340.86;301.26000000000005;273.76000000000005;280.66;300.46000000000004;285.86;300.66;347.56000000000006;288.86;284.66;331.56;351.16;263.56;241.92719264551067;262.5002047102346;274.1680685717883;297.66;7459999.999999999;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;2600000.0;7380000.0;0.10233333333333333;0.0;0.2818333333333333;0.048666666666666664;0.038;0.14033333333333334;0.0;24904.6484375;23765.904296875;3364.02416992188;55233.609375;497334.02205058595;498935.516286333;266755.5178728114;266350.0046921279;247153.11162489816;430280.9020939914;446842.6267768364;450370.4746690175;472785.1150065333;524456.8425334595;482853.2938588501;450754.79737300135;459318.3777915035;468935.14373327745;449623.6896413091;276872.12608272413;489543.311404223;452928.8433368577;446689.399471685;245015.67932991832;327104.2899505934;459591.1629779898;201012.92887557874;218814.96010048257;273.5891901525892;4322915.068263816;1840342.4899671017;241875.59314796436;1734712.2071764274;0;189;182;5;54;54;52;16;133;136;1544668312319.5793;594870923724.7012;1172845331495.0845;70277.26832278415;12584.140726317339;-0.0;31978.37965842541;5501694.546672767;1065420.3220795619;0.0;1056538.4182070738;2.206989958210724;0.16291474917858267
7185;2019-08-27 16:46:45.129;817;823;249;248;198;37;128;29;-1;37;668;280;-1;65;274;130;275;758;243;155;128;-97;743;359;364;135;362;257;734;-3.0;0.0;1484.0;248.0;224.0;63;0;0;1;0;1;1;1;0;0;1;1;1;0;0;55028.19140625;24874.185546875;23922.486328125;3354.77465820312;776.0;348479;577.0;0.0;Calculated values ==>;1566917205.129;354.86;355.46000000000004;298.06;297.96000000000004;292.96000000000004;276.86;274.27422755570615;285.96000000000004;276.06;273.06;276.86;339.96000000000004;301.16;273.06;279.66;300.56;286.16;300.66;348.96000000000004;288.66;285.96000000000004;330.86;350.76;263.46000000000004;241.49495122638035;262.0952818180154;274.27422755570615;297.46000000000004;7430000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;2570000.0;7340000.000000001;0.0;0.0;0.24733333333333332;0.04133333333333333;0.037333333333333336;0.037333333333333336;0.0;24874.185546875;23922.486328125;3354.77465820312;55028.19140625;499601.66660743783;501269.3465509774;266190.3808433784;265786.5732236103;248212.35848752488;430214.79039162316;448662.30875118816;450398.5148139412;473046.2935902154;523775.83156033803;483095.99886321125;450398.5148139412;458585.12406732683;469063.3101005199;449883.2528742092;277165.5418450765;492003.4715589771;452640.01661940204;448662.30875118816;242087.5637286956;325426.6669566859;459798.7106894949;200861.19861939756;266190.3808433784;273.5340605948992;4323834.376027391;1840757.5209952486;241931.61113316717;1735109.8091330738;0;189;182;5;54;54;52;16;133;136;1544886821519.475;594952564524.6622;1173000509045.0105;61718.89620545046;10702.750498897358;-0.0;6812.28530855823;5502795.064693997;1065614.4765350595;0.0;1056861.835376082;1.519304588463532;0.1424297438207102
7186;2019-08-27 16:47:45.090;820;825;250;249;199;37;135;28;21;37;661;279;16;72;274;131;275;760;243;156;135;-97;714;359;364;135;362;273;707;317.0;-1.0;1247.0;377.0;206.0;66;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43475.203125;13977.7236328125;22824.126953125;3581.7978515625;774.0;348480;570.0;0.0;Calculated values ==>;1566917265.09;355.16;355.66;298.16;298.06;293.06;276.86;274.27422755570615;286.66;275.96000000000004;275.26000000000005;276.86;339.26;301.06;274.76000000000005;280.36;300.56;286.26000000000005;300.66;349.16;288.76000000000005;286.66;330.16;350.56000000000006;263.46000000000004;241.49495122638035;264.2163659402789;274.27422755570615;297.46000000000004;7140000.000000001;3590000.0;3640000.0;1350000.0;3620000.0000000005;2730000.0;7070000.0;0.05283333333333333;0.0;0.20783333333333334;0.06283333333333334;0.034333333333333334;0.08716666666666667;0.0;13977.7236328125;22824.126953125;3581.7978515625;43475.203125;502669.6496863927;503983.75957052154;268432.67298971885;267991.2514998113;249409.86232575448;430214.79039162316;449708.3507984093;450358.97821976186;473046.2935902154;521764.5055385298;481090.2239577681;449703.3112438269;456866.96011813096;469063.3101005199;450030.6332733984;280541.270902122;494952.48772914184;452784.5239248999;449708.3507984093;239159.6471344744;324587.8981780222;459798.7106894949;200185.00606745473;227066.49628922605;273.2680614392697;4324654.704087961;1841081.0764570527;241989.37833094771;1735499.111032706;0;189;182;5;54;54;52;16;133;136;1545105079559.35;595033511874.6158;1173159405694.9194;51994.4905456545;16312.394440418193;-0.0;19406.948318050476;5503742.060302202;1065839.4564107233;0.0;1057080.1869686632;2.1720135920823007;0.18635459195610213
7187;2019-08-27 16:48:45.120;798;802;254;253;202;36;147;27;40;37;663;279;35;94;274;132;275;732;244;160;146;-98;700;357;362;137;360;280;693;942.0;0.0;1183.0;443.0;197.0;63;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42871.90625;13717.177734375;22209.50390625;3651.35131835938;769.0;348481;566.0;0.0;Calculated values ==>;1566917325.12;352.96000000000004;353.36;298.56;298.46000000000004;293.36;276.76000000000005;274.0616903277293;287.86;275.86;277.16;276.86;339.46000000000004;301.06;276.66;282.56;300.56;286.36;300.66;346.36;289.16;287.76000000000005;329.76000000000005;350.06000000000006;263.36;241.92719264551067;265.11578078379944;274.0616903277293;297.56;7000000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2800000.0;6930000.0;0.157;0.0;0.19716666666666666;0.07383333333333333;0.03283333333333333;0.18983333333333333;0.0;13717.177734375;22209.50390625;3651.35131835938;42871.90625;500923.0168571923;502113.768293211;271444.9131407406;270956.5121244366;250901.04546136552;430346.717906069;451832.1870000479;451593.26650545833;472785.1150065333;521401.38352171076;480247.53254192515;450937.5163718003;458479.6117927332;469339.4365814483;450540.5129264227;282717.5436144786;492354.8062149007;453705.38493801095;451686.7665824193;237486.63934987856;322491.0997442508;459389.2660266468;199923.59464414962;212293.8314692843;273.15638940232054;4325374.623112032;1841311.9826970915;242049.68471212318;1735874.578929817;0;189;182;5;54;54;52;16;133;136;1545322988459.2463;595115152674.5769;1173325388644.8403;49620.870301988034;19157.21540374104;-0.0;45444.75884897679;5504589.278372865;1066135.184282658;0.0;1057620.8880769107;2.8860162068457926;0.19538312177471873
7188;2019-08-27 16:49:45.121;776;779;258;258;206;35;162;26;52;36;672;278;48;103;274;133;275;711;244;167;161;-98;693;356;361;137;359;283;686;998.0;-1.0;1138.0;467.0;202.0;56;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42735.45703125;13598.435546875;21738.8125;3696.11376953125;768.0;348482;563.0;0.0;Calculated values ==>;1566917385.121;350.76;351.06000000000006;298.96000000000004;298.96000000000004;293.76000000000005;276.66;273.955091788801;289.36;275.76000000000005;278.36;276.76000000000005;340.36;300.96000000000004;277.96000000000004;283.46000000000004;300.56;286.46000000000004;300.66;344.26;289.86;289.26000000000005;329.46000000000004;349.96000000000004;263.36;241.92719264551067;265.49620691782997;273.955091788801;297.56;6930000.0;3560000.0;3610000.0;1370000.0;3590000.0;2830000.0;6859999.999999999;0.16633333333333333;0.0;0.18966666666666668;0.07783333333333334;0.033666666666666664;0.2;0.0;13598.435546875;21738.8125;3696.11376953125;42735.45703125;498539.26634120103;499612.1393620522;274205.74903354875;274205.74903354875;252535.17262345046;430412.23801567365;454161.71719194663;452633.1161771357;472687.3056196521;522092.37849716225;479770.946390016;452110.8703177097;459124.09995664656;469477.1400903877;450866.7206853634;284043.93587240524;490058.3677301587;454870.3809290121;454019.4663252484;236231.924509345;322071.7610967587;459389.2660266468;199586.47913854514;212147.38957087073;273.018996482429;4326088.029697927;1841539.6166022334;242110.9146085062;1736240.821004815;0;189;182;5;54;54;52;16;133;136;1545539892074.8462;595197354044.8042;1173494291460.3074;47994.51215831934;20221.31691279058;-0.0;48374.41535087554;5505402.75345331;1066463.3441887773;0.0;1058402.7275611793;2.986938326510759;0.1990247331034634
7189;2019-08-27 16:50:45.091;760;765;259;258;206;34;169;26;59;36;681;278;56;108;274;132;275;698;243;173;169;-98;688;356;361;137;359;285;681;908.0;-2.0;1083.0;448.0;221.0;51;0;100;1;0;0;1;1;0;0;1;1;1;0;0;42715.30859375;13504.3427734375;21331.01171875;3726.75268554688;763.0;348483;559.0;0.0;Calculated values ==>;1566917445.091;349.16;349.66;299.06;298.96000000000004;293.76000000000005;276.56;273.955091788801;290.06;275.76000000000005;279.06;276.76000000000005;341.26;300.96000000000004;278.76000000000005;283.96000000000004;300.56;286.36;300.66;342.96000000000004;290.46000000000004;290.06;329.06;349.46000000000004;263.36;241.92719264551067;265.74818594083865;273.955091788801;297.46000000000004;6880000.0;3560000.0;3610000.0;1370000.0;3590000.0;2850000.0;6809999.999999999;0.15133333333333335;0.0;0.1805;0.07466666666666667;0.036833333333333336;0.18816666666666668;0.0;13504.3427734375;21331.01171875;3726.75268554688;42715.30859375;496793.2355811338;498156.40161922766;275337.7178444808;274770.8897686082;252737.81409743908;430412.23801567365;455152.65811648633;453197.6068055969;472687.3056196521;522866.43046368496;479527.3714814946;452806.74355237064;459431.41508764226;469477.1400903877;450721.0595892504;285140.50365822186;488703.01965278055;455715.22267118655;455152.65811648633;234559.02529450474;319975.17213553557;459389.2660266468;199529.6504734467;214368.96215546492;272.9965299226541;4326799.763366952;1841765.3601601007;242172.74090038444;1736599.5567492081;0;189;182;5;54;54;52;16;133;136;1545756383774.9495;595279512944.8434;1173664606260.3887;45787.06611795311;19402.851294638942;-0.0;45307.46545666553;5506183.875849408;1066793.3804899624;0.0;1059183.0195604444;2.865439441884503;0.1918141958613789
7190;2019-08-27 16:51:45.112;750;756;258;257;202;34;168;25;64;35;689;278;61;112;275;128;275;690;241;176;167;-99;703;356;361;137;359;275;694;563.0;-1.0;1081.0;349.0;238.0;48;0;0;1;1;0;1;1;0;0;1;1;1;0;0;53112.90625;23741.099609375;21830.275390625;3584.35131835938;757.0;348484;557.0;0.0;Calculated values ==>;1566917505.112;348.16;348.76;298.96000000000004;298.86;293.36;276.56;273.955091788801;289.96000000000004;275.66;279.56;276.66;342.06000000000006;300.96000000000004;279.26000000000005;284.36;300.66;285.96000000000004;300.66;342.16;290.76000000000005;289.86;328.86;348.86;263.26000000000005;241.92719264551067;264.4750485637546;273.955091788801;297.26000000000005;7030000.0;3560000.0;3610000.0;1370000.0;3590000.0;2750000.0;6940000.000000001;0.09383333333333334;0.0;0.18016666666666667;0.05816666666666667;0.03966666666666666;0.1335;0.0;23741.099609375;21830.275390625;3584.35131835938;53112.90625;493924.1519084391;495653.37757939514;273365.27098287357;272851.8332004709;250863.98334286205;430412.23801567365;455011.60331462673;455533.634604728;472589.4791058512;524496.192174801;480738.54764944664;455154.56847608514;461474.7229879259;469604.5352940741;450136.39457118494;282205.6148341115;486159.725219262;456135.4377423473;454870.3809290121;233722.59852315116;317459.4925940039;459288.27029601636;199643.045628515;221548.0264454155;273.04135170023693;4327598.611321724;1842075.8474786908;242233.68809104402;1736959.3600283249;0;190;182;5;54;54;52;16;133;136;1545973059584.619;595361741714.718;1173832665060.1323;46102.954447214375;15102.69723482633;-0.0;31148.534323560143;5506949.894032176;1067081.0273684524;0.0;1059820.37588764;1.8788082879187789;0.13518955309842773
7191;2019-08-27 16:52:45.112;758;763;255;255;199;35;152;27;63;35;692;278;61;94;275;125;274;701;240;176;153;-99;720;357;362;135;360;265;711;243.0;-1.0;1524.0;290.0;252.0;48;0;0;1;1;0;1;1;0;0;1;1;1;0;0;54172.96875;24163.720703125;22464.5;3474.14501953125;748.0;348485;563.0;0.0;Calculated values ==>;1566917565.112;348.96000000000004;349.46000000000004;298.66;298.66;293.06;276.66;274.0616903277293;288.36;275.86;279.46000000000004;276.66;342.36;300.96000000000004;279.26000000000005;282.56;300.66;285.66;300.56;343.26;290.76000000000005;288.46000000000004;329.46000000000004;347.96000000000004;263.26000000000005;241.49495122638035;263.1675429290057;274.0616903277293;297.16;7200000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;2650000.0;7109999.999999999;0.0405;0.0;0.254;0.04833333333333333;0.042;0.0825;0.0;24163.720703125;22464.5;3474.14501953125;54172.96875;493391.64646550955;494988.6160035088;270381.83708962996;270381.83708962996;249274.32359840104;430346.717906069;452556.39140135556;457054.6125532047;472851.2559263234;525597.3791849727;481933.3554506816;456807.9033684444;460831.39093741705;469467.0563939442;449512.1048328064;279165.4073414591;485974.0575635065;455969.6482529023;452700.66189737874;236231.924509345;313686.43059754226;459597.5905597102;200365.95450398285;236010.4038203123;273.3307002779907;4328492.660280057;1842475.0543146282;242292.50889385978;1737328.48315658;0;190;182;5;54;54;52;16;133;136;1546189959584.619;595443341714.718;1173994665060.1323;65198.91914450235;12529.529076026824;-0.0;17876.946291357985;5507877.40964544;1067311.2959210428;0.0;1060228.9215594311;1.9082012023367287;0.1578262312606765
7192;2019-08-27 16:53:45.133;780;788;250;249;192;35;125;28;61;35;687;277;59;92;275;125;275;722;239;169;125;-99;735;356;361;133;359;263;727;732.0;-1.0;1561.0;327.0;240.0;48;0;0;1;1;0;1;1;0;0;1;1;1;0;0;54761.5;24557.83984375;23004.509765625;3454.25854492188;736.0;348486;580.0;0.0;Calculated values ==>;1566917625.133;351.16;351.96000000000004;298.16;298.06;292.36;276.66;273.955091788801;285.66;275.96000000000004;279.26000000000005;276.66;341.86;300.86;279.06;282.36;300.66;285.66;300.66;345.36;290.06;285.66;331.16;346.76;263.26000000000005;241.05796691057077;262.9017227912062;273.955091788801;297.06;7350000.0;3560000.0;3610000.0;1330000.0;3590000.0;2630000.0;7270000.0;0.12200000000000001;0.0;0.26016666666666666;0.0545;0.04;0.162;0.0;24557.83984375;23004.509765625;3454.25854492188;54761.5;495089.35954391665;496997.9469141883;267043.7266455099;266629.0678250737;246546.7920167623;430412.23801567365;448771.8903637809;457133.60651810706;473112.1826642056;525242.8245666802;482060.41284026287;456887.68358046416;460898.8814110309;469604.5352940741;449695.73370871716;277990.5816954906;487412.5249727347;455152.65811648633;448771.8903637809;243342.44575359824;308656.51637580903;459905.52999830607;200323.94758229805;216797.96710407874;273.30984047289803;4329400.765243789;1842881.2094231176;242350.26579798586;1737707.5241886606;0;190;182;5;54;54;52;16;133;136;1546406935499.2878;595523769854.5953;1174153120499.8906;66813.31293313297;14147.196241672436;-0.0;37579.77556807175;5508977.896613419;1067533.6797721332;0.0;1060691.2226563266;2.3235626403142815;0.16018319818779275
7193;2019-08-27 16:54:45.133;801;808;248;247;192;35;119;28;58;35;682;276;57;91;275;125;275;742;240;162;119;-99;741;356;361;132;359;260;732;625.0;-2.0;1515.0;427.0;219.0;45;0;0;1;1;0;1;1;0;0;1;1;1;0;0;54594.2578125;24796.466796875;23076.197265625;3424.15795898438;722.0;348487;617.0;0.0;Calculated values ==>;1566917685.133;353.26;353.96000000000004;297.96000000000004;297.86;292.36;276.66;273.955091788801;285.06;275.96000000000004;278.96000000000004;276.66;341.36;300.76000000000005;278.86;282.26000000000005;300.66;285.66;300.66;347.36;289.36;285.06;334.86;345.36;263.26000000000005;240.83765695389522;262.5002047102346;273.955091788801;297.16;7409999.999999999;3560000.0;3610000.0;1320000.0;3590000.0;2600000.0;7320000.0;0.10416666666666667;0.0;0.2525;0.07116666666666666;0.0365;0.14066666666666666;0.0;24796.466796875;23076.197265625;3424.15795898438;54594.2578125;497520.05865350505;499352.26832154294;265907.99857624335;265505.0425577914;246399.73376406607;430412.23801567365;447870.8259232322;457252.749892262;473242.3297776949;524968.5480604133;482305.64904004685;457130.4236791988;461239.85074721527;469604.5352940741;449695.73370871716;277365.7824283414;489859.5895566645;454161.71719194663;447870.8259232322;258822.4845140824;302789.4550866088;460058.9876119899;199779.3148677754;216938.29796274516;273.09517407315354;4330312.06322556;1843292.4953117894;242407.5859355184;1738091.5300805876;0;190;182;5;54;54;52;16;133;136;1546623535499.2878;595603269854.5953;1174310020499.8906;65012.042343682864;18523.236710296595;-0.0;32484.508933108507;5510076.441240726;1067805.9333800664;0.0;1061275.0916938365;2.261734419697501;0.17334211977360037
7194;2019-08-27 16:55:45.124;816;822;246;245;196;36;136;28;48;35;678;275;50;91;276;128;275;757;240;159;136;-99;740;358;363;131;361;259;731;821.0;-1.0;1343.0;501.0;215.0;51;0;0;1;1;0;1;1;0;0;1;1;1;0;0;54388.96875;24665.908203125;23294.404296875;3406.0126953125;713.0;348488;663.0;0.0;Calculated values ==>;1566917745.124;354.76;355.36;297.76000000000005;297.66;292.76000000000005;276.76000000000005;274.1680685717883;286.76000000000005;275.96000000000004;277.96000000000004;276.66;340.96000000000004;300.66;278.16;282.26000000000005;300.76000000000005;285.96000000000004;300.66;348.86;289.06;286.76000000000005;339.46000000000004;344.46000000000004;263.26000000000005;240.61611355647437;262.3656120759269;274.1680685717883;297.16;7400000.0;3579999.9999999995;3629999.9999999995;1310000.0;3610000.0;2590000.0;7309999.999999999;0.13683333333333333;0.0;0.22383333333333333;0.08349999999999999;0.035833333333333335;0.17266666666666666;0.0;24665.908203125;23294.404296875;3406.0126953125;54388.96875;499737.6213515388;501403.29750506044;265164.1423257503;264765.8953659192;247675.91277702656;430280.9020939914;450039.4940293401;456190.05618597474;473372.2673856561;524638.7707592441;482314.2680378136;456435.7429073308;461392.88822046766;469457.09229445044;449771.25813504297;277467.3521499129;492156.6262396289;453389.8950399728;450039.4940293401;278076.8904731985;299018.4200587347;460212.10681548814;200022.41147994157;213541.20697400422;273.1996543159732;4331220.120553871;1843704.6199433594;242464.49548675737;1738477.8937981534;0;190;182;5;54;54;52;16;133;136;1546840702919.923;595682158019.826;1174465697145.346;57338.85780670042;21725.839560518136;-0.0;40835.37089822133;5511095.879139669;1068141.2920386256;0.0;1061885.999044368;2.3342154185556088;0.17031742890766702
7195;2019-08-27 16:56:45.124;823;828;248;247;198;36;145;28;17;36;677;275;23;84;276;130;275;766;241;161;145;-98;735;357;363;135;361;256;726;242.0;-1.0;1265.0;369.0;212.0;53;100;0;1;1;0;1;1;0;0;1;0;1;0;0;53157.796875;24501.037109375;23134.26171875;2346.6298828125;702.0;348489;703.0;0.0;Calculated values ==>;1566917805.124;355.46000000000004;355.96000000000004;297.96000000000004;297.86;292.96000000000004;276.76000000000005;274.0616903277293;287.66;275.96000000000004;274.86;276.76000000000005;340.86;300.66;275.46000000000004;281.56;300.76000000000005;286.16;300.66;349.76;289.26000000000005;287.66;343.46000000000004;343.36;263.36;241.49495122638035;261.9595390733887;274.0616903277293;297.26000000000005;7350000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2560000.0;7259999.999999999;0.04033333333333333;0.0;0.21083333333333334;0.0615;0.035333333333333335;0.07566666666666666;0.0;24501.037109375;23134.26171875;2346.6298828125;53157.796875;501178.18105157104;502688.7697762263;266280.64645062794;265871.2524027714;248463.11445682598;430346.717906069;451362.99381817644;452850.8113075221;472948.7829819323;524775.1086281794;482668.0924746484;453600.15202743985;461019.0339640381;469457.09229445044;450247.72005458304;277990.5816954906;493952.4950754368;453676.4608853369;451362.99381817644;294828.9587717387;294410.04551340896;459698.1658068488;199628.1515055877;230752.22403498978;273.03970763896365;4332116.343600745;1844114.3444876303;242512.4341749084;1738864.7993482836;0;190;182;5;54;54;52;16;133;136;1547058502919.923;595761958019.826;1174620197145.346;53387.77744157451;15994.305879527556;-0.0;16692.881580261124;5512018.601100071;1068455.6265839592;0.0;1062365.4011483553;1.7221217172143155;0.15092197365811663
7196;2019-08-27 16:57:45.115;813;818;249;248;198;35;151;28;16;37;680;275;17;88;276;131;274;747;239;165;151;-96;699;356;361;141;359;275;693;615.0;0.0;1207.0;221.0;194.0;47;99;100;1;0;0;1;1;0;0;1;0;1;0;0;41433.0234375;13717.4619140625;21606.44140625;2876.2333984375;690.0;348490;733.0;0.0;Calculated values ==>;1566917865.115;354.46000000000004;354.96000000000004;298.06;297.96000000000004;292.96000000000004;276.66;273.955091788801;288.26000000000005;275.96000000000004;274.76000000000005;276.86;341.16;300.66;274.86;281.96000000000004;300.76000000000005;286.26000000000005;300.56;347.86;289.66;288.26000000000005;346.46000000000004;342.16;263.56;242.77792619122317;264.4750485637546;273.955091788801;297.06;6990000.000000001;3560000.0;3610000.0;1410000.0;3590000.0;2750000.0;6930000.0;0.10250000000000001;0.0;0.20116666666666666;0.036833333333333336;0.03233333333333333;0.13483333333333333;0.0;13717.4619140625;21606.44140625;2876.2333984375;41433.0234375;503068.23245929345;504287.04560956196;269061.81170570484;268601.6168142323;249567.54934796263;430412.23801567365;452587.1199999893;449337.52953526564;472260.1919623333;523566.6001411238;480403.12725618656;449469.72833769734;458531.94522433;469731.8396837668;450575.1978509147;282188.30627695576;494483.6693537857;454587.42908880144;452587.1199999893;307399.1840295507;289383.54333396035;458970.87117628375;200534.69645577314;216967.65116342052;273.3927136596634;4332904.48219733;1844432.7842060344;242555.95150696073;1739237.582614722;0;190;182;5;54;54;52;16;133;136;1547275670339.6953;595844745599.7391;1174779473250.179;50050.836587824575;9519.065768872142;-0.0;31769.358381464022;5512880.460251144;1068668.206122425;0.0;1062769.1925698128;2.391071566331022;0.1544310576728924
7197;2019-08-27 16:58:45.115;786;789;254;253;202;34;164;28;37;37;685;272;32;91;276;133;274;716;237;171;163;-94;688;355;360;144;358;279;681;701.0;-1.0;1350.0;259.0;187.0;38;99;100;1;0;0;1;1;0;0;1;0;1;0;0;40850.359375;13523.4267578125;20928.70703125;2887.87231445312;675.0;348491;749.0;0.0;Calculated values ==>;1566917925.115;351.76;352.06000000000006;298.56;298.46000000000004;293.36;276.56;273.8482719121499;289.56;275.96000000000004;276.86;276.86;341.66;300.36;276.36;282.26000000000005;300.76000000000005;286.46000000000004;300.56;344.76;290.26000000000005;289.46000000000004;348.06000000000006;340.66;263.76000000000005;243.40439225979637;264.9883086891361;273.8482719121499;296.86;6880000.0;3550000.0;3600000.0;1440000.0;3579999.9999999995;2790000.0;6809999.999999999;0.11683333333333333;0.0;0.225;0.043166666666666666;0.03116666666666667;0.148;0.0;13523.4267578125;20928.70703125;2887.87231445312;40850.359375;500386.34103948285;501444.35624809633;272603.16707874;272083.2447683358;251356.4840328198;430477.46260093397;454615.39246030693;451378.0868609802;471864.221826097;523763.381069818;479581.1815360762;450722.14029082085;458265.6760845298;469868.8588437585;451046.30872507975;284302.0732190362;491286.48138393846;455601.41187188966;454473.8613734468;314105.63291466556;283101.5729112263;458706.70582492737;200234.5115175533;215474.30722694736;273.270317620984;4333590.177054102;1844659.7916116333;242603.9857212348;1739592.0421850344;0;190;182;5;54;54;52;16;133;136;1547491970339.6953;595930245599.7391;1174945673250.179;56507.304452271055;11157.383054268314;-0.0;35371.934013681916;5513768.444759811;1068840.5098626178;0.0;1063328.7033397723;2.7594163009662775;0.17849102259647145
7198;2019-08-27 16:59:45.116;765;768;257;256;206;32;173;27;53;36;688;271;48;94;276;134;274;692;235;177;173;-93;681;354;359;145;357;282;675;717.0;-1.0;1596.0;326.0;201.0;26;99;100;1;0;0;1;1;0;0;1;0;1;0;0;40702.0703125;13365.6552734375;20241.201171875;2880.60424804688;656.0;348492;756.0;0.0;Calculated values ==>;1566917985.116;349.66;349.96000000000004;298.86;298.76000000000005;293.76000000000005;276.36;273.7412296467126;290.46000000000004;275.86;278.46000000000004;276.76000000000005;341.96000000000004;300.26000000000005;277.96000000000004;282.56;300.76000000000005;286.56;300.56;342.36;290.86;290.46000000000004;348.76;338.76;263.86;243.61107973660833;265.3697278774862;273.7412296467126;296.66;6809999.999999999;3540000.0;3590000.0;1450000.0;3570000.0000000005;2820000.0;6750000.0;0.1195;0.0;0.266;0.05433333333333333;0.033499999999999995;0.153;0.0;13365.6552734375;20241.201171875;2880.60424804688;40702.0703125;498156.40161922766;499137.5448407713;274915.8251144603;274346.04071786534;252986.33261943015;430542.39183029096;456047.6658887129;452936.94037847384;471632.7587203168;523834.2822877894;479101.676960795;452286.24042164447;458159.80139665224;470005.64315248356;451369.99078110245;286010.49779685645;488465.57721476525;456604.83898887376;456047.6658887129;317040.2365367038;275146.1813398168;458652.6647598328;199843.49623695447;216280.9015794149;273.1119585860709;4334269.791960736;1844883.8710295511;242652.05716037488;1739935.130471022;0;190;182;5;54;54;52;16;133;136;1547707673934.4348;596016947044.6344;1175113976054.9756;67322.85614164415;14061.964823076389;-0.0;36684.3149393226;5514800.379962147;1069050.6745973623;0.0;1063929.1820881343;3.23588251033132;0.22027422010105824
7199;2019-08-27 17:00:45.096;751;754;256;255;203;33;175;26;60;36;691;270;57;99;276;130;274;666;235;181;175;-92;678;354;359;146;357;285;672;646.0;-2.0;1527.0;390.0;218.0;19;99;100;1;0;0;1;1;0;0;1;0;1;0;0;40522.328125;13321.16796875;19859.337890625;2883.95922851562;633.0;348493;755.0;0.0;Calculated values ==>;1566918045.096;348.26;348.56000000000006;298.76000000000005;298.66;293.46000000000004;276.46000000000004;273.7412296467126;290.66;275.76000000000005;279.16;276.76000000000005;342.26;300.16;278.86;283.06;300.76000000000005;286.16;300.56;339.76;291.26000000000005;290.66;348.66;336.46000000000004;263.96000000000004;243.81672145450628;265.74818594083865;273.7412296467126;296.66;6780000.0;3540000.0;3590000.0;1460000.0;3570000.0000000005;2850000.0;6720000.0;0.10766666666666666;0.0;0.2545;0.065;0.036333333333333336;0.144;0.0;13321.16796875;19859.337890625;2883.95922851562;40522.328125;496506.7541592765;497499.840111763;274704.2552433368;274132.990087676;252059.41265446928;430542.39183029096;456326.56586780044;453327.6362687263;471499.95120613376;523905.8772409306;478619.6226868312;452937.16122229607;458305.9991137163;470005.64315248356;450790.34610119683;386609.206583035;485003.9346802957;457159.53534223116;456326.56586780044;316620.98725437425;265518.4816520846;458598.66675219464;199483.81903014707;218463.04946356762;272.96994406581996;4334946.436324601;1845106.187093242;242700.0791766852;1740269.1902395962;0;190;182;5;54;54;52;16;133;136;1547923002134.5032;596104217944.6621;1175284019355.0295;64603.25148721842;16842.465101933092;-0.0;34252.34636220952;5515899.397731327;1069308.1256678472;0.0;1064520.1238862204;3.208090364556912;0.23089925326944286
7200;2019-08-27 17:01:45.117;738;741;254;252;208;38;172;28;64;36;692;268;62;104;275;132;274;640;234;182;172;-92;668;359;364;148;362;287;661;416.0;-1.0;1577.0;414.0;209.0;44;99;100;1;0;0;1;1;0;0;1;0;1;0;0;40489.87109375;13124.8994140625;20247.248046875;2807.12329101562;611.0;348494;750.0;0.0;Calculated values ==>;1566918105.117;346.96000000000004;347.26;298.56;298.36;293.96000000000004;276.96000000000004;274.27422755570615;290.36;275.96000000000004;279.56;276.76000000000005;342.36;299.96000000000004;279.36;283.56;300.66;286.36;300.56;337.16;291.36;290.36;348.16;334.26000000000005;263.96000000000004;244.22491754036054;265.9988726020314;274.27422755570615;296.56;6680000.0;3590000.0;3640000.0;1480000.0;3620000.0000000005;2870000.0;6609999.999999999;0.06933333333333333;0.0;0.2628333333333333;0.06899999999999999;0.034833333333333334;0.10416666666666666;0.0;13124.8994140625;20247.248046875;2807.12329101562;40489.87109375;495676.1088571984;496771.72278839845;274914.37766139145;273731.31704602874;254316.03989778174;430214.79039162316;455071.91614935885;453503.6041321419;471233.66481513716;523849.9783536899;478144.76655555656;453243.0554176967;458614.3981926419;469191.38263189426;450177.80367915705;395101.67002254375;482388.14456357283;456479.2451093168;455071.91614935885;314524.84189198195;256311.7953858065;458284.5488810003;200530.85473787886;225404.7048035015;273.40424965088795;4335621.774271991;1845326.6481230014;242747.52146345473;1740603.5287674358;0;190;182;5;54;54;52;16;133;136;1548139978050.0342;596192448814.878;1175455679415.4495;66489.67096579213;17785.00489587538;-0.0;23923.667848526806;5516992.221108801;1069596.7889153229;0.0;1065005.0936858712;2.9906170428919796;0.24066177427790145
