;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7201;2019-08-27 17:02:45.077;732;734;258;258;213;36;169;27;62;36;689;267;61;93;274;136;274;641;232;183;169;-91;685;357;363;141;361;269;675;735.0;0.0;1765.0;425.0;223.0;41;0;1;1;0;1;1;1;0;0;1;1;1;0;0;52779.38671875;23254.763671875;20842.158203125;3485.88549804688;610.0;348495;744.0;0.0;Calculated values ==>;1566918165.077;346.36;346.56000000000006;298.96000000000004;298.96000000000004;294.46000000000004;276.76000000000005;274.0616903277293;290.06;275.86;279.36;276.76000000000005;342.06000000000006;299.86;279.26000000000005;282.46000000000004;300.56;286.76000000000005;300.56;337.26;291.46000000000004;290.06;347.56000000000006;334.16;264.06;242.77792619122317;263.6948088759802;274.0616903277293;296.36;6850000.0;3570000.0000000005;3629999.9999999995;1410000.0;3610000.0;2690000.0;6750000.0;0.1225;0.0;0.29416666666666663;0.07083333333333333;0.03716666666666667;0.15966666666666668;0.0;23254.763671875;20842.158203125;3485.88549804688;52779.38671875;493155.91103643854;494430.7509225005;275497.28844797536;275497.28844797536;255497.29107767186;430346.717906069;454815.634887687;456276.2067687335;472161.77640367835;524972.8152891496;480235.66660151805;456151.60580436233;460090.5224566195;469201.49363940477;451123.67132472567;284987.74898140033;480953.384513319;456783.2617081229;454815.634887687;312009.6876057385;255893.36323571714;459479.2969377436;200391.72949554765;217874.5474980439;273.34084221980135;4336398.499921958;1845629.6098717996;242799.9282420286;1740945.7122105637;0;190;183;5;54;54;52;16;134;136;1548357932649.3062;596279091014.5886;1175622368214.8928;75272.6837311955;18352.036027155547;-0.0;37831.593619879684;5518172.786492028;1069897.730160671;0.0;1065519.377778271;2.7626851090903415;0.19643218065567986
7202;2019-08-27 17:03:45.118;746;750;256;255;210;35;162;27;60;35;671;269;59;93;274;137;274;666;233;183;161;-92;688;356;362;137;360;265;678;703.0;0.0;2011.0;237.0;231.0;36;0;1;1;0;1;1;1;0;0;1;1;1;0;0;53008.7578125;23336.4609375;20850.33984375;3465.54248046875;605.0;348496;738.0;0.0;Calculated values ==>;1566918225.118;347.76;348.16;298.76000000000005;298.66;294.16;276.66;273.955091788801;289.36;275.86;279.16;276.66;340.26;300.06;279.06;282.46000000000004;300.56;286.86;300.56;339.76;291.46000000000004;289.26000000000005;346.96000000000004;333.66;263.96000000000004;241.92719264551067;263.1675429290057;273.955091788801;296.46000000000004;6880000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;2650000.0;6780000.0;0.11716666666666667;0.0;0.33516666666666667;0.0395;0.0385;0.15566666666666668;0.0;23336.4609375;20850.33984375;3465.54248046875;53008.7578125;494833.88914703205;496367.8996968853;274001.109711265;273453.60234117176;254277.24120321378;430412.23801567365;453990.82321361953;456684.40183009306;472589.4791058512;523441.6628984281;480939.47258975566;456560.80161805527;460710.86870234786;469339.4365814483;451447.3864066275;284302.0732190362;484348.1441122352;456947.03434989735;453848.19279329677;309494.7701623936;253801.27034056993;459994.5828749552;200960.74054470038;219025.32863621693;273.55991595585095;4337280.670199641;1846018.1353888449;242857.89639316004;1741293.3871106415;0;190;183;5;54;54;52;16;134;136;1548575581274.7693;596362548004.7662;1175782677685.2341;85710.04714082078;10231.836772045066;-0.0;36554.0925204521;5519515.22595937;1070136.0918704474;0.0;1066139.6820825846;2.7804713758905084;0.18533249601580573
7203;2019-08-27 17:04:45.128;760;764;253;252;206;35;152;27;57;35;662;271;57;93;275;135;274;688;234;180;152;-92;689;357;362;134;360;263;679;593.0;-1.0;1901.0;182.0;231.0;35;0;1;1;0;1;1;1;0;0;1;1;1;0;0;53149.6953125;23324.671875;20803.291015625;3447.6796875;595.0;348497;733.0;0.0;Calculated values ==>;1566918285.128;349.16;349.56000000000006;298.46000000000004;298.36;293.76000000000005;276.66;274.0616903277293;288.36;275.86;278.86;276.66;339.36;300.26000000000005;278.86;282.46000000000004;300.66;286.66;300.56;341.96000000000004;291.16;288.36;346.46000000000004;332.66;263.96000000000004;241.2770596917726;262.9017227912062;274.0616903277293;296.56;6890000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2630000.0;6790000.000000001;0.09883333333333333;0.0;0.31683333333333336;0.030333333333333334;0.0385;0.13733333333333334;0.0;23324.671875;20803.291015625;3447.6796875;53149.6953125;496696.9488366062;498208.8206320001;272284.2507980911;271766.40646026976;252819.99280552974;430346.717906069;452556.39140135556;456641.3738539494;472981.82504853373;522678.37326043204;481399.69067705254;456641.3738539494;461018.96982775454;469467.0563939442;450978.18160896865;284086.1254405153;487464.48273012374;456529.09967249434;452556.39140135556;307399.1840295507;249617.41799618208;460453.6804675869;201382.41927732943;221259.02495851385;273.7294260199574;4338165.471417838;1846407.0429693495;242915.5161795814;1741640.5585533462;0;190;183;5;54;54;52;16;134;136;1548792817474.7349;596443861554.7533;1175941104085.209;80874.54544169243;7858.494922771143;-0.0;31764.83832481693;5520903.662264827;1070286.8697600076;0.0;1066709.1013936086;2.5327640817758437;0.16977433888784377
7204;2019-08-27 17:05:45.139;768;772;250;250;203;35;141;28;54;35;662;270;54;92;275;133;274;701;234;175;141;-92;689;357;362;131;360;262;679;593.0;0.0;1797.0;238.0;231.0;37;0;0;1;0;1;1;1;0;0;1;1;1;0;0;52919.078125;23259.71484375;20926.205078125;3450.84301757812;587.0;348498;728.0;0.0;Calculated values ==>;1566918345.139;349.96000000000004;350.36;298.16;298.16;293.46000000000004;276.66;274.0616903277293;287.26000000000005;275.96000000000004;278.56;276.66;339.36;300.16;278.56;282.36;300.66;286.46000000000004;300.56;343.26;290.66;287.26000000000005;345.96000000000004;331.86;263.96000000000004;240.61611355647437;262.7682575881327;274.0616903277293;296.56;6890000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3600000.0;2620000.0;6790000.000000001;0.09883333333333333;0.0;0.2995;0.03966666666666666;0.0385;0.13733333333333334;0.0;23259.71484375;20926.205078125;3450.84301757812;52919.078125;497809.69415361737;499308.6828941186;270753.53141682997;270753.53141682997;251778.29072852925;430346.717906069;450956.69263597444;456435.4872589836;473372.2673856561;522759.15079669264;481408.8946860138;456435.4872589836;461052.6775505222;469467.0563939442;450686.6038123809;284086.1254405153;489344.09290573135;455829.3850296311;450956.69263597444;305303.7579410727;246270.64818160105;460909.77518995735;201105.84017390525;220630.8604131232;273.62118478297805;4339049.539911457;1846795.317362066;242973.0144081215;1741988.368107049;0;190;183;5;54;54;52;16;134;136;1549010057294.438;596523376129.6447;1176098632959.9937;76471.22930198096;10305.556088970066;-0.0;31631.414291938236;5522215.117441943;1070438.2646021987;0.0;1067237.500353412;2.4856474784692546;0.17094667682207265
7205;2019-08-27 17:06:45.109;772;775;249;248;200;34;139;27;31;35;666;269;36;87;275;132;274;711;233;174;139;-92;691;355;360;129;359;260;681;572.0;-1.0;1693.0;361.0;231.0;26;0;0;1;0;1;1;1;0;0;1;1;1;0;0;52625.4609375;23350.359375;20584.12109375;3447.78271484375;582.0;348499;722.0;0.0;Calculated values ==>;1566918405.109;350.36;350.66;298.06;297.96000000000004;293.16;276.56;273.8482719121499;287.06;275.86;276.26000000000005;276.66;339.76;300.06;276.76000000000005;281.86;300.66;286.36;300.56;344.26;290.56;287.06;345.36;331.36;263.96000000000004;240.16925963744896;262.5002047102346;273.8482719121499;296.46000000000004;6909999.999999999;3550000.0;3600000.0;1290000.0;3590000.0;2600000.0;6809999.999999999;0.09533333333333333;0.0;0.2821666666666667;0.06016666666666667;0.0385;0.13383333333333333;0.0;23350.359375;20584.12109375;3447.78271484375;52625.4609375;498174.2840667402;499532.06463556306;270077.89346441836;269593.3167000742;250675.46664463723;430477.46260093397;451023.10260554776;453915.3865095028;473631.5180336029;523330.4090036278;481537.4723442421;454539.0427855664;460761.4408414995;469604.5352940741;450901.0736769584;283670.7571090789;490572.3230855018;456021.5327257621;451023.10260554776;302789.4550866088;244179.05427248686;461212.1986844552;200002.44645217177;220161.13668857145;273.17891572807116;4339928.637968485;1847183.5404387647;243030.4742116452;1742334.1145322872;0;190;183;5;54;54;52;16;134;136;1549226548994.5413;596601337129.6819;1176255154660.0684;71645.76791951024;15716.120092642386;-0.0;30897.026438555327;5523448.808598556;1070655.0034801648;0.0;1067758.3101579116;2.495847739321482;0.18301370285980995
7206;2019-08-27 17:07:45.120;775;779;246;245;197;34;140;28;5;35;672;268;9;70;275;130;274;718;231;171;140;-93;680;356;361;136;359;265;674;281.0;-1.0;1550.0;399.0;221.0;24;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41443.140625;13390.7197265625;20020.580078125;2747.9560546875;576.0;348500;718.0;0.0;Calculated values ==>;1566918465.12;350.66;351.06000000000006;297.76000000000005;297.66;292.86;276.56;273.955091788801;287.16;275.96000000000004;273.66;276.66;340.36;299.96000000000004;274.06;280.16;300.66;286.16;300.56;344.96000000000004;290.26000000000005;287.16;344.96000000000004;330.76000000000005;263.86;241.71165711629368;263.1675429290057;273.955091788801;296.26000000000005;6800000.0;3560000.0;3610000.0;1360000.0;3590000.0;2650000.0;6740000.000000001;0.04683333333333333;0.0;0.25833333333333336;0.0665;0.036833333333333336;0.08366666666666667;0.0;13390.7197265625;20020.580078125;2747.9560546875;41443.140625;499625.9493876955;500732.5521601851;269237.9891247957;268756.2577777692;249923.30096067046;430412.23801567365;450989.8336964335;449723.27138322534;472720.47428543336;523544.3975021021;480828.8536907573;450241.87065580185;457915.0635832555;469604.5352940741;450429.13405674417;286290.4675606127;492280.376895628;455434.2692257803;450989.8336964335;301113.3779324612;241669.27786274583;460047.35150622536;199704.73594699393;230315.98884001025;273.0657231073765;4340712.686696353;1847489.7722297302;243082.1148336994;1742672.5490765504;0;190;183;5;54;54;52;16;134;136;1549442888649.2456;596680851704.5732;1176412683534.853;64588.121654359784;17312.78393468889;-0.0;18463.04501965408;5524584.299145228;1070930.2948075086;0.0;1068169.719497388;2.7756088509957935;0.23218842343070803
7207;2019-08-27 17:08:45.070;762;768;247;246;193;32;141;26;19;36;680;267;16;79;275;127;274;703;232;172;141;-94;670;353;359;138;357;276;664;524.0;-1.0;1341.0;285.0;213.0;9;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40227.1953125;13206.13671875;19217.318359375;2752.02221679688;571.0;348501;712.0;0.0;Calculated values ==>;1566918525.07;349.36;349.96000000000004;297.86;297.76000000000005;292.46000000000004;276.36;273.6339639331285;287.26000000000005;275.76000000000005;275.06;276.76000000000005;341.16;299.86;274.76000000000005;281.06;300.66;285.86;300.56;343.46000000000004;290.36;287.26000000000005;344.36;330.26000000000005;263.76000000000005;242.14157278889297;264.60387354146746;273.6339639331285;296.36;6700000.0;3529999.9999999995;3590000.0;1380000.0;3570000.0000000005;2760000.0;6640000.000000001;0.08733333333333333;0.0;0.2235;0.0475;0.0355;0.12283333333333332;0.0;13206.13671875;19217.318359375;2752.02221679688;40227.1953125;498789.1349575129;500172.2628538295;270671.0607178085;270157.08136899123;248945.12657166927;430607.02586249536;451493.1290991957;449551.1319171869;472556.2466753328;523486.4000273164;479384.79788568267;449153.78308180015;457252.3274001958;469878.7828576268;450534.6279569922;393652.69020608906;491176.8734710218;455907.9783805216;451493.1290991957;298599.4468028795;239577.9089402584;459638.8067309681;199471.54571135968;220048.88179870514;272.96085651108007;4341392.705674596;1847711.2279998919;243127.90979170465;1742999.2590783837;0;190;183;5;54;54;52;16;134;136;1549658708649.4172;596762983204.6385;1176574848284.982;55892.78751700238;12357.9448984314;-0.0;28429.068376743588;5525587.470049473;1071177.3448345864;0.0;1068560.1614696588;2.7485000411390175;0.19072199594302652
7208;2019-08-27 17:09:45.141;742;747;248;247;191;32;153;26;40;35;689;265;34;85;275;123;274;683;230;174;152;-96;671;353;358;142;356;280;666;325.0;-1.0;1324.0;261.0;217.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40349.27734375;13204.7685546875;19046.447265625;2765.46044921875;568.0;348502;710.0;0.0;Calculated values ==>;1566918585.141;347.36;347.86;297.96000000000004;297.86;292.26000000000005;276.36;273.6339639331285;288.46000000000004;275.76000000000005;277.16;276.66;342.06000000000006;299.66;276.56;281.66;300.66;285.46000000000004;300.56;341.46000000000004;290.56;288.36;344.16;329.96000000000004;263.56;242.98782864720522;265.11578078379944;273.6339639331285;296.16;6709999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3560000.0;2800000.0;6659999.999999999;0.05416666666666667;0.0;0.22066666666666668;0.0435;0.036166666666666666;0.09033333333333333;0.0;13204.7685546875;19046.447265625;2765.46044921875;40349.27734375;495937.8560451645;497113.40741811856;270990.6178258208;270474.5028408758;248203.5983550964;430607.02586249536;453395.3457919151;451593.26650545833;471931.263865096;524097.71925381804;478668.7706267068;450805.95226076955;457354.4753197939;470015.5537842264;449951.1211743574;392892.2837677277;488117.30242920946;456352.44428569207;453252.6523967148;297761.5184850505;238323.1353838712;458814.916389852;199391.5189362426;228057.57882376743;272.92922398354756;4342064.970854725;1847931.5793184058;243173.94322250708;1743318.5011156967;0;190;183;5;54;54;52;16;134;136;1549874063184.7727;596847082604.7773;1176741845665.2576;55652.51896360694;11284.91778923201;-0.0;20342.621646089578;5526518.114232343;1071374.6018355386;0.0;1068967.0731635753;2.4925283521232644;0.18583276020242462
7209;2019-08-27 17:10:45.101;730;736;247;246;187;31;156;25;52;35;693;263;48;90;275;117;274;671;231;177;155;-98;694;343;347;142;346;281;690;334.0;-1.0;290.0;317.0;8.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41777.59765625;13692.1005859375;20089.458984375;2781.33227539062;572.0;348503;707.0;0.0;Calculated values ==>;1566918645.101;346.16;346.76;297.86;297.76000000000005;291.86;276.26000000000005;272.5487779782249;288.76000000000005;275.66;278.36;276.66;342.46000000000004;299.46000000000004;277.96000000000004;282.16;300.66;284.86;300.56;340.26;290.86;288.66;343.86;330.36;263.36;242.98782864720522;265.2429198363724;272.5487779782249;296.26000000000005;6940000.000000001;3429999.9999999995;3470000.0000000005;1420000.0;3460000.0;2810000.0;6900000.0;0.05566666666666666;0.0;0.04833333333333333;0.05283333333333333;0.0013333333333333333;0.056999999999999995;0.0;13692.1005859375;20089.458984375;2781.33227539062;41777.59765625;491968.48968795844;493223.9546473676;268379.9935293754;267924.36109402194;246102.05480317216;431237.1583312671;455682.6129146597;452980.5174001791;471931.263865096;524432.3943988339;478318.9628244493;452461.11271385034;457819.6911013152;471370.58750808146;450894.22187345545;283084.315299258;483773.88284176873;458549.4983502949;455544.4720709531;296504.67125881097;239996.17471937067;458610.87703441497;194049.06048085602;195787.79575684477;270.74753452503757;4342748.905219743;1848155.5704676695;243220.1356797264;1743644.4162462861;0;190;183;5;54;54;52;16;134;136;1550085422184.9072;596932225804.8315;1176910033465.3645;12515.020417767282;13977.682641246362;-0.0;14806.130549904174;5527085.79835233;1071584.9831581463;0.0;1069259.7841612159;1.1295286429530949;0.09371213385998273
7210;2019-08-27 17:11:45.112;741;744;249;249;201;7;160;10;56;27;693;264;54;94;272;115;274;680;232;191;159;-99;692;323;328;140;328;270;692;1929.0;-1.0;497.0;452.0;0.0;52;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28116.70703125;13568.8828125;5536.69775390625;2667.80810546875;581.0;348504;705.0;0.0;Calculated values ==>;1566918705.112;347.26;347.56000000000006;298.06;298.06;293.26000000000005;273.86;270.30646906291605;289.16;274.16;278.76000000000005;275.86;342.46000000000004;299.56;278.56;282.56;300.36;284.66;300.56;341.16;292.26000000000005;289.06;343.66;331.26000000000005;263.26000000000005;242.56692532238324;263.82572766246335;270.30646906291605;296.36;6920000.0;3229999.9999999995;3279999.9999999995;1400000.0;3279999.9999999995;2700000.0;6920000.0;0.3215;0.0;0.08283333333333333;0.07533333333333332;0.0;0.3215;0.0;13568.8828125;5536.69775390625;2667.80810546875;28116.70703125;493733.9170601809;494158.3758561223;269142.70108246675;269142.70108246675;250602.27436658513;432409.1687467413;459303.6828562224;455360.3838755622;471408.2891495208;525305.1045372353;479780.1455658286;455109.19043650426;460056.39891139476;473391.01140376244;454117.19437409175;283470.67883367906;484895.2690506584;463321.5787976368;459172.24426951935;295666.80309349706;243760.74795305103;458821.66005470854;191166.20173938706;191166.20173938706;269.4990867006051;4343331.464540975;1848382.7869777372;243265.55350791375;1743858.0067032194;0;190;183;5;54;54;52;16;134;136;1550287959309.6304;597016841314.716;1177075363770.1384;21884.084753613173;20163.377859754215;-0.0;86163.94267343753;5527372.510115888;1071869.5441552193;0.0;1070101.355696761;5.88844516666427;0.21519726184192445
7211;2019-08-27 17:12:45.122;780;752;237;237;212;12;60;3;58;20;687;266;57;98;270;124;274;594;234;190;62;-98;663;329;333;143;333;270;665;1439.0;-1.0;1367.0;537.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24178.3828125;13055.720703125;3534.89306640625;2663.88818359375;591.0;348505;703.0;0.0;Calculated values ==>;1566918765.122;351.16;348.36;296.86;296.86;294.36;274.36;270.9896433162861;279.16;273.46000000000004;278.96000000000004;275.16;341.86;299.76000000000005;278.86;282.96000000000004;300.16;285.56;300.56;332.56;292.16;279.36;343.46000000000004;332.26000000000005;263.36;243.1966462407574;263.82572766246335;270.9896433162861;296.56;6630000.0;3290000.0;3329999.9999999995;1430000.0;3329999.9999999995;2700000.0;6650000.0;0.23983333333333334;0.0;0.22783333333333333;0.0895;0.0;0.23983333333333334;0.0;13055.720703125;3534.89306640625;2663.88818359375;24178.3828125;501886.70424173365;497896.13641683053;265758.4394790969;265758.4394790969;255599.7514394439;432069.9255137471;444425.25523801765;455611.1469425823;470315.4621069152;524687.6398680276;480003.1683046772;455485.8189051035;460542.8839717368;472488.53758543736;454320.20374465844;398384.9319180378;474935.9089992343;462441.8195287039;444726.29404370283;294828.9587717387;247943.99896000302;458454.12759933627;192870.34392818937;192870.34392818937;270.2171701791029;4343767.32958834;1848604.6956522814;243309.9917154493;1743933.6158928084;0;190;183;5;54;54;52;16;134;136;1550486292359.5989;597101755464.7024;1177237390770.1128;59861.11295344585;23769.748638567646;-0.0;60403.45203603731;5528053.833631668;1072235.7145608785;0.0;1071322.9542183052;7.480552547071937;0.462495937706091
7212;2019-08-27 17:13:45.133;809;769;235;235;214;18;60;1;60;16;678;266;58;102;269;133;274;547;230;189;61;-96;685;330;334;145;334;269;687;1416.0;0.0;1508.0;398.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23847.939453125;13446.23828125;3693.728515625;2622.7900390625;604.0;348506;700.0;0.0;Calculated values ==>;1566918825.133;354.06000000000006;350.06000000000006;296.66;296.66;294.56;274.96000000000004;271.1026128081217;279.16;273.26000000000005;279.16;274.76000000000005;340.96000000000004;299.76000000000005;278.96000000000004;283.36;300.06;286.46000000000004;300.56;327.86;292.06;279.26000000000005;343.16;333.56;263.56;243.61107973660833;263.6948088759802;271.1026128081217;296.16;6850000.0;3300000.0;3340000.0;1450000.0;3340000.0;2690000.0;6870000.0;0.23600000000000002;0.0;0.25133333333333335;0.06633333333333333;0.0;0.23600000000000002;0.0;13446.23828125;3693.728515625;2622.7900390625;23847.939453125;503789.89429444727;498138.588912457;263379.5183784368;263379.5183784368;255314.11600753176;432012.3539207929;444224.22839419683;456026.9015359807;469647.7713854179;523840.9221156362;480124.36821507075;455777.18079776154;461181.5916382466;472233.38556646794;455376.08325807273;284987.74898140033;464413.40203692496;462160.81935336295;444375.4171651323;293572.2367247113;253382.8652305231;458344.89701189264;193692.36345735964;193692.36345735964;270.5550941773926;4344167.622313554;1848825.5857992866;243354.05544411406;1743993.8654496372;0;190;183;5;54;54;52;16;134;136;1550686429044.3254;597188171304.5842;1177399120414.8918;65933.41390376008;17555.284725784022;-0.0;59161.20067503435;5529102.313540128;1072580.1529739117;0.0;1072319.5089910883;7.218117415945602;0.4103202234420599
7213;2019-08-27 17:14:45.133;829;795;234;235;212;21;38;5;61;14;668;265;60;104;269;141;274;598;229;189;41;-95;707;332;336;146;336;271;709;1377.0;-1.0;1528.0;402.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23976.62109375;13797.03515625;3839.94311523438;2646.83837890625;624.0;348507;698.0;0.0;Calculated values ==>;1566918885.133;356.06000000000006;352.66;296.56;296.66;294.36;275.26000000000005;271.32779825182536;276.96000000000004;273.66;279.26000000000005;274.56;339.96000000000004;299.66;279.16;283.56;300.06;287.26000000000005;300.56;332.96000000000004;292.06;277.26000000000005;342.96000000000004;335.56;263.66;243.81672145450628;263.95629194202945;271.32779825182536;296.06;7070000.0;3320000.0000000005;3360000.0;1460000.0;3360000.0;2710000.0;7090000.000000001;0.22949999999999998;0.0;0.25466666666666665;0.06699999999999999;0.0;0.22949999999999998;0.0;13797.03515625;3839.94311523438;2646.83837890625;23976.62109375;504528.25564803975;499674.08704853954;261692.1702371639;262081.40784080312;253684.888093495;431896.3278553544;440399.1479845987;455820.9636019995;469312.4599435663;522649.5466578258;479770.15597046446;455695.6443231327;461116.62249488395;471967.02212886815;456125.94083358574;280919.26979617163;470078.4190802572;461856.7090693241;440873.9942751369;292734.4514702754;261751.83340796042;458290.34464597283;194247.32211031477;194247.32211031477;270.7874180660011;4344566.160318112;1849052.6130779325;243397.9690142638;1744056.646046561;0;190;183;5;54;54;52;16;134;136;1550887429044.3254;597275471304.5842;1177561120414.8918;66614.08736654905;17690.88250988909;-0.0;56600.82126182668;5530206.876050714;1072873.871034209;0.0;1073284.1925072288;6.946709959318787;0.4025839326024269
7214;2019-08-27 17:15:45.104;848;815;231;232;211;27;19;6;61;13;659;264;60;107;266;149;274;650;227;144;20;-104;711;339;344;141;344;276;713;1829.0;-1.0;1544.0;305.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24472.20703125;13908.6484375;3870.32495117188;3716.11767578125;668.0;348508;695.0;0.0;Calculated values ==>;1566918945.104;357.96000000000004;354.66;296.26000000000005;296.36;294.26000000000005;275.86;272.10816812424576;275.06;273.76000000000005;279.26000000000005;274.46000000000004;339.06000000000006;299.56;279.16;283.86;299.76000000000005;288.06;300.56;338.16;287.56;275.16;342.66;339.96000000000004;262.76000000000005;242.77792619122317;264.60387354146746;272.10816812424576;295.86;7109999.999999999;3390000.0;3440000.0;1410000.0;3440000.0;2760000.0;7130000.0;0.30483333333333335;0.0;0.2573333333333333;0.05083333333333333;0.0;0.30483333333333335;0.0;13908.6484375;3870.32495117188;3716.11767578125;24472.20703125;506750.1998227232;502072.3671636387;260333.34036298402;260711.7875672963;253186.1984411415;431480.97241316177;435445.3407593215;454986.8862788728;469892.93206556124;521312.9994827105;479047.53434269375;454859.9878152477;460711.5484376061;470518.5596354393;456052.1565440978;280344.6420757874;477962.59298158746;454525.61074749567;435617.0778476971;291477.81744585035;280170.41352433193;458155.62905077194;196495.2681349207;196495.2681349207;271.719438442174;4344969.705412683;1849283.382182959;243450.9680196518;1744120.8672254097;0;190;183;5;54;54;52;16;135;136;1551091330444.9868;597361529689.8634;1177725141100.4238;66518.50973571032;13301.068346555769;-0.0;72892.29832744466;5531315.778134981;1073132.0124634923;0.0;1074362.780271129;7.104500090360328;0.3301515720309794
7215;2019-08-27 17:16:45.134;861;827;227;227;207;37;18;6;62;12;648;265;61;116;260;157;274;681;228;35;18;-136;706;349;354;138;354;282;707;1876.0;-1.0;1501.0;195.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23613.80078125;13753.32421875;3833.95092773438;3690.20751953125;736.0;348509;690.0;0.0;Calculated values ==>;1566919005.134;359.26;355.86;295.86;295.86;293.86;276.86;273.20264511476705;274.96000000000004;273.76000000000005;279.36;274.36;337.96000000000004;299.66;279.26000000000005;284.76000000000005;299.16;288.86;300.56;341.26;276.66;274.96000000000004;342.16;346.76;259.56;242.14157278889297;265.3697278774862;273.20264511476705;295.96000000000004;7059999.999999999;3490000.0;3540000.0;1380000.0;3540000.0;2820000.0;7070000.0;0.3126666666666667;0.0;0.25016666666666665;0.0325;0.0;0.3126666666666667;0.0;13753.32421875;3833.95092773438;3690.20751953125;23613.80078125;508928.37643179233;504256.1576404624;259134.67321779934;259134.67321779934;252061.01436825356;430862.6128555636;432804.1487862994;454100.1898912975;470199.78104355885;519677.2996351515;478422.1076071384;453971.4356033254;460889.22549926623;468384.71530865843;455487.00962965307;281068.6075080503;483407.61311983387;435824.7570664152;432804.1487862994;289383.54333396035;308656.51637580903;455364.3641072662;199318.6460066738;199318.6460066738;272.883490161933;4345370.622502629;1849514.0138798705;243512.7182559383;1744185.1016255196;0;190;183;5;54;54;52;16;135;136;1551300835144.887;597445271539.8235;1177892624800.344;63737.849561803356;8321.485838269253;-0.0;73003.13386909627;5532401.790530107;1073312.2905089224;0.0;1075579.1834364878;6.817651859769224;0.2833423717646711
7216;2019-08-27 17:17:45.115;866;832;228;228;206;46;21;8;51;15;651;267;54;118;254;164;274;700;230;33;21;-163;707;357;362;135;362;286;708;658.0;-2.0;1362.0;218.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23395.189453125;13772.830078125;3736.66162109375;3763.32641601562;798.0;348510;683.0;14.0;Calculated values ==>;1566919065.115;359.76;356.36;295.96000000000004;295.96000000000004;293.76000000000005;277.76000000000005;274.0616903277293;275.26000000000005;273.96000000000004;278.26000000000005;274.66;338.26;299.86;278.56;284.96000000000004;298.56;289.56;300.56;343.16;276.46000000000004;275.26000000000005;341.46000000000004;352.96000000000004;256.86;241.49495122638035;265.87368984753493;274.0616903277293;296.16;7070000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2860000.0;7080000.0;0.10966666666666666;0.0;0.22699999999999998;0.036333333333333336;0.0;0.10966666666666666;0.03488903127461154;13772.830078125;3736.66162109375;3763.32641601562;23395.189453125;509510.5174932682;504847.08690005325;259458.5596353907;259458.5596353907;251687.70754299438;430346.717906069;431293.7904166055;451976.8863837203;470897.14156183373;519659.12283822836;478154.6562794801;452370.8097826607;460517.76582474035;466481.5206930663;455121.83405515505;280919.26979617163;486145.20688807435;433520.3008126533;431293.7904166055;286451.7998164319;334655.03009724553;453090.6832283867;200499.98429992906;200499.98429992906;273.38342065068696;4345762.240036065;1849743.3258603443;243574.81136963135;1744248.170085365;0;190;183;5;54;54;52;16;135;136;1551515567124.6958;597527145604.7506;1178062970840.1924;57085.256773020614;9177.462061067294;-0.0;25310.387404128847;5533408.330909915;1073458.0688968413;0.0;1076398.203341243;4.304700286636558;0.2914798066360166
7217;2019-08-27 17:18:45.105;866;836;238;238;213;52;28;11;19;19;664;267;25;97;251;169;274;724;227;37;28;-170;770;364;369;133;369;266;769;370.0;-2.0;1609.0;308.0;0.0;0;0;1;1;1;0;1;0;0;0;1;1;1;0;0;35365.3828125;25663.859375;4138.271484375;3510.17822265625;832.0;348511;671.0;16.0;Calculated values ==>;1566919125.105;359.76;356.76;296.96000000000004;296.96000000000004;294.46000000000004;278.36;274.8017692304317;275.96000000000004;274.26000000000005;275.06;275.06;339.56000000000006;299.86;275.66;282.86;298.26000000000005;290.06;300.56;345.56000000000006;276.86;275.96000000000004;340.26;356.36;256.16;241.05796691057077;263.299902668528;274.8017692304317;295.86;7700000.0;3640000.0;3690000.0;1330000.0;3690000.0;2660000.0;7690000.000000001;0.06166666666666667;0.0;0.26816666666666666;0.051333333333333335;0.0;0.06166666666666667;0.03978518174925669;25663.859375;4138.271484375;3510.17822265625;35365.3828125;504057.70617550885;499908.4893243455;260229.3922032008;260229.3922032008;251852.5580158935;429879.7862731237;430778.5435449022;451352.0502808316;471554.28894245124;522641.49340106983;480597.8119479302;452120.5497996626;461038.9324857594;465077.5055398138;454646.46748895606;274325.75231993856;483257.0375123044;432488.85388799326;430778.5435449022;281426.5920051367;348924.2399968048;452710.35929286707;201524.43777508312;201524.43777508312;273.8161505939835;4346251.829859784;1850071.9101659928;243635.4138062068;1744313.783590514;0;191;183;5;54;54;52;16;135;136;1551734830574.7307;597607532204.7634;1178228543240.2188;66995.43808695821;12894.210637912909;-0.0;14137.336522472175;5534442.164366281;1073641.9688475945;0.0;1076726.8795855115;2.822589842565483;0.23144712386146243
7218;2019-08-27 17:19:45.136;888;850;238;237;220;62;35;16;0;25;669;267;2;72;245;176;274;737;230;39;35;-162;735;370;375;133;375;263;734;-3.0;-1.0;1357.0;376.0;0.0;41;0;1;1;1;0;1;0;0;0;1;1;1;0;0;35599.9140625;24573.060546875;5444.60009765625;3474.94091796875;845.0;348512;655.0;18.0;Calculated values ==>;1566919185.136;361.96000000000004;358.16;296.96000000000004;296.86;295.16;279.36;275.4277932560699;276.66;274.76000000000005;273.16;275.66;340.06000000000006;299.86;273.36;280.36;297.66;290.76000000000005;300.56;346.86;277.06;276.66;338.66;357.66;256.96000000000004;241.05796691057077;262.9017227912062;275.4277932560699;296.16;7350000.0;3700000.0;3750000.0;1330000.0;3750000.0;2630000.0;7340000.000000001;0.0;0.0;0.22616666666666668;0.06266666666666666;0.0;0.0;0.044719775243447085;24573.060546875;5444.60009765625;3474.94091796875;35599.9140625;510089.4839829833;505007.0206605203;261896.1567340612;261520.44935835476;255433.8874176644;429467.9694778635;430535.87848267425;449438.8768022122;472138.9942397944;523396.93150639354;480958.4746606942;449698.2626861094;458479.4507351373;463393.19097842986;454628.09955475514;277466.1103618822;488915.9156371832;431312.62288444734;430535.87848267425;274727.5295995403;354382.54770086217;453530.1987722743;201580.95001398842;201524.43777508312;273.8648858734172;4346843.512877774;1850490.7674624862;243693.65320709912;1744393.682113149;0;191;183;5;54;54;52;16;135;136;1551958145894.3547;597687373434.629;1178387325234.9514;56057.20110860329;15788.81958885258;-0.0;0.0;5535468.13283449;1073881.1175954617;0.0;1076844.751592088;2.1451310840510605;0.22547754308105616
7219;2019-08-27 17:20:45.086;903;865;238;237;218;64;45;23;11;32;668;268;8;62;244;177;274;734;233;48;45;-146;723;373;378;133;378;260;721;-2.0;-1.0;1628.0;450.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;37251.125;24305.912109375;7498.32861328125;3424.84985351562;865.0;348513;626.0;17.0;Calculated values ==>;1566919245.086;363.46000000000004;359.66;296.96000000000004;296.86;294.96000000000004;279.56;275.73799182748917;277.66;275.46000000000004;274.26000000000005;276.36;339.96000000000004;299.96000000000004;273.96000000000004;279.36;297.56;290.86;300.56;346.56000000000006;277.96000000000004;277.66;335.76000000000005;359.66;258.56;241.05796691057077;262.5002047102346;275.73799182748917;296.46000000000004;7230000.0;3729999.9999999995;3779999.9999999995;1330000.0;3779999.9999999995;2600000.0;7209999.999999999;0.0;0.0;0.27133333333333337;0.075;0.0;0.0;0.04217861646306766;24305.912109375;7498.32861328125;3424.84985351562;37251.125;513092.4200575299;508179.081596551;262586.397988749;262200.08995784185;255271.3794932107;429258.0297950786;431682.9142008488;451392.83422320004;472820.39598721155;523535.2861259336;481427.59003152396;451010.38351294905;457741.12423952157;462809.1812615191;454261.9665439298;278801.87832786574;489806.4628599607;432257.2901962974;431682.9142008488;262588.8327430989;362782.70746645995;455162.4263917647;202569.1232307263;201524.43777508312;274.26484149787433;4347450.098960451;1850897.7527976353;243751.10354836017;1744501.449971043;0;191;183;5;54;54;52;16;135;136;1552183857644.5342;597767106934.6925;1178544094485.0762;67514.16691595789;18944.49773707788;-0.0;0.0;5536497.036101013;1074170.3207031486;0.0;1076844.751592088;2.454183836113964;0.26055979161439846
7220;2019-08-27 17:21:45.107;897;866;242;240;217;64;95;31;32;37;666;269;27;64;243;177;274;732;234;61;93;-131;700;377;381;133;381;257;698;-2.0;-1.0;1399.0;425.0;48.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;36129.765625;23640.53515625;7204.2666015625;3395.28198242188;885.0;348514;594.0;14.0;Calculated values ==>;1566919305.107;362.86;359.76;297.36;297.16;294.86;279.56;276.14872888175563;282.66;276.26000000000005;276.36;276.86;339.76;300.06;275.86;279.56;297.46000000000004;290.86;300.56;346.36;279.26000000000005;282.46000000000004;332.56;361.66;260.06;241.05796691057077;262.0952818180154;276.14872888175563;296.56;7000000.0;3770000.0000000005;3810000.0;1330000.0;3810000.0;2570000.0;6980000.0;0.0;0.0;0.23316666666666666;0.07083333333333333;0.008;0.008;0.03468791499511706;23640.53515625;7204.2666015625;3395.28198242188;36129.765625;514189.6913028597;510275.24558179383;265597.34268054704;264755.7436150352;255901.418584431;428973.91024759493;439981.92250256444;454548.466256717;473306.6277234293;523571.3522870572;481894.3490549826;453927.4872014058;458464.27648857265;462220.5774995525;453576.8336753969;282019.5881962956;491851.6959740709;433946.742482298;439641.0793913529;249199.05678690012;371186.3498439576;456684.1440426455;203549.31513194725;265597.34268054704;274.6646335371262;4348061.82041142;1851297.4463696314;243807.95787251662;1744624.0144807026;0;191;183;5;54;54;52;16;135;136;1552411637340.0916;597846934864.8878;1178699248770.4558;58524.63540392547;17930.383714507792;-0.0;1392.3498936864469;5537547.7270694235;1074477.7189344016;0.0;1076856.3585689177;2.273574142011921;0.24081986229536612
7221;2019-08-27 17:22:45.107;882;857;252;252;227;64;139;35;43;41;664;270;40;74;242;179;274;720;233;79;138;-118;666;378;383;132;383;274;666;-2.0;-1.0;1562.0;269.0;37.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26305.0390625;13014.642578125;6606.7314453125;3627.37329101562;889.0;348515;577.0;0.0;Calculated values ==>;1566919365.107;361.36;358.86;298.36;298.36;295.86;279.56;276.25090830309495;287.06;276.66;277.46000000000004;277.26000000000005;339.56000000000006;300.16;277.16;280.56;297.36;291.06;300.56;345.16;281.06;286.96000000000004;330.86;362.06000000000006;261.36;240.83765695389522;264.3458800820626;276.25090830309495;296.46000000000004;6659999.999999999;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;2740000.0;6659999.999999999;0.0;0.0;0.2603333333333333;0.04483333333333333;0.006166666666666667;0.006166666666666667;0.0;13014.642578125;6606.7314453125;3627.37329101562;26305.0390625;515029.76421831304;511799.0369961571;273142.74450076453;273142.74450076453;261385.96646724464;428902.12800615287;446748.61703497986;453031.6629465932;473824.5983165287;521993.3871260488;479964.6985039607;452646.2307552403;456953.3821998456;461779.8526894865;453696.0004215609;396467.3393736821;493366.20832836797;436744.6634585607;446591.51381788624;242087.5637286956;372867.5097577542;458154.227263128;205376.9733179198;273142.74450076453;275.37472922274503;4348582.110450483;1851602.9061840845;243866.47999979527;1744739.106131093;0;191;183;5;54;54;52;16;135;136;1552640837340.0916;597926434864.8878;1178858548770.4558;64472.770866664636;11332.846885210165;-0.0;1069.6007441222505;5538572.705455012;1074721.5791893993;0.0;1076876.874824233;3.306639168821186;0.324185289415982
7222;2019-08-27 17:23:45.118;850;831;255;255;232;57;161;37;51;44;670;271;49;99;242;181;274;645;235;84;160;-109;653;371;376;130;375;289;653;95.0;-2.0;1356.0;264.0;42.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26900.587890625;12752.2158203125;6495.60205078125;3819.40454101562;885.0;348516;566.0;0.0;Calculated values ==>;1566919425.118;358.16;356.26;298.66;298.66;296.36;278.86;275.5313989812953;289.26000000000005;276.86;278.26000000000005;277.56;340.16;300.26000000000005;278.06;283.06;297.36;291.26000000000005;300.56;337.66;281.56;289.16;329.76000000000005;361.66;262.26000000000005;240.39332010688793;266.24828229547654;275.5313989812953;296.66;6530000.0;3710000.0;3760000.0;1300000.0;3750000.0;2890000.0;6530000.0;0.01583333333333333;0.0;0.226;0.044000000000000004;0.007;0.02283333333333333;0.0;12752.2158203125;6495.60205078125;3819.40454101562;26900.587890625;511988.5432374137;509525.92383589613;276701.9490146742;276701.9490146742;264403.85793619027;429398.2889081932;451400.5732684337;451446.4728618688;474372.5853179056;521396.0736287829;478239.5666136737;451180.9418917502;457663.0070724729;462989.12037516607;455173.57518871746;403942.27524823433;484016.3689663706;439208.56228840863;451252.0834257805;237486.63934987856;371186.3498439576;459367.87173266616;203567.10095276596;225988.00327831449;274.64359305254027;4349025.571960861;1851817.6693698117;243928.54785866573;1744848.3122608652;0;191;183;5;54;54;52;16;135;136;1552868579084.7803;598005049274.7804;1179027479735.2249;56020.73805145724;11255.23391431561;-0.0;5143.529830033807;5539577.002115262;1074909.8477053726;0.0;1076928.660404563;3.1394981373131996;0.29558864882701746
7223;2019-08-27 17:24:45.118;813;803;254;254;229;47;174;34;54;45;686;272;52;101;244;180;274;573;233;83;174;-103;681;364;369;131;369;276;680;85.0;-1.0;1354.0;242.0;55.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;37612.0546875;23060.953125;7023.29052734375;3650.09521484375;881.0;348517;555.0;0.0;Calculated values ==>;1566919485.118;354.46000000000004;353.46000000000004;298.56;298.56;296.06;277.86;274.8017692304317;290.56;276.56;278.56;277.66;341.76;300.36;278.36;283.26000000000005;297.56;291.16;300.56;330.46000000000004;281.46000000000004;290.56;328.66;361.26;262.86;240.61611355647437;264.60387354146746;274.8017692304317;296.46000000000004;6809999.999999999;3640000.0;3690000.0;1310000.0;3690000.0;2760000.0;6800000.0;0.014166666666666666;0.0;0.22566666666666665;0.04033333333333333;0.009166666666666667;0.02333333333333333;0.0;23060.953125;7023.29052734375;3650.09521484375;37612.0546875;504687.70816281246;503432.06708299054;272706.1672044302;272706.1672044302;261359.3415311591;429879.7862731237;454511.51868905674;454096.1863580534;474340.9607716398;524106.60919015016;479946.0518114543;453840.6515447142;459976.46423173224;464149.3876827635;456199.0819308778;286010.49779685645;469698.74757906917;440571.9655904401;454511.51868905674;232886.18681767926;369505.33540232555;459812.82144781464;201970.7308484132;229759.65227399132;273.99065331220595;4349563.177315678;1852116.1124443559;243990.79368996454;1744960.9696990163;0;191;184;5;54;54;52;16;135;136;1553092079084.7803;598083349274.7804;1179196979735.2249;56896.31112667547;10399.630987509192;-0.0;5244.210216351526;5540517.97752508;1075090.3049128877;0.0;1077015.2249049495;2.150335674759409;0.19814954063488466
7224;2019-08-27 17:25:45.119;805;799;249;249;226;47;187;36;53;44;698;272;51;80;245;180;274;617;233;95;186;-99;700;366;371;141;371;265;698;287.0;-1.0;1756.0;461.0;56.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;37467.08203125;23607.63671875;7300.38671875;2759.5830078125;878.0;348518;545.0;0.0;Calculated values ==>;1566919545.119;353.66;353.06000000000006;298.06;298.06;295.76000000000005;277.86;275.0112864084945;291.86;276.76000000000005;278.46000000000004;277.56;342.96000000000004;300.36;278.26000000000005;281.16;297.66;291.16;300.56;334.86;282.66;291.76000000000005;327.66;360.96000000000004;263.26000000000005;242.77792619122317;263.1675429290057;275.0112864084945;296.46000000000004;7000000.0;3660000.0;3710000.0;1410000.0;3710000.0;2650000.0;6980000.0;0.04783333333333333;0.0;0.29266666666666663;0.07683333333333334;0.009333333333333334;0.057166666666666664;0.0;23607.63671875;7300.38671875;2759.5830078125;37467.08203125;501884.1065507437;501244.7079053877;268666.65728827915;268666.65728827915;259210.5815755968;429743.705733735;456026.0207940165;455817.0978178465;472948.58913472976;526212.6610105234;481271.1025420366;455568.38231598947;459136.37064740626;463987.1264975857;455867.4181760276;282019.5881962956;474533.8197515614;442121.2868487303;455884.3690453659;228704.35009887922;368244.6692852564;458665.41248498677;201952.38954197997;212844.51488831453;273.9924763607259;4350188.847215237;1852505.0238409992;244044.2085653219;1745080.3356653226;0;191;184;5;54;54;52;16;135;136;1553314082784.5122;598164950634.6819;1179359282440.0288;74297.7379554036;19724.11726278769;-0.0;13893.778329311435;5541611.279487506;1075341.3403318576;0.0;1077174.7108006913;3.205325383697649;0.290305621558359
7225;2019-08-27 17:26:45.160;822;818;242;242;217;49;194;36;52;45;697;270;51;75;246;179;274;674;232;107;194;-96;715;367;372;144;371;262;713;292.0;0.0;1893.0;440.0;57.0;100;99;0;1;0;1;1;0;0;0;1;1;0;0;0;37472.38671875;24015.548828125;7509.109375;2674.04565429688;874.0;348519;536.0;0.0;Calculated values ==>;1566919605.16;355.36;354.96000000000004;297.36;297.36;294.86;278.06;275.1157276137837;292.56;276.76000000000005;278.36;277.66;342.86;300.16;278.26000000000005;280.66;297.76000000000005;291.06;300.56;340.56000000000006;283.86;292.56;326.76000000000005;360.56000000000006;263.56;243.40439225979637;262.7682575881327;275.1157276137837;296.36;7150000.0;3670000.0000000005;3720000.0000000005;1440000.0;3710000.0;2620000.0;7130000.0;0.048666666666666664;0.0;0.3155;0.07333333333333333;0.0095;0.058166666666666665;0.0;24015.548828125;7509.109375;2674.04565429688;37472.38671875;502854.16722516034;502485.2227790297;264636.72860909975;264636.72860909975;255254.68305671556;429675.2189834977;456849.3918133721;456188.79256685387;472654.5496415061;526345.7193566858;481408.8946860138;456065.2967693373;459002.87899429764;464120.4795009538;455559.5734399648;279802.7665065968;481679.3640143051;443853.7763274449;456849.3918133721;224941.0041839467;366563.90641716385;458501.9317677722;202469.24115558836;212622.67033854008;274.1986574773899;4350813.769528125;1852902.154908986;244089.5197457658;1745203.8324648861;0;191;184;5;54;54;52;16;135;136;1553537135099.987;598250509059.864;1179517490475.3655;80048.51847025426;18775.73064489348;-0.0;14205.854299119395;5542898.377209974;1075662.3916336833;0.0;1077409.034418224;3.3050990436801917;0.29384794466132297
7226;2019-08-27 17:27:45.120;844;840;238;237;213;52;199;37;50;45;686;268;49;77;246;179;274;715;235;123;199;-95;712;371;376;147;376;260;711;-1.0;0.0;1986.0;386.0;61.0;100;99;0;1;0;1;1;0;0;0;1;1;0;0;0;36832.89453125;24008.5390625;7411.01806640625;2598.16162109375;869.0;348520;529.0;0.0;Calculated values ==>;1566919665.12;357.56000000000006;357.16;296.96000000000004;296.86;294.46000000000004;278.36;275.5313989812953;293.06;276.86;278.16;277.66;341.76;299.96000000000004;278.06;280.86;297.76000000000005;291.06;300.56;344.66;285.46000000000004;293.06;326.06;360.06000000000006;263.66;244.02132995426717;262.5002047102346;275.5313989812953;296.66;7120000.0;3710000.0;3760000.0;1470000.0;3760000.0;2600000.0;7109999.999999999;0.0;0.0;0.331;0.06433333333333333;0.010166666666666666;0.010166666666666666;0.0;24008.5390625;7411.01806640625;2598.16162109375;36832.89453125;506121.86574930046;505667.68508289475;263149.1254167474;262753.6708390811;253949.00207699652;429398.2889081932;456899.82163286826;456271.4783607459;472260.30881630094;525377.7768890178;481427.59003152396;456148.38543321594;459559.72381726553;463378.6776944196;454888.0541996231;280206.27503497025;488047.91857396084;445595.0785150995;456899.82163286826;222014.15119762826;364463.1524481646;458132.801008849;203577.8686535242;263149.1254167474;274.64776378953025;4351432.567396024;1853302.0888395838;244133.425516207;1745328.0839702194;0;191;184;5;54;54;52;16;135;136;1553761385499.238;598337750859.5726;1179673986074.8428;83641.58481309038;16376.367314859226;-0.0;1969.798744863895;5544261.552009987;1075955.130492937;0.0;1077543.7416617346;2.9980773144234867;0.29837781328678886
7227;2019-08-27 17:28:45.100;850;851;235;234;210;43;201;34;44;45;671;267;45;77;247;170;274;744;237;124;201;-94;706;364;369;146;367;257;694;-3.0;-1.0;1837.0;353.0;91.0;0;99;0;1;0;1;1;0;1;0;1;1;0;0;0;48313.5625;23696.708984375;19876.39453125;2488.1953125;865.0;348521;523.0;0.0;Calculated values ==>;1566919725.1;358.16;358.26;296.66;296.56;294.16;277.46000000000004;274.8017692304317;293.26000000000005;276.56;277.56;277.66;340.26;299.86;277.66;280.86;297.86;290.16;300.56;347.56000000000006;285.56;293.26000000000005;325.46000000000004;359.66;263.76000000000005;243.81672145450628;262.0952818180154;274.8017692304317;296.86;7059999.999999999;3640000.0;3690000.0;1460000.0;3670000.0000000005;2570000.0;6940000.000000001;0.0;0.0;0.3061666666666667;0.05883333333333333;0.015166666666666667;0.015166666666666667;0.0;23696.708984375;19876.39453125;2488.1953125;48313.5625;507454.48477146117;508625.35073808185;262948.9211111838;262545.02339234774;253599.0093884693;429879.7862731237;458313.4302660672;456028.3797168628;472391.9387022875;524082.4931012547;481675.4193088941;456151.0624381513;460028.6525289285;464840.8181699309;454788.45466149546;281068.6075080503;493960.8917504735;447109.49990382226;458313.4302660672;219505.55070137876;362782.70746645995;458393.1552237907;201805.80487050407;262948.9211111838;273.92622393810444;4352141.884686908;1853699.5000588563;244175.79769523116;1745555.4032769038;0;191;184;5;54;55;52;16;135;136;1553984810999.309;598425621559.6006;1179829034374.892;77834.47833212685;15095.889112451694;-0.0;2963.028388849065;5545606.737325338;1076217.311873647;0.0;1077584.834852231;2.0818647817823837;0.20583461770503858
7228;2019-08-27 17:29:45.151;840;838;252;252;225;42;208;33;25;44;658;267;30;88;248;161;274;691;237;134;207;-93;661;360;365;147;364;279;654;144.0;0.0;1324.0;179.0;79.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;37267.8203125;13011.232421875;18313.0234375;2734.46826171875;861.0;348522;518.0;0.0;Calculated values ==>;1566919785.151;357.16;356.96000000000004;298.36;298.36;295.66;277.36;274.38016830617;293.96000000000004;276.46000000000004;275.66;277.56;338.96000000000004;299.86;276.16;281.96000000000004;297.96000000000004;289.26000000000005;300.56;342.26;286.56;293.86;324.96000000000004;359.26;263.86;244.02132995426717;264.9883086891361;274.38016830617;296.86;6609999.999999999;3600000.0;3650000.0;1470000.0;3640000.0;2790000.0;6540000.000000001;0.024;0.0;0.22066666666666668;0.029833333333333333;0.013166666666666667;0.03716666666666667;0.0;13011.232421875;18313.0234375;2734.46826171875;37267.8203125;510010.9655744506;510350.0738505957;274626.2735731817;274626.2735731817;261305.46276440012;430148.3826014536;459909.8450383343;449797.9163606822;472161.1242600225;520963.9856962237;479017.5845036118;450458.7888020466;457891.5080003153;465409.4377871421;454190.28494814504;399588.9622617181;490510.68339240033;449375.52662814624;459773.3670170544;217415.1398638553;361102.401775943;458338.83068365476;201517.21930671236;227416.83942801764;273.79551815747925;4352855.669079879;1854005.659585763;244219.35688563573;1745873.918935648;0;191;184;5;54;55;52;16;135;136;1554205198169.7432;598513596274.7738;1179989971055.209;54787.27381657602;7661.844739412115;-0.0;8635.917608725866;5546712.8579995;1076407.1208567345;0.0;1077681.5748949354;2.0871315059241624;0.17863325217202292
