;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7229;2019-08-27 17:30:45.122;804;804;252;251;247;37;211;28;14;41;659;267;18;98;249;163;274;636;237;136;211;-93;656;354;359;141;358;287;650;244.0;0.0;762.0;328.0;98.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;38722.234375;12889.3720703125;18310.39453125;3752.81665039062;857.0;348523;514.0;0.0;Calculated values ==>;1566919845.122;353.56000000000006;353.56000000000006;298.36;298.26000000000005;297.86;276.86;273.7412296467126;294.26000000000005;275.96000000000004;274.56;277.26000000000005;339.06000000000006;299.86;274.96000000000004;282.96000000000004;298.06;289.46000000000004;300.56;336.76000000000005;286.76000000000005;294.26000000000005;324.56;358.86;263.86;242.77792619122317;265.9988726020314;273.7412296467126;296.86;6559999.999999999;3540000.0;3590000.0;1410000.0;3579999.9999999995;2870000.0;6500000.0;0.04066666666666666;0.0;0.127;0.05466666666666666;0.01633333333333333;0.056999999999999995;0.0;12889.3720703125;18310.39453125;3752.81665039062;38722.234375;505722.1353844536;506256.1485351839;275182.5289120646;274551.571546026;272176.3533110505;430542.39183029096;461246.53888341883;446818.2714811441;472653.6706096803;520411.6767923033;478030.67378033424;447367.5468783583;457859.1374288302;466404.73984073254;455485.02259338234;402386.0798434563;483033.2310495413;450764.4150246694;461246.53888341883;215742.86842915416;359422.2341604596;459276.02651580586;198157.6927220975;220229.13701045065;272.4436714000435;4353488.613464092;1854221.3936344942;244273.3914638551;1746178.9665741753;0;191;184;5;54;55;52;16;135;137;1554422293189.5845;598599954514.7107;1180159688985.0847;31579.89350239892;14274.468914056055;-0.0;13737.991906759185;5547432.236525541;1076589.8351157831;0.0;1077867.934023626;1.7049484981881617;0.14974659423819175
7230;2019-08-27 17:31:45.102;777;778;253;252;240;31;209;20;19;37;663;269;18;99;250;154;273;603;237;133;209;-93;657;349;354;136;353;285;652;693.0;0.0;787.0;448.0;188.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;39371.00390625;12917.4013671875;18455.36328125;3751.12841796875;850.0;348524;511.0;0.0;Calculated values ==>;1566919905.102;350.86;350.96000000000004;298.46000000000004;298.36;297.16;276.26000000000005;273.20264511476705;294.06;275.16;275.06;276.86;339.46000000000004;300.06;274.96000000000004;283.06;298.16;288.56;300.46000000000004;333.46000000000004;286.46000000000004;294.06;324.26000000000005;358.16;263.86;241.71165711629368;265.74818594083865;273.20264511476705;296.86;6570000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2850000.0;6520000.0;0.11549999999999999;0.0;0.13116666666666668;0.07466666666666667;0.03133333333333333;0.14683333333333332;0.0;12917.4013671875;18455.36328125;3751.12841796875;39371.00390625;502037.01732608565;502630.98527357174;275534.91772588104;274899.84187727625;268260.13156550354;430862.6128555636;461745.00080896105;447881.9814975303;472915.8103579757;520992.8385850072;478505.9483896677;447745.9647427169;458305.9991137163;467245.80361557176;455070.4682098209;401274.54663262016;477884.29499560734;451225.3723491666;461745.00080896105;214488.6975840042;356482.2694418079;460047.35150622536;197138.3488799758;213867.69614788747;272.0165106776808;4354139.173524314;1854436.3783943933;244335.9034951528;1746485.2457622718;0;191;184;5;54;55;52;16;135;137;1554636121889.6526;598683026814.737;1180331231785.1392;32889.2064783359;19630.538862759968;-0.0;36396.65090106763;5547969.299944718;1076872.2826667693;0.0;1078285.5834509272;2.531507429260634;0.1750673978472555
7231;2019-08-27 17:32:45.083;763;767;253;252;223;30;206;23;36;33;672;271;31;94;251;145;273;610;236;139;205;-93;658;349;354;133;353;282;652;271.0;0.0;1418.0;416.0;223.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;39733.34765625;12966.7158203125;18458.853515625;3734.67700195312;839.0;348525;514.0;0.0;Calculated values ==>;1566919965.083;349.46000000000004;349.86;298.46000000000004;298.36;295.46000000000004;276.16;273.20264511476705;293.76000000000005;275.46000000000004;276.76000000000005;276.46000000000004;340.36;300.26000000000005;276.26000000000005;282.56;298.26000000000005;287.66;300.46000000000004;334.16;287.06;293.66;324.56;357.06000000000006;263.86;241.05796691057077;265.3697278774862;273.20264511476705;296.76000000000005;6580000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;2820000.0;6520000.0;0.04516666666666667;0.0;0.23633333333333334;0.06933333333333333;0.03716666666666667;0.08233333333333334;0.0;12966.7158203125;18458.853515625;3734.67700195312;39733.34765625;500057.9577057151;501158.3011619276;275534.91772588104;274899.84187727625;260599.11765613765;430862.6128555636;461345.36918359256;450710.8943630472;472917.67418972735;522173.46330474527;479101.676960795;450048.5428048954;458159.80139665224;467374.0663214524;453812.13814351254;400713.8668609605;478941.69249444746;452090.2153152323;461211.91220601037;215742.86842915416;351863.15629032685;460506.05583185697;197675.68779711178;232822.66810908652;272.2312167671377;4354798.16770582;1854652.0110654545;244398.2654527212;1746792.7668227886;0;191;184;5;54;55;52;16;135;137;1554848454629.4636;598763701259.6653;1180501277919.9878;59800.653818416075;18222.90551707567;-0.0;18804.047763980067;5548741.470848261;1077187.6281452868;0.0;1078745.443604216;2.7538944457031587;0.23686021001327176
7232;2019-08-27 17:33:45.123;753;761;254;253;213;32;199;21;51;31;685;272;46;95;251;140;273;636;237;149;198;-93;660;350;356;129;354;281;655;336.0;-1.0;1291.0;379.0;229.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40360.17578125;12989.99609375;18556.759765625;3733.32666015625;826.0;348526;539.0;0.0;Calculated values ==>;1566920025.123;348.46000000000004;349.26;298.56;298.46000000000004;294.46000000000004;276.36;273.3108153835814;293.06;275.26000000000005;278.26000000000005;276.26000000000005;341.66;300.36;277.76000000000005;282.66;298.26000000000005;287.16;300.46000000000004;336.76000000000005;288.06;292.96000000000004;327.06;355.76;263.86;240.16925963744896;265.2429198363724;273.3108153835814;296.86;6600000.0;3500000.0;3560000.0;1290000.0;3540000.0;2810000.0;6550000.0;0.056;0.0;0.21516666666666667;0.06316666666666666;0.03816666666666667;0.09416666666666668;0.0;12989.99609375;18556.759765625;3733.32666015625;40360.17578125;498510.54333284707;500069.5199272083;275741.9128519416;275109.2296014183;256468.55499692317;430799.1582183253;460096.79854208254;452850.8589466096;473244.79008953704;523603.22147172736;479337.08581300237;452200.6317330349;458444.6961230841;467232.53252066195;452933.47898461745;399557.0927373417;482471.8364385865;453171.10944888456;459961.8549604037;226195.42121513622;346405.4846687502;461113.0126799191;198100.71592547727;229569.44883903535;272.40465809128506;4355466.058698061;1854868.4612018892;244460.5403054418;1747101.435908899;0;191;184;5;54;55;52;16;135;137;1555061596629.3281;598842353659.6154;1180670290519.8804;54813.73910671364;16613.61007832224;-0.0;21695.284909762187;5549697.227535324;1077478.1259779283;0.0;1079083.163039242;2.6395242710457056;0.21586101405057825
7233;2019-08-27 17:34:45.144;746;755;255;254;207;33;190;22;60;32;699;272;56;96;252;135;273;659;236;154;189;-91;661;351;356;132;355;281;655;236.0;-1.0;1320.0;269.0;242.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40245.48046875;13013.83203125;18562.326171875;2891.9296875;816.0;348527;575.0;0.0;Calculated values ==>;1566920085.144;347.76;348.66;298.66;298.56;293.86;276.46000000000004;273.4187578820637;292.16;275.36;279.16;276.36;343.06000000000006;300.36;278.76000000000005;282.76000000000005;298.36;286.66;300.46000000000004;339.06000000000006;288.56;292.06;330.66;354.76;264.06;240.83765695389522;265.2429198363724;273.4187578820637;296.76000000000005;6609999.999999999;3510000.0;3560000.0;1320000.0;3550000.0;2810000.0;6550000.0;0.03933333333333333;0.0;0.22;0.04483333333333333;0.04033333333333333;0.07966666666666666;0.0;13013.83203125;18562.326171875;2891.9296875;40245.48046875;497457.95772394486;499257.58233426895;276392.3234420417;275741.9128519416;254226.55044683395;430735.4089219946;458877.4831168434;454013.2683084627;472950.9869074988;525053.8825097139;479337.08581300237;453497.8866936353;458569.3957366286;467219.38122847467;452046.03455996263;398959.58369687665;485832.6624705681;453881.61029459815;458741.3219607375;241250.99604349316;342208.19576138764;460857.8306362632;198874.29334282488;238119.82322569197;272.7160681896708;4356138.007601619;1855085.2356146267;244515.77009880508;1747410.8698898025;0;191;184;5;54;55;52;16;135;137;1555275271389.851;598920681064.807;1180838949530.293;56130.57449244032;11745.595255322483;-0.0;17576.179399225293;5550622.087071829;1077714.5354039695;0.0;1079410.5397843888;2.479172892274954;0.19857024387128908
7234;2019-08-27 17:35:45.134;739;749;254;254;197;33;180;22;64;32;715;271;61;97;253;123;273;672;236;157;180;-91;678;351;356;135;354;275;668;362.0;-1.0;1086.0;336.0;247.0;0;100;1;1;1;0;1;0;1;0;1;1;0;0;0;53282.484375;25212.2421875;19310.263671875;2730.10888671875;813.0;348528;596.0;0.0;Calculated values ==>;1566920145.134;347.06000000000006;348.06000000000006;298.56;298.56;292.86;276.46000000000004;273.4187578820637;291.16;275.36;279.56;276.36;344.66;300.26000000000005;279.26000000000005;282.86;298.46000000000004;285.46000000000004;300.46000000000004;340.36;288.86;291.16;332.76000000000005;354.46000000000004;264.06;241.49495122638035;264.4750485637546;273.4187578820637;296.76000000000005;6780000.0;3510000.0;3560000.0;1350000.0;3540000.0;2750000.0;6680000.0;0.060333333333333336;0.0;0.181;0.056;0.04116666666666667;0.1015;0.0;25212.2421875;19310.263671875;2730.10888671875;53282.484375;494834.5686784995;497195.8568841182;274038.0598053436;274038.0598053436;250149.72722608433;430735.4089219946;457509.50399660534;455533.634604728;472558.57531478856;527177.755607825;479955.3260028076;455154.56847608514;459641.6192752612;467489.2432430611;450315.1548429875;385362.84933170327;486313.6077386794;454305.82633570756;457509.50399660534;250035.78352995744;340949.162051476;460401.350097036;198367.0898347516;229057.9430083743;272.51472638283224;4356917.277408822;1855403.7331413971;244562.61261187744;1747726.422204398;0;192;184;5;54;55;52;16;135;137;1555488835789.885;599000767714.8197;1181005721730.3196;46547.144603365734;14673.918574687927;-0.0;23187.83344030545;5551477.592123153;1077934.6613254854;0.0;1079750.1832747543;1.7863328214093586;0.13762088957623053
7235;2019-08-27 17:36:45.135;746;754;251;251;188;33;167;23;62;32;718;267;60;82;253;113;273;688;234;156;167;-92;705;352;357;137;355;259;698;302.0;0.0;1571.0;420.0;248.0;0;100;1;1;1;0;1;0;1;0;1;1;0;0;0;52797.2890625;23813.814453125;20144.30078125;2566.06958007812;810.0;348529;604.0;0.0;Calculated values ==>;1566920205.135;347.76;348.56000000000006;298.26000000000005;298.26000000000005;291.96000000000004;276.46000000000004;273.5264737036516;289.86;275.46000000000004;279.36;276.36;344.96000000000004;299.86;279.16;281.36;298.46000000000004;284.46000000000004;300.46000000000004;341.96000000000004;288.76000000000005;289.86;333.56;354.16;263.96000000000004;241.92719264551067;262.3656120759269;273.5264737036516;296.56;7050000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2590000.0;6980000.0;0.050333333333333334;0.0;0.26183333333333336;0.07;0.04133333333333333;0.09166666666666667;0.0;23813.814453125;20144.30078125;2566.06958007812;52797.2890625;493155.7677273429;494981.91187573597;269583.9969677437;269583.9969677437;246170.12686254026;430671.36484660726;455542.1458410124;457901.90838035865;472295.8960165899;528724.5440429938;481437.0810522519;457658.47440630756;460316.9624653519;467347.9261667814;448664.5632019082;280577.6887678033;485434.2382661401;453993.70447563543;455542.1458410124;253382.8652305231;339690.1980837097;459994.5828749552;198667.28837519145;230644.27697692407;272.63811560968935;4357801.290253036;1855812.2904220833;244606.7481679611;1748055.2157209108;0;192;184;5;54;55;52;16;135;137;1555702739354.6267;599082369074.7212;1181165924400.126;67876.26467135295;18292.910614983466;-0.0;20615.6379792081;5552431.136424764;1078209.3894804604;0.0;1080115.2182866249;2.2952538274753596;0.1922930610223232
7236;2019-08-27 17:37:45.115;771;779;243;244;179;34;148;24;59;33;704;265;58;80;254;111;273;710;234;152;148;-95;726;354;359;139;357;253;719;-2.0;0.0;1481.0;530.0;238.0;0;100;0;1;1;0;1;0;1;0;1;1;0;0;0;52796.19921875;24195.048828125;20774.640625;2497.4892578125;806.0;348530;595.0;0.0;Calculated values ==>;1566920265.115;350.26;351.06000000000006;297.46000000000004;297.56;291.06;276.56;273.7412296467126;287.96000000000004;275.56;279.06;276.46000000000004;343.56000000000006;299.66;278.96000000000004;281.16;298.56;284.26000000000005;300.46000000000004;344.16;288.36;287.96000000000004;332.66;353.76;263.66;242.35481222062532;261.54996906429363;273.7412296467126;296.56;7259999.999999999;3540000.0;3590000.0;1390000.0;3570000.0000000005;2530000.0;7190000.000000001;0.0;0.0;0.24683333333333335;0.08833333333333333;0.03966666666666666;0.03966666666666666;0.0;24195.048828125;20774.640625;2497.4892578125;52796.19921875;494670.461310727;496485.8223798734;264677.2348621054;265081.9505254152;242794.71856091463;430542.39183029096;452505.1438823547;458498.2948140416;472130.5325463717;527762.2946738888;481932.2708083199;458378.0285708209;461004.886302071;467193.43905229;447992.09976260416;277906.17083042284;486465.5151227376;453079.30423720385;452505.1438823547;249617.41799618208;338011.6871214325;459383.04172519856;198087.34131342336;264677.2348621054;272.4156365864095;4358680.942673747;1856212.2309249341;244648.9304261824;1748396.0932356785;0;192;184;5;54;55;52;16;135;137;1555917467754.695;599165141474.7476;1181319473200.1748;64278.10368906927;23081.120203040144;-0.0;7450.507057803223;5553532.05573265;1078554.058142857;0.0;1080349.0248671602;1.9973744706269292;0.20261645773582102
7237;2019-08-27 17:38:45.156;788;798;236;235;178;34;139;24;60;33;686;265;59;93;254;117;273;726;230;146;139;-97;708;354;359;142;358;272;704;-2.0;-1.0;1408.0;531.0;215.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41090.90234375;13819.5595703125;20199.853515625;2695.35571289062;802.0;348531;582.0;0.0;Calculated values ==>;1566920325.156;351.96000000000004;352.96000000000004;296.76000000000005;296.66;290.96000000000004;276.56;273.7412296467126;287.06;275.56;279.16;276.46000000000004;341.76;299.66;279.06;282.46000000000004;298.56;284.86;300.46000000000004;345.76;287.76000000000005;287.06;331.36;353.36;263.46000000000004;242.98782864720522;264.08650396036035;273.7412296467126;296.16;7080000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;2720000.0;7040000.000000001;0.0;0.0;0.23466666666666666;0.0885;0.035833333333333335;0.035833333333333335;0.0;13819.5595703125;20199.853515625;2695.35571289062;41090.90234375;498793.52671705396;500553.5583163974;262759.4283623238;262362.7783579173;242895.0261284008;430542.39183029096;451202.2402800108;455529.37811051385;471734.03124744946;524425.5245148662;479648.4655421935;455403.63984674186;459621.56557294086;467051.5817240092;448884.1066992114;280147.6925410324;490377.86600073706;452216.9490557991;451202.2402800108;244179.05427248686;336333.2981666971;458712.91395919264;197881.08300231022;262759.4283623238;272.33337668127376;4359463.869820209;1856529.235799746;244692.233704559;1748737.780679868;0;192;184;5;54;55;52;16;135;137;1556133014944.2979;599249499079.5922;1181477080824.8845;60461.46658539178;23083.617039684093;-0.0;6752.534093717119;5554572.26247224;1078939.0271683685;0.0;1080467.4644216334;2.45943582577252;0.2495642135148195
7238;2019-08-27 17:39:45.086;781;789;236;234;176;36;156;25;54;34;680;264;56;107;254;119;273;728;233;146;155;-98;709;356;362;143;360;280;704;0.0;0.0;1263.0;430.0;215.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40531.453125;13877.0888671875;20240.416015625;2764.95336914062;798.0;348532;571.0;0.0;Calculated values ==>;1566920385.086;351.26;352.06000000000006;296.76000000000005;296.56;290.76000000000005;276.76000000000005;273.955091788801;288.76000000000005;275.66;278.56;276.56;341.16;299.56;278.76000000000005;283.86;298.56;285.06;300.46000000000004;345.96000000000004;287.76000000000005;288.66;330.26000000000005;352.96000000000004;263.36;243.1966462407574;265.11578078379944;273.955091788801;296.46000000000004;7090000.000000001;3560000.0;3620000.0000000005;1430000.0;3600000.0;2800000.0;7040000.000000001;0.0;0.0;0.21050000000000002;0.07166666666666667;0.035833333333333335;0.035833333333333335;0.0;13877.0888671875;20240.416015625;2764.95336914062;40531.453125;497720.74430018046;499307.64876543824;262759.4283623238;261968.91718882392;242288.430938668;430412.23801567365;453132.35556440166;453411.7377115292;471700.2039591064;523165.1188513798;478555.67160049756;453669.4862072169;460090.737874639;466767.0802831461;448808.67685871676;280008.61500345595;490667.50863318896;451686.7665824193;452988.6427295784;239577.9089402584;334655.03009724553;458454.12759933627;198607.92754516812;262759.4283623238;272.6310625249727;4360143.2625658605;1856759.7719306776;244737.68319395493;1749074.3897570497;0;192;184;5;54;55;52;16;135;137;1556349062594.5386;599334899329.6873;1181642487625.0688;53636.20204001901;18622.311003882052;-0.0;6816.546848159958;5555521.967095621;1079286.1710948178;0.0;1080580.4081746545;2.143974768489668;0.21353103297708317
7239;2019-08-27 17:40:45.127;771;778;240;239;179;37;160;25;28;35;682;264;34;107;254;119;273;728;232;148;160;-98;710;357;362;144;361;283;705;-1.0;-1.0;1260.0;250.0;201.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40713.5234375;13913.46875;20236.931640625;2790.26025390625;796.0;348533;563.0;0.0;Calculated values ==>;1566920445.127;350.26;350.96000000000004;297.16;297.06;291.06;276.86;274.0616903277293;289.16;275.66;275.96000000000004;276.66;341.36;299.56;276.56;283.86;298.56;285.06;300.46000000000004;345.96000000000004;287.96000000000004;289.16;329.46000000000004;352.76;263.36;243.40439225979637;265.49620691782997;274.0616903277293;296.36;7100000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2830000.0;7050000.0;0.0;0.0;0.21;0.041666666666666664;0.033499999999999995;0.033499999999999995;0.0;13913.46875;20236.931640625;2790.26025390625;40713.5234375;496218.54419176135;497680.46520455985;264313.4914904101;263905.9641973737;243172.19294902586;430346.717906069;453705.38493801095;449466.4258528507;471666.44639072387;523131.36883824226;478184.9291170441;450265.79172572616;459621.43236381625;466624.4334453391;448622.29833215266;279871.5447321915;490565.61418442137;451977.4124727858;453705.38493801095;236231.924509345;333815.9410454577;458297.0152287529;200021.00094176317;264313.4914904101;273.19481278210856;4360820.766683662;1856991.5181631006;244784.0082747676;1749411.9314842443;0;192;184;5;54;55;52;16;135;137;1556566411015.0012;599421058164.8706;1181811503040.4285;52383.53923132838;10761.50059529124;-0.0;6344.628430494627;5556406.068664957;1079531.203516482;0.0;1080690.159581125;1.8811160126721123;0.17133262956923825
7240;2019-08-27 17:41:45.097;764;771;241;240;181;36;167;26;26;35;684;264;26;99;254;120;273;727;227;149;166;-96;710;356;361;145;360;284;705;-2.0;-1.0;1056.0;237.0;203.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40776.34765625;13911.5498046875;20211.68359375;2795.54541015625;793.0;348534;558.0;0.0;Calculated values ==>;1566920505.097;349.56000000000006;350.26;297.26000000000005;297.16;291.26000000000005;276.76000000000005;273.955091788801;289.86;275.76000000000005;275.76000000000005;276.66;341.56000000000006;299.56;275.76000000000005;283.06;298.56;285.16;300.46000000000004;345.86;288.06;289.76000000000005;328.96000000000004;352.46000000000004;263.56;243.61107973660833;265.62235894841564;273.955091788801;295.86;7100000.0;3560000.0;3610000.0;1450000.0;3600000.0;2840000.0;7050000.0;0.0;0.0;0.17600000000000002;0.0395;0.03383333333333333;0.03383333333333333;0.0;13911.5498046875;20211.68359375;2795.54541015625;40776.34765625;495227.8660650642;496698.9393330529;264724.20468598854;264313.4914904101;243783.84122936177;430412.23801567365;454870.3809290121;449014.4352988371;471533.705207396;523258.73218597315;478060.9930123268;449014.4352988371;458465.78911318525;466767.0802831461;448957.0610233306;279871.5447321915;490420.69775232975;452298.44156383985;454728.989882783;234140.81001818314;332557.3633054275;458344.89701189264;199554.82065084856;264724.20468598854;273.006481618366;4361499.5093992725;1857223.277379335;244830.53338094841;1749748.8347407887;0;192;184;5;54;55;52;16;135;137;1556783202564.2427;599507714814.5674;1181981517989.8337;43904.892178045986;10222.208016261242;-0.0;6428.495232491545;5557208.071055432;1079705.9803221808;0.0;1080796.5490565957;1.6402383118019865;0.14625000725941414
7241;2019-08-27 17:42:45.118;760;767;240;240;181;36;173;26;44;36;685;262;40;94;255;120;273;725;229;152;172;-93;711;357;362;144;361;285;706;-1.0;-1.0;1109.0;345.0;204.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40747.76171875;13949.87109375;20281.626953125;2804.76806640625;791.0;348535;554.0;0.0;Calculated values ==>;1566920565.118;349.16;349.86;297.16;297.16;291.26000000000005;276.76000000000005;274.0616903277293;290.46000000000004;275.76000000000005;277.56;276.76000000000005;341.66;299.36;277.16;282.56;298.66;285.16;300.46000000000004;345.66;288.36;290.36;328.56;352.26;263.86;243.40439225979637;265.74818594083865;274.0616903277293;296.06;7109999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2850000.0;7059999.999999999;0.0;0.0;0.18483333333333332;0.0575;0.034;0.034;0.0;13949.87109375;20281.626953125;2804.76806640625;40747.76171875;494561.89565226645;496039.57366954855;264251.7935230661;264251.7935230661;243755.8103258666;430346.717906069;455548.371065044;451231.28480862203;471765.34391292307;523282.3290641928;477708.9202399518;450701.69423391705;457677.2068457574;466754.22869122244;448771.1479744428;279736.4154941292;490028.1091070779;452556.39140135556;455407.6182641765;232467.98657752166;331718.34850182006;458809.0398322515;199160.2567132593;264251.7935230661;272.85449036886445;4362179.114757713;1857455.5371498677;244877.21899428163;1750086.397101661;0;192;184;5;54;55;52;16;135;137;1557000178479.7737;599594445159.7797;1182152277735.2515;46591.12835962621;14929.805029342053;-0.0;6499.298041197753;5557962.468508485;1079915.6537914453;0.0;1080904.3183735372;1.8365844770127588;0.17578255811704638
7242;2019-08-27 17:43:45.129;767;774;245;244;178;33;172;26;54;36;683;263;50;81;255;116;273;728;231;150;172;-92;770;357;362;143;361;261;763;-2.0;-1.0;1402.0;452.0;234.0;0;100;0;1;1;0;1;0;1;0;1;1;0;0;0;54325.640625;25546.658203125;22331.998046875;2556.56323242188;789.0;348536;551.0;0.0;Calculated values ==>;1566920625.129;349.86;350.56000000000006;297.66;297.56;290.96000000000004;276.46000000000004;274.0616903277293;290.36;275.76000000000005;278.56;276.76000000000005;341.46000000000004;299.46000000000004;278.16;281.26000000000005;298.66;284.76000000000005;300.46000000000004;345.96000000000004;288.16;290.36;328.26000000000005;352.06000000000006;263.96000000000004;243.1966462407574;262.63441904999945;274.0616903277293;296.26000000000005;7700000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;2610000.0;7630000.0;0.0;0.0;0.23366666666666666;0.07533333333333332;0.039;0.039;0.0;25546.658203125;22331.998046875;2556.56323242188;54325.640625;489726.7248816789;491471.29298396135;263041.90316870296;262672.65169862297;241405.06760853057;430346.717906069;455407.6182641765;456599.3875696608;471897.7078724963;524991.5733652435;480757.4734293574;456106.798836512;459885.43974641827;466754.22869122244;448174.40348506876;273881.02643746266;484520.1886621247;452267.28390789893;455407.6182641765;231213.40812182956;330879.36315565393;459067.1386052814;199106.42612136912;263041.90316870296;272.8331479373931;4362971.538360526;1857784.7352354783;244921.90494596693;1750441.5757469914;0;193;184;5;54;55;52;16;135;137;1557217418299.4768;599680560944.662;1182316107765.0276;60167.521991750815;19583.70700712139;-0.0;7502.262888723467;5558852.287030357;1080203.3191203328;0.0;1081021.0194390672;1.730011146635458;0.16923751864048528
7243;2019-08-27 17:44:45.129;801;809;236;235;187;39;150;29;55;36;669;262;53;79;253;122;273;745;231;152;150;-90;751;360;365;144;364;254;743;-2.0;-2.0;1238.0;378.0;192.0;0;100;0;1;1;0;1;0;1;0;1;1;0;0;0;52117.3359375;24966.48046875;21623.109375;2477.3447265625;789.0;348537;548.0;0.0;Calculated values ==>;1566920685.129;353.26;354.06000000000006;296.76000000000005;296.66;291.86;277.06;274.38016830617;288.16;276.06;278.66;276.76000000000005;340.06000000000006;299.36;278.46000000000004;281.06;298.46000000000004;285.36;300.46000000000004;347.66;288.36;288.16;327.96000000000004;352.06000000000006;264.16;243.40439225979637;261.6868853414304;274.38016830617;296.26000000000005;7509999.999999999;3600000.0;3650000.0;1440000.0;3640000.0;2540000.0;7430000.0;0.0;0.0;0.20633333333333334;0.063;0.032;0.032;0.0;24966.48046875;21623.109375;2477.3447265625;52117.3359375;496574.8112440168;498469.5482771666;260706.60934320596;260341.54671221005;244564.66234536777;430148.3826014536;451737.5325503327;457856.28665042523;471765.34391292307;524117.97433366976;481485.9633122179;457614.4173295793;460732.27571313136;466064.25039095;448509.72636209056;275437.8540174648;489181.0384865598;452029.09594127483;451737.5325503327;229958.8627652946;330879.36315565393;459115.83171502413;200060.60140786134;260706.60934320596;273.223283228336;4363858.563165213;1858205.678057744;244963.85417895846;1750807.8683088403;0;193;184;5;54;55;52;16;135;137;1557435518299.4768;599766660944.662;1182470607765.0276;53191.843055049016;16320.479509351257;-0.0;6112.989542628056;5559796.948405747;1080502.5206746368;0.0;1081134.479875995;1.5412683259977835;0.15025701538372055
7244;2019-08-27 17:45:45.139;820;826;234;232;188;40;162;29;55;37;651;263;54;86;252;129;273;749;233;152;161;-88;711;361;366;144;364;268;705;-1.0;-1.0;973.0;345.0;186.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39409.53515625;13887.6103515625;20199.1015625;2631.13818359375;786.0;348538;546.0;0.0;Calculated values ==>;1566920745.139;355.16;355.76;296.56;296.36;291.96000000000004;277.16;274.4858918419099;289.36;276.06;278.66;276.86;338.26;299.46000000000004;278.56;281.76000000000005;298.36;286.06;300.46000000000004;348.06000000000006;288.36;289.26000000000005;327.76000000000005;351.76;264.36;243.40439225979637;263.56353331371673;274.4858918419099;296.46000000000004;7109999.999999999;3610000.0;3660000.0;1440000.0;3640000.0;2680000.0;7050000.0;0.0;0.0;0.16216666666666668;0.0575;0.031000000000000003;0.031000000000000003;0.0;13887.6103515625;20199.1015625;2631.13818359375;39409.53515625;502940.7294149103;504298.6890697784;261912.99001984255;261135.14362378584;245955.92678544152;430081.6785162784;453302.6587714118;455568.34810058575;471864.221826097;521139.97982129507;479911.72300821304;455443.32401979016;459394.54653447325;465933.5026396987;449368.0733221987;279736.4154941292;493584.18375256244;451852.33860241564;453158.4795750986;229122.51738040973;329620.94006798224;459320.1861262836;199997.03220773413;261912.99001984255;273.20246065064333;4364621.414211527;1858529.5161118768;245006.4319649848;1751156.444819668;0;193;184;5;54;55;52;16;135;137;1557654854849.442;599853075344.6482;1182627233865.0027;41445.14839395744;14911.081350316595;-0.0;5928.610176212938;5560585.721441296;1080762.8270589272;0.0;1081234.843264747;1.6963095539317186;0.16813712356813026
7245;2019-08-27 17:46:45.140;800;806;242;241;191;39;173;30;57;38;646;264;56;102;253;131;273;718;232;153;172;-86;693;360;366;142;364;278;688;-1.0;-1.0;996.0;182.0;177.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38980.30078125;13569.42578125;19659.14453125;2742.5205078125;784.0;348539;545.0;0.0;Calculated values ==>;1566920805.14;353.16;353.76;297.36;297.26000000000005;292.26000000000005;277.06;274.38016830617;290.46000000000004;276.16;278.86;276.96000000000004;337.76;299.56;278.76000000000005;283.36;298.46000000000004;286.26000000000005;300.46000000000004;344.96000000000004;288.46000000000004;290.36;327.66;351.56000000000006;264.56;242.98782864720522;264.86050150153983;274.38016830617;296.36;6930000.0;3600000.0;3660000.0;1420000.0;3640000.0;2780000.0;6880000.0;0.0;0.0;0.166;0.030333333333333334;0.029500000000000002;0.029500000000000002;0.0;13569.42578125;19659.14453125;2742.5205078125;38980.30078125;501840.73573921126;503112.85391775833;266290.2499163495;265853.9196152675;247449.33795273805;430148.3826014536;454876.69327885774;454139.30610915436;472226.9707426428;519800.12745217833;478801.9521500731;454011.28783387266;459786.8078037514;466064.25039095;449848.0173849151;282534.4788547109;490858.63566040806;451998.23903938825;454734.4819504769;228704.35009887922;328782.02776382567;459833.07803840877;201104.6141762416;266290.2499163495;273.6339527141517;4365274.673733624;1858758.328560427;245051.2132005452;1751488.6024072354;0;193;184;5;54;55;52;16;135;137;1557874458510.0493;599938876774.8855;1182791036595.4558;42003.75886086352;7848.096737152405;-0.0;5559.104845006758;5561281.140593802;1080952.4900378443;0.0;1081330.5758190379;1.5404303616984751;0.13705540243821399
7246;2019-08-27 17:47:45.150;774;778;252;251;203;37;177;29;57;39;653;263;56;107;253;135;273;694;231;154;176;-85;680;358;363;143;362;282;674;97.0;0.0;1139.0;117.0;165.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39372.29296875;13354.421875;19181.033203125;2781.02514648438;779.0;348540;544.0;0.0;Calculated values ==>;1566920865.15;350.56000000000006;350.96000000000004;298.36;298.26000000000005;293.46000000000004;276.86;274.1680685717883;290.86;276.06;278.86;277.06;338.46000000000004;299.46000000000004;278.76000000000005;283.86;298.46000000000004;286.66;300.46000000000004;342.56000000000006;288.56;290.76000000000005;327.56;351.06000000000006;264.66;243.1966462407574;265.3697278774862;274.1680685717883;296.26000000000005;6800000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;2820000.0;6740000.000000001;0.016166666666666666;0.0;0.18983333333333335;0.0195;0.0275;0.043666666666666666;0.0;13354.421875;19181.033203125;2781.02514648438;39372.29296875;499488.87807450484;500596.52658258524;272272.4748663436;271747.6911196749;251978.30713129273;430280.9020939914;455943.89776123053;453455.18906927085;472193.81962526246;520197.8436012098;478195.2207005394;453325.8164526585;459778.22429117945;466351.3762726499;450798.3908447404;285338.62051841605;488858.46601619106;452670.27477815334;455803.4427082957;228286.1864045524;326684.87348024134;459780.758145265;201423.0096054883;246041.9476514468;273.7497568708574;4365927.720837817;1858982.7313517598;245097.25041924822;1751812.3244996618;0;193;184;5;54;55;52;16;135;137;1558093194960.0146;600024391024.872;1182959064595.4292;47844.108734874724;5037.9760965256455;-0.0;9159.585284149069;5562029.9976123525;1081059.8918754312;0.0;1081453.2520127199;1.7567342419451328;0.13773393933444303
7247;2019-08-27 17:48:45.101;754;758;253;253;206;34;182;28;57;38;661;264;57;107;254;136;273;674;231;152;181;-85;675;355;360;144;358;283;670;133.0;-1.0;983.0;210.0;176.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39976.68359375;13261.447265625;19081.107421875;2790.78173828125;777.0;348541;549.0;0.0;Calculated values ==>;1566920925.101;348.56000000000006;348.96000000000004;298.46000000000004;298.46000000000004;293.76000000000005;276.56;273.8482719121499;291.36;275.96000000000004;278.86;276.96000000000004;339.26;299.56;278.86;283.86;298.56;286.76000000000005;300.46000000000004;340.56000000000006;288.36;291.26000000000005;328.06;350.86;264.66;243.40439225979637;265.49620691782997;273.8482719121499;296.26000000000005;6750000.0;3550000.0;3600000.0;1440000.0;3579999.9999999995;2830000.0;6700000.0;0.022166666666666668;0.0;0.16383333333333333;0.035;0.029333333333333333;0.051500000000000004;0.0;13261.447265625;19081.107421875;2790.78173828125;39976.68359375;497211.61233481206;498241.0618026766;273244.92373243434;273244.92373243434;253198.0906698219;430477.46260093397;457134.9086187424;453282.98984291893;471963.08021786925;520948.29938293464;478184.9291170441;453282.98984291893;459621.43236381625;467051.5817240092;451480.83890531765;388514.59206532984;486389.4048838266;452905.4805194307;456996.27786778926;230377.04089860234;325846.0620002231;459626.4606523025;199755.98488049404;241613.76234956033;273.08170082399465;4366588.422295029;1859204.3491253972;245143.64422402743;1752130.9152762813;0;193;184;5;54;55;52;16;135;137;1558309917824.925;600110420709.8364;1183128426170.3591;41536.17431301061;9095.466652013296;-0.0;11092.19954918879;5562774.225021629;1081177.5743790239;0.0;1081621.8790616144;1.756845400794871;0.1434734961140914
7248;2019-08-27 17:49:45.141;742;747;252;251;203;33;186;28;41;37;667;265;45;105;254;134;273;649;230;154;185;-84;670;354;359;144;357;284;664;289.0;-1.0;1194.0;370.0;191.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40240.3671875;13161.0673828125;18849.146484375;2806.71484375;772.0;348542;554.0;0.0;Calculated values ==>;1566920985.141;347.36;347.86;298.36;298.26000000000005;293.46000000000004;276.46000000000004;273.7412296467126;291.76000000000005;275.96000000000004;277.26000000000005;276.86;339.86;299.66;277.66;283.66;298.56;286.56;300.46000000000004;338.06000000000006;288.56;291.66;328.56;350.36;264.76000000000005;243.40439225979637;265.62235894841564;273.7412296467126;296.16;6700000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;2840000.0;6640000.000000001;0.04816666666666667;0.0;0.19899999999999998;0.06166666666666667;0.03183333333333333;0.08;0.0;13161.0673828125;18849.146484375;2806.71484375;40240.3671875;496035.2945562309;497306.2273279084;273373.63866730215;272813.51465692965;252390.37743215956;430542.39183029096;457849.5140682483;451013.29501898016;471864.221826097;521491.0193288911;478174.7377354445;451540.8134210104;459215.25007850735;467193.43905229;451369.99078110245;392825.3753889121;483383.10121307924;453365.2895126709;457711.8149526845;232467.98657752166;323749.15769815433;459728.4842313262;199023.7305649911;228608.79816403572;272.7878309464217;4367257.343368064;1859424.6835390755;245190.32112605128;1752447.2114489318;0;193;184;5;54;55;52;16;135;137;1558525761624.7878;600196878309.7815;1183298639570.251;50145.92332634382;16076.793142757331;-0.0;18328.241343091904;5563538.751846458;1081387.4830564014;0.0;1081867.2128491213;2.428443890446659;0.19881953829385413
7249;2019-08-27 17:50:45.112;734;739;251;250;199;33;185;27;17;36;671;264;22;93;254;132;273;629;229;157;185;-84;689;354;359;144;358;270;681;386.0;0.0;1422.0;374.0;207.0;0;100;0;1;0;1;1;0;1;0;1;1;0;0;0;50895.83984375;23322.90234375;19569.193359375;2647.482421875;768.0;348543;562.0;0.0;Calculated values ==>;1566921045.112;346.56000000000006;347.06000000000006;298.26000000000005;298.16;293.06;276.46000000000004;273.7412296467126;291.66;275.86;274.86;276.76000000000005;340.26;299.56;275.36;282.46000000000004;298.56;286.36;300.46000000000004;336.06;288.86;291.66;329.36;349.96000000000004;264.76000000000005;243.40439225979637;263.82572766246335;273.7412296467126;296.06;6890000.000000001;3540000.0;3590000.0;1440000.0;3579999.9999999995;2700000.0;6809999.999999999;0.06433333333333333;0.0;0.23700000000000002;0.06233333333333334;0.034499999999999996;0.09883333333333333;0.0;23322.90234375;19569.193359375;2647.482421875;50895.83984375;493039.9561110292;494539.15067175723;271066.47699635394;270568.84000894206;250337.26217403007;430542.39183029096;457711.8149526845;450378.0451711551;471765.34391292307;523039.5747667083;479780.1455658286;451027.34842393204;459934.55944797647;467051.5817240092;451080.55965983507;283298.12957829644;478436.4756508454;453792.92581969226;457711.8149526845;235813.6939595721;322071.7610967587;459728.4842313262;199383.80210639685;224406.25354353193;272.93039823562117;4368016.444683046;1859728.5696705854;245235.75080160372;1752767.2095401934;0;193;185;5;54;55;52;16;135;137;1558741057514.6304;600283236549.7183;1183464759240.1294;59485.635606347714;16228.151852453931;-0.0;23058.366319271245;5564451.906598672;1081656.560814025;0.0;1082211.9345499969;2.1689299252390226;0.16805071989115233
7250;2019-08-27 17:51:45.132;745;750;248;247;198;33;180;27;0;35;666;262;2;63;255;132;273;657;229;159;180;-83;699;355;360;145;358;262;691;274.0;0.0;1522.0;293.0;224.0;0;100;0;1;0;1;1;0;1;0;1;1;0;0;0;51335.04296875;23616.841796875;19951.220703125;2555.54760742188;764.0;348544;569.0;0.0;Calculated values ==>;1566921105.132;347.66;348.16;297.96000000000004;297.86;292.96000000000004;276.46000000000004;273.8482719121499;291.16;275.86;273.16;276.66;339.76;299.36;273.36;279.46000000000004;298.66;286.36;300.46000000000004;338.86;289.06;291.16;330.06;349.56000000000006;264.86;243.61107973660833;262.7682575881327;273.8482719121499;296.06;6990000.000000001;3550000.0;3600000.0;1450000.0;3579999.9999999995;2620000.0;6909999.999999999;0.04566666666666667;0.0;0.25366666666666665;0.04883333333333333;0.037333333333333336;0.083;0.0;23616.841796875;19951.220703125;2555.54760742188;51335.04296875;493608.20593476354;495102.5063898375;268760.3253444796;268301.5281720159;249638.46044386298;430477.46260093397;456857.4943786723;449621.4794556614;471533.705207396;523169.5371486381;480526.75038657663;449880.10017598694;457540.8190454173;467180.64866735716;450901.0736769584;281502.7586318531;481558.2474672859;453906.01539497345;456857.4943786723;238741.38928724395;320394.4760798638;459676.2564838639;200046.64022521404;230954.00060014473;273.1963320982151;4368868.652680887;1860119.8645931445;245279.1238380286;1753096.6561028708;0;193;185;5;54;55;52;16;135;137;1558956829414.5618;600369965449.6907;1183624412440.0786;63308.81755145681;12678.579593964068;-0.0;18749.989983617786;5565475.534803699;1081897.530539145;0.0;1082560.4536533998;2.053988985432738;0.16007851104147142
7251;2019-08-27 17:52:45.143;763;770;243;242;192;35;170;28;12;35;652;262;8;52;255;130;273;686;229;160;169;-83;702;357;362;144;360;258;694;96.0;-1.0;1412.0;215.0;228.0;0;100;0;1;0;1;1;0;1;0;1;1;0;0;0;50967.0390625;23738.390625;19997.79296875;2509.14794921875;762.0;348545;572.0;0.0;Calculated values ==>;1566921165.143;349.46000000000004;350.16;297.46000000000004;297.36;292.36;276.66;274.0616903277293;290.16;275.96000000000004;274.36;276.66;338.36;299.36;273.96000000000004;278.36;298.66;286.16;300.46000000000004;341.76;289.16;290.06;330.36;349.36;264.86;243.40439225979637;262.23063862743834;274.0616903277293;296.06;7020000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;2580000.0;6940000.000000001;0.016;0.0;0.2353333333333333;0.035833333333333335;0.038;0.054;0.0;23738.390625;19997.79296875;2509.14794921875;50967.0390625;495862.2986489196;497611.0465054158;266300.7600994672;265869.00386764796;247574.85149152493;430346.717906069;455125.6158036442;451872.7010204095;471666.44639072387;522057.91385688813;481007.6588421329;451365.84958602267;456844.3087148479;466896.63142237026;450247.72005458304;281028.52908346144;485568.5558788927;453705.38493801095;454984.3640256855;239996.17471937067;319555.8750819185;459830.47410488524;200757.5624106402;246880.55337685178;273.48461545236927;4369721.32632483;1860514.5638777257;245321.33737200557;1753429.6255828966;0;193;185;5;54;55;52;16;135;137;1559173469124.2656;600456681344.5721;1183780441039.8655;59095.76261949904;9283.446002377113;-0.0;11237.605775037022;5566495.759977393;1082080.580971959;0.0;1082810.3960987628;1.721618415102882;0.14056606338144334
7252;2019-08-27 17:53:45.133;774;781;241;240;189;35;152;28;32;36;639;262;27;55;255;129;273;708;230;156;152;-82;707;355;360;144;359;255;699;204.0;-1.0;1400.0;135.0;212.0;0;100;0;1;0;1;1;0;1;0;1;1;0;0;0;50837.40234375;23765.712890625;20153.998046875;2475.8115234375;758.0;348546;572.0;0.0;Calculated values ==>;1566921225.133;350.56000000000006;351.26;297.26000000000005;297.16;292.06;276.66;273.8482719121499;288.36;275.96000000000004;276.36;276.76000000000005;337.06;299.36;275.86;278.66;298.66;286.06;300.46000000000004;343.96000000000004;288.76000000000005;288.36;330.36;348.96000000000004;264.96000000000004;243.40439225979637;261.82340779136865;273.8482719121499;296.16;7070000.0;3550000.0;3600000.0;1440000.0;3590000.0;2550000.0;6990000.000000001;0.034;0.0;0.23333333333333334;0.022500000000000003;0.035333333333333335;0.06933333333333333;0.0;23765.712890625;20153.998046875;2475.8115234375;50837.40234375;496928.95315832517;498666.4742964672;265109.2002840257;264691.41964255134;246455.78016788908;430477.46260093397;452905.4805194307;454884.978498866;471765.34391292307;520971.7844412415;481366.629162525;454267.16347038187;457695.4711337854;467038.77096222027;450464.1743401863;280288.8473021919;488274.4719130866;453478.29148776946;452905.4805194307;239996.17471937067;317878.7554427003;459932.43042743695;200791.14935588752;233568.6176173426;273.4890218528299;4370569.55527496;1860910.365429164;245362.87177739615;1753764.168075037;0;193;185;5;54;55;52;16;135;137;1559390033024.3;600543066944.5859;1183934315389.89;59288.56013336165;5830.678824109863;-0.0;15207.35582787811;5567482.13157782;1082206.5110203598;0.0;1083030.7340497088;1.7313436841449568;0.1268955597226809
7253;2019-08-27 17:54:45.114;773;781;239;237;187;33;152;27;46;35;631;262;42;78;256;128;273;706;231;150;152;-82;682;354;360;144;358;276;676;77.0;-2.0;1372.0;351.0;199.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39546.859375;13453.7685546875;19288.77734375;2712.6923828125;756.0;348547;568.0;0.0;Calculated values ==>;1566921285.114;350.46000000000004;351.26;297.06;296.86;291.86;276.46000000000004;273.7412296467126;288.36;275.86;277.76000000000005;276.66;336.26000000000005;299.36;277.36;280.96000000000004;298.76000000000005;285.96000000000004;300.46000000000004;343.76;288.16;288.36;329.96000000000004;348.76;264.96000000000004;243.40439225979637;264.60387354146746;273.7412296467126;296.26000000000005;6820000.0;3540000.0;3600000.0;1440000.0;3579999.9999999995;2760000.0;6759999.999999999;0.012833333333333334;0.0;0.22866666666666668;0.058499999999999996;0.033166666666666664;0.046;0.0;13453.7685546875;19288.77734375;2712.6923828125;39546.859375;499163.4024847519;500818.71131522226;265835.5920727647;264956.60104662424;246550.7528631143;430542.39183029096;452905.4805194307;453071.167222556;471666.44639072387;518408.2072467551;478822.476099357;452555.7207405592;457127.3699855043;467309.61631303944;450499.3391477009;284836.0652199847;490371.2240688678;452617.9766110549;452905.4805194307;238323.1353838712;317040.2365367038;459932.43042743695;199158.81542844008;247233.73771909444;272.84135292690297;4371322.518944248;1861220.429557422;245406.09561819627;1754092.7537858707;0;193;185;5;54;55;52;16;135;137;1559605964624.966;600629439584.8523;1184093564945.381;58061.29111025452;15255.256477441317;-0.0;9460.900168815468;5568459.737334646;1082382.1715049741;0.0;1083236.2377535284;2.334702903415177;0.2132537200030693
7254;2019-08-27 17:55:45.134;755;762;242;241;189;35;165;26;55;34;629;263;52;98;256;127;273;692;230;151;164;-83;678;356;361;134;359;283;673;200.0;-2.0;1223.0;327.0;192.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40391.58203125;13327.5244140625;19131.900390625;3737.79174804688;753.0;348548;565.0;0.0;Calculated values ==>;1566921345.134;348.66;349.36;297.36;297.26000000000005;292.06;276.66;273.955091788801;289.66;275.76000000000005;278.66;276.56;336.06;299.46000000000004;278.36;282.96000000000004;298.76000000000005;285.86;300.46000000000004;342.36;288.26000000000005;289.56;329.66;348.46000000000004;264.86;241.2770596917726;265.49620691782997;273.955091788801;296.16;6780000.0;3560000.0;3610000.0;1340000.0;3590000.0;2830000.0;6730000.0;0.03333333333333333;0.0;0.20383333333333334;0.0545;0.032;0.06533333333333333;0.0;13327.5244140625;19131.900390625;3737.79174804688;40391.58203125;497061.29208238714;498504.3379904858;267425.75666090124;266964.61341404926;247300.88556192417;430412.23801567365;454587.42908880144;453023.4260705453;472884.4304738556;517612.50087846164;478071.300485756;452633.1161771357;458500.2277230053;467167.9790832604;449989.71597663057;385362.84933170327;488675.41668180766;452587.1199999893;454445.6974495171;237068.3971897606;315782.5089487807;461354.10625539906;199817.73537229598;232931.86824834754;273.11034097595405;4371988.894673647;1861443.6813912378;245459.86757061447;1754413.032824327;0;193;185;5;54;55;52;16;135;138;1559822336724.8972;600712867384.8258;1184261320845.328;51611.75995399315;14253.732213129118;-0.0;14472.236841143076;5569373.984073922;1082628.1617133971;0.0;1083435.7470428175;2.2194449369117732;0.18668801946547178
7255;2019-08-27 17:56:45.125;741;747;246;245;192;35;170;25;61;34;638;265;58;105;256;128;273;683;228;153;170;-85;676;355;361;131;359;286;670;282.0;-1.0;1293.0;331.0;184.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40894.0;13330.5615234375;19112.744140625;3797.36791992188;749.0;348549;565.0;0.0;Calculated values ==>;1566921405.125;347.26;347.86;297.76000000000005;297.66;292.36;276.66;273.8482719121499;290.16;275.66;279.26000000000005;276.56;336.96000000000004;299.66;278.96000000000004;283.66;298.76000000000005;285.96000000000004;300.46000000000004;341.46000000000004;288.46000000000004;290.16;329.66;348.06000000000006;264.66;240.61611355647437;265.87368984753493;273.8482719121499;295.96000000000004;6759999.999999999;3550000.0;3610000.0;1310000.0;3590000.0;2860000.0;6700000.0;0.047;0.0;0.2155;0.05516666666666667;0.03066666666666667;0.07766666666666666;0.0;13330.5615234375;19112.744140625;3797.36791992188;40894.0;495310.2260210495;496726.9582333771;269595.2982568562;269104.3365989649;248393.84377807;430477.46260093397;455293.5464013049;453285.3001210337;473275.31562819314;518301.0805303643;477926.65531537967;452894.1640321142;458898.7296759159;467167.9790832604;450318.13848889776;387525.3118375622;487694.04002441897;452875.0488804389;455293.5464013049;237068.3971897606;314105.63291466556;461606.1052286219;199683.2483478012;227288.00625180578;273.0529824439586;4372666.17291622;1861665.798784543;245522.65114883208;1754731.6903892807;0;193;185;5;54;55;52;16;135;138;1560038904234.67;600792355459.7424;1184431995240.149;54651.24215713159;14449.410937925277;-0.0;17708.43028494443;5570259.376261833;1082867.3186938094;0.0;1083703.879042753;2.395349611226992;0.1918560524268434
7256;2019-08-27 17:57:45.105;731;737;246;246;193;31;173;25;64;34;659;265;62;106;257;126;273;667;226;152;173;-87;705;344;348;127;348;273;699;485.0;-1.0;726.0;296.0;8.0;0;0;0;1;1;0;1;0;1;0;1;1;1;0;0;52562.5390625;23832.837890625;20388.720703125;3633.341796875;746.0;348550;568.0;0.0;Calculated values ==>;1566921465.105;346.26;346.86;297.76000000000005;297.76000000000005;292.46000000000004;276.26000000000005;272.6583383277491;290.46000000000004;275.66;279.56;276.56;339.06000000000006;299.66;279.36;283.76000000000005;298.86;285.76000000000005;300.46000000000004;339.86;288.36;290.46000000000004;329.96000000000004;347.76;264.46000000000004;239.71726792356844;264.2163659402789;272.6583383277491;295.76000000000005;7050000.0;3440000.0;3479999.9999999995;1270000.0;3479999.9999999995;2730000.0;6990000.000000001;0.08083333333333333;0.0;0.121;0.04933333333333333;0.0013333333333333333;0.08216666666666667;0.0;23832.837890625;20388.720703125;3633.341796875;52562.5390625;490999.7062011032;492467.2663468417;267253.5471172395;267253.5471172395;247733.39745271677;431175.4696738307;457847.04229374346;455865.8072319587;473793.5715148927;521557.7451184299;479526.6052508583;455614.4612195893;461052.0329725192;468838.49168184336;451998.9629188441;280577.6887678033;482176.04187688144;454960.76788432384;457847.04229374346;238323.1353838712;312848.0458788934;462006.91939127434;196487.42103309804;197635.75573628896;271.73596368519713;4373444.717807157;1861975.3905480937;245584.55308896475;1755060.759536792;0;194;185;5;54;55;52;16;135;138;1560251533334.7375;600869729659.7671;1184599639340.2021;31384.78473006214;13098.961919003365;-0.0;21380.694045470846;5570976.104163824;1083096.8119444323;0.0;1084029.513164709;1.3763363868047984;0.09784294297658665
