;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7257;2019-08-27 17:58:45.106;757;754;247;247;213;19;162;17;59;29;678;263;58;82;256;130;273;671;225;136;162;-87;685;338;342;132;343;257;684;-1.0;-1.0;2023.0;174.0;0.0;48;91;0;1;1;0;1;0;0;0;1;0;1;0;0;36737.13671875;23057.130859375;5302.61865234375;2534.47387695312;743.0;348551;572.0;0.0;Calculated values ==>;1566921525.106;348.86;348.56000000000006;297.86;297.86;294.46000000000004;275.06;271.99741764416325;289.36;274.86;279.06;276.06;340.96000000000004;299.46000000000004;278.96000000000004;281.36;298.76000000000005;286.16;300.46000000000004;340.26;286.76000000000005;289.36;330.36;347.46000000000004;264.46000000000004;240.83765695389522;262.0952818180154;271.99741764416325;295.66;6850000.0;3379999.9999999995;3420000.0000000005;1320000.0;3429999.9999999995;2570000.0;6840000.000000001;0.0;0.0;0.33716666666666667;0.029;0.0;0.0;0.0;23057.130859375;5302.61865234375;2534.47387695312;36737.13671875;496664.52133495646;496343.346117162;268863.9004802354;268863.9004802354;255088.2224165695;431541.1909327263;457326.50524770265;457858.72095545434;472659.50235634967;524797.7733707558;481237.13701249385;457737.34308384603;460626.61290631286;469403.7943029461;453606.4183130498;284139.9162108828;484431.532942427;453753.8033934807;457326.50524770265;239996.17471937067;311590.51834565785;461256.5825046052;196297.72757105995;197635.75573628896;271.63635096180354;4374188.8941738345;1862366.1467997006;245635.95240949228;1755274.857599404;0;194;185;5;54;55;52;16;135;138;1560458536784.4875;600947430954.6732;1184758641990.01;88189.6482694383;7683.806793072812;-0.0;0.0;5571972.574378509;1083270.0045699861;0.0;1084207.6885844136;3.1032809550301073;0.27932003833330593
7258;2019-08-27 17:59:45.106;815;795;237;237;220;24;145;14;54;26;682;261;53;77;253;141;273;647;227;138;146;-89;679;342;347;136;347;253;679;-1.0;-1.0;1993.0;478.0;0.0;1;98;0;1;1;0;1;0;0;0;1;0;1;0;0;33773.86328125;22815.443359375;3634.43139648438;2506.60375976562;743.0;348552;567.0;0.0;Calculated values ==>;1566921585.106;354.66;352.66;296.86;296.86;295.16;275.56;272.43898195401505;287.66;274.56;278.56;275.76000000000005;341.36;299.26000000000005;278.46000000000004;280.86;298.46000000000004;287.26000000000005;300.46000000000004;337.86;286.96000000000004;287.76000000000005;329.86;347.46000000000004;264.26000000000005;241.71165711629368;261.54996906429363;272.43898195401505;295.86;6790000.000000001;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2530000.0;6790000.000000001;0.0;0.0;0.33216666666666667;0.07966666666666668;0.0;0.0;0.0;22815.443359375;3634.43139648438;2506.60375976562;33773.86328125;505134.54566633585;502442.170042554;264748.44083540817;264748.44083540817;257906.83624076197;431298.55289687274;454154.4036096638;457896.1039097325;471840.61823089625;525522.7518299354;481496.02408779226;457775.4055730413;460648.95203399897;468471.3177107335;454448.9403047005;285603.52040396834;481402.880678978;453171.6230156326;454294.13401412894;237904.88540968279;311590.51834565785;460449.57616569684;196066.38542590756;197635.75573628896;271.55912050392874;4374776.485840501;1862748.4182515235;245677.96138979826;1755349.3330164775;0;194;185;5;54;55;52;16;135;138;1560665236784.4875;601027830954.6732;1184911641990.01;86971.10482304385;21062.52752893655;-0.0;0.0;5573432.247320946;1083509.557356003;0.0;1084207.6885844136;3.7308967764738776;0.37920531034008426
7259;2019-08-27 18:00:45.127;845;816;231;230;214;31;38;13;55;24;677;261;55;94;248;151;272;593;227;128;38;-93;638;350;355;139;355;276;640;-2.0;-1.0;1528.0;402.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22197.5625;12511.5546875;3273.02954101562;2744.01831054688;743.0;348553;561.0;0.0;Calculated values ==>;1566921645.127;357.66;354.76;296.26000000000005;296.16;294.56;276.26000000000005;273.3108153835814;276.96000000000004;274.46000000000004;278.66;275.56;340.86;299.26000000000005;278.66;282.56;297.96000000000004;288.26000000000005;300.36;332.46000000000004;285.96000000000004;276.96000000000004;329.26000000000005;347.46000000000004;263.86;242.35481222062532;264.60387354146746;273.3108153835814;295.86;6380000.0;3500000.0;3550000.0;1390000.0;3550000.0;2760000.0;6400000.0;0.0;0.0;0.25466666666666665;0.06699999999999999;0.0;0.0;0.0;12511.5546875;3273.02954101562;2744.01831054688;22197.5625;512609.9202384966;508703.0896503392;264946.845813912;264482.0882183274;257658.27216020023;430799.1582183253;436107.93194895133;454223.7768936869;471246.2272376559;523176.1712819047;478709.8816861727;454223.7768936869;459114.7198004722;466704.2170870103;454482.9008172104;409898.85839438724;477799.7806774834;450318.13848889776;436107.93194895133;235395.46725036926;311590.51834565785;459585.59276896407;197964.01609198464;197635.75573628896;272.35021979800496;4375243.077639812;1863042.9129397124;245721.731888139;1755406.9153378587;0;194;185;5;54;55;52;16;135;138;1560875910495.003;601110359829.8751;1185070397535.3984;65260.81908416684;17528.64563735762;-0.0;0.0;5574701.290699723;1083831.2630240978;0.0;1084207.6885844136;4.468197995341822;0.4612504982978881
7260;2019-08-27 18:01:45.127;837;799;232;231;214;41;30;14;57;24;679;261;57;104;240;161;272;466;226;40;30;-98;636;355;360;143;360;284;636;-2.0;-1.0;1313.0;394.0;0.0;2;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21782.712890625;12464.9482421875;3255.94677734375;2793.86474609375;743.0;348554;554.0;0.0;Calculated values ==>;1566921705.127;356.86;353.06000000000006;296.36;296.26000000000005;294.56;277.26000000000005;273.8482719121499;276.16;274.56;278.86;275.56;341.06000000000006;299.26000000000005;278.86;283.56;297.16;289.26000000000005;300.36;319.76000000000005;277.16;276.16;328.56;347.46000000000004;263.36;243.1966462407574;265.62235894841564;273.8482719121499;295.76000000000005;6360000.0;3550000.0;3600000.0;1430000.0;3600000.0;2840000.0;6360000.0;0.0;0.0;0.21883333333333335;0.06566666666666666;0.0;0.0;0.0;12464.9482421875;3255.94677734375;2793.86474609375;21782.712890625;511754.5667090157;506843.8724831344;265751.7318009714;265272.7145385271;257884.94043110637;430477.46260093397;433474.6235842054;453110.31516667345;470711.50521904713;522739.1232549952;477719.47710053314;453110.31516667345;459090.58806729096;464942.4404991662;455037.6728021549;410731.130764432;457773.1558262502;435265.9143433108;433474.6235842054;232467.98657752166;311590.51834565785;458454.12759933627;198880.57019750407;197635.75573628896;272.73522153244596;4375609.579934734;1863251.0504641265;245767.880913611;1755461.3234738451;0;194;185;5;54;55;52;16;135;138;1561090410495.003;601194959829.8751;1185238397535.3984;55633.94252408657;17045.33026938698;-0.0;0.0;5575708.747046459;1084119.3794899874;0.0;1084207.6885844136;3.925477495441871;0.4122517954974851
7261;2019-08-27 18:02:45.098;815;794;240;240;219;45;32;16;38;26;682;261;43;106;239;167;272;435;227;36;32;-109;640;355;359;145;360;287;641;-1.0;0.0;1138.0;388.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22449.8515625;12554.44140625;3260.48315429688;2820.67529296875;750.0;348555;549.0;0.0;Calculated values ==>;1566921765.098;354.66;352.56000000000006;297.16;297.16;295.06;277.66;273.8482719121499;276.36;274.76000000000005;276.96000000000004;275.76000000000005;341.36;299.26000000000005;277.46000000000004;283.76000000000005;297.06;289.86;300.36;316.66;276.76000000000005;276.36;328.06;348.16;262.26000000000005;243.61107973660833;265.9988726020314;273.8482719121499;295.86;6400000.0;3550000.0;3590000.0;1450000.0;3600000.0;2870000.0;6409999.999999999;0.0;0.0;0.18966666666666668;0.06466666666666666;0.0;0.0;0.0;12554.44140625;3260.48315429688;2820.67529296875;22449.8515625;508573.3241484045;505744.89424266736;269323.0429370282;269323.0429370282;259623.42178655937;430477.46260093397;434084.4541166122;450074.1276436573;470641.3097209141;522809.2781791366;477345.10967440065;450741.0503447679;458865.32847030606;464811.3070167571;455875.4665706301;409045.8058169619;451299.56089836685;434799.06761956174;434084.4541166122;230377.04089860234;314524.84189198195;457007.405058562;198243.19835080815;197635.75573628896;272.4818126367442;4375978.006479301;1863459.4446051694;245814.64613311604;1755515.6008098375;0;194;185;5;54;55;52;16;135;138;1561306006239.8452;601281318069.812;1185409614740.2732;47763.93292254373;16733.418700434748;-0.0;0.0;5576569.979544219;1084400.7330112357;0.0;1084207.6885844136;3.460975344499628;0.3729447467953274
7262;2019-08-27 18:03:45.148;797;791;246;247;226;44;32;15;13;27;682;261;18;89;240;171;272;496;226;37;32;-133;683;353;358;145;358;267;684;-2.0;-2.0;1354.0;307.0;0.0;1;99;0;1;0;1;1;0;0;0;1;0;1;0;0;33722.70703125;23114.51953125;3611.03881835938;2595.27001953125;759.0;348556;545.0;0.0;Calculated values ==>;1566921825.148;352.86;352.26;297.76000000000005;297.86;295.76000000000005;277.56;273.6339639331285;276.36;274.66;274.46000000000004;275.86;341.36;299.26000000000005;274.96000000000004;282.06;297.16;290.26000000000005;300.36;322.76000000000005;276.86;276.36;327.66;349.06000000000006;259.86;243.61107973660833;263.43189868330234;273.6339639331285;295.76000000000005;6830000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2670000.0;6840000.000000001;0.0;0.0;0.22566666666666665;0.051166666666666666;0.0;0.0;0.0;23114.51953125;3611.03881835938;2595.27001953125;33722.70703125;502347.52233273716;501440.03553517035;268397.18234870787;268863.9004802354;259946.94051063788;430607.02586249536;434330.5690018519;450399.11328687094;470740.5471029485;524412.0576883834;479810.69895496086;451045.4844883073;459916.3620162449;465233.93026070396;456759.7250202339;283756.49086650973;455767.18499199697;435217.872359457;434330.5690018519;228704.35009887922;318298.0250993184;454520.77785178507;198185.98324936078;197635.75573628896;272.45086106909673;4376446.501221089;1863756.9336471965;245859.81662141567;1755572.9112118;0;194;186;5;54;55;52;16;135;138;1561521285489.6743;601368390569.7429;1185575953240.141;56916.09634513145;13115.79699049071;-0.0;0.0;5577443.040065404;1084649.6837613492;0.0;1084207.6885844136;2.388469126927151;0.2401329853076356
7263;2019-08-27 18:04:48.119;808;801;243;243;229;43;32;16;20;28;671;261;17;61;240;175;272;595;226;39;32;-155;679;361;366;144;365;255;677;-3.0;-1.0;1561.0;343.0;0.0;12;99;0;1;0;1;1;0;0;0;1;0;1;0;0;33885.2734375;22832.10546875;4005.2734375;2461.6669921875;765.0;348557;542.0;0.0;Calculated values ==>;1566921888.119;353.96000000000004;353.26;297.46000000000004;297.46000000000004;296.06;277.46000000000004;274.4858918419099;276.36;274.76000000000005;275.16;275.96000000000004;340.26;299.26000000000005;274.86;279.26000000000005;297.16;290.66;300.36;332.66;277.06;276.36;327.36;349.66;257.66;243.40439225979637;261.82340779136865;274.4858918419099;295.76000000000005;6790000.000000001;3610000.0;3660000.0;1440000.0;3650000.0;2550000.0;6770000.0;0.0;0.0;0.26016666666666666;0.05716666666666667;0.0;0.0;0.0;22832.10546875;4005.2734375;2461.6669921875;33885.2734375;504195.49252693914;503434.2889034477;267569.27126314194;267569.27126314194;261536.71867508575;430081.6785162784;432322.48016695504;453397.849445459;470973.6072408108;524242.22133982816;481257.22613302455;453023.6800612557;458420.64675073535;464208.71106282185;455995.526710799;284685.5580028794;473616.714238227;433616.79160117084;432322.48016695504;227449.86971758792;320813.78693149507;452390.9371823227;199932.94868198546;197635.75573628896;273.17714920330997;4377037.798739857;1864158.7815528715;245904.04445201886;1755639.5232671793;0;194;186;5;54;55;52;16;135;138;1561749240509.5156;601459383664.6796;1185740307550.0266;65943.11834863036;14432.181675935948;-0.0;0.0;5578517.563343612;1084890.6176173764;0.0;1084207.6885844136;2.743273630929145;0.2737949290926252
7264;2019-08-27 18:05:45.109;829;817;228;227;214;50;35;18;40;29;651;261;35;66;234;180;272;615;226;39;35;-160;659;358;363;143;363;269;661;-1.0;-1.0;1404.0;88.0;0.0;19;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22519.671875;12967.564453125;3923.05004882812;2632.29565429688;767.0;348558;538.0;0.0;Calculated values ==>;1566921945.109;356.06000000000006;354.86;295.96000000000004;295.86;294.56;278.16;274.1680685717883;276.66;274.96000000000004;277.16;276.06;338.26;299.26000000000005;276.66;279.76000000000005;296.56;291.16;300.36;334.66;277.06;276.66;326.96000000000004;349.86;257.16;243.1966462407574;263.6948088759802;274.1680685717883;295.76000000000005;6590000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2690000.0;6609999.999999999;0.0;0.0;0.23399999999999999;0.014666666666666666;0.0;0.0;0.0;12967.564453125;3923.05004882812;2632.29565429688;22519.671875;508746.1621472622;506995.11862616887;262115.63180843057;261697.09641044532;256544.6577875932;430280.9020939914;433634.880018922;453510.2087114969;471206.1028288316;521058.14929221285;479567.273795608;452873.9678736973;456773.58885773347;463709.8566730499;457184.28850405983;399525.98933775217;478641.99857827165;434358.88782729313;433634.880018922;225777.27872811773;321652.42942325486;452038.3299437873;201365.88402090184;197635.75573628896;273.7274143189693;4377484.259550121;1864442.1458847034;245944.36458136217;1755702.278149896;0;194;186;5;54;55;52;16;135;138;1561956969059.5503;601541164314.6932;1185889621350.0515;59001.771977599245;3676.529206868987;-0.0;0.0;5579506.536857623;1085033.9530942352;0.0;1084207.6885844136;3.210499904103826;0.28361086680619463
7265;2019-08-27 18:06:45.110;828;822;231;230;208;44;37;20;51;31;644;262;47;88;235;178;272;629;227;42;37;-150;671;354;359;143;359;276;672;-2.0;-2.0;1280.0;262.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22043.771484375;13157.3515625;3468.7919921875;2718.18017578125;767.0;348559;535.0;0.0;Calculated values ==>;1566922005.11;355.96000000000004;355.36;296.26000000000005;296.16;293.96000000000004;277.56;273.7412296467126;276.86;275.16;278.26000000000005;276.26000000000005;337.56000000000006;299.36;277.86;281.96000000000004;296.66;290.96000000000004;300.36;336.06;277.36;276.86;326.66;349.86;258.16;243.1966462407574;264.60387354146746;273.7412296467126;295.86;6709999.999999999;3540000.0;3590000.0;1430000.0;3590000.0;2760000.0;6720000.0;0.0;0.0;0.21333333333333335;0.043666666666666666;0.0;0.0;0.0;13157.3515625;3468.7919921875;2718.18017578125;22043.771484375;507570.14643306815;506687.85768998764;262667.2386791953;262251.5215773413;253824.30202375606;430542.39183029096;434976.4790924014;453712.705894102;471403.80223619274;519757.8899653373;478822.476099357;453199.718711981;458372.40773382265;464432.8555123943;457559.15090656106;391129.3633578951;479483.6431990173;435856.36625110224;434976.4790924014;224522.8720964353;321652.42942325486;453084.10856603034;198334.2638839642;197635.75573628896;272.5139833925489;4377855.627767034;1864659.8571463644;245988.95262301393;1755763.8778601415;0;194;186;5;54;55;52;16;135;138;1562173572669.2886;601626965744.5896;1186053124074.854;54480.73429549607;11124.076551116888;-0.0;0.0;5580452.240170215;1085157.2935310423;0.0;1084207.6885844136;3.3914243661710697;0.33652819027664993
7266;2019-08-27 18:07:45.130;825;822;238;238;213;41;39;20;56;32;648;262;54;97;237;177;272;664;227;46;39;-134;676;355;360;142;360;280;678;-1.0;-2.0;1277.0;287.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22722.361328125;13291.607421875;3564.97680664062;2762.91821289062;766.0;348560;532.0;0.0;Calculated values ==>;1566922065.13;355.66;355.36;296.96000000000004;296.96000000000004;294.46000000000004;277.26000000000005;273.8482719121499;277.06;275.16;278.76000000000005;276.36;337.96000000000004;299.36;278.56;282.86;296.86;290.86;300.36;339.56000000000006;277.76000000000005;277.06;326.36;349.76;259.76000000000005;242.98782864720522;265.11578078379944;273.8482719121499;295.86;6759999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;2800000.0;6780000.0;0.0;0.0;0.21283333333333332;0.04783333333333333;0.0;0.0;0.0;13291.607421875;3564.97680664062;2762.91821289062;22722.361328125;506734.2054230771;506158.5721558566;265251.7457991291;265251.7457991291;255359.14307330071;430477.46260093397;435089.031508698;453669.4862072169;471635.3862721799;519842.68082086416;478329.3383571505;453411.7377115292;458852.85458206886;464548.7096429471;457259.30272698647;386346.39118279354;484052.25147134106;436317.3535810935;435089.031508698;223268.49639005636;321233.1047070471;454913.1691053478;198641.15715826675;197635.75573628896;272.64014699574204;4378228.803225538;1864880.3386080372;246034.64366835981;1755822.5121385925;0;194;186;5;54;55;52;16;135;138;1562389344570.0771;601712494244.9022;1186219979675.4639;54278.52936591822;12258.344571468711;-0.0;0.0;5581358.869479773;1085352.2119922794;0.0;1084207.6885844136;3.391363982654488;0.3412432284938735
7267;2019-08-27 18:08:45.141;823;822;239;239;218;41;40;21;59;32;653;260;57;101;237;179;272;692;226;49;40;-120;686;356;361;143;361;281;688;-1.0;-1.0;1162.0;379.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23167.109375;13459.654296875;3645.42065429688;2781.81762695312;761.0;348561;530.0;0.0;Calculated values ==>;1566922125.141;355.46000000000004;355.36;297.06;297.06;294.96000000000004;277.26000000000005;273.955091788801;277.16;275.26000000000005;279.06;276.36;338.46000000000004;299.16;278.86;283.26000000000005;296.86;291.06;300.36;342.36;278.06;277.16;326.16;349.26;261.16;243.1966462407574;265.2429198363724;273.955091788801;295.76000000000005;6859999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;2810000.0;6880000.0;0.0;0.0;0.19366666666666665;0.06316666666666666;0.0;0.0;0.0;13459.654296875;3645.42065429688;2781.81762695312;23167.109375;505584.175087948;505272.3907431955;264993.35775222204;264993.35775222204;256721.83641005313;430412.23801567365;435024.7519814282;453884.60670085205;471502.6223741309;520280.20473777695;477978.77361393406;453626.9166139574;459191.4162618628;464401.7568174532;457371.91220730933;283125.81080710306;487093.0799261288;436603.72145541804;435024.7519814282;222432.26289678228;319136.5849023705;456195.2729677383;198207.50512928492;197635.75573628896;272.47166777014854;4378611.285589788;1865103.3066587052;246080.85827141957;1755882.6097999031;0;194;186;5;54;55;52;16;135;138;1562605684224.7815;601798009919.7854;1186388310530.234;49516.132004360166;16296.22733512897;-0.0;0.0;5582223.983565186;1085590.2103828827;0.0;1084207.6885844136;3.3093334758533772;0.35165288422702734
7268;2019-08-27 18:09:45.101;825;823;237;237;217;42;42;23;62;33;658;259;60;103;238;181;272;715;224;52;42;-108;694;359;363;145;363;283;696;-2.0;-1.0;1301.0;422.0;0.0;5;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23443.8984375;13606.4521484375;3786.8388671875;2784.44287109375;756.0;348562;531.0;0.0;Calculated values ==>;1566922185.101;355.66;355.46000000000004;296.86;296.86;294.86;277.36;274.27422755570615;277.36;275.46000000000004;279.36;276.46000000000004;338.96000000000004;299.06;279.16;283.46000000000004;296.96000000000004;291.26000000000005;300.36;344.66;278.36;277.36;326.26000000000005;348.76;262.36;243.61107973660833;265.49620691782997;274.27422755570615;295.56;6940000.000000001;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;2830000.0;6959999.999999999;0.0;0.0;0.21683333333333332;0.07033333333333333;0.0;0.0;0.0;13606.4521484375;3786.8388671875;2784.44287109375;23443.8984375;505143.0760452036;504695.02199123835;263641.8784438032;263641.8784438032;255990.7232591837;430214.79039162316;434896.4795471851;453929.69354246114;471335.537891427;520636.0549885764;477616.3184704956;453671.38646819635;459124.09995664656;464239.1217830999;457159.53534223116;281647.06965741003;489604.9888496112;436657.0512451711;434896.4795471851;222850.3779558165;317040.2365367038;457110.51528305584;199274.06517528006;197635.75573628896;272.9079723097246;4378999.451705096;1865328.7071786348;246127.21285193;1755944.5040056242;0;194;186;5;54;55;52;16;135;138;1562822739424.9197;601884352319.8403;1186557397730.3416;55217.82875095043;18134.49699091356;-0.0;0.0;5583096.184716698;1085876.9418039804;0.0;1084207.6885844136;3.63531039479837;0.38343694008714846
7269;2019-08-27 18:10:45.122;827;825;232;232;214;45;39;25;64;34;663;259;63;105;237;183;272;732;226;54;39;-100;723;361;365;143;365;278;725;-2.0;-1.0;1217.0;251.0;2.0;25;100;0;1;1;0;1;0;0;0;1;0;1;0;0;35007.81640625;24959.837890625;4752.72021484375;2736.24072265625;745.0;348563;544.0;0.0;Calculated values ==>;1566922245.122;355.86;355.66;296.36;296.36;294.56;277.66;274.4858918419099;277.06;275.66;279.56;276.56;339.46000000000004;299.06;279.46000000000004;283.66;296.86;291.46000000000004;300.36;346.36;278.56;277.06;327.56;347.66;263.16;243.1966462407574;264.86050150153983;274.4858918419099;295.76000000000005;7230000.0;3610000.0;3650000.0;1430000.0;3650000.0;2780000.0;7250000.0;0.0;0.0;0.20283333333333334;0.04183333333333333;0.0003333333333333333;0.0003333333333333333;0.0;24959.837890625;4752.72021484375;2736.24072265625;35007.81640625;502821.07090063486;502364.28145836154;260106.53681785247;260106.53681785247;253741.50579445082;430081.6785162784;433865.5205784961;455032.147585316;471700.2039591064;521564.44746467454;478237.3855407502;454904.9462215527;460156.1012376464;463811.02350835653;457110.4087228969;277699.8502477807;489102.14691307425;436537.6337574082;433865.5205784961;228286.1864045524;312428.86344474956;458249.5099368314;200980.74991304814;260106.53681785247;273.5897596120932;4379486.719812219;1865650.2054134826;246173.2346504682;1756015.6919049132;0;195;186;5;54;55;52;16;135;138;1563041215864.5864;601970782559.7085;1186725756635.0847;51530.09182785833;10762.409794328265;-0.0;57.91966125354788;5583986.062068266;1086117.8336428015;0.0;1084208.171417189;1.9215016744902713;0.19034293049191314
7270;2019-08-27 18:11:45.112;842;837;234;234;214;47;38;28;59;35;662;259;58;88;236;183;272;754;226;53;37;-95;755;366;371;143;371;262;753;-1.0;-1.0;1323.0;152.0;0.0;59;100;0;1;1;0;1;0;0;0;1;0;1;0;0;36524.52734375;25066.193359375;6321.40869140625;2562.54321289062;729.0;348564;583.0;0.0;Calculated values ==>;1566922305.112;357.36;356.86;296.56;296.56;294.56;277.86;275.0112864084945;276.96000000000004;275.96000000000004;279.06;276.66;339.36;299.06;278.96000000000004;281.96000000000004;296.76000000000005;291.46000000000004;300.36;348.56000000000006;278.46000000000004;276.86;331.46000000000004;346.06000000000006;263.66;243.1966462407574;262.7682575881327;275.0112864084945;295.76000000000005;7550000.0;3660000.0;3710000.0;1430000.0;3710000.0;2620000.0;7530000.0;0.0;0.0;0.2205;0.025333333333333333;0.0;0.0;0.0;25066.193359375;6321.40869140625;2562.54321289062;36524.52734375;502026.89458561933;501504.941202458;259521.925577046;259521.925577046;252716.3388970147;429743.705733735;432163.2314376127;457050.5168863684;471798.96558121993;522759.15079669264;480195.327165131;456927.7039580028;460572.53904591646;462781.5299744728;456289.5263430202;274625.6613522374;489502.05738669116;434931.02653914405;431974.0715495897;244597.3647265701;305722.83045113535;458760.78976260015;203238.40487214614;260106.53681785247;274.49292428745673;4380082.7233264195;1866067.0195267;246217.3838238493;1756107.9609317454;0;195;186;5;54;55;52;16;135;138;1563261979064.6216;602056568259.7222;1186887729635.1104;55965.570699136006;6473.233750558168;-0.0;0.0;5584881.709956602;1086261.4400673045;0.0;1084208.654000589;1.8391321735081472;0.17031876114175457
7271;2019-08-27 18:12:45.143;876;864;226;224;207;52;40;33;55;38;651;259;55;84;234;177;272;762;225;47;39;-92;726;367;372;143;372;262;724;-3.0;-1.0;1267.0;184.0;0.0;85;100;0;1;1;0;1;0;0;0;1;0;1;0;0;35633.5234375;24300.376953125;7011.89306640625;2569.34643554688;717.0;348565;644.0;0.0;Calculated values ==>;1566922365.143;360.76;359.56000000000006;295.76000000000005;295.56;293.86;278.36;275.1157276137837;277.16;276.46000000000004;278.66;276.96000000000004;338.26;299.06;278.66;281.56;296.56;290.86;300.36;349.36;277.86;277.06;337.56000000000006;344.86;263.96000000000004;243.1966462407574;262.7682575881327;275.1157276137837;295.66;7259999.999999999;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;2620000.0;7240000.000000001;0.0;0.0;0.21116666666666667;0.03066666666666667;0.0;0.0;0.0;24300.376953125;7011.89306640625;2569.34643554688;35633.5234375;509234.3233784123;507786.0162038414;257965.3996595841;257250.74848433054;251440.74170324148;429675.2189834977;432283.37754313025;456558.6872258107;472095.1348084983;521629.89103208994;480195.327165131;456558.6872258107;460091.0874135667;462361.1786205426;455276.2935858747;277369.87089419615;493573.1765921504;433590.0119802689;432094.3283962027;270122.7006405761;300694.37409284414;459067.1386052814;203189.42104837898;260106.53681785247;274.4785847040676;4380684.351095746;1866478.6201624554;246260.17166648354;1756219.1291868114;0;195;186;5;54;55;52;16;135;138;1563484994229.246;602142412589.5776;1187045010854.8455;53503.14337446767;7846.916671745009;-0.0;0.0;5585794.420562642;1086380.8363101592;0.0;1084208.654000589;1.8107182143317606;0.17117851880844523
7272;2019-08-27 18:13:45.153;891;881;233;232;211;51;42;34;28;40;641;259;33;81;235;173;272;762;225;45;42;-89;709;365;370;142;370;260;707;-1.0;-2.0;1231.0;285.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;1;0;0;35623.328125;23745.595703125;7364.14697265625;2563.34033203125;706.0;348566;714.0;0.0;Calculated values ==>;1566922425.153;362.26;361.26;296.46000000000004;296.36;294.26000000000005;278.26000000000005;274.9066339382667;277.36;276.56;275.96000000000004;277.16;337.26;299.06;276.46000000000004;281.26000000000005;296.66;290.46000000000004;300.36;349.36;277.66;277.36;344.56000000000006;343.76;264.26000000000005;242.98782864720522;262.5002047102346;274.9066339382667;295.66;7090000.000000001;3650000.0;3700000.0;1420000.0;3700000.0;2600000.0;7070000.0;0.0;0.0;0.20516666666666666;0.0475;0.0;0.0;0.0;23745.595703125;7364.14697265625;2563.34033203125;35623.328125;512659.97192059126;511504.1990580967;261413.58295207145;261027.7208927469;253420.89680285056;429811.8947417682;433166.4952995384;453539.8955796625;472424.0149512065;520766.64816132694;480437.00648057234;454165.1702643625;460041.4030213728;462797.4531940566;455045.25965793;279403.2158800797;495235.97956432437;433720.1347006524;433166.4952995384;299437.39939995663;296085.73418796173;459527.9807975978;201897.8611104988;260106.53681785247;273.96668251107263;4381278.257162215;1866879.069999969;246302.95118510813;1756338.9494876496;0;195;186;5;54;55;52;16;135;138;1563707631330.0952;602227926839.9038;1187201636955.4429;51628.55740525675;12237.430685137202;-0.0;0.0;5586670.664088733;1086548.233767032;0.0;1084208.654000589;1.8966480757219764;0.19075859813309526
7273;2019-08-27 18:14:45.124;889;880;248;247;225;46;41;34;0;41;634;258;4;68;236;175;272;748;225;46;41;-88;684;362;367;142;367;258;682;-2.0;0.0;1028.0;310.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;1;0;0;35273.86328125;22999.525390625;7011.81005859375;2534.27294921875;694.0;348567;754.0;13.0;Calculated values ==>;1566922485.124;362.06000000000006;361.16;297.96000000000004;297.86;295.66;277.76000000000005;274.5913991737795;277.26000000000005;276.56;273.16;277.26000000000005;336.56;298.96000000000004;273.56;279.96000000000004;296.76000000000005;290.66;300.36;347.96000000000004;277.76000000000005;277.26000000000005;348.56000000000006;342.56000000000006;264.36;242.98782864720522;262.23063862743834;274.5913991737795;295.66;6840000.000000001;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2580000.0;6820000.0;0.0;0.0;0.1713333333333333;0.051666666666666666;0.0;0.0;0.03260335184135243;22999.525390625;7011.81005859375;2534.27294921875;35273.86328125;514458.4885125355;513453.53984460764;269506.85002433986;269030.4786648893;259666.62343115523;430014.67791919125;433733.48194404994;450346.3118233077;472522.5091947854;520212.8639107142;480568.07069347525;450857.06869968405;458788.78780023096;463380.54213311686;455829.3850296311;283540.68007666396;495700.73871286045;434641.1085770802;433733.48194404994;316201.74473053816;291058.95107146574;459629.71292142215;200554.26919454458;260106.53681785247;273.42647098103566;4381868.781532036;1867268.4243965056;246345.41076370067;1756458.6912263287;0;195;186;5;54;55;52;16;135;138;1563928624464.9336;602313085659.8416;1187356961845.3293;42797.70330372808;13385.56459255534;-0.0;0.0;5587457.169266071;1086761.6555237924;0.0;1084208.654000589;1.7262933667874143;0.18125845238265462
7274;2019-08-27 18:15:45.125;875;864;250;249;230;41;42;30;-6;40;628;258;-5;63;237;178;272;694;224;49;42;-87;644;357;362;143;361;273;644;-2.0;-1.0;915.0;124.0;0.0;84;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25189.248046875;12646.7470703125;5988.96142578125;2699.32202148438;672.0;348568;774.0;14.0;Calculated values ==>;1566922545.125;360.66;359.56000000000006;298.16;298.06;296.16;277.26000000000005;274.0616903277293;277.36;276.16;272.56;277.16;335.96000000000004;298.96000000000004;272.66;279.46000000000004;296.86;290.96000000000004;300.36;342.56000000000006;278.06;277.36;350.56000000000006;340.36;264.46000000000004;243.1966462407574;264.2163659402789;274.0616903277293;295.56;6440000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;2730000.0;6440000.000000001;0.0;0.0;0.1525;0.020666666666666667;0.0;0.0;0.035155665177627804;12646.7470703125;5988.96142578125;2699.32202148438;25189.248046875;515935.29969056754;514535.9140977612;274765.15095640416;274129.53722617467;264174.3991725631;430346.717906069;435138.326120535;446774.5880372905;472292.48545527144;518347.82741007884;478741.753466858;446909.34917613724;455740.18800020067;464401.7568174532;457071.09370510135;407271.2923013598;491958.5399187427;436369.3260602679;435138.326120535;324587.8981780222;281845.32903042674;459577.03539552883;200716.9508650438;260106.53681785247;273.4686711553874;4382372.649190149;1867565.4816175257;246389.0247819587;1756567.0327942304;0;195;186;5;54;55;52;16;135;138;1564147328109.6694;602398587084.7383;1187516264500.137;37523.78966876762;5349.775080296691;-0.0;0.0;5588126.526195796;1086917.7859563413;0.0;1084208.654000589;2.0095384777509637;0.1886353316655866
7275;2019-08-27 18:16:45.105;843;836;247;246;228;35;44;23;10;38;633;257;6;74;238;180;272;616;222;51;44;-86;637;350;355;141;355;280;638;-2.0;-2.0;728.0;169.0;0.0;42;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23863.5625;12512.0556640625;4531.615234375;2781.25659179688;636.0;348569;781.0;14.0;Calculated values ==>;1566922605.105;357.46000000000004;356.76;297.86;297.76000000000005;295.96000000000004;276.66;273.3108153835814;277.56;275.46000000000004;274.16;276.96000000000004;336.46000000000004;298.86;273.76000000000005;280.56;296.96000000000004;291.16;300.36;334.76000000000005;278.26000000000005;277.56;351.26;336.76000000000005;264.56;242.77792619122317;265.11578078379944;273.3108153835814;295.36;6370000.0;3500000.0;3550000.0;1410000.0;3550000.0;2800000.0;6380000.0;0.0;0.0;0.12133333333333333;0.028166666666666666;0.0;0.0;0.03522617429872339;12512.0556640625;4531.615234375;2781.25659179688;23863.5625;512438.2914539943;511456.44023534213;396273.79833372496;273082.86605540285;263718.8729055725;430799.1582183253;437138.8652924615;447604.2792575994;472358.58907936385;518281.5279706093;477762.70797623455;447061.8956484108;455967.82037582516;465409.2384259755;458475.89088345267;410317.5062951749;481454.56039017125;438322.7307962154;437138.8652924615;327523.71359711495;266774.11836628895;459986.8992032732;198061.91336540552;260106.53681785247;272.38921011423764;4382781.286353696;1867775.0684214823;246434.68104658774;1756654.6750426022;0;195;186;5;54;55;52;16;135;138;1564362356409.7378;602483758684.7654;1187682109200.1897;30277.80706158619;7377.553767766605;-0.0;0.0;5588691.3511642935;1087023.8116764177;0.0;1084208.654000589;1.8993946307194094;0.18968949267332516
7276;2019-08-27 18:17:45.135;814;815;244;243;225;33;43;24;32;35;643;256;26;77;239;182;272;601;222;54;43;-85;627;351;356;141;356;282;627;-3.0;-1.0;1599.0;283.0;0.0;22;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22908.31640625;12317.4716796875;3839.02416992188;2806.50952148438;602.0;348570;777.0;0.0;Calculated values ==>;1566922665.135;354.56000000000006;354.66;297.56;297.46000000000004;295.66;276.46000000000004;273.4187578820637;277.46000000000004;275.56;276.36;276.66;337.46000000000004;298.76000000000005;275.76000000000005;280.86;297.06;291.36;300.36;333.26000000000005;278.56;277.46000000000004;350.86;333.36;264.66;242.77792619122317;265.3697278774862;273.4187578820637;295.36;6270000.0;3510000.0;3560000.0;1410000.0;3560000.0;2820000.0;6270000.0;0.0;0.0;0.2665;0.04716666666666667;0.0;0.0;0.0;12317.4716796875;3839.02416992188;2806.50952148438;22908.31640625;509574.02566364285;509702.54317482555;401468.2983409913;400871.6416844773;263185.4342939456;430735.4089219946;436735.5502733607;450181.30290377495;472063.34231996303;519156.47760909965;477399.6544741852;449382.5223664829;456017.3088351459;465394.1846544878;458587.2860036269;414251.7127273742;480516.3879946204;438600.31193768553;436735.5502733607;325846.0620002231;252546.06836287308;460088.3224911634;198856.08442531768;260106.53681785247;272.70885046038916;4383171.246893891;1867982.084605612;246481.26904653502;1756724.4652486022;0;195;186;5;54;55;52;16;135;138;1564575763059.636;602568400984.7251;1187850793500.1094;66978.17072450886;12321.453895439057;-0.0;0.0;5589502.222878698;1087188.0521527315;0.0;1084208.654000589;4.181806790015902;0.4015706476151925
7277;2019-08-27 18:18:45.106;793;793;238;238;224;35;32;23;49;33;652;256;43;82;240;185;272;563;223;57;32;-84;628;351;355;142;355;285;629;-2.0;-1.0;1319.0;270.0;0.0;10;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22195.197265625;12342.4443359375;3417.08129882812;2834.29931640625;580.0;348571;766.0;0.0;Calculated values ==>;1566922725.106;352.46000000000004;352.46000000000004;296.96000000000004;296.96000000000004;295.56;276.66;273.4187578820637;276.36;275.46000000000004;278.06;276.46000000000004;338.36;298.76000000000005;277.46000000000004;281.36;297.16;291.66;300.36;329.46000000000004;278.86;276.36;349.76;331.16;264.76000000000005;242.98782864720522;265.74818594083865;273.4187578820637;295.46000000000004;6280000.0;3510000.0;3550000.0;1420000.0;3550000.0;2850000.0;6290000.0;0.0;0.0;0.21983333333333333;0.045000000000000005;0.0;0.0;0.0;12342.4443359375;3417.08129882812;2834.29931640625;22195.197265625;506773.12907115824;506684.2637582941;269514.70621044183;269514.70621044183;262580.01145844;430735.4089219946;435061.0054611773;451890.10805310577;471734.03124744946;519846.1473390833;477023.89593325334;451099.1007955171;456157.22316135716;465669.0585932454;458993.52294359874;413876.9525882903;474586.28982108104;439322.30243965215;435061.0054611773;321233.1047070471;243342.44575359824;460036.3119890607;198669.13619054065;260106.53681785247;272.634701516158;4383546.927840618;1868187.4845809303;246528.25306689192;1756784.9035681505;0;195;186;5;54;55;52;16;135;138;1564788959964.48;602653259949.663;1188020811284.985;55666.4103144539;11761.522910933405;-0.0;0.0;5590523.767068158;1087388.6466250923;0.0;1084208.654000589;3.6263616228751085;0.3561245542454695
7278;2019-08-27 18:19:45.116;776;778;239;238;222;36;35;22;60;32;659;256;56;88;240;187;272;557;223;59;35;-83;633;350;355;142;354;285;635;192.0;-1.0;1226.0;310.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22005.416015625;12429.291015625;3239.05810546875;2833.12329101562;583.0;348572;757.0;0.0;Calculated values ==>;1566922785.116;350.76;350.96000000000004;297.06;296.96000000000004;295.36;276.76000000000005;273.3108153835814;276.66;275.36;279.16;276.36;339.06000000000006;298.76000000000005;278.76000000000005;281.96000000000004;297.16;291.86;300.36;328.86;279.06;276.66;348.86;331.46000000000004;264.86;242.98782864720522;265.74818594083865;273.3108153835814;295.46000000000004;6330000.0;3500000.0;3550000.0;1420000.0;3540000.0;2850000.0;6350000.0;0.032;0.0;0.20433333333333334;0.051666666666666666;0.0;0.032;0.0;12429.291015625;3239.05810546875;2833.12329101562;22005.416015625;504102.4280172115;504183.67765099107;269412.97751838586;268876.7932094146;261274.63163194084;430799.1582183253;435586.53424517426;453327.6362687263;471635.3862721799;520576.01487561763;477023.89593325334;452806.74355237064;456919.1744959114;465813.54573049117;459421.59611363866;411943.4277347891;472911.17977871705;439652.53298594663;435586.53424517426;317459.4925940039;244597.3647265701;460137.8801521775;198330.18015175188;198330.18015175188;272.49593941729637;4383915.327674311;1868393.9501140153;246575.48946003322;1756840.380641149;0;195;186;5;54;55;52;16;135;138;1565001995464.446;602738474149.6494;1188191839784.958;52104.48019990178;13526.731166688656;-0.0;7592.203330989517;5591422.007504093;1087599.4171982808;0.0;1084271.9329063974;3.9577074227700173;0.3539488174483406
7279;2019-08-27 18:20:45.107;773;774;240;240;226;38;33;24;64;32;662;256;60;79;240;189;272;599;223;53;33;-82;657;356;360;142;360;260;656;-2.0;-1.0;1641.0;393.0;0.0;12;100;0;1;0;1;1;0;0;0;1;0;1;0;0;32145.728515625;22253.951171875;3708.7529296875;2566.43481445312;579.0;348573;749.0;0.0;Calculated values ==>;1566922845.107;350.46000000000004;350.56000000000006;297.16;297.16;295.76000000000005;276.96000000000004;273.955091788801;276.46000000000004;275.56;279.56;276.36;339.36;298.76000000000005;279.16;281.06;297.16;292.06;300.36;333.06;278.46000000000004;276.46000000000004;348.06000000000006;331.06;264.96000000000004;242.98782864720522;262.5002047102346;273.955091788801;295.46000000000004;6570000.0;3560000.0;3600000.0;1420000.0;3600000.0;2600000.0;6559999.999999999;0.0;0.0;0.2735;0.0655;0.0;0.0;0.0;22253.951171875;3708.7529296875;2566.43481445312;32145.728515625;501499.89671899326;501726.8437186299;267901.4255553838;267901.4255553838;261596.82396580777;430412.23801567365;434017.3760585396;457984.75998119864;471635.3862721799;522920.5581138783;480106.143452243;457497.12217809167;459800.7310750631;464942.4404991662;458741.3219607375;400686.8919927516;476797.9812693029;437523.7402493343;434017.3760585396;314105.63291466556;242924.1476594651;460239.41597243433;199770.38254461833;198330.18015175188;273.09164743426356;4384366.51952446;1868682.933779037;246620.47902826275;1756898.2703818474;0;195;187;5;54;55;52;16;135;138;1565216463290.0735;602823661369.8986;1188355315260.4363;70621.63222890472;17060.72168952195;-0.0;0.0;5592444.571703018;1087854.2744051786;0.0;1084335.1917774198;3.0734314896971444;0.30769034610827734
7280;2019-08-27 18:21:45.087;794;787;239;239;224;40;32;24;63;32;651;257;61;77;240;191;271;651;223;47;32;-82;690;351;356;140;355;252;690;279.0;-1.0;1433.0;273.0;0.0;1;100;0;1;0;1;1;0;0;0;1;0;1;0;0;32990.2734375;23246.357421875;3695.07153320312;2484.7568359375;572.0;348574;742.0;0.0;Calculated values ==>;1566922905.087;352.56000000000006;351.86;297.06;297.06;295.56;277.16;273.4187578820637;276.36;275.56;279.46000000000004;276.36;338.26;298.86;279.26000000000005;280.86;297.16;292.26000000000005;300.26000000000005;338.26;277.86;276.36;347.36;330.36;264.96000000000004;242.56692532238324;261.41265627149306;273.4187578820637;295.46000000000004;6900000.0;3510000.0;3560000.0;1400000.0;3550000.0;2520000.0;6900000.0;0.0465;0.0;0.23883333333333334;0.0455;0.0;0.0465;0.0;23246.357421875;3695.07153320312;2484.7568359375;32990.2734375;501296.482761516;500337.5424354395;264859.4205024085;264859.4205024085;258861.8470954689;430735.4089219946;434818.82438352716;459136.37690239534;471900.24888135743;522442.36143603054;481178.9639281235;458896.97463509784;460803.16018908704;465669.0585932454;459802.3731094622;281633.4336998415;480761.05235070357;437419.3419225836;434818.82438352716;311171.3556482807;239996.17471937067;460545.04963677423;199095.09401767745;199095.09401767745;272.8035272048792;4384909.138605413;1869061.9766261862;246662.5582607742;1756959.9483526335;0;195;187;5;54;55;52;16;135;138;1565431191689.2883;602908233169.5892;1188508864059.8748;62106.52639563346;11895.972980668903;-0.0;10961.153462012011;5593550.270998183;1088095.4997579518;0.0;1084426.504274954;2.887348480762172;0.23911494573218625
7281;2019-08-27 18:22:45.128;828;812;243;244;223;35;35;19;65;30;638;259;64;92;242;190;272;698;222;51;35;-82;717;344;349;140;348;271;720;167.0;-1.0;1415.0;218.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25138.583984375;14051.376953125;3907.42944335938;2694.44775390625;565.0;348575;735.0;0.0;Calculated values ==>;1566922965.128;355.96000000000004;354.36;297.46000000000004;297.56;295.46000000000004;276.66;272.6583383277491;276.66;275.06;279.66;276.16;336.96000000000004;299.06;279.56;282.36;297.36;292.16;300.36;342.96000000000004;278.26000000000005;276.66;346.66;329.66;264.96000000000004;242.56692532238324;263.95629194202945;272.6583383277491;295.36;7170000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;2710000.0;7200000.0;0.02783333333333333;0.0;0.23583333333333334;0.036333333333333336;0.0;0.02783333333333333;0.0;14051.376953125;3907.42944335938;2694.44775390625;25138.583984375;503497.96733765525;501018.2564333604;264617.16966012336;265020.83046962984;257071.1014632683;431175.4696738307;436998.0609936863;456321.1866243943;471703.5210853088;519550.2231882359;479099.4234312745;456196.2878183081;459656.0437687735;466930.7095401421;460759.6201434172;278394.16246585693;484557.9237338179;439658.45787652844;436998.0609936863;308237.3991652946;237068.3971897606;460545.04963677423;197451.10173071752;197451.10173071752;272.1214365977073;4385393.876763176;1869373.0034698495;246705.74779180763;1757023.3458195925;0;195;187;5;54;55;52;16;135;138;1565642836214.7388;602992290569.7682;1188665871275.209;61050.19502075878;9559.080107253394;-0.0;6667.390366152631;5594577.27832128;1088274.4140420065;0.0;1084573.509191932;3.741621776958728;0.31773427824170775
7282;2019-08-27 18:23:45.088;851;828;237;238;219;35;30;21;66;29;639;259;65;105;242;191;272;727;220;54;30;-83;707;350;355;139;355;276;709;-1.0;0.0;1687.0;361.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24825.224609375;13819.6689453125;3777.37622070312;2748.494140625;559.0;348576;730.0;0.0;Calculated values ==>;1566923025.088;358.26;355.96000000000004;296.86;296.96000000000004;295.06;276.66;273.3108153835814;276.16;275.26000000000005;279.76000000000005;276.06;337.06;299.06;279.66;283.66;297.36;292.26000000000005;300.36;345.86;278.56;276.16;346.16;329.06;264.86;242.35481222062532;264.60387354146746;273.3108153835814;295.16;7070000.0;3500000.0;3550000.0;1390000.0;3550000.0;2760000.0;7090000.000000001;0.0;0.0;0.2811666666666667;0.06016666666666667;0.0;0.0;0.0;13819.6689453125;3777.37622070312;2748.494140625;24825.224609375;507502.13742799254;504213.79374133307;262867.9014114187;263265.30463794933;256130.67950451077;430799.1582183253;434708.2881056637;455619.69550148444;471737.69219339563;519238.9976329271;478484.56138894917;455493.35596084286;460466.87795472605;465928.4623088799;459959.07838641404;279672.87072601303;490011.74340773176;438824.2089657564;434708.2881056637;306141.9092990094;234559.02529450474;460596.44986223;198428.94989474508;197451.10173071752;272.5351920040363;4385809.964258341;1869605.1073466735;246751.0754023915;1757087.343173469;0;195;187;5;54;55;52;16;135;138;1565853895414.873;603075934769.8214;1188829861875.3132;72313.46463976156;15773.744581377008;-0.0;0.0;5595687.90124327;1088485.380176631;0.0;1084629.0337372944;4.329558823362701;0.422254773687981
7283;2019-08-27 18:24:45.079;863;837;224;224;210;41;29;22;66;30;645;258;66;109;241;192;272;735;219;37;29;-84;696;357;362;142;362;280;697;-2.0;-1.0;1716.0;299.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23037.630859375;13662.8994140625;3701.533203125;2783.89697265625;614.0;348577;727.0;0.0;Calculated values ==>;1566923085.079;359.46000000000004;356.86;295.56;295.56;294.16;277.26000000000005;274.0616903277293;276.06;275.36;279.76000000000005;276.16;337.66;298.96000000000004;279.76000000000005;284.06;297.26000000000005;292.36;300.36;346.66;276.86;276.06;345.86;334.56;264.76000000000005;242.98782864720522;265.11578078379944;274.0616903277293;295.06;6959999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2800000.0;6970000.0;0.0;0.0;0.286;0.049833333333333334;0.0;0.0;0.0;13662.8994140625;3701.533203125;2783.89697265625;23037.630859375;510047.52645559196;506493.1400595031;258509.56768305242;258509.56768305242;253476.60568471267;430346.717906069;432787.388059273;454950.9854598606;471438.0385572268;519530.6506279353;477876.1259184493;454950.9854598606;460337.1891084981;464781.3556694665;458990.84683623374;281313.9085978807;492381.76076236716;434244.55786418;432787.388059273;304884.691753025;257567.11924055516;460036.3119890607;200542.61381855857;197451.10173071752;273.4001797171852;4386208.76155826;1869834.0943962175;246797.1717461316;1757149.6580699654;0;195;187;5;54;55;52;16;135;138;1566068963149.6475;603160222124.733;1188996636855.1382;72760.79428941237;12931.435958830023;-0.0;0.0;5596896.672056922;1088724.5541327395;0.0;1084629.0337372944;4.253068715504715;0.40187901092481115
7284;2019-08-27 18:25:45.149;863;838;219;219;202;49;32;25;65;31;651;258;65;110;240;193;272;733;221;36;32;-84;690;364;369;143;368;285;691;-2.0;-1.0;1607.0;394.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22029.12890625;13493.400390625;3561.27880859375;2823.36352539062;722.0;348578;723.0;0.0;Calculated values ==>;1566923145.149;359.46000000000004;356.96000000000004;295.06;295.06;293.36;278.06;274.8017692304317;276.36;275.66;279.66;276.26000000000005;338.26;298.96000000000004;279.66;284.16;297.16;292.46000000000004;300.36;346.46000000000004;276.76000000000005;276.36;345.46000000000004;345.36;264.76000000000005;243.1966462407574;265.74818594083865;274.8017692304317;295.26000000000005;6900000.0;3640000.0;3690000.0;1430000.0;3679999.9999999995;2850000.0;6909999.999999999;0.0;0.0;0.2678333333333333;0.06566666666666666;0.0;0.0;0.0;13493.400390625;3561.27880859375;2823.36352539062;22029.12890625;510556.65151220176;507152.13294243347;256947.54870101967;256947.54870101967;250975.5708364375;429879.7862731237;431545.0288538934;453975.8807005082;471403.80223619274;519741.8356308472;477252.4307601459;453975.8807005082;459680.4200002157;463764.977612162;458008.9962070331;282354.20973126707;492697.8650971489;432301.3137403124;431545.0288538934;303208.48990285693;302789.4550866088;459882.5695729;201793.6812269692;197451.10173071752;273.92148509737507;4386584.756038276;1870060.6609139196;246843.9534319293;1757210.2521140014;0;195;187;5;54;55;52;16;135;138;1566288518999.4036;603245821874.638;1189166334604.9497;67542.79909232951;16947.837001382788;-0.0;0.0;5598067.2327298485;1088973.838566729;0.0;1084629.0337372944;4.2504504726268335;0.4247804837406728
7285;2019-08-27 18:26:45.110;854;834;225;224;202;59;51;30;42;34;657;258;48;106;239;193;271;737;220;51;50;-85;713;372;377;143;377;276;712;-2.0;0.0;1762.0;432.0;51.0;52;100;0;1;0;1;1;0;0;0;1;0;1;0;0;34063.08984375;24043.83984375;5499.85302734375;2713.8974609375;795.0;348579;719.0;0.0;Calculated values ==>;1566923205.11;358.56000000000006;356.56000000000006;295.66;295.56;293.36;279.06;275.63479819532273;278.26000000000005;276.16;277.36;276.56;338.86;298.96000000000004;277.96000000000004;283.76000000000005;297.06;292.46000000000004;300.26000000000005;346.86;278.26000000000005;278.16;345.06000000000006;352.66;264.66;243.1966462407574;264.60387354146746;275.63479819532273;295.16;7130000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;2760000.0;7120000.0;0.0;0.0;0.2936666666666667;0.07200000000000001;0.0085;0.0085;0.0;24043.83984375;5499.85302734375;2713.8974609375;34063.08984375;507385.8776703853;504764.01498060965;258156.0209617405;257791.95400721554;250218.6216781874;429328.3091220336;433079.23056246166;452555.7207405592;471700.2039591064;521105.7843630786;478371.83514695254;453328.14760807337;460589.257509914;462281.77350571303;456708.53874424193;278310.76935230754;491158.9275495349;433079.23056246166;432891.3526063669;301532.38793589;333396.4077044029;459780.758145265;203788.12729016042;258156.0209617405;274.7338452871859;4387051.887361406;1870373.267922309;246890.0672799586;1757285.7124647936;0;195;188;5;54;55;52;16;135;138;1566512173529.2754;603331566104.5889;1189334525209.8535;73054.74994326712;18431.46942156753;-0.0;1485.2503189793247;5599238.117401084;1089268.4744821752;0.0;1084641.4027781729;2.8821579270753785;0.28200018066662247
