;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7286;2019-08-27 18:27:45.110;849;836;234;233;210;63;88;36;3;38;657;257;9;75;238;183;271;754;218;52;87;-87;712;371;376;142;376;268;710;-2.0;-2.0;1698.0;478.0;9.0;98;100;0;1;0;1;1;0;0;0;1;0;1;0;0;36242.53515625;24032.140625;7384.541015625;2638.33618164062;825.0;348580;712.0;0.0;Calculated values ==>;1566923265.11;358.06000000000006;356.76;296.56;296.46000000000004;294.16;279.46000000000004;275.5313989812953;281.96000000000004;276.76000000000005;273.46000000000004;276.96000000000004;338.86;298.86;274.06;280.66;296.96000000000004;291.46000000000004;300.26000000000005;348.56000000000006;278.36;281.86;344.36;355.66;264.46000000000004;242.98782864720522;263.56353331371673;275.5313989812953;294.96000000000004;7120000.0;3710000.0;3760000.0;1420000.0;3760000.0;2680000.0;7100000.0;0.0;0.0;0.28300000000000003;0.07966666666666668;0.0015;0.0015;0.0;24032.140625;7384.541015625;2638.33618164062;36242.53515625;506798.0751578015;505213.1579198084;261637.67156262192;261251.88460754222;252962.13497682798;429398.2889081932;439888.083194453;448912.00216653576;472226.9707426428;521758.53458031185;479243.2823015853;449697.6756173371;458047.44126800745;462297.3968496109;455458.40408251644;278433.30121194397;493804.3544803298;433517.2389518301;439718.7888775422;298599.4468028795;345985.720156464;459731.4119511117;203131.9760691958;261637.67156262192;274.4748068249152;4387637.767569739;1870773.9010928818;246934.6692269801;1757393.0824151516;0;195;188;5;54;55;52;16;135;138;1566738073529.2754;603417066104.5889;1189497725209.8535;69555.74738554722;20442.4217252593;-0.0;267.1216759723804;5600426.538212158;1089592.4235750653;0.0;1084656.005878131;2.6505724136712168;0.2676830225362166
7287;2019-08-27 18:28:45.111;853;841;239;239;218;55;84;37;-7;41;649;256;-5;54;239;178;271;760;219;45;85;-91;696;365;370;143;370;264;693;-2.0;-2.0;1747.0;383.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;1;0;0;35820.55859375;23484.662109375;7223.16259765625;2591.833984375;834.0;348581;699.0;13.0;Calculated values ==>;1566923325.111;358.46000000000004;357.26;297.06;297.06;294.96000000000004;278.66;274.9066339382667;281.56;276.86;272.46000000000004;277.26000000000005;338.06000000000006;298.76000000000005;272.66;278.56;297.06;290.96000000000004;300.26000000000005;349.16;277.66;281.66;343.06000000000006;356.56000000000006;264.06;243.1966462407574;263.0348170998261;274.9066339382667;295.06;6959999.999999999;3650000.0;3700000.0;1430000.0;3700000.0;2640000.0;6930000.0;0.0;0.0;0.29116666666666663;0.06383333333333334;0.0;0.0;0.03232119451478902;23484.662109375;7223.16259765625;2591.833984375;35820.55859375;508719.44631949655;507378.5790717835;264661.6845294104;264661.6845294104;256488.84601087714;429811.8947417682;440522.0969485751;448340.7604193199;472391.1323836129;521261.0838692114;479620.3005408747;448602.88104654127;456106.4472582583;463333.8719451782;455751.94372971024;280644.0350752602;496311.14472565154;433720.1347006524;440688.24043007137;293153.3411634106;349763.88963852916;459169.18600465864;201944.78012483998;261637.67156262192;273.9850138928632;4388238.303361413;1871169.8810496526;246978.25470489662;1757514.81530778;0;195;188;5;54;55;52;16;135;138;1566961877259.8943;603502567529.8253;1189657327870.295;71742.29626240939;16419.491241995092;-0.0;0.0;5601604.0415372085;1089899.6113036855;0.0;1084658.2319292037;2.647528262118695;0.2590216170231753
7288;2019-08-27 18:29:45.122;852;842;241;241;221;47;74;34;-13;42;641;255;-12;43;240;180;271;753;218;43;74;-94;684;361;365;142;365;261;682;-2.0;0.0;1518.0;205.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;1;0;0;35620.796875;23138.193359375;7026.01318359375;2554.90307617188;838.0;348582;684.0;14.0;Calculated values ==>;1566923385.122;358.36;357.36;297.26000000000005;297.26000000000005;295.26000000000005;277.86;274.4858918419099;280.56;276.56;271.86;277.36;337.26;298.66;271.96000000000004;277.46000000000004;297.16;291.16;300.26000000000005;348.46000000000004;277.46000000000004;280.56;341.56000000000006;356.96000000000004;263.76000000000005;242.98782864720522;262.63441904999945;274.4858918419099;294.96000000000004;6840000.000000001;3610000.0;3650000.0;1420000.0;3650000.0;2610000.0;6820000.0;0.0;0.0;0.253;0.034166666666666665;0.0;0.0;0.0347982313324165;23138.193359375;7026.01318359375;2554.90307617188;35620.796875;509616.1209787058;508466.1486830777;266283.8338337352;266283.8338337352;258133.14088609072;430081.6785162784;439944.96360051516;448114.234051072;472620.9849758201;520684.5369589096;479874.4213999213;448245.0140702997;455240.9381887029;464208.71106282185;456693.4984895324;282751.7273953972;496397.6478649116;434589.01295012434;439944.96360051516;286870.6033266602;351443.28659558244;459018.81840263616;201662.19631117882;261637.67156262192;273.85666479264654;4388833.757136021;1871558.476074057;247021.15204341305;1757633.5802087022;0;195;188;5;54;55;52;16;135;138;1567182417684.5928;603588083204.7085;1189814856745.0796;62352.36554819297;8793.017921458126;-0.0;0.0;5602721.701917614;1090109.7540655383;0.0;1084658.2319292037;2.1744290812862204;0.19904070573386323
7289;2019-08-27 18:30:45.132;848;838;242;241;222;42;67;31;-17;40;634;254;-17;36;241;182;271;742;219;50;67;-96;675;358;363;141;363;256;673;-3.0;-1.0;1181.0;279.0;0.0;90;100;0;1;0;1;1;0;0;0;1;0;1;0;0;35019.171875;22868.205078125;6614.796875;2518.40063476562;844.0;348583;662.0;0.0;Calculated values ==>;1566923445.132;357.96000000000004;356.96000000000004;297.36;297.26000000000005;295.36;277.36;274.1680685717883;279.86;276.26000000000005;271.46000000000004;277.16;336.56;298.56;271.46000000000004;276.76000000000005;297.26000000000005;291.36;300.26000000000005;347.36;278.16;279.86;339.36;357.56000000000006;263.56;242.77792619122317;261.9595390733887;274.1680685717883;295.06;6750000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2560000.0;6730000.0;0.0;0.0;0.19683333333333333;0.0465;0.0;0.0;0.0;22868.205078125;6614.796875;2518.40063476562;35019.171875;509859.3825604321;508715.9598433188;267425.75666090124;266964.61341404926;258987.33460570502;430280.9020939914;439216.07561312395;448524.52050230815;472555.3283204977;520377.69329658826;480369.7381195421;448524.52050230815;455210.6132043254;464634.8729112105;457460.35787645925;386213.62583617837;495742.7710778922;436308.6438538564;439216.07561312395;277658.20189090865;353962.6284160805;458970.87117628375;199900.48897047897;261637.67156262192;273.15154189791747;4389422.521653245;1871941.9266254175;247063.43662058597;1757747.2725714087;0;195;188;5;54;55;52;16;135;138;1567400854084.558;603672997354.695;1189969982595.055;48937.49687318171;12046.772772569922;-0.0;0.0;5603649.272006898;1090283.4479321146;0.0;1084658.2319292037;1.905674899037962;0.1884791649517271
7290;2019-08-27 18:31:45.103;841;831;240;239;220;39;63;28;-15;39;627;255;-15;41;242;183;271;718;219;53;63;-94;644;354;359;141;359;273;644;-1.0;0.0;886.0;363.0;0.0;70;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24230.662109375;12682.5439453125;5584.51708984375;2712.89453125;846.0;348584;647.0;0.0;Calculated values ==>;1566923505.103;357.26;356.26;297.16;297.06;295.16;277.06;273.7412296467126;279.46000000000004;275.96000000000004;271.66;277.06;335.86;298.66;271.66;277.26000000000005;297.36;291.46000000000004;300.26000000000005;344.96000000000004;278.46000000000004;279.46000000000004;337.86;357.76;263.76000000000005;242.77792619122317;264.2163659402789;273.7412296467126;295.06;6440000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;2730000.0;6440000.000000001;0.0;0.0;0.14766666666666667;0.0605;0.0;0.0;0.0;12682.5439453125;5584.51708984375;2712.89453125;24230.662109375;511589.75500156876;510299.8797754735;269020.93430659757;268504.8381100132;259852.33006147656;430542.39183029096;439433.4158590946;445554.22284012224;472456.96783784614;518244.11415048264;478404.7472224594;445554.22284012224;452948.24331024045;465349.75327765616;458243.10377271957;406801.94346272555;495276.3835862402;437752.5954410684;439433.4158590946;271378.50176498963;354802.47531532554;459174.3415168904;197586.58556729628;261637.67156262192;272.2157536764853;4389916.031624256;1872238.0396765461;247107.00967644315;1757848.8843849157;0;195;188;5;54;55;52;16;135;138;1567617349394.3997;603757556464.633;1190128605889.939;36616.5544372873;15826.059234950442;-0.0;0.0;5604361.8778412575;1090515.609266434;0.0;1084658.2319292037;2.4996532288281137;0.2718814360434414
7291;2019-08-27 18:32:45.123;821;814;241;240;220;35;63;24;-2;36;631;255;-5;58;243;184;271;659;218;55;63;-92;635;351;355;141;355;278;636;155.0;-1.0;612.0;451.0;0.0;41;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23363.296875;12461.9287109375;4465.33447265625;2767.84497070312;845.0;348585;634.0;0.0;Calculated values ==>;1566923565.123;355.26;354.56000000000006;297.26000000000005;297.16;295.16;276.66;273.4187578820637;279.46000000000004;275.56;272.96000000000004;276.76000000000005;336.26000000000005;298.66;272.66;278.96000000000004;297.46000000000004;291.56;300.26000000000005;339.06000000000006;278.66;279.46000000000004;336.56;357.66;263.96000000000004;242.77792619122317;264.86050150153983;273.4187578820637;294.96000000000004;6350000.0;3510000.0;3550000.0;1410000.0;3550000.0;2780000.0;6360000.0;0.025833333333333333;0.0;0.10200000000000001;0.07516666666666666;0.0;0.025833333333333333;0.0;12461.9287109375;4465.33447265625;2767.84497070312;23363.296875;509783.33675774414;508792.2521657088;270402.79778377264;269849.9398869312;260354.49467602948;430735.4089219946;440308.723157695;446356.18211413594;472161.77640367835;518240.80416121864;477784.92297015304;445946.2086997046;454267.2056541388;466058.0093327334;458858.24666723126;410727.5874898159;487877.13421542855;438990.6112634131;440308.723157695;265937.0223246507;354382.54770086217;459377.6782718831;195923.10650484337;195923.10650484337;271.53614944257856;4390312.7801544415;1872447.6467943722;247152.69772988796;1757932.6610641642;0;195;188;5;54;55;52;16;135;138;1567831620794.3315;603842184664.6062;1190293960989.8865;25544.173712147844;19803.00197782248;-0.0;6313.295096865335;5604880.056577694;1090812.617079394;0.0;1084710.8602585916;2.6230102613356263;0.2744624600685309
7292;2019-08-27 18:33:45.134;799;799;241;241;221;34;65;23;15;34;641;254;10;62;243;185;271;641;217;60;64;-89;627;351;355;140;356;280;627;-1.0;-1.0;880.0;514.0;0.0;19;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22639.1171875;12300.046875;3698.7861328125;2787.240234375;842.0;348586;618.0;0.0;Calculated values ==>;1566923625.134;353.06000000000006;353.06000000000006;297.26000000000005;297.26000000000005;295.26000000000005;276.56;273.4187578820637;279.66;275.46000000000004;274.66;276.56;337.26;298.56;274.16;279.36;297.46000000000004;291.66;300.26000000000005;337.26;279.16;279.56;334.96000000000004;357.36;264.26000000000005;242.56692532238324;265.11578078379944;273.4187578820637;294.86;6270000.0;3510000.0;3550000.0;1400000.0;3560000.0;2800000.0;6270000.0;0.0;0.0;0.14666666666666667;0.08566666666666665;0.0;0.0;0.0;12300.046875;3698.7861328125;2787.240234375;22639.1171875;507639.4445470781;507639.4445470781;399626.55871236185;399626.55871236185;261388.73582155912;430735.4089219946;440634.7362071736;448278.5874118931;472096.9026672395;519114.45605739445;477422.17551425664;447604.2792575994;454439.8120370909;465913.9958927326;458993.52294359874;413877.4060076109;486292.99663701723;439817.1092909788;440471.9004752325;259240.94887492666;353122.8147616358;459836.54516092496;196136.1144307466;195923.10650484337;271.62198250716654;4390696.203887427;1872654.0344222556;247198.99859365335;1758000.7078756825;0;195;188;5;54;55;52;16;135;138;1568044659844.8867;603926500119.8259;1190461391680.3228;36980.89603723482;22590.33689921861;-0.0;0.0;5605401.194351375;1091165.9596718913;0.0;1084763.4806965145;3.1710316556562517;0.36574199273848174
7293;2019-08-27 18:34:45.084;781;784;236;236;222;36;57;23;34;33;650;254;27;67;244;187;271;607;217;63;58;-86;624;351;356;141;356;281;625;-2.0;-1.0;747.0;297.0;0.0;12;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22187.20703125;12229.77734375;3456.5888671875;2789.25732421875;839.0;348587;603.0;0.0;Calculated values ==>;1566923685.084;351.26;351.56000000000006;296.76000000000005;296.76000000000005;295.36;276.76000000000005;273.4187578820637;278.86;275.46000000000004;276.56;276.46000000000004;338.16;298.56;275.86;279.86;297.56;291.86;300.26000000000005;333.86;279.46000000000004;278.96000000000004;333.46000000000004;357.06000000000006;264.56;242.77792619122317;265.2429198363724;273.4187578820637;294.86;6240000.0;3510000.0;3560000.0;1410000.0;3560000.0;2810000.0;6250000.0;0.0;0.0;0.1245;0.0495;0.0;0.0;0.0;12229.77734375;3456.5888671875;2789.25732421875;22187.20703125;505570.33162156044;505870.9814983584;268850.0999290846;268850.0999290846;261974.63419707172;430735.4089219946;439100.6227884132;450626.43853525014;471866.4182417926;519968.1245542616;477297.142497414;449698.81057137094;454910.54114744224;466043.6885466112;459263.6713298943;414991.78661231324;481624.5299850797;440091.30970343784;439266.6452039633;252964.46457616048;351863.15629032685;459986.8992032732;197277.273098105;195923.10650484337;272.0800630704962;4391069.445295629;1872858.2792782395;247245.43068100107;1758060.2863106257;0;195;188;5;54;55;52;16;135;138;1568257782095.0562;604010729869.893;1190629551430.4565;31541.971096924568;13004.126492205824;-0.0;0.0;5605971.742391369;1091462.3330166154;0.0;1084763.4806965145;2.4110741109422404;0.25818835596109074
7294;2019-08-27 18:35:45.105;766;771;236;236;220;37;58;21;50;32;657;255;43;75;245;189;271;568;216;67;57;-84;626;350;354;141;354;282;628;140.0;-1.0;874.0;227.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21961.01953125;12282.4443359375;3201.81127929688;2795.47680664062;836.0;348588;591.0;0.0;Calculated values ==>;1566923745.105;349.76;350.26;296.76000000000005;296.76000000000005;295.16;276.86;273.3108153835814;278.96000000000004;275.26000000000005;278.16;276.36;338.86;298.66;277.46000000000004;280.66;297.66;292.06;300.26000000000005;329.96000000000004;279.86;278.86;332.26000000000005;356.76;264.76000000000005;242.77792619122317;265.3697278774862;273.3108153835814;294.76000000000005;6260000.0;3500000.0;3540000.0;1410000.0;3540000.0;2820000.0;6280000.0;0.02333333333333333;0.0;0.14566666666666667;0.03783333333333334;0.0;0.02333333333333333;0.0;12282.4443359375;3201.81127929688;2795.47680664062;21961.01953125;503427.40254759864;503901.03331868;268532.31071516924;268532.31071516924;260883.32728257246;430799.1582183253;439707.5837413559;452546.9110241341;471767.92807864514;520614.08198541193;477285.8139352323;451632.23884288606;455763.1900960567;466460.0446877315;459690.5981947787;414252.5772536977;475471.2221641603;441173.1929861574;439543.0045323493;247943.99896000302;350603.57178935205;460189.7137364073;198274.95919717394;198274.95919717394;272.47398374211326;4391437.475948749;1873062.619285905;247291.98642082844;1758115.7923987622;0;195;188;5;54;55;52;16;135;138;1568470856644.7312;604095359479.7639;1190798510545.1987;37038.947649460526;9909.108213400996;-0.0;5629.587724487425;5606543.450074397;1091653.3434691387;0.0;1084810.410347111;2.876280810567572;0.2499115911599886
7295;2019-08-27 18:36:45.115;758;765;238;238;219;36;60;20;59;31;661;255;54;82;245;190;271;575;217;72;60;-83;637;347;352;140;352;280;638;127.0;-1.0;867.0;289.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22370.869140625;12544.734375;3265.35107421875;2782.521484375;831.0;348589;580.0;0.0;Calculated values ==>;1566923805.115;348.96000000000004;349.66;296.96000000000004;296.96000000000004;295.06;276.76000000000005;272.9856168485579;279.16;275.16;279.06;276.26000000000005;339.26;298.66;278.56;281.36;297.66;292.16;300.26000000000005;330.66;280.36;279.16;331.16;356.26;264.86;242.56692532238324;265.11578078379944;272.9856168485579;294.86;6370000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2800000.0;6380000.0;0.021166666666666667;0.0;0.1445;0.04816666666666667;0.0;0.021166666666666667;0.0;12544.734375;3265.35107421875;2782.521484375;22370.869140625;501352.4709466303;502190.4404584708;268574.0143988193;268574.0143988193;259808.59488601182;430988.63858405815;440470.01642544527;454055.1912390764;471801.8942764967;521193.6932168857;477535.73296576354;453411.7377115292;456977.57757367886;466745.737608159;460293.8193947865;409894.07379215054;475310.4277314336;442394.4267086144;440470.01642544527;243342.44575359824;348504.4273212152;460443.92892427085;197040.63447203432;197040.63447203432;271.9694548726789;4391806.969926357;1873269.5469239892;247338.4774871327;1758169.6944005361;0;195;188;5;54;55;52;16;135;138;1568682691944.6975;604179673529.7505;1190967138645.1719;37138.603452837575;12687.258682782725;-0.0;5152.588584680532;5607161.699357861;1091841.6779104199;0.0;1084900.2767915847;2.957006024849797;0.2735481440173917
7296;2019-08-27 18:37:45.156;758;765;239;239;219;35;63;20;64;30;663;254;61;88;246;190;271;612;215;76;63;-82;650;346;350;140;350;279;653;342.0;-1.0;880.0;350.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23126.23828125;12814.626953125;3381.0888671875;2773.10009765625;830.0;348590;572.0;0.0;Calculated values ==>;1566923865.156;348.96000000000004;349.66;297.06;297.06;295.06;276.66;272.8767566201714;279.46000000000004;275.16;279.56;276.16;339.46000000000004;298.56;279.26000000000005;281.96000000000004;297.76000000000005;292.16;300.26000000000005;334.36;280.76000000000005;279.46000000000004;330.36;356.16;264.96000000000004;242.56692532238324;264.9883086891361;272.8767566201714;294.66;6500000.0;3460000.0;3500000.0;1400000.0;3500000.0;2790000.0;6530000.0;0.057;0.0;0.14666666666666667;0.058333333333333334;0.0005;0.0575;0.0;12814.626953125;3381.0888671875;2773.10009765625;23126.23828125;500134.9911776452;500796.21399291366;267677.35679107456;267677.35679107456;258914.92102982773;431051.2098666511;441382.16858309606;454864.1114221241;471703.5210853088;521482.9407045571;477547.02556011354;454481.1866346143;457891.5080003153;467158.39877215767;460449.4295776438;403889.8376353461;479125.65190490504;443436.4684069349;441382.16858309606;239996.17471937067;348084.6227182084;460545.04963677423;196849.46111919158;197465.35586416445;271.8889532804861;4392186.371568258;1873481.0193421415;247384.80596974274;1758225.1192477287;0;195;188;5;54;55;52;16;135;138;1568893435854.3093;604263730929.5956;1191134953239.8628;37842.14871109677;15382.242663525654;-0.0;14025.216731338569;5607786.965931802;1092075.7502614239;0.0;1085060.201042537;3.545271797500913;0.28648869014742695
7297;2019-08-27 18:38:45.096;767;769;237;238;219;34;67;19;67;28;663;254;65;94;246;189;271;650;216;83;67;-83;672;345;349;141;349;277;674;82.0;-1.0;716.0;465.0;3.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23839.8984375;13223.625;3558.03344726562;2756.57983398438;827.0;348591;567.0;0.0;Calculated values ==>;1566923925.096;349.86;350.06000000000006;296.86;296.96000000000004;295.06;276.56;272.7676641592781;279.86;275.06;279.86;275.96000000000004;339.46000000000004;298.56;279.66;282.56;297.76000000000005;292.06;300.26000000000005;338.16;281.46000000000004;279.86;329.86;355.86;264.86;242.77792619122317;264.73235714968143;272.7676641592781;294.76000000000005;6720000.0;3450000.0;3490000.0;1410000.0;3490000.0;2770000.0;6740000.000000001;0.013666666666666666;0.0;0.11933333333333333;0.0775;0.0005;0.014166666666666666;0.0;13223.625;3558.03344726562;2756.57983398438;23839.8984375;499283.83012024366;499368.7417917197;265097.7615186002;265538.1272513608;257782.02460486707;431113.4868728058;442229.2069851993;455579.71180825814;471373.7779470034;521645.90387833817;477796.1797293976;455326.5121067421;458956.50054518564;467300.08100781514;460471.8815980348;389263.78894893284;482415.4004448601;444722.5222426009;442229.2069851993;237904.88540968279;346825.2571629905;460291.07308573613;194988.01130598548;197462.4730781954;271.13572529140816;4392577.364656814;1873697.7877898582;247430.84055521758;1758282.8874410517;0;195;188;5;54;55;52;16;135;138;1569102926154.5093;604347946629.676;1191301586440.022;31097.276259937873;20560.987287930675;-0.0;3467.5287303492214;5608360.886645234;1092374.9776510554;0.0;1085205.8281486447;2.8214310566126937;0.30604504500685736
7298;2019-08-27 18:39:45.127;782;779;232;234;215;34;73;20;69;27;662;255;67;98;247;188;271;681;216;93;72;-83;687;347;351;141;351;275;689;96.0;-1.0;1103.0;394.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23990.767578125;13493.552734375;3704.81079101562;2728.42431640625;823.0;348592;563.0;0.0;Calculated values ==>;1566923985.127;351.36;351.06000000000006;296.36;296.56;294.66;276.56;272.9856168485579;280.46000000000004;275.16;280.06;275.86;339.36;298.66;279.86;282.96000000000004;297.86;291.96000000000004;300.26000000000005;341.26;282.46000000000004;280.36;329.46000000000004;355.46000000000004;264.86;242.77792619122317;264.4750485637546;272.9856168485579;294.76000000000005;6870000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;2750000.0;6890000.000000001;0.016;0.0;0.18383333333333332;0.06566666666666666;0.0;0.016;0.0;13493.552734375;3704.81079101562;2728.42431640625;23990.767578125;499930.69553120935;499330.68183661945;262036.07674677993;262845.31166272954;255584.63575086903;430988.63858405815;442760.20936821314;456163.22495542804;471275.1926151781;521705.17217634787;478157.35400577064;455911.71313070867;459764.45107327175;467144.6279239212;460026.8839428142;282173.9441607829;485368.308409094;445855.77165877743;442602.4876597699;236231.924509345;345146.215005415;460291.07308573613;196882.32868497082;196882.32868497082;271.9060739003477;4392976.15947878;1873920.5459704474;247476.5725392322;1758343.4424137552;0;195;188;5;54;55;52;16;135;138;1569313034654.99;604432590339.8696;1191467272000.401;47664.471431052385;17297.17421565025;-0.0;3931.522543596785;5609017.573657242;1092690.6253313916;0.0;1085267.5187664283;3.4573142815218065;0.3370707389670622
7299;2019-08-27 18:40:45.097;801;793;224;225;209;38;76;20;71;28;660;255;69;102;247;189;271;703;215;105;76;-84;684;352;357;142;357;276;686;-2.0;-1.0;870.0;403.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23106.939453125;13427.9306640625;3583.06420898438;2720.4052734375;818.0;348593;559.0;0.0;Calculated values ==>;1566924045.097;353.26;352.46000000000004;295.56;295.66;294.06;276.96000000000004;273.5264737036516;280.76000000000005;275.16;280.26000000000005;275.96000000000004;339.16;298.66;280.06;283.36;297.86;292.06;300.26000000000005;343.46000000000004;283.66;280.76000000000005;329.06;354.96000000000004;264.76000000000005;242.98782864720522;264.60387354146746;273.5264737036516;294.66;6840000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2760000.0;6859999.999999999;0.0;0.0;0.145;0.06716666666666667;0.0;0.0;0.0;13427.9306640625;3583.06420898438;2720.4052734375;23106.939453125;502798.5889400683;501528.3779458206;259068.56541273216;259452.27434716825;253580.64440919532;430671.36484660726;441985.7013816811;456249.7568715341;471240.6132432691;521416.5920234834;478033.3898796352;455998.05715364416;460099.20291881665;466288.85533692164;459375.61671724723;282751.7273953972;488904.08664653206;446514.1845825498;441985.7013816811;234559.02529450474;343047.5905507172;460036.3119890607;197373.470750534;196882.32868497082;272.12253550487077;4393368.444128889;1874144.7794918024;247521.9567488655;1758404.1443390637;0;195;188;5;54;55;52;16;135;138;1569525328454.2473;604517447889.5728;1191632489349.8228;37537.06148754501;17642.187503187713;-0.0;0.0;5609727.2314226935;1092981.6410973566;0.0;1085300.265072833;2.796519688470472;0.3047099131484555
7300;2019-08-27 18:41:48.118;816;805;219;219;202;43;79;21;72;29;658;254;71;105;247;189;271;717;213;111;79;-84;684;356;361;141;361;279;686;-1.0;0.0;1205.0;249.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22160.5625;13408.3740234375;3552.96044921875;2787.72729492188;813.0;348594;557.0;0.0;Calculated values ==>;1566924108.118;354.76;353.66;295.06;295.06;293.36;277.46000000000004;273.955091788801;281.06;275.26000000000005;280.36;276.06;338.96000000000004;298.56;280.26000000000005;283.66;297.86;292.06;300.26000000000005;344.86;284.26000000000005;281.06;328.86;354.46000000000004;264.76000000000005;242.77792619122317;264.9883086891361;273.955091788801;294.46000000000004;6840000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;2790000.0;6859999.999999999;0.0;0.0;0.20083333333333334;0.0415;0.0;0.0;0.0;13408.3740234375;3552.96044921875;2787.72729492188;22160.5625;504822.4478796311;503158.68565112946;257186.15977071485;257186.15977071485;251164.2708337148;430412.23801567365;441625.88944252714;455880.20852032345;471472.3440730569;520963.9856962237;477547.02556011354;455753.5894146359;460000.18611216475;465712.960854355;458741.3219607375;282751.7273953972;490919.5254523813;446656.14520981186;441625.88944252714;233722.59852315116;340949.162051476;460189.7137364073;200040.08896752642;196882.32868497082;273.19804748118656;4393764.666802116;1874379.675430921;247570.16897433763;1758466.6053683737;0;195;188;5;54;55;52;16;135;138;1569751573844.7747;604606622604.7805;1191807372625.2302;51381.224010186736;10796.209427908556;-0.0;0.0;5610505.525767611;1093230.560016408;0.0;1085300.265072833;3.148374042769539;0.29724528550649904
7301;2019-08-27 18:42:45.078;824;815;219;219;200;48;76;24;73;30;659;253;71;107;247;190;271;729;212;115;76;-84;698;363;368;140;368;271;696;-1.0;0.0;1475.0;265.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;1;0;0;31818.326171875;23601.326171875;3607.41064453125;2680.25341796875;808.0;348595;556.0;0.0;Calculated values ==>;1566924165.078;355.56000000000006;354.66;295.06;295.06;293.16;277.96000000000004;274.69669130483857;280.76000000000005;275.56;280.46000000000004;276.16;339.06000000000006;298.46000000000004;280.26000000000005;283.86;297.86;292.16;300.26000000000005;346.06000000000006;284.66;280.76000000000005;328.76000000000005;353.96000000000004;264.76000000000005;242.56692532238324;263.95629194202945;274.69669130483857;294.36;6980000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2710000.0;6959999.999999999;0.0;0.0;0.24583333333333332;0.04416666666666667;0.0;0.0;0.0;23601.326171875;3607.41064453125;2680.25341796875;31818.326171875;504651.96539437334;503611.0675818063;256714.22937247474;256714.22937247474;250123.4064497229;429947.3805835815;439621.48209435877;457316.69204578444;471703.5210853088;521720.65626507194;478427.1809648237;457068.422064553;461479.83954440564;464694.4733131785;457755.4332411191;280337.21685808105;491623.37195187755;445912.2293730687;439621.48209435877;233304.39079467155;338850.9272812574;460342.7770475667;202071.71628332578;196882.32868497082;274.02555533796294;4394191.699788339;1874672.463281551;247613.4267773397;1758523.251859731;0;196;188;5;54;55;52;16;135;138;1569959193044.9138;604686651404.8341;1191964012625.3352;62747.72320827108;11406.971850420641;-0.0;0.0;5611408.412550655;1093406.2118506387;0.0;1085300.265072833;2.481003689894054;0.22867589455241474
7302;2019-08-27 18:43:45.129;827;821;223;221;206;62;47;29;69;33;656;251;68;91;246;190;271;735;214;53;47;-84;677;374;379;142;379;262;674;-2.0;-1.0;1252.0;247.0;0.0;60;100;1;1;1;0;1;0;0;0;1;0;1;0;0;32810.96484375;22938.84375;5373.13330078125;2570.83544921875;804.0;348596;556.0;0.0;Calculated values ==>;1566924225.129;355.86;355.26;295.46000000000004;295.26000000000005;293.76000000000005;279.36;275.84098080016133;277.86;276.06;280.06;276.46000000000004;338.76;298.26000000000005;279.96000000000004;282.26000000000005;297.76000000000005;292.16;300.26000000000005;346.66;278.46000000000004;277.86;328.76000000000005;353.56000000000006;264.76000000000005;242.98782864720522;262.7682575881327;275.84098080016133;294.56;6770000.0;3740000.0;3790000.0;1420000.0;3790000.0;2620000.0;6740000.000000001;0.0;0.0;0.20866666666666667;0.04116666666666667;0.0;0.0;0.0;22938.84375;5373.13330078125;2570.83544921875;32810.96484375;506912.1155015332;506378.70823207696;259322.58199371558;258547.12590766294;253028.33868196403;429187.4505931623;431807.30286323937;458273.4786486601;471734.03124744946;522143.3194002371;479309.83867612964;458151.5978344243;460932.76458113577;462929.9979819178;455953.81646103447;284288.93404848524;494669.31732760614;432949.62862717937;431807.30286323937;233304.39079467155;337172.47746341303;460036.3119890607;204723.23754048612;196882.32868497082;275.1041728362985;4394730.735003202;1875060.62768966;247657.2230463581;1758598.1533379783;0;196;188;5;54;55;52;16;135;138;1570183483529.465;604771323314.6647;1192124048540.015;52907.483644572305;10510.388231466322;-0.0;0.0;5612373.025163547;1093589.0117655892;0.0;1085300.265072833;2.0535005312757257;0.19310589473464673
7303;2019-08-27 18:44:45.129;832;828;240;240;218;64;47;36;66;38;645;252;65;88;245;182;271;737;214;49;47;-84;666;370;374;143;374;258;663;-2.0;-2.0;1576.0;401.0;0.0;96;100;0;1;1;0;1;0;0;0;1;0;1;0;0;34361.484375;22524.091796875;6593.5;2529.11596679688;799.0;348597;557.0;0.0;Calculated values ==>;1566924285.129;356.36;355.96000000000004;297.16;297.16;294.96000000000004;279.56;275.4277932560699;277.86;276.76000000000005;279.76000000000005;276.96000000000004;337.66;298.36;279.66;281.96000000000004;297.66;291.36;300.26000000000005;346.86;278.06;277.86;328.86;353.06000000000006;264.76000000000005;243.1966462407574;262.23063862743834;275.4277932560699;294.56;6659999.999999999;3700000.0;3740000.0;1430000.0;3740000.0;2580000.0;6630000.0;0.0;0.0;0.26266666666666666;0.06683333333333333;0.0;0.0;0.0;22524.091796875;6593.5;2529.11596679688;34361.484375;508532.60727897147;508267.658950161;267303.9487840176;267303.9487840176;257971.67349892322;429467.9694778635;433087.9896842777;458546.97807344905;472095.1348084983;521340.7243181441;479907.5814148325;458425.9422942382;461188.4216198907;463542.12207272934;455483.4997965675;394219.4658314275;496026.19066204183;433460.29924316454;433087.9896842777;233722.59852315116;335074.5858427641;459882.5695729;203141.29756871602;196882.32868497082;274.47380848456714;4395290.505413358;1875439.4854858841;247699.72264149156;1758697.8752821514;0;196;188;5;54;55;52;16;135;138;1570409383529.465;604856823314.6647;1192280048540.015;67086.55874590988;17158.87501227963;-0.0;0.0;5613372.975516801;1093819.5889592872;0.0;1085300.265072833;2.6620599648882637;0.2598751295055068
7304;2019-08-27 18:45:45.130;832;830;246;246;228;54;44;37;62;40;634;253;62;88;246;180;270;727;217;43;44;-85;651;363;368;142;367;259;649;-2.0;-1.0;1389.0;382.0;0.0;86;100;0;1;1;0;1;0;0;0;1;0;1;0;0;34883.42578125;22058.34765625;6078.6162109375;2540.48022460938;793.0;348598;560.0;0.0;Calculated values ==>;1566924345.13;356.36;356.16;297.76000000000005;297.76000000000005;295.96000000000004;278.56;274.69669130483857;277.56;276.86;279.36;277.16;336.56;298.46000000000004;279.36;281.96000000000004;297.76000000000005;291.16;300.16;345.86;277.46000000000004;277.56;329.16;352.46000000000004;264.66;242.98782864720522;262.3656120759269;274.69669130483857;294.86;6509999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3670000.0000000005;2590000.0;6490000.000000001;0.0;0.0;0.2315;0.06366666666666666;0.0;0.0;0.0;22058.34765625;6078.6162109375;2540.48022460938;34883.42578125;509828.1784665113;509740.5876958163;271727.5172567218;271727.5172567218;262919.94338752516;429947.3805835815;434033.169636506;457901.90838035865;472424.0149512065;520130.3702407359;479896.4323165974;457901.90838035865;461034.96192032035;464708.6425554581;456364.2951047695;402834.4632182684;496018.90359862125;433850.6589431533;434033.169636506;234977.24436692704;332557.3633054275;459934.7113343082;201108.03489674407;196882.32868497082;273.64849984274684;4395867.555950271;1875811.012007693;247741.96998064738;1758803.478010884;0;196;188;5;54;55;52;16;135;138;1570631987240.0808;604942324739.9011;1192435151125.4438;59447.78171145678;16478.63173319158;-0.0;0.0;5614427.445931076;1094099.9061881506;0.0;1085300.265072833;2.4749915024684546;0.24750593384945205
7305;2019-08-27 18:46:45.150;830;829;244;244;226;43;44;32;61;40;626;253;60;87;246;182;270;718;216;35;44;-86;665;353;358;141;358;260;664;-2.0;-1.0;1057.0;54.0;3.0;41;100;0;1;1;0;1;0;0;0;1;0;1;0;0;34548.96875;22465.216796875;4745.1806640625;2559.2392578125;785.0;348599;566.0;0.0;Calculated values ==>;1566924405.15;356.16;356.06000000000006;297.56;297.56;295.76000000000005;277.46000000000004;273.6339639331285;277.56;276.36;279.26000000000005;277.16;335.76000000000005;298.46000000000004;279.16;281.86;297.76000000000005;291.36;300.16;344.96000000000004;276.66;277.56;329.76000000000005;351.66;264.56;242.77792619122317;262.5002047102346;273.6339639331285;294.76000000000005;6650000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2600000.0;6640000.000000001;0.0;0.0;0.17616666666666667;0.009000000000000001;0.0005;0.0005;0.0;22465.216796875;4745.1806640625;2559.2392578125;34548.96875;508356.5680655458;508312.0664711939;269151.77830391045;269151.77830391045;261097.87932711438;430607.02586249536;436440.2506915519;457619.169241473;472555.3283204977;519225.76179177786;479774.9394482483;457497.12217809167;460761.4408414995;466015.41043311567;458267.20404900186;394164.5408422433;493286.61900603183;434864.4174955049;436440.2506915519;237486.63934987856;329201.48028520535;459986.8992032732;200572.97077416675;269151.77830391045;273.39464813657565;4396446.35210561;1876182.1653879192;247784.48180887484;1758893.7063842495;0;196;188;5;54;55;52;16;135;138;1570849859840.0115;605027253039.8741;1192590903025.3943;45282.97196332379;2334.725355861958;-0.0;83.64423619382072;5615300.493130182;1094256.736423168;0.0;1085300.9623404795;1.6023487960582177;0.1339181947879506
7306;2019-08-27 18:47:45.101;838;836;243;244;223;37;47;27;62;37;623;252;61;88;247;183;270;739;213;43;47;-86;655;350;355;139;355;272;656;699.0;-1.0;1411.0;171.0;0.0;8;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25106.642578125;12862.75;3643.28637695312;2710.51245117188;776.0;348600;579.0;0.0;Calculated values ==>;1566924465.101;356.96000000000004;356.76;297.46000000000004;297.56;295.46000000000004;276.86;273.3108153835814;277.86;275.86;279.36;276.86;335.46000000000004;298.36;279.26000000000005;281.96000000000004;297.86;291.46000000000004;300.16;347.06000000000006;277.46000000000004;277.86;331.06;350.76;264.56;242.35481222062532;264.08650396036035;273.3108153835814;294.46000000000004;6550000.0;3500000.0;3550000.0;1390000.0;3550000.0;2720000.0;6559999.999999999;0.1165;0.0;0.23516666666666666;0.0285;0.0;0.1165;0.0;12862.75;3643.28637695312;2710.51245117188;25106.642578125;510264.4884911475;509918.6445662574;269396.55408593646;269909.85433290637;260354.88831976545;430799.1582183253;437648.64973000437;455780.5313339164;472523.0838727012;517913.1888652666;478191.25953553175;455655.00840564485;459008.3066128197;466575.1774593809;458882.002038489;400635.2375394504;496981.65054405516;436968.1101686938;437648.64973000437;242924.1476594651;325426.6669566859;460293.5203500723;199475.99630571404;199475.99630571404;272.9498775219924;4396943.076210229;1876476.3246846641;247828.36054284355;1758963.5531880506;0;196;188;5;54;55;52;16;135;138;1571063585154.923;605111184439.8395;1192750372685.3284;60274.28315413226;7433.299435264211;-0.0;27747.114123929823;5616179.4185467;1094338.0701528918;0.0;1085532.6959229459;4.967317366249474;0.28877083300226414
7307;2019-08-27 18:48:45.131;840;838;232;233;219;36;52;26;66;34;629;252;65;105;248;185;270;724;212;57;52;-85;653;351;355;139;355;281;655;192.0;-1.0;1546.0;376.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23766.05078125;12815.3212890625;3376.80932617188;2799.05834960938;758.0;348601;611.0;0.0;Calculated values ==>;1566924525.131;357.16;356.96000000000004;296.36;296.46000000000004;295.06;276.76000000000005;273.4187578820637;278.36;275.76000000000005;279.76000000000005;276.56;336.06;298.36;279.66;283.66;297.96000000000004;291.66;300.16;345.56000000000006;278.86;278.36;334.26000000000005;348.96000000000004;264.66;242.35481222062532;265.2429198363724;273.4187578820637;294.36;6530000.0;3510000.0;3550000.0;1390000.0;3550000.0;2810000.0;6550000.0;0.032;0.0;0.25766666666666665;0.06266666666666666;0.0003333333333333333;0.03233333333333333;0.0;12815.3212890625;3376.80932617188;2799.05834960938;23766.05078125;510695.00199768506;510264.4884911475;264256.7941823038;264704.78464889445;258801.49080982932;430735.4089219946;438490.27250877686;454782.71430586115;472228.6972694908;517780.7484684805;477069.5553066761;454654.77027095796;459687.2908293125;466704.2170870103;458993.52294359874;401756.3489699796;495016.15019793826;439322.30243965215;438490.27250877686;256311.7953858065;317878.7554427003;460394.52767461026;198551.94387304905;199229.31346386613;272.5881774495382;4397350.552290918;1876690.4156039346;247874.29658937317;1759022.0832359476;0;196;188;5;54;55;52;16;135;138;1571276691654.8215;605194626139.7997;1192916355635.2493;66022.12851485459;16408.80191823117;-0.0;7736.104342452113;5617232.4148784885;1094536.8536728318;0.0;1085828.5372567682;4.7478351641097305;0.41207714660014405
7308;2019-08-27 18:49:45.112;830;834;224;225;211;39;57;25;69;33;642;251;68;109;248;187;270;728;212;72;57;-83;660;354;358;140;358;283;662;-2.0;-1.0;1545.0;435.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23004.826171875;12934.3505859375;3442.12182617188;2813.70458984375;744.0;348602;660.0;0.0;Calculated values ==>;1566924585.112;356.16;356.56000000000006;295.56;295.66;294.26000000000005;277.06;273.7412296467126;278.86;275.66;280.06;276.46000000000004;337.36;298.26000000000005;279.96000000000004;284.06;297.96000000000004;291.86;300.16;345.96000000000004;280.36;278.86;339.16;347.56000000000006;264.86;242.56692532238324;265.49620691782997;273.7412296467126;294.36;6600000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;2830000.0;6620000.0;0.0;0.0;0.2575;0.0725;0.0;0.0;0.0;12934.3505859375;3442.12182617188;2813.70458984375;23004.826171875;508790.39565029944;509141.03352606;260402.98185740068;260810.01047602313;255372.3499794756;430542.39183029096;438654.2798845102;454829.92805352656;471998.58498376724;518969.07806955377;476704.0699169559;454701.6832150879;459869.52148892137;466275.0664382286;458787.7199564135;397608.7572193317;494878.7838575963;441128.4923144203;438654.2798845102;276820.84063482966;312009.6876057385;460443.92892427085;198908.42561911893;199229.31346386613;272.7421116185664;4397740.186175367;1876904.928252179;247921.05480236924;1759078.889667765;0;196;188;5;54;55;52;16;135;138;1571490523919.631;605278299634.7252;1193085502055.0986;65899.78687685996;18961.323989623514;-0.0;0.0;5618331.416045164;1094831.5113839693;0.0;1085892.9843781781;4.42211194080422;0.4366485900208031
7309;2019-08-27 18:50:45.132;821;826;220;221;205;43;63;26;72;34;652;250;70;110;249;188;270;738;213;85;62;-82;666;357;362;141;362;284;668;-1.0;-1.0;1374.0;402.0;0.0;9;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22613.6875;13063.125;3758.8583984375;2822.8232421875;733.0;348603;705.0;0.0;Calculated values ==>;1566924645.132;355.26;355.76;295.16;295.26000000000005;293.66;277.46000000000004;274.0616903277293;279.46000000000004;275.76000000000005;280.36;276.56;338.36;298.16;280.16;284.16;298.06;291.96000000000004;300.16;346.96000000000004;281.66;279.36;343.66;346.46000000000004;264.96000000000004;242.77792619122317;265.62235894841564;274.0616903277293;294.46000000000004;6659999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2840000.0;6680000.0;0.0;0.0;0.229;0.06699999999999999;0.0;0.0;0.0;13063.125;3758.8583984375;2822.8232421875;22613.6875;507083.26016297;507568.2134961404;258479.6738642509;258868.78631752383;252928.69440558428;430346.717906069;438766.78764047986;455046.31196981267;471964.88962738856;519928.7361257197;476463.56072245433;454789.7600883145;459837.10009422054;465829.7507489795;458445.2132468918;393409.8350498438;495676.1088571984;442383.84218772314;438598.19827211706;295666.80309349706;307399.1840295507;460392.4006851617;199615.03441165033;199229.31346386613;273.0345223367312;4398120.467173939;1877121.6460972028;247968.041524643;1759138.9178390072;0;196;188;5;54;55;52;16;135;138;1571706595919.5625;605362627734.6984;1193255658755.0447;58493.76256081918;17472.08354032526;-0.0;0.0;5619368.374494452;1095135.2243171989;0.0;1085892.9843781781;3.8669683795232097;0.38567130627196805
7310;2019-08-27 18:51:45.123;815;820;220;220;201;46;71;27;73;34;659;251;72;111;249;188;270;746;213;96;71;-81;682;358;363;141;363;287;678;-3.0;0.0;1582.0;405.0;2.0;17;100;1;1;0;1;1;0;0;0;1;0;1;0;0;38062.5078125;28703.05078125;4150.7587890625;2810.14794921875;722.0;348604;736.0;0.0;Calculated values ==>;1566924705.123;354.66;355.16;295.16;295.16;293.26000000000005;277.76000000000005;274.1680685717883;280.26000000000005;275.86;280.46000000000004;276.56;339.06000000000006;298.26000000000005;280.36;284.26000000000005;298.06;291.96000000000004;300.16;347.76;282.76000000000005;280.26000000000005;346.76;345.36;265.06;242.77792619122317;265.9988726020314;274.1680685717883;294.46000000000004;6820000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2870000.0;6780000.0;0.0;0.0;0.26366666666666666;0.06749999999999999;0.0003333333333333333;0.0003333333333333333;0.0;28703.05078125;4150.7587890625;2810.14794921875;38062.5078125;504866.79251803324;505891.8060597869;257957.63013713883;257957.63013713883;251130.7446765003;430280.9020939914;439883.4970131265;454669.81544630387;471964.88962738856;520411.6767923033;476198.5734918439;454540.7322448394;459490.89484785113;465685.3213544199;458285.0314232081;282378.2755001592;495811.5914219279;443930.65907857305;439883.4970131265;308656.51637580903;302789.4550866088;460493.6966799801;200158.308589305;257957.63013713883;273.2532390383758;4398626.026289102;1877469.6453539617;248014.9759099748;1759204.8214284792;0;196;189;5;54;55;52;16;135;138;1571924063294.3342;605447215044.6096;1193426933059.865;67106.20064129536;17572.638696120564;-0.0;60.641955625329224;5620414.883853418;1095427.21986296;0.0;1085893.4896520055;2.3760537861406426;0.2317391070034915
7311;2019-08-27 18:52:45.123;819;821;226;226;204;47;83;28;69;35;661;250;68;94;250;188;270;758;213;99;83;-81;740;362;367;142;367;263;740;-1.0;-2.0;1882.0;436.0;3.0;34;100;1;1;0;1;1;0;0;0;1;0;1;0;0;35277.4609375;24882.771484375;5205.03662109375;2577.4853515625;710.0;348605;748.0;0.0;Calculated values ==>;1566924765.123;355.06000000000006;355.26;295.76000000000005;295.76000000000005;293.56;277.86;274.5913991737795;281.46000000000004;275.96000000000004;280.06;276.66;339.26;298.16;279.96000000000004;282.56;298.16;291.96000000000004;300.16;348.96000000000004;283.06;281.46000000000004;347.96000000000004;344.16;265.06;242.98782864720522;262.9017227912062;274.5913991737795;294.46000000000004;7400000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2630000.0;7400000.0;0.0;0.0;0.31366666666666665;0.07266666666666667;0.0005;0.0005;0.0;24882.771484375;5205.03662109375;2577.4853515625;35277.4609375;500159.8403103903;500440.87701888604;257265.36691858264;257265.36691858264;249925.17518104904;430014.67791919125;441002.0075012483;458113.51224297343;471931.263865096;522575.6884372966;479076.5109601759;457991.3500410911;461138.9772455001;465236.6699430183;457640.5186074551;274979.9602436104;491404.3642732661;443593.44409624;441002.0075012483;313686.43059754226;297761.5184850505;460340.9195978741;201361.32465303887;257265.36691858264;273.74339626237537;4399237.192695351;1877916.193872842;248059.87285414798;1759282.7863902305;0;196;189;5;54;55;52;16;135;138;1572143063294.3342;605532115044.6096;1193591933059.865;80534.60284070947;18819.183899324697;-0.0;91.86832029133285;5621645.223882435;1095730.4850512554;0.0;1085894.7605709715;3.0443827235514913;0.2916500214166595
7312;2019-08-27 18:53:45.124;848;840;220;218;203;53;95;31;67;36;651;251;66;90;249;188;270;765;213;112;95;-84;712;365;370;141;370;262;711;-2.0;0.0;1685.0;243.0;0.0;67;100;0;1;0;1;1;0;0;0;1;0;1;0;0;34964.41796875;23995.951171875;6168.1318359375;2567.19189453125;702.0;348606;749.0;0.0;Calculated values ==>;1566924825.124;357.96000000000004;357.16;295.16;294.96000000000004;293.46000000000004;278.46000000000004;274.9066339382667;282.66;276.26000000000005;279.86;276.76000000000005;338.26;298.26000000000005;279.76000000000005;282.16;298.06;291.96000000000004;300.16;349.66;284.36;282.66;348.06000000000006;343.36;264.76000000000005;242.77792619122317;262.7682575881327;274.9066339382667;294.46000000000004;7120000.0;3650000.0;3700000.0;1410000.0;3700000.0;2620000.0;7109999.999999999;0.0;0.0;0.2808333333333334;0.0405;0.0;0.0;0.0;23995.951171875;6168.1318359375;2567.19189453125;34964.41796875;506662.97571734386;505667.68508289475;256398.87555508662;255690.2981352097;250582.39136405164;429811.8947417682;442330.5004792321;458029.626017564;472161.77640367835;521629.89103208994;479309.83867612964;457907.5627168128;460812.77078038413;464666.51039494085;457153.08725739754;277864.99517222913;495272.6077876951;445048.7398517837;442330.5004792321;314105.63291466556;294410.04551340896;460189.7137364073;202813.32049287323;257265.36691858264;274.3233628098747;4399822.551443672;1878323.523351482;248102.74587918917;1759377.5643739079;0;196;189;5;54;55;52;16;135;138;1572364166979.9458;605617016459.8445;1193749435685.3005;71673.24580151733;10423.74392636313;-0.0;0.0;5622913.643764607;1095974.1801786611;0.0;1085895.526153069;2.508212404583172;0.22575295965130526
7313;2019-08-27 18:54:45.134;868;859;221;220;202;54;108;33;63;38;640;252;63;89;249;183;270;760;214;120;108;-87;694;364;369;141;369;259;691;-1.0;-1.0;1537.0;194.0;2.0;83;100;0;1;0;1;1;0;0;0;1;0;1;0;0;34407.1328125;23420.24609375;6561.73291015625;2535.7978515625;702.0;348607;751.0;0.0;Calculated values ==>;1566924885.134;359.96000000000004;359.06000000000006;295.26000000000005;295.16;293.36;278.56;274.8017692304317;283.96000000000004;276.46000000000004;279.46000000000004;276.96000000000004;337.16;298.36;279.46000000000004;282.06;298.06;291.46000000000004;300.16;349.16;285.16;283.96000000000004;348.26;343.36;264.46000000000004;242.77792619122317;262.3656120759269;274.8017692304317;294.56;6940000.000000001;3640000.0;3690000.0;1410000.0;3690000.0;2590000.0;6909999.999999999;0.0;0.0;0.25616666666666665;0.03233333333333333;0.0003333333333333333;0.0003333333333333333;0.0;23420.24609375;6561.73291015625;2535.7978515625;34407.1328125;510878.0820843888;509943.43154380925;257686.16825065165;257315.7803937224;250975.5708364375;429879.7862731237;444617.5061152338;458023.4894985337;472358.58907936385;520746.11446092115;479786.10626534815;458023.4894985337;461154.34927098255;464812.9016813492;456619.08803079533;280295.68986756477;496504.1783648553;446492.89881477744;444617.5061152338;314944.0575458753;294410.04551340896;459885.44372528384;202664.31517228458;257686.16825065165;274.26086355085823;4400400.744049466;1878718.7241844623;248145.27788121896;1759483.6642604761;0;196;189;5;54;55;52;16;135;138;1572585903929.9106;605701630559.831;1193905761735.2756;65414.50848990749;8316.81648988031;-0.0;62.31044595486072;5624056.232116512;1096130.3775439945;0.0;1085896.0454933275;2.269332118051368;0.20185491250976828
