;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7314;2019-08-27 18:55:45.125;870;864;233;232;210;51;118;32;59;39;632;251;59;88;250;180;270;748;209;127;118;-90;675;362;367;141;367;256;673;-1.0;0.0;1615.0;247.0;2.0;90;100;0;1;0;1;1;0;0;0;1;0;1;0;0;34397.6484375;22772.87890625;6592.40673828125;2508.90405273438;692.0;348608;756.0;0.0;Calculated values ==>;1566924945.125;360.16;359.56000000000006;296.46000000000004;296.36;294.16;278.26000000000005;274.5913991737795;284.96000000000004;276.36;279.06;277.06;336.36;298.26000000000005;279.06;281.96000000000004;298.16;291.16;300.16;347.96000000000004;285.86;284.96000000000004;348.76;342.36;264.16;242.77792619122317;261.9595390733887;274.5913991737795;294.06;6750000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2560000.0;6730000.0;0.0;0.0;0.26916666666666667;0.04116666666666667;0.0003333333333333333;0.0003333333333333333;0.0;22772.87890625;6592.40673828125;2508.90405273438;34397.6484375;512734.2968803691;512120.90896623716;263443.36443574674;263021.69154893485;254498.58365245914;430014.67791919125;446571.1110946112;458019.1887586412;472456.96783784614;520172.7923473577;480040.1145015642;458019.1887586412;461494.33205660456;465236.6699430183;456529.09967249434;283893.2183105096;496574.8736689891;447948.18393752514;446571.1110946112;317040.2365367038;290221.2356813373;459580.8826652587;201833.3372926257;263443.36443574674;273.9280103338373;4400974.031219971;1879103.6091509855;248187.3107578333;1759593.2656480903;0;196;189;5;54;55;52;16;135;138;1572806670809.679;605786217869.7423;1194060238560.1135;68956.69168626917;10610.607284506727;-0.0;61.04258221962147;5625175.824152805;1096288.0824160024;0.0;1085897.0732810367;2.498207556310884;0.2224544188436219
7315;2019-08-27 18:56:45.115;858;852;240;239;217;45;127;30;62;39;627;251;61;101;250;181;270;700;211;124;126;-92;633;357;362;137;362;280;633;-2.0;-1.0;1055.0;302.0;2.0;69;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24203.16015625;12444.7041015625;5373.3173828125;2803.65112304688;673.0;348609;764.0;0.0;Calculated values ==>;1566925005.115;358.96000000000004;358.36;297.16;297.06;294.86;277.66;274.0616903277293;285.86;276.16;279.36;277.06;335.86;298.26000000000005;279.26000000000005;283.26000000000005;298.16;291.26000000000005;300.16;343.16;285.56;285.76000000000005;349.56000000000006;340.46000000000004;263.96000000000004;241.92719264551067;265.11578078379944;274.0616903277293;294.26000000000005;6330000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2800000.0;6330000.0;0.0;0.0;0.17583333333333334;0.050333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;12444.7041015625;5373.3173828125;2803.65112304688;24203.16015625;514682.781552907;513921.09591896523;270181.6411260042;269627.76608698774;259287.62147942936;430346.717906069;448884.8576902355;454439.8120370909;472980.6827117325;517656.34978592885;477081.22105322406;454311.7244101019;459349.14919432846;465960.3153875682;457484.8681455614;411134.5458870495;493901.5972161817;448435.30934844184;448735.2353024732;320394.4760798638;282264.0715131367;459994.5828749552;199344.4297529465;270181.6411260042;272.9274580608298;4401462.289901651;1879397.040096121;248231.57467242298;1759692.9633967206;0;196;189;5;54;55;52;16;135;138;1573025334359.7136;605869603969.7556;1194221011760.1392;44854.271384962056;13119.391040474438;-0.0;59.51786472548965;5626124.090774434;1096485.7994437444;0.0;1085898.077783983;2.8141839604841485;0.2772555401558249
7316;2019-08-27 18:57:45.136;828;828;239;239;220;39;155;27;65;38;638;250;64;110;250;182;270;642;212;118;154;-92;624;354;359;141;359;286;625;162.0;0.0;1042.0;443.0;26.0;54;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23998.986328125;12179.6787109375;4747.9853515625;2838.0185546875;647.0;348610;770.0;0.0;Calculated values ==>;1566925065.136;355.96000000000004;355.96000000000004;297.06;297.06;295.16;277.06;273.7412296467126;288.66;275.86;279.66;276.96000000000004;336.96000000000004;298.16;279.56;284.16;298.16;291.36;300.16;337.36;284.96000000000004;288.56;350.16;337.86;263.96000000000004;242.77792619122317;265.87368984753493;273.7412296467126;294.36;6240000.0;3540000.0;3590000.0;1410000.0;3590000.0;2860000.0;6250000.0;0.027000000000000003;0.0;0.17366666666666666;0.07383333333333333;0.004333333333333333;0.03133333333333334;0.0;12179.6787109375;4747.9853515625;2838.0185546875;23998.986328125;511623.8700802795;511538.7163430465;399624.7695222895;399624.7695222895;261089.19525715685;430542.39183029096;453508.0126488679;453805.01543616154;472358.58907936385;518301.0805303643;476210.4727672525;453675.27712054906;459523.38092274684;466391.21630984533;458106.5989019855;414625.781954485;486651.98115661606;448097.7416361935;453365.2895126709;322910.4453824919;271378.50176498963;459377.6782718831;197955.42244066537;225845.86405833677;272.363036160522;4401864.115044669;1879602.3151070285;248278.60504120225;1759777.3371065112;0;196;189;5;54;55;52;16;135;138;1573241710064.3835;605953033159.6284;1194390871189.8801;44432.54598355117;19301.676555538244;-0.0;7128.941997569137;5626868.408004587;1096756.0695680794;0.0;1085958.0025824185;3.5851615099312886;0.3367881888284612
7317;2019-08-27 18:58:48.086;798;804;235;233;215;39;181;28;68;37;652;250;67;111;251;183;270;622;212;121;180;-92;617;358;362;141;362;289;617;-2.0;0.0;1238.0;391.0;29.0;63;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23786.173828125;12048.5068359375;4926.96533203125;2871.01879882812;719.0;348611;601.0;530.0;Calculated values ==>;1566925128.086;352.96000000000004;353.56000000000006;296.66;296.46000000000004;294.66;277.06;274.1680685717883;291.26000000000005;275.96000000000004;279.96000000000004;276.86;338.36;298.16;279.86;284.26000000000005;298.26000000000005;291.46000000000004;300.16;335.36;285.26000000000005;291.16;333.26000000000005;345.06000000000006;263.96000000000004;242.77792619122317;266.24828229547654;274.1680685717883;294.36;6170000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2890000.0;6170000.0;0.0;0.0;0.20633333333333334;0.06516666666666666;0.004833333333333333;0.004833333333333333;1.3272616503127426;12048.5068359375;4926.96533203125;2871.01879882812;23786.173828125;508390.027077733;509159.65361168445;402095.1754372602;400910.98353588535;259464.0010260237;430280.9020939914;456668.5671208292;453681.1683497968;472260.1919623333;519515.26731461764;475829.40929466725;453550.7813902249;459175.56500927947;466090.7741585676;457598.1694309323;417131.1487427304;484687.27608260943;447983.6918188402;456529.09967249434;252127.67657613798;301532.38793589;459377.6782718831;199404.30328912163;402095.1754372602;272.9553714010624;4402281.903354963;1879814.1434794355;248328.51947199058;1759861.9257378993;0;196;189;5;54;55;52;16;135;138;1573468644814.5554;606041792659.6957;1194571852440.0173;52465.79315751931;16941.598269709957;-0.0;263.09730047029836;5627715.595567579;1097072.9465336318;0.0;1086022.6315927191;3.510468870505023;0.35192696112762645
7318;2019-08-27 18:59:45.147;779;734;234;233;214;43;194;28;65;37;659;249;64;93;251;184;269;600;211;130;193;-89;640;360;364;142;364;265;638;-2.0;0.0;1347.0;240.0;33.0;75;100;0;1;1;0;1;0;0;0;1;0;1;0;0;33775.82421875;21655.486328125;5709.1669921875;2600.38110351562;599.0;348612;589.0;1094.0;Calculated values ==>;1566925185.147;351.06000000000006;346.56000000000006;296.56;296.46000000000004;294.56;277.46000000000004;274.38016830617;292.56;275.96000000000004;279.66;276.86;339.06000000000006;298.06;279.56;282.46000000000004;298.26000000000005;291.56;300.06;333.16;286.16;292.46000000000004;332.06;333.06;264.26000000000005;242.98782864720522;263.1675429290057;274.38016830617;294.26000000000005;6400000.0;3600000.0;3640000.0;1420000.0;3640000.0;2650000.0;6380000.0;0.0;0.0;0.2245;0.04;0.0055000000000000005;0.0055000000000000005;2.7581201518744836;21655.486328125;5709.1669921875;2600.38110351562;33775.82421875;503860.82738958497;498039.10504244664;266551.37226954335;266063.94759169157;257770.97006859782;430148.3826014536;458147.1555003571;457300.93339066295;472128.42060986464;522208.1839101759;478719.69012249506;457177.8212541745;460710.86870234786;465802.6480608363;457411.71562222653;407700.56032686506;479085.37801173097;448962.2984954635;458008.9962070331;247107.31509690773;251290.9062238717;459527.9807975978;201113.91152407447;266551.37226954335;273.637597934113;4402738.090185076;1880081.2523068797;248371.88107621594;1759946.21856397;0;197;189;5;54;55;52;16;135;138;1573675776244.95;606122533974.8495;1194729911410.3186;57513.98640904912;10336.562770940933;-0.0;1053.0169316561937;5628587.200597274;1097289.1297489244;0.0;1086033.0619808221;2.2994656083843608;0.20697279617889053
7319;2019-08-27 19:00:45.117;783;691;235;234;214;45;199;29;61;37;650;250;60;85;251;184;269;605;209;136;199;-85;641;361;365;142;365;257;640;-2.0;-1.0;1126.0;220.0;32.0;88;100;0;1;1;0;1;0;0;0;1;0;1;0;0;34362.41015625;21720.513671875;5996.5302734375;2506.50537109375;612.0;348613;596.0;1203.0;Calculated values ==>;1566925245.117;351.46000000000004;342.26;296.66;296.56;294.56;277.66;274.4858918419099;293.06;276.06;279.26000000000005;276.86;338.16;298.16;279.16;281.66;298.26000000000005;291.56;300.06;333.66;286.76000000000005;293.06;332.76000000000005;334.36;264.66;242.98782864720522;262.0952818180154;274.4858918419099;294.06;6409999.999999999;3610000.0;3650000.0;1420000.0;3650000.0;2570000.0;6400000.0;0.0;0.0;0.18766666666666668;0.03666666666666667;0.005333333333333333;0.005333333333333333;3.030847518631316;21720.513671875;5996.5302734375;2506.50537109375;34362.41015625;504297.92287330306;491949.5065999266;266865.9337961318;266376.5479516373;257658.27216020023;430081.6785162784;458676.5019544617;458101.2085363509;472128.42060986464;521934.3842877313;479808.72691028885;457980.0092832408;460984.43124263274;465658.1741919227;457249.07238962216;407245.3288638932;479596.3587030172;449673.7556871527;458676.5019544617;250035.78352995744;256730.23209357203;459934.7113343082;201287.53377613213;266865.9337961318;273.7100606568936;4403305.624895829;1880442.5382403855;248414.417184831;1760043.7172674914;0;197;189;5;54;55;52;16;135;138;1573894366895.0542;606207691374.8901;1194886433110.3933;48195.36629666773;9483.729843799789;-0.0;1022.9896968444259;5629467.671414605;1097454.2162695734;0.0;1086050.3533860403;1.9422631413262468;0.17510676491710356
7320;2019-08-27 19:01:45.148;795;685;234;234;213;44;200;29;59;38;636;249;58;86;252;183;269;612;211;137;199;-82;625;358;363;141;363;265;626;-2.0;-1.0;792.0;296.0;28.0;85;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25364.11328125;12304.5439453125;5669.7099609375;2609.77270507812;619.0;348614;604.0;1204.0;Calculated values ==>;1566925305.148;352.66;341.66;296.56;296.56;294.46000000000004;277.56;274.1680685717883;293.16;276.06;279.06;276.96000000000004;336.76000000000005;298.06;278.96000000000004;281.76000000000005;298.36;291.46000000000004;300.06;334.36;286.86;293.06;333.56;335.06;264.96000000000004;242.77792619122317;263.1675429290057;274.1680685717883;294.26000000000005;6250000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2650000.0;6260000.0;0.0;0.0;0.132;0.04933333333333333;0.004666666666666667;0.004666666666666667;3.0322354033894405;12304.5439453125;5669.7099609375;2609.77270507812;25364.11328125;507298.3919287986;492548.22279578046;267675.2159586133;267675.2159586133;258064.13918994225;430280.9020939914;459131.61449609476;456560.80161805527;472358.58907936385;519840.4235616016;478719.69012249506;456437.10219499015;459864.8654603996;466077.4508732314;457598.1694309323;413879.9080617779;482238.0036033719;450187.38279035257;458994.64414827694;253382.8652305231;259659.41789560125;460392.4006851617;199240.9157675441;267675.2159586133;272.8906462171208;4403803.603079501;1880726.2268834936;248457.0748638134;1760140.986165593;0;197;189;5;54;55;52;16;135;138;1574112879734.6863;606292635239.7471;1195043114020.1294;33966.224932267476;12883.473255935802;-0.0;892.8239982184303;5630152.705091655;1097640.7059316593;0.0;1086066.3267487811;2.31939664128433;0.23425393802640107
7321;2019-08-27 19:02:45.118;791;675;232;232;209;40;198;25;62;37;630;250;61;104;252;181;269;591;210;130;197;-80;621;354;359;142;359;275;622;408.0;-1.0;801.0;363.0;36.0;61;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24545.771484375;12158.8515625;4943.67626953125;2710.56518554688;617.0;348615;604.0;1200.0;Calculated values ==>;1566925365.118;352.26;340.66;296.36;296.36;294.06;277.16;273.7412296467126;292.96000000000004;275.66;279.36;276.86;336.16;298.16;279.26000000000005;283.56;298.36;291.26000000000005;300.06;332.26000000000005;286.16;292.86;333.56;334.86;265.16;242.98782864720522;264.4750485637546;273.7412296467126;294.16;6210000.0;3540000.0;3590000.0;1420000.0;3590000.0;2750000.0;6220000.0;0.068;0.0;0.1335;0.0605;0.006;0.07400000000000001;3.0224846448803797;12158.8515625;4943.67626953125;2710.56518554688;24545.771484375;507135.2954405205;491580.44328561303;267025.91607871605;267025.91607871605;256677.62853205064;430542.39183029096;459490.719185696;455281.0346179339;472128.42060986464;518388.0010803888;477593.1910271071;455154.56847608514;460499.54140538204;466650.54303335864;457969.9520314306;415361.5452497663;479628.385943314;449883.2528742092;459354.7222566133;253382.8652305231;258822.4845140824;460442.3911758126;198748.45701166213;204284.46720628813;272.6786305388713;4404219.310828226;1880929.986582008;248501.38884484855;1760229.3868284463;0;197;189;5;54;55;52;16;135;138;1574329371434.7896;606377492789.7876;1195205033020.2065;34247.09911043729;15832.4830169311;-0.0;18875.198873724064;5630720.865236766;1097879.8859175628;0.0;1086230.9779060306;3.4802633258681994;0.25390775550877764
7322;2019-08-27 19:03:45.119;778;666;232;232;206;38;196;22;64;36;634;249;63;110;252;179;269;581;210;126;195;-80;625;352;357;142;357;276;626;306.0;-1.0;887.0;334.0;40.0;40;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24119.751953125;12280.71484375;4344.0615234375;2729.1923828125;614.0;348616;602.0;1199.0;Calculated values ==>;1566925425.119;350.96000000000004;339.76;296.36;296.36;293.76000000000005;276.96000000000004;273.5264737036516;292.76000000000005;275.36;279.56;276.76000000000005;336.56;298.06;279.46000000000004;284.16;298.36;291.06;300.06;331.26000000000005;285.76000000000005;292.66;333.36;334.56;265.16;242.98782864720522;264.60387354146746;273.5264737036516;294.16;6250000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2760000.0;6260000.0;0.051000000000000004;0.0;0.14783333333333332;0.05566666666666666;0.006666666666666667;0.05766666666666667;3.0204488330588224;12280.71484375;4344.0615234375;2729.1923828125;24119.751953125;505089.27603344625;489917.3515211498;266643.5813046795;266643.5813046795;255278.2955118951;430671.36484660726;459534.26681895024;455366.90589584416;472029.85167895287;518719.835805712;477355.2833880012;455240.3446814246;461077.89399605815;466935.48835395055;458019.0001261181;413879.9080617779;477671.4723561867;449659.6490463417;459398.6165296522;252546.06836287308;257567.11924055516;460442.3911758126;198385.95279202223;206277.00811140455;272.52633877890906;4404624.863615482;1881133.6530295315;248546.72091338533;1760306.7859332578;0;197;189;5;54;55;52;16;135;138;1574544175014.53;606462694209.6847;1195370335775.0068;37990.350900515004;14587.808403364328;-0.0;14596.679418785616;5631322.854019109;1098133.3925707994;0.0;1086509.9148736699;3.470856008417651;0.26748179363014934
7323;2019-08-27 19:04:45.119;771;661;231;231;205;38;194;24;67;34;640;249;65;110;253;176;269;587;208;125;194;-79;634;352;356;141;356;276;636;164.0;-1.0;893.0;335.0;46.0;26;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24013.228515625;12467.78125;3975.17651367188;2719.60693359375;613.0;348617;601.0;1199.0;Calculated values ==>;1566925485.119;350.26;339.26;296.26000000000005;296.26000000000005;293.66;276.96000000000004;273.5264737036516;292.56;275.56;279.86;276.56;337.16;298.06;279.66;284.16;298.46000000000004;290.76000000000005;300.06;331.86;285.66;292.56;333.26000000000005;334.46000000000004;265.26000000000005;242.77792619122317;264.60387354146746;273.5264737036516;293.96000000000004;6340000.0;3520000.0000000005;3560000.0;1410000.0;3560000.0;2760000.0;6360000.0;0.02733333333333333;0.0;0.14883333333333332;0.05583333333333333;0.007666666666666667;0.034999999999999996;3.020609450029658;12467.78125;3975.17651367188;2719.60693359375;24013.228515625;503352.67287234915;488160.18126623955;265272.7145385271;265272.7145385271;254389.11703897314;430671.36484660726;459420.75121607736;455745.92513786;471964.88962738856;519342.7974982267;477355.2833880012;455493.35596084286;461077.89399605815;467206.3499891093;457609.2955309491;410306.85040536436;477373.9834213782;449695.73370871716;459420.75121607736;252127.67657613798;257148.6733736563;460696.1944334292;198208.53809272553;212898.7862665678;272.4557545800884;4405025.971786055;1881339.8904969795;248592.12757435537;1760376.1129169003;0;197;189;5;54;55;52;16;135;138;1574758075014.53;606547594209.6847;1195535935775.0068;38330.14777188418;14655.560812355958;-0.0;8628.268773232834;5631958.858174712;1098377.0873142637;0.0;1086703.4561086034;3.215330428408932;0.274943646517426
7324;2019-08-27 19:05:45.130;771;658;229;230;203;42;194;25;69;34;644;249;67;110;253;173;269;597;209;130;193;-78;647;354;359;142;359;275;649;92.0;-1.0;898.0;226.0;49.0;26;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24425.099609375;12739.09375;4072.84912109375;2696.26684570312;613.0;348618;601.0;1196.0;Calculated values ==>;1566925545.13;350.26;338.96000000000004;296.06;296.16;293.46000000000004;277.36;273.7412296467126;292.56;275.66;280.06;276.56;337.56000000000006;298.06;279.86;284.16;298.46000000000004;290.46000000000004;300.06;332.86;286.16;292.46000000000004;333.26000000000005;334.46000000000004;265.36;242.98782864720522;264.4750485637546;273.7412296467126;294.06;6470000.0;3540000.0;3590000.0;1420000.0;3590000.0;2750000.0;6490000.000000001;0.015333333333333334;0.0;0.14966666666666667;0.03766666666666666;0.008166666666666666;0.0235;3.013051628219743;12739.09375;4072.84912109375;2696.26684570312;24425.099609375;502157.2810225222;486338.2569170562;263359.13990700885;263802.86992074596;253041.2473681371;430542.39183029096;458945.90446274553;456163.22495542804;471832.65708311246;519840.57562331413;477480.22321864177;455911.71313070867;461231.4459496064;466780.0534477276;456871.56176639436;404365.9716201615;477331.10030226305;449883.2528742092;458809.3534931262;252127.67657613798;257148.6733736563;460645.2387748302;199367.70796753778;221605.86516636104;272.92403251224073;4405429.6985244835;1881549.986299697;248637.26813021876;1760443.1920929595;0;197;189;5;54;55;52;16;135;138;1574972614340.089;606632509774.906;1195701266080.4377;38433.729042520914;9841.453660408013;-0.0;5574.281975678982;5632598.674427979;1098581.2665280632;0.0;1086821.8323968276;2.760348871595464;0.2321463857861584
7325;2019-08-27 19:06:45.110;776;658;225;226;200;46;193;25;70;34;645;248;69;110;253;170;269;606;209;135;193;-78;666;356;361;142;361;274;667;-1.0;-1.0;976.0;243.0;51.0;29;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24743.619140625;13097.89453125;4385.02685546875;2703.41284179688;615.0;348619;602.0;1200.0;Calculated values ==>;1566925605.11;350.76;338.96000000000004;295.66;295.76000000000005;293.16;277.76000000000005;273.955091788801;292.46000000000004;275.66;280.16;276.56;337.66;297.96000000000004;280.06;284.16;298.46000000000004;290.16;300.06;333.76000000000005;286.66;292.46000000000004;333.36;334.66;265.36;242.98782864720522;264.3458800820626;273.955091788801;294.06;6659999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;2740000.0;6670000.0;0.0;0.0;0.16266666666666665;0.0405;0.0085;0.0085;3.022807042768661;13097.89453125;4385.02685546875;2703.41284179688;24743.619140625;501069.26584054215;484376.4063263844;260512.10373280107;260916.8691739413;251218.90669450408;430412.23801567365;458490.3299223953;456453.26501091133;471832.65708311246;520026.81325742434;477492.13046684826;456327.9752008312;461384.6613088347;466494.5354798314;456126.82417621085;392563.83689833764;476554.0479289154;450255.8188384086;458490.3299223953;252546.06836287308;257985.5697089033;460645.2387748302;199742.1171803797;260512.10373280107;273.08048650397296;4405839.301266128;1881765.2227651752;248682.2504616732;1760513.6508984065;0;197;189;5;54;55;52;16;135;138;1575188542339.2996;606717681374.5945;1195865911179.8357;41758.34671376648;10566.576424575245;-0.0;1682.814922611551;5633266.718967739;1098751.276755844;0.0;1086882.28804549;2.6754604104721915;0.2463729809538653
7326;2019-08-27 19:07:45.121;787;662;221;222;194;50;193;26;71;34;645;249;70;111;254;167;269;614;209;141;193;-77;681;359;364;141;364;274;683;-2.0;-1.0;995.0;249.0;50.0;45;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25273.55078125;13400.037109375;5051.91259765625;2695.93481445312;618.0;348620;605.0;1199.0;Calculated values ==>;1566925665.121;351.86;339.36;295.26000000000005;295.36;292.56;278.16;274.27422755570615;292.46000000000004;275.76000000000005;280.26000000000005;276.56;337.66;298.06;280.16;284.26000000000005;298.56;289.86;300.06;334.56;287.26000000000005;292.46000000000004;333.66;334.96000000000004;265.46000000000004;242.77792619122317;264.3458800820626;274.27422755570615;294.06;6809999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;2740000.0;6830000.0;0.0;0.0;0.16583333333333333;0.0415;0.008333333333333333;0.008333333333333333;3.019804574940811;13400.037109375;5051.91259765625;2695.93481445312;25273.55078125;501172.1189438477;483203.0920066375;258082.5267394033;258461.33452598884;248598.27031483248;430214.79039162316;458008.9962070331;456578.4500420801;471964.88962738856;520026.81325742434;477604.98026160593;456453.26501091133;461506.08445200685;466194.8918654774;455207.12558952876;281813.4876961327;475874.8217027739;450596.44756964844;458008.9962070331;253801.27034056993;259240.94887492666;460898.5674942955;200543.0375813676;258082.5267394033;273.4090417117169;4406256.187431685;1881986.079345707;248727.25327459592;1760592.3064782673;0;197;189;5;54;55;52;16;135;138;1575406082214.8665;606802596939.8158;1196030341320.2642;42459.20589973482;10804.754491386508;-0.0;1666.0539122302482;5633968.660573719;1098929.4038312524;0.0;1086910.2004021804;2.5974235979748976;0.23964562156564026
7327;2019-08-27 19:08:45.121;798;667;215;216;188;56;193;27;72;36;644;249;71;112;254;165;269;621;209;148;193;-77;685;362;367;143;367;273;686;-2.0;0.0;916.0;332.0;53.0;69;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25375.763671875;13490.9501953125;6038.478515625;2690.5419921875;623.0;348621;610.0;1198.0;Calculated values ==>;1566925725.121;352.96000000000004;339.86;294.66;294.76000000000005;291.96000000000004;278.76000000000005;274.5913991737795;292.46000000000004;275.86;280.36;276.76000000000005;337.56000000000006;298.06;280.26000000000005;284.36;298.56;289.66;300.06;335.26000000000005;287.96000000000004;292.46000000000004;334.16;335.46000000000004;265.46000000000004;243.1966462407574;264.2163659402789;274.5913991737795;294.06;6850000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2730000.0;6859999.999999999;0.0;0.0;0.15266666666666667;0.05533333333333333;0.008833333333333334;0.008833333333333334;3.0164773089180033;13490.9501953125;6038.478515625;2690.5419921875;25375.763671875;502300.4428943305;483617.36493429757;255720.21018681524;256083.57287423237;246548.2643191575;430014.67791919125;457524.2444007144;456866.96011813096;471897.7078724963;520005.78890255035;477729.55526568997;456742.1801358189;461779.79230771755;465762.9190754383;454417.6614094304;281087.20529367466;476608.6357553934;451087.79505189415;457524.2444007144;255893.36323571714;261333.34086894934;460594.33134938526;200534.4014220419;255720.21018681524;273.41864901151;4406678.265052128;1882210.1709065796;248772.14058131792;1760684.7264042113;0;197;189;5;54;55;52;16;135;138;1575625382214.8665;606887796939.8158;1196194441320.2642;39133.4372942696;14389.982789312999;-0.0;1782.602302222776;5634648.599267002;1099139.3599752581;0.0;1086938.9392039676;2.489023191107411;0.24410354707165885
7328;2019-08-27 19:09:45.112;803;673;212;211;184;58;193;27;73;37;643;249;72;113;254;163;269;626;207;153;193;-79;681;364;368;142;368;274;682;-2.0;-1.0;943.0;417.0;54.0;91;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25197.30078125;13349.1591796875;6691.3046875;2698.72290039062;628.0;348622;615.0;1198.0;Calculated values ==>;1566925785.112;353.46000000000004;340.46000000000004;294.36;294.26000000000005;291.56;278.96000000000004;274.8017692304317;292.46000000000004;275.86;280.46000000000004;276.86;337.46000000000004;298.06;280.36;284.46000000000004;298.56;289.46000000000004;300.06;335.76000000000005;288.46000000000004;292.46000000000004;334.66;335.96000000000004;265.26000000000005;242.98782864720522;264.3458800820626;274.8017692304317;293.86;6809999.999999999;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;2740000.0;6820000.0;0.0;0.0;0.15716666666666665;0.06949999999999999;0.009000000000000001;0.009000000000000001;3.0156642062248586;13349.1591796875;6691.3046875;2698.72290039062;25197.30078125;503341.4799153541;484945.4726827806;254817.74312726536;254459.67377977294;245398.5539941926;429879.7862731237;457361.8889194571;456828.508067201;472128.42060986464;519819.59354394453;477604.98026160593;456703.53087032825;461748.6780750247;465618.38118190103;453790.8838142899;281813.4876961327;477857.51453755895;451644.0475796746;457361.8889194571;257985.5697089033;263425.85118522606;460543.8308528409;200510.19013391732;254817.74312726536;273.41775550936006;4407099.644039131;1882433.8049343333;248817.04438546117;1760790.7920185637;0;197;189;5;54;55;52;16;135;138;1575845849139.6353;606973284114.7261;1196358516705.092;40284.69563518108;18072.338029965187;-0.0;1822.8973121297258;5635310.317768054;1099409.838737234;0.0;1086968.9805271812;2.6465296051431997;0.2680595878145046
7329;2019-08-27 19:10:45.142;802;677;213;212;188;58;193;29;75;38;644;248;74;114;254;163;269;628;208;156;193;-80;650;367;372;141;372;277;650;-2.0;-1.0;1019.0;335.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24154.125;12792.1611328125;6513.8662109375;2736.92504882812;632.0;348623;619.0;1200.0;Calculated values ==>;1566925845.142;353.36;340.86;294.46000000000004;294.36;291.96000000000004;278.96000000000004;275.1157276137837;292.46000000000004;276.06;280.66;276.96000000000004;337.56000000000006;297.96000000000004;280.56;284.56;298.56;289.46000000000004;300.06;335.96000000000004;288.76000000000005;292.46000000000004;335.06;336.36;265.16;242.77792619122317;264.73235714968143;275.1157276137837;293.96000000000004;6500000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;2770000.0;6500000.0;0.0;0.0;0.16983333333333334;0.05583333333333333;0.0;0.0;3.020043947764416;12792.1611328125;6513.8662109375;2736.92504882812;24154.125;505992.9972921886;488946.38899510587;256726.38367936618;256342.58299618273;247776.0253972387;429675.2189834977;456708.53874424193;456588.13183887437;472358.58907936385;519675.1515175673;477116.81751852133;456462.4560975668;461412.2901699282;465037.4556093893;453273.839974596;402816.42881208804;481855.91665391;451373.6300349902;456708.53874424193;259659.41789560125;265099.94585879904;460594.96121477685;201930.9907148581;254817.74312726536;273.9885964208586;4407511.111551385;1882651.7581923348;248862.3641002162;1760900.890130877;0;197;189;5;54;55;52;16;135;138;1576067960139.5293;607058226564.6855;1196523899355.0132;43249.27113422876;14442.071686245463;-0.0;0.0;5636006.782215662;1099680.9276281137;0.0;1086984.1789335138;2.617223945005613;0.26115797172447597
7330;2019-08-27 19:11:45.103;790;675;223;222;196;51;189;30;76;39;646;248;75;116;254;164;269;602;208;145;188;-81;654;354;359;142;359;279;655;473.0;-2.0;944.0;53.0;0.0;80;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24064.455078125;12841.55859375;5961.7373046875;2752.17138671875;632.0;348624;620.0;1200.0;Calculated values ==>;1566925905.103;352.16;340.66;295.46000000000004;295.36;292.76000000000005;278.26000000000005;273.7412296467126;292.06;276.16;280.76000000000005;277.06;337.76;297.96000000000004;280.66;284.76000000000005;298.56;289.56;300.06;333.36;287.66;291.96000000000004;335.16;336.36;265.06;242.98782864720522;264.9883086891361;273.7412296467126;293.96000000000004;6540000.000000001;3540000.0;3590000.0;1420000.0;3590000.0;2790000.0;6550000.0;0.07883333333333334;0.0;0.15733333333333333;0.008833333333333334;0.0;0.07883333333333334;3.020043947764416;12841.55859375;5961.7373046875;2752.17138671875;24064.455078125;504046.71100803977;488133.86680567754;260415.3984899239;260007.11832160203;250311.56751829298;430542.39183029096;458261.73571072373;456385.5870551769;472325.50216173066;519717.42592817254;476865.68502939015;456259.40587895835;461350.2463411014;466909.46258657274;455624.37797550496;400610.56984800217;477375.62559610786;452072.5685621261;458124.47357435315;260077.89159075968;265099.94585879904;460340.9195978741;201014.85134680182;201014.85134680182;273.57227669985775;4407912.671867831;1882865.233673952;248908.07683788054;1761004.785917262;0;197;189;5;54;55;52;16;135;138;1576287117594.4038;607143071379.637;1196690590934.9177;40178.329084784345;2290.713602884472;-0.0;20268.808552271963;5636701.560317588;1099820.2768695229;0.0;1087152.975881973;2.910530790633519;0.14380643144059704
7331;2019-08-27 19:12:45.103;782;674;236;236;203;40;182;25;76;37;650;248;75;116;255;165;269;604;209;133;182;-82;646;350;355;141;355;279;647;583.0;-1.0;547.0;0.0;0.0;41;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23820.16796875;12679.9345703125;4654.9892578125;2763.3876953125;632.0;348625;621.0;1202.0;Calculated values ==>;1566925965.103;351.36;340.56000000000006;296.76000000000005;296.76000000000005;293.46000000000004;277.16;273.3108153835814;291.36;275.66;280.76000000000005;276.86;338.16;297.96000000000004;280.66;284.76000000000005;298.66;289.66;300.06;333.56;286.46000000000004;291.36;335.26000000000005;336.36;264.96000000000004;242.77792619122317;264.9883086891361;273.3108153835814;294.06;6459999.999999999;3500000.0;3550000.0;1410000.0;3550000.0;2790000.0;6470000.0;0.09716666666666667;0.0;0.09116666666666666;0.0;0.0;0.09716666666666667;3.0250773543440235;12679.9345703125;4654.9892578125;2763.3876953125;23820.16796875;503711.55851703265;488836.5472225576;266741.9803526179;266741.9803526179;253131.24443301652;430799.1582183253;457945.6142810069;456385.5870551769;472260.1919623333;520133.1160601816;476865.68502939015;456259.40587895835;461350.2463411014;467604.7241699096;456426.3261694534;404864.99966487504;478626.18887978804;451046.30872507975;457945.6142810069;260496.36997498586;265099.94585879904;460392.4006851617;200392.8114580023;200392.8114580023;273.3108153835814;4408311.710393221;1883077.9127836525;248954.0398302308;1761093.2586386162;0;197;189;5;54;55;52;16;135;138;1576501317594.4038;607227971379.637;1196857990934.9177;23338.008041942416;0.0;-0.0;25025.547340968613;5637230.863126977;1099839.3661495468;0.0;1087530.42884775;2.4063491764724723;0.06770465974129967
7332;2019-08-27 19:13:45.094;782;672;235;235;213;37;180;24;76;34;654;249;75;116;255;168;269;602;209;129;180;-82;639;348;353;139;353;280;641;239.0;-1.0;1035.0;222.0;0.0;14;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23502.048828125;12550.2041015625;3695.59887695312;2780.72973632812;632.0;348626;621.0;1199.0;Calculated values ==>;1566926025.094;351.36;340.36;296.66;296.66;294.46000000000004;276.86;273.0942459734351;291.16;275.56;280.76000000000005;276.56;338.56000000000006;298.06;280.66;284.76000000000005;298.66;289.96000000000004;300.06;333.36;286.06;291.16;335.26000000000005;336.36;264.96000000000004;242.35481222062532;265.11578078379944;273.0942459734351;294.06;6390000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2800000.0;6409999.999999999;0.03983333333333334;0.0;0.1725;0.037000000000000005;0.0;0.03983333333333334;3.0175272444746115;12550.2041015625;3695.59887695312;2780.72973632812;23502.048828125;504347.36038976914;489185.0923696192;266777.32270185207;266777.32270185207;257207.54314626253;430925.7729439634;457994.41410563304;456220.91083787166;472228.6972694908;520466.4483346025;476853.68103476777;456094.42057928693;461196.91048318753;467886.156361153;457165.7410571888;408149.4673176514;479031.79066461936;450825.17580387567;457994.41410563304;260496.36997498586;265099.94585879904;460697.3650072661;198152.74476361022;198152.74476361022;272.41717239728916;4408706.003048244;1883288.132402193;249000.23387881613;1761162.836435041;0;197;189;5;54;55;52;16;135;138;1576713685735.025;607311958779.8826;1197025665780.4082;44516.75864781009;9714.150949015268;-0.0;10350.359828790577;5637796.234699254;1099920.3052650033;0.0;1087825.183855143;3.394274216617104;0.2570836208689283
7333;2019-08-27 19:14:45.124;783;670;229;229;212;37;179;23;75;32;658;249;75;115;255;171;269;600;208;128;179;-82;642;349;354;141;354;280;644;212.0;-2.0;1335.0;347.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22900.9921875;12608.0029296875;3318.5166015625;2767.32641601562;632.0;348627;621.0;1200.0;Calculated values ==>;1566926085.124;351.46000000000004;340.16;296.06;296.06;294.36;276.86;273.20264511476705;291.06;275.46000000000004;280.66;276.36;338.96000000000004;298.06;280.66;284.66;298.66;290.26000000000005;300.06;333.16;285.96000000000004;291.06;335.26000000000005;336.36;264.96000000000004;242.77792619122317;265.11578078379944;273.20264511476705;293.96000000000004;6420000.0;3490000.0;3540000.0;1410000.0;3540000.0;2800000.0;6440000.000000001;0.035333333333333335;0.0;0.2225;0.057833333333333334;0.0;0.035333333333333335;3.020043947764416;12608.0029296875;3318.5166015625;2767.32641601562;22900.9921875;504207.26190077356;488586.0744772338;263722.3041933404;263722.3041933404;256655.47328106387;430862.6128555636;457696.2288926094;456094.42057928693;471767.92807864514;520882.07985962264;476853.68103476777;456094.42057928693;461074.3615914951;467745.5678757242;457412.69247352745;406783.52439588704;478378.5462067074;450499.3391477009;457696.2288926094;260496.36997498586;265099.94585879904;460392.4006851617;198044.41825458355;198044.41825458355;272.3781621461658;4409092.888402527;1883497.8889532161;249046.49079696424;1761221.316622815;0;197;189;5;54;55;52;16;135;138;1576925891784.9238;607396000779.8425;1197193749780.3281;57416.1255172465;15172.458317235103;-0.0;9174.363975876915;5638646.100120575;1100127.7973696617;0.0;1087987.9712397868;4.373789536995629;0.36382718073387527
7334;2019-08-27 19:15:45.085;786;670;223;223;208;39;180;23;75;31;660;250;74;115;256;175;269;604;208;129;179;-82;648;351;356;140;356;280;650;-1.0;-1.0;1221.0;351.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22507.736328125;12730.638671875;3383.42944335938;2774.24609375;632.0;348628;621.0;1200.0;Calculated values ==>;1566926145.085;351.76;340.16;295.46000000000004;295.46000000000004;293.96000000000004;277.06;273.4187578820637;291.16;275.46000000000004;280.66;276.26000000000005;339.16;298.16;280.56;284.66;298.76000000000005;290.66;300.06;333.56;286.06;291.06;335.26000000000005;336.36;264.96000000000004;242.56692532238324;265.11578078379944;273.4187578820637;293.96000000000004;6480000.0;3510000.0;3560000.0;1400000.0;3560000.0;2800000.0;6500000.0;0.0;0.0;0.20350000000000001;0.058499999999999996;0.0;0.0;3.020043947764416;12730.638671875;3383.42944335938;2774.24609375;22507.736328125;504059.84700044856;487950.2269655599;260723.47090941286;260723.47090941286;254832.44126549523;430735.4089219946;457509.50399660534;456094.42057928693;471801.8942764967;521089.83252322004;476967.47487970797;455967.82037582516;461074.3615914951;467592.11455659237;457634.5535253075;403858.4746711358;478272.33560319827;450282.8667781186;457371.91220730933;260496.36997498586;265099.94585879904;460545.04963677423;198143.335676477;198044.41825458355;272.4257107207708;4409471.048509328;1883708.9070487996;249092.64055100144;1761277.1298709498;0;197;189;5;54;55;52;16;135;138;1577138753334.802;607480245984.7943;1197361640580.232;52493.045777721825;15350.500266677387;-0.0;0.0;5639561.414539498;1100381.9900250232;0.0;1088064.3745784038;3.591826422081059;0.35025777977662176
7335;2019-08-27 19:16:45.135;789;671;219;219;202;41;180;23;72;31;662;249;72;115;256;178;269;612;208;132;180;-81;655;353;358;140;358;281;656;-2.0;-1.0;1134.0;341.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22157.736328125;12865.8212890625;3402.86450195312;2777.47827148438;634.0;348629;623.0;1203.0;Calculated values ==>;1566926205.135;352.06000000000006;340.26;295.06;295.06;293.36;277.26000000000005;273.6339639331285;291.16;275.46000000000004;280.36;276.26000000000005;339.36;298.06;280.36;284.66;298.76000000000005;290.96000000000004;300.06;334.36;286.36;291.16;335.46000000000004;336.56;265.06;242.56692532238324;265.2429198363724;273.6339639331285;293.96000000000004;6550000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2810000.0;6559999.999999999;0.0;0.0;0.189;0.05683333333333333;0.0;0.0;3.0272647991375283;12865.8212890625;3402.86450195312;2777.47827148438;22157.736328125;503823.07695756934;487454.64814349863;258745.24379485205;258745.24379485205;252375.36098290907;430607.02586249536;457184.28850405983;455547.94076208264;471801.8942764967;521215.8662156206;476727.8158551476;455547.94076208264;460920.4255887737;467309.61631303944;457721.05570040725;400030.3868660462;478774.38498967874;450359.4291554148;457184.28850405983;261333.34086894934;265937.0223246507;460646.13932767586;198604.79823824475;198044.41825458355;272.61743930253596;4409843.570958061;1883922.388634832;249138.9434743164;1761333.7294474903;0;197;189;5;54;55;52;16;135;138;1577353131834.6318;607564315984.7275;1197530080830.0981;48562.253937005364;14892.682885249335;-0.0;0.0;5640404.243809367;1100634.2265731941;0.0;1088064.3745784038;3.331638676114901;0.32753435068857784
7336;2019-08-27 19:17:45.126;792;672;217;217;199;44;179;24;56;32;663;249;61;114;256;179;268;618;209;134;178;-80;658;356;360;141;360;283;659;-2.0;-1.0;1234.0;213.0;0.0;1;100;0;1;1;0;1;0;0;0;1;0;1;0;0;41404.3671875;32458.576171875;3444.14013671875;2764.99609375;635.0;348630;625.0;1203.0;Calculated values ==>;1566926265.126;352.36;340.36;294.86;294.86;293.06;277.56;273.955091788801;291.06;275.56;278.76000000000005;276.36;339.46000000000004;298.06;279.26000000000005;284.56;298.76000000000005;291.06;299.96000000000004;334.96000000000004;286.56;290.96000000000004;335.66;336.66;265.16;242.77792619122317;265.49620691782997;273.955091788801;294.06;6580000.0;3560000.0;3600000.0;1410000.0;3600000.0;2830000.0;6590000.000000001;0.0;0.0;0.20566666666666666;0.0355;0.0;0.0;3.0270999049644667;32458.576171875;3444.14013671875;2764.99609375;41404.3671875;503950.4256311362;487278.2574751229;257797.2372218362;257797.2372218362;251193.20111197908;430412.23801567365;456718.5572118646;453153.27172797796;471767.92807864514;521156.4086714994;476475.522545722;453800.60191658465;460488.0933859951;467026.0813403542;457371.91220730933;397537.0554987594;479329.34027599054;450290.22863845585;456579.465419306;262170.3306944222;266355.56789118156;460594.96121477685;200327.58573526013;198044.41825458355;273.3112720287332;4410373.17570084;1884300.0352911134;249185.12383255194;1761390.7792606635;0;198;189;5;54;55;52;16;135;138;1577568499524.4058;607648603339.6392;1197699255449.9207;51997.816085835635;9239.491829522844;-0.0;0.0;5641242.118691924;1100835.2978637211;0.0;1088064.3745784038;1.5836806501034886;0.1437661353665909
7337;2019-08-27 19:18:45.126;803;684;223;223;202;44;120;24;16;32;661;247;23;86;256;180;269;631;209;133;124;-80;734;357;361;140;361;256;734;-1.0;0.0;1642.0;245.0;0.0;1;100;0;1;1;0;1;0;0;0;1;0;1;0;0;33772.90625;24515.544921875;3961.708984375;2517.07421875;646.0;348631;631.0;1199.0;Calculated values ==>;1566926325.126;353.46000000000004;341.56000000000006;295.46000000000004;295.46000000000004;293.36;277.56;274.0616903277293;285.16;275.56;274.76000000000005;276.36;339.26;297.86;275.46000000000004;281.76000000000005;298.76000000000005;291.16;300.06;336.26000000000005;286.46000000000004;285.56;336.26000000000005;337.76;265.16;242.56692532238324;261.9595390733887;274.0616903277293;294.06;7340000.000000001;3570000.0000000005;3610000.0;1400000.0;3610000.0;2560000.0;7340000.000000001;0.0;0.0;0.27366666666666667;0.04083333333333334;0.0;0.0;3.0152153597027365;24515.544921875;3961.708984375;2517.07421875;33772.90625;498461.0726411793;480874.53055616183;256470.8550078803;256470.8550078803;249480.87975969134;430346.717906069;448021.58192360785;452725.5354362392;471900.24888135743;523140.5679931593;479600.0968936902;453600.15202743985;461256.83705468464;466883.92173941486;457347.09222704766;275041.2457196948;472395.56345114607;449960.7574489555;448622.2857995223;264681.4149301396;270959.89632461156;460747.1981388801;200786.41857038997;198044.41825458355;273.49594206996085;4410999.652979486;1884774.8196335614;249229.1410851561;1761452.494670006;0;198;189;5;54;55;52;16;135;138;1577784799524.4058;607732903339.6392;1197860955449.9207;68947.33831562074;10615.065165713348;-0.0;0.0;5642249.994978603;1101000.752505348;0.0;1088064.3745784038;2.566998812184579;0.22880439874668723
7338;2019-08-27 19:19:45.107;842;703;216;215;203;50;48;27;1;34;647;248;4;65;256;183;269;640;210;127;48;-80;703;362;367;140;367;254;708;-2.0;-1.0;1520.0;180.0;0.0;22;100;0;1;1;0;1;0;0;0;1;0;1;0;0;32829.265625;23547.142578125;4449.29345703125;2479.865234375;660.0;348632;642.0;1198.0;Calculated values ==>;1566926385.107;357.36;343.46000000000004;294.76000000000005;294.66;293.46000000000004;278.16;274.5913991737795;277.96000000000004;275.86;273.26000000000005;276.56;337.86;297.96000000000004;273.56;279.66;298.76000000000005;291.46000000000004;300.06;337.16;285.86;277.96000000000004;337.36;339.16;265.16;242.56692532238324;261.6868853414304;274.5913991737795;294.16;7030000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2540000.0;7080000.0;0.0;0.0;0.2533333333333333;0.030000000000000002;0.0;0.0;3.0103565237897163;23547.142578125;4449.29345703125;2479.865234375;32829.265625;506639.94526000286;486590.5362706002;255114.2798185392;254764.38990951257;250688.8209239509;430014.67791919125;435000.52977555234;451188.88220968534;472096.9026672395;521871.5495943594;479953.13149304345;451567.4616795063;459060.4261473017;466025.3883456046;456947.03434989735;278405.3069136746;476977.3761690233;447948.18393752514;435000.52977555234;269285.52512055053;276820.84063482966;460747.1981388801;202339.6559867069;198044.41825458355;274.1254263089323;4411554.4953244245;1885175.2151985378;249270.76906102587;1761522.564161533;0;198;189;5;54;55;52;16;135;138;1578003130365.079;607816876739.8982;1198013907000.3923;63041.80397648786;7752.226264565196;-0.0;0.0;5643349.556196415;1101153.7647984978;0.0;1088064.3745784038;2.3229206725236553;0.2026689696495966
7339;2019-08-27 19:20:45.147;864;712;212;211;195;53;41;29;2;35;634;249;3;72;255;184;269;618;209;108;41;-81;658;361;366;140;366;278;659;-2.0;-2.0;1339.0;312.0;0.0;31;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21898.078125;12891.0888671875;4321.9365234375;2752.20825195312;663.0;348633;650.0;1202.0;Calculated values ==>;1566926445.147;359.56000000000006;344.36;294.36;294.26000000000005;292.66;278.46000000000004;274.4858918419099;277.26000000000005;276.06;273.36;276.66;336.56;298.06;273.46000000000004;280.36;298.66;291.56;300.06;334.96000000000004;283.96000000000004;277.26000000000005;338.16;339.46000000000004;265.06;242.56692532238324;264.86050150153983;274.4858918419099;294.06;6580000.0;3610000.0;3660000.0;1400000.0;3660000.0;2780000.0;6590000.000000001;0.0;0.0;0.22316666666666668;0.052000000000000005;0.0;0.0;3.019899409222929;12891.0888671875;4321.9365234375;2752.20825195312;21898.078125;513374.49986733164;492949.8429661858;255890.4815016632;255516.4686538976;249811.63331056017;430081.6785162784;433981.5763581648;446900.4083897435;472195.2020149266;518552.86860341806;477104.852343175;447036.0432864335;456045.70649317815;466038.2188692544;457249.07238962216;398209.3512740954;479329.34027599054;445214.8794722161;433981.5763581648;272634.34865687083;278076.8904731985;460646.13932767586;201098.0620027242;198044.41825458355;273.6357892130757;4412010.86056285;1885479.0695616747;249314.39874045915;1761595.7064737126;0;198;189;5;54;55;52;16;135;138;1578223176964.9392;607900932739.8447;1198173613400.2908;54854.89030203647;13496.500020897487;-0.0;0.0;5644332.683629747;1101330.95556591;0.0;1088064.3745784038;3.423520683332594;0.3258237668610897
7340;2019-08-27 19:21:45.118;848;707;223;222;198;52;39;29;-2;36;638;249;0;82;256;182;269;596;206;103;39;-81;651;361;366;141;366;284;651;-1.0;0.0;1094.0;335.0;0.0;37;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22299.408203125;12747.904296875;4421.54345703125;2813.94580078125;662.0;348634;650.0;1201.0;Calculated values ==>;1566926505.118;357.96000000000004;343.86;295.46000000000004;295.36;292.96000000000004;278.36;274.4858918419099;277.06;276.06;272.96000000000004;276.76000000000005;336.96000000000004;298.06;273.16;281.36;298.76000000000005;291.36;300.06;332.76000000000005;283.46000000000004;277.06;338.16;339.36;265.06;242.77792619122317;265.62235894841564;274.4858918419099;293.76000000000005;6509999.999999999;3610000.0;3660000.0;1410000.0;3660000.0;2840000.0;6509999.999999999;0.0;0.0;0.18233333333333332;0.05583333333333333;0.0;0.0;3.0175565076566917;12747.904296875;4421.54345703125;2813.94580078125;22299.408203125;511899.28601844545;493058.53783631127;260661.10340197216;260248.19947254434;251170.61836761844;430081.6785162784;433616.79160117084;445186.41900361684;472161.77640367835;518468.33512003324;476349.0928400933;445464.4299922298;456322.1176974432;466169.14798624744;456971.59247700404;402280.9724841676;476939.56080902426;444430.0450041603;433616.79160117084;272634.34865687083;277658.20189090865;460493.6966799801;200545.21794613052;198044.41825458355;273.41857625360336;4412378.994930995;1885692.6245697187;249360.76093829976;1761668.5335900355;0;198;189;5;54;55;52;16;135;138;1578442670824.7786;607985191994.7831;1198342131910.1675;44606.24565948167;14513.790062639933;-0.0;0.0;5645161.125821467;1101564.261830545;0.0;1088064.3745784038;2.9584582598711733;0.2916461857137389
7341;2019-08-27 19:22:45.109;819;700;235;234;210;50;42;29;-4;37;648;248;-3;78;256;181;268;590;208;102;42;-83;637;360;365;142;364;288;637;-1.0;0.0;1078.0;272.0;0.0;39;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22885.943359375;12484.1494140625;4370.5439453125;2839.3115234375;658.0;348635;647.0;1203.0;Calculated values ==>;1566926565.109;355.06000000000006;343.16;296.66;296.56;294.16;278.16;274.38016830617;277.36;276.06;272.76000000000005;276.86;337.96000000000004;297.96000000000004;272.86;280.96000000000004;298.76000000000005;291.26000000000005;299.96000000000004;332.16;283.36;277.36;337.86;338.96000000000004;264.86;242.98782864720522;266.1237361191953;274.38016830617;293.96000000000004;6370000.0;3600000.0;3650000.0;1420000.0;3640000.0;2880000.0;6370000.0;0.0;0.0;0.17966666666666667;0.04533333333333334;0.0;0.0;3.0232589607157667;12484.1494140625;4370.5439453125;2839.3115234375;22885.943359375;509352.15940428694;493499.545519068;267136.87179296673;266640.0104644808;256250.1974098325;430148.3826014536;434408.92020770046;444109.82998113096;472128.42060986464;519179.88805029675;475726.2624754026;444251.2916014397;455145.9778094494;466455.85816738626;456996.27786778926;408587.29881187825;477705.9593610939;444473.30747702194;434408.92020770046;271378.50176498963;275983.5004908252;460137.8801521775;200603.588222736;198044.41825458355;273.4372017870476;4412755.483045264;1885902.8601436887;249407.8643493805;1761741.789994869;0;198;189;5;54;55;52;16;135;138;1578661937929.5486;608070079259.694;1198513706169.9875;43749.95476925829;11765.554567468014;-0.0;0.0;5645897.317045683;1101783.2235197187;0.0;1088064.3745784038;2.818904009980023;0.27107789063064214
