;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7342;2019-08-27 19:23:45.139;791;694;237;237;219;46;46;28;-1;38;656;247;-3;56;256;181;268;588;208;101;45;-85;662;356;361;141;361;265;661;-1.0;-1.0;1256.0;134.0;0.0;27;100;1;1;0;1;1;0;0;0;1;0;1;0;0;33248.58203125;22503.015625;4264.85986328125;2596.908203125;657.0;348636;646.0;1203.0;Calculated values ==>;1566926625.139;352.26;342.56000000000006;296.86;296.86;295.06;277.76000000000005;273.955091788801;277.76000000000005;275.96000000000004;273.06;276.96000000000004;338.76;297.86;272.86;278.76000000000005;298.76000000000005;291.26000000000005;299.96000000000004;331.96000000000004;283.26000000000005;277.66;337.76;338.86;264.66;242.77792619122317;263.1675429290057;273.955091788801;293.96000000000004;6620000.0;3560000.0;3610000.0;1410000.0;3610000.0;2650000.0;6609999.999999999;0.0;0.0;0.20933333333333334;0.022333333333333334;0.0;0.0;3.0234278736743527;22503.015625;4264.85986328125;2596.908203125;33248.58203125;503453.97167800623;490211.12503664795;266066.60333833745;266066.60333833745;258468.542932621;430412.23801567365;436081.5480936552;448941.28426987113;472358.58907936385;521899.61860851926;478496.83003877656;448679.5041140041;456189.40354586835;466883.92173941486;457646.94884360844;394795.81291113497;474491.4513908526;445115.11632786837;435906.5852007355;270959.89632461156;275564.83829863765;460088.3224911634;200789.36980275108;198044.41825458355;273.49271453012193;4413223.504650486;1886194.565632063;249453.1888313291;1761813.7876740887;0;198;190;5;54;55;52;16;135;138;1578879846829.4448;608155021709.6534;1198679689119.9084;51946.467428450465;5791.009943374542;-0.0;0.0;5646695.185965376;1101929.601376258;0.0;1088064.3745784038;1.9662149729617169;0.16838762684591363
7343;2019-08-27 19:24:45.109;790;698;233;233;218;43;50;26;0;37;650;247;0;39;256;183;268;612;206;99;49;-87;670;355;360;140;360;253;669;-2.0;0.0;1432.0;134.0;0.0;19;100;1;1;0;1;1;0;0;0;1;0;1;0;0;33369.44921875;22701.1015625;4090.81909179688;2460.44384765625;661.0;348637;648.0;1204.0;Calculated values ==>;1566926685.109;352.16;342.96000000000004;296.46000000000004;296.46000000000004;294.96000000000004;277.46000000000004;273.8482719121499;278.16;275.76000000000005;273.16;276.86;338.16;297.86;273.16;277.06;298.76000000000005;291.46000000000004;299.96000000000004;334.36;283.06;278.06;337.96000000000004;339.26;264.46000000000004;242.56692532238324;261.54996906429363;273.8482719121499;293.76000000000005;6700000.0;3550000.0;3600000.0;1400000.0;3600000.0;2530000.0;6690000.000000001;0.0;0.0;0.23866666666666667;0.022333333333333334;0.0;0.0;3.0252638624124235;22701.1015625;4090.81909179688;2460.44384765625;33369.44921875;502590.15540053823;489951.88188602077;263710.4465935921;263710.4465935921;257657.73443389253;430477.46260093397;437009.2976769699;451240.1647536638;472391.7460337592;522259.239756413;479964.7565948543;451240.1647536638;456076.197443198;467026.0813403542;458082.44237734104;387986.2437391406;477239.19837637275;445002.87759650644;436836.9659171394;271797.11229066993;277239.5186164033;460039.13299574965;200652.75572901464;198044.41825458355;273.4347175145584;4413778.377336036;1886571.0782583167;249495.31235947218;1761883.383516752;0;198;190;5;54;55;52;16;135;138;1579096038679.5479;608239279559.6936;1198835011419.9827;59806.86162054961;5792.9624256237485;-0.0;0.0;5647625.998069024;1102026.0862128276;0.0;1088064.3745784038;2.2425477448769437;0.18786315471293857
7344;2019-08-27 19:25:45.120;806;702;224;223;210;42;53;27;-1;36;636;248;-1;49;257;185;268;618;206;98;52;-87;634;355;360;140;360;270;636;141.0;-1.0;1305.0;257.0;0.0;14;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22287.44140625;12537.4609375;3571.98510742188;2663.89477539062;662.0;348638;651.0;1205.0;Calculated values ==>;1566926745.12;353.76;343.36;295.56;295.46000000000004;294.16;277.36;273.8482719121499;278.46000000000004;275.86;273.06;276.76000000000005;336.76000000000005;297.96000000000004;273.06;278.06;298.86;291.66;299.96000000000004;334.96000000000004;282.96000000000004;278.36;338.26;339.36;264.46000000000004;242.56692532238324;263.82572766246335;273.8482719121499;293.76000000000005;6340000.0;3550000.0;3600000.0;1400000.0;3600000.0;2700000.0;6360000.0;0.0235;0.0;0.2175;0.04283333333333333;0.0;0.0235;3.027606654226739;12537.4609375;3571.98510742188;2663.89477539062;22287.44140625;507930.49651264877;493875.31510691874;262076.77733416832;261639.87094044042;256303.41296261162;430477.46260093397;437523.7402493343;448011.7626045434;472293.48310962116;519426.27505548863;477989.9927009893;448011.7626045434;454479.2919047325;467155.4305485478;458355.6712287806;409883.35718279134;481975.9991988734;444847.3262068442;437352.68036330503;273052.9745269728;277658.20189090865;460039.13299574965;199860.44224157376;199860.44224157376;273.1229211525835;4414242.269788638;1886864.786782108;249538.0230101232;1761947.2519253867;0;198;190;5;54;55;52;16;135;138;1579312078279.2527;608323294959.5787;1198991940184.7683;53972.9121789459;11144.320587303866;-0.0;5581.067595860684;5648574.3366796;1102167.256114147;0.0;1088110.8920016035;3.7658880770766094;0.3122834276425168
7345;2019-08-27 19:26:45.110;803;696;221;220;204;41;56;25;-9;35;634;248;-6;64;257;186;268;595;206;97;56;-86;633;354;359;140;359;278;634;-2.0;0.0;1260.0;302.0;0.0;2;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21455.357421875;12437.28125;3173.70043945312;2753.80346679688;659.0;348639;649.0;1203.0;Calculated values ==>;1566926805.11;353.46000000000004;342.76;295.26000000000005;295.16;293.56;277.26000000000005;273.7412296467126;278.76000000000005;275.66;272.26000000000005;276.66;336.56;297.96000000000004;272.56;279.56;298.86;291.76000000000005;299.96000000000004;332.66;282.86;278.76000000000005;338.06000000000006;339.06000000000006;264.56;242.56692532238324;264.86050150153983;273.7412296467126;293.76000000000005;6330000.0;3540000.0;3590000.0;1400000.0;3590000.0;2780000.0;6340000.0;0.0;0.0;0.21;0.050333333333333334;0.0;0.0;3.0230898748177966;12437.28125;3173.70043945312;2753.80346679688;21455.357421875;507629.17308938515;493250.9738009175;260911.19116206787;260484.07971041705;254110.8842703682;430542.39183029096;438260.93883625965;445397.11073792056;472195.2020149266;518552.86860341806;476991.34417076304;445809.2009608759;455032.147585316;467297.0874545841;458651.7747534489;410304.4963697282;478810.4604557783;444891.0526304784;438260.93883625965;272215.72791638016;276402.16793126165;460140.37922766;199116.24656832678;199860.44224157376;272.8244914084822;4414606.7323583765;1887072.8749465616;249583.16297090106;1762003.4566026118;0;198;190;5;54;55;52;16;135;138;1579527742329.2869;608407280959.592;1199156312784.7944;51718.981475614695;13138.214677186439;-0.0;0.0;5649454.9556658985;1102369.576848973;0.0;1088157.3931467603;3.531606582978652;0.33386606639476235
7346;2019-08-27 19:27:45.101;790;690;225;224;205;40;59;25;-18;34;642;247;-16;65;257;187;268;595;206;97;59;-84;633;354;359;140;359;282;635;221.0;-1.0;1371.0;366.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21657.8515625;12457.689453125;3182.87060546875;2791.7490234375;656.0;348640;647.0;1203.0;Calculated values ==>;1566926865.101;352.16;342.16;295.66;295.56;293.66;277.16;273.7412296467126;279.06;275.66;271.36;276.56;337.36;297.86;271.56;279.66;298.86;291.86;299.96000000000004;332.66;282.86;279.06;337.86;338.76;264.76000000000005;242.56692532238324;265.3697278774862;273.7412296467126;293.76000000000005;6330000.0;3540000.0;3590000.0;1400000.0;3590000.0;2820000.0;6350000.0;0.036833333333333336;0.0;0.2285;0.061000000000000006;0.0;0.036833333333333336;3.0235966135475842;12457.689453125;3182.87060546875;2791.7490234375;21657.8515625;505936.79804300587;492321.05878415826;262590.1109344504;262147.1046374016;254438.30336260048;430542.39183029096;438765.72347154043;443342.8620617166;472096.9026672395;519052.27938415966;476373.35780815425;443625.1456943308;454485.7265476367;467297.0874545841;458787.7199564135;410304.4963697282;478692.48179228714;444891.0526304784;438765.72347154043;271378.50176498963;275146.1813398168;460342.7770475667;199249.80350716444;199249.80350716444;272.87737879200847;4414965.955209453;1887280.3019176477;249629.36897651423;1762056.4200824273;0;198;190;5;54;55;52;16;135;138;1579743110019.9167;608491268359.8376;1199324287585.2856;55775.263879715174;15926.67138596454;-0.0;8822.16971868785;5650350.606678673;1102611.7479024334;0.0;1088230.9002002522;4.36863903627064;0.3662899975892258
7347;2019-08-27 19:28:45.131;775;685;227;227;209;41;61;25;-7;34;650;247;-15;60;257;187;268;600;206;96;61;-82;626;357;362;141;362;284;626;-2.0;-1.0;1642.0;380.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21680.330078125;12291.5341796875;3123.82299804688;2811.93603515625;653.0;348641;644.0;1201.0;Calculated values ==>;1566926925.131;350.66;341.66;295.86;295.86;294.06;277.26000000000005;274.0616903277293;279.26000000000005;275.66;272.46000000000004;276.56;338.16;297.86;271.66;279.16;298.86;291.86;299.96000000000004;333.16;282.76000000000005;279.26000000000005;337.56000000000006;338.46000000000004;264.96000000000004;242.77792619122317;265.62235894841564;274.0616903277293;293.76000000000005;6260000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2840000.0;6260000.0;0.0;0.0;0.27366666666666667;0.06333333333333332;0.0;0.0;3.0190741925346414;12291.5341796875;3123.82299804688;2811.93603515625;21680.330078125;504606.9467792413;492548.22279578046;264196.4704160906;264196.4704160906;256453.83271006795;430346.717906069;438429.2166670595;444488.0633696608;471964.88962738856;519720.2443925064;476120.0073632204;443360.4367717328;453499.7467600682;466871.3337883854;458308.45282757154;413117.4164669999;480485.4299960258;444132.9807277582;438429.2166670595;270122.7006405761;273890.2417152289;460392.4006851617;200059.63336829207;199249.80350716444;273.2100455776907;4415327.287298709;1887486.6485695879;249676.089700668;1762109.0021403215;0;198;190;5;54;55;52;16;135;138;1579959518169.8137;608575610509.7975;1199494172485.2046;66891.91367704124;16487.74193006841;-0.0;0.0;5651373.344271065;1102882.003073327;0.0;1088304.4550402467;4.574439804816561;0.43037119154186476
7348;2019-08-27 19:29:45.112;759;677;226;225;211;45;39;27;-1;35;658;247;-10;55;257;189;268;576;208;94;39;-81;637;359;364;140;364;276;636;0.0;-2.0;1492.0;252.0;0.0;17;100;0;1;0;1;1;0;0;0;1;0;1;0;0;31291.21484375;21544.765625;3697.74072265625;2719.91625976562;651.0;348642;642.0;1203.0;Calculated values ==>;1566926985.112;349.06000000000006;340.86;295.76000000000005;295.66;294.26000000000005;277.66;274.27422755570615;277.06;275.86;273.06;276.66;338.96000000000004;297.86;272.16;278.66;298.86;292.06;299.96000000000004;330.76000000000005;282.56;277.06;337.36;338.26;265.06;242.56692532238324;264.60387354146746;274.27422755570615;293.96000000000004;6370000.0;3590000.0;3640000.0;1400000.0;3640000.0;2760000.0;6360000.0;0.0;0.0;0.24866666666666667;0.042;0.0;0.0;3.0244377114922716;21544.765625;3697.74072265625;2719.91625976562;31291.21484375;501485.6016686405;490409.7898902446;262964.2919211086;262518.1888865928;256694.3759731401;430214.79039162316;434112.87870749587;446876.13944236876;472195.2020149266;521209.3969418474;477128.8821352798;445651.24647608545;454223.7768936869;466586.1840761427;458261.73571072373;408587.29881187825;475707.8871661496;443409.88798951905;434112.87870749587;269285.52512055053;273052.9745269728;460646.13932767586;201089.29457849858;199249.80350716444;273.6235366143459;4415768.57705331;1887768.5284441405;249722.17387180775;1762165.8305032614;0;198;191;5;54;55;52;16;135;138;1580177249199.6199;608659883814.7224;1199662119285.0552;61118.99542281572;10901.387479465446;-0.0;0.0;5652439.764039381;1103110.173541334;0.0;1088304.4550402467;2.5756131331469576;0.23297593525591648
7349;2019-08-27 19:30:45.122;755;680;230;229;214;48;37;28;-4;36;658;247;-12;29;258;190;268;570;205;94;37;-81;646;361;366;140;366;261;645;-4.0;0.0;1660.0;183.0;0.0;34;100;0;1;0;1;1;0;0;0;1;0;1;0;0;32412.056640625;21944.421875;4313.00537109375;2557.74438476562;654.0;348643;644.0;1204.0;Calculated values ==>;1566927045.122;348.66;341.16;296.16;296.06;294.56;277.96000000000004;274.4858918419099;276.86;275.96000000000004;272.76000000000005;276.76000000000005;338.96000000000004;297.86;271.96000000000004;276.06;298.96000000000004;292.16;299.96000000000004;330.16;282.56;276.86;337.56000000000006;338.56000000000006;265.06;242.56692532238324;262.63441904999945;274.4858918419099;293.66;6459999.999999999;3610000.0;3660000.0;1400000.0;3660000.0;2610000.0;6450000.0;0.0;0.0;0.27666666666666667;0.030500000000000003;0.0;0.0;3.0264472339449435;21944.421875;4313.00537109375;2557.74438476562;32412.056640625;500107.68977367086;489894.0595735572;264098.9646493998;263648.596975133;257381.89455622327;430081.6785162784;433249.8226776551;449286.2025513791;472293.48310962116;522429.6284003821;478988.90905141504;448245.0140702997;453493.8998765104;466430.68673233996;458077.9016770889;404352.6072263363;473673.6055467578;442999.0444022014;433249.8226776551;270122.7006405761;274308.8830629234;460646.13932767586;202124.0433663272;199249.80350716444;274.0369043748394;4416299.526125695;1888130.9987415655;249766.16170725608;1762232.597846735;0;198;191;5;54;55;52;16;135;138;1580396285699.585;608743897814.7091;1199823246135.0295;68381.53070786435;7884.923926821135;-0.0;0.0;5653519.1149521405;1103266.7522284607;0.0;1088304.4550402467;2.6467464990910745;0.22450581955211352
7350;2019-08-27 19:31:45.133;769;690;230;230;214;48;38;29;-7;36;648;246;-11;23;258;188;268;588;206;94;38;-82;645;361;365;136;365;251;644;-1.0;-1.0;1491.0;187.0;0.0;41;100;0;1;0;1;1;0;0;0;1;0;1;0;0;32944.01953125;21946.505859375;4590.49560546875;2484.93481445312;659.0;348644;648.0;1205.0;Calculated values ==>;1566927105.133;350.06000000000006;342.16;296.16;296.16;294.56;277.96000000000004;274.4858918419099;276.96000000000004;276.06;272.46000000000004;276.76000000000005;337.96000000000004;297.76000000000005;272.06;275.46000000000004;298.96000000000004;291.96000000000004;299.96000000000004;331.96000000000004;282.56;276.96000000000004;337.96000000000004;339.06000000000006;264.96000000000004;241.71165711629368;261.27494424493943;274.4858918419099;293.76000000000005;6450000.0;3610000.0;3650000.0;1360000.0;3650000.0;2510000.0;6440000.000000001;0.0;0.0;0.2485;0.03116666666666667;0.0;0.0;3.02811579314667;21946.505859375;4590.49560546875;2484.93481445312;32944.01953125;502075.34802636574;491400.4030113846;264174.3991725631;264174.3991725631;257436.5713130512;430081.6785162784;433683.32636128634;450713.15265450673;472818.15071447083;522217.41100339964;480097.67266927595;450207.1837252092;454450.03438531706;466573.67930157646;457802.21972132334;404852.7899776782;476563.3457054838;443204.85728555906;433683.32636128634;271797.11229066993;276402.16793126165;461152.331091589;201980.49751517875;199249.80350716444;273.98094140298736;4416844.25994261;1888496.8235277694;249808.191737952;1762306.8072906758;0;198;191;5;54;55;52;16;135;138;1580615625904.2852;608826712994.596;1199976874294.8196;61810.064802123;8077.522146464787;-0.0;0.0;5654604.243817067;1103399.7969992934;0.0;1088304.4550402467;2.408095251674951;0.20791812841754537
7351;2019-08-27 19:32:45.095;776;691;229;228;210;45;39;29;-12;37;640;248;-12;40;258;185;268;580;205;92;39;-82;618;357;362;135;362;273;619;88.0;0.0;996.0;311.0;0.0;30;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23038.59765625;12235.1767578125;3901.54125976562;2722.462890625;658.0;348645;650.0;1206.0;Calculated values ==>;1566927165.095;350.76;342.26;296.06;295.96000000000004;294.16;277.66;274.0616903277293;277.06;276.06;271.96000000000004;276.86;337.16;297.96000000000004;271.96000000000004;277.16;298.96000000000004;291.66;299.96000000000004;331.16;282.36;277.06;338.16;338.96000000000004;264.96000000000004;241.49495122638035;264.2163659402789;274.0616903277293;293.66;6180000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2730000.0;6190000.0;0.014666666666666666;0.0;0.166;0.05183333333333333;0.0;0.014666666666666666;3.0307982598696706;12235.1767578125;3901.54125976562;2722.462890625;23038.59765625;505460.26914199005;494077.54322145955;265776.10679478553;265276.47334593855;257254.0467414635;430346.717906069;434603.5697922251;445962.5382973595;473046.2935902154;519591.5503861472;477616.8682810744;445962.5382973595;452819.9889838399;467001.0665144205;458034.50368877524;416085.24351020355;478358.1042196699;443501.124914463;434603.5697922251;272634.34865687083;275983.5004908252;461303.33348606294;199616.5183398625;199616.5183398625;273.0351089672583;4417310.486289716;1888781.4904802125;249851.55923543495;1762377.5294456244;0;198;191;5;54;55;52;16;135;138;1580833587774.7634;608907961504.7743;1200133974735.1643;40893.4393129445;13564.099918411388;-0.0;3446.476754634651;5655459.564306964;1103580.0296305576;0.0;1088333.1574901931;3.0703356772405854;0.28119950579359476
7352;2019-08-27 19:33:45.114;763;683;230;230;212;41;43;25;-14;37;645;247;-14;51;258;184;268;553;204;91;43;-82;617;352;358;137;357;277;618;-2.0;-1.0;969.0;333.0;0.0;2;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22689.6640625;12177.0244140625;3094.091796875;2769.83984375;655.0;348646;647.0;1204.0;Calculated values ==>;1566927225.114;349.46000000000004;341.46000000000004;296.16;296.16;294.36;277.26000000000005;273.5264737036516;277.46000000000004;275.66;271.76000000000005;276.86;337.66;297.86;271.76000000000005;278.26000000000005;298.96000000000004;291.56;299.96000000000004;328.46000000000004;282.26000000000005;277.46000000000004;337.86;338.66;264.96000000000004;241.92719264551067;264.73235714968143;273.5264737036516;293.56;6170000.0;3520000.0000000005;3579999.9999999995;1370000.0;3570000.0000000005;2770000.0;6180000.0;0.0;0.0;0.1615;0.0555;0.0;0.0;3.0262787007045207;12177.0244140625;3094.091796875;2769.83984375;22689.6640625;503858.6038373396;493087.6568367339;266378.6864462595;266378.6864462595;258135.95512399846;430671.36484660726;436266.9853589771;444904.84459671867;472785.1150065333;519778.96923809784;477003.4283893322;444904.84459671867;453541.28331856837;467708.15823788114;458699.02448149066;416440.30535921163;474430.2348970867;444155.85836402373;436266.9853589771;271378.50176498963;274727.5295995403;461001.0036110699;197906.56396524576;199616.5183398625;272.33544473724004;4417691.675809514;1888984.9899112456;249897.34291850548;1762435.8448485134;0;198;191;5;54;55;52;16;135;138;1581049656174.9556;608989587344.8469;1200299026985.3113;39890.222321982874;14601.74140034324;-0.0;0.0;5656132.9746669615;1103814.8193016152;0.0;1088361.8872247098;3.020458758235693;0.30188691110228016
7353;2019-08-27 19:34:45.084;748;674;230;230;213;37;48;21;2;35;654;246;-2;52;258;183;268;526;206;91;48;-82;623;349;354;136;353;277;625;196.0;-1.0;778.0;313.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23234.66796875;12294.15625;3172.31079101562;2764.97924804688;651.0;348647;644.0;1203.0;Calculated values ==>;1566927285.084;347.96000000000004;340.56000000000006;296.16;296.16;294.46000000000004;276.86;273.20264511476705;277.96000000000004;275.26000000000005;273.36;276.66;338.56000000000006;297.76000000000005;272.96000000000004;278.36;298.96000000000004;291.46000000000004;299.96000000000004;325.76000000000005;282.26000000000005;277.96000000000004;337.56000000000006;338.26;264.96000000000004;241.71165711629368;264.73235714968143;273.20264511476705;293.76000000000005;6230000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2770000.0;6250000.0;0.03266666666666666;0.0;0.12966666666666668;0.05216666666666667;0.0;0.03266666666666666;3.0244377114922716;12294.15625;3172.31079101562;2764.97924804688;23234.66796875;501333.0409077391;491132.6542791271;265732.5099338725;265732.5099338725;258123.93717568627;430862.6128555636;438045.20909982815;447091.2287225063;472720.47428543336;520712.8539029053;476889.9924346015;446548.7792370503;453669.56598118163;468269.2283463277;459040.8020849825;414258.3227777064;469345.28937279247;444957.3816727809;438045.20909982815;270122.7006405761;273052.9745269728;461152.331091589;197315.1433836531;197315.1433836531;272.0872269178034;4418074.18722524;1889188.814453624;249943.4433492129;1762488.0387600933;0;198;191;5;54;55;52;16;135;138;1581263149375.0574;609071446394.886;1200465143885.3906;32387.63239893797;13763.506625430657;-0.0;7863.8488133950505;5656734.988965528;1104051.0781800759;0.0;1088427.3865321493;2.9627374033495424;0.25434995449612974
7354;2019-08-27 19:35:45.125;740;671;229;230;212;35;53;22;13;32;662;246;11;55;258;183;268;535;207;91;52;-82;640;346;351;135;350;274;642;268.0;-1.0;36.0;200.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24010.50390625;12686.203125;3309.19067382812;2751.1923828125;648.0;348648;641.0;1204.0;Calculated values ==>;1566927345.125;347.16;340.26;296.06;296.16;294.36;276.66;272.8767566201714;278.46000000000004;275.36;274.46000000000004;276.36;339.36;297.76000000000005;274.26000000000005;278.66;298.96000000000004;291.46000000000004;299.96000000000004;326.66;282.26000000000005;278.36;337.26;337.96000000000004;264.96000000000004;241.49495122638035;264.3458800820626;272.8767566201714;293.86;6400000.0;3460000.0;3510000.0;1350000.0;3500000.0;2740000.0;6420000.0;0.04466666666666667;0.0;0.006;0.03333333333333333;0.0;0.04466666666666667;3.0274547811220938;12686.203125;3309.19067382812;2751.1923828125;24010.50390625;498657.1057582144;488938.6627803096;263871.3954339949;264327.0319260967;256761.94260381974;431051.2098666511;439545.99013716064;449124.4217084396;472558.57531478856;521786.5468463078;477266.29500147694;448859.5006669305;454562.58251487085;468687.3994001209;459515.0218183714;407237.99361852766;468525.73976225476;445551.00338533364;439381.7679936309;268866.9448851554;271797.11229066993;461303.33348606294;194867.48781222512;194867.48781222512;271.0906760478733;4418468.166025146;1889397.126363967;249989.4428575849;1762542.0881807508;0;198;191;5;54;55;52;16;135;138;1581474793899.6675;609152801949.7361;1200630556840.086;1525.541603377287;8881.194855794594;-0.0;10921.637848102791;5657017.791865045;1104239.9129743993;0.0;1088584.03922695;1.1377204415043054;0.07643253214262324
7355;2019-08-27 19:36:45.095;742;671;227;229;210;33;56;20;24;30;667;247;28;60;258;183;268;565;205;91;56;-82;664;344;349;134;348;270;666;-1.0;-1.0;452.0;295.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24685.2734375;13106.162109375;3500.16577148438;2708.03735351562;648.0;348649;640.0;1202.0;Calculated values ==>;1566927405.095;347.36;340.26;295.86;296.06;294.16;276.46000000000004;272.6583383277491;278.76000000000005;275.16;275.56;276.16;339.86;297.86;275.96000000000004;279.16;298.96000000000004;291.46000000000004;299.96000000000004;329.66;282.26000000000005;278.76000000000005;337.16;337.96000000000004;264.96000000000004;241.2770596917726;263.82572766246335;272.6583383277491;293.66;6640000.000000001;3440000.0;3490000.0;1340000.0;3479999.9999999995;2700000.0;6659999.999999999;0.0;0.0;0.07533333333333332;0.04916666666666667;0.0;0.0;3.022425786469067;13106.162109375;3500.16577148438;2708.03735351562;24685.2734375;496618.4757820926;486383.5195040169;261385.96646724464;262214.40159314557;254816.62223544656;431175.4696738307;440470.8166769969;451286.14561771665;472494.68880147435;522627.20751711656;477877.7465309171;451802.19078687346;455861.48441687645;468964.94563216105;459829.3746920677;393292.45641619834;470213.1400379265;445943.2786557626;440470.8166769969;268448.3696465944;271797.11229066993;461454.0128636876;194442.41031211222;194867.48781222512;270.91094471946815;4418873.761270799;1889611.9552728343;250034.91369195207;1762598.8044455037;0;198;191;5;54;55;52;16;135;138;1581684688899.7676;609233461599.7745;1200793675240.1638;19348.89472635553;13128.07045878579;-0.0;0.0;5657191.658524391;1104423.2318135027;0.0;1088675.0073689031;1.6814927537634015;0.1902690029800383
7356;2019-08-27 19:37:45.136;756;673;222;223;206;33;59;20;39;28;668;247;43;67;258;182;268;591;205;91;59;-81;673;346;350;131;350;266;675;139.0;-2.0;850.0;441.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24440.19140625;13281.0341796875;3560.50024414062;2679.3525390625;649.0;348650;641.0;1202.0;Calculated values ==>;1566927465.136;348.76;340.46000000000004;295.36;295.46000000000004;293.76000000000005;276.46000000000004;272.8767566201714;279.06;275.16;277.06;275.96000000000004;339.96000000000004;297.86;277.46000000000004;279.86;298.96000000000004;291.36;299.96000000000004;332.26000000000005;282.26000000000005;279.06;337.26;338.06000000000006;265.06;240.61611355647437;263.299902668528;272.8767566201714;293.66;6730000.0;3460000.0;3500000.0;1310000.0;3500000.0;2660000.0;6750000.0;0.023166666666666665;0.0;0.14166666666666666;0.0735;0.0;0.023166666666666665;3.022258575697653;13281.0341796875;3560.50024414062;2679.3525390625;24440.19140625;497679.46269036795;485704.5367324348;258879.9913033326;259268.14433314314;252986.33261943015;431051.2098666511;440739.5535592252;453896.9078127012;472693.2819402637;523052.88722986064;478373.3699185871;454400.3136980843;457385.16926669824;468687.3994001209;459381.0236953352;282654.7396398443;473230.87920189806;445747.48360154976;440739.5535592252;268866.9448851554;272215.72791638016;462003.4236302074;196037.19101955832;196037.19101955832;271.56287234674284;4419283.4198859725;1889831.998835261;250079.8392858332;1762657.6835354292;0;198;191;5;54;55;52;16;135;138;1581894532194.3809;609313015924.6279;1200954585119.8674;36530.12654569524;19548.518096882708;-0.0;5668.938065502283;5657657.635234116;1104695.7227926494;0.0;1088722.2808008147;3.163154564926426;0.30468435689172935
7357;2019-08-27 19:38:45.136;776;677;215;215;200;35;49;20;55;28;668;246;52;76;259;183;268;605;206;91;51;-81;669;348;353;131;353;266;671;0.0;0.0;947.0;401.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23433.287109375;13173.900390625;3509.26000976562;2684.79418945312;652.0;348651;643.0;1205.0;Calculated values ==>;1566927525.136;350.76;340.86;294.66;294.66;293.16;276.66;273.0942459734351;278.06;275.16;278.66;275.96000000000004;339.96000000000004;297.76000000000005;278.36;280.76000000000005;299.06;291.46000000000004;299.96000000000004;333.66;282.26000000000005;278.26000000000005;337.46000000000004;338.36;265.06;240.61611355647437;263.299902668528;273.0942459734351;293.76000000000005;6690000.000000001;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2660000.0;6709999.999999999;0.0;0.0;0.15783333333333335;0.06683333333333333;0.0;0.0;3.029297719283263;13173.900390625;3509.26000976562;2684.79418945312;23433.287109375;500790.33164637483;486718.3077693289;256425.79600790006;256425.79600790006;251060.6819693662;430925.7729439634;438438.7723428538;455900.14131549967;472693.2819402637;523052.88722986064;478261.7196925776;455526.61032282165;458489.7936420796;468396.73186948214;459199.23715447425;388979.2531712259;475918.0602584917;445155.95954868256;438771.9802583401;269704.110367413;273471.60554148915;462003.4236302074;196683.95019703844;196037.19101955832;271.8304981817836;4419682.36554027;1890052.456623347;250124.54050857085;1762716.5982042118;0;198;191;5;54;55;52;16;135;138;1582105432194.3809;609391615924.6279;1201114185119.8674;40912.95549819714;17732.18480778346;-0.0;0.0;5658302.994251148;1105006.395316855;0.0;1088769.5219513606;3.0279470159813986;0.31471789838426406
7358;2019-08-27 19:39:45.117;792;681;210;210;194;38;31;20;61;28;668;246;58;83;259;183;267;612;204;92;31;-80;665;350;355;134;355;267;667;-1.0;-1.0;938.0;490.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22059.86328125;13143.9296875;3424.18725585938;2684.67065429688;655.0;348652;645.0;1203.0;Calculated values ==>;1566927585.117;352.36;341.26;294.16;294.16;292.56;276.96000000000004;273.3108153835814;276.26000000000005;275.16;279.26000000000005;275.96000000000004;339.96000000000004;297.76000000000005;278.96000000000004;281.46000000000004;299.06;291.46000000000004;299.86;334.36;282.36;276.26000000000005;337.66;338.66;265.16;241.2770596917726;263.43189868330234;273.3108153835814;293.56;6650000.0;3500000.0;3550000.0;1340000.0;3550000.0;2670000.0;6670000.0;0.0;0.0;0.15633333333333335;0.08166666666666668;0.0;0.0;3.0237651801889855;13143.9296875;3424.18725585938;2684.67065429688;22059.86328125;503314.96168096765;487723.4685119711;254770.58547761204;254770.58547761204;249171.28004191173;430799.1582183253;434884.8868685005;456480.5776664727;472299.7188790419;522972.3170164116;478137.92314730264;456107.97810590366;459186.20377691474;468117.1661838917;458882.002038489;391607.07888803794;477476.7745365865;444912.7669926491;434884.8868685005;270541.29595472733;274727.5295995403;461653.7432011015;196739.7805881208;196037.19101955832;271.8607509960857;4420061.355076659;1890271.702424845;250169.27187965228;1762774.3586350065;0;198;191;5;54;55;52;16;135;138;1582317764935.036;609471090749.873;1201274034485.3606;40606.14460991568;21634.64028006009;-0.0;0.0;5658982.10496763;1105334.3483089213;0.0;1088769.5219513606;3.2328193813114456;0.34734818525731376
7359;2019-08-27 19:40:45.098;802;685;210;210;192;40;29;21;66;29;669;245;63;89;259;184;267;617;203;92;29;-80;663;352;357;133;357;271;665;-1.0;-1.0;988.0;368.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21637.1015625;13078.8486328125;3403.90576171875;2725.09716796875;657.0;348653;648.0;1204.0;Calculated values ==>;1566927645.098;353.36;341.66;294.16;294.16;292.36;277.16;273.5264737036516;276.06;275.26000000000005;279.76000000000005;276.06;340.06000000000006;297.66;279.46000000000004;282.06;299.06;291.56;299.86;334.86;282.36;276.06;337.96000000000004;338.86;265.16;241.05796691057077;263.95629194202945;273.5264737036516;293.46000000000004;6630000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2710000.0;6650000.0;0.0;0.0;0.16466666666666668;0.06133333333333334;0.0;0.0;3.0259411138020953;13078.8486328125;3403.90576171875;2725.09716796875;21637.1015625;504830.7473072627;488509.96881380404;254862.86494376804;254862.86494376804;248573.109698141;430671.36484660726;434039.8739435585;456445.9817565722;472528.46462518856;522752.7106106888;477528.4443522434;456071.28476509376;459288.9110349998;467836.5946055993;458699.02448149066;393234.8136664704;478476.4261940511;444513.1312749484;434039.8739435585;271797.11229066993;275564.83829863765;461803.7073291271;198009.9190376514;196037.19101955832;272.3766465726818;4420425.381138598;1890490.1563783213;250214.33900235483;1762831.2413915235;0;198;191;5;54;55;52;16;135;138;1582531297294.8457;609551165384.8018;1201435383375.217;42555.8049943823;16179.352348543845;-0.0;0.0;5659674.90175857;1105649.3651269542;0.0;1088769.5219513606;3.0578723055938415;0.30663928258203504
7360;2019-08-27 19:41:45.088;807;689;214;214;194;43;30;23;68;30;672;245;66;94;260;184;267;623;203;92;30;-80;665;353;358;134;358;277;666;0.0;-1.0;1362.0;332.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21665.58203125;13085.1962890625;3394.29248046875;2776.97192382812;659.0;348654;650.0;1207.0;Calculated values ==>;1566927705.088;353.86;342.06000000000006;294.56;294.56;292.56;277.46000000000004;273.6339639331285;276.16;275.46000000000004;279.96000000000004;276.16;340.36;297.66;279.76000000000005;282.56;299.16;291.56;299.86;335.46000000000004;282.36;276.16;338.16;339.06000000000006;265.16;241.2770596917726;264.73235714968143;273.6339639331285;293.46000000000004;6650000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2770000.0;6659999.999999999;0.0;0.0;0.22699999999999998;0.05533333333333333;0.0;0.0;3.033141711475545;13085.1962890625;3394.29248046875;2776.97192382812;21665.58203125;505316.62683946296;488978.16173627594;256296.41115235977;256296.41115235977;249208.1866883528;430607.02586249536;433972.159331108;455706.1453028069;472494.68880147435;522578.1469490395;476776.50945961;455453.16761822085;458956.50054518564;467824.50383385463;458539.4322372223;391607.07888803794;479270.34748731455;444312.221826339;433972.159331108;272634.34865687083;276402.16793126165;461653.7432011015;199059.18577099385;196037.19101955832;272.7976971190972;4420786.176692653;1890708.153747087;250260.18193636448;1762887.8836016087;0;198;191;5;54;55;52;16;135;138;1582745761544.88;609631252034.8145;1201599755975.2432;58258.85981372156;14530.232177799287;-0.0;0.0;5660514.88394507;1105905.2356791804;0.0;1088769.5219513606;3.779982892527198;0.3520719367287007
7361;2019-08-27 19:42:45.109;807;692;219;218;197;44;31;24;69;31;677;246;68;99;260;184;267;629;205;71;31;-81;662;356;361;134;361;285;664;-2.0;-1.0;1358.0;260.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21867.24609375;12966.9287109375;3352.84497070312;2856.95361328125;661.0;348655;652.0;1203.0;Calculated values ==>;1566927765.109;353.86;342.36;295.06;294.96000000000004;292.86;277.56;273.955091788801;276.26000000000005;275.56;280.06;276.26000000000005;340.86;297.76000000000005;279.96000000000004;283.06;299.16;291.56;299.86;336.06;280.26000000000005;276.26000000000005;338.36;339.26;265.06;241.2770596917726;265.74818594083865;273.955091788801;293.66;6620000.0;3560000.0;3610000.0;1340000.0;3610000.0;2850000.0;6640000.000000001;0.0;0.0;0.22633333333333333;0.043333333333333335;0.0;0.0;3.022751184785835;12966.9287109375;3352.84497070312;2856.95361328125;21867.24609375;505584.3257109352;489615.4156275421;258306.02456095646;257918.68404772846;250303.51337769596;430412.23801567365;433406.2193873385;454492.2372360504;472592.1488768574;522450.36921289616;475878.2556999485;454363.33177901705;458305.9991137163;467401.68226075795;458058.41051450267;394004.1265538234;480406.42946871946;440319.24944479857;433406.2193873385;273471.60554148915;277239.5186164033;461553.8918033226;200198.49685948933;196037.19101955832;273.26045790564655;4421149.077230557;1890925.330773787;250307.14774805156;1762944.1294261003;0;198;191;5;54;55;52;16;135;138;1582961537039.5508;609711680174.6918;1201768414984.9858;57555.149905228325;11325.400447566108;-0.0;0.0;5661480.338482117;1106120.7746963247;0.0;1088769.5219513606;3.5918824569734844;0.32532108280714706
7362;2019-08-27 19:43:45.129;803;693;223;222;202;47;33;25;57;32;686;247;60;101;260;185;267;632;206;42;32;-82;684;358;363;132;363;280;684;-1.0;-3.0;1363.0;235.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;1;0;0;32238.05859375;23124.0703125;3538.86791992188;2813.70629882812;663.0;348656;653.0;1207.0;Calculated values ==>;1566927825.129;353.46000000000004;342.46000000000004;295.46000000000004;295.36;293.36;277.86;274.1680685717883;276.46000000000004;275.66;278.86;276.36;341.76;297.86;279.16;283.26000000000005;299.16;291.66;299.86;336.36;277.36;276.36;338.46000000000004;339.46000000000004;264.96000000000004;240.83765695389522;265.11578078379944;274.1680685717883;293.76000000000005;6840000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2800000.0;6840000.000000001;0.0;0.0;0.22716666666666668;0.03916666666666667;0.0;0.0;3.0324613867987322;23124.0703125;3538.86791992188;2813.70629882812;32238.05859375;503069.3912213089;487662.58033738117;258790.57823030747;258410.16110920196;251240.72706047274;430280.9020939914;433269.66867335857;453798.1761961078;472950.9869074988;523786.93776528863;476625.9495354365;454183.5177084397;459349.14919432846;467118.51372002246;457873.3507479363;279871.97883627424;478547.0973864503;434896.4795471851;433086.23799672595;273890.2417152289;278076.8904731985;461754.41073953215;200849.8675853834;196037.19101955832;273.52522855210805;4421600.105061989;1891226.1893516618;250354.4189991372;1763001.5795104841;0;199;191;5;54;55;52;16;135;138;1583178809439.4817;609791506774.6664;1201937971484.932;57461.424106069564;10218.761273537493;-0.0;0.0;5662439.12942239;1106300.3692221704;0.0;1088769.5219513606;2.296061388800721;0.20590370028732838
7363;2019-08-27 19:44:45.130;805;703;229;229;208;47;33;27;23;33;693;247;27;73;260;185;267;645;207;41;33;-83;733;361;366;134;366;267;734;-3.0;-1.0;1671.0;448.0;0.0;0;99;1;1;1;0;1;0;0;0;1;0;1;0;0;34402.76953125;24698.822265625;3878.25805664062;2660.51733398438;671.0;348657;658.0;1204.0;Calculated values ==>;1566927885.13;353.66;343.46000000000004;296.06;296.06;293.96000000000004;277.86;274.4858918419099;276.46000000000004;275.86;275.46000000000004;276.46000000000004;342.46000000000004;297.86;275.86;280.46000000000004;299.16;291.66;299.86;337.66;277.26000000000005;276.46000000000004;338.96000000000004;340.26;264.86;241.2770596917726;263.43189868330234;274.4858918419099;293.86;7330000.0;3610000.0;3660000.0;1340000.0;3660000.0;2670000.0;7340000.000000001;0.0;0.0;0.2785;0.07466666666666667;0.0;0.0;3.0235586687008658;24698.822265625;3878.25805664062;2660.51733398438;34402.76953125;498836.80346300924;483801.82469253324;258589.92849154485;258589.92849154485;251418.30616984604;430081.6785162784;432509.1113278755;451688.6327273128;472787.01963726926;525542.1464806864;478249.7322294295;452200.8951668967;457962.05894119164;466691.8031326377;457387.5844061984;274162.12081246724;474684.7816069008;433981.5763581648;432509.1113278755;275983.5004908252;281426.5920051367;461354.10625539906;200863.4099875779;196037.19101955832;273.5436853765801;4422155.454553571;1891624.72009965;250400.03828984566;1763063.3899239495;0;199;191;5;54;55;52;16;135;138;1583397513085.0864;609871308104.8871;1202102074220.3857;69854.82453301617;19449.971987997316;-0.0;0.0;5663500.115846796;1106547.6127873578;0.0;1088769.5219513606;2.8588881098910446;0.2754357577260771
7364;2019-08-27 19:45:45.150;837;719;218;217;207;54;36;30;15;35;688;248;16;56;259;187;267;653;206;40;36;-84;701;369;374;133;374;267;700;-3.0;-1.0;1669.0;386.0;0.0;0;94;1;1;1;0;1;0;0;0;1;0;1;0;0;32482.330078125;23682.544921875;3619.25219726562;2635.08081054688;682.0;348658;668.0;1205.0;Calculated values ==>;1566927945.15;356.86;345.06000000000006;294.96000000000004;294.86;293.86;278.56;275.3239800832674;276.76000000000005;276.16;274.66;276.66;341.96000000000004;297.96000000000004;274.76000000000005;278.76000000000005;299.06;291.86;299.86;338.46000000000004;277.16;276.76000000000005;339.96000000000004;341.36;264.76000000000005;241.05796691057077;263.43189868330234;275.3239800832674;293.76000000000005;7009999.999999999;3690000.0;3740000.0;1330000.0;3740000.0;2670000.0;7000000.0;0.0;0.0;0.2781666666666667;0.06433333333333333;0.0;0.0;3.0241728715357596;23682.544921875;3619.25219726562;2635.08081054688;32482.330078125;506141.9421075745;489772.8682949711;256171.08630235182;255812.8642755352;252327.53890445095;429537.3511455088;430996.8570958988;450658.05481633596;473112.1826642056;525028.5904110183;478361.49904999963;450787.3282578322;455859.0675481126;465409.6375306119;456356.8660826276;277491.1223684911;479927.39338645845;431766.11159789504;430996.8570958988;280170.41352433193;286033.001929769;461404.92668314424;203160.66187723086;196037.19101955832;274.4767003153941;4422713.016175414;1892028.0325521044;250444.18298436425;1763125.8900024628;0;199;191;5;54;55;52;16;135;138;1583619587085.0159;609951434804.8616;1202262327620.3347;68845.52480256108;16613.714369180427;-0.0;0.0;5664656.337369639;1106848.243683812;0.0;1088769.5219513606;2.854647681446907;0.267672542887476
7365;2019-08-27 19:46:45.101;857;733;216;214;200;60;39;36;5;38;682;247;7;47;258;187;267;647;206;41;39;-84;690;371;376;136;376;267;688;-1.0;-2.0;1706.0;452.0;0.0;50;92;1;1;1;0;1;0;0;0;1;0;1;0;0;33190.46875;23362.3984375;5240.9609375;2598.923828125;691.0;348659;676.0;1204.0;Calculated values ==>;1566928005.101;358.86;346.46000000000004;294.76000000000005;294.56;293.16;279.16;275.5313989812953;277.06;276.76000000000005;273.66;276.96000000000004;341.36;297.86;273.86;277.86;298.96000000000004;291.86;299.86;337.86;277.26000000000005;277.06;340.76;342.26;264.76000000000005;241.71165711629368;263.43189868330234;275.5313989812953;293.76000000000005;6900000.0;3710000.0;3760000.0;1360000.0;3760000.0;2670000.0;6880000.0;0.0;0.0;0.2843333333333333;0.07533333333333332;0.0;0.0;3.0200970522772765;23362.3984375;5240.9609375;2598.923828125;33190.46875;509764.15829488565;492997.9625410111;255991.66788969206;255269.56983177696;250414.15141128344;429398.2889081932;431048.8398240957;449357.9646112709;473013.45329280203;524412.0576883834;478249.7322294295;449619.07258832187;454733.78008571663;464985.81906409736;456026.0207940165;278959.1356140152;480380.177954628;431435.5710675001;431048.8398240957;283520.3318566784;289802.386634966;460951.6897639394;203350.48950597504;196037.19101955832;274.55962874192886;4423259.842558875;1892419.7535796282;250487.76406935914;1763199.6648132158;0;199;191;5;54;55;52;16;135;138;1583844403334.9229;610032068899.8282;1202422396790.2686;69948.12542160579;19405.95708609998;-0.0;0.0;5665812.006553132;1107148.1624786067;0.0;1088769.5219513606;2.8637033362595945;0.2746659739755479
7366;2019-08-27 19:47:45.101;853;740;223;222;203;59;41;39;-2;41;676;246;-1;39;258;178;267;650;206;43;41;-85;678;369;374;135;374;266;675;-2.0;-1.0;1667.0;275.0;0.0;79;84;1;1;1;0;1;0;0;0;1;0;1;0;0;34030.0234375;22962.65234375;6218.654296875;2544.50122070312;696.0;348660;682.0;1207.0;Calculated values ==>;1566928065.101;358.46000000000004;347.16;295.46000000000004;295.36;293.46000000000004;279.06;275.3239800832674;277.26000000000005;277.06;272.96000000000004;277.26000000000005;340.76;297.76000000000005;273.06;277.06;298.96000000000004;290.96000000000004;299.86;338.16;277.46000000000004;277.26000000000005;341.36;342.76;264.66;241.49495122638035;263.299902668528;275.3239800832674;293.76000000000005;6780000.0;3690000.0;3740000.0;1350000.0;3740000.0;2660000.0;6750000.0;0.0;0.0;0.2778333333333334;0.04583333333333333;0.0;0.0;3.0267440514450286;22962.65234375;6218.654296875;2544.50122070312;34030.0234375;510259.9544856731;495268.7930738884;259268.14433314314;258879.9913033326;251937.9923955872;429537.3511455088;431956.8040880543;448625.3481962321;473436.17305719486;523875.2646405958;478261.7196925776;448756.56585325144;453896.9078127012;465277.0007541692;455082.3885960749;280892.1342565747;482303.30356234504;432336.3039009257;431956.8040880543;286033.001929769;291896.6896268761;461002.93096994614;203599.06000591122;196037.19101955832;274.6466067987448;4423820.013327104;1892805.7956694718;250530.62594476604;1763295.1616068357;0;199;191;5;54;55;52;16;135;138;1584069403334.9229;610113368899.8282;1202582296790.2686;68076.47040221083;11797.677419184933;-0.0;0.0;5666962.2115183305;1107408.1927661507;0.0;1088769.5219513606;2.5176395245952943;0.22499556309428262
7367;2019-08-27 19:48:45.112;838;740;233;232;212;53;42;38;-6;43;672;246;-6;33;258;174;267;648;207;43;41;-87;665;364;369;134;369;265;663;-3.0;0.0;1540.0;150.0;0.0;81;81;0;1;1;0;1;0;0;0;1;0;1;0;0;34295.91796875;22512.22265625;6096.61328125;2511.498046875;697.0;348661;684.0;1205.0;Calculated values ==>;1566928125.112;356.96000000000004;347.16;296.46000000000004;296.36;294.36;278.46000000000004;274.8017692304317;277.36;276.96000000000004;272.56;277.46000000000004;340.36;297.76000000000005;272.56;276.46000000000004;298.96000000000004;290.56;299.86;337.96000000000004;277.46000000000004;277.26000000000005;341.56000000000006;342.86;264.46000000000004;241.2770596917726;263.1675429290057;274.8017692304317;293.86;6650000.0;3640000.0;3690000.0;1340000.0;3690000.0;2650000.0;6630000.0;0.0;0.0;0.25666666666666665;0.025;0.0;0.0;3.0215528887007626;22512.22265625;6096.61328125;2511.498046875;34295.91796875;509406.07004622516;496439.9941386659;264124.657072324;263689.2169673012;255695.7544104394;429879.7862731237;433417.75616050424;448285.7614155166;473760.40514917683;523544.3975021021;478385.33799160883;448285.7614155166;453310.7128622403;466000.09905875643;455354.70110775536;391607.07888803794;483346.81802002806;433601.82819372;433233.1241697373;286870.6033266602;292315.56762988004;460954.200578503;202925.58441126236;196037.19101955832;274.36233670933245;4424389.500558233;1893184.822436124;250572.7669963816;1763397.8076515053;0;199;191;5;54;55;52;16;135;138;1584292344199.6182;610194083694.7179;1202741625995.0508;62975.77876442525;6450.715404181017;-0.0;0.0;5668054.51381194;1107560.2905856266;0.0;1088769.5219513606;2.230904533462403;0.18867933348203453
7368;2019-08-27 19:49:45.142;823;736;235;234;216;45;42;35;-12;43;668;246;-11;26;258;176;267;641;207;40;42;-88;656;360;365;135;365;262;654;0.0;-1.0;1499.0;185.0;0.0;74;82;0;1;1;0;1;0;0;0;1;0;1;0;0;34603.578125;22193.4609375;5754.20703125;2474.31103515625;695.0;348662;683.0;1207.0;Calculated values ==>;1566928185.142;355.46000000000004;346.76;296.66;296.56;294.76000000000005;277.66;274.38016830617;277.36;276.66;271.96000000000004;277.46000000000004;339.96000000000004;297.76000000000005;272.06;275.76000000000005;298.96000000000004;290.76000000000005;299.86;337.26;277.16;277.36;341.46000000000004;342.66;264.36;241.49495122638035;262.7682575881327;274.38016830617;293.86;6559999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;2620000.0;6540000.000000001;0.0;0.0;0.24983333333333332;0.030833333333333334;0.0;0.0;3.0269200203955258;22193.4609375;5754.20703125;2474.31103515625;34603.578125;508221.4613565025;496764.6393481458;265694.11487056344;265234.34145105974;257676.39123953454;430148.3826014536;434408.92020770046;448058.25809868827;473631.01605711324;523374.6807534785;478755.13058022637;448189.30007072474;452944.0162173301;466573.67930157646;456300.8141213988;398144.66286605556;483319.6262301087;434047.17992658;434408.92020770046;286451.7998164319;291477.81744585035;460702.2710313055;201599.14070156383;196037.19101955832;273.82754637248627;4424963.95010664;1893557.5560729094;250614.33617958322;1763496.6138658137;0;199;191;5;54;55;52;16;135;138;1584512654299.5132;610274824044.6794;1202899805044.9753;61573.70282971492;7989.013185167035;-0.0;0.0;5669092.945114236;1107680.681822683;0.0;1088769.5219513606;2.286594044586973;0.19811528721564553
7369;2019-08-27 19:50:45.123;810;731;233;232;215;41;42;33;-14;41;663;246;-15;22;258;179;267;634;207;38;42;-89;649;358;363;136;363;258;647;-2.0;-1.0;1301.0;331.0;0.0;67;78;0;1;1;0;1;0;0;0;1;0;1;0;0;34052.17578125;22002.294921875;5447.5625;2425.50634765625;693.0;348663;681.0;1208.0;Calculated values ==>;1566928245.123;354.16;346.26;296.46000000000004;296.36;294.66;277.26000000000005;274.1680685717883;277.36;276.46000000000004;271.76000000000005;277.26000000000005;339.46000000000004;297.76000000000005;271.66;275.36;298.96000000000004;291.06;299.86;336.56;276.96000000000004;277.36;341.26;342.46000000000004;264.26000000000005;241.71165711629368;262.23063862743834;274.1680685717883;293.86;6490000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2580000.0;6470000.0;0.0;0.0;0.21683333333333332;0.05516666666666667;0.0;0.0;3.0297795486673618;22002.294921875;5447.5625;2425.50634765625;34052.17578125;507132.2568650801;496761.15287576395;265320.86494587763;264858.61600950547;257665.37511957128;430280.9020939914;434896.4795471851;448542.3908866221;473306.2826088756;523184.11012857;479245.7350163966;448412.5323860368;453131.67985456734;466858.86781954044;457046.02887352445;402244.1895115084;483076.2830579556;434178.6716885159;434896.4795471851;285614.20965156396;290640.09048841946;460449.57616569684;199888.84334985635;196037.19101955832;273.14694449072067;4425535.900213777;1893925.7374103873;250655.15506099665;1763589.9323849326;0;199;191;5;54;55;52;16;135;138;1584730985139.3188;610356098299.607;1203055755644.8364;53916.37755755537;14374.267093673867;-0.0;0.0;5670055.05768445;1107866.9834772956;0.0;1088769.5219513606;2.2858514854596104;0.21865337277418742
