;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7370;2019-08-27 19:51:45.123;800;723;229;228;211;39;42;30;-8;40;656;246;-10;30;258;181;267;618;206;39;42;-89;621;355;360;137;359;275;622;-2.0;-1.0;1116.0;337.0;0.0;51;79;100;1;0;0;1;0;0;0;1;0;1;0;0;23734.248046875;12268.8642578125;4577.41748046875;2592.05883789062;688.0;348664;678.0;1209.0;Calculated values ==>;1566928305.123;353.16;345.46000000000004;296.06;295.96000000000004;294.26000000000005;277.06;273.8482719121499;277.36;276.16;272.36;277.16;338.76;297.76000000000005;272.16;276.16;298.96000000000004;291.26000000000005;299.86;334.96000000000004;277.06;277.36;340.96000000000004;341.96000000000004;264.26000000000005;241.92719264551067;264.4750485637546;273.8482719121499;293.76000000000005;6210000.0;3550000.0;3600000.0;1370000.0;3590000.0;2750000.0;6220000.0;0.0;0.0;0.186;0.05616666666666667;0.0;0.0;3.0331647231412413;12268.8642578125;4577.41748046875;2592.05883789062;23734.248046875;508296.22720778856;498101.57015367557;265504.6822073426;265012.78166168556;257484.80794458944;430477.46260093397;435618.25068350555;446118.6264123663;473078.44118532055;521084.00279974955;477141.0460092358;445846.140458768;451175.4201514005;467426.0965774196;457808.6426020985;414634.2313235541;483556.9995526397;435089.031508698;435618.25068350555;284357.86631585273;288545.87390705565;460296.82502626866;198745.25769513933;196037.19101955832;272.6815035442724;4426017.453745678;1894211.3304035512;250696.96810420955;1763673.47388477;0;199;191;5;54;55;52;16;135;138;1584947885139.3188;610437998299.607;1203215655644.8364;46011.44658140421;14690.479698431765;-0.0;0.0;5670887.789552275;1108109.1897005632;0.0;1088769.5219513606;3.1227936377576544;0.30682064982302143
7371;2019-08-27 19:52:45.084;780;703;229;229;209;36;42;26;8;38;658;247;4;50;258;181;266;538;206;39;42;-88;616;351;356;137;356;283;617;753.0;-1.0;928.0;229.0;0.0;22;78;100;1;0;0;1;0;0;0;1;0;1;0;0;22891.00390625;12104.17578125;3706.4765625;2661.05639648438;680.0;348665;672.0;1209.0;Calculated values ==>;1566928365.084;351.16;343.46000000000004;296.06;296.06;294.06;276.76000000000005;273.4187578820637;277.36;275.76000000000005;273.96000000000004;276.96000000000004;338.96000000000004;297.86;273.56;278.16;298.96000000000004;291.26000000000005;299.76000000000005;326.96000000000004;277.06;277.36;340.36;341.16;264.36;241.92719264551067;265.49620691782997;273.4187578820637;293.76000000000005;6160000.0;3510000.0;3560000.0;1370000.0;3560000.0;2830000.0;6170000.0;0.1255;0.0;0.15466666666666665;0.03816666666666667;0.0;0.1255;3.0345592233696985;12104.17578125;3706.4765625;2661.05639648438;22891.00390625;506158.3582861946;495902.19437339;265961.639323796;265961.639323796;256964.63523230745;430735.4089219946;436563.54194264;446761.17441192875;472882.9073446267;520636.0549885764;476246.7778254525;446212.0942855482;452372.25769724976;467848.8054865576;458451.600018346;416095.0759899927;472261.1364313418;436044.89835179626;436563.54194264;281845.32903042674;285195.4229665811;460397.5116797571;199159.85133675946;199159.85133675946;272.82915545420576;4426405.7449598275;1894414.3070506006;250740.7156102707;1763742.46146427;0;199;191;5;54;55;52;16;135;138;1585162545520.0496;610520144869.8866;1203382946835.4058;38295.671302292845;9970.570703091076;-0.0;29794.163171038006;5671589.892206807;1108314.5648739187;0.0;1089017.6452602467;4.225943916406266;0.2189459066972399
7372;2019-08-27 19:53:45.124;758;690;229;228;211;36;40;26;23;36;667;246;17;57;258;182;266;490;205;39;40;-87;609;353;358;137;358;286;609;-2.0;0.0;1459.0;306.0;0.0;14;79;100;1;0;0;1;0;0;0;1;0;1;0;0;22739.078125;11935.626953125;3396.49438476562;2696.408203125;672.0;348666;665.0;1207.0;Calculated values ==>;1566928425.124;348.96000000000004;342.16;296.06;295.96000000000004;294.26000000000005;276.76000000000005;273.6339639331285;277.16;275.76000000000005;275.46000000000004;276.76000000000005;339.86;297.76000000000005;274.86;278.86;298.96000000000004;291.36;299.76000000000005;322.16;277.06;277.16;339.66;340.36;264.46000000000004;241.92719264551067;265.87368984753493;273.6339639331285;293.66;6090000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2860000.0;6090000.0;0.0;0.0;0.24316666666666667;0.051000000000000004;0.0;0.0;3.030920562099768;11935.626953125;3396.49438476562;2696.408203125;22739.078125;503939.3234647968;494943.7009022044;403319.2353104049;402764.2365226609;258279.7576906669;430607.02586249536;435744.4992520704;448237.64631555177;472687.3056196521;521327.9072470062;475750.9291766174;447420.44990724145;452763.5241406031;467567.2557015158;458267.20404900186;418518.8821156652;465766.7513554767;435569.4238987748;435744.4992520704;278914.2836208781;281845.32903042674;460498.16819993296;199070.61329672916;199159.85133675946;272.8022241494268;4426786.249143635;1894614.772294386;250785.39091226461;1763801.6923497426;0;199;191;5;54;55;52;16;135;138;1585376888319.9133;610602399669.8344;1203553760635.297;60589.11686241037;13332.805300063395;-0.0;0.0;5672414.48146759;1108508.8891370215;0.0;1089266.0954763095;4.100274622747155;0.377522811523692
7373;2019-08-27 19:54:45.115;738;677;226;225;211;38;32;25;42;35;676;245;35;63;258;184;266;455;205;40;32;-85;624;353;357;137;357;277;623;-2.0;-1.0;1332.0;157.0;0.0;7;79;0;1;0;1;1;0;0;0;1;0;1;0;0;31406.30859375;21210.7734375;3312.5263671875;2587.6806640625;665.0;348667;658.0;1208.0;Calculated values ==>;1566928485.115;346.96000000000004;340.86;295.76000000000005;295.66;294.26000000000005;276.96000000000004;273.6339639331285;276.36;275.66;277.36;276.66;340.76;297.66;276.66;279.46000000000004;298.96000000000004;291.56;299.76000000000005;318.66;277.16;276.36;338.96000000000004;339.66;264.66;241.92719264551067;264.73235714968143;273.6339639331285;293.66;6240000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2770000.0;6230000.0;0.0;0.0;0.222;0.026166666666666668;0.0;0.0;3.0346322999831292;21210.7734375;3312.5263671875;2587.6806640625;31406.30859375;499912.50446561957;491753.3552610466;263967.6121832314;263497.4717494803;257426.22856703674;430607.02586249536;434575.35254931415;452381.1917525838;472589.4791058512;522992.2252892414;476776.50945961;451471.7571774648;455072.8645904201;467708.15823788114;458539.4322372223;413121.49061099195;457847.55941642565;435981.958921699;434575.35254931415;275983.5004908252;278914.2836208781;460699.3913920448;199930.1679470399;199159.85133675946;273.1418406260012;4427237.393017418;1894890.9508643511;250829.41838100058;1763857.5924696743;0;199;192;5;54;55;52;16;135;138;1585591356144.6882;610684587339.7482;1203722635300.1199;56044.12728483074;6823.461346810961;-0.0;0.0;5673386.279376242;1108676.8328302358;0.0;1089266.0954763095;2.3188976401686117;0.1978213629239169
7374;2019-08-27 19:55:45.125;732;679;229;229;213;40;32;25;54;34;678;244;49;52;259;186;266;493;204;42;32;-84;637;354;359;141;359;259;637;-2.0;-1.0;1532.0;260.0;0.0;7;93;0;1;0;1;1;0;0;0;1;0;1;0;0;32150.734375;21671.251953125;3413.56469726562;2469.76318359375;664.0;348668;655.0;1206.0;Calculated values ==>;1566928545.125;346.36;341.06000000000006;296.06;296.06;294.46000000000004;277.16;273.7412296467126;276.36;275.66;278.56;276.56;340.96000000000004;297.56;278.06;278.36;299.06;291.76000000000005;299.76000000000005;322.46000000000004;277.36;276.36;338.66;339.56000000000006;264.76000000000005;242.77792619122317;262.3656120759269;273.7412296467126;293.56;6370000.0;3540000.0;3590000.0;1410000.0;3590000.0;2590000.0;6370000.0;0.0;0.0;0.25533333333333336;0.043333333333333335;0.0;0.0;3.0297786190528226;21671.251953125;3413.56469726562;2469.76318359375;32150.734375;497865.23237480724;490585.5390595742;264254.3793379239;264254.3793379239;257428.93554645954;430542.39183029096;434084.4541166122;456925.96370842314;471964.88962738856;524638.7707592441;478902.1134494643;456312.94800647016;456681.044036732;467555.0069493674;458651.7747534489;407682.9925400651;462288.3897248845;435856.36625110224;434084.4541166122;274727.5295995403;278495.58437821403;460189.7137364073;199738.49668209846;199159.85133675946;273.07053290360847;4427767.123315744;1895248.3606342515;250871.5707706186;1763913.652570329;0;199;192;5;54;55;52;16;135;138;1585806191944.654;610768001239.7349;1203883462100.0942;65668.53324738824;11286.219405686716;-0.0;0.0;5674400.720592544;1108827.771988817;0.0;1089266.0954763095;2.7928116892627415;0.2472415139176374
7375;2019-08-27 19:56:45.126;752;689;229;228;215;41;33;26;59;34;663;244;56;59;259;188;266;544;204;44;33;-83;640;355;360;142;360;251;640;-2.0;0.0;1636.0;368.0;0.0;5;99;0;1;0;1;1;0;0;0;1;0;1;0;0;32564.515625;21806.2109375;3392.06518554688;2420.2275390625;667.0;348669;657.0;1203.0;Calculated values ==>;1566928605.126;348.36;342.06000000000006;296.06;295.96000000000004;294.66;277.26000000000005;273.8482719121499;276.46000000000004;275.76000000000005;279.06;276.56;339.46000000000004;297.56;278.76000000000005;279.06;299.06;291.96000000000004;299.76000000000005;327.56;277.56;276.46000000000004;338.86;339.86;264.86;242.98782864720522;261.27494424493943;273.8482719121499;293.56;6400000.0;3550000.0;3600000.0;1420000.0;3600000.0;2510000.0;6400000.0;0.0;0.0;0.27266666666666667;0.06133333333333334;0.0;0.0;3.021730979200421;21806.2109375;3392.06518554688;2420.2275390625;32564.515625;500270.01957418735;491671.2218032465;264022.7886796633;263568.708650891;258057.12968133486;430477.46260093397;434017.3760585396;458815.81058686663;471832.65708311246;523746.3449302865;479878.872799938;458456.393904279;458815.81058686663;467413.82886276924;458764.45873459685;406289.5622222756;470228.7602057921;435968.7166933796;434017.3760585396;275564.83829863765;279751.69817897916;460137.8801521775;199562.20429255176;199159.85133675946;273.0051627146537;4428306.426053322;1895610.6788631056;250912.32137242355;1763970.3670978434;0;199;192;5;54;55;52;16;135;138;1586021895539.3936;610852902654.6323;1204036464649.9094;70689.81664958318;15981.974786057044;-0.0;0.0;5675537.059112307;1109055.0107273895;0.0;1089266.0954763095;3.138178392863034;0.2889646415535679
7376;2019-08-27 19:57:45.226;770;691;225;225;210;41;37;24;64;34;646;247;62;85;259;189;266;554;204;47;36;-84;617;351;357;145;356;278;618;-2.0;-1.0;1338.0;303.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23016.5859375;12147.09375;3135.15747070312;2707.73071289062;666.0;348670;658.0;1207.0;Calculated values ==>;1566928665.226;350.16;342.26;295.66;295.66;294.16;277.26000000000005;273.4187578820637;276.86;275.56;279.56;276.56;337.76;297.86;279.36;281.66;299.06;292.06;299.76000000000005;328.56;277.86;276.76000000000005;338.96000000000004;339.76;264.76000000000005;243.61107973660833;264.86050150153983;273.4187578820637;293.56;6170000.0;3510000.0;3570000.0000000005;1450000.0;3560000.0;2780000.0;6180000.0;0.0;0.0;0.223;0.050499999999999996;0.0;0.0;3.0319493285058057;12147.09375;3135.15747070312;2707.73071289062;23016.5859375;504770.8468552339;494177.99242051685;263902.5148643862;263902.5148643862;257312.8903242062;430735.4089219946;435458.00827567605;455032.147585316;471434.6316277157;519800.12745217833;476877.7888912415;454777.63015720475;457677.99134573;467977.0067639726;459533.28600944486;415736.07185048773;474582.0785455526;437188.938451433;435282.4317724447;275983.5004908252;279332.9882161641;459574.05368339934;198466.81270235236;199159.85133675946;272.554360922603;4428770.373860524;1895894.0946431856;250955.12557960078;1764024.8512759788;0;199;192;5;54;55;52;16;135;138;1586237354039.9065;610939146154.8376;1204195429150.2878;57214.06967890089;13185.915669542872;-0.0;0.0;5676604.701277117;1109298.4815913553;0.0;1089266.0954763095;3.913288273902142;0.36140670982283885
7377;2019-08-27 19:58:45.127;765;688;225;225;209;38;40;23;67;33;645;248;65;99;259;190;266;558;204;50;40;-85;625;350;355;146;355;285;627;-1.0;0.0;1390.0;356.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23272.515625;12333.66796875;3186.90087890625;2766.13134765625;663.0;348671;656.0;1202.0;Calculated values ==>;1566928725.127;349.66;341.96000000000004;295.66;295.66;294.06;276.96000000000004;273.3108153835814;277.16;275.46000000000004;279.86;276.46000000000004;337.66;297.96000000000004;279.66;283.06;299.06;292.16;299.76000000000005;328.96000000000004;278.16;277.16;338.76;339.46000000000004;264.66;243.81672145450628;265.74818594083865;273.3108153835814;293.56;6250000.0;3500000.0;3550000.0;1460000.0;3550000.0;2850000.0;6270000.0;0.0;0.0;0.23166666666666666;0.059333333333333335;0.0;0.0;3.019899409222929;12333.66796875;3186.90087890625;2766.13134765625;23272.515625;503387.7581750914;492859.0799496271;263185.4342939456;263185.4342939456;256398.65758573217;430799.1582183253;436453.30209453666;454234.30434816633;471202.2589852102;519115.7255088929;476107.7847681477;453975.8807005082;458305.9991137163;468117.1661838917;459824.9031534897;412732.2172285503;474070.2312102155;438154.8016244343;436453.30209453666;275146.1813398168;278076.8904731985;459316.82354445424;197969.43515965802;199159.85133675946;272.3523786801591;4429155.479898546;1896097.7643804462;251000.66583118608;1764077.4481672768;0;199;192;5;54;55;52;16;135;138;1586450601599.988;611026302109.871;1204364050465.3523;59368.02802867109;15506.611710831243;-0.0;0.0;5677574.615754541;1109537.1914640316;0.0;1089266.0954763095;4.09448609862895;0.38577359117850013
7378;2019-08-27 19:59:45.117;757;685;225;226;207;37;43;22;69;31;649;248;67;103;259;189;266;579;205;52;42;-85;639;349;354;148;354;289;641;-3.0;-2.0;1303.0;297.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23917.56640625;12467.828125;3292.23168945312;2792.46508789062;661.0;348672;654.0;1205.0;Calculated values ==>;1566928785.117;348.86;341.66;295.66;295.76000000000005;293.86;276.86;273.20264511476705;277.46000000000004;275.36;280.06;276.26000000000005;338.06000000000006;297.96000000000004;279.86;283.46000000000004;299.06;292.06;299.76000000000005;331.06;278.36;277.36;338.56000000000006;339.26;264.66;244.22491754036054;266.24828229547654;273.20264511476705;293.66;6390000.0;3490000.0;3540000.0;1480000.0;3540000.0;2890000.0;6409999.999999999;0.0;0.0;0.21716666666666665;0.0495;0.0;0.0;3.027776540039012;12467.828125;3292.23168945312;2792.46508789062;23917.56640625;501032.41560614906;491010.4014431185;262166.2535915148;262604.4027410793;254896.62227683133;430862.6128555636;437199.54331133293;453811.42685550766;470735.8213545205;519201.4349025378;475598.7019075663;453550.7813902249;458168.86472614284;468257.0741332307;459847.555556365;406760.9304613398;475554.7494302632;438714.65368267347;437029.1878229431;274308.8830629234;277239.5186164033;459005.7813385556;197951.14151196257;199159.85133675946;272.34101986751983;4429548.665040421;1896304.4090680713;251046.9797478835;1764131.4319398932;0;199;192;5;54;55;52;16;135;138;1586663266150.0217;611114487409.885;1204536221765.3796;55564.32530043987;12922.204671416357;-0.0;0.0;5678532.225737501;1109774.0587827875;0.0;1089266.0954763095;3.691493763374727;0.34277738968869903
7379;2019-08-27 20:00:45.138;763;690;224;225;211;39;33;24;65;31;646;247;64;88;259;189;266;606;206;53;33;-83;711;349;354;142;354;266;714;351.0;-1.0;1143.0;121.0;0.0;1;0;0;1;0;1;1;0;0;0;1;1;1;0;0;36405.25;24055.302734375;3887.8544921875;3432.1591796875;666.0;348673;655.0;1206.0;Calculated values ==>;1566928845.138;349.46000000000004;342.16;295.56;295.66;294.26000000000005;277.06;273.20264511476705;276.46000000000004;275.56;279.66;276.26000000000005;337.76;297.86;279.56;281.96000000000004;299.06;292.06;299.76000000000005;333.76000000000005;278.46000000000004;276.46000000000004;338.66;339.76;264.86;242.98782864720522;263.299902668528;273.20264511476705;293.76000000000005;7109999.999999999;3490000.0;3540000.0;1420000.0;3540000.0;2660000.0;7140000.000000001;0.058499999999999996;0.0;0.1905;0.020166666666666666;0.0;0.058499999999999996;3.0294373572311533;24055.302734375;3887.8544921875;3432.1591796875;36405.25;494988.6160035088;484000.9861178582;257699.82738608852;258062.56430424828;253147.58698029004;430862.6128555636;435476.654632479;457138.6516267367;471536.72207099956;520788.46067457926;478373.3699185871;457015.24715422577;459951.12382612156;468257.0741332307;459847.555556365;275793.69029353553;470765.93159107835;438881.0630416679;435476.654632479;274727.5295995403;279332.9882161641;460137.8801521775;199274.49930932082;199274.49930932082;272.8660474596966;4430051.531117921;1896608.8750172334;251098.86977185495;1764191.2869332335;0;199;193;5;54;55;52;16;136;138;1586875740489.6978;611201517859.7522;1204702780040.1255;49123.121016467725;5260.744846997609;-0.0;13817.826086404753;5679404.926460529;1109925.636395479;0.0;1089381.2843288467;2.1737371845685747;0.13864590718661626
7380;2019-08-27 20:01:45.108;802;708;220;221;206;40;31;23;58;30;627;251;58;88;260;190;266;633;205;44;31;-80;720;357;362;138;362;255;721;-1.0;-1.0;1445.0;434.0;0.0;1;0;0;1;0;1;1;0;0;0;1;1;1;0;0;36189.22265625;24153.23828125;3879.94091796875;3305.09545898438;678.0;348674;664.0;1205.0;Calculated values ==>;1566928905.108;353.36;343.96000000000004;295.16;295.26000000000005;293.76000000000005;277.16;274.0616903277293;276.26000000000005;275.46000000000004;278.96000000000004;276.16;335.86;298.26000000000005;278.96000000000004;281.96000000000004;299.16;292.16;299.76000000000005;336.46000000000004;277.56;276.26000000000005;339.56000000000006;340.96000000000004;265.16;242.14157278889297;261.82340779136865;274.0616903277293;293.66;7200000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2550000.0;7209999.999999999;0.0;0.0;0.24083333333333332;0.07233333333333333;0.0;0.0;3.0248650983946535;24153.23828125;3879.94091796875;3305.09545898438;36189.22265625;499625.93473495217;485954.2305374273;255968.53560873686;256319.64400905374;251217.54781745002;430346.717906069;433154.95317096787;458058.45378164854;471968.1179040911;519743.2107659051;480161.23482234514;458058.45378164854;461646.78702408;467260.227616787;458718.309999043;274878.1705036952;474309.09496699786;435492.39016710146;433154.95317096787;278495.58437821403;284357.86631585273;461050.68122579856;199712.8397511847;199274.49930932082;273.07317570914444;4430656.182580042;1897010.411990301;251154.985488643;1764255.986195868;0;199;193;5;54;55;52;16;136;138;1587090433089.8003;611285475859.7922;1204859001890.2;62218.23537900337;18903.437199997068;-0.0;0.0;5680332.307175281;1110126.9038952081;0.0;1089496.3753053462;2.5885813263100617;0.25117527128755346
7381;2019-08-27 20:02:45.099;847;724;206;205;195;48;32;25;36;31;622;253;40;88;259;191;266;640;205;37;32;-77;657;363;368;137;368;266;659;-3.0;-1.0;1430.0;268.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22726.30078125;12968.6416015625;3286.6748046875;3471.21948242188;686.0;348675;674.0;1205.0;Calculated values ==>;1566928965.099;357.86;345.56000000000006;293.76000000000005;293.66;292.66;277.96000000000004;274.69669130483857;276.36;275.66;276.76000000000005;276.26000000000005;335.36;298.46000000000004;277.16;281.96000000000004;299.06;292.26000000000005;299.76000000000005;337.16;276.86;276.36;340.56000000000006;341.76;265.46000000000004;241.92719264551067;263.299902668528;274.69669130483857;293.66;6570000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2660000.0;6590000.000000001;0.0;0.0;0.23833333333333334;0.04466666666666667;0.0;0.0;3.0234779272040258;12968.6416015625;3286.6748046875;3471.21948242188;22726.30078125;511262.1441913264;494620.5916127761;253679.8439364126;253318.84116394454;249811.63331056017;429947.3805835815;431805.7454725317;453518.175689324;472198.00020708365;518312.99139222305;479042.3988578274;454022.92624855007;459951.12382612156;466275.0067538296;457893.7095298428;396806.20070380386;482612.87927039596;432743.97865350964;431805.7454725317;282682.81946839223;287708.2272785495;461503.1061225798;202113.94005746744;199274.49930932082;274.0420233896571;4431147.071630435;1897319.71458665;251211.44630936848;1764315.6990352245;0;199;193;5;54;55;52;16;136;138;1587309400239.5706;611367963484.7057;1205015278445.036;59918.009492259145;11586.049417575017;-0.0;0.0;5681349.956544502;1110380.9448382298;0.0;1089496.3753053462;3.6247651038870914;0.3274843312557199
7382;2019-08-27 20:03:45.119;854;719;206;205;189;53;35;28;20;33;629;255;26;102;258;190;266;598;206;38;35;-75;638;364;368;137;368;283;640;94.0;-2.0;1271.0;476.0;0.0;2;0;100;1;0;0;1;0;0;0;1;1;1;0;0;21676.6796875;12564.69921875;3244.77319335938;3695.7919921875;685.0;348676;674.0;1207.0;Calculated values ==>;1566929025.119;358.56000000000006;345.06000000000006;293.76000000000005;293.66;292.06;278.46000000000004;274.8017692304317;276.66;275.96000000000004;275.16;276.46000000000004;336.06;298.66;275.76000000000005;283.36;298.96000000000004;292.16;299.76000000000005;332.96000000000004;276.96000000000004;276.66;340.56000000000006;341.66;265.66;241.92719264551067;265.49620691782997;274.8017692304317;293.76000000000005;6380000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;2830000.0;6400000.0;0.015666666666666666;0.0;0.21183333333333335;0.07933333333333333;0.0;0.015666666666666666;3.0286704269812406;12564.69921875;3244.77319335938;3695.7919921875;21676.6796875;513759.12015913805;495807.3642227397;254569.2612065749;254194.72372066486;248486.66792138256;429879.7862731237;432370.4908045253;448392.07030888693;472393.7743832905;517612.50087846164;477160.57915980404;449198.7671817963;458999.52341017383;466143.89801963745;457593.62407101324;407225.31549529394;478550.85602372925;432929.84295338165;432370.4908045253;282682.81946839223;287289.4124756198;461703.74564902025;201298.26798534102;201298.26798534102;273.7275293861703;4431517.21980917;1897532.5633526985;251271.19131333643;1764370.1459114354;0;199;193;5;54;55;52;16;136;138;1587530273839.5002;611450190884.6796;1205180033344.9836;52342.70379220448;20658.83456131855;-0.0;3620.1314908338873;5682285.774323557;1110649.7417737574;0.0;1089526.553123681;3.928255893187362;0.3788289550065701
7383;2019-08-27 20:04:45.110;829;714;218;217;196;53;37;30;2;35;648;256;8;102;259;188;266;584;208;39;37;-77;636;364;369;136;369;291;637;-2.0;-1.0;1219.0;459.0;0.0;19;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22768.28125;12469.255859375;3681.95532226562;3803.7109375;681.0;348677;672.0;1209.0;Calculated values ==>;1566929085.11;356.06000000000006;344.56000000000006;294.96000000000004;294.86;292.76000000000005;278.46000000000004;274.8017692304317;276.86;276.16;273.36;276.66;337.96000000000004;298.76000000000005;273.96000000000004;283.36;299.06;291.96000000000004;299.76000000000005;331.56;277.06;276.86;340.36;341.26;265.46000000000004;241.71165711629368;266.49643012054327;274.8017692304317;293.96000000000004;6360000.0;3640000.0;3690000.0;1360000.0;3690000.0;2910000.0;6370000.0;0.0;0.0;0.20316666666666666;0.0765;0.0;0.0;3.034385506784515;12469.255859375;3681.95532226562;3803.7109375;22768.28125;510727.53955277003;495420.11935059034;259455.5327300138;259043.54103284414;251049.9331231234;429879.7862731237;432488.85388799326;444358.53048356116;472720.47428543336;518930.4648609214;476267.3543860611;445206.05492039956;457720.52045200486;466131.45889241673;457315.95501684735;408134.219509773;476800.89609559684;432862.1520614866;432488.85388799326;281845.32903042674;285614.20965156396;461653.43341436225;201034.95221893;201298.26798534102;273.6241949383673;4431887.53892706;1897741.1483523534;251333.6777966396;1764427.8599905944;0;199;193;5;54;55;52;16;136;138;1587751340674.2683;611532078599.5936;1205352207514.803;49435.24031743089;19937.313811450567;-0.0;0.0;5683133.796634484;1110987.9922646568;0.0;1089556.7163609087;3.4764632863357456;0.3590426831997143
7384;2019-08-27 20:05:45.080;806;713;232;232;211;51;39;30;-10;37;668;258;-8;69;259;185;266;602;208;39;38;-82;671;361;365;137;365;272;671;-2.0;0.0;1226.0;364.0;0.0;18;0;0;1;0;1;1;0;0;0;1;1;1;0;0;34128.265625;22814.125;4061.56469726562;3543.56420898438;682.0;348678;670.0;1211.0;Calculated values ==>;1566929145.08;353.76;344.46000000000004;296.36;296.36;294.26000000000005;278.26000000000005;274.4858918419099;277.06;276.16;272.16;276.86;339.96000000000004;298.96000000000004;272.36;280.06;299.06;291.66;299.76000000000005;333.36;277.06;276.96000000000004;340.16;341.36;264.96000000000004;241.92719264551067;264.08650396036035;274.4858918419099;293.96000000000004;6709999.999999999;3610000.0;3650000.0;1370000.0;3650000.0;2720000.0;6709999.999999999;0.0;0.0;0.20433333333333334;0.06066666666666667;0.0;0.0;3.0392309937176814;22814.125;4061.56469726562;3543.56420898438;34128.265625;504646.1829653034;491877.23247104284;263151.7585752904;263151.7585752904;254951.68031838283;430081.6785162784;433865.5205784961;446426.76424561726;472785.1150065333;522568.7313275651;478864.708382812;446696.5553328496;456656.2351293225;466704.04308719933;457387.5844061984;281471.4785841572;475451.4340358713;433865.5205784961;433683.32636128634;281007.8604223974;286033.001929769;461001.0036110699;200582.81578153867;201298.26798534102;273.43337209017216;4432361.439748965;1898035.0295122347;251394.87447590972;1764492.3570594545;0;199;194;5;54;55;52;16;136;138;1587971430574.3733;611613937649.6327;1205521023064.8835;50234.11346949339;15798.70339499156;-0.0;0.0;5683963.95929413;1111285.6435081142;0.0;1089556.7163609087;2.1707572798462924;0.2143405809194634
7385;2019-08-27 20:06:45.151;808;720;233;233;217;47;37;29;-4;37;677;258;-5;48;259;185;266;631;206;37;37;-87;677;359;364;134;364;264;677;-2.0;-1.0;1252.0;318.0;0.0;13;0;0;1;0;1;1;0;0;0;1;1;1;0;0;35363.109375;22926.6796875;3964.98168945312;3443.82006835938;685.0;348679;673.0;1209.0;Calculated values ==>;1566929205.151;353.96000000000004;345.16;296.46000000000004;296.46000000000004;294.86;277.86;274.27422755570615;276.86;276.06;272.76000000000005;276.86;340.86;298.96000000000004;272.66;277.96000000000004;299.06;291.66;299.76000000000005;336.26000000000005;276.86;276.86;340.46000000000004;341.66;264.46000000000004;241.2770596917726;263.0348170998261;274.27422755570615;293.76000000000005;6770000.0;3590000.0;3640000.0;1340000.0;3640000.0;2640000.0;6770000.0;0.0;0.0;0.20866666666666667;0.053000000000000005;0.0;0.0;3.0336889363880024;22926.6796875;3964.98168945312;3443.82006835938;35363.109375;504375.27608407923;492260.3681587576;263183.0479309234;263183.0479309234;256879.28219806415;430214.79039162316;433749.95420475816;448733.7273057856;473176.5657117748;524137.8201689965;479842.1257389196;448602.88104654127;455361.52084696415;466846.5240827089;457711.8149526845;280349.6453433679;479208.2880038109;433749.95420475816;433749.95420475816;282264.0715131367;287289.4124756198;460954.200578503;200282.46834902113;201298.26798534102;273.30646946166013;4432941.219803759;1898416.653940418;251453.1715816899;1764559.3240967868;0;199;194;5;54;55;52;16;136;138;1588190389369.7349;611695333854.7671;1205682013345.1494;51843.49603564485;13815.60180816254;-0.0;0.0;5684815.612640061;1111532.721415169;0.0;1089556.7163609087;2.1644323648587807;0.2062172245816943
7386;2019-08-27 20:07:45.111;820;726;223;223;211;45;38;28;-8;37;678;256;-7;43;260;187;266;650;205;38;38;-90;676;361;366;133;366;256;675;-1.0;-1.0;1086.0;285.0;0.0;28;0;0;1;0;1;1;0;0;0;1;1;1;0;0;34717.28515625;22810.912109375;4399.0029296875;3363.1435546875;689.0;348680;676.0;1210.0;Calculated values ==>;1566929265.111;355.16;345.76;295.46000000000004;295.46000000000004;294.26000000000005;277.66;274.4858918419099;276.96000000000004;275.96000000000004;272.36;276.86;340.96000000000004;298.76000000000005;272.46000000000004;277.46000000000004;299.16;291.86;299.76000000000005;338.16;276.96000000000004;276.96000000000004;340.76;342.06000000000006;264.16;241.05796691057077;261.9595390733887;274.4858918419099;293.66;6759999.999999999;3610000.0;3660000.0;1330000.0;3660000.0;2560000.0;6750000.0;0.0;0.0;0.181;0.0475;0.0;0.0;3.0354983223268768;22810.912109375;4399.0029296875;3363.1435546875;34717.28515625;506068.864162408;493308.12405305076;259268.14433314314;259268.14433314314;254770.06262059926;430081.6785162784;433433.583526483;449683.78549112007;473306.6277234293;524877.2042298233;480589.3038942756;449811.936920635;456070.70380752016;466691.8031326377;457664.15716357983;280526.197439684;482303.30356234504;433433.583526483;433433.583526483;283520.3318566784;288964.7057630673;460805.93164532795;200681.9490678265;201298.26798534102;273.47236743124506;4433524.833756366;1898797.5464412353;251509.85846212012;1764628.977502076;0;199;194;5;54;55;52;16;136;138;1588409243369.874;611775380454.818;1205837909345.2485;45069.33239261613;12355.889172431318;-0.0;0.0;5685622.681139542;1111750.6717763073;0.0;1089556.7163609087;1.8782949500769544;0.17909538543243583
7387;2019-08-27 20:08:45.113;829;731;215;214;200;46;38;28;-5;37;673;255;-7;46;260;186;266;659;206;39;38;-91;644;360;365;132;365;267;645;-1.0;-1.0;1021.0;384.0;0.0;37;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23889.84765625;12728.7197265625;4345.29541015625;3509.21533203125;690.0;348681;680.0;1210.0;Calculated values ==>;1566929325.113;356.06000000000006;346.26;294.66;294.56;293.16;277.76000000000005;274.38016830617;276.96000000000004;275.96000000000004;272.66;276.86;340.46000000000004;298.66;272.46000000000004;277.76000000000005;299.16;291.76000000000005;299.76000000000005;339.06000000000006;277.06;276.96000000000004;341.16;342.16;264.06;240.83765695389522;263.43189868330234;274.38016830617;293.76000000000005;6440000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;2670000.0;6450000.0;0.0;0.0;0.1701666666666667;0.064;0.0;0.0;3.0353229308027774;12728.7197265625;4345.29541015625;3509.21533203125;23889.84765625;510041.22897648124;496955.49672838533;257775.7710668563;257381.89455622327;252135.76595087204;430148.3826014536;433683.32636128634;448043.90048943757;473436.4806182908;523486.70097703574;479142.6978038137;447779.3313188571;454608.2120918402;466834.3028272825;457687.92273860215;404328.04809704743;486913.03321022773;433865.5205784961;433683.32636128634;285195.4229665811;289383.54333396035;460857.8306362632;199581.59417535315;201298.26798534102;273.0339805654611;4434013.242808382;1899093.7199112726;251567.13002835965;1764701.8490837037;0;199;194;5;54;55;52;16;136;138;1588628550679.3442;611854883104.626;1205994814574.8694;42280.002457780036;16721.67913349824;-0.0;0.0;5686350.61652524;1111992.9929220402;0.0;1089556.7163609087;2.866492783086512;0.29281836391451194
7388;2019-08-27 20:09:45.092;819;721;216;214;196;44;40;27;11;38;673;257;6;67;260;181;266;623;205;39;40;-91;631;358;363;132;363;280;632;-2.0;0.0;882.0;394.0;0.0;30;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23058.1953125;12395.2939453125;4013.875;3692.7119140625;686.0;348682;676.0;1210.0;Calculated values ==>;1566929385.092;355.06000000000006;345.26;294.76000000000005;294.56;292.76000000000005;277.56;274.1680685717883;277.16;275.86;274.26000000000005;276.96000000000004;340.46000000000004;298.86;273.76000000000005;279.86;299.16;291.26000000000005;299.76000000000005;335.46000000000004;277.06;277.16;340.76;341.76;264.06;240.83765695389522;265.11578078379944;274.1680685717883;293.66;6310000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2800000.0;6320000.0;0.0;0.0;0.147;0.06566666666666666;0.0;0.0;3.0360234787691875;12395.2939453125;4013.875;3692.7119140625;23058.1953125;509871.08487510734;496862.40953951195;258935.16304878486;258116.82863920543;251264.9619714589;430280.9020939914;434538.5910328508;447739.46359498234;473533.532933398;522439.2233537078;477762.70797623455;447061.8956484108;455078.4879107945;467118.51372002246;457322.39786825684;410301.5928554901;483156.6627824756;434358.88782729313;434538.5910328508;283520.3318566784;287708.2272785495;460857.8306362632;198582.45213220274;201298.26798534102;272.6291576907294;4434404.339568594;1899303.0134138179;251627.1250832142;1764771.4844563142;0;199;194;5;54;55;52;16;136;138;1588846874239.6775;611934055384.7468;1206158857140.1199;36626.0806850286;17222.74985509997;-0.0;0.0;5687007.937076358;1112275.764159459;0.0;1089556.7163609087;2.678795626978103;0.281828719739628
7389;2019-08-27 20:10:45.133;795;712;225;224;202;42;41;26;23;37;683;257;19;76;260;179;266;604;206;39;41;-92;627;356;362;134;361;286;628;-2.0;-1.0;891.0;402.0;0.0;24;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23318.74609375;12314.9697265625;3854.23852539062;3738.97387695312;680.0;348683;671.0;1209.0;Calculated values ==>;1566929445.133;352.66;344.36;295.66;295.56;293.36;277.36;273.955091788801;277.26000000000005;275.76000000000005;275.46000000000004;276.86;341.46000000000004;298.86;275.06;280.76000000000005;299.16;291.06;299.76000000000005;333.56;277.06;277.26000000000005;340.26;341.16;263.96000000000004;241.2770596917726;265.87368984753493;273.955091788801;293.76000000000005;6270000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2860000.0;6280000.0;0.0;0.0;0.1485;0.06699999999999999;0.0;0.0;3.0345592233696985;12314.9697265625;3854.23852539062;3738.97387695312;23318.74609375;507121.3469237336;496035.00628531;263108.9865288604;262654.0709807709;253651.74673930855;430412.23801567365;434960.5676705249;448237.64631555177;473176.5657117748;522993.92119926;477012.7329113895;447693.51814574434;455223.9965021649;467401.68226075795;457371.91220730933;411940.6631130982;480841.0948582686;434603.5697922251;434960.5676705249;281426.5920051367;285195.4229665811;460453.6804675869;198016.6517986991;201298.26798534102;272.39556340632095;4434791.078170516;1899509.0729885942;251689.098117347;1764837.0968734403;0;199;194;5;54;55;52;16;136;138;1589064522864.2764;612013909914.5997;1206328773169.807;37157.81768575262;17583.28092081548;-0.0;0.0;5687623.223053291;1112566.0126163987;0.0;1089556.7163609087;2.749678411223958;0.29067658540803204
7390;2019-08-27 20:11:45.093;772;702;230;230;209;40;41;24;44;36;696;258;37;81;260;179;266;589;207;40;41;-92;624;354;360;133;359;288;623;933.0;0.0;1169.0;284.0;0.0;8;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23618.46484375;12207.255859375;3310.09057617188;3778.13159179688;674.0;348684;666.0;1209.0;Calculated values ==>;1566929505.093;350.36;343.36;296.16;296.16;294.06;277.16;273.7412296467126;277.26000000000005;275.56;277.56;276.76000000000005;342.76;298.96000000000004;276.86;281.26000000000005;299.16;291.06;299.76000000000005;332.06;277.16;277.26000000000005;339.76;340.56000000000006;263.96000000000004;241.05796691057077;266.1237361191953;273.7412296467126;293.86;6240000.0;3540000.0;3600000.0;1330000.0;3590000.0;2880000.0;6230000.0;0.1555;0.0;0.19483333333333333;0.04733333333333333;0.0;0.1555;3.0355979337829755;12207.255859375;3310.09057617188;3778.13159179688;23618.46484375;504396.2130852032;495172.84180153685;265912.5310438473;265912.5310438473;256621.20759149073;430542.39183029096;435442.3189386135;450694.552292205;473209.4130839679;524186.28009180847;476876.0134193239;449758.1173111189;455531.6866304518;467683.8190644365;457696.2288926094;413121.49061099195;479216.0190742149;435265.9143433108;435442.3189386135;279332.9882161641;282682.81946839223;460606.04280326504;199946.79885154104;199946.79885154104;273.1526887702915;4435181.960832961;1899713.2886340204;251751.6989012627;1764896.759814163;0;199;194;5;54;55;52;16;136;138;1589280978464.414;612093956514.6506;1206500858369.9163;48854.02062868936;12337.870880381603;-0.0;36619.55337353977;5688339.510529488;1112815.1893196127;0.0;1089861.675863919;5.069138206578838;0.26714347216739787
7391;2019-08-27 20:12:45.124;757;697;227;226;214;42;36;28;55;36;706;259;50;70;261;182;266;588;206;42;36;-93;639;361;366;133;366;263;637;-2.0;-1.0;1369.0;315.0;0.0;41;0;1;1;1;0;1;0;0;0;1;1;1;0;0;33715.75390625;21773.134765625;4510.419921875;3444.24731445312;673.0;348685;663.0;1209.0;Calculated values ==>;1566929565.124;348.86;342.86;295.86;295.76000000000005;294.56;277.36;274.4858918419099;276.76000000000005;275.96000000000004;278.66;276.76000000000005;343.76;299.06;278.16;280.16;299.26000000000005;291.36;299.76000000000005;331.96000000000004;277.36;276.76000000000005;339.46000000000004;340.46000000000004;263.86;241.05796691057077;262.9017227912062;274.4858918419099;293.76000000000005;6390000.0;3610000.0;3660000.0;1330000.0;3660000.0;2630000.0;6370000.0;0.0;0.0;0.22816666666666666;0.0525;0.0;0.0;3.035770452708292;21773.134765625;4510.419921875;3444.24731445312;33715.75390625;501032.41560614906;493085.7502827526;263340.5293229146;262891.2519478639;257827.79421230534;430081.6785162784;433065.50215134333;456394.67313711334;473209.4130839679;527188.5758834555;480074.2371935642;455776.1826095372;458235.5827716876;466822.20430220634;456971.59247700404;406760.9304613398;477404.866463179;434163.16617520025;433065.50215134333;278076.8904731985;282264.0715131367;460506.05583185697;200904.34022432455;199946.79885154104;273.55976070753997;4435659.992845968;1899996.604861003;251811.9164886395;1764961.9644067716;0;200;194;5;54;55;52;16;136;138;1589498890994.9126;612173797744.8333;1206666243775.2947;58294.377626267975;13629.090069395452;-0.0;0.0;5689232.875183704;1113031.692463549;0.0;1090166.9964769185;2.41940079158688;0.22574134360026799
7392;2019-08-27 20:13:45.104;762;700;227;226;210;46;37;28;60;36;702;258;57;72;261;182;266;603;205;40;36;-94;637;361;366;131;366;255;635;-2.0;0.0;1414.0;236.0;0.0;55;0;1;1;1;0;1;0;0;0;1;1;1;0;0;34043.8671875;21743.33203125;4886.69677734375;3351.54028320312;674.0;348686;664.0;1211.0;Calculated values ==>;1566929625.104;349.36;343.16;295.86;295.76000000000005;294.16;277.76000000000005;274.4858918419099;276.86;275.96000000000004;279.16;276.76000000000005;343.36;298.96000000000004;278.86;280.36;299.26000000000005;291.36;299.76000000000005;333.46000000000004;277.16;276.76000000000005;339.56000000000006;340.56000000000006;263.76000000000005;240.61611355647437;261.82340779136865;274.4858918419099;293.66;6370000.0;3610000.0;3660000.0;1310000.0;3660000.0;2550000.0;6350000.0;0.0;0.0;0.23566666666666666;0.03933333333333333;0.0;0.0;3.040619601167231;21743.33203125;4886.69677734375;3351.54028320312;34043.8671875;501884.568415302;493700.72871387424;263490.62071133597;263037.881262245;256356.91010161527;430081.6785162784;433249.8226776551;458300.0027415247;473469.2039465459;527403.2488406677;480928.8050978365;457937.54792035033;459742.12670257915;466822.20430220634;456971.59247700404;407682.9925400651;479882.17782532366;433799.4536676275;433065.50215134333;278495.58437821403;282682.81946839223;460710.5798268157;201455.69216401543;199946.79885154104;273.77590336260937;4436224.468134093;1900359.1212053513;251868.52917478353;1765040.2476095213;0;200;194;5;54;55;52;16;136;138;1589718417794.9824;612252971344.8584;1206821591975.344;60529.642526099684;10197.35891473681;-0.0;0.0;5690222.745285233;1113230.180020566;0.0;1090166.9964769185;2.359016008277826;0.20916201407406307
7393;2019-08-27 20:14:45.155;774;704;229;228;211;45;37;29;63;37;692;257;61;84;261;180;266;608;205;41;37;-95;613;358;363;130;363;270;613;-3.0;-1.0;1272.0;215.0;0.0;48;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24879.96484375;12088.14453125;4402.6572265625;3558.88989257812;675.0;348687;666.0;1209.0;Calculated values ==>;1566929685.155;350.56000000000006;343.56000000000006;296.06;295.96000000000004;294.26000000000005;277.66;274.1680685717883;276.86;276.06;279.46000000000004;276.86;342.36;298.86;279.26000000000005;281.56;299.26000000000005;291.16;299.76000000000005;333.96000000000004;277.26000000000005;276.86;339.76;340.66;263.66;240.39332010688793;263.82572766246335;274.1680685717883;293.66;6130000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2700000.0;6130000.0;0.0;0.0;0.21200000000000002;0.035833333333333335;0.0;0.0;3.035425243346581;12088.14453125;4402.6572265625;3558.88989257812;24879.96484375;505651.318352614;496430.7404773985;400952.6383324854;265827.77334951045;258028.23732586522;430280.9020939914;433997.93586973246;456236.2029136106;473695.5629922598;525202.2143801319;478998.2757101616;455986.4950298549;458833.9803656495;467248.1840708977;457184.28850405983;417152.342974421;483133.3441099224;434717.7860891638;433997.93586973246;279332.9882161641;283101.5729112263;460762.9156122205;200626.53777527908;199946.79885154104;273.4375205838328;4436715.917443847;1900641.2898157665;251926.16504168013;1765117.724692323;0;200;194;5;54;55;52;16;136;138;1589937303689.5444;612331337899.7015;1206979225850.0286;54189.24900932629;9321.553539157067;-0.0;0.0;5691179.548638262;1113392.975882986;0.0;1090166.9964769185;3.167669790435206;0.28163448251815876
7394;2019-08-27 20:15:45.135;769;690;229;228;211;40;38;26;68;37;693;257;66;100;261;179;266;537;205;42;38;-95;608;352;357;138;357;283;609;1146.0;0.0;1167.0;285.0;0.0;13;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23335.560546875;11923.3525390625;3347.04296875;2791.5966796875;671.0;348688;663.0;1208.0;Calculated values ==>;1566929745.135;350.06000000000006;342.16;296.06;295.96000000000004;294.26000000000005;277.16;273.5264737036516;276.96000000000004;275.76000000000005;279.96000000000004;276.86;342.46000000000004;298.86;279.76000000000005;283.16;299.26000000000005;291.06;299.76000000000005;326.86;277.36;276.96000000000004;339.46000000000004;340.26;263.66;242.14157278889297;265.49620691782997;273.5264737036516;293.66;6080000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2830000.0;6090000.0;0.191;0.0;0.1945;0.0475;0.0;0.191;3.033603714111832;11923.3525390625;3347.04296875;2791.5966796875;23335.560546875;505455.56195168325;494943.7009022044;403319.2353104049;402764.2365226609;258279.7576906669;430671.36484660726;435633.1181867728;454701.6832150879;472654.2065195329;524273.1148743591;477388.5442604127;454444.836234358;458750.0745287598;468093.1786096384;458019.0001261181;418853.2890071668;473127.27896944934;436328.9944427473;435633.1181867728;278076.8904731985;281426.5920051367;459537.72642046213;199481.59780246447;199481.59780246447;272.96058680281203;4437117.579556881;1900841.3189261465;251979.06812289203;1765182.2840003595;0;200;194;5;54;55;52;16;136;138;1590153231689.613;612411711099.727;1207145070550.0813;49640.30661275526;12352.666109354888;-0.0;45104.94039340289;5692044.506519956;1113573.5341739487;0.0;1090542.7456888151;5.929462929877211;0.2762930512538663
7395;2019-08-27 20:16:45.106;756;678;228;228;211;36;39;25;70;35;705;253;68;105;261;180;266;479;206;43;38;-95;612;348;353;139;353;289;614;88.0;-1.0;862.0;219.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23114.599609375;11960.0146484375;3086.62548828125;2838.96850585938;666.0;348689;659.0;1208.0;Calculated values ==>;1566929805.106;348.76;340.96000000000004;295.96000000000004;295.96000000000004;294.26000000000005;276.76000000000005;273.0942459734351;277.06;275.66;280.16;276.66;343.66;298.46000000000004;279.96000000000004;283.66;299.26000000000005;291.16;299.76000000000005;321.06;277.46000000000004;276.96000000000004;339.06000000000006;339.76;263.66;242.35481222062532;266.24828229547654;273.0942459734351;293.76000000000005;6120000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2890000.0;6140000.0;0.014666666666666666;0.0;0.14366666666666666;0.0365;0.0;0.014666666666666666;3.0344612997804594;11960.0146484375;3086.62548828125;2838.96850585938;23114.599609375;503403.7025545273;492811.61508578743;265733.530218696;265733.530218696;257966.3547011373;430925.7729439634;436749.201950118;453941.5576684367;472326.8440106818;525043.1585967892;476175.0796927507;453681.1683497968;458421.15985101776;468651.46095876646;458795.0017298935;417498.4521486579;463264.4998851432;437429.86544464197;436577.989680017;276402.16793126165;279332.9882161641;459383.04172519856;197439.0583126288;197439.0583126288;272.13273419080684;4437504.477133645;1901040.2507890011;252025.96682073863;1765235.871990742;0;200;194;5;54;55;52;16;136;138;1590366128739.4573;612494770934.6663;1207316587609.9558;36850.85907411774;9560.955394558796;-0.0;3507.37099338836;5692764.917866291;1113756.05942315;0.0;1090947.6524838214;2.791025257213124;0.24262089383015265
7396;2019-08-27 20:17:45.116;750;683;230;231;212;33;40;23;65;33;714;251;64;90;261;180;266;507;205;44;39;-95;665;346;351;140;351;268;665;-1.0;-1.0;1474.0;127.0;0.0;1;99;0;1;1;0;1;0;0;0;1;1;0;0;0;34427.8359375;22547.634765625;3532.32958984375;2614.13012695312;666.0;348690;657.0;1209.0;Calculated values ==>;1566929865.116;348.16;341.46000000000004;296.16;296.26000000000005;294.36;276.46000000000004;272.8767566201714;277.16;275.46000000000004;279.66;276.46000000000004;344.56000000000006;298.26000000000005;279.56;282.16;299.26000000000005;291.16;299.76000000000005;323.86;277.56;277.06;338.86;339.76;263.66;242.56692532238324;263.56353331371673;272.8767566201714;293.66;6650000.0;3460000.0;3510000.0;1400000.0;3510000.0;2680000.0;6650000.0;0.0;0.0;0.24566666666666667;0.021166666666666667;0.0;0.0;3.036973271055112;22547.634765625;3532.32958984375;2614.13012695312;34427.8359375;497621.8733772728;488222.89413223544;262699.0998952809;263123.6853428753;255599.7514394439;431051.2098666511;437382.1577496501;456812.8855534163;471998.58498376724;527619.3487680831;478573.3654561766;456688.88995733054;459881.69251589297;468929.11797782005;459112.636614165;390665.5639621817;460619.69296622253;438054.8102232528;437212.9964797356;275564.83829863765;279332.9882161641;459228.0080760923;198320.82221985166;197439.0583126288;272.47573322142307;4437984.077349842;1901327.8624613634;252071.4168830863;1765291.0391427106;0;201;194;5;54;55;52;16;136;138;1590577363939.4238;612578484884.653;1207483715459.9292;63502.88355894571;5522.535433957093;-0.0;0.0;5693601.338434964;1113881.7761293272;0.0;1090976.8854467769;2.405561849501405;0.1987513430883198
7397;2019-08-27 20:18:45.127;773;697;227;228;214;34;32;23;58;31;707;252;58;78;261;181;266;570;205;45;32;-94;714;344;349;139;349;261;717;403.0;-1.0;854.0;0.0;0.0;1;99;0;1;1;0;1;0;0;0;1;1;0;0;0;36466.33984375;24043.109375;3894.36962890625;2538.50170898438;673.0;348691;661.0;1211.0;Calculated values ==>;1566929925.127;350.46000000000004;342.86;295.86;295.96000000000004;294.56;276.56;272.6583383277491;276.36;275.46000000000004;278.96000000000004;276.26000000000005;343.86;298.36;278.96000000000004;280.96000000000004;299.26000000000005;291.26000000000005;299.76000000000005;330.16;277.66;276.36;339.26;340.46000000000004;263.76000000000005;242.35481222062532;262.63441904999945;272.6583383277491;293.66;7140000.000000001;3440000.0;3490000.0;1390000.0;3490000.0;2610000.0;7170000.0;0.06716666666666667;0.0;0.1423333333333333;0.0;0.0;0.06716666666666667;3.040792405483656;24043.109375;3894.36962890625;2538.50170898438;36466.33984375;496116.32909483864;484731.1046291286;258651.3272325412;259018.0631197133;254053.6407178063;431175.4696738307;436488.0602253265;457090.42718842515;471934.1488268154;527446.5682752533;479542.64684385556;457090.42718842515;459523.5096497764;469205.79853751947;459562.4624351748;275479.23560413613;464262.0420338117;438672.06574578746;436488.0602253265;277239.5186164033;282264.0715131367;459484.33333256777;198802.51660615116;198802.51660615116;272.6583383277491;4438574.970460105;1901716.189843851;252114.36335390745;1765352.9396493742;0;201;194;5;54;55;52;16;136;138;1590787402439.9712;612662200229.8711;1207642444555.3428;36762.97927287699;0.0;-0.0;15964.54567975461;5694437.040478031;1113927.8056952704;0.0;1091109.9477180664;1.730133820774112;0.08096338743979932
