;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7398;2019-08-27 20:19:45.087;816;716;221;221;208;35;28;22;43;30;691;252;45;75;262;183;266;619;204;37;28;-92;720;352;357;139;357;254;719;-2.0;0.0;2137.0;301.0;0.0;1;99;0;1;1;0;1;0;0;0;1;1;0;0;0;35848.671875;23991.97265625;3881.07397460938;2471.30908203125;684.0;348692;670.0;1211.0;Calculated values ==>;1566929985.087;354.76;344.76;295.26000000000005;295.26000000000005;293.96000000000004;276.66;273.5264737036516;275.96000000000004;275.36;277.46000000000004;276.16;342.26;298.36;277.66;280.66;299.36;291.46000000000004;299.76000000000005;335.06;276.86;275.96000000000004;340.16;341.56000000000006;263.96000000000004;242.35481222062532;261.6868853414304;273.5264737036516;293.56;7200000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2540000.0;7190000.000000001;0.0;0.0;0.3561666666666667;0.050166666666666665;0.0;0.0;3.038882132228844;23991.97265625;3881.07397460938;2471.30908203125;35848.671875;501572.8243299739;487358.40038052783;256405.47575288906;256405.47575288906;251951.60224208544;430671.36484660726;433860.36567593284;456399.65931981895;471835.9296657252;526360.8519328639;480391.8003166065;456643.3452794333;460256.20874156046;468221.32719875296;458563.2974049841;274878.1705036952;472277.6630484807;435458.00827567605;433860.36567593284;281007.8604223974;286870.6033266602;459686.8201820516;199420.52105907814;198802.51660615116;272.9364550970477;4439177.193805684;1902116.2153312084;252156.0839447444;1765417.6918156117;0;201;194;5;54;55;52;16;136;138;1590999061239.2642;612745544629.5928;1207796841554.8271;91527.40307720052;13056.692672669169;-0.0;0.0;5695505.414269701;1114036.538929998;0.0;1091242.8969063666;3.446574932729291;0.2980389720245453
7399;2019-08-27 20:20:45.118;853;724;205;204;194;43;28;24;27;30;676;251;31;83;261;186;266;621;203;32;28;-90;654;357;362;140;362;280;655;-2.0;-1.0;1888.0;258.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21879.671875;12858.193359375;3350.34350585938;2756.54833984375;688.0;348693;677.0;1212.0;Calculated values ==>;1566930045.118;358.46000000000004;345.56000000000006;293.66;293.56;292.56;277.46000000000004;274.0616903277293;275.96000000000004;275.56;275.86;276.16;340.76;298.26000000000005;276.26000000000005;281.46000000000004;299.26000000000005;291.76000000000005;299.76000000000005;335.26000000000005;276.36;275.96000000000004;340.86;341.96000000000004;264.16;242.56692532238324;265.11578078379944;274.0616903277293;293.46000000000004;6540000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2800000.0;6550000.0;0.0;0.0;0.31466666666666665;0.043000000000000003;0.0;0.0;3.0406911864740978;12858.193359375;3350.34350585938;2756.54833984375;21879.671875;512291.4257969491;495016.15019793826;253497.10909674197;253135.50571768588;249623.25377419888;430346.717906069;432602.7564472499;449881.03280902625;471703.5210853088;522750.38019135373;477081.22105322406;450410.41619444906;457103.31513209606;467389.657016189;458171.54992489325;398742.2639160584;480243.49953063723;433337.9007451696;432602.7564472499;283939.0963198885;288545.87390705565;459735.20326503087;200795.6078068297;198802.51660615116;273.4995485998173;4439658.5118906265;1902423.4587091452;252199.6719321903;1765477.9847633566;0;201;194;5;54;55;52;16;136;138;1591214872684.7578;612829287874.7843;1207957124325.1938;78378.88040069118;11134.402604702651;-0.0;0.0;5696922.0315095335;1114238.2355472087;0.0;1091242.8969063666;4.719898805486282;0.40619906506197934
7400;2019-08-27 20:21:45.088;848;720;206;205;188;48;31;26;14;32;678;250;18;91;261;187;266;593;202;34;31;-88;649;361;366;141;366;291;650;-1.0;-1.0;1639.0;292.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21123.12890625;12713.095703125;3264.15454101562;2863.90600585938;686.0;348694;676.0;1212.0;Calculated values ==>;1566930105.088;357.96000000000004;345.16;293.76000000000005;293.66;291.96000000000004;277.96000000000004;274.4858918419099;276.26000000000005;275.76000000000005;274.56;276.36;340.96000000000004;298.16;274.96000000000004;282.26000000000005;299.26000000000005;291.86;299.76000000000005;332.46000000000004;276.56;276.26000000000005;340.76;341.76;264.36;242.77792619122317;266.49643012054327;274.4858918419099;293.36;6490000.000000001;3610000.0;3660000.0;1410000.0;3660000.0;2910000.0;6500000.0;0.0;0.0;0.27316666666666667;0.048666666666666664;0.0;0.0;3.0410416993952523;12713.095703125;3264.15454101562;2863.90600585938;21123.12890625;512068.10939560673;494958.39905922604;254091.52056212263;253724.39422509263;247776.0253972387;430081.6785162784;432135.2526055904;446046.53085677867;471767.92807864514;522068.74269765406;475574.40313707106;446603.0801474466;456317.35623676673;466822.20430220634;457664.15716357983;401676.4609155319;476602.0813774567;432695.15374167816;432135.2526055904;283520.3318566784;287708.2272785495;459783.95590901456;201468.38188609973;198802.51660615116;273.78086921226037;4440016.689385638;1902636.4462377299;252246.48563320038;1765533.0780200316;0;201;194;5;54;55;52;16;136;138;1591433163484.862;612913545724.8245;1208128338675.2756;66810.5976938238;12571.357935781854;-0.0;0.0;5698131.338871406;1114435.6847778047;0.0;1091242.8969063666;4.213221024033791;0.37450223104112174
7401;2019-08-27 20:22:45.099;822;718;217;217;196;54;35;29;-2;34;689;248;1;68;260;187;266;603;201;36;34;-86;687;366;371;142;371;276;686;-2.0;0.0;1764.0;405.0;0.0;6;100;1;1;0;1;1;0;0;0;1;1;0;0;0;32378.453125;23264.59375;3706.40063476562;2707.62768554688;685.0;348695;674.0;1211.0;Calculated values ==>;1566930165.099;355.36;344.96000000000004;294.86;294.86;292.76000000000005;278.56;275.0112864084945;276.66;276.06;272.96000000000004;276.56;342.06000000000006;297.96000000000004;273.26000000000005;279.96000000000004;299.16;291.86;299.76000000000005;333.46000000000004;276.76000000000005;276.56;340.56000000000006;341.66;264.56;242.98782864720522;264.60387354146746;275.0112864084945;293.26000000000005;6870000.0;3660000.0;3710000.0;1420000.0;3710000.0;2760000.0;6859999.999999999;0.0;0.0;0.294;0.06749999999999999;0.0;0.0;3.038707445794765;23264.59375;3706.40063476562;2707.62768554688;32378.453125;505361.2370706619;491062.6803741139;256448.98659252413;256448.98659252413;249153.374784161;429743.705733735;431593.8739449759;446740.7191056886;471832.65708311246;524416.591500943;477242.10584193486;447146.48356316297;455872.0454851437;465975.3071618649;456850.08231254626;278759.8810113135;473774.9923898791;431784.28850342275;431402.8193353848;282682.81946839223;287289.4124756198;459833.07803840877;202341.41464075286;198802.51660615116;274.14430129763747;4440462.617640483;1902936.3152820105;252292.92359263066;1765591.1766292097;0;201;195;5;54;55;52;16;136;138;1591654304019.5598;612998461289.7084;1208298469860.0432;71853.39551269112;17380.68727934177;-0.0;0.0;5699287.083994315;1114685.3309143253;0.0;1091242.8969063666;3.006678766306124;0.2764356095595781
7402;2019-08-27 20:23:45.109;812;723;225;225;208;57;38;33;-8;37;690;248;-8;39;261;188;266;633;202;38;37;-85;685;367;372;142;372;272;683;-1.0;-1.0;1641.0;299.0;0.0;35;100;1;1;0;1;1;0;0;0;1;1;0;0;0;33913.453125;23301.703125;4728.41552734375;2652.72314453125;688.0;348696;675.0;1210.0;Calculated values ==>;1566930225.109;354.36;345.46000000000004;295.66;295.66;293.96000000000004;278.86;275.1157276137837;276.96000000000004;276.46000000000004;272.36;276.86;342.16;297.96000000000004;272.36;277.06;299.26000000000005;291.96000000000004;299.76000000000005;336.46000000000004;276.96000000000004;276.86;340.66;341.96000000000004;264.66;242.98782864720522;264.08650396036035;275.1157276137837;293.36;6850000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;2720000.0;6830000.0;0.0;0.0;0.2735;0.049833333333333334;0.0;0.0;3.0356735442521936;23301.703125;4728.41552734375;2652.72314453125;33913.453125;504194.5581322881;492080.17089288286;259612.62385124323;259612.62385124323;253354.86814518363;429675.2189834977;431904.6589097521;446696.5553328496;472128.42060986464;524837.7594810112;477741.4240965045;446696.5553328496;452865.23023255164;465963.09837387566;456826.1663793063;279055.5508119006;478817.110220746;431904.6589097521;431714.3608008603;283101.5729112263;288545.87390705565;459934.7113343082;202962.14975634767;198802.51660615116;274.3903876674456;4441015.142264571;1903324.4324313195;252337.60062780592;1765661.4784789053;0;201;195;5;54;55;52;16;136;138;1591877241169.5244;613083675489.6948;1208462897260.017;66661.35992517328;12805.799318635032;-0.0;0.0;5700441.566004385;1114936.9268949444;0.0;1091242.8969063666;2.5899543389720154;0.23089174827388612
7403;2019-08-27 20:24:45.130;813;727;223;223;207;55;39;35;-12;39;684;249;-12;29;261;186;266;649;202;40;39;-86;677;366;370;141;370;267;675;-1.0;-1.0;1636.0;253.0;0.0;52;100;1;1;0;1;1;0;0;0;1;1;0;0;0;34325.93359375;23039.904296875;5217.76318359375;2609.33447265625;691.0;348697;678.0;1211.0;Calculated values ==>;1566930285.13;354.46000000000004;345.86;295.46000000000004;295.46000000000004;293.86;278.66;275.0112864084945;277.06;276.66;271.96000000000004;277.06;341.56000000000006;298.06;271.96000000000004;276.06;299.26000000000005;291.76000000000005;299.76000000000005;338.06000000000006;277.16;277.06;340.96000000000004;342.26;264.56;242.77792619122317;263.43189868330234;275.0112864084945;293.36;6770000.0;3660000.0;3700000.0;1410000.0;3700000.0;2670000.0;6750000.0;0.0;0.0;0.27266666666666667;0.042166666666666665;0.0;0.0;3.0376557560695874;23039.904296875;5217.76318359375;2609.33447265625;34325.93359375;505045.2771695647;493448.78554649645;259268.14433314314;259268.14433314314;253339.32474736622;429743.705733735;432607.708960572;447115.25169949344;472456.96783784614;524617.6011586952;478473.22378098965;447115.25169949344;452456.2906240178;466250.5386295077;456710.18191563094;280349.6453433679;482153.86055049254;432794.5550643631;432607.708960572;284357.86631585273;289802.386634966;459986.8992032732;202911.84252052684;198802.51660615116;274.3662379121478;4441584.002853497;1903710.7476571354;252381.46645572453;1765744.3923113872;0;201;195;5;54;55;52;16;136;138;1592099919080.0693;613168605204.9026;1208624653855.4128;66586.12956946489;10839.998223455803;-0.0;0.0;5701552.350391403;1115134.044175187;0.0;1091242.8969063666;2.508378620978511;0.21863032636841948
7404;2019-08-27 20:25:45.130;812;729;222;221;205;52;40;34;-16;41;675;249;-17;23;261;182;266;654;204;42;40;-86;668;364;369;141;369;261;666;-1.0;-1.0;1273.0;137.0;0.0;65;100;1;1;0;1;1;0;0;0;1;1;0;0;0;34135.87109375;22700.388671875;5545.10302734375;2527.44311523438;692.0;348698;680.0;1208.0;Calculated values ==>;1566930345.13;354.36;346.06000000000006;295.36;295.26000000000005;293.66;278.36;274.8017692304317;277.16;276.56;271.56;277.26000000000005;340.66;298.06;271.46000000000004;275.46000000000004;299.26000000000005;291.36;299.76000000000005;338.56000000000006;277.36;277.16;341.16;342.36;264.56;242.77792619122317;262.63441904999945;274.8017692304317;293.56;6680000.0;3640000.0;3690000.0;1410000.0;3690000.0;2610000.0;6659999.999999999;0.0;0.0;0.21216666666666667;0.022833333333333334;0.0;0.0;3.0299551574438683;22700.388671875;5545.10302734375;2527.44311523438;34135.87109375;505713.8772802992;494622.5807367675;259372.02592827732;258978.26322271102;253014.1250492706;429879.7862731237;433047.9251940826;447721.03043802077;472653.6706096803;524172.29099487956;479210.52214347763;447589.67162258807;452738.59310404025;466393.8548046603;456479.2451093168;282098.63274526416;483898.3133203169;433417.75616050424;433047.9251940826;285195.4229665811;290221.2356813373;459986.8992032732;202831.48674999754;198802.51660615116;274.3258104284638;4442154.517892559;1904091.9167652084;252424.27293562362;1765834.082863145;0;201;195;5;54;55;52;16;136;138;1592321619080.0693;613253205204.9026;1208783053855.4128;51957.39818580893;5871.715251016461;-0.0;0.0;5702540.213122697;1115273.3084541408;0.0;1091242.8969063666;1.8792199634356872;0.15838000989401205
7405;2019-08-27 20:26:45.131;808;729;223;222;204;47;41;33;4;41;665;249;-5;21;261;180;266;654;206;40;40;-86;660;362;367;140;367;253;659;-2.0;-1.0;1216.0;253.0;0.0;66;100;1;1;0;1;1;0;0;0;1;1;0;0;0;33802.63671875;22487.2421875;5504.203125;2460.12573242188;692.0;348699;680.0;1214.0;Calculated values ==>;1566930405.131;353.96000000000004;346.06000000000006;295.46000000000004;295.36;293.56;277.86;274.5913991737795;277.26000000000005;276.46000000000004;273.56;277.26000000000005;339.66;298.06;272.66;275.26000000000005;299.26000000000005;291.16;299.76000000000005;338.56000000000006;277.16;277.16;341.16;342.36;264.56;242.56692532238324;261.54996906429363;274.5913991737795;293.76000000000005;6600000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2530000.0;6590000.000000001;0.0;0.0;0.20266666666666666;0.042166666666666665;0.0;0.0;3.0450046035901126;22487.2421875;5504.203125;2460.12573242188;33802.63671875;505894.88229807094;495312.8708711716;260175.48022944125;259771.6030018033;252959.83305873038;430014.67791919125;433733.48194404994;451743.76803087106;472784.61766108364;523789.9455181741;480183.93748420314;450608.0056754811;453864.0491720343;466679.6862573168;456529.09967249434;394699.8970960814;484669.2285966193;433550.350954743;433550.350954743;285195.4229665811;290221.2356813373;460140.37922766;201363.7227472776;198802.51660615116;273.74433559899586;4442720.68155955;1904468.4866313082;252465.83670202177;1765926.1619489293;0;201;195;5;54;55;52;16;136;138;1592542422759.8027;613337506609.8008;1208937256425.2266;50743.68917747494;10911.74901492279;-0.0;0.0;5703396.069780396;1115413.1729872248;0.0;1091242.8969063666;2.02470467291964;0.18652727629685595
7406;2019-08-27 20:27:45.131;802;722;225;224;204;43;39;30;13;41;654;251;11;45;262;179;266;629;204;38;39;-85;625;358;363;141;363;273;626;-2.0;-1.0;930.0;307.0;0.0;56;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23576.3984375;12340.9716796875;4824.76025390625;2681.39404296875;688.0;348700;678.0;1208.0;Calculated values ==>;1566930465.131;353.36;345.36;295.66;295.56;293.56;277.46000000000004;274.1680685717883;277.06;276.16;274.46000000000004;277.26000000000005;338.56000000000006;298.26000000000005;274.26000000000005;277.66;299.36;291.06;299.76000000000005;336.06;276.96000000000004;277.06;340.96000000000004;341.96000000000004;264.66;242.77792619122317;264.2163659402789;274.1680685717883;293.56;6250000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2730000.0;6260000.0;0.0;0.0;0.155;0.051166666666666666;0.0;0.0;3.030655902030289;12340.9716796875;4824.76025390625;2681.39404296875;23576.3984375;508202.9987620608;497580.5054912115;263262.49493621825;262803.9133603792;254508.60025485998;430280.9020939914;434358.88782729313;449308.2132420199;472653.6706096803;521040.6742614303;477954.79565883236;449044.09211351146;453460.0477131432;467377.75337343523;457046.02887352445;412732.2172285503;484690.54053040076;434178.6716885159;434358.88782729313;284357.86631585273;288545.87390705565;460088.3224911634;199377.94119653455;198802.51660615116;272.94493248671876;4443198.840185852;1904758.7217468682;252508.68270015004;1766012.2366437535;0;201;195;5;54;55;52;16;136;138;1592761422759.8027;613421806609.8008;1209095056425.2266;38739.19216705023;13339.681176241842;-0.0;0.0;5704141.760458267;1115615.2682388178;0.0;1091242.8969063666;2.6240007447321134;0.2593426870538992
7407;2019-08-27 20:28:45.132;784;708;229;229;207;39;38;25;23;39;657;250;25;66;262;179;266;568;203;34;38;-84;618;353;358;141;358;279;619;-2.0;-1.0;934.0;287.0;0.0;28;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23091.552734375;12198.8076171875;3912.873046875;2751.94995117188;681.0;348701;673.0;1212.0;Calculated values ==>;1566930525.132;351.56000000000006;343.96000000000004;296.06;296.06;293.86;277.06;273.6339639331285;276.96000000000004;275.66;275.46000000000004;277.06;338.86;298.16;275.66;279.76000000000005;299.36;291.06;299.76000000000005;329.96000000000004;276.56;276.96000000000004;340.46000000000004;341.26;264.76000000000005;242.77792619122317;264.9883086891361;273.6339639331285;293.46000000000004;6180000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2790000.0;6190000.0;0.0;0.0;0.15566666666666668;0.04783333333333333;0.0;0.0;3.0419149993571812;12198.8076171875;3912.873046875;2751.94995117188;23091.552734375;506497.0335355131;496379.08087054867;265776.10679478553;265776.10679478553;256048.15255061042;430607.02586249536;435393.88335433026;449532.5508236818;472456.96783784614;520860.16371927125;477092.9867933861;449797.9163606822;455118.81585650734;468081.364597962;457857.80638448976;415373.6339416972;476570.30691370735;434686.96261437517;435393.88335433026;282264.0715131367;285614.20965156396;460189.7137364073;198300.39975617497;198802.51660615116;272.4964097173416;4443587.746260141;1904963.2233157312;252553.96132134428;1766085.0514680655;0;201;195;5;54;55;52;16;136;138;1592977726364.5415;613506408019.6986;1209260659185.0266;39108.47151617523;12527.038852054446;-0.0;0.0;5704790.501800353;1115830.8278313933;0.0;1091242.8969063666;2.737304998250365;0.26602879854132533
7408;2019-08-27 20:29:45.122;765;696;228;228;211;36;37;26;44;37;666;250;39;74;262;180;266;520;204;32;37;-84;606;354;359;141;359;282;607;-2.0;-1.0;1241.0;377.0;0.0;16;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22869.884765625;11955.5244140625;3409.2861328125;2778.42846679688;674.0;348702;667.0;1211.0;Calculated values ==>;1566930585.122;349.66;342.76;295.96000000000004;295.96000000000004;294.26000000000005;276.76000000000005;273.7412296467126;276.86;275.76000000000005;277.56;276.86;339.76;298.16;277.06;280.56;299.36;291.16;299.76000000000005;325.16;276.36;276.86;339.86;340.56000000000006;264.76000000000005;242.77792619122317;265.3697278774862;273.7412296467126;293.56;6060000.0;3540000.0;3590000.0;1410000.0;3590000.0;2820000.0;6070000.0;0.0;0.0;0.20683333333333334;0.06283333333333334;0.0;0.0;3.040619601167231;11955.5244140625;3409.2861328125;2778.42846679688;22869.884765625;505119.63951582194;495949.0493398636;403894.1415386491;403894.1415386491;258407.99507112624;430542.39183029096;434976.4790924014;451763.3081303845;472260.1919623333;521549.992796588;476715.8926587331;451106.5918625551;455635.961902395;467941.15048222104;457833.16231334955;419513.88470471336;470773.6056754346;434084.4541166122;434976.4790924014;279751.69817897916;282682.81946839223;460189.7137364073;198634.4823539052;198802.51660615116;272.6333644905629;4443970.694404039;1905164.47586834;252600.04012708686;1766146.0592915737;0;201;195;5;54;55;52;16;136;138;1593192790514.5757;613590993919.712;1209428931135.0535;52355.4787981018;16434.38703853388;-0.0;0.0;5705552.574353162;1116072.132822984;0.0;1091242.8969063666;3.7914876050962523;0.3685785930092671
7409;2019-08-27 20:30:45.073;748;685;224;224;210;38;35;25;54;35;674;250;50;81;262;182;266;478;203;35;35;-83;605;353;358;141;357;284;606;-2.0;-1.0;1121.0;171.0;0.0;8;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22255.953125;11918.564453125;3159.45239257812;2786.85400390625;668.0;348703;661.0;1210.0;Calculated values ==>;1566930645.073;347.96000000000004;341.66;295.56;295.56;294.16;276.96000000000004;273.6339639331285;276.66;275.66;278.56;276.66;340.56000000000006;298.16;278.16;281.26000000000005;299.36;291.36;299.76000000000005;320.96000000000004;276.66;276.66;339.26;339.96000000000004;264.86;242.77792619122317;265.62235894841564;273.6339639331285;293.46000000000004;6050000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;2840000.0;6060000.0;0.0;0.0;0.18683333333333335;0.0285;0.0;0.0;3.0391421574837256;11918.564453125;3159.45239257812;2786.85400390625;22255.953125;503006.6034718275;494569.78978043946;402247.2092818161;402247.2092818161;258047.90511662708;430607.02586249536;434864.4174955049;452719.72730943665;472063.34231996303;522219.26103149075;476463.56072245433;452197.10850303137;456195.0478677969;468221.32719875296;458267.20404900186;419840.19426675397;464244.3207047747;434864.4174955049;434864.4174955049;277239.5186164033;280170.41352433193;460291.07308573613;199625.76306046703;198802.51660615116;273.02177125096614;4444346.435946575;1905363.2641323796;252646.3796061512;1766200.7540753477;0;201;195;5;54;55;52;16;136;138;1593407714849.4868;613675524829.6771;1209598592464.9834;47286.388987182494;7428.96133572017;-0.0;0.0;5706382.245132763;1116270.8316560108;0.0;1091242.8969063666;3.0627341660350744;0.26686384137249436
7410;2019-08-27 20:31:45.123;735;681;224;224;208;37;36;21;61;34;681;250;58;86;262;184;266;490;202;35;36;-82;610;350;355;140;355;283;611;-1.0;-1.0;1178.0;216.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22206.50390625;12000.8671875;3056.20703125;2792.62524414062;663.0;348704;656.0;1207.0;Calculated values ==>;1566930705.123;346.66;341.26;295.56;295.56;293.96000000000004;276.86;273.3108153835814;276.76000000000005;275.26000000000005;279.26000000000005;276.56;341.26;298.16;278.96000000000004;281.76000000000005;299.36;291.56;299.76000000000005;322.16;276.66;276.76000000000005;338.76;339.46000000000004;264.96000000000004;242.56692532238324;265.49620691782997;273.3108153835814;293.36;6100000.0;3500000.0;3550000.0;1400000.0;3550000.0;2830000.0;6110000.0;0.0;0.0;0.19633333333333333;0.036000000000000004;0.0;0.0;3.0324613867987322;12000.8671875;3056.20703125;2792.62524414062;22206.50390625;500838.771371235;493524.78870270355;264009.9541935634;264009.9541935634;256909.50568054948;430799.1582183253;435760.7856976155;453800.60191658465;472096.9026672395;523027.5150172702;476589.8207969575;453412.5811721305;456992.54479810013;468500.50287146907;459017.101218469;418181.6515830424;465487.8120825884;435586.53424517426;435760.7856976155;275146.1813398168;278076.8904731985;460545.04963677423;198602.8543169833;198802.51660615116;272.6042481746063;4444717.265188604;1905562.7588363905;252692.9140128983;1766252.5944014734;0;201;195;5;54;55;52;16;136;138;1593621793099.317;613759895079.6101;1209768834214.8481;50103.824445388396;9429.919031512474;-0.0;0.0;5707194.506564982;1116411.4394011842;0.0;1091242.8969063666;3.335279879679265;0.296473986808192
7411;2019-08-27 20:32:45.124;729;678;226;226;207;35;36;22;66;32;686;248;63;90;262;184;266;526;201;35;36;-82;621;347;352;138;352;282;623;0.0;-2.0;544.0;297.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22883.35546875;12243.896484375;3162.68676757812;2793.8310546875;659.0;348705;653.0;1209.0;Calculated values ==>;1566930765.124;346.06000000000006;340.96000000000004;295.76000000000005;295.76000000000005;293.86;276.66;272.9856168485579;276.76000000000005;275.36;279.76000000000005;276.36;341.76;297.96000000000004;279.46000000000004;282.16;299.36;291.56;299.76000000000005;325.76000000000005;276.66;276.76000000000005;338.46000000000004;339.06000000000006;264.96000000000004;242.14157278889297;265.3697278774862;272.9856168485579;293.26000000000005;6210000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2820000.0;6230000.0;0.0;0.0;0.09066666666666667;0.0495;0.0;0.0;3.0381676298044185;12243.896484375;3162.68676757812;2793.8310546875;22883.35546875;498999.4520290577;491891.1944332052;263967.6121832314;263967.6121832314;255828.72575754527;430988.63858405815;436469.24547330075;454613.9990322889;472164.23178385233;523626.8171561723;476487.58507181826;454228.8226747377;457658.42830612685;468917.41110181727;459491.48291755567;414264.78458572144;469609.7318571272;436297.5886246484;436469.24547330075;273890.2417152289;276402.16793126165;460849.3489538047;195603.19148403584;198802.51660615116;271.391841689047;4445093.0202802485;1905764.801901543;252739.468591414;1766304.4193803421;0;201;195;5;54;55;52;16;136;138;1593833896634.9036;613843296469.8408;1209938337040.317;23483.646551041613;13129.68479475356;-0.0;0.0;5707807.74571213;1116599.4392335347;0.0;1091242.8969063666;2.0116757085269428;0.21594912130649727
7412;2019-08-27 20:33:45.114;732;677;227;228;208;34;37;21;69;30;691;247;67;93;262;184;266;563;200;36;37;-81;639;344;349;136;349;281;642;-1.0;-1.0;805.0;311.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23941.96484375;12647.65234375;3370.564453125;2795.41186523438;657.0;348706;650.0;1208.0;Calculated values ==>;1566930825.114;346.36;340.86;295.86;295.96000000000004;293.96000000000004;276.56;272.6583383277491;276.86;275.26000000000005;280.06;276.16;342.26;297.86;279.86;282.46000000000004;299.36;291.56;299.76000000000005;329.46000000000004;276.76000000000005;276.86;338.16;338.86;265.06;241.71165711629368;265.2429198363724;272.6583383277491;293.16;6390000.0;3440000.0;3490000.0;1360000.0;3490000.0;2810000.0;6420000.0;0.0;0.0;0.13416666666666668;0.05183333333333333;0.0;0.0;3.0359940743130664;12647.65234375;3370.564453125;2795.41186523438;23941.96484375;497672.25861987943;489784.73495491117;262975.0692941057;263420.81110467494;255225.0731809571;431175.4696738307;437336.006592104;455165.8459305233;472231.8376443816;524225.1576745284;476499.7481128201;454910.54114744224;458194.9971336973;469332.1221311936;459962.6407174804;406760.9304613398;472960.91616305656;437167.23642722773;437336.006592104;272634.34865687083;275564.83829863765;461252.6085501916;195742.89272775233;198802.51660615116;271.43669044580764;4445483.166247748;1905972.1969035482;252786.03785291672;1766358.8540665633;0;201;195;5;54;55;52;16;136;138;1594044161584.937;613925482769.8539;1210107208890.3438;34805.912888038445;13762.253603463101;-0.0;0.0;5708293.411083145;1116823.5013703078;0.0;1091242.8969063666;2.5815416772479285;0.25788632250146415
7413;2019-08-27 20:34:45.115;742;678;226;227;207;32;39;20;71;29;695;247;69;96;262;183;266;592;201;37;38;-81;661;343;348;136;348;281;663;-1.0;0.0;890.0;319.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24751.77734375;13038.94921875;3499.18041992188;2798.11938476562;658.0;348707;650.0;1207.0;Calculated values ==>;1566930885.115;347.36;340.96000000000004;295.76000000000005;295.86;293.86;276.36;272.5487779782249;277.06;275.16;280.26000000000005;276.06;342.66;297.86;280.06;282.76000000000005;299.36;291.46000000000004;299.76000000000005;332.36;276.86;276.96000000000004;338.16;338.96000000000004;265.06;241.71165711629368;265.2429198363724;272.5487779782249;293.26000000000005;6609999.999999999;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2810000.0;6630000.0;0.0;0.0;0.14833333333333334;0.05316666666666667;0.0;0.0;3.033311359587639;13038.94921875;3499.18041992188;2798.11938476562;24751.77734375;496909.1384711314;487715.7807028625;261158.93183799565;261571.50778060098;253862.44785073618;431237.1583312671;437900.39544568094;455420.6899255907;472134.0588697756;524639.5939252861;476499.7481128201;455165.8459305233;458569.3957366286;469469.87643704296;459986.0199319998;393952.14228059776;474869.15409093845;437565.62453412754;437733.20489803574;272634.34865687083;275983.5004908252;461252.6085501916;195665.255822855;198802.51660615116;271.40157989628875;4445888.954195173;1906186.255483894;252832.65139015642;1766416.1028945674;0;201;195;5;54;55;52;16;136;138;1594253265069.6843;614007084129.7554;1210275811700.1401;38530.3893919058;14120.394253336732;-0.0;0.0;5708904.557120337;1117055.8606414236;0.0;1091242.8969063666;2.7229057497875844;0.26914496519791975
7414;2019-08-27 20:35:45.115;760;682;220;222;204;33;40;20;71;27;698;248;69;100;263;183;266;613;201;39;40;-80;674;347;351;135;351;280;676;-3.0;0.0;1474.0;289.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24801.974609375;13275.8134765625;3552.65966796875;2791.43139648438;660.0;348708;652.0;1206.0;Calculated values ==>;1566930945.115;349.16;341.36;295.16;295.36;293.56;276.46000000000004;272.9856168485579;277.16;275.16;280.26000000000005;275.86;342.96000000000004;297.96000000000004;280.06;283.16;299.46000000000004;291.46000000000004;299.76000000000005;334.46000000000004;277.06;277.16;338.36;339.16;265.16;241.49495122638035;265.11578078379944;272.9856168485579;293.26000000000005;6740000.000000001;3470000.0000000005;3510000.0;1350000.0;3510000.0;2800000.0;6759999.999999999;0.0;0.0;0.24566666666666667;0.04816666666666667;0.0;0.0;3.0304590715278783;13275.8134765625;3552.65966796875;2791.43139648438;24801.974609375;498134.4023205924;486910.9691858105;258059.96546052714;258826.73182658246;252244.99877529073;430988.63858405815;437382.1577496501;455587.35388636735;472070.4381999017;525029.5633692032;476739.83931988163;455333.14836353564;459225.2199677742;469182.5735780045;459357.3096172484;280891.09573669004;476558.7688564086;437212.9964797356;437382.1577496501;273471.60554148915;276820.84063482966;461503.46055902354;197866.86063306246;198802.51660615116;272.29930765950303;4446301.902128116;1906405.5451730215;252879.23098000017;1766474.8682286332;0;201;195;5;54;55;52;16;136;138;1594462965069.6843;614088384129.7554;1210444111700.1401;63313.33450922857;12698.496229767128;-0.0;0.0;5709753.254819513;1117279.3513954494;0.0;1091242.8969063666;3.8742202124425282;0.34609902854798125
7415;2019-08-27 20:36:45.086;778;687;212;212;197;37;27;21;71;28;701;248;70;102;263;184;266;625;202;40;27;-80;669;352;356;136;356;283;671;-3.0;-1.0;1732.0;286.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23411.6796875;13218.4345703125;3472.05883789062;2811.02294921875;663.0;348709;654.0;1204.0;Calculated values ==>;1566931005.086;350.96000000000004;341.86;294.36;294.36;292.86;276.86;273.5264737036516;275.86;275.26000000000005;280.26000000000005;275.96000000000004;343.26;297.96000000000004;280.16;283.36;299.46000000000004;291.56;299.76000000000005;335.66;277.16;275.86;338.56000000000006;339.46000000000004;265.16;241.71165711629368;265.49620691782997;273.5264737036516;293.36;6690000.000000001;3520000.0000000005;3560000.0;1360000.0;3560000.0;2830000.0;6709999.999999999;0.0;0.0;0.2886666666666667;0.04766666666666666;0.0;0.0;3.024924200253251;13218.4345703125;3472.05883789062;2811.02294921875;23411.6796875;501061.4213718351;488165.5175071489;255316.97417989545;255316.97417989545;250035.88744439202;430671.36484660726;433928.6309241585;455086.0638469009;472036.2627623985;525102.7501301297;476361.1749575132;454958.0547046496;458999.52341017383;468488.8616775764;458699.02448149066;281883.7911922424;478991.97622595576;436218.22072168795;433928.6309241585;274308.8830629234;278076.8904731985;461352.8573810613;199406.3725712113;198802.51660615116;272.93086368439367;4446703.488386411;1906626.2238603071;252925.89553407245;1766533.3792554676;0;201;195;5;54;55;52;16;136;138;1594674962554.5293;614169644834.6959;1210612930065.0166;73806.20421491574;12486.115775936181;-0.0;0.0;5710895.365354348;1117489.1217239895;0.0;1091242.8969063666;4.424903090062063;0.38762750631635734
7416;2019-08-27 20:37:45.096;791;695;205;204;194;49;31;24;49;29;701;248;53;85;262;185;266;632;201;34;30;-80;649;367;372;136;372;265;647;-3.0;-2.0;1901.0;184.0;0.0;0;100;1;1;1;0;1;0;0;0;1;1;0;0;0;30289.6953125;22141.69921875;3257.79248046875;2604.92626953125;670.0;348710;659.0;1212.0;Calculated values ==>;1566931065.096;352.26;342.66;293.66;293.56;292.56;278.06;275.1157276137837;276.26000000000005;275.56;278.06;276.06;343.26;297.96000000000004;278.46000000000004;281.66;299.36;291.66;299.76000000000005;336.36;276.56;276.16;339.06000000000006;340.16;265.16;241.71165711629368;263.1675429290057;275.1157276137837;293.26000000000005;6490000.000000001;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;2650000.0;6470000.0;0.0;0.0;0.31683333333333336;0.03066666666666667;0.0;0.0;3.04382118988032;22141.69921875;3257.79248046875;2604.92626953125;30289.6953125;504631.22992047004;491791.64413648087;253863.22964383042;253496.15951252362;249936.14577018964;429675.2189834977;430558.8835129871;455319.25216532074;472134.0588697756;526520.199992435;478608.28069308854;455817.0978178465;459743.66730036994;466094.8879903554;456405.4287182841;401676.4609155319;482783.30176801654;431139.6091402235;430363.93705469376;276402.16793126165;281007.8604223974;461352.8573810613;203890.05491707096;198802.51660615116;274.74965224851536;4447151.074429916;1906920.9407531328;252971.03596637322;1766589.470696794;0;202;195;5;54;55;52;16;136;138;1594893398954.4946;614251258434.683;1210777357464.9905;79661.15066148715;7895.525942229037;-0.0;0.0;5712174.473127219;1117658.9970461163;0.0;1091242.8969063666;3.126530846005094;0.2566984234778048
7417;2019-08-27 20:38:45.137;801;705;214;213;195;62;35;31;14;32;692;248;19;67;260;184;266;621;200;36;35;-81;645;372;377;134;377;262;643;-1.0;-1.0;1982.0;201.0;0.0;58;100;0;1;1;0;1;0;0;0;1;1;0;0;0;31861.4765625;21903.951171875;5017.802734375;2603.33520507812;676.0;348711;664.0;1212.0;Calculated values ==>;1566931125.137;353.26;343.66;294.56;294.46000000000004;292.66;279.36;275.63479819532273;276.66;276.26000000000005;274.56;276.36;342.36;297.96000000000004;275.06;279.86;299.16;291.56;299.76000000000005;335.26000000000005;276.76000000000005;276.66;339.56000000000006;340.76;265.06;241.2770596917726;262.7682575881327;275.63479819532273;293.16;6450000.0;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;2620000.0;6430000.0;0.0;0.0;0.3303333333333333;0.033499999999999995;0.0;0.0;3.0427840251652323;21903.951171875;5017.802734375;2603.33520507812;31861.4765625;506306.4841890783;493586.1591442914;257491.54388500546;257098.63528911417;250446.13560674142;429328.3091220336;429996.6905600243;451420.9266542574;472689.592463476;525833.9278512283;478977.1335197597;452057.63076058024;458029.626017564;465106.5304130816;455433.44014290633;403816.9009049966;481619.55520062323;430194.4442171224;429996.6905600243;278495.58437821403;283520.3318566784;461553.8918033226;205109.75273566484;198802.51660615116;275.2429644128955;4447669.354779706;1907288.2386560123;253014.46780357635;1766658.481115315;0;202;195;5;54;55;52;16;136;138;1595118252499.9731;614332313784.8555;1210935565500.3271;81364.79111777508;8590.878658766534;-0.0;0.0;5713517.272931517;1117796.4776323324;0.0;1091242.8969063666;3.046753540263749;0.2505495232444137
7418;2019-08-27 20:39:45.107;801;713;232;233;212;61;37;36;-2;37;682;248;0;51;259;177;266;624;201;41;37;-82;642;364;368;135;368;259;641;-2.0;-1.0;1535.0;221.0;0.0;61;100;0;1;1;0;1;0;0;0;1;1;0;0;0;33865.0078125;21816.10546875;5175.31640625;2572.13232421875;680.0;348712;669.0;1211.0;Calculated values ==>;1566931185.107;353.26;344.46000000000004;296.36;296.46000000000004;294.36;279.26000000000005;274.8017692304317;276.86;276.76000000000005;272.96000000000004;276.86;341.36;297.96000000000004;273.16;278.26000000000005;299.06;290.86;299.76000000000005;335.56;277.26000000000005;276.86;340.06000000000006;341.16;264.96000000000004;241.49495122638035;262.3656120759269;274.8017692304317;293.26000000000005;6420000.0;3640000.0;3679999.9999999995;1350000.0;3679999.9999999995;2590000.0;6409999.999999999;0.0;0.0;0.2558333333333333;0.036833333333333336;0.0;0.0;3.03957917245716;21816.10546875;5175.31640625;2572.13232421875;33865.0078125;506572.94348706753;494887.3259006656;265335.5055253632;265809.8268818407;256815.59865534445;429879.7862731237;432743.97865350964;449909.0507717567;473046.2935902154;525047.8594893127;479344.4195705785;450165.9305612122;456558.4414111819;466275.0067538296;455777.62880436965;405324.6785749461;482287.45828331984;433484.00545957795;432743.97865350964;280589.13426710566;285195.4229665811;461303.33348606294;202584.32877197175;198802.51660615116;274.2297635645075;4448216.801622741;1907652.390294622;253057.57513522636;1766743.3813035311;0;202;195;5;54;55;52;16;136;138;1595341640750.0798;614412973434.8939;1211091787350.4016;63273.90804494497;9529.48334030236;-0.0;0.0;5714721.992763868;1117947.405147555;0.0;1091242.8969063666;2.4626061837710718;0.21161809015523167
7419;2019-08-27 20:40:45.108;798;716;238;238;216;49;34;31;-9;38;673;247;-8;39;259;174;266;635;202;38;34;-83;651;354;359;135;359;253;650;-2.0;-2.0;986.0;228.0;0.0;14;100;0;1;1;0;1;0;0;0;1;1;0;0;0;35194.98046875;22023.4609375;3683.77490234375;2508.14672851562;682.0;348713;671.0;1211.0;Calculated values ==>;1566931245.108;352.96000000000004;344.76;296.96000000000004;296.96000000000004;294.76000000000005;278.06;273.7412296467126;276.56;276.26000000000005;272.26000000000005;276.96000000000004;340.46000000000004;297.86;272.36;277.06;299.06;290.56;299.76000000000005;336.66;276.96000000000004;276.56;340.26;341.36;264.86;241.49495122638035;261.54996906429363;273.7412296467126;293.36;6509999.999999999;3540000.0;3590000.0;1350000.0;3590000.0;2530000.0;6500000.0;0.0;0.0;0.16433333333333333;0.038;0.0;0.0;3.0392309937176814;22023.4609375;3683.77490234375;2508.14672851562;35194.98046875;505376.40413220023;494406.4417778639;267452.9126123092;267452.9126123092;257893.95401134336;430542.39183029096;434442.7656083012;450100.0991729621;473143.78782676667;524605.63915666;479964.7565948543;450227.26030813594;456076.197443198;467555.0069493674;457009.37578815996;400541.2758042835;482886.5144027372;435153.4052875198;434442.7656083012;281426.5920051367;286033.001929769;461203.227698071;199204.4051233711;198802.51660615116;272.85940620395587;4448792.311116055;1908017.7261030613;253099.91149954233;1766817.2082947763;0;202;195;5;54;55;52;16;136;138;1595559744384.8164;614493974784.796;1211245389910.216;41230.52572214945;9955.955257838596;-0.0;0.0;5715592.877558713;1118109.7865086542;0.0;1091242.8969063666;1.8141338631852677;0.16742134981364165
7420;2019-08-27 20:41:45.108;800;713;231;232;217;41;34;27;-7;36;668;248;-7;54;259;175;266;628;201;40;34;-84;631;349;354;134;354;277;633;127.0;-1.0;1104.0;168.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25863.68359375;12401.3984375;3198.64624023438;2769.22802734375;679.0;348714;670.0;1209.0;Calculated values ==>;1566931305.108;353.16;344.46000000000004;296.26000000000005;296.36;294.86;277.26000000000005;273.20264511476705;276.56;275.86;272.46000000000004;276.76000000000005;339.96000000000004;297.96000000000004;272.46000000000004;278.56;299.06;290.66;299.76000000000005;335.96000000000004;277.16;276.56;340.16;341.06000000000006;264.76000000000005;241.2770596917726;264.73235714968143;273.20264511476705;293.26000000000005;6310000.0;3490000.0;3540000.0;1340000.0;3540000.0;2770000.0;6330000.0;0.021166666666666667;0.0;0.184;0.028;0.0;0.021166666666666667;3.034732769275572;12401.3984375;3198.64624023438;2769.22802734375;25863.68359375;507416.1741396915;495678.47009791894;265524.6106826702;266010.48620642326;259287.62147942936;430862.6128555636;435650.93343008397;445866.89295651467;473079.2034362849;522163.9145664382;477116.81751852133;445866.89295651467;453925.77008747146;468257.0741332307;457957.6186738957;410301.5928554901;483768.77452797315;436687.2200625221;435650.93343008397;281007.8604223974;284776.6418597092;461254.1718510543;198708.5121010635;198708.5121010635;272.64200762716143;4449301.133316576;1908304.5999311863;253143.88962250782;1766874.5618042978;0;202;195;5;54;55;52;16;136;138;1595773644384.8164;614574674784.796;1211404389910.216;45477.14207740301;7351.278472999742;-0.0;5015.2812514642665;5716315.4414570425;1118254.0134564112;0.0;1091284.6909167955;3.1489380516342544;0.24399312517107355
7421;2019-08-27 20:42:45.119;790;706;223;224;211;37;33;25;4;34;677;247;1;62;259;177;266;624;200;42;33;-85;649;349;354;134;353;282;651;166.0;0.0;1548.0;163.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25214.39453125;12761.6181640625;3351.01489257812;2823.037109375;675.0;348715;667.0;1211.0;Calculated values ==>;1566931365.119;352.16;343.76;295.46000000000004;295.56;294.26000000000005;276.86;273.20264511476705;276.46000000000004;275.66;273.56;276.56;340.86;297.86;273.26000000000005;279.36;299.06;290.86;299.76000000000005;335.56;277.36;276.46000000000004;339.86;340.66;264.66;241.2770596917726;265.3697278774862;273.20264511476705;293.16;6490000.000000001;3490000.0;3540000.0;1340000.0;3529999.9999999995;2820000.0;6509999.999999999;0.027666666666666666;0.0;0.258;0.027166666666666665;0.0;0.027666666666666666;3.0404466250560045;12761.6181640625;3351.01489257812;2823.037109375;25214.39453125;504498.9432580934;492919.3665129404;260661.10340197216;261077.55177915312;255910.9596407508;430862.6128555636;435476.654632479;446405.2901907823;472884.4304738556;522692.74186592276;476373.35780815425;445992.9952425203;454100.1898912975;468396.73186948214;458229.23831880884;401676.4609155319;481149.8605556387;437029.1878229431;435476.654632479;279751.69817897916;283101.5729112263;461154.20952264155;199109.86955324633;199109.86955324633;272.8009596660509;4449726.862002988;1908514.3301794103;253190.5003756552;1766929.15232009;0;202;195;5;54;55;52;16;136;138;1595986083324.5261;614655089524.6862;1211572120654.9868;63802.21852448428;7118.871235835237;-0.0;6539.481053858771;5717226.269748725;1118374.6201443265;0.0;1091380.9982556507;4.090722437339396;0.3028020156459265
7422;2019-08-27 20:43:45.129;781;702;217;218;203;37;34;24;21;32;690;246;16;65;260;179;266;636;201;44;33;-85;668;350;355;136;354;285;670;275.0;-1.0;1664.0;248.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24971.103515625;13147.8955078125;3526.033203125;2826.65356445312;673.0;348716;664.0;1209.0;Calculated values ==>;1566931425.129;351.26;343.36;294.86;294.96000000000004;293.46000000000004;276.86;273.3108153835814;276.56;275.56;275.26000000000005;276.36;342.16;297.76000000000005;274.76000000000005;279.66;299.16;291.06;299.76000000000005;336.76000000000005;277.56;276.46000000000004;339.56000000000006;340.46000000000004;264.66;241.71165711629368;265.74818594083865;273.3108153835814;293.26000000000005;6680000.0;3500000.0;3550000.0;1360000.0;3540000.0;2850000.0;6700000.0;0.04583333333333333;0.0;0.2773333333333333;0.04133333333333333;0.0;0.04583333333333333;3.035770452708292;13147.8955078125;3526.033203125;2826.65356445312;24971.103515625;501559.9289657715;490418.6516627021;257226.67423830472;257606.32396798203;252141.1616133279;430799.1582183253;435411.8238451251;448153.5191184827;472427.34351167246;523801.97724361485;475878.2556999485;447473.4297492543;453975.8807005082;468384.71530865843;458340.24663667777;282098.63274526416;480771.0771063533;437138.8652924615;435236.64933579275;278495.58437821403;282264.0715131367;460851.3256296811;199080.1217301862;199080.1217301862;272.79339832055507;4450145.144188726;1908730.278778744;253237.58897805554;1766986.4706056674;0;202;195;5;54;55;52;16;136;138;1596198818774.4924;614736103024.6733;1211742249004.9597;69076.35554235423;10819.87642784579;-0.0;10823.8408485903;5718333.775752681;1118524.134623094;0.0;1091525.7167205396;4.652172511447384;0.34289337847787105
7423;2019-08-27 20:44:45.110;779;700;212;212;196;40;32;25;44;32;699;248;37;69;260;181;266;645;203;47;32;-84;668;354;359;135;359;287;669;-2.0;-1.0;1579.0;290.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23836.0;13092.6845703125;3514.25659179688;2855.75634765625;671.0;348717;663.0;1212.0;Calculated values ==>;1566931485.11;351.06000000000006;343.16;294.36;294.36;292.76000000000005;277.16;273.7412296467126;276.36;275.66;277.56;276.36;343.06000000000006;297.96000000000004;276.86;280.06;299.16;291.26000000000005;299.76000000000005;337.66;277.86;276.36;339.46000000000004;340.26;264.76000000000005;241.49495122638035;265.9988726020314;273.7412296467126;293.46000000000004;6680000.0;3540000.0;3590000.0;1350000.0;3590000.0;2870000.0;6690000.000000001;0.0;0.0;0.26316666666666666;0.04833333333333333;0.0;0.0;3.0436487595227986;13092.6845703125;3514.25659179688;2855.75634765625;23836.0;501289.5331231689;490236.97684536694;255410.3781848337;255410.3781848337;249772.19143982456;430542.39183029096;434084.4541166122;450873.99385183904;472558.57531478856;524577.8729734372;475853.62925966183;449940.29547656345;454152.7461724483;467683.8190644365;457969.9520314306;282098.63274526416;482231.23374978907;436724.7826973762;434084.4541166122;278076.8904731985;281426.5920051367;461103.09356951417;199669.4794636301;199080.1217301862;273.0432889170473;4450551.741254471;1908948.8810332252;253284.92739869925;1767045.121108697;0;202;195;5;54;55;52;16;136;138;1596412950944.3018;614817377279.601;1211913794664.807;66108.65470316366;12635.95801511773;-0.0;0.0;5719459.960765503;1118719.5380126038;0.0;1091615.8868312843;4.045924912452161;0.3619338960137601
7424;2019-08-27 20:45:45.150;785;705;212;213;196;43;31;26;54;32;702;248;50;61;260;182;266;655;203;44;30;-84;730;359;364;134;364;260;729;-2.0;-1.0;1878.0;381.0;0.0;1;100;0;1;0;1;1;0;0;0;1;1;0;0;0;34704.4921875;24484.3046875;3927.775390625;2575.0703125;676.0;348718;665.0;1210.0;Calculated values ==>;1566931545.15;351.66;343.66;294.36;294.46000000000004;292.76000000000005;277.46000000000004;274.27422755570615;276.26000000000005;275.76000000000005;278.56;276.36;343.36;297.96000000000004;278.16;279.26000000000005;299.16;291.36;299.76000000000005;338.66;277.56;276.16;339.66;340.76;264.76000000000005;241.2770596917726;262.5002047102346;274.27422755570615;293.46000000000004;7300000.0;3590000.0;3640000.0;1340000.0;3640000.0;2600000.0;7290000.000000001;0.0;0.0;0.313;0.0635;0.0;0.0;3.037762929414134;24484.3046875;3927.775390625;2575.0703125;34704.4921875;496285.40257719124;484646.1561344401;252918.09171487414;253252.7548864482;247737.23813917735;430214.79039162316;432648.0798993152;456762.878738187;472689.592463476;527013.5278047764;479222.163820504;456271.4783607459;457619.169241473;466976.539238069;457297.8295178155;273948.2807196762;476884.3517464636;435011.12638877804;432462.45113937603;278914.2836208781;283520.3318566784;461254.1718510543;200829.39800171542;199080.1217301862;273.52157591863346;4451039.903915952;1909262.2313724703;253330.21445894416;1767107.179386713;0;202;196;5;54;55;52;16;136;138;1596629995545.0256;614898131079.8704;1212078004065.3547;80107.1794705156;16536.97313943302;-0.0;0.0;5720679.238364541;1118962.8078448763;0.0;1091615.8868312843;3.1188460827036164;0.28212505466294413
7425;2019-08-27 20:46:45.101;817;717;204;204;193;52;34;29;54;34;691;249;52;64;260;185;266;657;203;38;33;-83;693;365;370;136;370;260;692;-3.0;-1.0;1970.0;402.0;0.0;5;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32241.56640625;23363.765625;3715.74609375;2559.46533203125;685.0;348719;672.0;1210.0;Calculated values ==>;1566931605.101;354.86;344.86;293.56;293.56;292.46000000000004;278.36;274.9066339382667;276.56;276.06;278.56;276.56;342.26;298.06;278.36;279.56;299.16;291.66;299.76000000000005;338.86;276.96000000000004;276.46000000000004;340.36;341.66;264.86;241.71165711629368;262.5002047102346;274.9066339382667;293.46000000000004;6930000.0;3650000.0;3700000.0;1360000.0;3700000.0;2600000.0;6920000.0;0.0;0.0;0.3283333333333333;0.06699999999999999;0.0;0.0;3.036198191091384;23363.765625;3715.74609375;2559.46533203125;32241.56640625;504151.7759909981;490305.546913089;251614.6189631816;251614.6189631816;247964.47390818025;429811.8947417682;431664.4107814828;456762.878738187;472622.7809936826;525889.1466783998;479332.79656530556;456517.3717664219;457984.75998119864;466119.14400904474;456734.413091994;277926.67287041555;481445.63946117664;432420.26882306463;431473.88110614876;281845.32903042674;287289.4124756198;461052.02487360046;202361.26773126257;199080.1217301862;274.14749657925273;4451597.332132215;1909660.6396588755;253372.96731259665;1767170.8233806465;0;202;196;5;54;55;52;16;136;138;1596850015714.9346;614979064929.8369;1212233876665.2903;83528.52894727352;17332.280728536636;-0.0;0.0;5722041.755635555;1119244.8211279039;0.0;1091615.8868312843;3.4029787702525174;0.30806146274639773
