;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7426;2019-08-27 20:47:45.121;841;729;207;206;191;57;37;33;29;36;678;250;34;66;259;185;267;646;204;40;36;-84;681;367;372;136;372;261;680;-2.0;-1.0;1627.0;333.0;0.0;36;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32362.4453125;23067.52734375;4734.18603515625;2580.28466796875;693.0;348720;679.0;1207.0;Calculated values ==>;1566931665.121;357.26;346.06000000000006;293.86;293.76000000000005;292.26000000000005;278.86;275.1157276137837;276.86;276.46000000000004;276.06;276.76000000000005;340.96000000000004;298.16;276.56;279.76000000000005;299.06;291.66;299.86;337.76;277.16;276.76000000000005;341.06000000000006;342.46000000000004;264.76000000000005;241.71165711629368;262.63441904999945;275.1157276137837;293.56;6809999.999999999;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;2610000.0;6800000.0;0.0;0.0;0.27116666666666667;0.0555;0.0;0.0;3.0272714530144915;23067.52734375;4734.18603515625;2580.28466796875;32362.4453125;508420.24797277374;493231.26913645235;253128.92927696323;252778.82198681895;247717.1671874698;429675.2189834977;431714.3608008603;453493.8998765104;472818.15071447083;524479.5798374948;479321.269543417;454120.2570427979;458067.99001765647;465699.18825494946;456405.4287182841;280366.7432580468;481138.89714643976;432283.37754313025;431523.42560423893;284776.6418597092;290640.09048841946;460951.6897639394;202825.4019866719;199080.1217301862;274.33725715265626;4452135.878351955;1910047.6960759726;253415.81283966638;1767241.2629537322;0;202;196;5;54;55;52;16;136;138;1597072689914.8638;615060692129.811;1212390228765.2405;67972.94101112787;14326.008971638346;-0.0;0.0;5723304.688722223;1119508.7281483484;0.0;1091615.8868312843;2.7088063746100874;0.24679522424221823
7427;2019-08-27 20:48:45.152;845;737;217;216;197;58;39;35;1;39;671;250;5;55;260;183;266;645;203;41;39;-86;670;366;371;135;371;260;668;-2.0;-1.0;1521.0;279.0;0.0;59;100;0;1;0;1;1;0;0;0;1;1;0;0;0;33250.71484375;22696.796875;5402.9384765625;2577.01000976562;697.0;348721;684.0;1209.0;Calculated values ==>;1566931725.152;357.66;346.86;294.86;294.76000000000005;292.86;278.96000000000004;275.0112864084945;277.06;276.66;273.26000000000005;277.06;340.26;298.16;273.66;278.66;299.16;291.46000000000004;299.76000000000005;337.66;277.26000000000005;277.06;341.56000000000006;342.86;264.56;241.49495122638035;262.5002047102346;275.0112864084945;293.46000000000004;6700000.0;3660000.0;3710000.0;1350000.0;3710000.0;2600000.0;6680000.0;0.0;0.0;0.2535;0.0465;0.0;0.0;3.0315829397835863;22696.796875;5402.9384765625;2577.01000976562;33250.71484375;509893.72533581126;495537.4237974199;257328.09994867776;256949.26719121885;250149.72722608433;429743.705733735;432351.7763424921;450113.62159900065;473241.2657668606;523842.54213841935;479443.3903441903;450626.8163636772;456885.48860860226;465975.3071618649;456289.5263430202;281674.87183594605;482343.60545250785;432727.05303922435;432351.7763424921;286870.6033266602;292315.56762988004;460902.7397682947;202669.52840977875;199080.1217301862;274.27206054864325;4452682.937186775;1910429.2624846601;253458.8125002605;1767325.7826371402;0;202;196;5;54;55;52;16;136;138;1597295705079.4883;615142034134.6741;1212546609519.977;62727.077623467754;12007.84432817099;-0.0;0.0;5724394.418278534;1119728.2903073453;0.0;1091615.8868312843;2.43620765734332;0.21798135130184917
7428;2019-08-27 20:49:45.112;836;739;227;227;207;52;40;35;-4;41;667;250;-3;42;260;179;266;640;204;42;39;-89;658;362;367;134;367;262;656;-1.0;-1.0;1713.0;151.0;0.0;59;97;0;1;0;1;1;0;0;0;1;1;0;0;0;33535.0703125;22346.0;5229.22265625;2566.85766601562;699.0;348722;687.0;1211.0;Calculated values ==>;1566931785.112;356.76;347.06000000000006;295.86;295.86;293.86;278.36;274.5913991737795;277.16;276.66;272.76000000000005;277.26000000000005;339.86;298.16;272.86;277.36;299.16;291.06;299.76000000000005;337.16;277.36;277.06;341.86;343.06000000000006;264.26000000000005;241.2770596917726;262.7682575881327;274.5913991737795;293.56;6580000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2620000.0;6559999.999999999;0.0;0.0;0.2855;0.025166666666666667;0.0;0.0;3.036244017575741;22346.0;5229.22265625;2566.85766601562;33535.0703125;509746.8445904089;496981.65054405516;262018.01002154054;262018.01002154054;254180.32598541;430014.67791919125;433550.350954743;449102.62299030024;473565.85517348704;523272.11305435165;479198.9766429956;449232.54108246457;454949.2821104551;466549.03878759366;456389.4750447876;396125.0249879756;482949.16839465324;433916.0690215914;433366.6693374496;288127.0477506168;293153.3411634106;460754.0783865975;202503.52551528573;199080.1217301862;274.18918222425555;4453239.114364624;1910804.3688877635;253501.64948720997;1767414.3249124081;0;202;196;5;54;55;52;16;136;138;1597516957479.6292;615222680334.7253;1212703105120.0767;70404.04232911664;6499.30558059468;-0.0;0.0;5725503.104661511;1119882.4137391837;0.0;1091615.8868312843;2.551361654122581;0.21093910904901564
7429;2019-08-27 20:50:45.103;823;736;230;230;212;47;40;32;3;41;666;248;1;36;260;179;266;633;202;39;39;-92;642;361;365;133;365;266;640;0.0;-1.0;1499.0;128.0;0.0;58;92;100;1;0;0;1;0;0;0;1;1;0;0;0;21081.345703125;8313.1240234375;5049.91650390625;2606.58422851562;698.0;348723;686.0;1213.0;Calculated values ==>;1566931845.103;355.46000000000004;346.76;296.16;296.16;294.36;277.86;274.4858918419099;277.16;276.36;273.46000000000004;277.26000000000005;339.76;297.96000000000004;273.26000000000005;276.76000000000005;299.16;291.06;299.76000000000005;336.46000000000004;277.06;277.06;341.76;342.96000000000004;263.96000000000004;241.05796691057077;263.299902668528;274.4858918419099;293.36;6420000.0;3610000.0;3650000.0;1330000.0;3650000.0;2660000.0;6400000.0;0.0;0.0;0.24983333333333332;0.021333333333333333;0.0;0.0;3.041435809127691;8313.1240234375;5049.91650390625;2606.58422851562;21081.345703125;509436.9525302622;498117.0156880243;264482.0882183274;264482.0882183274;256869.5399813108;430081.6785162784;434047.17992658;449280.015766297;473695.32993624324;522847.20763529604;478484.9783191581;449018.573156028;453518.175689324;466834.3028272825;456554.21884749416;405324.6785749461;483712.729945;433865.5205784961;433865.5205784961;287708.2272785495;292734.4514702754;460606.04280326504;202250.79636323542;199080.1217301862;274.0862775828591;4453694.182893757;1911059.8232637858;253544.75503615013;1767499.9715563955;0;202;196;5;54;55;52;16;136;138;1597736524539.3987;615302768319.6414;1212861481359.9104;61716.13331419822;5511.578590720632;-0.0;0.0;5726603.940973831;1119982.489426901;0.0;1091615.8868312843;4.209723956115657;0.34394091367470636
7430;2019-08-27 20:51:45.133;804;717;228;227;208;42;37;29;14;40;669;248;11;57;260;180;266;574;201;36;37;-93;619;355;360;139;360;284;620;-2.0;-1.0;1031.0;347.0;0.0;35;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23663.1171875;12169.8798828125;4099.02197265625;2791.158203125;691.0;348724;682.0;1213.0;Calculated values ==>;1566931905.133;353.56000000000006;344.86;295.96000000000004;295.86;293.96000000000004;277.36;273.8482719121499;276.86;276.06;274.56;277.16;340.06000000000006;297.96000000000004;274.26000000000005;278.86;299.16;291.16;299.76000000000005;330.56;276.76000000000005;276.86;341.36;342.26;263.86;242.35481222062532;265.62235894841564;273.8482719121499;293.26000000000005;6190000.0;3550000.0;3600000.0;1390000.0;3600000.0;2840000.0;6200000.0;0.0;0.0;0.17183333333333334;0.057833333333333334;0.0;0.0;3.042672528581676;12169.8798828125;4099.02197265625;2791.158203125;23663.1171875;508985.2803837396;497491.08557756233;265187.73818649456;264697.9327700183;256390.56937958262;430477.46260093397;434733.80906377075;447390.2335606806;472817.310826017;521699.14076540776;476234.57512346917;446980.45877983834;453110.31516667345;467542.87897321215;457671.52647964493;415007.6709952651;477346.50119444047;434555.4581654633;434733.80906377075;286033.001929769;289802.386634966;459585.59276896407;198377.81335183774;199080.1217301862;272.5354130383087;4454067.2398529295;1911230.6003087729;253589.7587136525;1767576.2508309076;0;202;196;5;54;55;52;16;136;138;1597954133289.295;615384409119.6024;1213026563859.8318;42788.63420588616;15106.516576290473;-0.0;0.0;5727475.249472614;1120154.392795274;0.0;1091615.8868312843;3.037511456112806;0.2981679372199113
7431;2019-08-27 20:52:45.134;777;706;228;227;209;39;37;27;16;38;677;248;15;68;261;181;266;531;203;33;37;-93;617;353;358;144;357;288;618;397.0;-1.0;1242.0;424.0;0.0;13;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23193.478515625;12101.2568359375;3430.03491210938;2809.22290039062;682.0;348725;675.0;1215.0;Calculated values ==>;1566931965.134;350.86;343.76;295.96000000000004;295.86;294.06;277.06;273.6339639331285;276.86;275.86;274.76000000000005;276.96000000000004;340.86;297.96000000000004;274.66;279.96000000000004;299.26000000000005;291.26000000000005;299.76000000000005;326.26000000000005;276.46000000000004;276.86;340.66;341.36;263.86;243.40439225979637;266.1237361191953;273.6339639331285;293.46000000000004;6170000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;2880000.0;6180000.0;0.06616666666666667;0.0;0.207;0.07066666666666667;0.0;0.06616666666666667;3.049269741838961;12101.2568359375;3430.03491210938;2809.22290039062;23193.478515625;505680.0371737202;496207.96805213916;265366.0724352726;264871.25075788907;256906.5662252186;430607.02586249536;435217.872359457;446902.21359115705;471963.08021786925;522207.5553439135;475726.2624754026;446764.3592158739;453852.4006441934;468093.1786096384;458130.8797131523;415736.07185048773;471048.0281847347;434509.0152533873;435217.872359457;283101.5729112263;286033.001929769;458809.0398322515;198480.36109355534;198480.36109355534;272.56798917679015;4454457.7179927295;1911432.8631529796;253636.42933414158;1767638.99401749;0;202;196;5;54;55;52;16;136;138;1598169536879.8906;615469310534.8373;1213198166720.3064;51423.32346700355;18396.559964201195;-0.0;15664.13199542716;5728260.362207054;1120433.5897537554;0.0;1091746.4234405144;4.660938750370051;0.3612115336454883
7432;2019-08-27 20:53:45.124;753;698;225;225;211;39;35;27;9;36;682;249;9;65;261;183;266;529;202;35;35;-92;629;356;361;147;361;276;627;-2.0;-1.0;1585.0;435.0;0.0;22;99;1;1;1;0;1;0;0;0;1;1;0;0;0;32463.921875;21314.10546875;3795.263671875;2645.77392578125;676.0;348726;668.0;1212.0;Calculated values ==>;1566932025.124;348.46000000000004;342.96000000000004;295.66;295.66;294.26000000000005;277.06;273.955091788801;276.66;275.86;274.06;276.76000000000005;341.36;298.06;274.06;279.66;299.26000000000005;291.46000000000004;299.76000000000005;326.06;276.66;276.66;339.96000000000004;340.76;263.96000000000004;244.02132995426717;264.60387354146746;273.955091788801;293.36;6290000.0;3560000.0;3610000.0;1470000.0;3610000.0;2760000.0;6270000.0;0.0;0.0;0.26416666666666666;0.0725;0.0;0.0;3.0427840251652323;21314.10546875;3795.263671875;2645.77392578125;32463.921875;501434.4288729105;494229.31667318504;263185.4342939456;263185.4342939456;257195.29640673276;430412.23801567365;434130.71970383386;448221.39964198606;471366.9202731048;523693.1729692635;477355.2833880012;448221.39964198606;455493.35596084286;467530.87201683124;457921.40123190166;411130.8539288174;469555.8838218324;434130.71970383386;434130.71970383386;280170.41352433193;283520.3318566784;458441.78979682317;199188.87675396216;198480.36109355534;272.86164689241;4454921.45236078;1911711.2780953376;253681.8800646491;1767699.194803896;0;203;196;5;54;55;52;16;136;138;1598385200929.9248;615556595984.8512;1213367338520.3333;65786.09146291965;18795.836195607422;-0.0;0.0;5729236.944540772;1120743.4747323638;0.0;1091876.9361180915;3.0474325949665797;0.28918539224304607
7433;2019-08-27 20:54:45.135;746;696;224;223;209;42;34;27;1;36;673;250;1;41;261;185;266;565;202;38;34;-91;634;358;363;148;363;262;632;-2.0;-1.0;1603.0;316.0;0.0;33;99;1;1;1;0;1;0;0;0;1;1;0;0;0;32802.2421875;21646.78125;4127.60693359375;2487.18310546875;675.0;348727;666.0;1213.0;Calculated values ==>;1566932085.135;347.76;342.76;295.56;295.46000000000004;294.06;277.36;274.1680685717883;276.56;275.86;273.26000000000005;276.76000000000005;340.46000000000004;298.16;273.26000000000005;277.26000000000005;299.26000000000005;291.66;299.76000000000005;329.66;276.96000000000004;276.56;339.76;340.66;264.06;244.22491754036054;262.7682575881327;274.1680685717883;293.36;6340000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;2620000.0;6320000.0;0.0;0.0;0.26716666666666666;0.05266666666666667;0.0;0.0;3.045468006765428;21646.78125;4127.60693359375;2487.18310546875;32802.2421875;500033.0110848597;493452.79771947366;262361.1602981464;261918.00234299616;256127.24123216062;430280.9020939914;433452.5470882844;449750.8564155266;471233.66481513716;523887.3973013039;479198.9766429956;449750.8564155266;454824.7643176052;467248.1840708977;457873.3507479363;409018.2770877979;474520.16773127514;434178.6716885159;433452.5470882844;279332.9882161641;283101.5729112263;458387.693477286;200381.0883847852;198480.36109355534;273.3409852015376;4455465.436772753;1912069.3511188591;253724.6625485354;1767765.2308299036;0;203;196;5;54;55;52;16;136;138;1598602440749.628;615645112209.7302;1213528768110.1125;66623.28969221307;13588.347868205045;-0.0;0.0;5730340.558340999;1121013.3924083635;0.0;1091876.9361180915;2.8381874716025006;0.255227094358427
7434;2019-08-27 20:55:45.095;756;700;225;224;209;44;35;27;-4;36;649;250;-3;39;262;186;266;595;202;40;35;-88;631;359;364;141;364;256;629;-2.0;-1.0;1629.0;284.0;0.0;43;0;1;1;1;0;1;0;0;0;1;1;1;0;0;33973.21484375;21570.693359375;4437.8955078125;3312.23095703125;676.0;348728;667.0;1210.0;Calculated values ==>;1566932145.095;348.76;343.16;295.66;295.56;294.06;277.56;274.27422755570615;276.66;275.86;272.76000000000005;276.76000000000005;338.06000000000006;298.16;272.86;277.06;299.36;291.76000000000005;299.76000000000005;332.66;277.16;276.66;339.86;340.76;264.36;242.77792619122317;261.9595390733887;274.27422755570615;293.36;6310000.0;3590000.0;3640000.0;1410000.0;3640000.0;2560000.0;6290000.0;0.0;0.0;0.27149999999999996;0.04733333333333333;0.0;0.0;3.037762929414134;21570.693359375;4437.8955078125;3312.23095703125;33973.21484375;501645.76535905956;494302.39419293404;263033.1404185085;262580.01145844;256289.20983313516;430214.79039162316;433384.8821390699;450195.62494697445;472161.77640367835;521913.36233572155;479930.16605246416;450323.2681067077;455579.81269681326;467236.2624677158;457849.5140682483;410301.5928554901;479398.4299564211;434293.55171347444;433384.8821390699;279751.69817897916;283520.3318566784;459783.95590901456;200920.49568089494;198480.36109355534;273.5573335458054;4456021.527940272;1912429.2566437516;253772.95878011992;1767836.562430836;0;203;196;5;54;55;52;16;136;139;1598820395349.7666;615731754409.7854;1213684064510.2114;67678.19759574058;12252.870450797662;-0.0;0.0;5731458.99128307;1121228.592332168;0.0;1091876.9361180915;2.726085714032998;0.24101373828677886
7435;2019-08-27 20:56:45.085;767;704;225;224;208;44;35;27;-14;35;621;251;-12;45;262;186;266;611;202;41;35;-85;612;356;361;137;361;269;612;-2.0;-1.0;1262.0;328.0;13.0;33;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24787.673828125;12081.6396484375;3963.54858398438;3516.60961914062;677.0;348729;669.0;1212.0;Calculated values ==>;1566932205.085;349.86;343.56000000000006;295.66;295.56;293.96000000000004;277.56;273.955091788801;276.66;275.86;271.76000000000005;276.66;335.26000000000005;298.26000000000005;271.96000000000004;277.66;299.36;291.76000000000005;299.76000000000005;334.26000000000005;277.26000000000005;276.66;340.06000000000006;340.86;264.66;241.92719264551067;263.6948088759802;273.955091788801;293.36;6120000.0;3560000.0;3610000.0;1370000.0;3610000.0;2690000.0;6120000.0;0.0;0.0;0.21033333333333332;0.05466666666666666;0.0021666666666666666;0.0021666666666666666;3.0426105627625093;12081.6396484375;3963.54858398438;3516.60961914062;24787.673828125;504834.6254052411;496528.991980336;264412.93459313206;263924.533613627;256850.48174022537;430412.23801567365;434130.71970383386;446465.1774562429;472589.4791058512;517958.004758474;478450.00695351016;446733.6311217916;454143.5416770994;467659.9626277319;458331.9995530319;417498.4521486579;483675.3923041239;435202.0721543156;434130.71970383386;280589.13426710566;283939.0963198885;460699.3913920448;199519.460843339;264412.93459313206;272.9925007509876;4456511.12040027;1912709.6460128434;253829.8563004296;1767906.562796273;0;203;196;5;54;55;52;16;136;139;1599037859099.8013;615815140509.7987;1213841538260.2366;51940.91572758078;14277.836203329247;-0.0;367.7218677398539;5732455.651089933;1121449.6447061172;0.0;1091879.9999562649;3.4039035830917395;0.31876173610087544
7436;2019-08-27 20:57:45.136;763;698;225;225;207;40;36;23;-8;34;619;251;-9;66;262;185;266;586;201;40;36;-82;608;352;357;136;356;282;609;-2.0;-1.0;1129.0;339.0;3.0;2;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24142.40625;11954.5322265625;2996.587890625;3707.99462890625;673.0;348730;666.0;1209.0;Calculated values ==>;1566932265.136;349.46000000000004;342.96000000000004;295.66;295.66;293.86;277.16;273.5264737036516;276.76000000000005;275.46000000000004;272.36;276.56;335.06;298.26000000000005;272.26000000000005;279.76000000000005;299.36;291.66;299.76000000000005;331.76000000000005;277.16;276.76000000000005;339.76;340.46000000000004;264.96000000000004;241.71165711629368;265.3697278774862;273.5264737036516;293.26000000000005;6080000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2820000.0;6090000.0;0.0;0.0;0.18816666666666665;0.0565;0.0005;0.0005;3.035770452708292;11954.5322265625;2996.587890625;3707.99462890625;24142.40625;504679.35436451767;496019.643001252;264679.17575624137;264679.17575624137;256618.92003133177;430671.36484660726;435282.4317724447;444746.29311719193;472622.7809936826;516652.49597410246;476829.9733897117;444606.8332740434;454613.9990322889;468361.03954115114;458834.6142869762;418853.2890071668;480415.72598502465;435981.958921699;435282.4317724447;279332.9882161641;282264.0715131367;461152.331091589;198271.64258779964;264679.17575624137;272.48086910106184;4456919.217654839;1912910.1177009514;253890.1125099895;1767964.613234412;0;203;196;5;54;55;52;16;136;139;1599253442189.3699;615897110124.6346;1214006978764.9055;46378.31340794731;14852.7589004641;-0.0;85.30162800810166;5733275.674425628;1121692.6060065445;0.0;1091883.7783609717;3.2861352090273184;0.3163683526453698
7437;2019-08-27 20:58:45.117;748;691;226;226;208;37;37;23;7;32;637;249;3;70;262;185;266;580;201;39;36;-81;616;349;354;135;353;285;618;-1.0;-2.0;930.0;461.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24771.470703125;12119.4853515625;3153.60278320312;3738.64111328125;668.0;348731;662.0;1209.0;Calculated values ==>;1566932325.117;347.96000000000004;342.26;295.76000000000005;295.76000000000005;293.96000000000004;276.86;273.20264511476705;276.86;275.46000000000004;273.86;276.36;336.86;298.06;273.46000000000004;280.16;299.36;291.66;299.76000000000005;331.16;277.06;276.76000000000005;339.36;339.96000000000004;265.06;241.49495122638035;265.74818594083865;273.20264511476705;293.26000000000005;6160000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2850000.0;6180000.0;0.0;0.0;0.155;0.07683333333333334;0.0;0.0;3.0366304697502686;12119.4853515625;3153.60278320312;3738.64111328125;24771.470703125;501986.28638820234;494177.99242051685;264383.52322468586;264383.52322468586;256503.56237143144;430862.6128555636;436171.05879841355;446238.51820072584;472558.57531478856;518280.26055567514;476222.4733742494;445685.04475040553;454621.02142792806;468778.68743058434;459310.24615296075;416095.0759899927;478477.0135212361;436515.5988461327;435998.1305493036;277658.20189090865;280170.41352433193;461403.41106331255;196431.52751564106;264679.17575624137;271.7330695102698;4457326.704219086;1913110.6709860635;253952.1481571881;1768015.8485938488;0;203;196;5;54;55;52;16;136;139;1599466674645.0276;615978384379.8854;1214177024900.43;38720.08355618814;20358.673052579426;-0.0;0.0;5733984.603170635;1121985.9416880014;0.0;1091884.4889827725;3.1074898994175872;0.3294904951873177
7438;2019-08-27 20:59:45.137;737;686;226;227;207;35;37;21;23;30;659;251;18;71;262;184;266;595;201;40;37;-81;632;346;351;133;351;285;634;0.0;-1.0;987.0;358.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25808.376953125;12450.2314453125;3273.07958984375;3753.61645507812;665.0;348732;658.0;1205.0;Calculated values ==>;1566932385.137;346.86;341.76;295.76000000000005;295.86;293.86;276.66;272.8767566201714;276.86;275.26000000000005;275.46000000000004;276.16;339.06000000000006;298.26000000000005;274.96000000000004;280.26000000000005;299.36;291.56;299.76000000000005;332.66;277.16;276.86;338.96000000000004;339.66;265.06;241.05796691057077;265.74818594083865;272.8767566201714;293.26000000000005;6320000.0;3460000.0;3510000.0;1330000.0;3510000.0;2850000.0;6340000.0;0.0;0.0;0.16449999999999998;0.059666666666666666;0.0;0.0;3.0270959614897937;12450.2314453125;3273.07958984375;3753.61645507812;25808.376953125;499017.9324482696;491869.0917545986;263112.02958457364;263566.5436731277;255248.95331121754;431051.2098666511;436873.4469329229;448424.40288560564;472625.7912797831;520576.01487561763;476451.69978984934;447745.9647427169;454749.68505742337;469055.89064606384;459648.89065656747;409879.2579084586;478810.4604557783;437382.1577496501;436873.4469329229;275983.5004908252;278914.2836208781;461704.05280509044;196426.80352512628;264679.17575624137;271.71946828136623;4457748.3434489975;1913315.4868751857;254014.60444873114;1768069.4221321694;0;203;196;5;54;55;52;16;136;139;1599678245144.9604;616058811179.8599;1214348081900.3755;41453.60509479885;15828.20920703786;-0.0;0.0;5734652.939947205;1122287.5995591865;0.0;1091884.4889827725;2.94100875667158;0.29295256279389675
7439;2019-08-27 21:00:45.118;735;687;226;228;209;34;39;21;44;28;677;252;37;67;262;184;267;616;202;42;39;-82;699;346;350;132;351;266;698;193.0;-1.0;932.0;317.0;0.0;1;0;0;1;1;0;1;0;0;0;1;1;1;0;0;37393.90234375;23655.400390625;3764.70068359375;3494.7001953125;662.0;348733;656.0;15.0;Calculated values ==>;1566932445.118;346.66;341.86;295.76000000000005;295.96000000000004;294.06;276.56;272.8767566201714;277.06;275.26000000000005;277.56;275.96000000000004;340.86;298.36;276.86;279.86;299.36;291.56;299.86;334.76000000000005;277.36;277.06;338.76;339.36;264.96000000000004;240.83765695389522;263.299902668528;272.8767566201714;293.36;6990000.000000001;3460000.0;3500000.0;1320000.0;3510000.0;2660000.0;6980000.0;0.03216666666666666;0.0;0.15533333333333335;0.05283333333333333;0.0;0.03216666666666666;0.037688049637677246;23655.400390625;3764.70068359375;3494.7001953125;37393.90234375;492181.0111318774;485285.7075364296;259210.5815755968;259970.33745497363;253090.79565298004;431051.2098666511;437443.2197878351;454525.8889938194;472562.30901117553;523978.0240124582;478930.9970528201;453644.53318076074;457385.16926669824;469055.89064606384;459648.89065656747;277741.5237672265;474374.5087962143;437947.1294314736;437443.2197878351;275146.1813398168;277658.20189090865;461754.41073953215;196957.91481553367;196957.91481553367;271.9323767729193;4458274.862325544;1913616.2718614668;254074.98795992837;1768128.0517291422;0;204;196;5;54;55;52;16;136;139;1599888478549.7732;616138286004.7891;1214513329555.2283;40008.891989027055;13990.081534651252;-0.0;7735.610643275694;5735331.579118487;1122536.00662799;0.0;1091948.9319913255;1.9969264440265981;0.1669670113164418
7440;2019-08-27 21:01:45.118;769;732;223;224;208;35;30;21;54;27;684;253;49;63;263;184;267;656;202;35;30;-84;724;352;357;131;357;249;724;-1.0;-1.0;1588.0;468.0;0.0;1;0;0;1;1;0;1;0;0;0;1;1;1;0;0;38083.3359375;24197.92578125;3914.35766601562;3277.37915039062;662.0;348734;655.0;16.0;Calculated values ==>;1566932505.118;350.06000000000006;346.36;295.46000000000004;295.56;293.96000000000004;276.66;273.5264737036516;276.16;275.26000000000005;278.56;275.86;341.56000000000006;298.46000000000004;278.06;279.46000000000004;299.46000000000004;291.56;299.86;338.76;276.66;276.16;338.66;339.36;264.76000000000005;240.61611355647437;260.9983114674233;273.5264737036516;293.36;7240000.000000001;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2490000.0;7240000.000000001;0.0;0.0;0.26466666666666666;0.078;0.0;0.0;0.04020058628018907;24197.92578125;3914.35766601562;3277.37915039062;38083.3359375;494578.5445978785;489204.98153435043;256896.14030842652;257250.74848433054;251770.79993425304;430671.36484660726;434218.8704114113;458535.09599739575;472596.2217928923;526041.6381645411;481102.18076354265;457936.27873354324;459607.7768697744;468349.3808088158;458699.02448149066;274993.85306199925;477626.86509444687;435106.3833865666;434218.8704114113;274727.5295995403;277658.20189090865;461705.4741913122;198441.450326144;196957.91481553367;272.5484031812716;4458903.839311221;1914015.0495795659;254131.4219544759;1768192.0438820557;0;204;196;5;54;55;52;16;136;139;1600100578549.7732;616217186004.7891;1214667829555.2283;68838.1182209913;20534.59386148312;-0.0;0.0;5736238.637536904;1122823.712256291;0.0;1092013.3954133526;2.847202062284912;0.2722050562860153
7441;2019-08-27 21:02:45.088;817;772;204;203;193;41;28;21;59;28;678;256;56;85;262;186;267;656;202;31;28;-86;657;354;358;131;358;269;659;-2.0;-2.0;1377.0;294.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23704.177734375;12959.3857421875;3375.75830078125;3553.24780273438;666.0;348735;654.0;22.0;Calculated values ==>;1566932565.088;354.86;350.36;293.56;293.46000000000004;292.46000000000004;277.26000000000005;273.7412296467126;275.96000000000004;275.26000000000005;279.06;275.96000000000004;340.96000000000004;298.76000000000005;278.76000000000005;281.66;299.36;291.76000000000005;299.86;338.76;276.26000000000005;275.96000000000004;338.56000000000006;339.76;264.56;240.61611355647437;263.6948088759802;273.7412296467126;293.36;6570000.0;3540000.0;3579999.9999999995;1310000.0;3579999.9999999995;2690000.0;6590000.000000001;0.0;0.0;0.22949999999999998;0.049;0.0;0.0;0.055263368042359345;12959.3857421875;3375.75830078125;3553.24780273438;23704.177734375;507346.86018593475;501179.6692708924;252959.83305873038;252602.7748719748;249130.6499137449;430542.39183029096;433611.6846174708;455902.093392346;472693.2819402637;523840.9221156362;479009.16030264075;455527.0399303971;459114.7679678765;468081.364597962;458651.7747534489;397502.4121486436;484961.00949022325;434151.6192275535;433611.6846174708;274308.8830629234;279332.9882161641;461506.7098223185;199478.7545241201;196957.91481553367;272.96794218046824;4459418.477810758;1914324.5390202776;254188.31538483343;1768252.7644729915;0;204;196;5;54;55;52;16;136;139;1600314971299.8755;616295746704.8265;1214823151855.3025;58849.15627025784;12839.369809611722;-0.0;0.0;5737302.1661278615;1123101.6895621675;0.0;1092013.3954133526;3.604541113029097;0.3274293222866019
7442;2019-08-27 21:03:45.119;826;783;202;202;186;44;30;22;62;30;679;255;60;99;262;186;267;629;201;32;30;-88;651;355;359;138;359;275;652;83.0;-1.0;1208.0;438.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21516.681640625;12855.29296875;3344.22021484375;2728.20141601562;733.0;348736;652.0;24.0;Calculated values ==>;1566932625.119;355.76;351.46000000000004;293.36;293.36;291.76000000000005;277.56;273.8482719121499;276.16;275.36;279.36;276.16;341.06000000000006;298.66;279.16;283.06;299.36;291.76000000000005;299.86;336.06;276.36;276.16;338.36;346.46000000000004;264.36;242.14157278889297;264.4750485637546;273.8482719121499;293.26000000000005;6509999.999999999;3550000.0;3590000.0;1380000.0;3590000.0;2750000.0;6520000.0;0.013833333333333333;0.0;0.20133333333333334;0.073;0.0;0.013833333333333333;0.06005201645392645;12855.29296875;3344.22021484375;2728.20141601562;21516.681640625;509047.7050943025;503297.5286022373;252548.19577845917;252548.19577845917;247037.2799566097;430477.46260093397;433724.0844890748;455281.0346179339;471968.1179040911;523463.2669693338;478157.35400577064;455027.99073138676;459887.191587458;467941.15048222104;458492.0736687021;401135.28410410945;481776.7398307627;434084.4541166122;433724.0844890748;273471.60554148915;307399.1840295507;460244.63067514834;198739.88846879758;198739.88846879758;272.6793711105872;4459795.513005837;1914539.7724890397;254240.68784003006;1768308.7932271014;0;204;196;5;54;55;52;16;136;139;1600530182434.5132;616376488399.6906;1214986436175.0276;51650.28409135945;19089.846181063604;-0.0;3250.614711613835;5738223.47055747;1123367.9038346547;0.0;1092040.4978649393;3.909121970043013;0.3666260964857899
7443;2019-08-27 21:04:45.139;817;783;207;206;188;46;32;23;64;32;684;253;62;100;263;185;267;636;200;34;31;-89;649;356;361;142;361;280;650;-4.0;-1.0;1239.0;472.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21305.03125;12781.4052734375;3289.92456054688;2744.30053710938;783.0;348737;651.0;20.0;Calculated values ==>;1566932685.139;354.86;351.46000000000004;293.86;293.76000000000005;291.96000000000004;277.76000000000005;273.955091788801;276.36;275.46000000000004;279.56;276.36;341.56000000000006;298.46000000000004;279.36;283.16;299.46000000000004;291.66;299.86;336.76000000000005;276.56;276.26000000000005;338.26;351.46000000000004;264.26000000000005;242.98782864720522;265.11578078379944;273.955091788801;293.16;6490000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;2800000.0;6500000.0;0.0;0.0;0.20650000000000002;0.07866666666666666;0.0;0.0;0.049889050196718104;12781.4052734375;3289.92456054688;2744.30053710938;21305.03125;508047.92560418654;503479.9311235544;254460.85119182547;254091.52056212263;247776.0253972387;430412.23801567365;433588.14229367237;454695.63281060004;471635.3862721799;523579.70295020076;477308.57117466675;454439.8120370909;459225.2199677742;467788.9545893743;458195.27633761574;402244.1895115084;483033.2310495413;433950.3860404442;433406.2193873385;273052.9745269728;328362.5824867039;459527.9807975978;198632.28488795063;198739.88846879758;272.64074621392933;4460152.479562348;1914753.4828540406;254286.30722435258;1768364.0961950587;0;204;196;5;54;55;52;16;136;139;1600746254434.4446;616460516399.6638;1215152991674.9746;52877.08134602711;20523.794744892242;-0.0;0.0;5739094.822289631;1123698.1275468243;0.0;1092067.595350346;3.901058569033344;0.3883268219348469
7444;2019-08-27 21:05:45.130;805;778;215;214;193;48;33;24;66;33;686;251;65;101;263;185;267;648;203;35;33;-91;643;359;363;145;363;284;644;-2.0;0.0;1019.0;431.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21481.45703125;12643.1279296875;3207.81591796875;2775.67236328125;795.0;348738;650.0;17.0;Calculated values ==>;1566932745.13;353.66;350.96000000000004;294.66;294.56;292.46000000000004;277.96000000000004;274.27422755570615;276.46000000000004;275.56;279.76000000000005;276.46000000000004;341.76;298.26000000000005;279.66;283.26000000000005;299.46000000000004;291.66;299.86;337.96000000000004;276.66;276.46000000000004;338.16;352.66;264.06;243.61107973660833;265.62235894841564;274.27422755570615;293.46000000000004;6430000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;2840000.0;6440000.000000001;0.0;0.0;0.16983333333333334;0.07183333333333333;0.0;0.0;0.04237338022320095;12643.1279296875;3207.81591796875;2775.67236328125;21481.45703125;507007.5093077265;503363.7457882332;257831.42173109335;257436.5713130512;249708.4955633717;430214.79039162316;433269.66867335857;454275.222463958;471335.537891427;523466.5058865448;476577.9789787546;454146.28526668745;458716.00860862614;467507.2221363894;457711.8149526845;405334.3924772927;485441.6859049454;433634.880018922;433269.66867335857;272634.34865687083;333396.4077044029;458857.66410018265;199049.14074288466;198739.88846879758;272.81875625351717;4460508.9801492905;1914965.3221840197;254332.3000986909;1768418.2359103623;0;204;196;5;54;55;52;16;136;139;1600963421855.0798;616546603484.9156;1215322166295.4695;43345.89621229563;18662.912261165904;-0.0;0.0;5739896.560159573;1124024.6344561127;0.0;1092067.595350346;3.329043116110919;0.341823864170534
7445;2019-08-27 21:06:45.110;793;773;222;221;201;49;35;25;68;34;685;251;66;102;264;186;267;652;202;36;34;-93;638;359;364;143;364;287;639;-1.0;-1.0;1008.0;259.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21927.623046875;12518.37109375;3171.94995117188;2801.53076171875;797.0;348739;648.0;15.0;Calculated values ==>;1566932805.11;352.46000000000004;350.46000000000004;295.36;295.26000000000005;293.26000000000005;278.06;274.27422755570615;276.66;275.66;279.96000000000004;276.56;341.66;298.26000000000005;279.76000000000005;283.36;299.56;291.76000000000005;299.86;338.36;276.76000000000005;276.56;337.96000000000004;352.86;263.86;243.1966462407574;265.9988726020314;274.27422755570615;293.36;6380000.0;3590000.0;3640000.0;1430000.0;3640000.0;2870000.0;6390000.0;0.0;0.0;0.168;0.043166666666666666;0.0;0.0;0.03738349746311687;12518.37109375;3171.94995117188;2801.53076171875;21927.623046875;505882.05247690785;503158.9294871356;261007.98561238806;260583.67562621407;252764.8495114342;430214.79039162316;433384.8821390699;454023.169585486;471700.2039591064;523121.5951495217;476198.5734918439;453763.6401705701;458363.0592410416;467495.5796977367;457849.5140682483;407688.1931131367;486559.21192333585;433567.68989926;433201.5241952028;271797.11229066993;334235.48183727637;458965.0568709534;200154.76379889288;198739.88846879758;273.25613886856274;4460870.6019011745;1915174.931448729;254378.76129899843;1768471.3829041722;0;204;196;5;54;55;52;16;136;139;1601181449154.2825;616632974684.5999;1215493409194.8433;42649.89217214765;11171.977650943947;-0.0;0.0;5740612.952849634;1124273.1756631106;0.0;1092067.595350346;2.9105722015230273;0.2721873180202066
7446;2019-08-27 21:07:45.141;785;773;226;227;209;48;36;25;57;35;684;250;58;87;264;186;267;668;202;37;35;-95;681;359;364;142;364;265;681;-2.0;-1.0;1227.0;238.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;32908.96875;22974.599609375;3522.51904296875;2582.009765625;793.0;348740;646.0;13.0;Calculated values ==>;1566932865.141;351.66;350.46000000000004;295.76000000000005;295.86;294.06;277.96000000000004;274.27422755570615;276.76000000000005;275.66;278.86;276.66;341.56000000000006;298.16;278.96000000000004;281.86;299.56;291.76000000000005;299.86;339.96000000000004;276.86;276.66;337.76;352.46000000000004;263.66;242.98782864720522;263.1675429290057;274.27422755570615;293.36;6809999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;2650000.0;6809999.999999999;0.0;0.0;0.2045;0.03966666666666666;0.0;0.0;0.03240730832473803;22974.599609375;3522.51904296875;2582.009765625;32908.96875;500899.5698606525;499257.59464816336;260111.67286859837;260505.20594715184;253791.74490941194;430214.79039162316;433567.68989926;456313.30301945616;471931.263865096;524776.5706891925;478831.05849407334;456437.10219499015;459985.9776074441;467495.5796977367;457849.5140682483;280366.7432580468;484315.3452587564;433749.95420475816;433384.8821390699;270959.89632461156;332557.3633054275;458916.8844850441;200643.7997311594;198739.88846879758;273.44866214183264;4461327.80960252;1915470.8590222225;254423.6473159618;1768527.198969326;0;205;196;5;54;55;52;16;136;139;1601399961994.7822;616718518859.7955;1215659094755.2222;52284.41342245668;10244.832361904093;-0.0;0.0;5741404.48080966;1124451.7412915581;0.0;1092067.595350346;2.1503136161991128;0.1922433943102572
7447;2019-08-27 21:08:48.132;804;789;223;223;210;49;37;26;19;35;671;248;25;71;264;188;267;697;201;38;37;-94;681;362;367;143;367;253;680;-2.0;-1.0;1284.0;216.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;32767.6171875;22988.943359375;3491.72680664062;2436.40844726562;791.0;348741;645.0;0.0;Calculated values ==>;1566932928.132;353.56000000000006;352.06000000000006;295.46000000000004;295.46000000000004;294.16;278.06;274.5913991737795;276.86;275.76000000000005;275.06;276.66;340.26;297.96000000000004;275.66;280.26000000000005;299.56;291.96000000000004;299.86;342.86;276.96000000000004;276.86;337.66;352.26;263.76000000000005;243.1966462407574;261.54996906429363;274.5913991737795;293.26000000000005;6809999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2530000.0;6800000.0;0.0;0.0;0.214;0.036000000000000004;0.0;0.0;0.0;22988.943359375;3491.72680664062;2436.40844726562;32767.6171875;503476.42891407316;501536.55941428023;259000.14074443845;259000.14074443845;254190.0078148328;430014.67791919125;432997.62667057913;453616.22754005145;471798.96558121993;524401.7589745991;480074.3651990591;454358.44449939404;459934.9768010966;467071.00097845966;457640.5186074551;280366.7432580468;488663.1547215639;433182.4302400453;432997.62667057913;270541.29595472733;331718.34850182006;458862.94064316095;201678.6018162762;198739.88846879758;273.86755081849736;4461902.397633167;1915872.9825683685;254467.55220225797;1768588.5648526414;0;205;196;5;54;55;52;16;136;139;1601630194099.5522;616808281034.7058;1215822241445.059;53914.6519048879;9258.636197767852;-0.0;0.0;5742333.589881514;1124622.372261949;0.0;1092067.595350346;2.1846359014164407;0.1909500623412902
7448;2019-08-27 21:09:45.132;827;805;214;214;201;52;38;28;2;36;652;247;6;69;265;190;267;698;201;40;38;-92;632;365;369;141;369;267;633;-2.0;-1.0;1088.0;228.0;0.0;2;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21655.048828125;12455.7314453125;3197.62573242188;2622.15600585938;789.0;348742;643.0;0.0;Calculated values ==>;1566932985.132;355.86;353.66;294.56;294.56;293.26000000000005;278.36;274.9066339382667;276.96000000000004;275.96000000000004;273.36;276.76000000000005;338.36;297.86;273.76000000000005;280.06;299.66;292.16;299.86;342.96000000000004;277.16;276.96000000000004;337.46000000000004;352.06000000000006;263.96000000000004;242.77792619122317;263.43189868330234;274.9066339382667;293.26000000000005;6320000.0;3650000.0;3690000.0;1410000.0;3690000.0;2670000.0;6330000.0;0.0;0.0;0.18133333333333335;0.038;0.0;0.0;0.0;12455.7314453125;3197.62573242188;2622.15600585938;21655.048828125;510813.0311655635;507888.6324237939;258058.35261089136;258058.35261089136;253041.2266172676;429811.8947417682;432675.7974509262;448965.25287427864;472161.77640367835;521324.805813728;478249.7322294295;449488.58799934597;457469.7858516945;466917.36708515004;457431.4281400766;410302.7434459045;493626.93795131403;433047.9251940826;432675.7974509262;269704.110367413;330879.36315565393;459377.6782718831;202107.3733340122;198739.88846879758;274.0484971746775;4462333.243739124;1916153.5862439056;254507.5991708452;1768641.522226909;0;205;196;5;54;55;52;16;136;139;1601839954099.5522;616889221034.7058;1215970441445.059;44763.56215663499;9776.271587639094;-0.0;0.0;5743114.792409501;1124773.0652819169;0.0;1092067.595350346;2.98431202431215;0.27002156390368226
7449;2019-08-27 21:10:45.112;822;803;214;214;198;52;40;28;-8;38;647;248;-3;75;265;190;267;650;201;42;40;-89;629;363;368;141;368;273;630;-3.0;0.0;1089.0;329.0;0.0;15;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21509.8671875;12374.9130859375;3499.26293945312;2688.57080078125;785.0;348743;642.0;0.0;Calculated values ==>;1566933045.112;355.36;353.46000000000004;294.56;294.56;292.96000000000004;278.36;274.69669130483857;277.16;275.96000000000004;272.36;276.96000000000004;337.86;297.96000000000004;272.86;280.66;299.66;292.16;299.86;338.16;277.36;277.16;337.36;351.66;264.26000000000005;242.77792619122317;264.2163659402789;274.69669130483857;293.26000000000005;6290000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2730000.0;6300000.0;0.0;0.0;0.18150000000000002;0.05483333333333333;0.0;0.0;0.0;12374.9130859375;3499.26293945312;2688.57080078125;21509.8671875;510428.8153397589;507893.11959900835;258234.8150385102;258234.8150385102;252077.75783685228;429947.3805835815;433299.8492016903;446504.5727051685;472358.58907936385;520316.3602092802;477616.8682810744;447178.3839033866;457240.6883041983;467059.4297357601;457755.4332411191;411537.6425192761;487245.278240589;433667.60643972526;433299.8492016903;269285.52512055053;329201.48028520535;459682.43560555455;200860.8623889973;198739.88846879758;273.55142158278727;4462692.831470158;1916360.4393077192;254551.84047556238;1768697.311030057;0;205;196;5;54;55;52;16;136;139;1602060980399.6226;616973792834.7327;1216132387445.1106;44584.333422385076;14192.049598041222;-0.0;0.0;5743859.11001763;1124972.7347131912;0.0;1092067.595350346;3.1663623692565093;0.3050181792134424
7450;2019-08-27 21:11:45.093;801;796;222;221;201;49;38;30;-20;39;650;247;-20;72;265;188;267;652;201;38;38;-87;627;359;363;141;363;279;628;-1.0;0.0;1226.0;322.0;0.0;2;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21539.431640625;12332.1982421875;3182.14575195312;2754.06298828125;783.0;348744;641.0;0.0;Calculated values ==>;1566933105.093;353.26;352.76;295.36;295.26000000000005;293.26000000000005;278.06;274.27422755570615;276.96000000000004;276.16;271.16;277.06;338.16;297.86;271.16;280.36;299.66;291.96000000000004;299.86;338.36;276.96000000000004;276.96000000000004;337.26;351.46000000000004;264.46000000000004;242.77792619122317;264.9883086891361;274.27422755570615;293.26000000000005;6270000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;2790000.0;6280000.0;0.0;0.0;0.20433333333333334;0.05366666666666667;0.0;0.0;0.0;12332.1982421875;3182.14575195312;2754.06298828125;21539.431640625;507898.1392872882;507162.46242481185;261759.3241172503;261319.07710919387;253277.45486687522;430214.79039162316;434178.6716885159;443670.0360734738;472456.96783784614;520133.1160601816;476751.96286653454;443670.0360734738;455880.20852032345;467765.86006012256;458124.47357435315;412337.2203441835;487742.5930358769;434178.6716885159;434178.6716885159;268866.9448851554;328362.5824867039;459885.44372528384;200143.07420580785;198739.88846879758;273.2515298257125;4463051.462024423;1916566.2667026154;254597.1813945917;1768752.971804274;0;205;196;5;54;55;52;16;136;139;1602280210954.4272;617058366044.6573;1216297935004.9631;49760.67587495974;13939.507164211878;-0.0;0.0;5744645.069461745;1125207.0901166154;0.0;1092067.595350346;3.486904090787165;0.32847567476359496
7451;2019-08-27 21:12:45.113;781;784;226;226;207;45;36;28;-19;38;658;248;-20;65;265;186;267;661;201;36;36;-85;616;359;364;140;364;283;616;-1.0;-1.0;1465.0;368.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21939.83984375;12068.9931640625;3066.9072265625;2788.55834960938;782.0;348745;639.0;0.0;Calculated values ==>;1566933165.113;351.26;351.56000000000006;295.76000000000005;295.76000000000005;293.86;277.66;274.27422755570615;276.76000000000005;275.96000000000004;271.26000000000005;276.96000000000004;338.96000000000004;297.96000000000004;271.16;279.66;299.66;291.76000000000005;299.86;339.26;276.76000000000005;276.76000000000005;337.06;351.36;264.66;242.56692532238324;265.49620691782997;274.27422755570615;293.26000000000005;6160000.0;3590000.0;3640000.0;1400000.0;3640000.0;2830000.0;6160000.0;0.0;0.0;0.24416666666666667;0.06133333333333334;0.0;0.0;0.0;12068.9931640625;3066.9072265625;2788.55834960938;21939.83984375;506287.71065299114;506675.410693597;264555.22052316566;264555.22052316566;256215.9548337231;430214.79039162316;433567.68989926;442996.94570482237;472489.9908694221;520636.0549885764;476361.1749575132;442854.76088476094;454316.2327068528;467625.08733946737;457849.5140682483;416445.27505371964;490269.2114750628;433567.68989926;433567.68989926;268029.79939014546;327943.14443680964;460241.5938633635;200299.0467359796;198739.88846879758;273.3130003985474;4463413.910062432;1916769.6777453567;254643.3853018965;1768805.0646042256;0;205;196;5;54;55;52;16;136;139;1602498383654.358;617142694144.6305;1216466591204.9094;59258.73699822578;15943.142890479547;-0.0;0.0;5745553.867400436;1125456.1952076866;0.0;1092067.595350346;4.195489580943518;0.39253323929634054
7452;2019-08-27 21:13:45.114;761;768;225;224;210;46;36;29;0;38;667;248;-6;57;265;187;267;636;202;38;36;-84;611;360;365;140;365;286;611;-2.0;-1.0;1272.0;171.0;0.0;14;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22244.37890625;11946.4921875;3355.18286132812;2827.68212890625;781.0;348746;637.0;0.0;Calculated values ==>;1566933225.114;349.26;349.96000000000004;295.66;295.56;294.16;277.76000000000005;274.38016830617;276.76000000000005;276.06;273.16;276.96000000000004;339.86;297.96000000000004;272.56;278.86;299.66;291.86;299.86;336.76000000000005;276.96000000000004;276.76000000000005;336.86;351.26;264.76000000000005;242.56692532238324;265.87368984753493;274.38016830617;293.36;6110000.0;3600000.0;3650000.0;1400000.0;3650000.0;2860000.0;6110000.0;0.0;0.0;0.21200000000000002;0.0285;0.0;0.0;0.0;11946.4921875;3355.18286132812;2827.68212890625;22244.37890625;504146.419507185;505054.92475652765;264500.82062514516;264009.9541935634;257734.9237838185;430148.3826014536;433317.3069910173;445070.8697470253;472489.9908694221;521327.9072470062;475980.80308444955;444228.6921794543;452763.5241406031;467484.0592496592;457825.80360019417;418174.8798989369;487321.16486814304;433683.32636128634;433317.3069910173;267192.67376467976;327523.71359711495;460342.7770475667;201579.9773589004;198739.88846879758;273.82005571010296;4463782.118023064;1916969.8101259905;254690.18808604695;1768858.5829137296;0;205;196;5;54;55;52;16;136;139;1602717087299.9626;617226695544.8628;1216637294050.3816;51620.06918628249;7374.739791126991;-0.0;0.0;5746477.872854363;1125650.5141358322;0.0;1092067.595350346;3.254103738982216;0.27903630715116706
7453;2019-08-27 21:14:45.114;740;752;227;228;211;44;37;28;14;38;675;250;9;47;265;186;267;629;203;37;36;-83;635;358;363;141;363;267;634;-1.0;-2.0;1193.0;231.0;0.0;8;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32021.92578125;21687.513671875;3430.55322265625;2612.50927734375;780.0;348747;635.0;0.0;Calculated values ==>;1566933285.114;347.16;348.36;295.86;295.96000000000004;294.26000000000005;277.56;274.1680685717883;276.86;275.96000000000004;274.56;276.96000000000004;340.66;298.16;274.06;277.86;299.66;291.76000000000005;299.86;336.06;276.86;276.76000000000005;336.66;351.16;264.86;242.77792619122317;263.43189868330234;274.1680685717883;293.46000000000004;6350000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2670000.0;6340000.0;0.0;0.0;0.19883333333333333;0.0385;0.0;0.0;0.0;21687.513671875;3430.55322265625;2612.50927734375;32021.92578125;499134.3567688699;500833.76642585266;263566.5436731277;264026.33370914427;256803.55638916307;430280.9020939914;433997.93586973246;450528.65009463776;472358.58907936385;523692.3946330811;478584.90659347654;449879.6288246074;454733.78008571663;467765.86006012256;458010.7222754686;409021.29964694445;483801.85764742346;433997.93586973246;433816.67410848953;266355.56789118156;327104.2899505934;460291.07308573613;200538.84130692115;198739.88846879758;273.40304636432415;4464234.337228793;1917250.093508152;254735.52301443237;1768915.1307144295;0;205;197;5;54;55;52;16;136;139;1602935487299.9626;617310995544.8628;1216803194050.3816;49706.30698062432;10000.460923484377;-0.0;0.0;5747322.259322421;1125795.3074751205;0.0;1092067.595350346;2.1531023204871125;0.1940323294817949
