;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7454;2019-08-27 21:15:45.135;740;746;227;228;213;45;38;28;28;38;669;250;24;40;265;187;267;654;203;40;38;-82;643;360;365;139;365;251;642;-2.0;-2.0;1180.0;346.0;0.0;20;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32966.65625;21925.2265625;3811.44580078125;2452.0986328125;778.0;348748;635.0;0.0;Calculated values ==>;1566933345.135;347.16;347.76;295.86;295.96000000000004;294.46000000000004;277.66;274.38016830617;276.96000000000004;275.96000000000004;275.96000000000004;276.96000000000004;340.06000000000006;298.16;275.56;277.16;299.66;291.86;299.86;338.56000000000006;277.16;276.96000000000004;336.66;350.96000000000004;264.96000000000004;242.35481222062532;261.27494424493943;274.38016830617;293.46000000000004;6430000.0;3600000.0;3650000.0;1390000.0;3650000.0;2510000.0;6420000.0;0.0;0.0;0.19666666666666668;0.057666666666666665;0.0;0.0;0.0;21925.2265625;3811.44580078125;2452.0986328125;32966.65625;498369.9516477553;499275.0401518494;262975.0692941057;263420.81110467494;257152.94312151065;430148.3826014536;433683.32636128634;455063.6279139339;472621.17715536855;524357.4585485841;480534.8435711683;454572.9517956599;456526.4074851547;467484.0592496592;457825.80360019417;405334.3924772927;486520.92737368966;434047.17992658;433683.32636128634;266355.56789118156;326265.46416910045;460697.3650072661;200315.8958556055;198739.88846879758;273.3239495798452;4464776.098294924;1917613.6602133764;254777.74285205902;1768975.5018286966;0;205;197;5;54;55;52;16;136;139;1603153963739.6294;617395024944.7346;1216958648440.1445;50100.38730480459;15015.331387745762;-0.0;0.0;5748154.272876388;1126003.8453734568;0.0;1092067.595350346;2.309987856567913;0.2218883716028138
7455;2019-08-27 21:16:45.135;757;755;222;222;206;44;40;27;41;38;653;251;40;63;266;187;267;659;204;40;40;-82;617;357;362;140;362;265;618;-3.0;-1.0;980.0;394.0;0.0;13;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22905.65234375;12195.431640625;3330.89599609375;2613.74291992188;776.0;348749;633.0;0.0;Calculated values ==>;1566933405.135;348.86;348.66;295.36;295.36;293.76000000000005;277.56;274.0616903277293;277.16;275.86;277.26000000000005;276.96000000000004;338.46000000000004;298.26000000000005;277.16;279.46000000000004;299.76000000000005;291.86;299.86;339.06000000000006;277.16;277.16;336.46000000000004;350.76;264.96000000000004;242.56692532238324;263.1675429290057;274.0616903277293;293.56;6170000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2650000.0;6180000.0;0.0;0.0;0.16333333333333336;0.06566666666666666;0.0;0.0;0.0;12195.431640625;3330.89599609375;2613.74291992188;22905.65234375;503074.19302805135;502719.812468879;262496.51627081615;262496.51627081615;255707.09580373907;430346.717906069;434782.31747122854;454318.49147014046;472489.9908694221;521590.9732175669;478942.38597403327;454192.9094692754;457054.6125532047;468035.31262452714;458308.45282757154;416089.9122264749;489782.4848487783;434782.31747122854;434782.31747122854;265518.4816520846;325426.6669566859;460545.04963677423;198809.22320922103;198739.88846879758;272.7151910368396;4465241.700866539;1917897.9990317358;254819.9581983318;1769035.0213436706;0;205;197;5;54;55;52;16;136;139;1603372063739.6294;617478724944.7346;1217113448440.1445;41733.180482616845;17187.31926874266;-0.0;0.0;5748919.55260795;1126272.2007955941;0.0;1092067.595350346;3.2480854783549984;0.3318975472023815
7456;2019-08-27 21:17:45.106;760;759;222;222;204;41;40;24;50;37;647;251;46;81;266;185;267;644;203;40;40;-81;616;354;359;140;358;270;617;223.0;-1.0;884.0;347.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22672.705078125;12139.6962890625;3060.94921875;2664.228515625;772.0;348750;632.0;0.0;Calculated values ==>;1566933465.106;349.16;349.06000000000006;295.36;295.36;293.56;277.26000000000005;273.7412296467126;277.16;275.56;278.16;276.86;337.86;298.26000000000005;277.76000000000005;281.26000000000005;299.76000000000005;291.66;299.86;337.56000000000006;277.16;277.16;336.36;350.36;265.06;242.56692532238324;263.82572766246335;273.7412296467126;293.46000000000004;6160000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;2700000.0;6170000.0;0.03716666666666667;0.0;0.14733333333333334;0.057833333333333334;0.0;0.03716666666666667;0.0;12139.6962890625;3060.94921875;2664.228515625;22672.705078125;503558.4546368369;503335.921874355;262573.4495018978;262573.4495018978;254975.69496440177;430542.39183029096;435505.82383528166;454605.4929423079;472391.7460337592;520563.1532163153;478326.4714395762;454100.0146705789;458465.4742133219;468593.9392970479;458515.6908689271;416445.27505371964;487796.28058858763;435505.82383528166;435505.82383528166;265099.94585879904;323749.15769815433;460646.13932767586;198643.83607428588;198643.83607428588;272.63708056021807;4465621.336931949;1918100.6937478473;254863.92003509979;1769088.2609754899;0;205;197;5;54;55;52;16;136;139;1603588259194.4712;617562684344.6732;1217273870865.027;37711.68411188858;15152.466538154387;-0.0;8803.37054511701;5749581.273159493;1126541.568752984;0.0;1092140.9213134814;3.4518867087591203;0.2904727464504241
7457;2019-08-27 21:18:45.116;758;760;223;224;205;38;40;23;48;35;649;250;47;88;266;184;267;652;204;38;40;-81;627;349;354;140;354;272;628;-1.0;-1.0;629.0;250.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23142.796875;12376.3740234375;3224.40234375;2691.369140625;769.0;348751;631.0;0.0;Calculated values ==>;1566933525.116;348.96000000000004;349.16;295.46000000000004;295.56;293.66;276.96000000000004;273.20264511476705;277.16;275.46000000000004;277.96000000000004;276.66;338.06000000000006;298.16;277.86;281.96000000000004;299.76000000000005;291.56;299.86;338.36;276.96000000000004;277.16;336.26000000000005;350.06000000000006;265.06;242.56692532238324;264.08650396036035;273.20264511476705;293.56;6270000.0;3490000.0;3540000.0;1400000.0;3540000.0;2720000.0;6280000.0;0.0;0.0;0.10483333333333333;0.041666666666666664;0.0;0.0;0.0;12376.3740234375;3224.40234375;2691.369140625;23142.796875;502281.8456128445;502453.28582105786;262204.2552682775;262654.0709807709;254789.4773391695;430862.6128555636;436687.2200625221;454013.21601284284;472195.2020149266;520605.53306055017;477966.4297203722;453886.1333921839;459008.3066128197;469148.6204098384;459175.5905332164;412337.2203441835;487742.5930358769;436343.5466474219;436687.2200625221;264681.4149301396;322491.0997442508;460646.13932767586;196843.813839741;198643.83607428588;271.8985390661776;4466003.196414139;1918305.0283838501;254908.55745389152;1769140.647634824;0;205;197;5;54;55;52;16;136;139;1603802194844.4373;617646698344.6599;1217436497965.0012;26959.925661146845;10991.763561997286;-0.0;0.0;5750120.2930625295;1126759.4736485481;0.0;1092214.2949615826;2.074753298181185;0.21159755323686644
7458;2019-08-27 21:19:45.077;758;760;223;224;205;35;40;23;44;33;653;249;43;90;266;183;267;671;202;38;40;-81;637;347;352;140;352;273;638;-1.0;-1.0;600.0;160.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23656.466796875;12569.09375;3296.15673828125;2688.44604492188;766.0;348752;630.0;0.0;Calculated values ==>;1566933585.077;348.96000000000004;349.16;295.46000000000004;295.56;293.66;276.66;272.9856168485579;277.16;275.46000000000004;277.56;276.46000000000004;338.46000000000004;298.06;277.46000000000004;282.16;299.76000000000005;291.46000000000004;299.86;340.26;276.96000000000004;277.16;336.16;349.76;265.06;242.56692532238324;264.2163659402789;272.9856168485579;293.36;6370000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2730000.0;6380000.0;0.0;0.0;0.1;0.02666666666666667;0.0;0.0;0.0;12569.09375;3296.15673828125;2688.44604492188;23656.466796875;501352.4709466303;501525.6183365312;261503.68997433482;261937.6099711294;254291.45484351492;430988.63858405815;437151.63185619254;453332.2771288013;471998.58498376724;520937.2306830867;477729.55526568997;453204.3866702287;459096.02552019706;469424.5054862671;459357.3096172484;408138.65609303105;489359.38799794385;436811.2778682478;437151.63185619254;264262.8888514036;321233.1047070471;460646.13932767586;197209.06523225957;198643.83607428588;272.0368259969412;4466392.936781837;1918512.7721605594;254953.36010641317;1769194.9503074482;0;205;197;5;54;55;52;16;136;139;1604013857174.3162;617730643744.6118;1217599891689.9077;25612.321189654172;7024.988642544435;-0.0;0.0;5750558.110353032;1126909.5156594256;0.0;1092214.2949615826;1.759073173035458;0.16577230827959274
7459;2019-08-27 21:20:45.127;763;763;219;221;204;35;41;22;43;31;656;250;43;90;266;183;267;687;202;39;41;-81;647;347;352;139;351;275;649;-2.0;-1.0;1098.0;307.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23870.33984375;12813.6142578125;3343.95532226562;2729.15063476562;761.0;348753;629.0;0.0;Calculated values ==>;1566933645.127;349.46000000000004;349.46000000000004;295.06;295.26000000000005;293.56;276.66;272.9856168485579;277.26000000000005;275.36;277.46000000000004;276.26000000000005;338.76;298.16;277.46000000000004;282.16;299.76000000000005;291.46000000000004;299.86;341.86;277.06;277.26000000000005;336.06;349.26;265.06;242.35481222062532;264.4750485637546;272.9856168485579;293.36;6470000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;2750000.0;6490000.000000001;0.0;0.0;0.183;0.051166666666666666;0.0;0.0;0.0;12813.6142578125;3343.95532226562;2729.15063476562;23870.33984375;501087.73083509697;500901.05679670896;259145.63525026845;259959.1290863666;253404.79620588565;430988.63858405815;437321.19041309715;452858.45866016217;471934.1488268154;521084.00279974955;477593.1910271071;452858.45866016217;458779.20011545485;469562.0882805143;459357.3096172484;403311.0546598799;490464.17838162195;436981.6624514789;437321.19041309715;263844.3676079864;319136.5849023705;460798.24970661505;197165.80038937158;198643.83607428588;272.0195266312424;4466789.323552369;1918724.4709967691;254998.54436775323;1769250.3306866847;0;205;197;5;54;55;52;16;136;139;1604225233174.9875;617814413494.8779;1217764428690.4304;46791.75646355468;13489.19365673229;-0.0;0.0;5751161.980474821;1127080.6096387291;0.0;1092214.2949615826;3.191710865336484;0.30334254584219145
7460;2019-08-27 21:21:45.138;770;769;216;217;200;35;43;22;47;30;660;249;45;90;266;183;267;702;201;42;43;-80;662;347;352;138;352;277;664;174.0;-1.0;1207.0;378.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23822.244140625;13064.5595703125;3499.89233398438;2746.12158203125;757.0;348754;629.0;0.0;Calculated values ==>;1566933705.138;350.16;350.06000000000006;294.76000000000005;294.86;293.16;276.66;272.9856168485579;277.46000000000004;275.36;277.86;276.16;339.16;298.06;277.66;282.16;299.76000000000005;291.46000000000004;299.86;343.36;277.36;277.46000000000004;336.06;348.86;265.16;242.14157278889297;264.73235714968143;272.9856168485579;293.26000000000005;6620000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2770000.0;6640000.000000001;0.029;0.0;0.20116666666666666;0.063;0.0;0.029;0.0;13064.5595703125;3499.89233398438;2746.12158203125;23822.244140625;500630.23360644164;500307.86418042687;257151.8412058433;257533.97971944063;251339.19789909612;430988.63858405815;437659.0919483519;453026.932019493;471968.1179040911;521334.97823191504;477230.16001583124;452769.0138386148;458460.8829368198;469424.5054862671;459357.3096172484;394004.1265538234;491035.4343843466;437490.34238097246;437659.0919483519;263844.3676079864;317459.4925940039;461050.68122579856;197252.95312947276;197252.95312947276;272.05437005631063;4467186.834615366;1918940.161981141;255044.1800011634;1769307.3732062872;0;205;197;5;54;55;52;16;136;139;1604436471894.699;617897528729.7643;1217930059050.204;51453.19875337574;16619.256870068522;-0.0;6971.778025747495;5751980.838530303;1127331.5593917978;0.0;1092272.4037630453;3.8861732253743275;0.333360229471884
7461;2019-08-27 21:22:45.118;780;776;213;214;196;36;45;21;51;29;664;249;49;91;266;183;267;714;201;44;45;-80;667;350;354;140;354;278;669;84.0;-2.0;1290.0;531.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23400.505859375;13175.580078125;3461.634765625;2754.46948242188;753.0;348755;628.0;0.0;Calculated values ==>;1566933765.118;351.16;350.76;294.46000000000004;294.56;292.76000000000005;276.76000000000005;273.3108153835814;277.66;275.26000000000005;278.26000000000005;276.06;339.56000000000006;298.06;278.06;282.26000000000005;299.76000000000005;291.46000000000004;299.86;344.56000000000006;277.56;277.66;335.96000000000004;348.46000000000004;265.16;242.56692532238324;264.86050150153983;273.3108153835814;293.26000000000005;6670000.0;3500000.0;3540000.0;1400000.0;3540000.0;2780000.0;6690000.000000001;0.014;0.0;0.215;0.0885;0.0;0.014;0.0;13175.580078125;3461.634765625;2754.46948242188;23400.505859375;501517.2735849427;500790.33164637483;255779.21980543813;256150.27324166519;249772.19143982456;430799.1582183253;437539.0193056962;453369.39110632264;471605.12922355125;521668.13850091427;477104.852343175;453111.7766587396;458425.4935518264;469148.6204098384;458882.002038489;389836.1224357943;492221.1446192852;437369.4857097868;437539.0193056962;263425.85118522606;315782.5089487807;460747.1981388801;197366.27003755065;197366.27003755065;272.1116651607592;4467580.226357852;1919158.7569223372;255090.00298062878;1769365.3665945604;0;205;197;5;54;55;52;16;136;139;1604648201294.7664;617980900929.7908;1218096503550.257;55040.671029785975;23309.212136967653;-0.0;3362.4184897540376;5752867.9916291395;1127664.1857212149;0.0;1092358.493361267;4.21378051963362;0.4070949852226093
7462;2019-08-27 21:23:45.149;789;784;210;210;193;40;30;23;47;30;668;248;48;93;267;184;267;722;200;47;30;-80;664;353;358;141;358;281;666;-1.0;0.0;1083.0;425.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22600.97265625;13079.4091796875;3452.52514648438;2783.87231445312;746.0;348756;627.0;0.0;Calculated values ==>;1566933825.149;352.06000000000006;351.56000000000006;294.16;294.16;292.46000000000004;277.16;273.6339639331285;276.16;275.46000000000004;277.86;276.16;339.96000000000004;297.96000000000004;277.96000000000004;282.46000000000004;299.86;291.56;299.86;345.36;277.86;276.16;335.86;347.76;265.16;242.77792619122317;265.2429198363724;273.6339639331285;293.16;6640000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2810000.0;6659999.999999999;0.0;0.0;0.1805;0.07083333333333333;0.0;0.0;0.0;13079.4091796875;3452.52514648438;2783.87231445312;22600.97265625;503004.01812505093;502148.97420369927;254816.62223544656;254816.62223544656;248871.8558509972;430607.02586249536;433972.159331108;452330.93776269705;471570.8910797328;521839.1685925642;476613.8062624156;452461.11271385034;458194.9971336973;468721.8467893537;458539.4322372223;392436.85259608825;493646.0549804785;436957.42395210196;433972.159331108;263007.33956846996;312848.0458788934;460594.96121477685;198090.5085838492;197366.27003755065;272.41282958032707;4467963.770073424;1919377.661541432;255136.1796744966;1769423.0143630307;0;205;197;5;54;55;52;16;136;139;1604861911654.4065;618065244484.6487;1218264290194.9746;45890.39746678204;18594.065394690708;-0.0;0.0;5753709.518429517;1128013.5601169465;0.0;1092386.5279923808;3.3384297151664915;0.3350627539989046
7463;2019-08-27 21:24:45.079;794;789;210;210;191;44;31;24;24;31;671;249;29;92;267;184;267;728;202;43;31;-80;665;356;361;141;361;285;667;-2.0;-1.0;987.0;383.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22199.921875;13094.1796875;3366.36352539062;2808.74926757812;732.0;348757;634.0;0.0;Calculated values ==>;1566933885.079;352.56000000000006;352.06000000000006;294.16;294.16;292.26000000000005;277.56;273.955091788801;276.26000000000005;275.56;275.56;276.26000000000005;340.26;298.06;276.06;282.36;299.86;291.56;299.86;345.96000000000004;277.46000000000004;276.26000000000005;336.56;346.36;265.16;242.77792619122317;265.74818594083865;273.955091788801;293.36;6650000.0;3560000.0;3610000.0;1410000.0;3610000.0;2850000.0;6670000.0;0.0;0.0;0.16449999999999998;0.06383333333333334;0.0;0.0;0.0;13094.1796875;3366.36352539062;2808.74926757812;22199.921875;503582.7593486772;502729.981353378;254770.58547761204;254770.58547761204;248168.0683120511;430412.23801567365;433406.2193873385;448559.6022825336;471669.41905304807;521825.96704044024;476222.4733742494;449233.2166872763;457424.9568327021;468303.9457373096;458058.41051450267;391607.07888803794;494384.3138612536;435555.27144483227;433406.2193873385;265937.0223246507;306980.0860723078;460594.96121477685;198876.26074477777;197366.27003755065;272.737665870921;4468336.675297348;1919595.520316787;255182.7304816889;1769479.7721406086;0;205;197;5;54;55;52;16;136;139;1605077360004.6465;618149745784.7428;1218433892095.1636;41072.90968296083;16706.377046668276;-0.0;0.0;5754433.367179974;1128307.387272206;0.0;1092386.5279923808;2.998516255238427;0.3034215218154817
7464;2019-08-27 21:25:45.130;793;791;212;212;194;48;33;25;5;32;676;249;9;79;267;184;267;733;204;37;32;-81;672;365;370;142;370;274;670;-1.0;-1.0;1253.0;303.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;31391.025390625;22746.939453125;3400.22607421875;2684.14428710938;719.0;348758;665.0;0.0;Calculated values ==>;1566933945.13;352.46000000000004;352.26;294.36;294.36;292.56;277.96000000000004;274.9066339382667;276.46000000000004;275.66;273.66;276.36;340.76;298.06;274.06;281.06;299.86;291.56;299.86;346.46000000000004;276.86;276.36;339.66;345.06000000000006;265.06;242.98782864720522;264.3458800820626;274.9066339382667;293.56;6720000.0;3650000.0;3700000.0;1420000.0;3700000.0;2740000.0;6700000.0;0.0;0.0;0.20883333333333332;0.050499999999999996;0.0;0.0;0.0;22746.939453125;3400.22607421875;2684.14428710938;31391.025390625;502811.4840846077;502724.80403736775;255363.57100539154;255363.57100539154;249061.35633208707;429811.8947417682;431473.88110614876;448061.1353527078;471635.3862721799;523233.63317842805;477604.98026160593;448593.98444303696;457576.22644774226;467036.65729520353;456594.54110271874;282056.7578371087;494784.7094447621;432232.2269198731;431282.7084165847;278914.2836208781;301532.38793589;460340.9195978741;202122.87511190044;197366.27003755065;274.05454629193434;4468783.646127985;1919894.450184808;255228.54350273084;1769536.2083173927;0;205;198;5;54;55;52;16;136;139;1605296846410.0786;618234717949.9102;1218601734640.4941;51360.106680288605;13040.01124654167;-0.0;0.0;5755204.297051718;1128555.4845453883;0.0;1092386.5279923808;2.233686861307512;0.20948230378452293
7465;2019-08-27 21:26:45.140;791;789;212;211;197;61;38;31;-8;35;672;251;-6;46;265;181;268;727;206;39;37;-82;653;373;378;142;378;265;651;-1.0;-1.0;1231.0;216.0;0.0;54;100;0;1;0;1;1;0;0;0;1;1;0;0;0;32036.52734375;22250.673828125;4944.37939453125;2592.88720703125;709.0;348759;714.0;14.0;Calculated values ==>;1566934005.14;352.26;352.06000000000006;294.36;294.26000000000005;292.86;279.26000000000005;275.73799182748917;276.96000000000004;276.26000000000005;272.36;276.66;340.36;298.26000000000005;272.56;277.76000000000005;299.66;291.26000000000005;299.96000000000004;345.86;277.06;276.86;344.56000000000006;344.06000000000006;264.96000000000004;242.98782864720522;263.1675429290057;275.73799182748917;293.76000000000005;6530000.0;3729999.9999999995;3779999.9999999995;1420000.0;3779999.9999999995;2650000.0;6509999.999999999;0.0;0.0;0.20516666666666666;0.036000000000000004;0.0;0.0;0.03508051091852954;22250.673828125;4944.37939453125;2592.88720703125;32036.52734375;504269.9979249794;504185.6422480361;256291.3539748387;255910.9596407508;250819.95483631644;429258.0297950786;430319.4049943128;448022.5405784804;471931.263865096;523544.3975021021;478942.38597403327;448285.7614155166;454944.76933570666;465626.8499484448;454836.70391927846;400586.6830732339;495822.9445580134;430516.27345800906;430121.81608707;299437.39939995663;297342.5633918147;460239.41597243433;204647.74075447023;197366.27003755065;275.0703107094198;4469312.297161177;1920269.4927921107;255272.52609438542;1769605.7582860177;0;205;198;5;54;55;52;16;136;139;1605521283810.043;618319932149.8966;1218763461590.4685;49932.39643055942;9201.300307846708;-0.0;0.0;5756048.541928207;1128740.8596990225;0.0;1092386.5279923808;1.9851555993939018;0.17888581867056008
7466;2019-08-27 21:27:45.121;788;786;226;226;206;63;40;36;-14;39;660;252;-13;32;264;171;268;719;205;42;40;-83;647;370;375;140;375;260;644;-2.0;0.0;1137.0;252.0;0.0;89;100;0;1;0;1;1;0;0;0;1;1;0;0;0;33839.51953125;22022.27734375;6034.63671875;2545.44116210938;693.0;348760;743.0;15.0;Calculated values ==>;1566934065.121;351.96000000000004;351.76;295.76000000000005;295.76000000000005;293.76000000000005;279.46000000000004;275.4277932560699;277.16;276.76000000000005;271.76000000000005;277.06;339.16;298.36;271.86;276.36;299.56;290.26000000000005;299.96000000000004;345.06000000000006;277.36;277.16;347.46000000000004;342.46000000000004;264.86;242.56692532238324;262.5002047102346;275.4277932560699;293.66;6470000.0;3700000.0;3750000.0;1400000.0;3750000.0;2600000.0;6440000.000000001;0.0;0.0;0.18949999999999997;0.042;0.0;0.0;0.037621434793055;22022.27734375;6034.63671875;2545.44116210938;33839.51953125;504415.1142007423;504422.1761587983;262394.60129621095;262394.60129621095;254375.46984215407;429467.9694778635;431505.12805928;448170.27249591326;472588.21769833704;522715.58382137143;479664.4616301678;448300.7910817894;454040.3323306458;465927.22370819654;453910.4172525164;403843.88351696625;495413.5190292375;431888.18506813835;431505.12805928;311590.51834565785;290640.09048841946;460443.92892427085;203415.12012553329;197366.27003755065;274.58003848967155;4469861.090378412;1920638.3172201489;255315.33193794583;1769697.2211144767;0;205;198;5;54;55;52;16;136;139;1605747112274.8418;618404505359.8213;1218920911715.3284;46381.101374187;10795.209969546979;-0.0;0.0;5756850.900248579;1128907.4445159503;0.0;1092386.5279923808;1.8683631022541272;0.17351042626390664
7467;2019-08-27 21:28:45.101;781;781;235;235;216;54;41;36;-14;41;648;250;-21;25;264;170;268;710;203;44;41;-84;639;363;367;141;367;253;638;-2.0;-1.0;714.0;334.0;0.0;86;100;0;1;0;1;1;0;0;0;1;1;0;0;0;35170.46484375;21841.388671875;5769.1357421875;2464.24658203125;674.0;348761;752.0;14.0;Calculated values ==>;1566934125.101;351.26;351.26;296.66;296.66;294.76000000000005;278.56;274.69669130483857;277.26000000000005;276.76000000000005;271.76000000000005;277.26000000000005;337.96000000000004;298.16;271.06;275.66;299.56;290.16;299.96000000000004;344.16;277.56;277.26000000000005;348.36;340.56000000000006;264.76000000000005;242.77792619122317;261.54996906429363;274.69669130483857;293.46000000000004;6390000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;2530000.0;6380000.0;0.0;0.0;0.119;0.05566666666666666;0.0;0.0;0.03515167168979458;21841.388671875;5769.1357421875;2464.24658203125;35170.46484375;504215.57955150126;504306.2919094115;267045.6889852248;267045.6889852248;258576.02271776943;429947.3805835815;433733.48194404994;449462.4147129644;472653.6706096803;522055.01502685325;480293.4735952958;448564.25479712116;454358.44449939404;467071.00097845966;454957.25294993835;407694.04971624183;494773.77882502356;434279.63764931663;433733.48194404994;315363.2798926983;282682.81946839223;460189.7137364073;199829.65294302264;197366.27003755065;273.14481036318944;4470435.981887319;1921003.7259268786;255357.06542002765;1769795.553096759;0;205;198;5;54;55;52;16;136;139;1605969638074.9126;618488777259.8481;1219074760415.3772;29706.298650623066;14493.376717498411;-0.0;0.0;5757484.750561764;1129118.1124923353;0.0;1092386.5279923808;1.469659581908781;0.15462900791616566
7468;2019-08-27 21:29:45.102;775;773;234;234;212;42;36;28;-1;40;637;249;-5;39;264;172;267;686;203;35;35;-84;621;351;356;140;356;269;623;183.0;-2.0;286.0;124.0;0.0;18;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24992.931640625;12289.828125;3617.00830078125;2645.13500976562;658.0;348762;754.0;15.0;Calculated values ==>;1566934185.102;350.66;350.46000000000004;296.56;296.56;294.36;277.36;273.4187578820637;276.76000000000005;275.96000000000004;273.06;277.16;336.86;298.06;272.66;277.06;299.56;290.36;299.86;341.76;276.66;276.66;348.56000000000006;338.96000000000004;264.76000000000005;242.56692532238324;263.6948088759802;273.4187578820637;293.46000000000004;6210000.0;3510000.0;3560000.0;1400000.0;3560000.0;2690000.0;6230000.0;0.030500000000000003;0.0;0.04766666666666666;0.020666666666666667;0.0;0.030500000000000003;0.03769649576952327;12289.828125;3617.00830078125;2645.13500976562;24992.931640625;505059.5328260987;504617.6592298932;267979.2234453637;267979.2234453637;257833.69855254964;430735.4089219946;435522.2255508693;448198.86398655985;472686.4266018815;519612.54292194225;478226.0496948133;447668.21376820636;453383.1958718612;468616.59019226726;457224.1086291105;414634.2313235541;492990.6598110752;435347.08258078195;435347.08258078195;316201.74473053816;275983.5004908252;460342.7770475667;198075.65730575056;198075.65730575056;272.3987631912377;4470937.351880111;1921288.1574736224;255399.64430954418;1769873.7722673202;0;205;198;5;54;55;52;16;136;139;1606186541689.6506;618573078664.7463;1219231363025.188;11922.53951845191;5420.187141330868;-0.0;7236.778470888458;5757831.663327871;1129284.0616233977;0.0;1092446.8354846735;1.3248999016662557;0.08958412005517039
7469;2019-08-27 21:30:45.142;767;764;233;234;213;37;34;17;8;36;640;248;4;53;264;173;267;658;202;36;34;-83;628;347;351;140;351;270;629;773.0;0.0;175.0;111.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25716.484375;12472.1953125;3226.04223632812;2648.88232421875;648.0;348763;750.0;13.0;Calculated values ==>;1566934245.142;349.86;349.56000000000006;296.46000000000004;296.56;294.46000000000004;276.86;272.9856168485579;276.56;274.86;273.96000000000004;276.76000000000005;337.16;297.96000000000004;273.56;278.46000000000004;299.56;290.46000000000004;299.86;338.96000000000004;276.76000000000005;276.56;348.16;337.96000000000004;264.86;242.56692532238324;263.82572766246335;272.9856168485579;293.36;6280000.0;3470000.0000000005;3510000.0;1400000.0;3510000.0;2700000.0;6290000.0;0.12883333333333333;0.0;0.029166666666666667;0.018500000000000003;0.0;0.12883333333333333;0.03268846524467377;12472.1953125;3226.04223632812;2648.88232421875;25716.484375;503375.5103961007;502888.6388823489;266870.10087596724;267381.13235976227;257886.86875236678;430988.63858405815;436360.98980129673;449200.70314976247;472293.48310962116;519839.82534778403;477989.9927009893;448673.756767707;454983.4308131345;469309.1672075875;458008.2611080666;411939.70149829553;488481.11204356956;436703.0500240613;436360.98980129673;314524.84189198195;271797.11229066993;460443.92892427085;198357.03253121587;198357.03253121587;272.4942424345505;4471360.212065617;1921494.6452356006;255443.7905318401;1769930.835705374;0;205;198;5;54;55;52;16;136;139;1606398783089.5159;618657134664.6929;1219393170825.0852;7316.273726374276;4848.607583271518;-0.0;30662.84316162875;5757992.093653772;1129369.6919615746;0.0;1092762.8762181972;2.3343023192534598;0.04157258756649205
7470;2019-08-27 21:31:45.113;763;761;228;230;214;34;33;20;13;32;645;248;10;60;264;174;268;668;200;38;33;-82;648;343;348;138;348;266;650;425.0;-2.0;239.0;243.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26374.84375;12866.8564453125;3385.36865234375;2631.0126953125;643.0;348764;743.0;0.0;Calculated values ==>;1566934305.113;349.46000000000004;349.26;295.96000000000004;296.16;294.56;276.56;272.5487779782249;276.46000000000004;275.16;274.46000000000004;276.36;337.66;297.96000000000004;274.16;279.16;299.56;290.56;299.96000000000004;339.96000000000004;276.96000000000004;276.46000000000004;347.46000000000004;337.46000000000004;264.96000000000004;242.14157278889297;263.299902668528;272.5487779782249;293.16;6480000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2660000.0;6500000.0;0.07083333333333333;0.0;0.03983333333333334;0.0405;0.0;0.07083333333333333;0.0;12866.8564453125;3385.36865234375;2631.0126953125;26374.84375;500994.4246590617;500538.7976623768;262850.4064944181;263730.2094039988;257112.8286448474;431237.1583312671;436891.32398945076;450579.0015454231;472164.23178385233;520685.42737338645;478484.9783191581;450190.7189087316;456520.64591992885;469721.8167848058;458783.5940907621;403326.20922259416;487664.6432981689;437733.20489803574;436891.32398945076;311590.51834565785;269704.110367413;460849.3489538047;195504.93414806292;195504.93414806292;271.33696173405616;4471794.096654047;1921705.7019400252;255487.76839072685;1769985.9041667788;0;205;198;5;54;55;52;16;136;139;1606608381734.3625;618740494354.6318;1219553893104.9675;10160.450351328182;10746.44879963254;-0.0;17098.20261376497;5758137.662628619;1129499.587951249;0.0;1093160.6925618222;2.0126369313040717;0.11647996432008688
7471;2019-08-27 21:32:45.113;769;763;223;225;208;32;32;17;19;29;647;246;16;64;264;175;268;688;200;40;33;-81;670;342;347;137;347;259;672;-1.0;-2.0;595.0;222.0;0.0;1;100;97;1;0;0;1;0;0;0;1;1;0;0;0;25845.646484375;12953.8349609375;3569.57275390625;2555.93041992188;639.0;348765;735.0;0.0;Calculated values ==>;1566934365.113;350.06000000000006;349.46000000000004;295.46000000000004;295.66;293.96000000000004;276.36;272.43898195401505;276.36;274.86;275.06;276.06;337.86;297.76000000000005;274.76000000000005;279.56;299.56;290.66;299.96000000000004;341.96000000000004;277.16;276.46000000000004;346.66;337.06;265.06;241.92719264551067;262.3656120759269;272.43898195401505;293.16;6700000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2590000.0;6720000.0;0.0;0.0;0.09916666666666667;0.037000000000000005;0.0;0.0;0.0;12953.8349609375;3569.57275390625;2555.93041992188;25845.646484375;499745.1318272406;498736.39675492543;259432.31978251686;260222.5616984243;253824.30202375606;431298.55289687274;436954.2607395418;452581.53297078336;472002.15594002855;521464.08263474447;479123.3445640983;452202.99536136934;458144.9806715737;469858.8908792591;459076.42899145634;387986.2437391406;488204.2850757696;438293.41839209036;437123.0371713693;308237.3991652946;268029.79939014546;461101.48220809177;195307.91901966633;195504.93414806292;271.25368023807016;4472229.267406001;1921920.8743684106;255530.99291668713;1770043.8620118308;0;205;198;5;54;55;52;16;136;139;1606816881734.3625;618822994354.6318;1219711393104.9675;25512.966716819104;9834.361837971743;-0.0;0.0;5758434.941104187;1129671.0947065623;0.0;1093303.1775836037;1.8526496205013694;0.18417769928144667
7472;2019-08-27 21:33:45.124;785;770;214;216;201;33;33;16;30;27;644;245;27;71;264;176;268;703;202;43;33;-81;660;342;347;133;347;257;662;263.0;-1.0;909.0;235.0;0.0;1;100;58;1;0;0;1;0;0;0;1;1;0;0;0;21851.51953125;10055.6064453125;3492.16333007812;2573.880859375;637.0;348766;728.0;0.0;Calculated values ==>;1566934425.124;351.66;350.16;294.56;294.76000000000005;293.26000000000005;276.46000000000004;272.43898195401505;276.46000000000004;274.76000000000005;276.16;275.86;337.56000000000006;297.66;275.86;280.26000000000005;299.56;290.76000000000005;299.96000000000004;343.46000000000004;277.46000000000004;276.46000000000004;345.96000000000004;336.86;265.06;241.05796691057077;262.0952818180154;272.43898195401505;293.36;6600000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2570000.0;6620000.0;0.04383333333333333;0.0;0.1515;0.03916666666666667;0.0;0.04383333333333333;0.0;10055.6064453125;3492.16333007812;2573.880859375;21851.51953125;502833.571127051;500630.23360644164;256494.52882432519;257254.63614278162;251769.9290791513;431298.55289687274;437123.0371713693;454300.3895860317;472333.7623376517;521319.9843383827;479257.66419129143;453927.4872014058;459308.4027977648;469858.8908792591;459210.1103118536;396205.8870407729;491381.5176492126;438789.3042975564;437123.0371713693;305303.7579410727;267192.67376467976;461704.05280509044;196494.51790246973;196494.51790246973;271.7309542310627;4472626.816661171;1922112.6548672756;255573.7491813377;1770102.7206014476;0;205;198;5;54;55;52;16;136;139;1607025119904.9053;618904009204.843;1219866221485.371;39057.58956005964;10387.373450352645;-0.0;10547.550094620097;5758973.1277240245;1129839.6400620556;0.0;1093391.0899489338;3.721238877094955;0.27487543951615456
7473;2019-08-27 21:34:45.104;797;777;206;207;192;33;33;15;45;26;643;246;38;84;264;177;268;698;201;45;33;-82;647;342;347;134;347;263;650;-2.0;0.0;996.0;340.0;0.0;1;100;51;1;0;0;1;0;0;0;1;1;0;0;0;19246.431640625;9423.521484375;3377.04467773438;2623.96411132812;635.0;348767;723.0;0.0;Calculated values ==>;1566934485.104;352.86;350.86;293.76000000000005;293.86;292.36;276.46000000000004;272.43898195401505;276.46000000000004;274.66;277.66;275.76000000000005;337.46000000000004;297.76000000000005;276.96000000000004;281.56;299.56;290.86;299.96000000000004;342.96000000000004;277.66;276.46000000000004;345.46000000000004;336.66;264.96000000000004;241.2770596917726;262.9017227912062;272.43898195401505;293.26000000000005;6470000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2630000.0;6500000.0;0.0;0.0;0.166;0.056666666666666664;0.0;0.0;0.0;9423.521484375;3377.04467773438;2623.96411132812;19246.431640625;505602.5327474182;502681.23310512234;254091.52056212263;254460.85119182547;249130.74719265374;431298.55289687274;437123.0371713693;455155.1530933704;472104.6820821746;520725.8726816902;478632.04272325704;454281.31025820156;459935.2083333747;469858.8908792591;459343.66283655516;403843.88351696625;491904.64200488594;439118.0673198355;437123.0371713693;303208.48990285693;266355.56789118156;461454.0128636876;195559.41394413006;196494.51790246973;271.35510353000234;4472969.185426736;1922274.9268247192;255617.05011764908;1770159.9449203976;0;205;198;5;54;55;52;16;136;139;1607233250504.9714;618984082504.8685;1220022169485.4207;43092.892698773896;15067.360605441592;-0.0;0.0;5759657.486880615;1130051.6921383266;0.0;1093478.9569009999;3.7706336772130395;0.36947211648543926
7474;2019-08-27 21:35:45.125;799;781;204;204;187;34;35;16;52;25;647;246;47;93;265;177;268;688;201;47;35;-85;645;343;348;132;347;268;647;288.0;-1.0;1100.0;274.0;0.0;0;100;55;1;0;0;1;0;0;0;1;1;0;0;0;18406.775390625;9610.69140625;3327.43115234375;2696.93334960938;633.0;348768;720.0;0.0;Calculated values ==>;1566934545.125;353.06000000000006;351.26;293.56;293.56;291.86;276.56;272.5487779782249;276.66;274.76000000000005;278.36;275.66;337.86;297.76000000000005;277.86;282.46000000000004;299.66;290.86;299.96000000000004;341.96000000000004;277.86;276.66;345.16;336.46000000000004;264.66;240.83765695389522;263.56353331371673;272.5487779782249;293.26000000000005;6450000.0;3429999.9999999995;3479999.9999999995;1320000.0;3470000.0000000005;2680000.0;6470000.0;0.048;0.0;0.18333333333333332;0.04566666666666667;0.0;0.048;0.0;9610.69140625;3327.43115234375;2696.93334960938;18406.775390625;506044.01653834706;503487.82864681917;253496.15951252362;253496.15951252362;247549.15300922125;431237.1583312671;437229.27830592886;455192.9572356003;472270.6324499597;520727.4223510121;478013.94763173605;454565.1536419974;460246.1326080571;469984.51206566254;459185.56143779436;404852.7899776782;490811.490883611;439224.3454144173;437229.27830592886;301951.40411888575;265518.4816520846;461455.79459597764;196753.42303397376;196753.42303397376;271.8386233291039;4473283.071973371;1922433.6007816866;255661.40644904017;1770215.8351069507;0;205;198;5;54;55;52;16;136;139;1607441823479.6533;619063910434.7468;1220181525240.1775;47380.58127029819;12088.074967998176;-0.0;11542.841053053846;5760411.69637684;1130278.0666377803;0.0;1093575.1809095817;4.541812815270659;0.3382017343977667
7475;2019-08-27 21:36:45.115;797;783;206;206;186;35;38;15;58;25;656;245;54;97;265;177;268;692;201;49;38;-89;650;344;348;133;348;273;652;272.0;-1.0;1415.0;240.0;0.0;0;100;66;1;0;0;1;0;0;0;1;1;0;0;0;19030.61328125;10434.5390625;3354.7138671875;2739.75341796875;631.0;348769;718.0;0.0;Calculated values ==>;1566934605.115;352.86;351.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.66;272.6583383277491;276.96000000000004;274.66;278.96000000000004;275.66;338.76;297.66;278.56;282.86;299.66;290.86;299.96000000000004;342.36;278.06;276.96000000000004;344.96000000000004;336.26000000000005;264.26000000000005;241.05796691057077;264.2163659402789;272.6583383277491;293.26000000000005;6500000.0;3440000.0;3479999.9999999995;1330000.0;3479999.9999999995;2730000.0;6520000.0;0.04533333333333334;0.0;0.23583333333333334;0.04;0.0;0.04533333333333334;0.0;10434.5390625;3354.7138671875;2739.75341796875;19030.61328125;505333.986646533;503297.5286022373;253998.59731002492;253998.59731002492;247037.2799566097;431175.4696738307;437733.20489803574;455110.46648142725;472138.9942397944;521247.5318992828;477278.5379679164;454604.701866729;459954.59107557806;469847.65716051136;459027.0966850493;402262.2005002839;490857.99457347416;439551.69600148796;437733.20489803574;301113.3779324612;264681.4149301396;460905.83377634495;197403.4722308383;197403.4722308383;272.1024354273229;4473594.99821598;1922600.6165283548;255706.70462115668;1770271.510368032;0;205;198;5;54;55;52;16;136;139;1607650588679.6865;619143397184.7595;1220343798190.2034;60775.89947743057;10540.094461820265;-0.0;10894.947880912952;5761312.850165879;1130466.603288379;0.0;1093762.1313204654;4.973737688219896;0.3646443673633975
7476;2019-08-27 21:37:45.126;795;785;211;211;188;36;41;16;63;25;667;245;60;99;266;177;268;703;204;52;41;-93;654;345;350;132;350;277;656;87.0;-1.0;1283.0;185.0;0.0;0;100;80;1;0;0;1;0;0;0;1;1;0;0;0;19946.5078125;11523.533203125;3423.93237304688;2781.54223632812;629.0;348770;716.0;0.0;Calculated values ==>;1566934665.126;352.66;351.66;294.26000000000005;294.26000000000005;291.96000000000004;276.76000000000005;272.7676641592781;277.26000000000005;274.76000000000005;279.46000000000004;275.66;339.86;297.66;279.16;283.06;299.76000000000005;290.86;299.96000000000004;343.46000000000004;278.36;277.26000000000005;344.76;336.06;263.86;240.83765695389522;264.73235714968143;272.7676641592781;293.56;6540000.000000001;3450000.0;3500000.0;1320000.0;3500000.0;2770000.0;6559999.999999999;0.0145;0.0;0.21383333333333335;0.030833333333333334;0.0;0.0145;0.0;11523.533203125;3423.93237304688;2781.54223632812;19946.5078125;504710.2320774448;503199.07016955834;255662.63305045155;255662.63305045155;247560.72894360553;431113.4868728058;437779.5529386811;455072.8645904201;472270.6324499597;522060.3321265402;476776.50945961;454691.5424637614;459573.8771863989;469699.43279236153;458868.26619600336;400004.5351564069;491993.50849074824;439602.17268715135;437779.5529386811;300275.376401361;263844.3676079864;460658.28883488587;197686.80923272079;197686.80923272079;272.2194522875077;4473919.867106363;1922783.6340107063;255752.72385352573;1770328.0094428884;0;205;198;5;54;55;52;16;136;139;1607860027069.4004;619222911759.6509;1220508828439.9778;55037.718170654705;8108.287287733423;-0.0;3481.3447837364247;5762278.140582432;1130622.0349599961;0.0;1093881.9557229541;3.7580980812219127;0.30552207454812613
7477;2019-08-27 21:38:45.126;795;787;216;216;193;39;44;17;66;25;678;247;64;99;266;177;268;714;204;54;44;-96;662;347;352;131;352;279;664;-2.0;-1.0;1200.0;140.0;0.0;0;100;95;1;0;0;1;0;0;0;1;1;0;0;0;21699.2109375;12642.6845703125;3452.64404296875;2808.06616210938;627.0;348771;715.0;0.0;Calculated values ==>;1566934725.126;352.66;351.86;294.76000000000005;294.76000000000005;292.46000000000004;277.06;272.9856168485579;277.56;274.86;279.76000000000005;275.66;340.96000000000004;297.86;279.56;283.06;299.76000000000005;290.86;299.96000000000004;344.56000000000006;278.56;277.56;344.66;335.86;263.56;240.61611355647437;264.9883086891361;272.9856168485579;293.56;6620000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2790000.0;6640000.000000001;0.0;0.0;0.2;0.02333333333333333;0.0;0.0;0.0;12642.6845703125;3452.64404296875;2808.06616210938;21699.2109375;503988.2165857224;502735.7315408686;257151.8412058433;257151.8412058433;248945.12657166927;430988.63858405815;437827.4432351541;455118.81585650734;472402.05409754877;523038.2969078166;476751.96286653454;454864.1114221241;459259.12023738277;469424.5054862671;458549.4983502949;394795.81291113497;492726.1551305895;439489.91102890164;437827.4432351541;299856.38484229014;263007.33956846996;460511.274208617;198356.7335045334;197686.80923272079;272.4941236886391;4474266.914762613;1922985.0191588183;255799.30392351272;1770385.3142463553;0;205;198;5;54;55;52;16;136;139;1608070627069.4004;619301811759.6509;1220675628439.9778;51352.41647039479;6116.939283095284;-0.0;0.0;5763164.725037774;1130740.578514753;0.0;1093910.9669294853;3.0401605868331396;0.25762686292860226
7478;2019-08-27 21:39:48.117;798;790;219;219;197;41;33;17;66;26;687;249;65;99;267;178;268;725;203;56;33;-97;669;349;353;132;353;280;671;-2.0;-1.0;1177.0;254.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22522.017578125;13076.52734375;3525.83984375;2815.740234375;626.0;348772;713.0;0.0;Calculated values ==>;1566934788.117;352.96000000000004;352.16;295.06;295.06;292.86;277.26000000000005;273.20264511476705;276.46000000000004;274.86;279.76000000000005;275.76000000000005;341.86;298.06;279.66;283.06;299.86;290.96000000000004;299.96000000000004;345.66;278.76000000000005;276.46000000000004;344.46000000000004;335.76000000000005;263.46000000000004;240.83765695389522;265.11578078379944;273.20264511476705;293.46000000000004;6690000.000000001;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;2800000.0;6709999.999999999;0.0;0.0;0.19616666666666666;0.042333333333333334;0.0;0.0;0.0;13076.52734375;3525.83984375;2815.740234375;22522.017578125;503755.8586945925;502498.64072036213;257936.46484134824;257936.46484134824;250035.88744439202;430862.6128555636;435715.42218331463;454950.9854598606;472367.87413283327;523890.54099025717;476853.68103476777;454823.36731481174;459101.1947979636;469413.4568922692;458364.84017575165;388979.2531712259;493567.11398240546;439598.5169662585;435715.42218331463;299018.4200587347;262588.8327430989;460258.868364172;197979.20282078563;197686.80923272079;272.3521958718105;4474653.795236668;1923210.0301146782;255848.505199861;1770446.3672574293;0;205;198;5;54;55;52;16;136;139;1608292670345.019;619384644924.8816;1220851688285.4683;50409.29802769853;11103.172508003356;-0.0;0.0;5764055.012839969;1130891.232968205;0.0;1093910.9669294853;3.1677891773534275;0.289351957331796
7479;2019-08-27 21:40:45.107;802;794;218;219;199;43;28;18;50;27;694;249;53;98;267;179;268;733;204;57;28;-97;670;353;357;133;357;282;671;-2.0;-1.0;1187.0;331.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22384.533203125;13065.8564453125;3471.095703125;2829.96752929688;626.0;348773;712.0;0.0;Calculated values ==>;1566934845.107;353.36;352.56000000000006;294.96000000000004;295.06;293.06;277.46000000000004;273.6339639331285;275.96000000000004;274.96000000000004;278.16;275.86;342.56000000000006;298.06;278.46000000000004;282.96000000000004;299.86;291.06;299.96000000000004;346.46000000000004;278.86;275.96000000000004;344.36;335.76000000000005;263.46000000000004;241.05796691057077;265.3697278774862;273.6339639331285;293.56;6700000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;2820000.0;6709999.999999999;0.0;0.0;0.19783333333333333;0.05516666666666667;0.0;0.0;0.0;13065.8564453125;3471.095703125;2829.96752929688;22384.533203125;504201.1655840671;503037.2548735325;257555.16686344618;257936.46484134824;250717.49056568058;430607.02586249536;433860.36567593284;452546.9110241341;472333.7623376517;524456.4488299714;476601.7632872025;452936.94037847384;458659.55023374327;468860.654768684;457857.80638448976;387986.2437391406;494686.06238489074;438877.95291599666;433860.36567593284;298599.4468028795;262588.8327430989;460105.82121038553;198517.55414960816;197686.80923272079;272.58277316894277;4475009.243060202;1923416.9543441765;255893.1925450701;1770501.7499458853;0;205;198;5;54;55;52;16;136;139;1608494984845.053;619460156674.8943;1221011830185.495;50255.47443501038;14430.952732852886;-0.0;0.0;5764851.802476582;1131093.3426623326;0.0;1093910.9669294853;3.3400472684477283;0.31971986848897294
7480;2019-08-27 21:41:45.098;805;797;216;216;198;46;29;20;22;28;699;250;29;94;267;181;268;737;204;35;29;-96;666;356;360;134;360;284;668;-1.0;-1.0;1304.0;356.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22120.462890625;12997.376953125;3449.30126953125;2844.90625;625.0;348774;712.0;0.0;Calculated values ==>;1566934905.098;353.66;352.86;294.76000000000005;294.76000000000005;292.96000000000004;277.76000000000005;273.955091788801;276.06;275.16;275.36;275.96000000000004;343.06000000000006;298.16;276.06;282.56;299.86;291.26000000000005;299.96000000000004;346.86;276.66;276.06;344.36;335.66;263.56;241.2770596917726;265.62235894841564;273.955091788801;293.56;6659999.999999999;3560000.0;3600000.0;1340000.0;3600000.0;2840000.0;6680000.0;0.0;0.0;0.21733333333333332;0.059333333333333335;0.0;0.0;0.0;12997.376953125;3449.30126953125;2844.90625;22120.462890625;504961.07844766567;503712.4359381678;256949.26719121885;256949.26719121885;250491.24217360938;430412.23801567365;433292.63855411526;448475.61866507615;472299.7188790419;524816.0856391918;476463.56072245433;449416.9072524327;457838.45910063095;468443.49349306896;457646.94884360844;391676.51682750956;495537.4237974199;434376.6058122323;433292.63855411526;298599.4468028795;262170.3306944222;460052.74369145953;199345.7990729496;197686.80923272079;272.9237934068316;4475380.062396016;1923634.1153765605;255940.47606625574;1770559.4112701006;0;205;198;5;54;55;52;16;136;139;1608710052579.8274;619540244659.8103;1221181604715.317;54144.214124688835;15468.612047364923;-0.0;0.0;5765721.669380723;1131342.4683274503;0.0;1093910.9669294853;3.6084556077144656;0.34511325168519924
7481;2019-08-27 21:42:45.118;803;798;215;215;197;50;31;22;7;29;704;250;11;84;267;182;268;739;204;35;31;-96;665;359;364;134;364;286;667;-1.0;-2.0;1157.0;266.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;21895.650390625;12966.98828125;3402.25;2867.54467773438;626.0;348775;711.0;0.0;Calculated values ==>;1566934965.118;353.46000000000004;352.96000000000004;294.66;294.66;292.86;278.16;274.27422755570615;276.26000000000005;275.36;273.86;276.06;343.56000000000006;298.16;274.26000000000005;281.56;299.86;291.36;299.96000000000004;347.06000000000006;276.66;276.26000000000005;344.26;335.76000000000005;263.56;241.2770596917726;265.87368984753493;274.27422755570615;293.56;6650000.0;3590000.0;3640000.0;1340000.0;3640000.0;2860000.0;6670000.0;0.0;0.0;0.19283333333333333;0.044333333333333336;0.0;0.0;0.0;12966.98828125;3402.25;2867.54467773438;21895.650390625;504784.37113009294;503936.7922411777;256622.32135204496;256622.32135204496;250187.95730393546;430214.79039162316;432648.0798993152;446044.6938109976;472397.21216106473;525176.6252223025;476210.4727672525;446597.1177253199;456246.96336359746;467883.80319715134;457297.8295178155;392500.0215612165;495912.33271704335;433384.8821390699;432648.0798993152;298180.4796168596;262588.8327430989;460052.74369145953;200450.54172662602;197686.80923272079;273.3726498920101;4475746.985606891;1923850.557210015;255988.09569189098;1770616.5265627487;0;205;198;5;54;55;52;16;136;139;1608927324979.7583;619620671459.7848;1221352661715.2625;47358.73899360299;11509.030953774287;-0.0;0.0;5766567.809275754;1131567.3569569523;0.0;1093910.9669294853;3.0601670805816092;0.28498202348275753
