;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7482;2019-08-27 21:43:45.129;797;796;215;215;196;52;33;24;-2;31;709;251;1;75;267;183;268;740;204;37;33;-96;669;361;366;132;366;287;670;-3.0;0.0;1014.0;226.0;0.0;0;88;98;1;0;0;1;0;0;0;1;1;0;0;0;21817.951171875;13067.38671875;3421.6962890625;2803.61328125;632.0;348776;710.0;0.0;Calculated values ==>;1566935025.129;352.86;352.76;294.66;294.66;292.76000000000005;278.36;274.4858918419099;276.46000000000004;275.56;272.96000000000004;276.26000000000005;344.06000000000006;298.26000000000005;273.26000000000005;280.66;299.86;291.46000000000004;299.96000000000004;347.16;276.86;276.46000000000004;344.16;336.36;263.56;240.83765695389522;265.9988726020314;274.4858918419099;293.56;6690000.000000001;3610000.0;3660000.0;1320000.0;3660000.0;2870000.0;6700000.0;0.0;0.0;0.169;0.03766666666666666;0.0;0.0;0.0;13067.38671875;3421.6962890625;2803.61328125;21817.951171875;503621.8294410302;503396.9544186701;256474.57941801695;256474.57941801695;249734.73435303307;430081.6785162784;432509.1113278755;444592.10313940083;472853.8412306012;525616.8997547035;476198.5734918439;445013.1966159986;454927.617884433;467602.4462039227;457110.4087228969;388979.2531712259;495758.0136840604;433249.8226776551;432509.1113278755;297761.5184850505;265099.94585879904;460358.76591463014;201003.23379503802;197686.80923272079;273.5985841982207;4476111.332404083;1924067.550109458;256035.36400575368;1770673.40320722;0;205;198;5;54;55;52;16;136;139;1609146365129.459;619700486089.6757;1221524593230.0276;41166.51891919732;9769.058376504636;-0.0;0.0;5767305.655004274;1131744.7068759876;0.0;1093910.9669294853;2.6401481955935093;0.24494409339160986
7483;2019-08-27 21:44:45.129;793;796;221;221;198;50;33;26;-12;33;714;251;-11;53;267;183;268;745;205;36;33;-95;736;362;367;133;367;266;736;-2.0;-1.0;1230.0;194.0;0.0;0;88;0;1;1;0;1;0;0;0;1;1;0;0;0;33646.4921875;24676.23046875;3888.17578125;2573.87109375;639.0;348777;708.0;0.0;Calculated values ==>;1566935085.129;352.46000000000004;352.76;295.26000000000005;295.26000000000005;292.96000000000004;278.16;274.5913991737795;276.46000000000004;275.76000000000005;271.96000000000004;276.46000000000004;344.56000000000006;298.26000000000005;272.06;278.46000000000004;299.86;291.46000000000004;299.96000000000004;347.66;276.76000000000005;276.46000000000004;343.96000000000004;337.06;263.66;241.05796691057077;263.299902668528;274.5913991737795;293.66;7359999.999999999;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2660000.0;7359999.999999999;0.0;0.0;0.20500000000000002;0.03233333333333333;0.0;0.0;0.0;24676.23046875;3888.17578125;2573.87109375;33646.4921875;496853.5204361483;497280.5996055399;255697.00337604753;255697.00337604753;248150.61597001523;430014.67791919125;432252.62270688626;447305.10299578466;472917.67418972735;527774.564277225;478819.55426332593;447437.80203217675;455651.22432670655;467461.3852910746;456947.03434989735;274375.6099905528;489894.86294735846;432812.2514932043;432252.62270688626;296923.61432157;268029.79939014546;460305.9961327142;201823.22540239844;197686.80923272079;273.92406114911495;4476573.536098744;1924382.080252687;256080.17637554536;1770734.318807806;0;206;198;5;54;55;52;16;136;139;1609366265129.459;619779986089.6757;1221690493230.0276;50323.78490664418;8357.609586946875;-0.0;0.0;5768068.0742028225;1131895.7624423497;0.0;1093910.9669294853;1.8845420973607405;0.16678122782752358
7484;2019-08-27 21:45:45.120;811;805;215;214;203;58;37;29;-16;35;706;249;-16;29;265;185;268;746;204;39;37;-95;699;371;376;132;376;257;698;-3.0;-2.0;1064.0;144.0;0.0;30;81;0;1;1;0;1;0;0;0;1;1;0;0;0;32995.0703125;23545.71484375;4652.58544921875;2434.81958007812;645.0;348778;707.0;0.0;Calculated values ==>;1566935145.12;354.26;353.66;294.66;294.56;293.46000000000004;278.96000000000004;275.5313989812953;276.86;276.06;271.56;276.66;343.76;298.06;271.56;276.06;299.66;291.66;299.96000000000004;347.76;277.06;276.86;343.86;337.66;263.66;240.83765695389522;262.0952818180154;275.5313989812953;293.56;6990000.000000001;3710000.0;3760000.0;1320000.0;3760000.0;2570000.0;6980000.0;0.0;0.0;0.17733333333333334;0.024;0.0;0.0;0.0;23545.71484375;4652.58544921875;2434.81958007812;32995.0703125;502795.5144395542;502066.8465420928;255188.1170837425;254834.2195973638;251051.69337677822;429398.2889081932;430659.3954064958;448468.4958085074;473242.3297776949;527655.397088473;479698.59017206205;448468.4958085074;454176.19436342403;465915.516898453;455742.5497251531;278332.90163407027;493849.2240728819;431048.8398240957;430659.3954064958;296504.67125881097;270541.29595472733;460458.6350896818;204352.98030844345;197686.80923272079;274.94721551700945;4477128.799150375;1924783.8695191047;256121.9092035868;1770805.4811420336;0;206;198;5;54;55;52;16;136;139;1609589131694.225;619859474164.5923;1221847369694.863;43289.81808201134;6146.53571474972;-0.0;0.0;5768848.070543239;1132016.6121895553;0.0;1093910.9669294853;1.6138204009790909;0.13947570021802236
7485;2019-08-27 21:46:45.090;832;822;215;214;196;62;40;33;-14;38;689;249;-15;26;264;180;268;731;202;41;40;-95;660;370;374;134;374;261;660;-3.0;-1.0;832.0;207.0;0.0;74;81;100;1;0;0;1;0;0;0;1;1;0;0;0;23534.248046875;13026.8994140625;5824.39013671875;2493.88256835938;653.0;348779;706.0;0.0;Calculated values ==>;1566935205.09;356.36;355.36;294.66;294.56;292.76000000000005;279.36;275.4277932560699;277.16;276.46000000000004;271.76000000000005;276.96000000000004;342.06000000000006;298.06;271.66;275.76000000000005;299.56;291.16;299.96000000000004;346.26;277.26000000000005;277.16;343.76;338.46000000000004;263.66;241.2770596917726;262.63441904999945;275.4277932560699;293.36;6600000.0;3700000.0;3740000.0;1340000.0;3740000.0;2610000.0;6600000.0;0.0;0.0;0.13866666666666666;0.034499999999999996;0.0;0.0;0.0;13026.8994140625;5824.39013671875;2493.88256835938;23534.248046875;509052.12457787996;507741.0213823996;256975.48389397055;256595.03159397256;250115.6404756605;429467.9694778635;431766.11159789504;447983.3107201571;473273.9119493556;525605.7154380324;479210.52214347763;447852.2431583916;453116.75575113355;466071.131991662;455199.057996161;396205.8870407729;495491.0340329509;431956.8040880543;431766.11159789504;296085.73418796173;273890.2417152289;460153.0218106556;203004.32829683577;197686.80923272079;274.42059990142315;4477599.641264767;1925088.488918839;256162.9611852511;1770892.745617893;0;206;198;5;54;55;52;16;136;139;1609814019194.3323;619939234264.6304;1222002691994.9373;33970.418896033894;8871.629926226784;-0.0;0.0;5769491.583934043;1132141.7009942662;0.0;1093910.9669294853;2.00710720827795;0.18760461215300336
7486;2019-08-27 21:47:45.101;822;816;226;225;201;55;41;33;2;41;676;249;-3;45;264;173;268;675;202;44;41;-96;637;363;368;136;368;268;637;-1.0;0.0;800.0;338.0;0.0;67;77;100;1;0;0;1;0;0;0;1;1;0;0;0;23163.275390625;12577.6181640625;5279.1396484375;2518.79565429688;660.0;348780;704.0;0.0;Calculated values ==>;1566935265.101;355.36;354.76;295.76000000000005;295.66;293.26000000000005;278.66;274.69669130483857;277.26000000000005;276.46000000000004;273.36;277.26000000000005;340.76;298.06;272.86;277.66;299.56;290.46000000000004;299.96000000000004;340.66;277.56;277.26000000000005;343.56000000000006;339.16;263.56;241.71165711629368;263.56353331371673;274.69669130483857;293.36;6370000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2680000.0;6370000.0;0.0;0.0;0.13333333333333333;0.05633333333333333;0.0;0.0;0.0;12577.6181640625;5279.1396484375;2518.79565429688;23163.275390625;509739.68079191825;508964.12112672144;262891.2519478639;262446.7897826873;252856.14018673057;429947.3805835815;433484.00545957795;448780.5595181007;473306.2826088756;523715.1449947981;478349.7255627435;448121.16106674226;454313.26469778223;466928.955266755;455381.0954182915;408587.29881187825;490025.7339115069;434033.169636506;433484.00545957795;295247.87795992935;276820.84063482966;459745.36586501705;199774.1854387627;197686.80923272079;273.1228667699766;4477988.858637867;1925301.899017226;256204.74116214053;1770985.2919967365;0;206;198;5;54;55;52;16;136;139;1610036660004.9126;620020249114.8416;1222161421090.3508;33200.84987724506;14645.043164012328;-0.0;0.0;5770051.447131384;1132337.7091987797;0.0;1093910.9669294853;2.3482009025779345;0.2413594797355047
7487;2019-08-27 21:48:45.141;796;796;235;235;214;46;38;30;13;41;673;248;8;53;264;173;268;621;201;38;37;-96;620;357;362;134;362;271;620;-2.0;-1.0;849.0;172.0;0.0;42;64;100;1;0;0;1;0;0;0;1;1;0;0;0;23308.41796875;12256.48828125;4307.00048828125;2499.37109375;663.0;348781;702.0;0.0;Calculated values ==>;1566935325.141;352.76;352.76;296.66;296.66;294.56;277.76000000000005;274.0616903277293;276.96000000000004;276.16;274.46000000000004;277.26000000000005;340.46000000000004;297.96000000000004;273.96000000000004;278.46000000000004;299.56;290.46000000000004;299.96000000000004;335.26000000000005;276.96000000000004;276.86;343.36;339.46000000000004;263.56;241.2770596917726;263.95629194202945;274.0616903277293;293.26000000000005;6200000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2710000.0;6200000.0;0.0;0.0;0.14150000000000001;0.028666666666666667;0.0;0.0;0.0;12256.48828125;4307.00048828125;2499.37109375;23308.41796875;507868.965588266;507868.965588266;400272.78790929285;400272.78790929285;258846.6832844922;430346.717906069;434424.3181684167;449674.0832985314;473565.85517348704;523165.2758930832;477865.79865688266;449016.65393624303;454815.3912725971;467777.34666785965;456378.44897120155;415365.0676356927;484211.0176385209;434424.3181684167;434244.55786418;294410.04551340896;278076.8904731985;460052.74369145953;199958.03319165512;197686.80923272079;273.1699768225272;4478376.380925023;1925508.9878713966;256246.58709705182;1771065.2297541592;0;206;198;5;54;55;52;16;136;139;1610255806004.7734;620101303114.79;1222323228890.248;35334.821090123;7456.048367661059;-0.0;0.0;5770622.958476143;1132522.0077452683;0.0;1093910.9669294853;2.244724546299978;0.2020465887840772
7488;2019-08-27 21:49:45.142;772;777;232;232;214;40;37;25;22;39;674;246;19;58;264;175;268;591;201;34;37;-95;615;352;357;135;356;272;616;134.0;-1.0;822.0;132.0;0.0;7;68;100;1;0;0;1;0;0;0;1;1;0;0;0;22714.916015625;12147.2578125;3232.78393554688;2509.11401367188;662.0;348782;701.0;0.0;Calculated values ==>;1566935385.142;350.36;350.86;296.36;296.36;294.56;277.16;273.5264737036516;276.86;275.66;275.36;277.06;340.56000000000006;297.76000000000005;275.06;278.96000000000004;299.56;290.66;299.96000000000004;332.26000000000005;276.56;276.86;343.26;339.36;263.66;241.49495122638035;264.08650396036035;273.5264737036516;293.26000000000005;6150000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;2720000.0;6160000.0;0.022333333333333334;0.0;0.137;0.022000000000000002;0.0;0.022333333333333334;0.0;12147.2578125;3232.78393554688;2509.11401367188;22714.916015625;505211.75229414663;505769.94119310286;400919.9929116918;400919.9929116918;259102.45851569923;430671.36484660726;435458.00827567605;450669.44774068607;473241.2657668606;523187.98459719704;477516.2412156622;450278.0208257825;455277.79300776747;468616.59019226726;457472.440607225;417140.7908342702;480329.13561805943;434929.85772998666;435458.00827567605;293991.1381695566;277658.20189090865;459999.7099186881;199313.96034971907;199313.96034971907;272.89433100704184;4478759.915099893;1925712.3558113414;256288.3251685195;1771128.0623381408;0;206;198;5;54;55;52;16;136;139;1610471509599.513;620182004459.6925;1222486131605.0513;34435.70177256248;5735.086490517319;-0.0;5273.8837370130395;5771204.389189647;1132631.9357010557;0.0;1093954.9166930579;2.540347493498855;0.1896680194093769
7489;2019-08-27 21:50:45.132;757;762;226;224;212;40;33;26;38;37;675;245;32;64;264;178;268;573;202;36;33;-95;604;355;359;136;360;273;605;-2.0;-1.0;1222.0;202.0;0.0;19;71;100;1;0;0;1;0;0;0;1;1;0;0;0;22271.033203125;11904.5439453125;3466.82275390625;2530.3095703125;658.0;348783;699.0;0.0;Calculated values ==>;1566935445.132;348.86;349.36;295.76000000000005;295.56;294.36;277.16;273.8482719121499;276.46000000000004;275.76000000000005;276.96000000000004;276.86;340.66;297.66;276.36;279.56;299.56;290.96000000000004;299.96000000000004;330.46000000000004;276.76000000000005;276.46000000000004;343.06000000000006;338.96000000000004;263.66;241.71165711629368;264.2163659402789;273.8482719121499;293.36;6040000.0;3550000.0;3590000.0;1360000.0;3600000.0;2730000.0;6050000.0;0.0;0.0;0.2036666666666667;0.033666666666666664;0.0;0.0;0.0;11904.5439453125;3466.82275390625;2530.3095703125;22271.033203125;504266.82020079717;504822.6243150281;403930.54842577735;402835.08264809434;258968.39257756755;430477.46260093397;434263.8640799596;452563.1114302958;472915.8103579757;523210.770350684;477278.5379679164;451789.4743745533;455865.8072319587;468058.0973201897;457396.8574222039;420787.43998988473;478990.14999879594;434799.06761956174;434263.8640799596;293153.3411634106;275983.5004908252;459846.05822849274;199855.7524226399;199313.96034971907;273.12107104923075;4479134.735529624;1925912.754087408;256330.31336585997;1771183.8830888858;0;206;198;5;54;55;52;16;136;139;1610686273799.547;620263290909.7054;1222649604355.0771;51468.06545122593;8753.00696213038;-0.0;0.0;5771920.134605837;1132752.6496908283;0.0;1093998.8583993681;3.3639906959915757;0.29489659668216084
7490;2019-08-27 21:51:45.093;743;752;224;224;209;40;34;24;48;36;676;245;43;70;265;181;268;573;200;38;34;-94;606;352;357;136;356;276;608;331.0;-2.0;1145.0;218.0;3.0;1;70;100;1;0;0;1;0;0;0;1;1;0;0;0;21709.1015625;11926.1533203125;3004.37866210938;2547.18603515625;652.0;348784;696.0;0.0;Calculated values ==>;1566935505.093;347.46000000000004;348.36;295.56;295.56;294.06;277.16;273.5264737036516;276.56;275.56;277.96000000000004;276.76000000000005;340.76;297.66;277.46000000000004;280.16;299.66;291.26000000000005;299.96000000000004;330.46000000000004;276.96000000000004;276.56;342.76;338.36;263.76000000000005;241.71165711629368;264.60387354146746;273.5264737036516;293.16;6060000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2760000.0;6080000.0;0.05516666666666667;0.0;0.19083333333333333;0.036333333333333336;0.0005;0.05566666666666667;0.0;11926.1533203125;3004.37866210938;2547.18603515625;21709.1015625;502262.01618345984;503250.5454595904;264271.09338561574;264271.09338561574;257503.24091731716;430671.36484660726;434929.85772998666;453328.14760807337;472818.15071447083;523072.7430693587;476902.2954736792;452684.7699143947;456123.9607488607;468744.2255440732;458291.4282004027;420148.2539556969;478634.0132118177;435633.1181867728;434929.85772998666;291896.6896268761;273471.60554148915;459946.72006217635;199264.0547639711;199847.95032045292;272.87459366199624;4479500.998426731;1926111.214148231;256372.59832611345;1771237.7747149807;0;206;198;5;54;55;52;16;136;139;1610900934179.4243;620344837869.6587;1222814197299.983;48483.89771774952;9471.470172501458;-0.0;13086.226179130712;5772752.526225301;1132904.4216176122;0.0;1094107.8394004067;4.064695059042144;0.27887082772350086
7491;2019-08-27 21:52:45.123;736;746;225;225;208;38;35;21;55;34;677;245;51;76;265;182;268;598;201;38;35;-93;613;348;353;137;353;276;614;113.0;-2.0;616.0;320.0;0.0;1;67;100;1;0;0;1;0;0;0;1;1;0;0;0;22093.458984375;12105.4306640625;3096.03662109375;2536.95654296875;634.0;348785;691.0;0.0;Calculated values ==>;1566935565.123;346.76;347.76;295.66;295.66;293.96000000000004;276.96000000000004;273.0942459734351;276.66;275.26000000000005;278.66;276.56;340.86;297.66;278.26000000000005;280.76000000000005;299.66;291.36;299.96000000000004;332.96000000000004;276.96000000000004;276.66;342.26;336.56;263.86;241.92719264551067;264.60387354146746;273.0942459734351;293.26000000000005;6130000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2760000.0;6140000.0;0.01883333333333333;0.0;0.10266666666666667;0.05333333333333334;0.0;0.01883333333333333;0.0;12105.4306640625;3096.03662109375;2536.95654296875;22093.458984375;500687.6842687007;501909.86707110365;264239.6479977727;264239.6479977727;256733.48402160808;430925.7729439634;436061.7692676645;454223.7768936869;472491.6353866644;523176.1712819047;476902.2954736792;453712.705894102;456877.1460960281;469159.8199226062;459064.6251810947;417828.9395792435;481578.4087092146;436577.989680017;436061.7692676645;289802.386634966;265937.0223246507;459893.7742938652;196020.93698909204;196020.93698909204;271.5640451705127;4479866.202275116;1926311.5774796053;256414.98736483837;1771288.6369273802;0;206;198;5;54;55;52;16;136;139;1611114040679.3228;620426778819.6196;1222979880099.904;26508.82489687174;14073.217989587904;-0.0;4520.769007913114;5773377.778049802;1133100.7254550701;0.0;1094254.6377227088;2.5426617568388687;0.23802993512911974
7492;2019-08-27 21:53:45.114;734;743;227;227;209;35;35;20;59;32;678;244;56;81;265;183;268;626;200;38;35;-92;625;343;348;137;348;274;626;-1.0;-1.0;530.0;309.0;0.0;1;65;100;1;0;0;1;0;0;0;1;1;0;0;0;22971.900390625;12353.0576171875;3231.73193359375;2501.13256835938;619.0;348786;700.0;0.0;Calculated values ==>;1566935625.114;346.56000000000006;347.46000000000004;295.86;295.86;294.06;276.66;272.5487779782249;276.66;275.16;279.06;276.36;340.96000000000004;297.56;278.76000000000005;281.26000000000005;299.66;291.46000000000004;299.96000000000004;335.76000000000005;276.96000000000004;276.66;343.16;335.06;263.96000000000004;241.92719264551067;264.3458800820626;272.5487779782249;293.16;6250000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2740000.0;6260000.0;0.0;0.0;0.08833333333333333;0.0515;0.0;0.0;0.0;12353.0576171875;3231.73193359375;2501.13256835938;22971.900390625;499284.391240771;500388.3485411436;264196.4704160906;264196.4704160906;256453.83271006795;431237.1583312671;437229.27830592886;455069.1842652718;472295.8960165899;523440.2109325925;477040.277117424;454689.4023167429;457824.66206795804;469847.65716051136;459986.0199319998;413501.69314029557;484260.2164002644;437733.20489803574;437229.27830592886;293572.2367247113;259659.41789560125;459994.5828749552;194005.85526054347;196020.93698909204;270.7299706672336;4480241.690605974;1926515.3676427682;256456.96514327748;1771341.3604224462;0;206;198;5;54;55;52;16;136;139;1611324309134.9377;620508966489.86;1223144855350.3867;23060.59406208434;13698.419472142203;-0.0;0.0;5773790.794580561;1133332.1210533814;0.0;1094292.3051469235;2.0324655437570347;0.22009823558344194
7493;2019-08-27 21:54:45.134;739;743;227;229;208;32;35;18;62;29;678;244;59;85;265;182;268;653;199;39;35;-91;642;341;345;137;345;274;644;131.0;-1.0;969.0;121.0;0.0;1;65;100;1;0;0;1;0;0;0;1;1;0;0;0;24302.673828125;12679.2431640625;3391.83715820312;2522.04663085938;612.0;348787;717.0;0.0;Calculated values ==>;1566935685.134;347.06000000000006;347.46000000000004;295.86;296.06;293.96000000000004;276.36;272.3289490889957;276.66;274.96000000000004;279.36;276.06;340.96000000000004;297.56;279.06;281.66;299.66;291.36;299.96000000000004;338.46000000000004;277.06;276.66;344.86;334.36;264.06;241.92719264551067;264.3458800820626;272.3289490889957;293.06;6420000.0;3410000.0;3450000.0;1370000.0;3450000.0;2740000.0;6440000.000000001;0.021833333333333333;0.0;0.1615;0.020166666666666666;0.0;0.021833333333333333;0.0;12679.2431640625;3391.83715820312;2522.04663085938;24302.673828125;498330.5812499046;498679.84711545066;262832.5972807316;263722.3041933404;255125.48888647865;431359.6534126046;437916.3304803215;455447.963381487;472002.15594002855;523440.2109325925;477040.277117424;455069.1842652718;458320.3533582858;470257.51843639446;460165.7600647848;406305.75866628677;486161.0384074197;438578.20202464174;437916.3304803215;300694.37409284414;256730.23209357203;460095.3607636393;196823.17819251004;196823.17819251004;271.8586054827281;4480635.776709267;1926724.039683381;256498.8389231999;1771396.57523033;0;206;198;5;54;55;52;16;136;139;1611532278434.8716;620591193889.8339;1223309310150.3345;41767.90280801978;5309.322348517774;-0.0;5263.867158283883;5774331.212133465;1133490.5717011194;0.0;1094336.1853284151;2.815077444841752;0.20562955179140285
7494;2019-08-27 21:55:45.165;752;748;225;227;208;31;36;17;62;27;677;244;61;88;265;182;268;674;201;41;36;-90;660;340;345;136;345;273;662;-1.0;-1.0;1116.0;141.0;0.0;1;62;100;1;0;0;1;0;0;0;1;1;0;0;0;24943.080078125;13013.8515625;3522.35424804688;2467.18286132812;609.0;348788;724.0;0.0;Calculated values ==>;1566935745.165;348.36;347.96000000000004;295.66;295.86;293.96000000000004;276.26000000000005;272.21867820750657;276.76000000000005;274.86;279.36;275.86;340.86;297.56;279.26000000000005;281.96000000000004;299.66;291.36;299.96000000000004;340.56000000000006;277.26000000000005;276.76000000000005;345.56000000000006;334.06;264.16;241.71165711629368;264.2163659402789;272.21867820750657;293.26000000000005;6600000.0;3400000.0;3450000.0;1360000.0;3450000.0;2730000.0;6620000.0;0.0;0.0;0.186;0.0235;0.0;0.0;0.0;13013.8515625;3522.35424804688;2467.18286132812;24943.080078125;498374.1667403059;497635.8185985926;260810.01047602313;261634.1092127933;254270.3555748731;431420.45991060114;438082.35980615957;455614.4612195893;471938.4492427271;523417.23189285316;477165.6707915553;455488.6262873726;458849.8921229486;470257.51843639446;460321.6524175668;396205.8870407729;487246.1166971984;438906.9286694484;438082.35980615957;303627.53096179874;255474.93562877487;460349.06489204726;196436.0213024014;196823.17819251004;271.6996414018061;4481046.370021457;1926938.2594287884;256540.4373169695;1771454.2232613869;0;206;198;5;54;55;52;16;136;139;1611739385384.5227;620673136204.6959;1223473494935.058;48207.18982459694;6201.9565243566785;-0.0;0.0;5775081.391963568;1133586.548587349;0.0;1094380.073551866;2.8631286392347017;0.24148379749014054
7495;2019-08-27 21:56:45.135;769;759;219;220;203;31;38;16;62;25;676;245;61;91;265;182;268;693;199;43;38;-90;671;342;347;137;347;272;673;-2.0;-1.0;1707.0;311.0;0.0;1;63;100;1;0;0;1;0;0;0;1;1;0;0;0;24556.0390625;13199.173828125;3517.19384765625;2485.82836914062;606.0;348789;722.0;0.0;Calculated values ==>;1566935805.135;350.06000000000006;349.06000000000006;295.06;295.16;293.46000000000004;276.26000000000005;272.43898195401505;276.96000000000004;274.76000000000005;279.36;275.66;340.76;297.66;279.26000000000005;282.26000000000005;299.66;291.36;299.96000000000004;342.46000000000004;277.46000000000004;276.96000000000004;345.36;333.76000000000005;264.16;241.92719264551067;264.08650396036035;272.43898195401505;293.06;6709999.999999999;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2720000.0;6730000.0;0.0;0.0;0.28450000000000003;0.05183333333333333;0.0;0.0;0.0;13199.173828125;3517.19384765625;2485.82836914062;24556.0390625;499651.12720580364;498092.2770307548;257833.25029515734;258215.3772854714;252018.78012023517;431298.55289687274;437960.9576553604;455780.5313339164;471610.25455702154;523394.329825699;477403.58284704824;455655.00840564485;459376.5363782422;469984.51206566254;460009.5190584176;283104.5964543563;488819.27792197315;438789.3042975564;437960.9576553604;302789.4550866088;254219.67992080047;460196.1081007072;196510.84543502916;196823.17819251004;271.7374990650953;4481458.656434829;1927156.5920862088;256581.69177302963;1771512.856830762;0;206;198;5;54;55;52;16;136;139;1611946881584.6216;620754995254.735;1223636913185.136;73762.22563823343;13667.686114837645;-0.0;0.0;5776097.295553678;1133752.046152577;0.0;1094380.073551866;4.5531204633332765;0.39877283176459705
7496;2019-08-27 21:57:45.106;788;771;210;211;196;35;24;17;61;25;673;244;61;92;265;183;268;705;200;46;24;-89;661;348;352;137;352;272;663;-2.0;-1.0;1359.0;291.0;0.0;0;62;100;1;0;0;1;0;0;0;1;1;0;0;0;22982.529296875;12994.1943359375;3453.900390625;2485.33081054688;604.0;348790;719.0;0.0;Calculated values ==>;1566935865.106;351.96000000000004;350.26;294.16;294.26000000000005;292.76000000000005;276.66;273.0942459734351;275.56;274.86;279.26000000000005;275.66;340.46000000000004;297.56;279.26000000000005;282.36;299.66;291.46000000000004;299.96000000000004;343.66;277.76000000000005;275.56;345.06000000000006;333.56;264.26000000000005;241.92719264551067;264.08650396036035;273.0942459734351;293.16;6609999.999999999;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;2720000.0;6630000.0;0.0;0.0;0.2265;0.0485;0.0;0.0;0.0;12994.1943359375;3453.900390625;2485.33081054688;22982.529296875;503143.77925403614;500672.1683491756;254955.976095455;255324.75453832903;249999.86764637037;430925.7729439634;434379.6870157575;455655.00840564485;471610.25455702154;523084.79847165506;477290.87961403525;455655.00840564485;459499.0963885439;469297.86624407995;459199.23715447425;395511.51891737577;491561.51895739324;438162.9671130804;434379.6870157575;301532.38793589;253382.8652305231;460296.82502626866;197868.66756763431;196823.17819251004;272.3040969687691;4481854.619696079;1927374.7646530168;256623.09807677226;1771570.9212046866;0;206;198;5;54;55;52;16;136;139;1612156480229.4683;620837155524.6749;1223800034305.0166;58388.60619980939;12727.765636743767;-0.0;0.0;5777198.020210672;1133971.901935332;0.0;1094380.073551866;3.756128107783009;0.3383604605311575
7497;2019-08-27 21:58:45.116;800;782;207;207;190;40;24;17;47;26;671;243;51;94;265;183;268;711;201;29;24;-89;660;351;356;137;355;274;662;-2.0;-1.0;1314.0;354.0;0.0;0;63;100;1;0;0;1;0;0;0;1;1;0;0;0;21860.470703125;13010.0556640625;3411.45727539062;2516.63061523438;602.0;348791;715.0;0.0;Calculated values ==>;1566935925.116;353.16;351.36;293.86;293.86;292.16;277.16;273.4187578820637;275.56;274.86;277.86;275.76000000000005;340.26;297.46000000000004;278.26000000000005;282.56;299.66;291.46000000000004;299.96000000000004;344.26;276.06;275.56;344.66;333.36;264.26000000000005;241.92719264551067;264.3458800820626;273.4187578820637;293.26000000000005;6600000.0;3510000.0;3560000.0;1370000.0;3550000.0;2740000.0;6620000.0;0.0;0.0;0.219;0.059000000000000004;0.0;0.0;0.0;13010.0556640625;3411.45727539062;2516.63061523438;21860.470703125;504834.1839432288;502247.75928294833;253907.2622540768;253907.2622540768;248013.20692015273;430735.4089219946;433388.40049402195;453543.8649539656;471708.256711685;522717.0278486438;476927.199295504;454054.15687377716;459430.0577252102;468883.0007636323;458722.83461911156;396205.8870407729;492507.11758006585;434286.206695374;433388.40049402195;299856.38484229014;252546.06836287308;460296.82502626866;198234.94083577517;196823.17819251004;272.4621680568167;4482228.37364463;1927591.5028533295;256664.78803581579;1771628.14205378;0;206;198;5;54;55;52;16;136;139;1612368915629.4346;620919369224.6619;1223963861604.9905;55912.6543818837;15461.651167239117;-0.0;0.0;5778150.689467119;1134206.8528939623;0.0;1094380.073551866;3.7688121511496573;0.3542515975402892
7498;2019-08-27 21:59:45.087;804;789;208;208;189;44;26;19;16;27;671;244;24;90;265;183;268;718;203;31;26;-89;660;353;358;138;358;276;661;-2.0;-1.0;1228.0;426.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21622.833984375;13067.9189453125;3375.19702148438;2527.34619140625;600.0;348792;712.0;0.0;Calculated values ==>;1566935985.087;353.56000000000006;352.06000000000006;293.96000000000004;293.96000000000004;292.06;277.56;273.6339639331285;275.76000000000005;275.06;274.76000000000005;275.86;340.26;297.56;275.56;282.16;299.66;291.46000000000004;299.96000000000004;344.96000000000004;276.26000000000005;275.76000000000005;344.36;333.16;264.26000000000005;242.14157278889297;264.60387354146746;273.6339639331285;293.46000000000004;6600000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2760000.0;6609999.999999999;0.0;0.0;0.20466666666666666;0.071;0.0;0.0;0.0;13067.9189453125;3375.19702148438;2527.34619140625;21622.833984375;505365.06813396915;503277.545229126;254316.03989778174;254316.03989778174;247716.13273767618;430607.02586249536;433249.0945367028;449153.78308180015;471673.81221397576;522555.4606641588;476788.93213286175;450210.48221916886;458620.22926357173;468465.9377973502;458403.38794786204;396205.8870407729;493587.00243309187;434151.6192275535;433249.0945367028;298599.4468028795;251709.28920128586;460143.737624023;198214.20106369405;196823.17819251004;272.4620972960329;4482590.559375673;1927808.7142719622;256706.8008598227;1771684.6701710771;0;206;198;5;54;55;52;16;136;139;1612583012099.278;621001829349.6016;1224128781854.8699;51358.96778637238;18596.997095783354;-0.0;0.0;5779044.187584945;1134490.5377819466;0.0;1094380.073551866;3.6876257572831808;0.36645008456065575
7499;2019-08-27 22:00:45.107;803;793;210;210;191;47;28;20;-8;29;671;246;-1;81;266;183;268;724;204;32;28;-90;657;356;360;138;360;277;659;-1.0;-1.0;1243.0;396.0;0.0;0;63;100;1;0;0;1;0;0;0;1;1;0;0;0;21494.1015625;12981.728515625;3378.54443359375;2527.07666015625;599.0;348793;709.0;0.0;Calculated values ==>;1566936045.107;353.46000000000004;352.46000000000004;294.16;294.16;292.26000000000005;277.86;273.955091788801;275.96000000000004;275.16;272.36;276.06;340.26;297.76000000000005;273.06;281.26000000000005;299.76000000000005;291.46000000000004;299.96000000000004;345.56000000000006;276.36;275.96000000000004;344.06000000000006;333.06;264.16;242.14157278889297;264.73235714968143;273.955091788801;293.56;6570000.0;3560000.0;3600000.0;1380000.0;3600000.0;2770000.0;6590000.000000001;0.0;0.0;0.20716666666666667;0.066;0.0;0.0;0.0;12981.728515625;3378.54443359375;2527.07666015625;21494.1015625;505500.6531529752;503993.0723333956;255144.75827992277;255144.75827992277;248455.86109088655;430412.23801567365;433110.10878034565;445729.9939709648;471870.034071972;522474.60338628816;476889.9924346015;446684.6430910718;457339.9834209646;468315.1240550476;457921.40123190166;398176.60336863314;494620.5916127761;433836.9858812755;433110.10878034565;297342.5633918147;251290.9062238717;460042.8137205575;199114.6753713631;196823.17819251004;272.8322402232526;4482949.986942476;1928025.8670283954;256748.93509046984;1771740.970110468;0;206;198;5;54;55;52;16;136;139;1612798483900.0654;621084656949.9043;1224294737155.4763;51090.47350321749;17221.25713104683;-0.0;0.0;5779898.217513927;1134789.1227300786;0.0;1094380.073551866;3.616798123986482;0.3560881119935201
7500;2019-08-27 22:01:45.138;799;792;214;214;194;49;31;22;-18;30;673;247;-14;69;266;183;268;727;203;33;31;-90;658;356;361;140;361;279;660;-3.0;0.0;1250.0;243.0;0.0;0;71;100;1;0;0;1;0;0;0;1;1;0;0;0;21634.3828125;13010.4853515625;3378.97241210938;2594.4580078125;596.0;348794;705.0;0.0;Calculated values ==>;1566936105.138;353.06000000000006;352.36;294.56;294.56;292.56;278.06;273.955091788801;276.26000000000005;275.36;271.36;276.16;340.46000000000004;297.86;271.76000000000005;280.06;299.76000000000005;291.46000000000004;299.96000000000004;345.86;276.46000000000004;276.26000000000005;343.66;332.76000000000005;264.16;242.56692532238324;264.9883086891361;273.955091788801;293.46000000000004;6580000.0;3560000.0;3610000.0;1400000.0;3610000.0;2790000.0;6600000.0;0.0;0.0;0.20833333333333334;0.0405;0.0;0.0;0.0;13010.4853515625;3378.97241210938;2594.4580078125;21634.3828125;504881.0243229079;503769.1434213799;256595.03159397256;256595.03159397256;249432.48343239698;430412.23801567365;433406.2193873385;443950.0554404074;471703.5210853088;522520.0916142652;476751.96286653454;444507.7543382801;455500.0174954674;468175.34348450357;457921.40123190166;397537.0554987594;494937.5609438609;433769.5290198815;433406.2193873385;295666.80309349706;250035.78352995744;459735.20326503087;200024.3008546206;196823.17819251004;273.1918238618109;4483309.576670414;1928242.5807211779;256791.6365970164;1771797.3118456183;0;206;198;5;54;55;52;16;136;139;1613014895654.701;621168100039.7638;1224461623335.1953;50817.865538705584;10518.291547621615;-0.0;0.0;5780747.892443194;1135020.4050695128;0.0;1094380.073551866;3.2309539203950672;0.2923798433211582
7501;2019-08-27 22:02:45.138;792;790;217;217;197;50;33;23;-12;31;674;248;-21;60;266;184;268;730;202;35;32;-91;655;358;363;138;363;279;656;-2.0;-1.0;1101.0;231.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21725.51953125;12904.3037109375;3339.64233398438;2557.357421875;596.0;348795;704.0;0.0;Calculated values ==>;1566936165.138;352.36;352.16;294.86;294.86;292.86;278.16;274.1680685717883;276.46000000000004;275.46000000000004;271.96000000000004;276.26000000000005;340.56000000000006;297.96000000000004;271.06;279.16;299.76000000000005;291.56;299.96000000000004;346.16;276.66;276.36;343.56000000000006;332.76000000000005;264.06;242.14157278889297;264.9883086891361;274.1680685717883;293.36;6550000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2790000.0;6559999.999999999;0.0;0.0;0.1835;0.0385;0.0;0.0;0.0;12904.3037109375;3339.64233398438;2557.357421875;21725.51953125;504221.9320383774;503865.4278800868;257958.48478010317;257958.48478010317;250618.21526720957;430280.9020939914;433269.66867335857;444785.4563705287;472066.18378088326;522623.75214281795;476865.68502939015;443529.7288653212;454353.31086258846;467895.03022007534;457735.83342595893;399409.3727824906;495745.41537683597;433634.880018922;433086.23799672595;295247.87795992935;250035.78352995744;459941.8588226559;200393.7809632482;196823.17819251004;273.34598079475626;4483670.909189945;1928458.5372966987;256834.56839226378;1771853.3003018356;0;206;198;5;54;55;52;16;136;139;1613232095654.701;621251500039.7638;1224629023335.1953;44845.872437235965;9992.600997587197;-0.0;0.0;5781545.09025966;1135191.3291740562;0.0;1094380.073551866;2.916737849142638;0.26580662375868036
7502;2019-08-27 22:03:45.119;785;785;219;219;200;50;34;24;-6;33;676;246;-9;52;267;184;268;728;202;36;34;-92;655;358;363;137;363;278;656;122.0;-1.0;1132.0;209.0;0.0;0;69;100;1;0;0;1;0;0;0;1;1;0;0;0;21910.814453125;12939.22265625;3336.85375976562;2589.7021484375;595.0;348796;702.0;0.0;Calculated values ==>;1566936225.119;351.66;351.66;295.06;295.06;293.16;278.16;274.1680685717883;276.56;275.56;272.56;276.46000000000004;340.76;297.76000000000005;272.26000000000005;278.36;299.86;291.56;299.96000000000004;345.96000000000004;276.76000000000005;276.56;343.36;332.66;263.96000000000004;241.92719264551067;264.86050150153983;274.1680685717883;293.36;6550000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2780000.0;6559999.999999999;0.02033333333333333;0.0;0.18866666666666668;0.034833333333333334;0.0;0.02033333333333333;0.0;12939.22265625;3336.85375976562;2589.7021484375;21910.814453125;503290.3021779337;503199.07016955834;258745.24379485205;258745.24379485205;251667.05760321746;430280.9020939914;433452.5470882844;445809.2009608759;472393.7743832905;522911.6589304813;476764.18630862783;445397.11073792056;453498.0135181044;468024.1018388634;457735.83342595893;399409.3727824906;495469.7510848632;433816.67410848953;433452.5470882844;294410.04551340896;249617.41799618208;459994.5828749552;200725.10983158273;200725.10983158273;273.47624767544556;4484034.430154721;1928673.831818039;256877.44697279323;1771908.9201507026;0;206;198;5;54;55;52;16;136;139;1613449826684.507;621333973914.6903;1224796070420.0466;46239.19852639332;9031.219977677474;-0.0;4732.124557552934;5782303.892153633;1135349.8108136258;0.0;1094419.495435593;3.1804965194853105;0.2569433045104281
7503;2019-08-27 22:04:45.109;778;780;220;220;201;49;35;24;8;34;677;245;3;49;267;185;269;727;202;37;35;-92;654;358;363;138;363;277;656;-1.0;0.0;1050.0;290.0;0.0;0;67;100;1;0;0;1;0;0;0;1;1;0;0;0;21894.822265625;12994.2734375;3350.63403320312;2559.23291015625;593.0;348797;699.0;0.0;Calculated values ==>;1566936285.109;350.96000000000004;351.16;295.16;295.16;293.26000000000005;278.06;274.1680685717883;276.66;275.56;273.96000000000004;276.56;340.86;297.66;273.46000000000004;278.06;299.86;291.66;300.06;345.86;276.86;276.66;343.06000000000006;332.46000000000004;263.96000000000004;242.14157278889297;264.73235714968143;274.1680685717883;293.36;6540000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2770000.0;6559999.999999999;0.0;0.0;0.175;0.04833333333333333;0.0;0.0;0.0;12994.2734375;3350.63403320312;2559.23291015625;21894.822265625;502447.2126860116;502530.95289398293;259143.00313897576;259143.00313897576;252020.27535102778;430280.9020939914;433634.880018922;447899.9737946197;472360.27449258295;523095.7210781749;476776.50945961;447226.42572468595;453284.35323537514;468024.1018388634;457873.3507479363;400610.56984800217;495331.787973865;433997.93586973246;433634.880018922;293153.3411634106;248780.69988749037;459840.87278752984;199787.00014713831;200725.10983158273;273.1067253741543;4484399.416286274;1928889.9082667767;256920.3476136563;1771964.6399274752;0;206;198;5;54;55;52;16;136;139;1613667590384.5417;621416460164.7034;1224962542670.073;43419.77038830925;12569.270510952256;-0.0;0.0;5783050.9257016955;1135529.7849003784;0.0;1094458.923234517;2.961734295834524;0.2816868876548534
7504;2019-08-27 22:05:48.100;774;776;219;219;201;48;36;25;16;35;678;246;13;53;268;185;269;725;203;38;36;-92;653;359;363;135;363;275;654;-2.0;-1.0;1196.0;398.0;0.0;0;60;100;1;0;0;1;0;0;0;1;1;0;0;0;21703.18359375;12905.201171875;3337.38720703125;2494.94482421875;592.0;348798;697.0;0.0;Calculated values ==>;1566936348.1;350.56000000000006;350.76;295.06;295.06;293.26000000000005;277.96000000000004;274.27422755570615;276.76000000000005;275.66;274.76000000000005;276.66;340.96000000000004;297.76000000000005;274.46000000000004;278.46000000000004;299.96000000000004;291.66;300.06;345.66;276.96000000000004;276.76000000000005;342.86;332.36;263.96000000000004;241.49495122638035;264.4750485637546;274.27422755570615;293.46000000000004;6530000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;2750000.0;6540000.000000001;0.0;0.0;0.19933333333333333;0.06633333333333333;0.0;0.0;0.0;12905.201171875;3337.38720703125;2494.94482421875;21703.18359375;502004.1565683476;502179.63975157164;258858.0486227939;258858.0486227939;252105.10367774768;430214.79039162316;433816.67410848953;449337.52953526564;472851.2559263234;523359.9246357626;477141.0460092358;448940.05220872216;454138.7677080995;468153.07540711993;457711.8149526845;401178.62651871203;495252.8142604676;434178.6716885159;433816.67410848953;292315.56762988004;248362.34728340767;460300.9844949015;199624.45002413087;200725.10983158273;273.0467124323136;4484780.844339655;1929116.496295039;256964.56535106574;1772023.1517532424;0;206;198;5;54;55;52;16;136;139;1613896247714.3132;621502442879.6174;1225136397829.8992;49776.140515886196;17291.543453227783;-0.0;0.0;5783866.273426404;1135791.0296962864;0.0;1094458.923234517;3.5793230219828827;0.35298741498995845
7505;2019-08-27 22:06:45.150;772;773;218;218;201;46;36;25;28;36;678;247;25;59;268;186;269;724;202;38;36;-91;656;358;363;139;362;275;657;-2.0;-2.0;1137.0;310.0;0.0;0;67;100;1;0;0;1;0;0;0;1;1;0;0;0;21877.30859375;12979.1884765625;3374.58764648438;2526.75610351562;590.0;348799;696.0;0.0;Calculated values ==>;1566936405.15;350.36;350.46000000000004;294.96000000000004;294.96000000000004;293.26000000000005;277.76000000000005;274.1680685717883;276.76000000000005;275.66;275.96000000000004;276.76000000000005;340.96000000000004;297.86;275.66;279.06;299.96000000000004;291.76000000000005;300.06;345.56000000000006;276.96000000000004;276.76000000000005;342.76;332.16;264.06;242.35481222062532;264.4750485637546;274.1680685717883;293.36;6559999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;2750000.0;6570000.0;0.0;0.0;0.18949999999999997;0.051666666666666666;0.0;0.0;0.0;12979.1884765625;3374.58764648438;2526.75610351562;21877.30859375;501458.2239252453;501499.89671899326;258295.46239397646;258295.46239397646;251978.12356143375;430280.9020939914;433816.67410848953;450914.52589683863;472424.9728513876;523359.9246357626;477254.150898306;450522.1654167245;454901.30074959534;468292.88811147213;458010.7222754686;399437.34379637626;494818.5176949511;434178.6716885159;433816.67410848953;291896.6896268761;247525.65490268572;459788.0157187745;199789.12731946807;200725.10983158273;273.1075656752736;4485126.159212934;1929321.5941331475;257004.35535646643;1772076.334831947;0;206;198;5;54;55;52;16;136;139;1614103339215.0056;621580601379.8788;1225293285330.4236;47588.26303041171;13433.275900630833;-0.0;0.0;5784637.751098749;1136034.4812171194;0.0;1094458.923234517;3.2319819271404344;0.3060655412717702
7506;2019-08-27 22:07:45.140;773;773;218;218;200;46;36;26;45;36;677;246;41;68;268;186;269;724;201;37;36;-90;653;358;363;138;363;274;655;-2.0;-1.0;1285.0;290.0;0.0;0;63;100;1;0;0;1;0;0;0;1;1;0;0;0;21805.87890625;12912.7314453125;3315.11254882812;2502.90209960938;592.0;348800;694.0;0.0;Calculated values ==>;1566936465.14;350.46000000000004;350.46000000000004;294.96000000000004;294.96000000000004;293.16;277.76000000000005;274.1680685717883;276.76000000000005;275.76000000000005;277.66;276.76000000000005;340.86;297.76000000000005;277.26000000000005;279.96000000000004;299.96000000000004;291.76000000000005;300.06;345.56000000000006;276.86;276.76000000000005;342.56000000000006;332.36;264.16;242.14157278889297;264.3458800820626;274.1680685717883;293.26000000000005;6530000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2740000.0;6550000.0;0.0;0.0;0.21416666666666667;0.04833333333333333;0.0;0.0;0.0;12912.7314453125;3315.11254882812;2502.90209960938;21805.87890625;501870.23355547915;501685.18465358834;258405.69929009792;258405.69929009792;251708.78894119442;430280.9020939914;433816.67410848953;453288.0055065828;472556.2466753328;523336.9266185901;477266.29500147694;452774.8315648947;456202.5800313555;468153.07540711993;458010.7222754686;401178.62651871203;495016.15019793826;433997.93586973246;433816.67410848953;291058.95107146574;248362.34728340767;460042.8137205575;200192.36223316405;200725.10983158273;273.2666595168681;4485490.125104398;1929537.3241715308;257046.26218919607;1772132.0730423331;0;206;198;5;54;55;52;16;136;139;1614321102915.0403;621663687529.892;1225457957880.4497;54204.650267723846;12559.438488557349;-0.0;0.0;5785485.883997322;1136251.051069405;0.0;1094458.923234517;3.5644116055023973;0.3254814122581558
7507;2019-08-27 22:08:45.131;775;774;219;219;201;45;36;26;55;37;675;245;50;75;268;186;269;722;201;36;36;-90;653;357;362;137;362;273;654;-2.0;-1.0;1139.0;170.0;0.0;0;65;100;1;0;0;1;0;0;0;1;1;0;0;0;21759.380859375;12923.037109375;3295.07299804688;2513.32470703125;594.0;348801;692.0;0.0;Calculated values ==>;1566936525.131;350.66;350.56000000000006;295.06;295.06;293.26000000000005;277.66;274.0616903277293;276.76000000000005;275.76000000000005;278.66;276.86;340.66;297.66;278.16;280.66;299.96000000000004;291.76000000000005;300.06;345.36;276.76000000000005;276.76000000000005;342.36;332.56;264.16;241.92719264551067;264.2163659402789;274.0616903277293;293.26000000000005;6530000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2730000.0;6540000.000000001;0.0;0.0;0.18983333333333335;0.028333333333333332;0.0;0.0;0.0;12923.037109375;3295.07299804688;2513.32470703125;21759.380859375;502138.00727394014;501911.77842554357;258858.0486227939;258858.0486227939;252105.10367774768;430346.717906069;434064.28222162405;454731.31114620477;472785.1150065333;523210.770350684;477278.5379679164;454097.1267388454;457240.6883041983;468292.88811147213;458171.54992489325;401178.62651871203;494838.6770076019;434064.28222162405;434064.28222162405;290221.2356813373;249199.05678690012;460196.1081007072;200599.54696042635;200725.10983158273;273.42255509171264;4485853.114478822;1929752.5899478833;257088.05780892406;1772187.1496591007;0;206;198;5;54;55;52;16;136;139;1614538570289.812;621746175154.8054;1225622033265.2776;48242.67990126694;7355.2358989746235;-0.0;0.0;5786339.483688672;1136416.9817957839;0.0;1094458.923234517;2.9681610806099243;0.2554525192584979
7508;2019-08-27 22:09:45.112;778;776;219;219;201;44;35;26;58;37;674;245;55;81;269;186;269;722;202;35;35;-89;652;357;361;137;361;273;653;-1.0;-2.0;1252.0;267.0;0.0;0;62;100;1;0;0;1;0;0;0;1;1;0;0;0;21663.060546875;12884.5673828125;3292.23486328125;2472.14477539062;596.0;348802;690.0;0.0;Calculated values ==>;1566936585.112;350.96000000000004;350.76;295.06;295.06;293.26000000000005;277.56;274.0616903277293;276.66;275.76000000000005;278.96000000000004;276.86;340.56000000000006;297.66;278.66;281.26000000000005;300.06;291.76000000000005;300.06;345.36;276.66;276.66;342.16;332.76000000000005;264.26000000000005;241.92719264551067;264.2163659402789;274.0616903277293;293.36;6520000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2730000.0;6530000.0;0.0;0.0;0.20866666666666667;0.0445;0.0;0.0;0.0;12884.5673828125;3292.23486328125;2472.14477539062;21663.060546875;502630.98527357174;502271.785938451;258914.92102982773;258914.92102982773;252147.7832731392;430346.717906069;434130.71970383386;455110.46648142725;472785.1150065333;523107.52596169815;477278.5379679164;454731.31114620477;457985.4410881629;468560.8620501192;458171.54992489325;401735.2243281723;494937.5805195878;434130.71970383386;434130.71970383386;289383.54333396035;250035.78352995744;460296.82502626866;200039.3720435316;200725.10983158273;273.2020569715222;4486214.853569887;1929967.5852150593;257129.59023180723;1772242.026508056;0;206;198;5;54;55;52;16;136;139;1614755401604.619;621828349124.7323;1225785781395.1318;53224.83503937423;11581.456657731798;-0.0;0.0;5787184.778550927;1136574.7375951216;0.0;1094458.923234517;3.4750643895575686;0.3155402373215607
7509;2019-08-27 22:10:45.142;781;777;219;219;201;43;35;26;61;37;673;245;58;85;269;186;269;722;202;36;35;-89;650;356;361;136;361;274;652;-2.0;0.0;1184.0;331.0;0.0;0;60;100;1;0;0;1;0;0;0;1;1;0;0;0;21668.677734375;12888.6044921875;3275.82421875;2489.2314453125;599.0;348803;690.0;0.0;Calculated values ==>;1566936645.142;351.26;350.86;295.06;295.06;293.26000000000005;277.46000000000004;273.955091788801;276.66;275.76000000000005;279.26000000000005;276.86;340.46000000000004;297.66;278.96000000000004;281.66;300.06;291.76000000000005;300.06;345.36;276.76000000000005;276.66;342.16;333.06;264.26000000000005;241.71165711629368;264.3458800820626;273.955091788801;293.36;6500000.0;3560000.0;3610000.0;1360000.0;3610000.0;2740000.0;6520000.0;0.0;0.0;0.19733333333333333;0.05516666666666667;0.0;0.0;0.0;12888.6044921875;3275.82421875;2489.2314453125;21668.677734375;503213.9772801221;502497.46484098415;258972.1119036791;258972.1119036791;252190.64189852722;430412.23801567365;434130.71970383386;455321.8140548362;472915.8103579757;522923.6977482175;477153.30895610794;454942.7025509455;458320.3533582858;468560.8620501192;458331.9995530319;402816.42881208804;495036.4104346763;434310.53623595677;434130.71970383386;289383.54333396035;251290.9062238717;460449.57616569684;199248.61292573944;200725.10983158273;272.88531134567233;4486576.131937634;1930182.4690354648;257170.95570602763;1772296.7877006265;0;206;198;5;54;55;52;16;136;139;1614972109904.5156;621910290074.6932;1225949963445.0535;50531.77835614177;14409.586472070983;-0.0;0.0;5788049.8493147;1136791.437917113;0.0;1094458.923234517;3.481427467008604;0.3302597171494531
