;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7510;2019-08-27 22:11:45.113;783;779;219;219;201;42;37;27;63;37;673;246;61;90;269;186;269;722;201;37;37;-89;654;355;360;140;360;278;655;84.0;-1.0;1823.0;477.0;0.0;0;71;100;1;0;0;1;0;0;0;1;1;0;0;0;21869.271484375;12883.8447265625;3344.81811523438;2585.265625;602.0;348804;688.0;0.0;Calculated values ==>;1566936705.113;351.46000000000004;351.06000000000006;295.06;295.06;293.26000000000005;277.36;273.8482719121499;276.86;275.86;279.46000000000004;276.86;340.46000000000004;297.76000000000005;279.26000000000005;282.16;300.06;291.76000000000005;300.06;345.36;276.86;276.86;341.96000000000004;333.36;264.26000000000005;242.56692532238324;264.86050150153983;273.8482719121499;293.26000000000005;6540000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;2780000.0;6550000.0;0.014;0.0;0.30383333333333334;0.07949999999999999;0.0;0.014;0.0;12883.8447265625;3344.81811523438;2585.265625;21869.271484375;503114.89713353035;502489.0327294469;258801.49080982932;258801.49080982932;252062.60155035826;430477.46260093397;434733.80906377075;454904.9462215527;472391.7460337592;522600.91076692316;476764.18630862783;454650.1987343439;458301.15856814757;468699.94687233196;458492.0736687021;400610.56984800217;494739.6997910211;434733.80906377075;434733.80906377075;288545.87390705565;252546.06836287308;459836.54516092496;199197.65469687802;199197.65469687802;272.8609313849373;4486938.772819675;1930397.1356397658;257213.2227426361;1772351.93305356;0;206;198;5;54;55;52;16;136;139;1615188305359.3574;621993050054.6327;1226115483404.9324;77692.39874158031;20720.79179189173;-0.0;3297.506161136498;5789117.867664576;1137084.0495717418;0.0;1094486.3891708844;5.406138163760386;0.4852371149176968
7511;2019-08-27 22:12:45.103;784;782;220;219;201;42;38;27;63;36;674;246;62;95;269;185;269;726;202;38;38;-88;654;356;361;145;361;283;656;-2.0;-2.0;1661.0;404.0;0.0;0;94;100;1;0;0;1;0;0;0;1;1;0;0;0;21992.83984375;12893.5205078125;3378.78588867188;2734.57690429688;608.0;348805;686.0;0.0;Calculated values ==>;1566936765.103;351.56000000000006;351.36;295.16;295.06;293.26000000000005;277.36;273.955091788801;276.96000000000004;275.86;279.46000000000004;276.76000000000005;340.56000000000006;297.76000000000005;279.36;282.66;300.06;291.66;300.06;345.76;276.96000000000004;276.96000000000004;341.76;333.96000000000004;264.36;243.61107973660833;265.49620691782997;273.955091788801;293.36;6540000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;2830000.0;6559999.999999999;0.0;0.0;0.2768333333333333;0.06733333333333333;0.0;0.0;0.0;12893.5205078125;3378.78588867188;2734.57690429688;21992.83984375;503248.2221793578;502798.4130136269;259143.00313897576;258745.24379485205;252020.27535102778;430412.23801567365;434668.6427963687;454058.6620710459;471632.7587203168;522300.2576466604;476132.33094151167;453929.69354246114;458124.70197361;468560.8620501192;458195.27633761574;400610.56984800217;495193.73708861036;434668.6427963687;434668.6427963687;287708.2272785495;255056.51255035817;459164.89765773364;199533.02594549215;199197.65469687802;272.99786459301805;4487304.229494534;1930611.911214857;257257.54737505046;1772407.953748596;0;206;198;5;54;55;52;16;136;139;1615404569309.3918;622078535804.6462;1226283755354.9592;70461.18026742412;17481.87936195759;-0.0;0.0;5790352.275054321;1137402.3521054757;0.0;1094513.8638090286;4.626905854983962;0.4288684618819469
7512;2019-08-27 22:13:45.134;785;784;220;220;207;45;35;28;54;36;670;246;55;82;269;185;269;731;204;38;35;-85;711;355;360;147;359;264;712;-1.0;-1.0;1438.0;187.0;0.0;0;99;1;1;1;0;1;0;0;0;1;1;0;0;0;33130.9375;23985.34765625;3808.86669921875;2533.57592773438;611.0;348806;683.0;0.0;Calculated values ==>;1566936825.134;351.66;351.56000000000006;295.16;295.16;293.86;277.66;273.8482719121499;276.66;275.96000000000004;278.56;276.76000000000005;340.16;297.76000000000005;278.66;281.36;300.06;291.66;300.06;346.26;276.96000000000004;276.66;341.46000000000004;334.26000000000005;264.66;244.02132995426717;263.0348170998261;273.8482719121499;293.56;7109999.999999999;3550000.0;3600000.0;1470000.0;3590000.0;2640000.0;7120000.0;0.0;0.0;0.23966666666666667;0.03116666666666667;0.0;0.0;0.0;23985.34765625;3808.86669921875;2533.57592773438;33130.9375;498091.7376171147;497857.0048073926;256355.04920254537;256355.04920254537;251874.72457101292;430477.46260093397;434376.6058122323;456106.4472582583;471366.9202731048;523419.2588794188;478508.77876366046;456230.2461447043;459536.6820166505;468838.78631807904;458355.6712287806;277422.98089675873;490287.43696263264;434911.66494596965;434376.6058122323;286451.7998164319;256311.7953858065;459161.47926171304;200305.18356372084;199197.65469687802;273.2981267520727;4487763.83164527;1930919.3939009432;257301.4713310759;1772467.8818004697;0;207;198;5;54;55;52;16;136;139;1615620981064.887;622166181064.8467;1226447940140.3347;61307.03619879081;8067.687882587425;-0.0;0.0;5791450.9108627625;1137615.3751714155;0.0;1094513.8638090286;2.287496828273738;0.195967117551665
7513;2019-08-27 22:14:45.084;812;803;223;223;205;44;34;28;21;36;654;249;25;71;269;182;269;746;204;37;34;-76;716;361;365;148;365;256;714;-2.0;0.0;1829.0;326.0;0.0;0;99;1;1;1;0;1;0;0;0;1;1;0;0;0;33482.671875;23998.59765625;3806.05078125;2439.830078125;613.0;348807;683.0;0.0;Calculated values ==>;1566936885.084;354.36;353.46000000000004;295.46000000000004;295.46000000000004;293.66;277.56;274.4858918419099;276.56;275.96000000000004;275.26000000000005;276.76000000000005;338.56000000000006;298.06;275.66;280.26000000000005;300.06;291.36;300.06;347.76;276.86;276.56;341.46000000000004;334.46000000000004;265.56;244.22491754036054;261.9595390733887;274.4858918419099;293.56;7159999.999999999;3610000.0;3650000.0;1480000.0;3650000.0;2560000.0;7140000.000000001;0.0;0.0;0.30483333333333335;0.05433333333333333;0.0;0.0;0.0;23998.59765625;3806.05078125;2439.830078125;33482.671875;501384.60025977384;500321.2152438925;257339.0366846155;257339.0366846155;251136.38780783024;430081.6785162784;432949.0678229144;453350.8084663683;471233.66481513716;522424.8377763818;479820.18040122767;453849.0654772257;459465.5867252541;468002.0445757234;456971.59247700404;276855.5334396253;492259.05376838834;433500.59072566376;432949.0678229144;286451.7998164319;257148.6733736563;459930.46759987035;201570.65842225077;199197.65469687802;273.8208783927782;4488318.4824626595;1931318.926890356;257342.88184361596;1772531.2865648193;0;207;198;5;54;55;52;16;136;139;1615838299815.0598;622254607314.917;1226603810140.4587;76750.98240511517;14037.549631983997;-0.0;0.0;5792600.435615802;1137799.4319755894;0.0;1094513.8638090286;3.001821704090408;0.26799352978548246
7514;2019-08-27 22:15:45.124;850;830;215;214;203;49;36;30;3;37;634;249;6;60;268;183;269;744;204;40;36;-64;684;367;371;149;371;255;683;-1.0;-2.0;1548.0;238.0;0.0;0;99;1;1;1;0;1;0;0;0;1;1;0;0;0;31701.08984375;23079.16796875;3518.5908203125;2404.0693359375;621.0;348808;681.0;0.0;Calculated values ==>;1566936945.124;358.16;356.16;294.66;294.56;293.46000000000004;278.06;275.1157276137837;276.76000000000005;276.16;273.46000000000004;276.86;336.56;298.06;273.76000000000005;279.16;299.96000000000004;291.46000000000004;300.06;347.56000000000006;277.16;276.76000000000005;341.26;335.26000000000005;266.76000000000005;244.42749628697553;261.82340779136865;275.1157276137837;293.56;6840000.000000001;3670000.0000000005;3710000.0;1490000.0;3710000.0;2550000.0;6830000.0;0.0;0.0;0.258;0.03966666666666666;0.0;0.0;0.0;23079.16796875;3518.5908203125;2404.0693359375;31701.08984375;509352.02774755104;506784.74349614314;255857.56327067115;255494.22200739034;251621.02201252859;429675.2189834977;431784.28850342275;451264.21539198037;471199.84743302374;520460.0291797428;479941.6012562959;451643.1437993765;458300.0027415247;467025.4565850207;456124.13263812446;281262.9653881958;495043.5700967073;432539.7142654744;431784.28850342275;285614.20965156396;260496.36997498586;461007.4206117111;203483.2601548482;199197.65469687802;274.59242039882474;4488862.042608647;1931711.5031467907;257383.27458259312;1772592.365937247;0;207;198;5;54;55;52;16;136;139;1616059247014.9194;622343766714.8604;1226757212340.3613;63927.486451180106;10215.125031455562;-0.0;0.0;5793773.537735908;1138001.6723347376;0.0;1094513.8638090286;2.5564806178105597;0.2241815603958558
7515;2019-08-27 22:16:45.135;862;838;212;210;196;55;39;32;-5;38;611;250;-1;75;268;183;269;701;204;41;39;-58;637;368;372;141;372;280;638;-2.0;-1.0;1176.0;327.0;0.0;17;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22215.22265625;12569.68359375;3631.19848632812;3651.04931640625;643.0;348809;679.0;0.0;Calculated values ==>;1566937005.135;359.36;356.96000000000004;294.36;294.16;292.76000000000005;278.66;275.2199585193972;277.06;276.36;272.66;276.96000000000004;334.26000000000005;298.16;273.06;280.66;299.96000000000004;291.46000000000004;300.06;343.26;277.26000000000005;277.06;341.06000000000006;337.46000000000004;267.36;242.77792619122317;265.11578078379944;275.2199585193972;293.56;6370000.0;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;2800000.0;6380000.0;0.0;0.0;0.196;0.0545;0.0;0.0;0.0;12569.68359375;3631.19848632812;3651.04931640625;22215.22265625;514859.71152731637;511713.1456238554;256978.2918776267;256197.26022453452;251007.47101541932;429606.4342157736;432094.3283962027;445556.2541883073;472358.58907936385;515987.1119543198;476967.47487970797;446106.21134270635;456094.42057928693;466883.3452183064;455958.32650772657;409029.2283274153;493536.72776516;432471.8144565848;432094.3283962027;284776.6418597092;269704.110367413;462815.10548225173;203024.39164792423;199197.65469687802;274.41917392997357;4489311.427584344;1932008.6313729286;257433.7431555027;1772651.95843801;0;207;198;5;54;55;52;16;136;140;1616282187879.6147;622430782664.7415;1226917741765.1418;47536.24505791509;14158.593903970848;-0.0;0.0;5794702.572455693;1138204.823896548;0.0;1094513.8638090286;3.1077499579114827;0.2993569932187171
7516;2019-08-27 22:17:45.096;835;825;220;219;199;54;40;34;-19;39;613;254;-19;85;268;180;269;654;204;43;40;-56;630;365;370;138;370;287;631;-2.0;-1.0;769.0;429.0;0.0;28;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22666.90234375;12362.3837890625;3941.0078125;3762.61694335938;683.0;348810;677.0;0.0;Calculated values ==>;1566937065.096;356.66;355.66;295.16;295.06;293.06;278.56;274.9066339382667;277.16;276.56;271.26000000000005;277.06;334.46000000000004;298.56;271.26000000000005;281.66;299.96000000000004;291.16;300.06;338.56000000000006;277.46000000000004;277.16;340.86;341.46000000000004;267.56;242.14157278889297;265.9988726020314;274.9066339382667;293.56;6300000.0;3650000.0;3700000.0;1380000.0;3700000.0;2870000.0;6310000.0;0.0;0.0;0.12816666666666668;0.0715;0.0;0.0;0.0;12362.3837890625;3941.0078125;3762.61694335938;22666.90234375;512007.4185383447;510642.0604371553;260681.68628870373;260254.4928334095;252397.92019185825;429811.8947417682;432794.5550643631;442171.05938231765;472850.0741107318;515598.07959197974;476543.05942573363;442171.05938231765;456209.52976755734;467167.30733048194;456033.45726211835;411939.48777263454;487703.94333282096;433351.604109613;432794.5550643631;283939.0963198885;286451.7998164319;463457.73366138875;200958.88015558172;199197.65469687802;273.598678797981;4489685.202180953;1932216.2635523016;257495.48355027317;1772715.0191410133;0;207;198;5;54;55;52;16;136;140;1616504643189.4873;622514428259.6936;1227087731200.0444;30915.360970893325;18768.6680256652;-0.0;0.0;5795355.910892693;1138479.0393898026;0.0;1094513.8638090286;2.4760294946217445;0.2730667589933228
7517;2019-08-27 22:18:45.146;796;801;230;230;209;50;40;32;-28;40;636;254;-34;74;268;177;269;646;204;40;40;-58;648;362;366;138;366;277;647;-3.0;-1.0;731.0;361.0;0.0;29;0;1;1;0;1;1;0;0;0;1;1;1;0;0;33340.75390625;22085.7578125;4144.47998046875;3603.58911132812;730.0;348811;674.0;0.0;Calculated values ==>;1566937125.146;352.76;353.26;296.16;296.16;294.06;278.16;274.5913991737795;277.16;276.36;270.36;277.16;336.76000000000005;298.56;269.76000000000005;280.56;299.96000000000004;290.86;300.06;337.76;277.16;277.16;340.56000000000006;346.16;267.36;242.14157278889297;264.73235714968143;274.5913991737795;293.56;6480000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;2770000.0;6470000.0;0.0;0.0;0.12183333333333332;0.06016666666666667;0.0;0.0;0.0;22085.7578125;4144.47998046875;3603.58911132812;33340.75390625;505381.2900915099;506128.579853354;263949.80808891094;263949.80808891094;255354.15921200436;430014.67791919125;433799.4536676275;442953.16731238796;472947.9820155742;518844.22130002594;477796.1797293976;442104.71227852174;456462.4560975668;467732.1305133992;456109.75032730796;403858.4746711358;484823.8111356675;433799.4536676275;433799.4536676275;282682.81946839223;306141.9092990094;463257.7533223117;200337.93468366828;199197.65469687802;273.341248308713;4490152.321591389;1932503.5706219587;257556.91975488883;1772782.4543551218;0;207;199;5;54;55;52;16;136;140;1616725627189.3118;622597297259.6278;1227257072199.91;29558.62250859901;15819.009088091709;-0.0;0.0;5795860.28071284;1138767.5102243903;0.0;1094513.8638090286;1.5210127665571165;0.16356917104941757
7518;2019-08-27 22:19:45.087;770;776;233;233;215;46;40;30;-18;39;655;254;-23;31;268;176;269;672;202;39;39;-60;661;360;365;135;365;259;660;-3.0;-1.0;610.0;295.0;0.0;27;0;1;1;0;1;1;0;0;0;1;1;1;0;0;34924.75390625;22597.123046875;4260.5078125;3379.03491210938;759.0;348812;671.0;0.0;Calculated values ==>;1566937185.087;350.16;350.76;296.46000000000004;296.46000000000004;294.66;277.76000000000005;274.38016830617;277.16;276.16;271.36;277.06;338.66;298.56;270.86;276.26000000000005;299.96000000000004;290.76000000000005;300.06;340.36;277.06;277.06;340.26;349.06000000000006;267.16;241.49495122638035;262.3656120759269;274.38016830617;293.36;6609999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;2590000.0;6600000.0;0.0;0.0;0.10166666666666666;0.04916666666666667;0.0;0.0;0.0;22597.123046875;4260.5078125;3379.03491210938;34924.75390625;500723.56484197365;501625.521713861;264338.2947838006;264338.2947838006;256975.48389397055;430148.3826014536;434047.17992658;447834.75116363866;473241.2657668606;522284.10464851756;480006.7204250549;447179.1638772754;454085.5402716301;467872.6978674129;456300.8141213988;396247.52004157746;487171.44823417236;433865.5205784961;433865.5205784961;281426.5920051367;318298.0250993184;463498.7469733063;199843.72190763982;199197.65469687802;273.13764107605147;4490720.641425104;1932875.561810974;257615.05106967804;1772852.4270458398;0;207;199;5;54;55;52;16;136;140;1616944711544.256;622679116724.6069;1227417714079.8691;25212.421307693214;12963.03873239527;-0.0;0.0;5796316.257259584;1139007.1247699414;0.0;1094513.8638090286;1.2625552145399255;0.13374790408824908
7519;2019-08-27 22:20:45.127;776;775;226;226;212;44;40;30;2;39;661;254;-2;32;268;178;269;692;202;39;40;-61;637;359;364;133;363;259;638;-2.0;0.0;646.0;249.0;0.0;27;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24903.232421875;12630.603515625;3991.32958984375;3421.83227539062;774.0;348813;668.0;0.0;Calculated values ==>;1566937245.127;350.76;350.66;295.76000000000005;295.76000000000005;294.36;277.56;274.27422755570615;277.16;276.16;273.36;277.06;339.26;298.56;272.96000000000004;276.36;299.96000000000004;290.96000000000004;300.06;342.36;277.06;277.16;339.96000000000004;350.56000000000006;267.06;241.05796691057077;262.3656120759269;274.27422755570615;293.36;6370000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2590000.0;6380000.0;0.0;0.0;0.10766666666666666;0.0415;0.0;0.0;0.0;12630.603515625;3991.32958984375;3421.83227539062;24903.232421875;503738.1588840295;503514.87790264894;262818.75200048357;262818.75200048357;256978.2918776267;430214.79039162316;434293.55171347444;450422.2969990097;473501.00995365425;522898.771997487;480006.7204250549;449909.0507717567;454210.1636894993;468153.07540711993;456743.7428912312;409029.2283274153;492292.4371121821;434112.87870749587;434293.55171347444;280170.41352433193;324587.8981780222;463692.1729259872;200029.1421428187;199197.65469687802;273.20659073238784;4491219.540357204;1933169.3219095666;257671.76274569187;1772921.2382012967;0;207;199;5;54;55;52;16;136;140;1617163557344.986;622759570324.8752;1227573217680.388;26958.99633951656;10942.015777501494;-0.0;0.0;5796751.308915971;1139206.4663640473;0.0;1094513.8638090286;1.8909127799515812;0.19126398078227133
7520;2019-08-27 22:21:45.118;782;776;219;219;203;42;41;27;10;37;662;254;6;59;268;180;269;661;202;38;41;-62;625;356;361;131;361;267;626;-2.0;-1.0;503.0;237.0;0.0;14;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23352.775390625;12365.2060546875;3490.56689453125;3537.126953125;781.0;348814;666.0;0.0;Calculated values ==>;1566937305.118;351.36;350.76;295.06;295.06;293.46000000000004;277.36;273.955091788801;277.26000000000005;275.86;274.16;276.86;339.36;298.56;273.76000000000005;279.06;299.96000000000004;291.16;300.06;339.26;276.96000000000004;277.26000000000005;339.76;351.26;266.96000000000004;240.61611355647437;263.43189868330234;273.955091788801;293.36;6250000.0;3560000.0;3610000.0;1310000.0;3610000.0;2670000.0;6260000.0;0.0;0.0;0.08383333333333334;0.0395;0.0;0.0;0.0;12365.2060546875;3490.56689453125;3537.126953125;23352.775390625;505610.6613000875;504737.68531079683;260585.73591168755;260585.73591168755;254127.71612291495;430412.23801567365;435202.0721543156;450009.7021802555;473566.1253818903;522354.7688696591;479031.22204876586;449488.58799934597;456232.27956913534;468432.45176751877;457509.50399660534;413879.9080617779;489219.2938794728;434668.6427963687;435202.0721543156;279332.9882161641;327523.71359711495;463885.1411806125;198871.72738534785;199197.65469687802;272.735866271857;4491621.61343521;1933377.589077672;257729.7453738363;1772983.5779862304;0;207;199;5;54;55;52;16;136;140;1617381024719.7578;622838758444.7921;1227730994010.2224;21053.73355363976;10468.029844912955;-0.0;0.0;5797151.354982082;1139384.8566481564;0.0;1094513.8638090286;1.6254280462069066;0.17104541372098508
7521;2019-08-27 22:22:45.108;776;775;219;218;201;40;41;27;12;36;669;254;10;69;268;181;269;649;202;39;41;-63;623;354;359;131;359;270;625;-2.0;-2.0;731.0;434.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22887.544921875;12338.775390625;3144.08618164062;3579.32202148438;784.0;348815;663.0;0.0;Calculated values ==>;1566937365.108;350.76;350.66;295.06;294.96000000000004;293.26000000000005;277.16;273.7412296467126;277.26000000000005;275.86;274.36;276.76000000000005;340.06000000000006;298.56;274.16;280.06;299.96000000000004;291.26000000000005;300.06;338.06000000000006;277.06;277.26000000000005;339.46000000000004;351.56000000000006;266.86;240.61611355647437;263.82572766246335;273.7412296467126;293.36;6230000.0;3540000.0;3590000.0;1310000.0;3590000.0;2700000.0;6250000.0;0.0;0.0;0.12183333333333332;0.07233333333333333;0.0;0.0;0.0;12338.775390625;3144.08618164062;3579.32202148438;22887.544921875;505009.0806425015;504697.5783531253;260653.3442251872;260221.8328841993;253421.89549514974;430542.39183029096;435681.3269337161;449725.3591944844;473469.2039465459;522833.4091043075;478662.5642138842;449463.3138498114;456982.8607938469;468710.8368602682;457969.9520314306;414628.07882068225;487641.0057287354;435329.8517278034;435681.3269337161;278076.8904731985;328782.02776382567;463786.32421443413;197839.76416039132;199197.65469687802;272.31688598632024;4492006.885215208;1933583.4212786637;257789.0392313439;1773038.857547078;0;207;199;5;54;55;52;16;136;140;1617596988719.7922;622917345344.8046;1227892067160.248;30688.06166165367;19236.801177242432;-0.0;0.0;5797582.46474534;1139632.355650004;0.0;1094513.8638090286;2.6190526700868197;0.2887202112143904
7522;2019-08-27 22:23:45.118;769;770;220;220;205;42;35;28;16;36;678;253;14;73;269;183;269;630;202;40;35;-65;609;358;363;133;363;272;609;-2.0;76.0;602.0;429.0;9.0;19;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22952.97265625;12024.2138671875;3469.7861328125;3596.03125;784.0;348816;661.0;0.0;Calculated values ==>;1566937425.118;350.06000000000006;350.16;295.16;295.16;293.66;277.36;274.1680685717883;276.66;275.96000000000004;274.76000000000005;276.76000000000005;340.96000000000004;298.46000000000004;274.56;280.46000000000004;300.06;291.46000000000004;300.06;336.16;277.16;276.66;339.26;351.56000000000006;266.66;241.05796691057077;264.08650396036035;274.1680685717883;293.36;6090000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2720000.0;6090000.0;0.0;0.012666666666666666;0.10033333333333333;0.0715;0.0015;0.0015;0.0;12024.2138671875;3469.7861328125;3596.03125;22952.97265625;505365.25391759456;505494.5181844113;262268.00729985844;262268.00729985844;255809.769414572;430280.9020939914;433634.880018922;449885.356725528;473209.4130839679;523600.63925622235;478303.6089632323;449622.88180990046;457154.36480965785;468281.95141195797;457598.1694309323;419492.2424618831;486696.8359955919;434538.5910328508;433634.880018922;277239.5186164033;328782.02776382567;463295.3669994605;198371.1796740821;262268.00729985844;272.54504100438703;4492388.953195684;1933786.4800265983;257848.84380769852;1773093.9823356236;0;207;199;5;54;55;52;16;136;140;1617813624819.7578;622996558544.792;1228054694260.2222;25235.255764161742;18942.079393764554;0.0;257.0503090785953;5798048.570061755;1139950.5660142682;0.0;1094516.0062519517;2.3276224582924603;0.2643098753321087
7523;2019-08-27 22:24:45.149;756;761;223;223;205;42;35;26;24;36;686;254;23;77;269;184;269;609;202;41;35;-67;608;355;360;132;360;273;609;-2.0;74.0;734.0;373.0;15.0;7;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23006.025390625;12006.16015625;3154.14184570312;3616.40551757812;783.0;348817;661.0;0.0;Calculated values ==>;1566937485.149;348.76;349.26;295.46000000000004;295.46000000000004;293.66;277.36;273.8482719121499;276.66;275.76000000000005;275.56;276.76000000000005;341.76;298.56;275.46000000000004;280.86;300.06;291.56;300.06;334.06;277.26000000000005;276.66;339.26;351.46000000000004;266.46000000000004;240.83765695389522;264.2163659402789;273.8482719121499;293.36;6080000.0;3550000.0;3600000.0;1320000.0;3600000.0;2730000.0;6090000.0;0.0;0.012333333333333333;0.12233333333333334;0.06216666666666667;0.0025;0.0025;0.0;12006.16015625;3154.14184570312;3616.40551757812;23006.025390625;503770.9884335972;504328.9529574368;263694.49271053437;263694.49271053437;255809.769414572;430477.46260093397;434376.6058122323;450750.7191216643;473339.41292369686;524345.866331334;478292.32503427286;450620.2750973937;457489.33615083026;468699.94687233196;458219.12774457596;419817.9347785603;483726.6895897185;435442.3189386135;434376.6058122323;277239.5186164033;328362.5824867039;463243.9648446891;198308.1202165948;263694.49271053437;272.50766823994917;4492772.142724449;1933986.8366072334;257908.97850087428;1773149.2102550415;0;207;199;5;54;55;52;16;136;140;1618030636884.3923;623076099619.6581;1228218278734.9468;30882.144599386836;16470.178341046532;0.0;426.7052827542448;5798516.456680582;1140245.8206310042;0.0;1094521.707159155;2.5445903214654972;0.2686712294325567
7524;2019-08-27 22:25:45.109;746;753;225;225;208;40;37;23;36;35;693;254;35;82;269;184;269;613;201;42;36;-69;610;352;357;132;357;273;611;344.0;0.0;831.0;251.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23328.662109375;12056.8017578125;3060.19775390625;3624.31274414062;778.0;348818;661.0;0.0;Calculated values ==>;1566937545.109;347.76;348.46000000000004;295.66;295.66;293.96000000000004;277.16;273.5264737036516;276.86;275.46000000000004;276.76000000000005;276.66;342.46000000000004;298.56;276.66;281.36;300.06;291.56;300.06;334.46000000000004;277.36;276.76000000000005;339.26;350.96000000000004;266.26000000000005;240.83765695389522;264.2163659402789;273.5264737036516;293.26000000000005;6100000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2730000.0;6110000.0;0.05733333333333333;0.0;0.1385;0.04183333333333333;0.0;0.05733333333333333;0.0;12056.8017578125;3060.19775390625;3624.31274414062;23328.662109375;502282.1839859625;503104.36941191537;264500.82062514516;264500.82062514516;256909.50568054948;430671.36484660726;435458.00827567605;452305.7371264461;473242.3297776949;525067.648477796;478292.32503427286;452176.86183855485;458109.2223504308;469115.7338860559;458699.02448149066;419163.9341774423;484072.80170934723;436328.9944427473;435282.4317724447;277239.5186164033;326265.46416910045;463045.68898924236;199125.692248887;199125.692248887;272.8198409700315;4493158.007705597;1934187.2276068563;257969.27759354774;1773200.9618942956;0;207;199;5;54;55;52;16;136;140;1618245593484.529;623155246819.7085;1228381969535.051;35065.43621554194;11040.653196971532;-0.0;13539.653066017307;5799065.65347894;1140474.9247226804;0.0;1094638.0158879224;3.1825809027797853;0.2223000835622933
7525;2019-08-27 22:26:45.140;743;749;225;226;208;37;37;21;48;33;698;254;43;85;269;184;269;631;200;42;37;-71;622;346;351;136;351;274;623;872.0;-1.0;399.0;238.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23456.138671875;12292.865234375;3175.43994140625;2729.66748046875;773.0;348819;660.0;0.0;Calculated values ==>;1566937605.14;347.46000000000004;348.06000000000006;295.66;295.76000000000005;293.96000000000004;276.86;272.8767566201714;276.86;275.26000000000005;277.96000000000004;276.46000000000004;342.96000000000004;298.56;277.46000000000004;281.66;300.06;291.56;300.06;336.26000000000005;277.36;276.86;339.16;350.46000000000004;266.06;241.71165711629368;264.3458800820626;272.8767566201714;293.16;6220000.0;3460000.0;3510000.0;1360000.0;3510000.0;2740000.0;6230000.0;0.14533333333333334;0.0;0.0665;0.03966666666666666;0.0;0.14533333333333334;0.0;12292.865234375;3175.43994140625;2729.66748046875;23456.138671875;500765.1388135957;501465.2322738992;263497.4717494803;263967.6121832314;256223.44805325498;431051.2098666511;436873.4469329229;453671.615268447;472525.0707617092;525504.0340251214;478168.5572613306;453031.6629465932;458320.3533582858;469940.81080010947;459648.89065656747;414996.60088500904;485307.31617847865;437719.27432889055;436873.4469329229;276820.84063482966;324168.52440917626;462253.83002407197;197713.8699886748;197713.8699886748;272.23429389132116;4493548.082480893;1934390.2463377663;258022.25478628886;1773252.95238976;0;207;199;5;54;55;52;16;136;140;1618458103225.0151;623235688359.8926;1228546154320.4265;17021.190061104855;10493.418414737422;-0.0;34757.85851589739;5799499.932960768;1140654.468035997;0.0;1095040.7030996454;3.421945299514037;0.12672738222366559
7526;2019-08-27 22:27:45.120;745;750;227;228;207;33;39;21;54;31;705;253;49;85;268;183;269;657;200;43;38;-71;636;343;348;141;348;272;638;-2.0;81.0;985.0;101.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24446.099609375;12586.935546875;3326.244140625;2667.82080078125;766.0;348820;659.0;0.0;Calculated values ==>;1566937665.12;347.66;348.16;295.86;295.96000000000004;293.86;276.46000000000004;272.5487779782249;277.06;275.26000000000005;278.56;276.26000000000005;343.66;298.46000000000004;278.06;281.66;299.96000000000004;291.46000000000004;300.06;338.86;277.46000000000004;276.96000000000004;339.06000000000006;349.76;266.06;242.77792619122317;264.08650396036035;272.5487779782249;293.16;6360000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;2720000.0;6380000.0;0.0;0.013500000000000002;0.16416666666666666;0.016833333333333332;0.0003333333333333333;0.0003333333333333333;0.0;12586.935546875;3326.244140625;2667.82080078125;24446.099609375;499709.95178660995;500190.605009315;263266.3403315278;263718.8729055725;255046.12479761173;431237.1583312671;437900.39544568094;454773.307598347;471669.41905304807;526382.4503461189;478303.6089632323;454140.1830550063;458639.2420625065;470224.6640342458;459986.0199319998;409460.509284546;487379.4460338072;438565.3371782853;437733.20489803574;276402.16793126165;321233.1047070471;461504.9498362167;197591.06028540846;263266.3403315278;272.1731861127859;4493947.13473667;1934597.5088996277;258067.21886211185;1773307.1150300119;0;207;199;5;54;55;52;16;136;140;1618667733324.2485;623318760659.5887;1228709899719.8276;42220.75226720741;4442.550474105272;0.0;58.155621522169305;5799993.451250749;1140778.8929541465;0.0;1095330.7398385797;2.5144748471591374;0.2063874842198523
7527;2019-08-27 22:28:45.141;755;756;225;227;208;31;40;19;57;29;702;251;54;88;268;182;269;678;201;44;40;-72;655;341;346;143;346;270;657;-2.0;-1.0;1102.0;262.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25188.744140625;12950.416015625;3480.3134765625;2636.8369140625;757.0;348821;658.0;0.0;Calculated values ==>;1566937725.141;348.66;348.76;295.66;295.86;293.96000000000004;276.26000000000005;272.3289490889957;277.16;275.06;278.86;276.06;343.36;298.26000000000005;278.56;281.96000000000004;299.96000000000004;291.36;300.06;340.96000000000004;277.56;277.16;338.96000000000004;348.86;265.96000000000004;243.1966462407574;263.82572766246335;272.3289490889957;293.26000000000005;6550000.0;3410000.0;3460000.0;1430000.0;3460000.0;2700000.0;6570000.0;0.0;0.0;0.18366666666666667;0.043666666666666666;0.0;0.0;0.0;12950.416015625;3480.3134765625;2636.8369140625;25188.744140625;499257.58233426895;499203.72814114235;261116.83472129222;261953.011443257;254500.83201661418;431359.6534126046;438518.5958977473;455485.8189051035;471206.1028288316;526230.7520734674;478326.4714395762;455109.19043650426;459324.03016746056;470496.8367924408;460165.7600647848;400030.3868660462;488351.12975887075;439176.0954626908;438518.5958977473;275983.5004908252;317459.4925940039;461101.7681361562;196062.268925213;263266.3403315278;271.55358172318387;4494360.903203893;1934810.3946471114;258111.43981509542;1773363.856196087;0;207;199;5;54;55;52;16;136;140;1618876006194.758;623403990479.7972;1228872556630.2256;47647.45867963989;11573.39146554452;-0.0;0.0;5800742.615126087;1140912.4058504675;0.0;1095331.2246383808;3.1058420819645285;0.28574298116282987
7528;2019-08-27 22:29:45.131;771;766;219;221;204;31;42;17;60;26;693;249;57;92;268;182;269;698;202;46;42;-74;670;342;347;144;346;269;671;252.0;-1.0;1469.0;482.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25115.3671875;13215.677734375;3584.03686523438;2614.91015625;745.0;348822;658.0;0.0;Calculated values ==>;1566937785.131;350.26;349.76;295.06;295.26000000000005;293.56;276.26000000000005;272.43898195401505;277.36;274.86;279.16;275.76000000000005;342.46000000000004;298.06;278.86;282.36;299.96000000000004;291.36;300.06;342.96000000000004;277.76000000000005;277.36;338.96000000000004;347.66;265.76000000000005;243.40439225979637;263.6948088759802;272.43898195401505;293.36;6700000.0;3420000.0000000005;3470000.0000000005;1440000.0;3460000.0;2690000.0;6709999.999999999;0.042;0.0;0.24483333333333332;0.08033333333333334;0.0;0.042;0.0;13215.677734375;3584.03686523438;2614.91015625;25115.3671875;500017.55386249756;499241.52915015916;257936.46484134824;258706.71046255468;252450.14548702643;431298.55289687274;438624.37810215505;456026.9015359807;470775.47163449007;525384.164445088;478226.0496948133;455652.16317202843;459968.8628452397;470496.8367924408;460009.5190584176;389073.97190570534;489744.58317187155;439281.91116155847;438624.37810215505;275983.5004908252;312428.86344474956;460746.89145538746;196075.734909056;196075.734909056;271.562877459369;4494780.034264873;1935028.4090865992;258155.1970799285;1773422.7159706804;0;207;199;5;54;55;52;16;136;140;1619083871544.791;623490076129.8109;1229034229680.2512;63644.710629158726;21261.916242555297;-0.0;10187.04301411016;5801669.895298017;1141185.9878101512;0.0;1095416.1025148411;4.898043154664871;0.41645110282910547
7529;2019-08-27 22:30:45.122;791;780;211;212;197;33;31;17;57;25;682;250;56;95;269;182;269;713;201;48;31;-75;664;346;350;146;350;268;666;-1.0;-2.0;1517.0;454.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23706.36328125;13124.107421875;3496.1806640625;2595.017578125;715.0;348823;659.0;0.0;Calculated values ==>;1566937845.122;352.26;351.16;294.26000000000005;294.36;292.86;276.46000000000004;272.8767566201714;276.26000000000005;274.86;278.86;275.66;341.36;298.16;278.76000000000005;282.66;300.06;291.36;300.06;344.46000000000004;277.96000000000004;276.26000000000005;339.06000000000006;344.66;265.66;243.81672145450628;263.56353331371673;272.8767566201714;293.26000000000005;6640000.000000001;3460000.0;3500000.0;1460000.0;3500000.0;2680000.0;6659999.999999999;0.0;0.0;0.25283333333333335;0.07566666666666667;0.0;0.0;0.0;13124.107421875;3496.1806640625;2595.017578125;23706.36328125;503272.0173360937;501609.71943300846;255183.27034961578;255552.08226418236;250226.33094424347;431051.2098666511;436081.5386184645;455818.0805810593;470407.4988314594;524332.3710604717;478461.5666004103;455693.2667597771;460488.66158711794;470077.494898129;459381.0236953352;394110.33597170265;492383.7428153215;438944.57280826;436081.5386184645;276402.16793126165;299856.38484229014;460339.79066111683;197014.8584324269;196075.734909056;271.9551654047414;4495186.820991189;1935247.874371273;258198.6066319264;1773481.7089330908;0;207;199;5;54;55;52;16;136;140;1619292940179.5718;623577063079.7196;1229195305515.0823;65434.08133324589;19924.91987197087;-0.0;0.0;5802745.390548086;1141529.1599605337;0.0;1095500.981806066;4.442240092222929;0.42456831379266213
7530;2019-08-27 22:31:45.142;806;792;206;206;190;37;25;18;37;26;670;251;42;97;269;183;269;720;203;51;25;-77;660;349;353;147;353;270;661;-2.0;0.0;1417.0;388.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22300.7890625;13062.060546875;3439.03247070312;2604.42016601562;670.0;348824;683.0;15.0;Calculated values ==>;1566937905.142;353.76;352.36;293.76000000000005;293.76000000000005;292.16;276.86;273.20264511476705;275.66;274.96000000000004;276.86;275.76000000000005;340.16;298.26000000000005;277.36;282.86;300.06;291.46000000000004;300.06;345.16;278.26000000000005;275.66;341.46000000000004;340.16;265.46000000000004;244.02132995426717;263.82572766246335;273.20264511476705;293.46000000000004;6600000.0;3490000.0;3529999.9999999995;1470000.0;3529999.9999999995;2700000.0;6609999.999999999;0.0;0.0;0.23616666666666666;0.06466666666666666;0.0;0.0;0.037671054330201965;13062.060546875;3439.03247070312;2604.42016601562;22300.7890625;505630.108016224;503678.4187585082;253590.55963631708;253590.55963631708;248048.9162699112;430862.6128555636;434311.5622631981;452955.962531982;470372.2942900235;522936.4964086457;478326.4714395762;453592.71452856576;460421.39272919367;469666.7368355201;459040.8020849825;396918.9809228072;493865.8274212818;438771.9802583401;434311.5622631981;286451.7998164319;281007.8604223974;459981.83967353386;197895.0141837222;196075.734909056;272.31866044271845;4495570.341724911;1935466.1651769653;258241.9497226631;1773539.5216403431;0;207;199;5;54;55;52;16;136;140;1619503910479.5046;623664992379.6917;1229356759315.031;60236.89396824735;16948.281381674486;-0.0;0.0;5803792.997761308;1141836.5390631089;0.0;1095500.981806066;4.039942534294351;0.3838730936800105
7531;2019-08-27 22:32:45.133;813;798;206;206;188;40;26;18;9;26;660;252;17;95;269;183;269;725;203;38;26;-78;656;351;356;142;356;274;658;-2.0;-1.0;1444.0;296.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22433.70703125;12953.9794921875;3344.20166015625;3524.00219726562;628.0;348825;729.0;16.0;Calculated values ==>;1566937965.133;354.46000000000004;352.96000000000004;293.76000000000005;293.76000000000005;291.96000000000004;277.16;273.4187578820637;275.76000000000005;274.96000000000004;274.06;275.76000000000005;339.16;298.36;274.86;282.66;300.06;291.46000000000004;300.06;345.66;276.96000000000004;275.76000000000005;346.06000000000006;335.96000000000004;265.36;242.98782864720522;264.3458800820626;273.4187578820637;293.46000000000004;6559999.999999999;3510000.0;3560000.0;1420000.0;3560000.0;2740000.0;6580000.0;0.0;0.0;0.24066666666666667;0.04933333333333333;0.0;0.0;0.04027598272086622;12953.9794921875;3344.20166015625;3524.00219726562;22433.70703125;506908.88866299705;504748.28608925355;253724.77856888354;253724.77856888354;247489.97424891958;430735.4089219946;433749.0758717246;448593.98444303696;471043.10962919577;521579.667902293;477943.2601216657;449652.50847036584;459552.89120060037;469253.8443872472;458722.83461911156;399437.34379637626;494858.0899947084;435871.12834967964;433749.0758717246;305722.83045113535;263425.85118522606;460645.2387748302;198887.95824245838;196075.734909056;272.7214842230192;4495943.073273848;1935682.9329903466;258293.01224844225;1773596.0401123317;0;207;199;5;54;55;52;16;137;140;1619716578574.2815;623751679374.6007;1229519934834.8599;60095.91697227258;12913.359172930343;-0.0;0.0;5804795.620768747;1142085.348740419;0.0;1095500.981806066;3.683210615980993;0.33517330612579327
7532;2019-08-27 22:33:45.173;813;799;209;209;189;44;27;17;-11;27;652;255;-4;91;270;183;269;728;203;32;27;-80;659;354;359;138;359;277;660;-3.0;-1.0;1314.0;265.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22446.587890625;12974.2314453125;3405.62475585938;3624.47631835938;605.0;348826;743.0;15.0;Calculated values ==>;1566938025.173;354.46000000000004;353.06000000000006;294.06;294.06;292.06;277.56;273.7412296467126;275.86;274.86;272.06;275.86;338.36;298.66;272.76000000000005;282.26000000000005;300.16;291.46000000000004;300.06;345.96000000000004;276.36;275.86;347.46000000000004;333.66;265.16;242.14157278889297;264.73235714968143;273.7412296467126;293.46000000000004;6590000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;2770000.0;6600000.0;0.0;0.0;0.219;0.04416666666666667;0.0;0.0;0.037805103190773515;12974.2314453125;3405.62475585938;3624.47631835938;22446.587890625;506644.05031194695;504701.2939013845;254728.49634005228;254728.49634005228;247751.52001811322;430542.39183029096;433179.5611339069;445318.23158230714;471673.81221397576;520505.39710470324;477909.246444142;446276.54165920126;458584.9323983025;468966.6422690117;458243.10377271957;397572.5065957009;495076.0624889833;434084.4541166122;433179.5611339069;311590.51834565785;253801.27034056993;461050.68122579856;199664.0924856338;196075.734909056;273.0411619683171;4496317.32506775;1935899.1454611633;258352.6226167075;1773652.3261650219;0;207;199;5;54;55;52;16;137;140;1619931221574.9976;623835735374.8811;1229685345035.4116;53798.25646217146;11544.574336023943;-0.0;0.0;5805745.371629277;1142289.3007310822;0.0;1095500.981806066;3.266433945466455;0.29718628840901246
7533;2019-08-27 22:34:45.164;810;796;214;214;193;47;29;19;-3;28;655;257;-4;84;270;182;269;733;202;33;29;-82;658;356;360;138;360;278;659;-1.0;-1.0;1303.0;413.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22572.833984375;12938.4560546875;3347.865234375;3642.1337890625;595.0;348827;737.0;0.0;Calculated values ==>;1566938085.164;354.16;352.76;294.56;294.56;292.46000000000004;277.86;273.955091788801;276.06;275.06;272.86;275.96000000000004;338.66;298.86;272.76000000000005;281.56;300.16;291.36;300.06;346.46000000000004;276.46000000000004;276.06;346.86;332.66;264.96000000000004;242.14157278889297;264.86050150153983;273.955091788801;293.36;6580000.0;3560000.0;3600000.0;1380000.0;3600000.0;2780000.0;6590000.000000001;0.0;0.0;0.21716666666666665;0.06883333333333333;0.0;0.0;0.0;12938.4560546875;3347.865234375;3642.1337890625;22572.833984375;506336.74282990047;504392.43762709317;256645.6528317667;256645.6528317667;249130.6499137449;430412.23801567365;433292.63855411526;446219.69806647394;471771.9322026706;520734.5533664758;478011.24503651896;446083.04066286667;457553.05565504805;468828.0317483648;457784.2476305463;398209.3512740954;495865.1024454878;434017.3760585396;433292.63855411526;309075.640036128;249617.41799618208;460849.3489538047;199343.4552678115;196075.734909056;272.92286561335004;4496692.430642038;1936115.0521325774;258413.16861760986;1773708.5968063523;0;207;199;5;54;55;52;16;137;140;1620146889219.7712;623918522954.7942;1229851820060.237;53613.290727776184;18000.322348719197;-0.0;0.0;5806640.333590487;1142535.471272076;0.0;1095500.981806066;3.5935356150665174;0.3508567654953962
7534;2019-08-27 22:35:45.124;805;793;219;218;198;48;31;20;13;29;664;256;9;79;270;182;269;733;204;35;31;-83;653;357;362;136;362;279;654;-2.0;-1.0;1455.0;372.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22764.33984375;12836.30078125;3294.05444335938;3666.28881835938;591.0;348828;726.0;0.0;Calculated values ==>;1566938145.124;353.66;352.46000000000004;295.06;294.96000000000004;292.96000000000004;277.96000000000004;274.0616903277293;276.26000000000005;275.16;274.46000000000004;276.06;339.56000000000006;298.76000000000005;274.06;281.06;300.16;291.36;300.06;346.46000000000004;276.66;276.26000000000005;345.76;332.26000000000005;264.86;241.71165711629368;264.9883086891361;274.0616903277293;293.56;6530000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2790000.0;6540000.000000001;0.0;0.0;0.24250000000000002;0.062000000000000006;0.0;0.0;0.0;12836.30078125;3294.05444335938;3666.28881835938;22764.33984375;506121.17902779573;504445.0272035001;258858.0486227939;258461.26565305097;251047.39495408913;430346.717906069;433154.95317096787;448196.68688096065;472134.0588697756;521586.70100013376;477773.76565936836;447657.9753026994;456763.48519930156;468550.0769906653;457622.4963666442;401178.62651871203;496353.3491405376;433883.48505660606;433154.95317096787;304465.6318710359;247943.99896000302;461052.02487360046;199978.04250263947;196075.734909056;273.17787000241657;4497069.988550991;1936329.69857992;258474.03153702928;1773763.9092374814;0;207;199;5;54;55;52;16;137;140;1620363344819.909;624000668154.8464;1230018808660.3433;60193.02126174289;16186.586906999582;-0.0;0.0;5807588.087267047;1142820.1722554478;0.0;1095500.981806066;3.858209906838754;0.3652635765891811
7535;2019-08-27 22:36:45.115;799;789;221;221;201;49;33;21;33;30;674;258;26;81;271;182;269;730;205;35;33;-84;652;357;362;136;362;280;653;-1.0;-1.0;1300.0;486.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22912.328125;12823.19921875;3320.46997070312;3681.22875976562;591.0;348829;717.0;0.0;Calculated values ==>;1566938205.115;353.06000000000006;352.06000000000006;295.26000000000005;295.26000000000005;293.26000000000005;278.06;274.0616903277293;276.46000000000004;275.26000000000005;276.46000000000004;276.16;340.56000000000006;298.96000000000004;275.76000000000005;281.26000000000005;300.26000000000005;291.36;300.06;346.16;276.66;276.46000000000004;344.86;332.26000000000005;264.76000000000005;241.71165711629368;265.11578078379944;274.0616903277293;293.66;6520000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2800000.0;6530000.0;0.0;0.0;0.21666666666666667;0.081;0.0;0.0;0.0;12823.19921875;3320.46997070312;3681.22875976562;22912.328125;505418.91881882126;504004.47153358645;259719.7285816352;259719.7285816352;252147.7832731392;430346.717906069;433520.3008126533;450674.2481131922;472231.8376443816;522542.95216803445;477876.1259184493;449748.3234068123;456851.7342659276;468678.5276441959;457622.4963666442;401735.2243281723;496039.12746634666;433883.48505660606;433520.3008126533;300694.37409284414;247943.99896000302;460951.6897639394;199164.96899730878;196075.734909056;272.85635833935504;4497450.570354496;1936543.4956719873;258535.25166571912;1773819.0220060518;0;207;199;5;54;55;52;16;137;140;1620580512239.6812;624082255914.7609;1230186483505.1672;54493.677141774744;21204.724382097083;-0.0;0.0;5808543.666394367;1143131.7197767242;0.0;1095500.981806066;3.8183501230509465;0.3874373142427421
7536;2019-08-27 22:37:45.095;793;784;221;221;202;48;34;22;49;31;682;258;43;86;271;182;269;728;206;36;34;-84;650;358;362;136;362;280;652;-2.0;-1.0;1013.0;384.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22898.41015625;12787.8251953125;3297.40625;3683.87670898438;594.0;348830;708.0;0.0;Calculated values ==>;1566938265.095;352.46000000000004;351.56000000000006;295.26000000000005;295.26000000000005;293.36;277.96000000000004;274.1680685717883;276.56;275.36;278.06;276.26000000000005;341.36;298.96000000000004;277.46000000000004;281.76000000000005;300.26000000000005;291.36;300.06;345.96000000000004;276.76000000000005;276.56;343.96000000000004;332.56;264.76000000000005;241.71165711629368;265.11578078379944;274.1680685717883;293.76000000000005;6500000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;2800000.0;6520000.0;0.0;0.0;0.16883333333333334;0.064;0.0;0.0;0.0;12787.8251953125;3297.40625;3683.87670898438;22898.41015625;504805.5979386411;503430.6272984717;259779.05233654674;259779.05233654674;252548.19577845917;430280.9020939914;433702.1600636701;452765.1826259002;472329.59916539915;523372.4300752697;477876.1259184493;451985.09054802015;457479.8990973467;468678.5276441959;457460.35787645925;402816.42881208804;495862.2869329431;434064.28222162405;433702.1600636701;296923.61432157;249199.05678690012;460951.6897639394;199368.9231116748;196075.734909056;272.9413611070515;4497832.19925491;1936756.8497337713;258596.60708601857;1773874.1525915856;0;207;199;5;54;55;52;16;137;140;1620797639839.7502;624163828714.7869;1230354427505.2207;42781.735147985055;16741.297065744933;-0.0;0.0;5809354.024620894;1143447.8312166084;0.0;1095500.981806066;3.010911354683062;0.3069604077779933
7537;2019-08-27 22:38:45.136;788;781;219;219;202;48;35;23;59;32;690;258;54;93;271;182;269;726;205;37;35;-85;652;358;363;134;363;280;654;-2.0;-1.0;1168.0;339.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23053.09375;12842.7861328125;3278.10498046875;3688.08837890625;596.0;348831;701.0;0.0;Calculated values ==>;1566938325.136;351.96000000000004;351.26;295.06;295.06;293.36;277.96000000000004;274.1680685717883;276.66;275.46000000000004;279.06;276.36;342.16;298.96000000000004;278.56;282.46000000000004;300.26000000000005;291.36;300.06;345.76;276.86;276.66;343.26;332.76000000000005;264.66;241.2770596917726;265.11578078379944;274.1680685717883;293.66;6520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2800000.0;6540000.000000001;0.0;0.0;0.19466666666666665;0.0565;0.0;0.0;0.0;12842.7861328125;3278.10498046875;3688.08837890625;23053.09375;503962.3306265829;502848.03597330383;258858.0486227939;258858.0486227939;252461.41334381967;430280.9020939914;433634.880018922;454055.1912390764;472689.592463476;524201.29436359345;477876.1259184493;453411.7377115292;458355.00010498654;468539.4126624423;457460.35787645925;401735.2243281723;495390.6842528582;433997.93586973246;433634.880018922;293991.1381695566;250035.78352995744;461154.20952264155;199901.5358325744;196075.734909056;273.15195515756267;4498215.39012171;1936970.5841132042;258658.08210755003;1773928.9859622887;0;207;199;5;54;55;52;16;137;140;1621015288464.349;624244884064.6376;1230522542304.911;49475.24491913238;14760.776063488795;-0.0;0.0;5810123.358138951;1143710.5278790067;0.0;1095500.981806066;3.2427728550052435;0.31366455594441184
7538;2019-08-27 22:39:45.106;787;780;218;218;200;47;35;23;64;33;695;258;61;99;272;183;269;726;203;37;35;-87;654;358;363;135;363;280;655;-2.0;-1.0;958.0;325.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22999.84765625;12896.1474609375;3316.3408203125;3684.66577148438;598.0;348832;695.0;0.0;Calculated values ==>;1566938385.106;351.86;351.16;294.96000000000004;294.96000000000004;293.16;277.86;274.1680685717883;276.66;275.46000000000004;279.56;276.46000000000004;342.66;298.96000000000004;279.26000000000005;283.06;300.36;291.46000000000004;300.06;345.76;276.86;276.66;342.66;332.96000000000004;264.46000000000004;241.49495122638035;265.11578078379944;274.1680685717883;293.46000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2800000.0;6550000.0;0.0;0.0;0.15966666666666668;0.05416666666666667;0.0;0.0;0.0;12896.1474609375;3316.3408203125;3684.66577148438;22999.84765625;503647.778245189;502622.7551757686;258405.69929009792;258405.69929009792;251708.78894119442;430280.9020939914;433634.880018922;454695.63281060004;472656.1521691498;524719.0311063882;477876.1259184493;454311.7244101019;459101.1947979636;468667.9988650251;457598.1694309323;400610.56984800217;495292.2469506258;433997.93586973246;433634.880018922;291477.81744585035;250872.52762923925;460802.5198328593;199493.7490855782;196075.734909056;272.9907779700072;4498598.972746355;1937184.967981031;258719.49100569027;1773983.912200464;0;207;199;5;54;55;52;16;137;140;1621232979564.453;624325543714.676;1230690458304.991;40747.23410142849;14154.225082144392;-0.0;0.0;5810874.836204151;1143951.3657428303;0.0;1095500.981806066;2.7592619043942124;0.27211141774172043
