;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7539;2019-08-27 22:40:45.107;787;780;217;217;200;46;36;24;66;34;700;258;64;104;272;183;269;728;202;38;36;-89;656;360;364;133;364;280;657;-2.0;-1.0;1061.0;326.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22936.62109375;12929.4033203125;3323.16796875;3694.462890625;598.0;348833;692.0;0.0;Calculated values ==>;1566938445.107;351.86;351.16;294.86;294.86;293.16;277.76000000000005;274.38016830617;276.76000000000005;275.56;279.76000000000005;276.56;343.16;298.96000000000004;279.56;283.56;300.36;291.46000000000004;300.06;345.96000000000004;276.96000000000004;276.76000000000005;342.36;332.96000000000004;264.26000000000005;241.05796691057077;265.11578078379944;274.38016830617;293.36;6559999.999999999;3600000.0;3640000.0;1330000.0;3640000.0;2800000.0;6570000.0;0.0;0.0;0.17683333333333331;0.05433333333333333;0.0;0.0;0.0;12929.4033203125;3323.16796875;3694.462890625;22936.62109375;503465.82260898117;502439.0924328331;257904.45390643016;257904.45390643016;251625.49596122958;430148.3826014536;433567.68989926;454950.9854598606;473014.93639070686;525236.5397143097;477876.1259184493;454695.63281060004;459720.36626510863;468528.86929665285;457273.3875626309;399437.34379637626;495371.43726229545;433931.68165179034;433567.68989926;290221.2356813373;250872.52762923925;460905.83377634495;200173.3407900399;196075.734909056;273.2677574269399;4498981.7830337295;1937400.1844916854;258780.98476959023;1774039.24236268;0;207;199;5;54;55;52;16;137;140;1621451083200.0562;624405945054.8984;1230858461105.4556;45053.18016577996;14166.465452255909;-0.0;0.0;5811589.851575079;1144187.3754313656;0.0;1095500.981806066;2.9688446455032658;0.2864755628438454
7540;2019-08-27 22:41:45.107;789;781;218;218;199;47;37;24;68;35;703;257;66;108;272;183;269;730;203;38;37;-90;655;360;364;134;364;280;657;-1.0;-2.0;853.0;424.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22896.8203125;12931.4326171875;3379.791015625;3686.296875;597.0;348834;690.0;0.0;Calculated values ==>;1566938505.107;352.06000000000006;351.26;294.96000000000004;294.96000000000004;293.06;277.86;274.38016830617;276.86;275.56;279.96000000000004;276.66;343.46000000000004;298.86;279.76000000000005;283.96000000000004;300.36;291.46000000000004;300.06;346.16;276.96000000000004;276.86;342.16;332.86;264.16;241.2770596917726;265.11578078379944;274.38016830617;293.46000000000004;6550000.0;3600000.0;3640000.0;1340000.0;3640000.0;2800000.0;6570000.0;0.0;0.0;0.14216666666666666;0.07066666666666667;0.0;0.0;0.0;12931.4326171875;3379.791015625;3686.296875;22896.8203125;503823.07695756934;502572.97311621625;258295.46239397646;258295.46239397646;251274.68197198378;430148.3826014536;433749.95420475816;455205.8753272548;472981.82504853373;525546.9371753368;477762.70797623455;454950.9854598606;460214.0094865428;468528.86929665285;457273.3875626309;400030.3868660462;495647.368608781;433931.68165179034;433749.95420475816;289383.54333396035;250454.15340279948;460653.97449614544;198926.26615918882;196075.734909056;272.7741099978927;4499363.728378782;1937615.6914578313;258842.49110097042;1774095.1003542163;0;207;199;5;54;55;52;16;137;140;1621669483200.0562;624486045054.8984;1231026461105.4556;36434.41777006005;18495.42472247827;-0.0;0.0;5812268.914891211;1144459.5578494885;0.0;1095500.981806066;2.7468326621332224;0.2912813554231328
7541;2019-08-27 22:42:45.138;791;783;218;218;199;46;37;25;69;35;706;257;68;110;273;183;269;731;204;39;37;-92;655;360;365;135;365;281;656;-2.0;-1.0;1058.0;443.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22942.447265625;12914.064453125;3348.505859375;3698.03076171875;595.0;348835;688.0;0.0;Calculated values ==>;1566938565.138;352.26;351.46000000000004;294.96000000000004;294.96000000000004;293.06;277.76000000000005;274.38016830617;276.86;275.66;280.06;276.66;343.76;298.86;279.96000000000004;284.16;300.46000000000004;291.46000000000004;300.06;346.26;277.06;276.86;341.96000000000004;332.66;263.96000000000004;241.49495122638035;265.2429198363724;274.38016830617;293.56;6550000.0;3600000.0;3650000.0;1350000.0;3650000.0;2810000.0;6559999.999999999;0.0;0.0;0.17633333333333334;0.07383333333333333;0.0;0.0;0.0;12914.064453125;3348.505859375;3698.03076171875;22942.447265625;504089.04898816237;502932.0362087658;258350.43270869923;258350.43270869923;251315.66741048926;430148.3826014536;433500.59072566376;455165.8459305233;472851.2559263234;525778.5389124524;477638.1685598994;455038.25146704144;460305.00982924807;468518.44712403516;457273.3875626309;400030.3868660462;495883.1172492981;433865.5205784961;433500.59072566376;288545.87390705565;249617.41799618208;460300.9844949015;199315.41594459006;196075.734909056;272.92855040884143;4499745.919638136;1937831.1818789446;258904.05895813895;1774151.198463803;0;207;199;5;54;55;52;16;137;140;1621888296194.6877;624566786749.7625;1231194848060.172;45114.95915418623;19269.43447796466;-0.0;0.0;5812948.844146474;1144774.4276076613;0.0;1095500.981806066;3.22557388892012;0.33190017532693505
7542;2019-08-27 22:43:45.128;791;785;218;218;200;47;38;25;69;36;708;258;68;113;273;183;269;732;205;41;38;-93;655;361;365;132;365;282;657;-2.0;0.0;839.0;311.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22950.30078125;12888.2705078125;3281.75634765625;3720.32885742188;592.0;348836;687.0;0.0;Calculated values ==>;1566938625.128;352.26;351.66;294.96000000000004;294.96000000000004;293.16;277.86;274.4858918419099;276.96000000000004;275.66;280.06;276.76000000000005;343.96000000000004;298.96000000000004;279.96000000000004;284.46000000000004;300.46000000000004;291.46000000000004;300.06;346.36;277.26000000000005;276.96000000000004;341.86;332.36;263.86;240.83765695389522;265.3697278774862;274.4858918419099;293.66;6550000.0;3610000.0;3650000.0;1320000.0;3650000.0;2820000.0;6570000.0;0.0;0.0;0.13983333333333334;0.05183333333333333;0.0;0.0;0.0;12888.2705078125;3281.75634765625;3720.32885742188;22950.30078125;504089.04898816237;503107.78112281294;258295.46239397646;258295.46239397646;251625.49596122958;430081.6785162784;433683.32636128634;454998.1069297137;473339.41292369686;525906.8722132512;477627.1934160402;454870.1885428473;460519.72208869155;468518.44712403516;457110.4087228969;400030.3868660462;495922.95138506446;434228.3108271235;433683.32636128634;288127.0477506168;248362.34728340767;460658.28883488587;199851.14500191866;196075.734909056;273.1448244013904;4500128.295465327;1938046.1655004104;258965.86831836437;1774206.4414401727;0;207;199;5;54;55;52;16;137;140;1622107259694.7227;624646873399.7751;1231363719910.199;35678.05017623667;13518.503622008799;-0.0;0.0;5813622.0070118215;1145047.6148864017;0.0;1095500.981806066;2.4733873294363433;0.24972488206062812
7543;2019-08-27 22:44:45.119;792;786;218;218;200;47;38;26;70;36;712;261;69;113;273;183;270;733;206;42;38;-94;656;361;366;134;366;282;657;-1.0;0.0;687.0;156.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22101.90234375;12913.44921875;3323.18481445312;2813.5595703125;590.0;348837;687.0;0.0;Calculated values ==>;1566938685.119;352.36;351.76;294.96000000000004;294.96000000000004;293.16;277.86;274.4858918419099;276.96000000000004;275.76000000000005;280.16;276.76000000000005;344.36;299.26000000000005;280.06;284.46000000000004;300.46000000000004;291.46000000000004;300.16;346.46000000000004;277.36;276.96000000000004;341.86;332.16;263.76000000000005;241.2770596917726;265.3697278774862;274.4858918419099;293.76000000000005;6559999.999999999;3610000.0;3660000.0;1340000.0;3660000.0;2820000.0;6570000.0;0.0;0.0;0.1145;0.026000000000000002;0.0;0.0;0.0;12913.44921875;3323.18481445312;2813.5595703125;22101.90234375;504131.4854118301;503241.30574665376;258295.46239397646;258295.46239397646;251625.49596122958;430081.6785162784;433433.583526483;455125.90863566275;473079.2034362849;526320.9550011486;477968.1494076802;454998.1069297137;460519.72208869155;468379.0567313847;457110.4087228969;400057.0262360068;496060.6129205532;434163.16617520025;433433.583526483;288127.0477506168;247525.65490268572;460253.2705565706;200907.07979702426;196075.734909056;273.5608365271784;4500503.674175721;1938261.1475790897;259020.30922117783;1774261.4743602895;0;207;199;5;54;55;52;16;137;140;1622326526799.4927;624726661429.6914;1231532894530.0215;29108.05590202411;6743.000959748206;-0.0;0.0;5814161.810245941;1145216.4354308585;0.0;1095500.981806066;1.881926116234125;0.17534237281285392
7544;2019-08-27 22:45:45.119;792;786;218;217;200;47;39;28;71;38;720;260;70;108;274;183;270;733;207;43;39;-93;655;362;366;135;366;281;656;0.0;-1.0;777.0;112.0;0.0;0;97;100;1;0;0;1;0;0;0;1;0;1;0;0;21944.876953125;12872.765625;3280.23486328125;2789.08471679688;590.0;348838;688.0;0.0;Calculated values ==>;1566938745.119;352.36;351.76;294.96000000000004;294.86;293.16;277.86;274.5913991737795;277.06;275.96000000000004;280.26000000000005;276.96000000000004;345.16;299.16;280.16;283.96000000000004;300.56;291.46000000000004;300.16;346.46000000000004;277.46000000000004;277.06;341.96000000000004;332.16;263.86;241.49495122638035;265.2429198363724;274.5913991737795;293.86;6550000.0;3620000.0000000005;3660000.0;1350000.0;3660000.0;2810000.0;6559999.999999999;0.0;0.0;0.1295;0.018666666666666668;0.0;0.0;0.0;12872.765625;3280.23486328125;2789.08471679688;21944.876953125;504221.9320383774;503332.48145124235;258350.43270869923;257958.48478010317;251667.05760321746;430014.67791919125;433616.79160117084;455420.6899255907;473143.78782676667;527226.5623565081;477978.77361393406;455293.32519833976;460058.2019941773;468508.1463748558;456947.03434989735;400635.2375394504;496158.26216139464;434344.22949482966;433616.79160117084;288545.87390705565;247525.65490268572;460200.589355374;201910.75022985841;196075.734909056;273.9582354227973;4500870.730669862;1938476.0327027875;259066.9979235704;1774316.502857604;0;207;199;5;54;55;52;16;137;140;1622546126799.4927;624807361429.6914;1231701794530.0215;32829.53719059733;4821.410330342957;-0.0;0.0;5814677.956855047;1145312.8055249427;0.0;1095500.981806066;1.9876875810297039;0.17469172942150524
7545;2019-08-27 22:46:45.100;792;786;217;217;199;47;39;28;72;39;725;258;71;107;274;182;270;734;207;44;38;-92;657;361;366;137;366;282;658;-1.0;-1.0;882.0;186.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21900.583984375;12931.1669921875;3326.93286132812;2789.98510742188;598.0;348839;689.0;0.0;Calculated values ==>;1566938805.1;352.36;351.76;294.86;294.86;293.06;277.86;274.4858918419099;277.06;275.96000000000004;280.36;277.06;345.66;298.96000000000004;280.26000000000005;283.86;300.56;291.36;300.16;346.56000000000006;277.56;276.96000000000004;342.06000000000006;332.96000000000004;263.96000000000004;241.92719264551067;265.3697278774862;274.4858918419099;293.86;6570000.0;3610000.0;3660000.0;1370000.0;3660000.0;2820000.0;6580000.0;0.0;0.0;0.147;0.031000000000000003;0.0;0.0;0.0;12931.1669921875;3326.93286132812;2789.98510742188;21900.583984375;504040.98329569626;503150.07316638774;257850.7057872132;257850.7057872132;251233.86032459274;430081.6785162784;433616.79160117084;455381.1646659965;472980.6827117325;527665.7685285023;477627.1934160402;455253.5943273464;459778.22429117945;468508.1463748558;456971.59247700404;399466.1080798907;496100.6004717554;434524.77317851107;433433.583526483;288964.7057630673;250872.52762923925;459994.5828749552;201018.9379092332;196075.734909056;273.6047470927075;4501235.993807383;1938690.997380695;259113.4754495188;1774371.545153012;0;207;199;5;54;55;52;16;137;140;1622765657259.297;624888935589.6188;1231870641044.871;37391.2473332442;8028.244993937383;-0.0;0.0;5815262.944754043;1145419.8520770704;0.0;1095500.981806066;2.3844650220914465;0.22050708201478936
7546;2019-08-27 22:47:45.110;792;786;217;217;199;46;39;29;71;39;724;256;71;107;274;182;270;735;207;45;39;-91;681;362;366;138;366;272;673;-2.0;0.0;981.0;323.0;1.0;3;99;0;1;1;0;1;0;0;0;1;0;1;0;0;31919.689453125;23000.517578125;3643.23706054688;2683.8720703125;628.0;348840;689.0;0.0;Calculated values ==>;1566938865.11;352.36;351.76;294.86;294.86;293.06;277.76000000000005;274.5913991737795;277.06;276.06;280.26000000000005;277.06;345.56000000000006;298.76000000000005;280.26000000000005;283.86;300.56;291.36;300.16;346.66;277.66;277.06;342.06000000000006;335.96000000000004;264.06;242.14157278889297;264.08650396036035;274.5913991737795;293.86;6809999.999999999;3620000.0000000005;3660000.0;1380000.0;3660000.0;2720000.0;6730000.0;0.0;0.0;0.1635;0.05383333333333333;0.00016666666666666666;0.00016666666666666666;0.0;23000.517578125;3643.23706054688;2683.8720703125;31919.689453125;501852.1326993991;501774.7172177479;257076.36948276692;257076.36948276692;250640.3094399117;430014.67791919125;433616.79160117084;456905.5031733059;472850.0741107318;528336.4926256619;478640.39745637286;456905.5031733059;461326.8561448477;468508.1463748558;456807.87835961964;282577.59251837037;494767.9073771472;434704.8021103697;433616.79160117084;288964.7057630673;263425.85118522606;459941.8588226559;200344.0323996508;257076.36948276692;273.3436519896087;4501684.570836337;1938990.4779905176;259159.09852857207;1774429.6395831434;0;208;199;5;54;55;52;16;137;140;1622985293859.2622;624971449339.6057;1232036868744.8447;41947.80047149261;13975.016322438441;-0.0;29.423403686400654;5815924.213678766;1145603.2431480961;0.0;1095501.2270419623;1.9078338916690027;0.18946250961097824
7547;2019-08-27 22:48:45.131;802;794;223;223;203;45;38;29;64;39;717;254;64;87;274;182;270;744;207;40;38;-91;726;362;367;137;367;255;726;-2.0;0.0;1020.0;394.0;0.0;8;99;0;1;1;0;1;0;0;0;1;0;1;0;0;33707.91796875;24217.427734375;4156.33984375;2494.7724609375;659.0;348841;689.0;0.0;Calculated values ==>;1566938925.131;353.36;352.56000000000006;295.46000000000004;295.46000000000004;293.46000000000004;277.66;274.5913991737795;276.96000000000004;276.06;279.56;277.06;344.86;298.56;279.56;281.86;300.56;291.36;300.16;347.56000000000006;277.16;276.96000000000004;342.06000000000006;339.06000000000006;264.06;241.92719264551067;261.82340779136865;274.5913991737795;293.86;7259999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2550000.0;7259999.999999999;0.0;0.0;0.16999999999999998;0.06566666666666666;0.0;0.0;0.0;24217.427734375;4156.33984375;2494.7724609375;33707.91796875;499067.49856083567;497941.41114395973;256809.7214262964;256809.7214262964;250066.0407531006;430014.67791919125;433182.4302400453;458782.0622913985;472980.6827117325;528930.4997627645;480490.4105756224;458782.0622913985;461528.3270141973;468368.7420672733;456807.87835961964;276321.4018368801;490762.1420772889;433550.350954743;433182.4302400453;288964.7057630673;276402.16793126165;460095.3607636393;199950.9955972091;257076.36948276692;273.1885361156041;4502231.658980046;1939384.098588092;259202.26900415134;1774494.658806271;0;208;199;5;54;55;52;16;137;140;1623205270824.8005;625053978214.8076;1232195024080.2317;44001.281338012195;17082.813312595583;-0.0;0.0;5816640.706713754;1145862.1489810247;0.0;1095501.4723228118;1.9788462484234464;0.20218656726408382
7548;2019-08-27 22:49:45.131;841;819;214;212;199;49;38;30;57;40;698;253;58;85;274;180;270;747;205;43;38;-91;669;365;369;138;369;261;670;-2.0;-1.0;997.0;236.0;0.0;40;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23048.498046875;13123.8896484375;4729.107421875;2568.71899414062;695.0;348842;690.0;0.0;Calculated values ==>;1566938985.131;357.26;355.06000000000006;294.56;294.36;293.06;278.06;274.9066339382667;276.96000000000004;276.16;278.86;277.16;342.96000000000004;298.46000000000004;278.96000000000004;281.66;300.56;291.16;300.16;347.86;277.46000000000004;276.96000000000004;342.16;342.66;264.06;242.14157278889297;262.63441904999945;274.9066339382667;293.66;6690000.000000001;3650000.0;3690000.0;1380000.0;3690000.0;2610000.0;6700000.0;0.0;0.0;0.16616666666666668;0.03933333333333333;0.0;0.0;0.0;13123.8896484375;4729.107421875;2568.71899414062;23048.498046875;509455.1513930783;506466.19259795983;256102.01490582025;255363.57100539154;250756.3000714204;429811.8947417682;432675.7974509262;456967.8106930169;472947.9820155742;526526.4307467913;479653.27705902315;457090.42718842515;460366.8390765841;468089.1888877905;456033.45726211835;390972.9295437699;496726.9582333771;433601.82819372;432675.7974509262;289383.54333396035;291477.81744585035;459941.8588226559;201832.83541554847;257076.36948276692;273.94126777641833;4502704.62911351;1939695.2762329488;259244.464766277;1774568.7042001511;0;208;199;5;54;55;52;16;137;140;1623426070824.8005;625136478214.8076;1232349824080.2317;42394.92839193934;10152.288254012892;-0.0;0.0;5817360.67512817;1146089.1081607465;0.0;1095501.4723228118;2.5731048497642215;0.24002372231841534
7549;2019-08-27 22:50:45.102;851;825;212;211;192;48;39;30;43;40;684;253;48;100;274;171;270;690;206;45;39;-91;648;361;366;138;366;271;649;-1.0;-1.0;797.0;145.0;0.0;39;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22036.34375;12743.4130859375;4474.56884765625;2655.69946289062;729.0;348843;690.0;0.0;Calculated values ==>;1566939045.102;358.26;355.66;294.36;294.26000000000005;292.36;277.96000000000004;274.4858918419099;277.06;276.16;277.46000000000004;277.16;341.56000000000006;298.46000000000004;277.96000000000004;283.16;300.56;290.26000000000005;300.16;342.16;277.66;277.06;342.16;346.06000000000006;264.06;242.14157278889297;263.95629194202945;274.4858918419099;293.76000000000005;6480000.0;3610000.0;3660000.0;1380000.0;3660000.0;2710000.0;6490000.000000001;0.0;0.0;0.13283333333333333;0.024166666666666666;0.0;0.0;0.0;12743.4130859375;4474.56884765625;2655.69946289062;22036.34375;512538.33432838507;509090.75308973977;256394.06988217897;256012.00022567323;249169.0379208692;430081.6785162784;433616.79160117084;453548.40775852394;472947.9820155742;524299.0988402712;478427.1809648237;454183.32541441807;460631.1500653742;468508.1463748558;455434.2692257803;404380.05453560053;490886.0147101212;434704.8021103697;433616.79160117084;289383.54333396035;305722.83045113535;459941.8588226559;201278.5579372894;257076.36948276692;273.70654419155545;4503080.154536486;1939910.7329011639;259287.98054392386;1774645.3644319784;0;208;199;5;54;55;52;16;137;140;1623646464249.6394;625219238194.7471;1232509346940.115;33509.845051253986;6251.029771396357;-0.0;0.0;5817992.909178841;1146225.7364086052;0.0;1095501.4723228118;2.0006798956575804;0.1805889339806735
7550;2019-08-27 22:51:45.112;835;818;222;221;198;45;40;28;7;40;683;253;19;101;274;167;270;662;205;47;40;-90;636;359;364;137;363;274;637;-2.0;-1.0;800.0;141.0;0.0;31;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21996.384765625;12516.3095703125;4079.26000976562;2729.09521484375;760.0;348844;690.0;0.0;Calculated values ==>;1566939105.112;356.66;354.96000000000004;295.36;295.26000000000005;292.96000000000004;277.66;274.27422755570615;277.16;275.96000000000004;273.86;277.16;341.46000000000004;298.46000000000004;275.06;283.26000000000005;300.56;289.86;300.16;339.36;277.86;277.16;342.16;349.16;264.16;241.92719264551067;264.3458800820626;274.27422755570615;293.66;6360000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;2740000.0;6370000.0;0.0;0.0;0.13333333333333333;0.0235;0.0;0.0;0.0;12516.3095703125;4079.26000976562;2729.09521484375;21996.384765625;511498.1363747221;509222.8710063433;261140.41366520565;260713.39108277755;251766.2678378842;430214.79039162316;434293.55171347444;448327.8653000923;473078.44118532055;523956.49683550565;478055.930846587;449915.6889545798;460287.9848056689;468924.88479177706;455207.12558952876;409889.8944172471;488195.2820101672;435544.0976640484;434293.55171347444;289383.54333396035;318717.3015803363;460196.1081007072;200827.78470363043;257076.36948276692;273.5209424843125;4503447.155097292;1940121.2656728807;259332.86131177933;1774716.6582194301;0;208;199;5;54;55;52;16;137;140;1623865500749.6045;625301751944.734;1232672874190.089;33000.010746194916;6095.155599831303;-0.0;0.0;5818547.250351865;1146328.6384341621;0.0;1095501.4723228118;2.0230708662175414;0.18160960109607868
7551;2019-08-27 22:52:45.103;813;804;230;230;208;41;42;26;-10;39;686;252;-4;91;274;169;270;639;206;49;41;-88;625;355;360;136;360;278;626;-2.0;-1.0;887.0;223.0;0.0;13;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22080.1171875;12295.5927734375;3491.03295898438;2763.35034179688;787.0;348845;688.0;0.0;Calculated values ==>;1566939165.103;354.46000000000004;353.56000000000006;296.16;296.16;293.96000000000004;277.26000000000005;273.8482719121499;277.36;275.76000000000005;272.16;277.06;341.76;298.36;272.76000000000005;282.26000000000005;300.56;290.06;300.16;337.06;278.06;277.26000000000005;341.96000000000004;351.86;264.36;241.71165711629368;264.86050150153983;273.8482719121499;293.76000000000005;6250000.0;3550000.0;3600000.0;1360000.0;3600000.0;2780000.0;6260000.0;0.0;0.0;0.14783333333333332;0.03716666666666667;0.0;0.0;0.0;12295.5927734375;3491.03295898438;2763.35034179688;22080.1171875;509618.83218349714;508373.36492592527;265643.79441580566;265643.79441580566;256059.07665764642;430477.46260093397;435618.25068350555;445259.38747887575;473111.07959547755;523946.8682615006;477445.0961616536;446083.04066286667;458425.4935518264;469339.4365814483;456153.4618424425;414253.9667580959;486117.5982099722;436836.9659171394;435442.3189386135;288545.87390705565;330040.4071292106;460550.0577404505;199186.22755319785;257076.36948276692;272.8564051875719;4503814.404184221;1940328.0005106505;259378.62482581305;1774779.7345312373;0;208;199;5;54;55;52;16;137;140;1624082668169.3767;625383639659.6481;1232838449349.9153;36377.81547567938;9714.02235529289;-0.0;0.0;5819125.312180825;1146460.3618221774;0.0;1095501.4723228118;2.4847383978587394;0.2368139909385049
7552;2019-08-27 22:53:45.133;793;789;230;229;213;40;42;27;5;38;690;253;3;80;273;172;270;621;204;51;42;-87;611;357;361;137;361;281;612;-1.0;-1.0;1097.0;489.0;0.0;11;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22351.76953125;12002.5029296875;3301.66723632812;2780.54174804688;800.0;348846;685.0;0.0;Calculated values ==>;1566939225.133;352.46000000000004;352.06000000000006;296.16;296.06;294.46000000000004;277.16;274.0616903277293;277.36;275.86;273.66;276.96000000000004;342.16;298.46000000000004;273.46000000000004;281.16;300.46000000000004;290.36;300.16;335.26000000000005;278.26000000000005;277.36;341.66;353.16;264.46000000000004;241.92719264551067;265.2429198363724;274.0616903277293;293.56;6110000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2810000.0;6120000.0;0.0;0.0;0.18283333333333335;0.08149999999999999;0.0;0.0;0.0;12002.5029296875;3301.66723632812;2780.54174804688;22351.76953125;508275.6795830445;507674.4175342813;402150.92188164743;401566.39907958;258936.1617030872;430346.717906069;435378.9101572175;446734.45168977836;472882.9073446267;524121.52527468203;477183.37268096296;446461.022156813;456561.92366318416;469073.5550868863;456239.458526686;419157.8255835407;485098.6812360829;436949.6230331232;435378.9101572175;287289.4124756198;335494.14909123123;460498.16819993296;198415.98516575582;257076.36948276692;272.5587984157356;4504184.855039562;1940530.5858834786;259424.84702609008;1774836.3686690887;0;208;199;5;54;55;52;16;137;140;1624299076319.2737;625465580609.609;1233006233199.8352;45400.89296280879;21359.697917285434;-0.0;0.0;5819807.142162105;1146719.4389648265;0.0;1095501.4723228118;3.6915484856677105;0.38702639448125475
7553;2019-08-27 22:54:48.114;773;774;226;225;211;41;36;26;19;37;695;253;16;76;274;177;270;589;204;54;36;-86;608;356;361;138;361;283;609;-2.0;-1.0;817.0;335.0;3.0;11;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21982.734375;11915.7587890625;3260.30029296875;2803.42529296875;803.0;348847;682.0;0.0;Calculated values ==>;1566939288.114;350.46000000000004;350.56000000000006;295.76000000000005;295.66;294.26000000000005;277.26000000000005;273.955091788801;276.76000000000005;275.76000000000005;275.06;276.86;342.66;298.46000000000004;274.76000000000005;280.76000000000005;300.56;290.86;300.16;332.06;278.56;276.76000000000005;341.36;353.46000000000004;264.56;242.14157278889297;265.49620691782997;273.955091788801;293.56;6080000.0;3560000.0;3610000.0;1380000.0;3610000.0;2830000.0;6090000.0;0.0;0.0;0.13616666666666666;0.05583333333333333;0.0005;0.0005;0.0;11915.7587890625;3260.30029296875;2803.42529296875;21982.734375;505971.8315123542;506010.9770347899;265182.8038045402;264679.17575624137;258279.7576906669;430412.23801567365;434310.53623595677;448257.06744516466;472654.2065195329;524480.58003156;476932.42158052704;447851.089092765;455724.37028563186;469201.49363940477;457096.28423363913;420134.31254195236;480851.2489341445;437465.24820655317;434310.53623595677;286033.001929769;336752.88402864704;460446.3247853222;198422.22375905613;265182.8038045402;272.5571868426621;4504572.664956051;1940739.8075564972;259473.69200237386;1774893.7685688355;0;208;199;5;54;55;52;16;137;140;1624526437729.9417;625552179484.8634;1233183839620.357;34019.17788192511;14629.678973966522;-0.0;84.56386621570829;5820501.858203295;1147034.251041583;0.0;1095502.2120334888;2.7105015753327097;0.2786941165852833
7554;2019-08-27 22:55:45.124;753;761;225;225;210;41;39;24;38;36;699;254;33;76;274;180;270;592;204;56;39;-85;611;353;358;139;358;284;612;124.0;-1.0;952.0;243.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21999.49609375;11972.619140625;3050.27905273438;2805.01440429688;802.0;348848;680.0;0.0;Calculated values ==>;1566939345.124;348.46000000000004;349.26;295.66;295.66;294.16;277.26000000000005;273.6339639331285;277.06;275.56;276.96000000000004;276.76000000000005;343.06000000000006;298.56;276.46000000000004;280.76000000000005;300.56;291.16;300.16;332.36;278.76000000000005;277.06;341.16;353.36;264.66;242.35481222062532;265.62235894841564;273.6339639331285;293.56;6110000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2840000.0;6120000.0;0.020666666666666667;0.0;0.15866666666666665;0.0405;0.0;0.020666666666666667;0.0;11972.619140625;3050.27905273438;2805.01440429688;21999.49609375;503104.36941191537;504055.06374164566;264412.93459313206;264412.93459313206;257673.5129251205;430607.02586249536;435569.4238987748;450616.17186585657;472424.9728513876;524816.0856391918;476920.93805609155;449951.40069011325;455558.0091537114;469614.60532078164;457994.41410563304;419157.8255835407;480939.02777981444;438486.3910099264;435569.4238987748;285195.4229665811;336333.2981666971;460394.52767461026;198967.48285686402;198967.48285686402;272.76135761527075;4504920.918700301;1940928.9570600449;259518.09993946936;1774943.736086674;0;208;199;5;54;55;52;16;137;140;1624731388679.9075;625631138334.8502;1233345462970.3298;39928.25865609348;10587.795315118723;-0.0;4889.773448199489;5821087.378113896;1147233.9244039415;0.0;1095541.5991126897;3.10781349840674;0.2625091981856709
7555;2019-08-27 22:56:45.125;740;751;226;226;209;38;42;22;53;35;702;252;48;81;274;182;270;615;203;57;42;-84;617;351;356;138;355;281;618;-2.0;-1.0;832.0;220.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22418.28125;12132.51953125;3097.91967773438;2765.9609375;801.0;348849;679.0;0.0;Calculated values ==>;1566939405.125;347.16;348.26;295.76000000000005;295.76000000000005;294.06;276.96000000000004;273.4187578820637;277.36;275.36;278.46000000000004;276.66;343.36;298.36;277.96000000000004;281.26000000000005;300.56;291.36;300.16;334.66;278.86;277.36;341.06000000000006;353.26;264.76000000000005;242.14157278889297;265.2429198363724;273.4187578820637;293.46000000000004;6170000.0;3510000.0;3560000.0;1380000.0;3550000.0;2810000.0;6180000.0;0.0;0.0;0.13866666666666666;0.03666666666666667;0.0;0.0;0.0;12132.51953125;3097.91967773438;2765.9609375;22418.28125;500838.7621616723;502194.5843173855;264383.52322468586;264383.52322468586;256906.5662252186;430735.4089219946;436563.54194264;453110.0486498489;472458.26935960614;525364.5033864565;477069.5553066761;452461.11271385034;456688.17787956086;470025.58275069686;458587.2860036269;417131.1487427304;483574.72201058775;439100.6227884132;436563.54194264;284776.6418597092;335913.7198600519;460647.8971741376;198186.94174868913;198967.48285686402;272.44306767481385;4505291.073013521;1941129.8365633371;259564.52550767484;1774994.9719299492;0;208;199;5;54;55;52;16;137;140;1624945592249.6487;625714239719.7499;1233514965795.125;35349.33749029415;9623.568365599778;-0.0;0.0;5821714.701869579;1147402.3552415445;0.0;1095582.347903844;2.498994548344683;0.2361375692404833
7556;2019-08-27 22:57:45.115;737;746;227;228;208;36;45;22;61;33;703;251;57;86;273;183;270;639;202;57;45;-83;627;348;353;136;353;278;628;-3.0;-1.0;799.0;261.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23259.939453125;12341.9404296875;3189.64794921875;2743.98608398438;799.0;348850;678.0;0.0;Calculated values ==>;1566939465.115;346.86;347.76;295.86;295.96000000000004;293.96000000000004;276.76000000000005;273.0942459734351;277.66;275.36;279.26000000000005;276.46000000000004;343.46000000000004;298.26000000000005;278.86;281.76000000000005;300.46000000000004;291.46000000000004;300.16;337.06;278.86;277.66;340.96000000000004;353.06000000000006;264.86;241.71165711629368;264.86050150153983;273.0942459734351;293.36;6270000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2780000.0;6280000.0;0.0;0.0;0.13316666666666668;0.0435;0.0;0.0;0.0;12341.9404296875;3189.64794921875;2743.98608398438;23259.939453125;499494.3591927536;500598.76179405034;264035.0622708576;264506.742762772;255950.9749395017;430925.7729439634;437767.7464379776;454650.1987343439;472525.0707617092;525704.6238660896;477331.7281452849;454139.30610915436;457802.82555981673;470172.2393017612;459199.23715447425;413498.9491333662;485899.46285511216;439762.74146204925;437767.7464379776;284357.86631585273;335074.5858427641;461052.02487360046;197038.97818017978;198967.48285686402;271.97276396871774;4505671.661410801;1941333.7564040718;259610.434080157;1775047.359594116;0;208;199;5;54;55;52;16;137;140;1625158256799.6824;625796426019.763;1233682637845.1516;34305.22753712953;11484.567531163799;-0.0;0.0;5822295.059835781;1147578.2270571901;0.0;1095582.347903844;2.5055187819825613;0.2444997331558504
7557;2019-08-27 22:58:45.106;742;747;225;227;208;35;47;21;65;32;702;251;62;92;273;183;270;661;200;58;47;-82;638;347;352;136;352;274;639;144.0;-1.0;873.0;344.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23926.265625;12614.7646484375;3251.72265625;2702.4921875;795.0;348851;677.0;0.0;Calculated values ==>;1566939525.106;347.36;347.86;295.66;295.86;293.96000000000004;276.66;272.9856168485579;277.86;275.26000000000005;279.66;276.36;343.36;298.26000000000005;279.36;282.36;300.46000000000004;291.46000000000004;300.16;339.26;278.96000000000004;277.86;340.86;352.66;264.96000000000004;241.71165711629368;264.3458800820626;272.9856168485579;293.16;6380000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2740000.0;6390000.0;0.024;0.0;0.14550000000000002;0.05733333333333333;0.0;0.024;0.0;12614.7646484375;3251.72265625;2702.4921875;23926.265625;499117.290507292;499694.0165978814;262305.5261068226;263192.7092593328;255376.30177291628;430988.63858405815;438330.1476149851;455825.75649328245;472427.34351167246;525916.3863488563;477830.54490463145;455447.963381487;459184.11401121685;470308.5161263299;459357.3096172484;409034.13123747765;487840.6282125562;440144.69838941464;438330.1476149851;283939.0963198885;333396.4077044029;461152.331091589;196749.23434065882;196749.23434065882;271.85274216198565;4506064.820803284;1941541.69775029;259655.81459094057;1775101.0296307253;0;208;199;5;54;55;52;16;137;140;1625369725074.4604;625878013779.6774;1233848213004.9778;37695.63397320674;15159.110880386665;-0.0;5797.9419185838315;5822894.977013328;1147800.2244057888;0.0;1095630.6568390208;3.1586381360835745;0.2790151613165903
7558;2019-08-27 22:59:45.106;753;753;222;223;205;34;49;21;67;30;698;249;65;95;273;183;270;680;201;59;49;-82;648;346;351;136;351;270;650;-2.0;-1.0;863.0;391.0;0.0;1;98;100;1;0;0;1;0;0;0;1;0;1;0;0;23833.78515625;12799.9619140625;3385.55859375;2652.26635742188;790.0;348852;675.0;0.0;Calculated values ==>;1566939585.106;348.46000000000004;348.46000000000004;295.36;295.46000000000004;293.66;276.56;272.8767566201714;278.06;275.26000000000005;279.86;276.16;342.96000000000004;298.06;279.66;282.66;300.46000000000004;291.46000000000004;300.16;341.16;279.06;278.06;340.66;352.16;264.96000000000004;241.71165711629368;263.82572766246335;272.8767566201714;293.26000000000005;6480000.0;3460000.0;3510000.0;1360000.0;3510000.0;2700000.0;6500000.0;0.0;0.0;0.14383333333333334;0.06516666666666666;0.0;0.0;0.0;12799.9619140625;3385.55859375;2652.26635742188;23833.78515625;499649.67060031847;499460.46219646645;260309.3743168526;260723.47090941286;253724.39422509263;431051.2098666511;438886.94064808084;456734.38130492053;472231.8376443816;525819.4333864219;478102.19545777113;456485.49683021253;460178.15064566437;470444.56140782824;459515.0218183714;404380.05453560053;489371.73338468943;440523.99674407655;438886.94064808084;283101.5729112263;331298.85215519386;461152.331091589;195879.23873518413;196749.23434065882;271.4992886745246;4506462.821226461;1941753.4871383107;259700.43757881492;1775156.3403078087;0;208;199;5;54;55;52;16;137;140;1625580625074.4604;625959613779.6774;1234011413004.9778;37519.66467294709;17286.963185225715;-0.0;0.0;5823521.7711687125;1148070.6083563357;0.0;1095678.9730216756;2.9093984474004135;0.30050114431901237
7559;2019-08-27 23:00:45.137;767;763;217;218;201;35;51;20;67;29;693;249;66;99;274;184;270;695;201;61;51;-82;656;347;352;136;351;268;658;-2.0;-1.0;905.0;398.0;0.0;1;94;100;1;0;0;1;0;0;0;1;0;1;0;0;23521.388671875;12971.3447265625;3406.9580078125;2609.453125;784.0;348853;674.0;0.0;Calculated values ==>;1566939645.137;349.86;349.46000000000004;294.86;294.96000000000004;293.26000000000005;276.66;272.9856168485579;278.26000000000005;275.16;279.86;276.06;342.46000000000004;298.06;279.76000000000005;283.06;300.56;291.56;300.16;342.66;279.26000000000005;278.26000000000005;340.56000000000006;351.56000000000006;264.96000000000004;241.71165711629368;263.56353331371673;272.9856168485579;293.26000000000005;6559999.999999999;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2680000.0;6580000.0;0.0;0.0;0.15083333333333335;0.06633333333333333;0.0;0.0;0.0;12971.3447265625;3406.9580078125;2609.453125;23521.388671875;500785.3775826176;500057.9577057151;257850.7057872132;258240.78489808392;251936.14468444927;430988.63858405815;438995.08276109525;457060.57793600933;472134.0588697756;525463.1784047465;478349.7255627435;456936.7813661786;460972.7007199732;470570.28523540555;459491.48291755567;400057.0262360068;490662.5978646443;440632.16780847247;438995.08276109525;282682.81946839223;328782.02776382567;461152.331091589;196244.69641943497;196749.23434065882;271.65020183463764;4506857.651566263;1941968.3589872667;259744.30789589434;1775212.973858509;0;208;199;5;54;55;52;16;137;140;1625791634039.943;626041255939.8641;1234172896395.3472;39339.72879541664;17572.206433252883;-0.0;0.0;5824162.597038137;1148361.2515252458;0.0;1095678.9730216756;2.9972965552203403;0.3077035900964548
7560;2019-08-27 23:01:45.107;783;774;213;213;197;36;53;19;68;29;687;250;66;102;274;184;270;709;202;62;53;-81;664;347;352;137;351;267;666;-1.0;-1.0;1091.0;276.0;0.0;0;95;100;1;0;0;1;0;0;0;1;0;1;0;0;23201.271484375;13054.87890625;3471.76245117188;2596.228515625;778.0;348854;672.0;0.0;Calculated values ==>;1566939705.107;351.46000000000004;350.56000000000006;294.46000000000004;294.46000000000004;292.86;276.76000000000005;272.9856168485579;278.46000000000004;275.06;279.96000000000004;276.06;341.86;298.16;279.76000000000005;283.36;300.56;291.56;300.16;344.06000000000006;279.36;278.46000000000004;340.36;350.96000000000004;265.06;241.92719264551067;263.43189868330234;272.9856168485579;293.36;6640000.000000001;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2670000.0;6659999.999999999;0.0;0.0;0.18183333333333335;0.046;0.0;0.0;0.0;13054.87890625;3471.76245117188;2596.228515625;23201.271484375;502198.2877699094;500798.58387086965;255923.11085287557;255923.11085287557;250226.33094424347;430988.63858405815;439325.3299729364;457346.4778140661;472002.15594002855;524925.8552277079;478584.90659347654;457099.57039784227;461487.7774335902;470570.28523540555;459491.48291755567;394894.7993918835;491820.19934505096;440793.9849382676;439325.3299729364;281845.32903042674;326265.46416910045;461101.48220809177;197398.1862347326;196749.23434065882;272.11239468547643;4507246.812390001;1942185.1357417118;259787.6668859134;1775270.2678676925;0;208;199;5;54;55;52;16;137;140;1626002728440.044;626123114989.9032;1234333316145.4236;47267.26435217548;12130.35161477452;-0.0;0.0;5824883.961118906;1148608.6490817722;0.0;1095678.9730216756;3.106103652918184;0.2894937662287485
7561;2019-08-27 23:02:45.128;800;787;210;211;193;36;55;19;68;29;682;250;67;104;274;183;270;722;202;64;55;-81;664;349;354;137;353;266;666;91.0;-1.0;997.0;308.0;0.0;0;94;100;1;0;0;1;0;0;0;1;0;1;0;0;22547.908203125;13085.64453125;3444.93017578125;2575.46997070312;772.0;348855;671.0;0.0;Calculated values ==>;1566939765.128;353.16;351.86;294.16;294.26000000000005;292.46000000000004;276.76000000000005;273.20264511476705;278.66;275.06;279.96000000000004;276.06;341.36;298.16;279.86;283.56;300.56;291.46000000000004;300.16;345.36;279.56;278.66;340.26;350.36;265.06;241.92719264551067;263.299902668528;273.20264511476705;293.36;6640000.000000001;3490000.0;3540000.0;1370000.0;3529999.9999999995;2660000.0;6659999.999999999;0.015166666666666667;0.0;0.16616666666666668;0.051333333333333335;0.0;0.015166666666666667;0.0;13085.64453125;3444.93017578125;2575.46997070312;22547.908203125;504474.51320154953;502552.6391844755;254816.62223544656;255183.27034961578;248871.8558509972;430862.6128555636;439212.76576432196;457508.28347498295;472002.15594002855;524491.6971803589;478708.07032290293;457385.16926669824;461880.37987797725;470298.3970741498;459040.8020849825;394894.7993918835;493646.0549804785;440687.70943955093;439212.76576432196;281426.5920051367;323749.15769815433;461101.48220809177;197723.510484026;197723.510484026;272.2502928737757;4507628.188988589;1942403.0496798854;259830.7794573543;1775327.927146516;0;208;199;5;54;55;52;16;137;140;1626214602569.7207;626205343759.7778;1234493272110.1797;43167.56977866402;13520.06921516871;-0.0;3662.5870384178224;5825637.848503779;1148822.4774020896;0.0;1095709.505262828;3.1586980481931435;0.28238693972697204
7562;2019-08-27 23:03:45.128;813;798;208;208;191;39;57;20;69;29;676;250;68;106;275;183;270;729;201;66;57;-81;658;351;355;137;355;267;660;168.0;-2.0;929.0;197.0;0.0;0;95;100;1;0;0;1;0;0;0;1;0;1;0;0;21772.1171875;12994.0654296875;3456.10791015625;2598.75244140625;767.0;348856;670.0;0.0;Calculated values ==>;1566939825.128;354.46000000000004;352.96000000000004;293.96000000000004;293.96000000000004;292.26000000000005;277.06;273.4187578820637;278.86;275.16;280.06;276.06;340.76;298.16;279.96000000000004;283.76000000000005;300.66;291.46000000000004;300.16;346.06000000000006;279.76000000000005;278.86;340.16;349.86;265.06;241.92719264551067;263.43189868330234;273.4187578820637;293.26000000000005;6580000.0;3510000.0;3550000.0;1370000.0;3550000.0;2670000.0;6600000.0;0.028;0.0;0.15483333333333332;0.03283333333333333;0.0;0.028;0.0;12994.0654296875;3456.10791015625;2598.75244140625;21772.1171875;506732.38100327295;504568.3357752858;254361.92775630075;254361.92775630075;248419.43647088506;430735.4089219946;439322.30243965215;457469.7858516945;472002.15594002855;523795.22875427094;478584.90659347654;457346.4778140661;461968.4851592644;470152.0909681323;458722.83461911156;398861.69110686315;495214.47494896926;440797.23352233635;439322.30243965215;281007.8604223974;321652.42942325486;461101.48220809177;198997.2607457402;198997.2607457402;272.764789858036;4507997.522533511;1942620.3805962265;259873.89797745523;1775385.4357972322;0;208;199;5;54;55;52;16;137;140;1626427302569.7207;626287543759.7778;1234653172110.1797;40020.162637238594;8605.755271347209;-0.0;6729.101167429535;5826331.079607245;1149006.8592728106;0.0;1095796.1026645433;2.905939143849345;0.22346732155049895
7563;2019-08-27 23:04:45.089;820;806;209;209;191;41;50;20;69;30;672;249;68;107;275;183;270;733;203;68;51;-81;655;352;356;138;356;268;656;-2.0;-2.0;842.0;282.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21516.625;12935.9140625;3357.94580078125;2621.53588867188;761.0;348857;668.0;0.0;Calculated values ==>;1566939885.089;355.16;353.76;294.06;294.06;292.26000000000005;277.26000000000005;273.5264737036516;278.16;275.16;280.06;276.16;340.36;298.06;279.96000000000004;283.86;300.66;291.46000000000004;300.16;346.46000000000004;279.96000000000004;278.26000000000005;339.96000000000004;349.26;265.06;242.14157278889297;263.56353331371673;273.5264737036516;293.46000000000004;6550000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;2680000.0;6559999.999999999;0.0;0.0;0.14033333333333334;0.047;0.0;0.0;0.0;12935.9140625;3357.94580078125;2621.53588867188;21516.625;507915.79288103356;505986.3124825591;254916.9772773876;254916.9772773876;248565.92821329585;430671.36484660726;437927.85481464386;457307.8754880707;471968.1179040911;523303.49078840454;478349.7255627435;457184.2757992178;461936.79896554793;470015.5537842264;458563.2974049841;400635.2375394504;496158.26216139464;440907.2066816426;438096.5567362614;280170.41352433193;319136.5849023705;460950.02995983476;198156.14808471286;198997.2607457402;272.4348971385182;4508358.0275708465;1942836.3233044823;259917.3721036192;1775442.1826686666;0;208;199;5;54;55;52;16;137;140;1626640463924.5986;626369990134.7306;1234813567785.088;36367.62574560456;12351.31244813073;-0.0;0.0;5826967.230742884;1149181.3879862563;0.0;1095852.1420582752;2.575623520258875;0.25296168209757053
7564;2019-08-27 23:05:45.109;822;811;212;212;193;42;34;21;70;30;670;250;69;109;276;183;270;735;204;69;35;-81;649;353;357;137;357;270;651;-2.0;-2.0;1000.0;354.0;0.0;0;95;100;1;0;0;1;0;0;0;1;0;1;0;0;21287.759765625;12782.6435546875;3290.55297851562;2621.35986328125;755.0;348858;668.0;0.0;Calculated values ==>;1566939945.109;355.36;354.26;294.36;294.36;292.46000000000004;277.36;273.6339639331285;276.56;275.26000000000005;280.16;276.16;340.16;298.16;280.06;284.06;300.76000000000005;291.46000000000004;300.16;346.66;280.06;276.66;339.96000000000004;348.66;265.06;241.92719264551067;263.82572766246335;273.6339639331285;293.56;6490000.000000001;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2700000.0;6509999.999999999;0.0;0.0;0.16666666666666666;0.059000000000000004;0.0;0.0;0.0;12782.6435546875;3290.55297851562;2621.35986328125;21287.759765625;508700.14286517253;507087.04183167976;256291.3539748387;256291.3539748387;249434.72852009675;430607.02586249536;434929.85772998666;457106.95004262665;472100.0868749512;522936.4964086457;478214.35497852444;456982.8607938469;461873.7104838807;470005.64315248356;458403.38794786204;403873.793995466;496918.94822248543;440855.13019932323;435106.3833865666;280170.41352433193;316620.98725437425;461101.48220809177;198308.29913384057;198997.2607457402;272.4995532863495;4508714.849678182;1943050.7160583285;259961.07746513755;1775497.6052931952;0;208;199;5;54;55;52;16;137;140;1626854435224.5305;626452517634.7043;1234975021585.0366;43133.108484797674;15504.79780138082;-0.0;0.0;5827629.9576966325;1149413.5996163457;0.0;1095852.1420582752;3.1366299923118652;0.3124509938193347
7565;2019-08-27 23:06:45.100;821;813;216;216;196;42;41;21;70;31;669;250;70;110;276;182;270;736;205;71;41;-81;648;352;357;138;357;273;650;-2.0;-1.0;956.0;396.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21480.181640625;12769.5185546875;3349.51171875;2674.24682617188;746.0;348859;667.0;0.0;Calculated values ==>;1566940005.1;355.26;354.46000000000004;294.76000000000005;294.76000000000005;292.76000000000005;277.36;273.5264737036516;277.26000000000005;275.26000000000005;280.16;276.26000000000005;340.06000000000006;298.16;280.16;284.16;300.76000000000005;291.36;300.16;346.76;280.26000000000005;277.26000000000005;339.86;347.76;265.06;242.14157278889297;264.2163659402789;273.5264737036516;293.66;6480000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2730000.0;6500000.0;0.0;0.0;0.15933333333333335;0.066;0.0;0.0;0.0;12769.5185546875;3349.51171875;2674.24682617188;21480.181640625;508656.818746449;507437.18538680556;257893.95401134336;257893.95401134336;250511.34079045354;430671.36484660726;436155.6998607666;456617.29726040433;472066.18378088326;522591.16642777255;477842.19766404264;456617.29726040433;461537.54218579957;470005.64315248356;458427.4322495705;404380.05453560053;497152.410280061;441179.7898065362;436155.6998607666;279751.69817897916;312848.0458788934;460950.02995983476;197664.55776354304;198997.2607457402;272.2388730264152;4509071.1957296;1943263.6188021472;260005.20090132835;1775552.9308655334;0;208;199;5;54;55;52;16;137;140;1627068603094.306;626535005259.6178;1235137897149.8657;41259.80315983324;17376.841164955254;-0.0;0.0;5828333.12646846;1149687.5721720625;0.0;1095852.1420582752;3.1200861890131586;0.3213543389227496
7566;2019-08-27 23:07:45.140;819;814;219;219;199;42;45;22;70;31;670;251;70;111;276;182;270;738;204;72;45;-81;645;353;358;139;358;276;647;0.0;-1.0;1053.0;309.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21640.416015625;12733.5185546875;3261.50146484375;2693.18627929688;723.0;348860;666.0;0.0;Calculated values ==>;1566940065.14;355.06000000000006;354.56000000000006;295.06;295.06;293.06;277.36;273.6339639331285;277.66;275.36;280.16;276.26000000000005;340.16;298.26000000000005;280.16;284.26000000000005;300.76000000000005;291.36;300.16;346.96000000000004;280.36;277.66;339.76;345.46000000000004;265.06;242.35481222062532;264.60387354146746;273.6339639331285;293.56;6450000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2760000.0;6470000.0;0.0;0.0;0.1755;0.0515;0.0;0.0;0.0;12733.5185546875;3261.50146484375;2693.18627929688;21640.416015625;508657.5065100463;507831.2487526127;259262.98467391793;259262.98467391793;251692.14019839445;430607.02586249536;436613.07576265995;456123.9607488607;471934.1488268154;522451.97566195065;477581.5007586985;456123.9607488607;461199.8349381427;469868.8588437585;458267.20404900186;405849.90258053056;497714.48610885825;441128.4923144203;436613.07576265995;279332.9882161641;303208.48990285693;460798.24970661505;198657.431065558;198997.2607457402;272.638344075278;4509430.7736034775;1943476.285795641;260049.9593297627;1775608.0593700982;0;208;199;5;54;55;52;16;137;140;1627283246095.022;626618160659.8951;1235302706950.4155;45185.37595941963;13500.252160014437;-0.0;0.0;5829053.98321452;1149945.05282337;0.0;1095852.1420582752;3.140249373376943;0.30265001110747447
7567;2019-08-27 23:08:45.111;814;811;221;220;201;42;48;23;68;32;672;251;69;112;276;182;270;737;204;73;48;-81;645;353;358;138;358;278;647;-3.0;-1.0;1099.0;153.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21794.11328125;12674.7197265625;3267.25561523438;2728.23828125;682.0;348861;689.0;16.0;Calculated values ==>;1566940125.111;354.56000000000006;354.26;295.26000000000005;295.16;293.26000000000005;277.36;273.6339639331285;277.96000000000004;275.46000000000004;279.96000000000004;276.36;340.36;298.26000000000005;280.06;284.36;300.76000000000005;291.36;300.16;346.86;280.46000000000004;277.96000000000004;342.06000000000006;341.36;265.06;242.14157278889297;264.86050150153983;273.6339639331285;293.56;6450000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2780000.0;6470000.0;0.0;0.0;0.18316666666666667;0.025500000000000002;0.0;0.0;0.04015499248512212;12674.7197265625;3267.25561523438;2728.23828125;21794.11328125;508006.42948288197;507439.25779124495;260080.981186958;259670.29795893808;252407.6767460806;430607.02586249536;437128.95628557174;455539.81900768477;472164.23178385233;522497.30869534134;477331.7281452849;455666.4565528745;461014.61437166575;469868.8588437585;458267.20404900186;405849.90258053056;497578.53994045017;441290.65377167217;437128.95628557174;288964.7057630673;286033.001929769;460950.02995983476;199813.43189567412;198997.2607457402;273.09582176896635;4509792.5530693885;1943687.918775759;260095.11603144085;1775662.4393826763;0;208;199;5;54;55;52;16;137;140;1627497942274.865;626701220494.8344;1235468826620.294;46840.54990601662;6658.983250636097;-0.0;0.0;5829820.495269526;1150112.965254749;0.0;1095852.1420582752;2.8655019292661885;0.2476898861954833
