;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7568;2019-08-27 23:09:45.081;809;807;220;220;202;42;51;23;50;32;675;251;55;111;277;182;270;738;205;75;50;-81;647;354;359;140;359;279;648;-2.0;-1.0;938.0;183.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21844.544921875;12742.287109375;3255.52661132812;2723.26123046875;644.0;348862;742.0;18.0;Calculated values ==>;1566940185.081;354.06000000000006;353.86;295.16;295.16;293.36;277.36;273.7412296467126;278.26000000000005;275.46000000000004;278.16;276.36;340.66;298.26000000000005;278.66;284.26000000000005;300.86;291.36;300.16;346.96000000000004;280.66;278.16;347.36;337.56000000000006;265.06;242.56692532238324;264.9883086891361;273.7412296467126;293.66;6470000.0;3540000.0;3590000.0;1400000.0;3590000.0;2790000.0;6480000.0;0.0;0.0;0.15633333333333335;0.030500000000000003;0.0;0.0;0.04527094171014284;12742.287109375;3255.52661132812;2723.26123046875;21844.544921875;507177.62250768376;506827.3430798521;259610.3411977192;259610.3411977192;252724.00388660305;430542.39183029096;437411.6681645412;453067.93596961396;471900.24888135743;522727.4028996895;477206.56678795436;453712.1449166427;460737.92754365766;469859.0536974313;458106.5989019855;404877.91818703676;497618.10959779716;441401.95967388037;437240.5822781351;311171.3556482807;270122.7006405761;460646.13932767586;199609.7477845248;198997.2607457402;273.01970105944565;4510156.026726846;1943899.6212619643;260140.52247947888;1775716.7687229975;0;208;199;5;54;55;52;16;137;140;1627712934724.9675;626784578794.8741;1235635843070.3735;39623.963419602274;7961.609942066108;-0.0;0.0;5830540.672612111;1150234.7426122746;0.0;1095852.1420582752;2.5418184311414076;0.23090745270438306
7569;2019-08-27 23:10:45.082;805;800;219;219;201;43;52;23;18;33;678;252;27;104;277;182;270;738;206;76;52;-80;647;356;360;139;360;279;649;-3.0;-1.0;1037.0;264.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21904.005859375;12706.8515625;3230.75512695312;2742.52270507812;621.0;348863;757.0;15.0;Calculated values ==>;1566940245.082;353.66;353.16;295.06;295.06;293.26000000000005;277.46000000000004;273.955091788801;278.36;275.46000000000004;274.96000000000004;276.46000000000004;340.96000000000004;298.36;275.86;283.56;300.86;291.36;300.16;346.96000000000004;280.76000000000005;278.36;348.86;335.26000000000005;265.16;242.35481222062532;264.9883086891361;273.955091788801;293.76000000000005;6470000.0;3560000.0;3600000.0;1390000.0;3600000.0;2790000.0;6490000.000000001;0.0;0.0;0.1728333333333333;0.044000000000000004;0.0;0.0;0.03777297130359623;12706.8515625;3230.75512695312;2742.52270507812;21904.005859375;506653.6050029947;505818.8336016788;259145.63525026845;259145.63525026845;252320.3079148546;430412.23801567365;437352.68036330503;448866.5298957744;472130.5325463717;523038.2969078166;477320.09978473827;450062.6973310686;459876.9088188651;469722.02148053906;457784.2476305463;404877.91818703676;497521.664772851;441351.550520343;437352.68036330503;317459.4925940039;260496.36997498586;460899.1040995481;199693.16802799064;198997.2607457402;273.06115377641515;4510520.604059103;1944111.7009519096;260186.0714380234;1775770.8219716237;0;208;199;5;54;55;52;16;137;140;1627928638319.707;626868280189.7731;1235803245860.1714;43065.46270948195;11493.061187148529;-0.0;0.0;5831229.762646997;1150396.8675735265;0.0;1095852.1420582752;2.9206716262149093;0.278334698785109
7570;2019-08-27 23:11:45.122;801;794;218;219;200;44;55;24;-1;33;679;251;4;93;278;181;270;738;205;77;55;-80;649;356;361;139;361;279;650;-2.0;-1.0;845.0;283.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21937.3359375;12759.9599609375;3273.57202148438;2737.08642578125;607.0;348864;749.0;0.0;Calculated values ==>;1566940305.122;353.26;352.56000000000006;294.96000000000004;295.06;293.16;277.56;273.955091788801;278.66;275.56;273.06;276.46000000000004;341.06000000000006;298.26000000000005;273.56;282.46000000000004;300.96000000000004;291.26000000000005;300.16;346.96000000000004;280.86;278.66;348.06000000000006;333.86;265.16;242.35481222062532;264.9883086891361;273.955091788801;293.66;6490000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;2790000.0;6500000.0;0.0;0.0;0.1408333333333333;0.04716666666666667;0.0;0.0;0.0;12759.9599609375;3273.57202148438;2737.08642578125;21937.3359375;505950.4631663555;504937.79440317844;258686.60166945125;259087.4649393977;251920.04269159236;430412.23801567365;437636.28072910535;446299.68562824046;472130.5325463717;523141.9089449975;477206.56678795436;446980.9277445067;458514.62330273085;469712.3226808355;457646.94884360844;403873.793995466;497425.15154071804;441301.25842692086;437636.28072910535;314105.63291466556;254638.09398592086;460899.1040995481;199154.44476015496;198997.2607457402;272.8480028154571;4510886.192136855;1944324.065863423;260231.76528969116;1775825.060832977;0;208;199;5;54;55;52;16;137;140;1628145082519.5696;626951735789.7201;1235970757460.065;34806.28808892203;12345.623098841375;-0.0;0.0;5831879.126524076;1150595.6557129184;0.0;1095852.1420582752;2.512006272907721;0.25055836098321854
7571;2019-08-27 23:12:45.103;797;790;217;217;199;44;57;24;3;34;680;251;3;82;278;180;270;737;205;79;57;-79;648;357;362;141;362;279;650;-2.0;-1.0;925.0;389.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21794.609375;12747.1533203125;3264.59375;2720.04711914062;602.0;348865;739.0;0.0;Calculated values ==>;1566940365.103;352.86;352.16;294.86;294.86;293.06;277.56;274.0616903277293;278.86;275.56;273.46000000000004;276.56;341.16;298.26000000000005;273.46000000000004;281.36;300.96000000000004;291.16;300.16;346.86;281.06;278.86;347.06000000000006;333.36;265.26000000000005;242.77792619122317;264.9883086891361;274.0616903277293;293.66;6480000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2790000.0;6500000.0;0.0;0.0;0.15416666666666667;0.06483333333333334;0.0;0.0;0.0;12747.1533203125;3264.59375;2720.04711914062;21794.609375;505513.0713651686;504408.6080623526;258288.7949249545;258288.7949249545;251565.09798587882;430346.717906069;437749.2872906415;446845.0194562847;471964.88962738856;523245.5113934508;477206.56678795436;446845.0194562847;457140.42768879747;469575.04177178163;457347.09222704766;404380.05453560053;497288.82193383836;441413.8914409164;437749.2872906415;309913.9067706182;252546.06836287308;460696.1944334292;198898.46889600414;198997.2607457402;272.75063373143195;4511250.50961039;1944536.5578301398;260277.22700175596;1775879.528294198;0;208;199;5;54;55;52;16;137;140;1628361913834.3765;627035709189.6453;1236138104449.916;38225.09321137659;16973.219205676396;-0.0;0.0;5832487.5286460025;1150839.9020294046;0.0;1095852.1420582752;2.946771241386595;0.3065972406983384
7572;2019-08-27 23:13:45.103;792;786;216;216;199;45;60;25;19;34;679;251;16;77;278;180;270;736;204;80;60;-79;651;357;362;139;362;279;652;-1.0;-2.0;764.0;235.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21852.2734375;12845.9228515625;3316.99487304688;2726.61547851562;599.0;348866;729.0;0.0;Calculated values ==>;1566940425.103;352.36;351.76;294.76000000000005;294.76000000000005;293.06;277.66;274.0616903277293;279.16;275.66;275.06;276.56;341.06000000000006;298.26000000000005;274.76000000000005;280.86;300.96000000000004;291.16;300.16;346.76;281.16;279.16;346.06000000000006;333.06;265.26000000000005;242.35481222062532;264.9883086891361;274.0616903277293;293.56;6509999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2790000.0;6520000.0;0.0;0.0;0.12733333333333333;0.03916666666666667;0.0;0.0;0.0;12845.9228515625;3316.99487304688;2726.61547851562;21852.2734375;504583.16482547345;503696.6167524589;257784.59414324697;257784.59414324697;251481.2748572934;430346.717906069;438259.8388448866;449000.0358852847;472228.6972694908;523141.9089449975;477206.56678795436;448599.0583256204;456511.66026909;469575.04177178163;457347.09222704766;402834.4632182684;496958.6633429852;441576.36550645786;438259.8388448866;305722.83045113535;251290.9062238717;460999.92832466104;199593.08081808282;198997.2607457402;273.0258429658598;4511614.233633827;1944749.8334649054;260322.61585673643;1775934.3748660567;0;208;199;5;54;55;52;16;137;140;1628579113834.3765;627119709189.6453;1236305504449.916;31757.818945223706;10238.434860674315;-0.0;0.0;5833070.719580641;1151066.665813291;0.0;1095852.1420582752;2.223255246929572;0.2171502245694077
7573;2019-08-27 23:14:45.114;788;783;216;216;198;45;63;25;35;35;679;251;31;78;279;179;270;736;203;81;63;-79;653;358;363;140;362;278;655;-2.0;-1.0;921.0;222.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21819.837890625;12860.9775390625;3262.18701171875;2716.51318359375;598.0;348867;721.0;0.0;Calculated values ==>;1566940485.114;351.96000000000004;351.46000000000004;294.76000000000005;294.76000000000005;292.96000000000004;277.66;274.1680685717883;279.46000000000004;275.66;276.66;276.66;341.06000000000006;298.26000000000005;276.26000000000005;280.96000000000004;301.06;291.06;300.16;346.76;281.26000000000005;279.46000000000004;345.26;332.96000000000004;265.26000000000005;242.56692532238324;264.86050150153983;274.1680685717883;293.46000000000004;6530000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;2780000.0;6550000.0;0.0;0.0;0.15350000000000003;0.037000000000000005;0.0;0.0;0.0;12860.9775390625;3262.18701171875;2716.51318359375;21819.837890625;503871.60578281916;503023.49538495427;257622.71537034505;257622.71537034505;251006.64932183162;430280.9020939914;438542.5783408282;451294.1996549894;472195.2020149266;523222.3207833753;477331.7281452849;450770.1146114853;456801.2792242357;469702.74350475933;457046.02887352445;401756.3489699796;496667.523215805;441526.9608701017;438542.5783408282;302370.42649719206;250872.52762923925;460848.2262115993;200292.5483387264;198997.2607457402;273.30612639018506;4511978.234617125;1944964.0969098168;260367.98357826326;1775989.211433434;0;208;199;5;54;55;52;16;137;140;1628796653709.9434;627203424534.8634;1236472635085.3516;38528.75347704638;9640.560081296298;-0.0;0.0;5833656.548401283;1151232.3544755925;0.0;1095852.1420582752;2.556801354964402;0.2382680553592197
7574;2019-08-27 23:15:45.124;786;781;217;216;198;45;65;25;46;35;678;251;42;82;279;179;270;735;201;82;65;-80;652;359;363;139;363;277;654;-2.0;-1.0;868.0;141.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21710.091796875;12853.068359375;3258.57592773438;2717.873046875;597.0;348868;714.0;0.0;Calculated values ==>;1566940545.124;351.76;351.26;294.86;294.76000000000005;292.96000000000004;277.66;274.27422755570615;279.66;275.66;277.76000000000005;276.66;340.96000000000004;298.26000000000005;277.36;281.36;301.06;291.06;300.16;346.66;281.36;279.66;344.56000000000006;332.86;265.16;242.35481222062532;264.73235714968143;274.27422755570615;293.26000000000005;6520000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2770000.0;6540000.000000001;0.0;0.0;0.14466666666666667;0.0235;0.0;0.0;0.0;12853.068359375;3258.57592773438;2717.873046875;21710.091796875;503696.6167524589;502848.03597330383;258067.4078971277;257676.39123953454;251047.39495408913;430214.79039162316;438880.1015656627;452898.03541808366;472326.8440106818;523199.20742090454;477456.70588422933;452381.1917525838;457464.93021143845;469565.45018830063;456882.49295791436;402300.5007155247;496627.6269713944;441689.4268647018;438880.1015656627;299437.39939995663;250454.15340279948;460899.1040995481;201161.14228188284;198997.2607457402;273.65169409034684;4512341.044489366;1945178.4163395558;260413.2776779353;1776043.5601812026;0;208;199;5;54;55;52;16;137;140;1629014490009.9087;627287138484.8501;1236639162835.3252;36417.93720703705;6103.842102715133;-0.0;0.0;5834281.20824951;1151363.5796943302;0.0;1095852.1420582752;2.258251157240601;0.19674454823294624
7575;2019-08-27 23:16:45.165;785;780;217;217;199;45;68;25;53;36;677;250;49;87;279;180;270;734;202;83;68;-80;652;358;363;139;363;276;654;-2.0;-2.0;881.0;156.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21611.416015625;12834.1357421875;3296.771484375;2705.89453125;597.0;348869;710.0;0.0;Calculated values ==>;1566940605.165;351.66;351.16;294.86;294.86;293.06;277.66;274.1680685717883;279.96000000000004;275.66;278.46000000000004;276.76000000000005;340.86;298.16;278.06;281.86;301.06;291.16;300.16;346.56000000000006;281.46000000000004;279.96000000000004;344.16;332.86;265.16;242.35481222062532;264.60387354146746;274.1680685717883;293.36;6520000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2760000.0;6540000.000000001;0.0;0.0;0.14683333333333334;0.026000000000000002;0.0;0.0;0.0;12834.1357421875;3296.771484375;2705.89453125;21611.416015625;503563.65659799357;502714.4993434744;258067.4078971277;258067.4078971277;251398.1351790275;430280.9020939914;439383.49124631356;453968.4781362646;472424.9728513876;523176.1712819047;477468.41496381804;453456.4546296186;458248.3511025769;469565.45018830063;457184.28850405983;402300.5007155247;496490.53034592845;441851.56343584816;439383.49124631356;297761.5184850505;250454.15340279948;460899.1040995481;200762.5410090362;198997.2607457402;273.49094745206145;4512702.303745724;1945392.6226476973;260458.50662634615;1776098.2254052644;0;208;199;5;54;55;52;16;137;140;1629232438839.507;627370595474.6963;1236805176200.0193;37179.07176818137;6763.550640353309;-0.0;0.0;5834894.935750585;1151470.8812396445;0.0;1095852.1420582752;2.3328069686941215;0.20638101678507473
7576;2019-08-27 23:17:45.125;786;780;218;218;199;44;70;25;57;36;675;249;54;91;279;180;270;732;203;83;70;-80;649;358;363;140;363;274;651;-2.0;-1.0;914.0;357.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21620.966796875;12852.2294921875;3303.83471679688;2688.89404296875;597.0;348870;707.0;0.0;Calculated values ==>;1566940665.125;351.76;351.16;294.96000000000004;294.96000000000004;293.06;277.56;274.1680685717883;280.16;275.66;278.86;276.76000000000005;340.66;298.06;278.56;282.26000000000005;301.06;291.16;300.16;346.36;281.46000000000004;280.16;343.86;332.86;265.16;242.56692532238324;264.3458800820626;274.1680685717883;293.46000000000004;6490000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2740000.0;6509999.999999999;0.0;0.0;0.15233333333333335;0.0595;0.0;0.0;0.0;12852.2294921875;3303.83471679688;2688.89404296875;21620.966796875;503969.1240703858;502989.3838147445;258629.79962476995;258629.79962476995;251523.100256428;430280.9020939914;439717.1983153084;454816.10878090456;472293.48310962116;523130.33057688357;477604.98026160593;454435.6487264574;459061.00279978494;469565.45018830063;457184.28850405983;403873.793995466;496508.5789440837;441851.56343584816;439717.1983153084;296504.67125881097;250454.15340279948;460747.1981388801;199253.28857331726;198997.2607457402;272.89554986851715;4513062.33342282;1945606.5329894242;260503.43322677893;1776153.1937869415;0;208;199;5;54;55;52;16;137;140;1629450093639.6455;627454239674.7495;1236970066200.1243;38930.736278289136;15558.887619150986;-0.0;0.0;5835528.761319108;1151656.777545046;0.0;1095852.1420582752;2.891469599928283;0.29269441950436453
7577;2019-08-27 23:18:45.126;788;781;218;218;200;44;73;25;60;36;673;249;57;94;279;180;270;730;201;83;72;-80;650;357;362;138;362;273;651;-3.0;-1.0;939.0;365.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21663.66796875;12835.009765625;3272.53125;2677.93090820312;595.0;348871;705.0;0.0;Calculated values ==>;1566940725.126;351.96000000000004;351.26;294.96000000000004;294.96000000000004;293.16;277.56;274.0616903277293;280.46000000000004;275.66;279.16;276.76000000000005;340.46000000000004;298.06;278.86;282.56;301.06;291.16;300.16;346.16;281.46000000000004;280.36;343.66;332.66;265.16;242.14157278889297;264.2163659402789;274.0616903277293;293.26000000000005;6500000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2730000.0;6509999.999999999;0.0;0.0;0.1565;0.06083333333333333;0.0;0.0;0.0;12835.009765625;3272.53125;2677.93090820312;21663.66796875;504143.6120025284;503122.57845606364;258629.79962476995;258629.79962476995;251877.44064620952;430346.717906069;440431.9404890446;455362.68259601;472556.2466753328;523004.27244725556;477729.55526568997;454984.19281870633;459587.18126854446;469702.74350475933;457347.09222704766;403358.7397205407;496234.57968587533;442061.818510252;440267.06782150705;295666.80309349706;249617.41799618208;461050.68122579856;199013.98339071887;198997.2607457402;272.796480746894;4513423.044723853;1945820.5968839861;260548.15751337702;1776207.9977499826;0;208;199;5;54;55;52;16;137;140;1629667597264.3828;627537641064.6488;1237134168934.926;40118.571425628055;15940.565784967346;-0.0;0.0;5836187.516528249;1151919.2773646873;0.0;1095852.1420582752;2.984175081568652;0.2995062325356388
7578;2019-08-27 23:19:45.136;790;783;219;219;200;43;75;25;62;36;671;248;60;97;279;181;270;730;202;83;75;-80;649;356;361;140;361;272;651;-2.0;0.0;897.0;314.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21634.6484375;12823.26171875;3320.51245117188;2649.83715820312;592.0;348872;704.0;0.0;Calculated values ==>;1566940785.136;352.16;351.46000000000004;295.06;295.06;293.16;277.46000000000004;273.955091788801;280.66;275.66;279.36;276.76000000000005;340.26;297.96000000000004;279.16;282.86;301.06;291.26000000000005;300.16;346.16;281.46000000000004;280.66;343.56000000000006;332.36;265.16;242.56692532238324;264.08650396036035;273.955091788801;293.36;6490000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;2720000.0;6509999.999999999;0.0;0.0;0.14950000000000002;0.052333333333333336;0.0;0.0;0.0;12823.26171875;3320.51245117188;2649.83715820312;21634.6484375;504498.9432580934;503388.7584495356;259029.62519595248;259029.62519595248;251877.44064620952;430412.23801567365;440975.2914610382;455780.5313339164;472293.48310962116;522878.39902295906;477741.4240965045;455529.37811051385;460110.5434558276;469839.80088582047;457646.94884360844;403873.793995466;496234.57968587533;442271.23961105477;440975.2914610382;295247.87795992935;248362.34728340767;460747.1981388801;198978.4243934657;198997.2607457402;272.77820867215314;4513783.924163731;1946034.4514494769;260592.5629802679;1776262.9489378221;0;208;199;5;54;55;52;16;137;140;1629884533414.3484;627621054964.6355;1237297696184.9001;38391.91498759738;13699.232492676685;-0.0;0.0;5836841.879623931;1152166.316850015;0.0;1095852.1420582752;2.7717476205501104;0.2736543465979299
7579;2019-08-27 23:20:45.087;793;785;219;219;201;42;77;24;63;36;668;248;62;100;280;181;270;730;200;83;77;-80;647;356;361;139;360;271;649;158.0;-1.0;993.0;164.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21660.587890625;12758.0947265625;3265.3896484375;2658.94018554688;590.0;348873;703.0;0.0;Calculated values ==>;1566940845.087;352.46000000000004;351.66;295.06;295.06;293.26000000000005;277.36;273.955091788801;280.86;275.56;279.46000000000004;276.76000000000005;339.96000000000004;297.96000000000004;279.36;283.16;301.16;291.26000000000005;300.16;346.16;281.46000000000004;280.86;343.46000000000004;332.16;265.16;242.35481222062532;263.95629194202945;273.955091788801;293.16;6470000.0;3560000.0;3610000.0;1390000.0;3600000.0;2710000.0;6490000.000000001;0.026333333333333334;0.0;0.1655;0.02733333333333333;0.0;0.026333333333333334;0.0;12758.0947265625;3265.3896484375;2658.94018554688;21660.587890625;505075.44909589126;503836.49992288905;259145.63525026845;259145.63525026845;252320.3079148546;430412.23801567365;441301.25842692086;456071.28476509376;472424.9728513876;522649.5466578258;477865.79865688266;455946.17688706075;460631.1500653742;470103.7893695119;457646.94884360844;404877.91818703676;496429.7481697215;442271.23961105477;441301.25842692086;294828.9587717387;247525.65490268572;460899.1040995481;200534.81206269446;200534.81206269446;273.3927590902583;4514144.423151514;1946247.455324424;260636.76666226838;1776317.7866345735;0;208;199;5;54;55;52;16;137;140;1630100956524.2588;627704686609.601;1237460463149.8328;42291.28623224709;7116.623982340665;-0.0;6340.183087591296;5837513.69053981;1152339.6406571008;0.0;1095904.9337688484;2.9839859982577748;0.22275263118048425
7580;2019-08-27 23:21:45.117;796;788;220;219;201;41;79;23;64;36;666;248;63;101;280;181;270;729;202;83;79;-81;645;355;360;137;359;270;647;-1.0;-1.0;892.0;165.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21636.404296875;12720.947265625;3242.82983398438;2656.28076171875;590.0;348874;703.0;0.0;Calculated values ==>;1566940905.117;352.76;351.96000000000004;295.16;295.06;293.26000000000005;277.26000000000005;273.8482719121499;281.06;275.46000000000004;279.56;276.76000000000005;339.76;297.96000000000004;279.46000000000004;283.26000000000005;301.16;291.26000000000005;300.16;346.06000000000006;281.46000000000004;281.06;343.46000000000004;332.16;265.06;241.92719264551067;263.82572766246335;273.8482719121499;293.36;6450000.0;3550000.0;3600000.0;1370000.0;3590000.0;2700000.0;6470000.0;0.0;0.0;0.14866666666666667;0.0275;0.0;0.0;0.0;12720.947265625;3242.82983398438;2656.28076171875;21636.404296875;505649.8362814371;504415.1142007423;259670.29795893808;259262.98467391793;252407.6767460806;430477.46260093397;441837.03258069186;456360.901333339;472687.3056196521;522524.09316415264;477989.9927009893;456236.2029136106;460906.8437965437;470240.1578167507;457808.6426020985;405849.90258053056;496488.0314223507;442479.83621005784;441837.03258069186;294828.9587717387;247525.65490268572;461101.48220809177;199901.17591516313;200534.81206269446;273.1389880901016;4514505.411825138;1946459.8868377763;260681.0823170711;1776372.0489146977;0;208;199;5;54;55;52;16;137;140;1630317364675.0151;627787528009.8905;1237622844300.4004;38127.01251216881;7183.008423055538;-0.0;0.0;5838184.178107935;1152458.8638426976;0.0;1095957.795045526;2.4333985035206798;0.21633617642586142
7581;2019-08-27 23:22:45.138;798;789;219;219;201;40;81;23;65;35;665;248;64;102;280;181;270;728;200;83;80;-81;644;354;359;138;359;269;646;164.0;-1.0;1167.0;306.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21615.42578125;12713.111328125;3269.42504882812;2644.6357421875;592.0;348875;703.0;0.0;Calculated values ==>;1566940965.138;352.96000000000004;352.06000000000006;295.06;295.06;293.26000000000005;277.16;273.7412296467126;281.26000000000005;275.46000000000004;279.66;276.66;339.66;297.96000000000004;279.56;283.36;301.16;291.26000000000005;300.16;345.96000000000004;281.46000000000004;281.16;343.46000000000004;332.36;265.06;242.14157278889297;263.6948088759802;273.7412296467126;293.16;6440000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;2690000.0;6459999.999999999;0.02733333333333333;0.0;0.1945;0.051000000000000004;0.0;0.02733333333333333;0.0;12713.111328125;3269.42504882812;2644.6357421875;21615.42578125;506001.8797973385;504637.59280910535;259322.17222896067;259322.17222896067;252451.64364594605;430542.39183029096;442368.09841364;456649.39548440085;472458.26935960614;522501.8900488905;478114.006962688;456525.10104843223;461181.5916382466;470240.1578167507;457969.9520314306;406324.6853626302;496448.94361381885;442687.6176020984;442207.87201947026;294828.9587717387;248362.34728340767;460950.02995983476;199295.74435293034;199295.74435293034;272.89556111987264;4514865.969893077;1946671.911508405;260725.27208220938;1776426.3366993817;0;208;199;5;54;55;52;16;137;140;1630533140169.686;627870056884.7646;1237784600895.1536;50055.285145071015;13344.368565952127;-0.0;6639.598156218757;5838919.287785659;1152629.9851888611;0.0;1096013.1443955714;3.7600582320958993;0.30955022031601603
7582;2019-08-27 23:23:45.128;800;791;219;219;201;40;83;24;66;34;663;247;65;104;280;182;270;727;202;82;82;-81;643;353;358;137;358;269;645;139.0;-1.0;997.0;300.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21593.9140625;12707.744140625;3303.537109375;2662.22192382812;613.0;348876;703.0;0.0;Calculated values ==>;1566941025.128;353.16;352.26;295.06;295.06;293.26000000000005;277.16;273.6339639331285;281.46000000000004;275.56;279.76000000000005;276.56;339.46000000000004;297.86;279.66;283.56;301.16;291.36;300.16;345.86;281.36;281.36;343.46000000000004;334.46000000000004;265.06;241.92719264551067;263.6948088759802;273.6339639331285;293.36;6430000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2690000.0;6450000.0;0.023166666666666665;0.0;0.16616666666666668;0.05;0.0;0.023166666666666665;0.0;12707.744140625;3303.537109375;2662.22192382812;21593.9140625;506353.18708639574;504991.5772429488;259381.70770542326;259381.70770542326;252495.8011661968;430607.02586249536;442894.5929096486;456773.58885773347;472491.6353866644;522295.75181251834;478001.9212621184;456649.39548440085;461423.12522280007;470376.29479287425;458267.20404900186;406792.39991550316;496409.9628983724;442735.60268490494;442735.60268490494;294828.9587717387;257148.6733736563;461101.48220809177;198804.29905444814;198804.29905444814;272.69664261193645;4515225.987712194;1946883.7166639348;260769.48852546423;1776481.102254928;0;208;199;5;54;55;52;16;137;140;1630748204319.7202;627952543134.7777;1237945973995.1792;42865.89698897925;13114.859157682182;-0.0;5651.0752007722485;5839693.501913034;1152850.4420043323;0.0;1096115.549603183;3.300496472124945;0.28202463203245426
7583;2019-08-27 23:24:45.129;802;792;220;219;201;39;84;23;66;34;662;247;65;105;280;182;270;727;201;82;84;-81;643;352;357;138;357;269;644;113.0;-1.0;1201.0;369.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21630.0078125;12637.3681640625;3274.26782226562;2643.6279296875;642.0;348877;703.0;0.0;Calculated values ==>;1566941085.129;353.36;352.36;295.16;295.06;293.26000000000005;277.06;273.5264737036516;281.56;275.46000000000004;279.76000000000005;276.56;339.36;297.86;279.66;283.66;301.16;291.36;300.16;345.86;281.36;281.56;343.46000000000004;337.36;265.06;242.14157278889297;263.6948088759802;273.5264737036516;293.26000000000005;6430000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2690000.0;6440000.000000001;0.01883333333333333;0.0;0.20016666666666666;0.0615;0.0;0.01883333333333333;0.0;12637.3681640625;3274.26782226562;2643.6279296875;21630.0078125;506615.10337292065;505213.19944424037;259852.33006147656;259441.59567558655;252540.15106231972;430671.36484660726;443258.85628080706;456773.58885773347;472360.27449258295;522192.6690848804;478001.9212621184;456649.39548440085;461543.7682581621;470512.2013880543;458427.4322495705;406792.39991550316;496507.5494078709;442942.38852583955;443258.85628080706;294828.9587717387;269285.52512055053;460950.02995983476;198418.7612719797;198418.7612719797;272.53938347020465;4515586.19306404;1947094.9294530398;260813.70467778036;1776535.918209543;0;208;199;5;54;55;52;16;137;140;1630962707894.4612;628035044509.6781;1238107376684.9841;51714.02465508171;16145.673024303089;-0.0;4611.155122666248;5840481.681061883;1153094.2838361838;0.0;1096201.069614418;3.9056762075746723;0.3461903475336243
7584;2019-08-27 23:25:45.079;804;793;219;219;201;39;86;24;67;33;661;247;66;106;280;181;270;726;201;82;86;-80;641;352;356;138;356;271;643;140.0;-1.0;1243.0;286.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21600.935546875;12666.1982421875;3286.89306640625;2672.09936523438;670.0;348878;702.0;0.0;Calculated values ==>;1566941145.079;353.56000000000006;352.46000000000004;295.06;295.06;293.26000000000005;277.06;273.5264737036516;281.76000000000005;275.56;279.86;276.46000000000004;339.26;297.86;279.76000000000005;283.76000000000005;301.16;291.26000000000005;300.16;345.76;281.36;281.76000000000005;343.36;340.16;265.16;242.14157278889297;263.95629194202945;273.5264737036516;293.26000000000005;6409999.999999999;3520000.0000000005;3560000.0;1380000.0;3560000.0;2710000.0;6430000.0;0.02333333333333333;0.0;0.20716666666666667;0.04766666666666666;0.0;0.02333333333333333;0.0;12666.1982421875;3286.89306640625;2672.09936523438;21600.935546875;507053.61855577613;505434.4844403396;259501.8408115138;259501.8408115138;252584.69511632013;430671.36484660726;443777.75907578855;456570.673783639;472262.261994151;521927.14154656685;477753.3913245625;456445.9817565722;461358.8508402774;470647.87868409406;458291.4282004027;407707.72287280334;496468.7353301913;443148.37913805177;443777.75907578855;294410.04551340896;281007.8604223974;461050.68122579856;198999.25508485045;198999.25508485045;272.76976736209656;4515946.15071077;1947305.6167873817;260857.96549050036;1776590.548986708;0;208;199;5;54;55;52;16;137;140;1631176429644.631;628117775509.7439;1238269241685.1128;53360.21224043236;12491.117979385192;-0.0;5711.498426455222;5841356.570021175;1153332.7248948;0.0;1096287.0200423016;3.842260189412821;0.3173352974832136
7585;2019-08-27 23:26:45.120;804;795;219;219;201;39;88;24;67;33;663;247;67;107;280;181;270;727;200;82;87;-81;645;352;356;137;356;274;646;-1.0;-1.0;1313.0;256.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21744.447265625;12697.9267578125;3293.896484375;2705.02685546875;693.0;348879;701.0;0.0;Calculated values ==>;1566941205.12;353.56000000000006;352.66;295.06;295.06;293.26000000000005;277.06;273.5264737036516;281.96000000000004;275.56;279.86;276.46000000000004;339.46000000000004;297.86;279.86;283.86;301.16;291.26000000000005;300.16;345.86;281.36;281.86;343.26;342.46000000000004;265.06;241.92719264551067;264.3458800820626;273.5264737036516;293.16;6450000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;2740000.0;6459999.999999999;0.0;0.0;0.21883333333333335;0.042666666666666665;0.0;0.0;0.0;12697.9267578125;3293.896484375;2705.02685546875;21744.447265625;506699.71137193916;505428.74498118507;259322.17222896067;259322.17222896067;252451.64364594605;430671.36484660726;444090.72631787043;456077.0789174574;472393.7743832905;521889.9718008104;477379.2354424296;456077.0789174574;461019.8813898734;470647.87868409406;458291.4282004027;405849.90258053056;496312.3051649597;443148.37913805177;443934.3842435094;293991.1381695566;290640.09048841946;461101.48220809177;199078.00814244812;198999.25508485045;272.8009608519806;4516307.609061416;1947517.128929926;260902.8054953368;1776645.4263734706;0;208;199;5;54;55;52;16;137;140;1631390175604.2373;628200331884.5918;1238432853409.8113;56239.96332126453;11179.668226800795;-0.0;0.0;5842270.528927949;1153530.1162381314;0.0;1096334.648386245;3.6059352883466045;0.32037319036466433
7586;2019-08-27 23:27:45.160;804;796;219;219;200;39;90;23;68;32;666;246;67;108;280;181;270;732;199;83;90;-81;646;353;358;138;357;274;647;246.0;-1.0;1080.0;248.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21864.716796875;12652.658203125;3295.36401367188;2698.71850585938;709.0;348880;700.0;0.0;Calculated values ==>;1566941265.16;353.56000000000006;352.76;295.06;295.06;293.16;277.06;273.6339639331285;282.16;275.46000000000004;279.96000000000004;276.36;339.76;297.76000000000005;279.86;283.96000000000004;301.16;291.26000000000005;300.16;346.36;281.46000000000004;282.16;343.16;344.06000000000006;265.06;242.14157278889297;264.3458800820626;273.6339639331285;293.06;6459999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2740000.0;6470000.0;0.041;0.0;0.18000000000000002;0.04133333333333333;0.0;0.041;0.0;12652.658203125;3295.36401367188;2698.71850585938;21864.716796875;506611.10376881546;505470.859586793;259262.98467391793;259262.98467391793;252048.9275938119;430607.02586249536;443999.21284000925;456202.5800313555;472164.23178385233;522200.18903526483;477266.29500147694;456077.0789174574;461141.56021175906;470512.2013880543;458130.8797131523;405367.7533161665;496897.58921813656;442894.5929096486;443999.21284000925;293572.2367247113;297342.5633918147;460950.02995983476;199416.94388874108;199416.94388874108;272.93927548005183;4516671.261036283;1947728.524641889;260947.86672763908;1776700.373484807;0;208;199;5;54;55;52;16;137;140;1631604518404.9524;628282886884.8672;1238597363010.36;46221.4145056706;10810.034224271873;-0.0;10027.873027001995;5843124.9429759;1153713.4859241822;0.0;1096418.2697054879;3.596302579327748;0.266472693016736
7587;2019-08-27 23:28:45.121;804;798;220;220;201;40;92;23;63;33;668;245;64;107;280;180;270;734;199;84;92;-81;646;353;358;137;358;275;647;92.0;-1.0;954.0;245.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21813.685546875;12675.390625;3296.46923828125;2718.046875;719.0;348881;698.0;0.0;Calculated values ==>;1566941325.121;353.56000000000006;352.96000000000004;295.16;295.16;293.26000000000005;277.16;273.6339639331285;282.36;275.46000000000004;279.46000000000004;276.46000000000004;339.96000000000004;297.66;279.56;283.86;301.16;291.16;300.16;346.56000000000006;281.56;282.36;342.96000000000004;345.06000000000006;265.06;241.92719264551067;264.4750485637546;273.6339639331285;293.06;6459999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2750000.0;6470000.0;0.015333333333333334;0.0;0.15899999999999997;0.04083333333333334;0.0;0.015333333333333334;0.0;12675.390625;3296.46923828125;2718.046875;21813.685546875;506611.10376881546;505734.14112533745;259670.29795893808;259670.29795893808;252407.6767460806;430607.02586249536;444312.221826339;455407.3897860994;472393.7743832905;522325.98958742886;477027.8950477282;455533.634604728;460865.88576881395;470376.29479287425;457994.41410563304;405367.7533161665;497170.21474753856;443053.2811633769;444312.221826339;292734.4514702754;301532.38793589;461101.48220809177;199040.8586155961;199040.8586155961;272.7904361409067;4517035.011130927;1947939.454521738;260992.97709830792;1776755.2697227786;0;208;199;5;54;55;52;16;137;140;1631819178784.8296;628365333259.82;1238761955955.2659;40762.27845611001;10700.808796693575;-0.0;3760.8275692313914;5843849.33592183;1153892.626432188;0.0;1096533.100854929;2.9547453390403295;0.25041776426928053
7588;2019-08-27 23:29:45.141;803;798;220;220;201;41;94;22;37;33;669;246;44;105;281;179;270;736;199;85;94;-81;645;354;358;137;358;274;647;236.0;-2.0;918.0;372.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21944.865234375;12693.408203125;3263.43481445312;2702.61059570312;727.0;348882;697.0;0.0;Calculated values ==>;1566941385.141;353.46000000000004;352.96000000000004;295.16;295.16;293.26000000000005;277.26000000000005;273.7412296467126;282.56;275.36;276.86;276.46000000000004;340.06000000000006;297.76000000000005;277.56;283.66;301.26000000000005;291.06;300.16;346.76;281.66;282.56;342.86;345.86;265.06;241.92719264551067;264.3458800820626;273.7412296467126;293.06;6450000.0;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;2740000.0;6470000.0;0.03933333333333333;0.0;0.153;0.062000000000000006;0.0;0.03933333333333333;0.0;12693.408203125;3263.43481445312;2702.61059570312;21944.865234375;506568.69858674926;505734.14112533745;259670.29795893808;259670.29795893808;252407.6767460806;430542.39183029096;444624.11191510566;452259.67901063577;472393.7743832905;522510.32059246674;477266.29500147694;453159.8949702265;460776.26500655175;470502.9331198364;457696.2288926094;405849.90258053056;497442.5128670152;443211.6700523479;444624.11191510566;292315.56762988004;304884.691753025;461101.48220809177;198694.17482622602;198694.17482622602;272.6570757169054;4517399.787272185;1948150.9316474574;261038.16430126462;1776809.953811823;0;208;199;5;54;55;52;16;137;140;1632034050384.7612;628447560659.7938;1238926710855.2136;38795.52214021469;16269.253057675678;-0.0;9673.2441921626;5844512.5385871455;1154117.451864408;0.0;1096645.0887697712;3.4694488237305294;0.28649196849637604
7589;2019-08-27 23:30:45.142;802;799;219;219;201;42;96;23;4;33;672;246;13;94;281;179;270;737;198;86;96;-82;645;355;359;122;359;273;646;-2.0;-1.0;861.0;187.0;0.0;0;26;100;1;0;0;1;0;0;0;1;0;1;0;0;21506.91796875;12718.5625;3263.1123046875;2306.42163085938;730.0;348883;695.0;0.0;Calculated values ==>;1566941445.142;353.36;353.06000000000006;295.06;295.06;293.26000000000005;277.36;273.8482719121499;282.76000000000005;275.46000000000004;273.56;276.46000000000004;340.36;297.76000000000005;274.46000000000004;282.56;301.26000000000005;291.06;300.16;346.86;281.76000000000005;282.76000000000005;342.66;346.16;264.96000000000004;238.5638546566975;264.2163659402789;273.8482719121499;292.96000000000004;6450000.0;3550000.0;3590000.0;1220000.0;3590000.0;2730000.0;6459999.999999999;0.0;0.0;0.1435;0.03116666666666667;0.0;0.0;0.0;12718.5625;3263.1123046875;2306.42163085938;21506.91796875;506437.62293302966;505954.877464878;259322.17222896067;259322.17222896067;252451.64364594605;430477.46260093397;444735.510800086;448114.9983854237;474341.1068506839;522901.00977208064;477391.35981735005;449308.2132420199;459587.18126854446;470367.01464594126;457534.26504509035;405849.90258053056;497674.9754754615;443164.6029505043;444735.510800086;291477.81744585035;306141.9092990094;463237.69524397503;199728.5096386826;198694.17482622602;273.07085434157045;4517761.891500077;1948362.7015991681;261079.90693213447;1776864.3426108817;0;208;199;5;54;55;52;16;137;140;1632249153969.5015;628525261954.7;1239090813590.0154;35643.46113515734;8212.702951364949;-0.0;0.0;5845132.873785772;1154321.4715645087;0.0;1096725.7004814479;2.3980715675404207;0.2161088089024395
7590;2019-08-27 23:31:45.102;799;798;218;219;200;42;98;24;-3;34;680;245;0;73;281;178;270;737;200;87;98;-79;644;354;359;118;358;268;645;0.0;-1.0;807.0;187.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21412.5;12757.494140625;3265.99536132812;2196.216796875;731.0;348884;694.0;0.0;Calculated values ==>;1566941505.102;353.06000000000006;352.96000000000004;294.96000000000004;295.06;293.16;277.36;273.7412296467126;282.96000000000004;275.56;272.86;276.56;341.16;297.66;273.16;280.46000000000004;301.26000000000005;290.96000000000004;300.16;346.86;281.86;282.96000000000004;342.56000000000006;346.26;265.26000000000005;237.61572816786372;263.56353331371673;273.7412296467126;293.16;6440000.000000001;3540000.0;3590000.0;1180000.0;3579999.9999999995;2680000.0;6450000.0;0.0;0.0;0.1345;0.03116666666666667;0.0;0.0;0.0;12757.494140625;3265.99536132812;2196.216796875;21412.5;506133.1022259573;505912.68718281767;258975.46888460327;259381.70770542326;252135.76595087204;430542.39183029096;445046.3220926746;448121.16106674226;474947.7288545523;524126.66271341796;477901.9361353012;448517.2399819188;457801.30300618423;470502.9331198364;457559.15090656106;406324.6853626302;497771.3426001588;443322.9970465634;445046.3220926746;291058.95107146574;306560.99450073834;464113.0824663091;199408.63981431775;198694.17482622602;272.9402210897702;4518119.3148755;1948574.8605376603;261117.40390439818;1776918.715568646;0;208;199;5;54;55;52;16;137;140;1632464410369.6384;628597213954.7457;1239253005390.1187;33451.8341084511;8249.955129320397;-0.0;0.0;5845708.284050417;1154458.5689227234;0.0;1096725.7004814479;2.2888288402570867;0.2102414391543429
7591;2019-08-27 23:32:45.133;796;796;218;218;200;41;99;26;13;35;690;243;9;51;281;178;270;735;199;86;99;-75;640;353;357;129;357;262;641;192.0;-1.0;884.0;181.0;0.0;0;82;100;1;0;0;1;0;0;0;1;0;0;0;0;20282.390625;12648.1591796875;3286.61743164062;1124.3271484375;733.0;348885;692.0;0.0;Calculated values ==>;1566941565.133;352.76;352.76;294.96000000000004;294.96000000000004;293.16;277.26000000000005;273.6339639331285;283.06;275.76000000000005;274.46000000000004;276.66;342.16;297.46000000000004;274.06;278.26000000000005;301.26000000000005;290.96000000000004;300.16;346.66;281.76000000000005;283.06;342.36;346.46000000000004;265.66;240.16925963744896;262.7682575881327;273.6339639331285;293.06;6400000.0;3529999.9999999995;3570000.0000000005;1290000.0;3570000.0000000005;2620000.0;6409999.999999999;0.032;0.0;0.14733333333333334;0.030166666666666668;0.0;0.032;0.0;12648.1591796875;3286.61743164062;1124.3271484375;20282.390625;506096.33394389076;506007.14207829733;259212.64216705612;259212.64216705612;252311.69906126242;430607.02586249536;445596.10525245406;451293.2194436414;473631.5180336029;525629.1595856275;478421.8236676965;450781.1447805721;456065.2967693373;470638.6223113543;457721.05570040725;408155.83817888127;497885.5187249715;443574.1447180856;445596.10525245406;290221.2356813373;307399.1840295507;462894.4434450003;199637.78711178305;199637.78711178305;273.02651825839285;4518466.951816458;1948786.6837004246;261145.08940068225;1776973.3488878005;0;208;199;5;54;55;52;16;137;140;1632679321349.2766;628671352239.6208;1239412087539.8508;37077.2336968938;7941.575799385387;-0.0;7870.666180501473;5846296.329947958;1154593.568060438;0.0;1096791.3232537655;3.100366609031478;0.2267161231682979
7592;2019-08-27 23:33:45.113;794;793;217;217;200;40;100;26;31;36;695;241;25;43;281;179;270;728;199;86;99;-69;637;351;356;134;356;259;638;90.0;-1.0;1003.0;133.0;0.0;0;85;100;1;0;0;1;0;0;0;1;0;0;0;0;20140.388671875;12619.76953125;3200.63110351562;1112.65844726562;732.0;348886;691.0;0.0;Calculated values ==>;1566941625.113;352.56000000000006;352.46000000000004;294.86;294.86;293.16;277.16;273.4187578820637;283.16;275.76000000000005;276.26000000000005;276.76000000000005;342.66;297.26000000000005;275.66;277.46000000000004;301.26000000000005;291.06;300.16;345.96000000000004;281.76000000000005;283.06;342.26;346.36;266.26000000000005;241.2770596917726;262.3656120759269;273.4187578820637;293.06;6370000.0;3510000.0;3560000.0;1340000.0;3560000.0;2590000.0;6380000.0;0.015000000000000001;0.0;0.16716666666666666;0.022166666666666668;0.0;0.015000000000000001;0.0;12619.76953125;3200.63110351562;1112.65844726562;20140.388671875;506102.19383916986;505882.05247690785;258983.43834170426;258983.43834170426;252445.6784721476;430735.4089219946;445945.5802923878;454085.5402716301;473079.2034362849;526376.5877204826;478569.97129808005;453335.5304366992;455574.12471773;470774.08329350036;458179.81269409554;409464.7309740011;497227.1787595876;443777.75907578855;445792.4594266489;289802.386634966;306980.0860723078;462750.32648157695;199536.2852177201;199536.2852177201;272.9779331081417;4518803.696025208;1948997.1795843919;261163.72473347015;1777027.3912721425;0;208;199;5;54;55;52;16;137;140;1632893150049.3447;628750225939.6459;1239568335439.9006;42552.150469845285;5834.57791468216;-0.0;3693.8426131339324;5846959.686956825;1154708.3310743314;0.0;1096887.6620367742;3.0756740849577158;0.23622861876747112
7593;2019-08-27 23:34:45.124;793;792;217;217;199;38;100;25;45;37;687;239;39;45;281;179;270;722;199;85;100;-64;634;350;354;136;354;256;636;-2.0;-1.0;585.0;138.0;0.0;0;89;100;1;0;0;1;0;0;0;1;0;0;0;0;20051.611328125;12581.5390625;3244.90161132812;1110.40063476562;729.0;348887;689.0;0.0;Calculated values ==>;1566941685.124;352.46000000000004;352.36;294.86;294.86;293.06;276.96000000000004;273.3108153835814;283.16;275.66;277.66;276.86;341.86;297.06;277.06;277.66;301.26000000000005;291.06;300.16;345.36;281.66;283.16;342.06000000000006;346.06000000000006;266.76000000000005;241.71165711629368;261.9595390733887;273.3108153835814;293.06;6340000.0;3500000.0;3540000.0;1360000.0;3540000.0;2560000.0;6360000.0;0.0;0.0;0.09749999999999999;0.023;0.0;0.0;0.0;12581.5390625;3244.90161132812;1110.40063476562;20051.611328125;506239.1305355198;505929.95315883757;259104.00573385524;259104.00573385524;252172.0379315477;430799.1582183253;446335.20133972133;456315.5696674215;472915.8103579757;525795.7420897605;478718.244508305;455579.81269681326;456315.5696674215;471044.32488086267;458340.24663667777;410724.63349849544;496607.7672871154;444026.960851186;446335.20133972133;288964.7057630673;305722.83045113535;462953.0503258239;198491.2058087119;199536.2852177201;272.55992159832346;4519138.690763858;1949207.2289918864;261182.25362220895;1777081.113892248;0;208;199;5;54;55;52;16;137;140;1633106189099.9;628831240789.857;1239722863765.3035;25137.875476224184;6082.6224238935765;-0.0;0.0;5847523.873923163;1154807.6592842457;0.0;1096918.4497020012;1.8433483157379826;0.16811460269660392
7594;2019-08-27 23:35:45.114;793;791;217;217;199;37;101;25;54;37;675;236;49;50;281;179;270;714;200;84;101;-58;630;349;354;137;353;253;632;150.0;-1.0;430.0;118.0;0.0;0;92;93;1;0;0;1;0;0;0;1;0;0;0;0;19370.837890625;11949.5791015625;3151.16845703125;1108.72937011719;726.0;348888;688.0;0.0;Calculated values ==>;1566941745.114;352.46000000000004;352.26;294.86;294.86;293.06;276.86;273.20264511476705;283.26000000000005;275.66;278.56;276.86;340.66;296.76000000000005;278.06;278.16;301.26000000000005;291.06;300.16;344.56000000000006;281.56;283.26000000000005;341.96000000000004;345.76;267.36;241.92719264551067;261.54996906429363;273.20264511476705;293.16;6300000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2530000.0;6320000.0;0.025;0.0;0.07166666666666667;0.019666666666666666;0.0;0.025;0.0;11949.5791015625;3151.16845703125;1108.72937011719;19370.837890625;506595.34474572405;506156.6421312702;259349.58437048434;259349.58437048434;252352.33803074327;430862.6128555636;446487.02843894635;457896.1039097325;472785.1150065333;524809.4909256003;478756.6226794808;457291.72980010055;457412.7820365576;471179.1075915118;458500.3044742087;412336.2974136314;495912.98685228726;443870.9262635649;446487.02843894635;288545.87390705565;304465.6318710359;463404.6996384449;198542.72931108018;198542.72931108018;272.5762396382094;4519467.156420665;1949411.620905622;261200.74329012758;1777134.4055927286;0;208;199;5;54;55;52;16;137;140;1633318553699.9336;628913127139.8701;1239875538315.3276;18586.99184623675;5208.9520831048385;-0.0;6198.6074781966545;5847888.187088592;1154901.7400557434;0.0;1096970.0961551506;1.850433023807855;0.1300969925234576
7595;2019-08-27 23:36:45.114;794;791;217;217;198;36;101;23;59;36;663;235;56;58;281;180;270;701;201;83;101;-53;624;346;351;138;350;257;626;137.0;-1.0;396.0;38.0;0.0;0;93;57;1;0;0;1;0;0;0;1;0;0;0;0;16859.400390625;9416.9833984375;3173.01123046875;1133.38903808594;719.0;348889;687.0;0.0;Calculated values ==>;1566941805.114;352.56000000000006;352.26;294.86;294.86;292.96000000000004;276.76000000000005;272.8767566201714;283.26000000000005;275.46000000000004;279.06;276.76000000000005;339.46000000000004;296.66;278.76000000000005;278.96000000000004;301.26000000000005;291.16;300.16;343.26;281.46000000000004;283.26000000000005;341.86;345.06000000000006;267.86;242.14157278889297;262.0952818180154;272.8767566201714;293.26000000000005;6240000.0;3460000.0;3510000.0;1380000.0;3500000.0;2570000.0;6260000.0;0.022833333333333334;0.0;0.066;0.006333333333333333;0.0;0.022833333333333334;0.0;9416.9833984375;3173.01123046875;1133.38903808594;16859.400390625;507257.4741981928;506691.26227742544;259729.6995760747;259729.6995760747;252260.16659822225;431051.2098666511;447064.9768881196;457858.72095545434;472556.2466753328;523264.5753730086;478152.6418084086;457494.3168154819;457737.34308384603;471582.1158574221;459112.636614165;414625.781954485;494738.41389550443;444321.5817759097;447064.9768881196;288127.0477506168;301532.38793589;463757.5055053611;198748.29816288105;198748.29816288105;272.6452552602176;4519769.075073008;1949589.675593122;261219.42761019594;1777187.1070901244;0;208;199;5;54;55;52;16;137;140;1633530053699.9336;628995627139.8701;1240028538315.3276;17101.287904309836;1678.3916465023738;-0.0;5669.897497559614;5848185.589419846;1154959.1345868234;0.0;1097069.000363282;1.7815997600634406;0.1041156456561006
