;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7596;2019-08-27 23:37:45.145;790;789;219;219;198;33;100;21;64;35;656;235;61;68;280;179;270;685;200;80;100;-47;625;342;347;136;347;262;627;121.0;-1.0;0.0;15.0;0.0;0;90;48;1;0;0;1;0;0;0;1;0;0;0;0;16339.62890625;8909.6240234375;3220.09033203125;1153.88354492188;711.0;348890;686.0;0.0;Calculated values ==>;1566941865.145;352.16;352.06000000000006;295.06;295.06;292.96000000000004;276.46000000000004;272.43898195401505;283.16;275.26000000000005;279.56;276.66;338.76;296.66;279.26000000000005;279.96000000000004;301.16;291.06;300.16;341.66;281.16;283.16;341.76;344.26;268.46000000000004;241.71165711629368;262.7682575881327;272.43898195401505;293.16;6250000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2620000.0;6270000.0;0.020166666666666666;0.0;0.0;0.0025;0.0;0.020166666666666666;0.0;8909.6240234375;3220.09033203125;1153.88354492188;16339.62890625;506650.4732137143;506342.40527812665;260518.59018629882;260518.59018629882;252214.25375227403;431298.55289687274;447678.29510159895;457663.1597208959;472720.47428543336;522143.3194002371;477531.1989111412;457295.856861425;458151.5978344243;471858.8303543823;459610.3844350724;414253.9667580959;492446.2855398999;444661.79778857564;447678.29510159895;287708.2272785495;298180.4796168596;464645.83438765;197379.32831269767;197379.32831269767;272.0847383855432;4520045.876590282;1949742.4762276066;261238.4980630014;1777240.4104622428;0;208;199;5;54;55;52;16;137;140;1633739561889.5808;629077869609.7316;1240184318760.0654;0.0;668.1662651873808;-0.0;5047.695830242842;5848328.173782688;1154978.69933929;0.0;1097158.3597860567;0.4302947242374851;0.0008049409170956242
7597;2019-08-27 23:38:45.166;783;785;219;219;198;31;99;19;67;34;655;235;64;75;279;178;271;682;199;78;99;-41;628;340;344;136;344;265;630;-1.0;-1.0;347.0;36.0;0.0;0;86;46;1;0;0;1;0;0;0;1;0;0;0;0;16363.5869140625;8796.8095703125;3218.09204101562;1129.22119140625;697.0;348891;683.0;0.0;Calculated values ==>;1566941925.166;351.46000000000004;351.66;295.06;295.06;292.96000000000004;276.26000000000005;272.21867820750657;283.06;275.06;279.86;276.56;338.66;296.66;279.56;280.66;301.06;290.96000000000004;300.26000000000005;341.36;280.96000000000004;283.06;341.46000000000004;342.86;269.06;241.71165711629368;263.1675429290057;272.21867820750657;293.06;6280000.0;3400000.0;3440000.0;1360000.0;3440000.0;2650000.0;6300000.0;0.0;0.0;0.057833333333333334;0.006;0.0;0.0;0.0;8796.8095703125;3218.09204101562;1129.22119140625;16363.5869140625;505471.3935667018;505552.74758759735;260319.85793124238;260319.85793124238;252077.75783685228;431420.45991060114;448097.32985661254;457546.87003621506;472622.7809936826;521796.74575702497;477156.1446180442;457177.8212541745;458526.855675845;472134.7356443445;459791.60619947244;413498.3857910652;491725.07337062276;444954.5190974324;448097.32985661254;286451.7998164319;292315.56762988004;465241.56774237414;197042.22834150263;197379.32831269767;271.94216486706085;4520318.498772748;1949890.0814844274;261257.53059483058;1777294.0807599681;0;208;199;5;54;55;52;16;137;140;1633946934444.2644;629159498169.607;1240342474094.8242;15065.851778010869;1609.1960364052293;-0.0;0.0;5848453.766489381;1154997.6840007475;0.0;1097200.4386403575;1.268631468579036;0.10397693805349256
7598;2019-08-27 23:39:45.076;779;782;219;219;198;29;99;17;69;32;657;234;67;80;279;177;271;687;197;77;99;-35;629;338;342;136;342;265;632;594.0;-2.0;528.0;163.0;0.0;0;84;40;1;0;0;1;0;0;0;1;0;0;0;0;16096.6796875;8452.0068359375;3225.53100585938;1125.75915527344;655.0;348892;687.0;0.0;Calculated values ==>;1566941985.076;351.06000000000006;351.36;295.06;295.06;292.96000000000004;276.06;271.99741764416325;283.06;274.86;280.06;276.36;338.86;296.56;279.86;281.16;301.06;290.86;300.26000000000005;341.86;280.86;283.06;341.86;338.66;269.66;241.71165711629368;263.1675429290057;271.99741764416325;292.86;6290000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;2650000.0;6320000.0;0.099;0.0;0.08800000000000001;0.027166666666666665;0.0;0.099;0.0;8452.0068359375;3225.53100585938;1125.75915527344;16096.6796875;504858.59515300917;504980.3873557659;260189.55632226367;260189.55632226367;251987.7763673653;431541.1909327263;448472.68605030456;457792.42658361327;472427.34351167246;522002.4825612747;477044.142430252;457546.87003621506;459136.37064740626;472400.5093048084;459972.4816559796;413115.4071893401;492212.0716112782;445199.60059868364;448472.68605030456;288127.0477506168;274727.5295995403;465836.4426387646;196364.78213154257;196364.78213154257;271.6632249006861;4520588.595241482;1950033.6060111467;261276.29391049212;1777347.6970734808;0;208;199;5;54;55;52;16;137;140;1634152425744.5588;629240975769.7238;1240501235595.0518;23005.632711782226;7320.6467771128655;-0.0;24958.682487957438;5848770.552967027;1155071.987734598;0.0;1097408.1156778568;4.318025426536849;0.18362776684742302
7599;2019-08-27 23:40:45.107;776;777;217;217;197;28;100;16;70;31;659;234;69;84;279;176;271;691;198;76;100;-29;629;337;341;135;341;266;631;141.0;-1.0;549.0;162.0;0.0;0;79;35;1;0;0;1;0;0;0;1;0;0;0;0;15738.685546875;8112.61279296875;3232.1181640625;1102.78405761719;624.0;348893;721.0;13.0;Calculated values ==>;1566942045.107;350.76;350.86;294.86;294.86;292.86;275.96000000000004;271.8864255623528;283.16;274.76000000000005;280.16;276.26000000000005;339.06000000000006;296.56;280.06;281.56;301.06;290.76000000000005;300.26000000000005;342.26;280.76000000000005;283.16;345.26;335.56;270.26000000000005;241.49495122638035;263.299902668528;271.8864255623528;292.96000000000004;6290000.0;3370000.0000000005;3410000.0;1350000.0;3410000.0;2660000.0;6310000.0;0.0235;0.0;0.0915;0.027000000000000003;0.0;0.0235;0.03273129846199025;8112.61279296875;3232.1181640625;1102.78405761719;15738.685546875;504465.77610447747;504415.44102838583;259411.93492692508;259411.93492692508;251669.55138734254;431601.1154718507;448805.2242847283;457754.22524122684;472460.9817075043;522127.05446229666;476918.59149654844;457631.30196289765;459465.4314009346;472533.0731578745;459996.74850560847;413115.4071893401;492865.90275958093;445246.27434130973;448805.2242847283;302370.42649719206;261751.83340796042;466571.5904492307;195812.91677774067;195812.91677774067;271.43786971377546;4520854.027021309;1950171.7158282602;261294.874699092;1777401.538620454;0;208;199;5;54;55;52;16;137;140;1634357431610.0278;629322317774.9098;1240660617900.4163;23967.629724408984;7310.484189130232;-0.0;5945.319226414209;5849162.199067549;1155193.9768214098;0.0;1097665.7820849624;2.9904308688238803;0.22753306955946515
7600;2019-08-27 23:41:45.077;775;772;215;216;195;27;101;14;72;30;661;233;70;86;279;175;271;692;197;76;101;-23;630;336;340;135;340;268;633;-3.0;-1.0;669.0;140.0;0.0;0;75;34;1;0;0;1;0;0;0;1;0;0;0;0;15489.3486328125;8083.8798828125;3265.65185546875;1096.0634765625;605.0;348894;739.0;0.0;Calculated values ==>;1566942105.077;350.66;350.36;294.66;294.76000000000005;292.66;275.86;271.77519066394296;283.26000000000005;274.56;280.36;276.16;339.26;296.46000000000004;280.16;281.76000000000005;301.06;290.66;300.26000000000005;342.36;280.76000000000005;283.26000000000005;347.06000000000006;333.66;270.86;241.49495122638035;263.56353331371673;271.77519066394296;292.86;6300000.0;3360000.0;3400000.0;1350000.0;3400000.0;2680000.0;6330000.0;0.0;0.0;0.1115;0.02333333333333333;0.0;0.0;0.0;8083.8798828125;3265.65185546875;1096.0634765625;15489.3486328125;504243.84664247325;503575.98845627264;258464.6870844107;258874.40512590337;250863.8708422802;431660.74602318485;449136.05910864973;457678.09077143855;472363.3712700832;522170.7201524413;476554.3888691218;457431.3775308373;459394.54653447325;472665.4229841543;460021.1331875139;412728.3556373133;492800.8304268553;445443.7403821293;449136.05910864973;309913.9067706182;253801.27034056993;467163.779838937;195764.4942529157;195812.91677774067;271.4145368462015;4521114.130521755;1950306.6191147002;261313.1892666147;1777455.659629719;0;208;199;5;54;55;52;16;137;140;1634561629459.3135;629403277274.6266;1240820737799.856;29203.3660118153;6332.649997007162;-0.0;0.0;5849605.069151319;1155307.6127595042;0.0;1097715.3016395124;2.8553086771164606;0.2538217297917811
7601;2019-08-27 23:42:45.067;775;767;214;214;193;27;102;13;73;29;662;233;72;88;279;174;271;694;198;76;102;-18;632;335;340;135;340;270;635;185.0;-1.0;739.0;192.0;0.0;0;68;35;1;0;0;1;0;0;0;1;0;0;0;0;15447.3486328125;8136.79052734375;3279.896484375;1069.36865234375;596.0;348895;736.0;0.0;Calculated values ==>;1566942165.067;350.66;349.86;294.56;294.56;292.46000000000004;275.86;271.6637117239857;283.36;274.46000000000004;280.46000000000004;276.06;339.36;296.46000000000004;280.36;281.96000000000004;301.06;290.56;300.26000000000005;342.56000000000006;280.76000000000005;283.36;346.76;332.76000000000005;271.36;241.49495122638035;263.82572766246335;271.6637117239857;292.96000000000004;6320000.0;3350000.0;3400000.0;1350000.0;3400000.0;2700000.0;6350000.0;0.030833333333333334;0.0;0.12316666666666666;0.032;0.0;0.030833333333333334;0.0;8136.79052734375;3279.896484375;1069.36865234375;15447.3486328125;504061.9513258746;502732.3946348221;257942.41278942526;257942.41278942526;250071.73930739332;431720.082569444;449280.95670794765;457478.62230173027;472265.74392498133;522111.54453349544;476301.6402033497;457354.8302603907;459324.03016746056;472665.4229841543;460045.63535099063;411941.5475828737;492874.0109958488;445443.7403821293;449280.95670794765;308656.51637580903;250035.78352995744;467656.67764891183;195602.5740273354;195602.5740273354;271.3455825532457;4521371.893364708;1950441.7688394308;261331.23152681382;1777510.1967748539;0;208;199;5;54;55;52;16;137;140;1634765595459.346;629484263774.6394;1240982110899.8816;32254.3999457963;8705.731315890447;-0.0;7821.7501326522115;5850117.131843039;1155432.9117171576;0.0;1097780.4720270864;3.9069088515073256;0.2904567196481216
7602;2019-08-27 23:43:45.148;775;764;213;214;192;27;104;14;74;28;664;233;73;89;279;173;271;696;199;77;104;-12;636;336;340;136;340;271;638;-3.0;-1.0;525.0;166.0;0.0;0;68;38;1;0;0;1;0;0;0;1;0;0;0;0;15516.873046875;8408.146484375;3301.197265625;1077.96350097656;592.0;348896;727.0;0.0;Calculated values ==>;1566942225.148;350.66;349.56000000000006;294.46000000000004;294.56;292.36;275.86;271.77519066394296;283.56;274.56;280.56;275.96000000000004;339.56000000000006;296.46000000000004;280.46000000000004;282.06;301.06;290.46000000000004;300.26000000000005;342.76;280.86;283.56;345.86;332.36;271.96000000000004;241.71165711629368;263.95629194202945;271.77519066394296;293.06;6360000.0;3360000.0;3400000.0;1360000.0;3400000.0;2710000.0;6380000.0;0.0;0.0;0.0875;0.027666666666666666;0.0;0.0;0.0;8408.146484375;3301.197265625;1077.96350097656;15516.873046875;503697.4674966934;502057.6167523834;257373.13138926376;257770.97006859782;249600.09885498093;431660.74602318485;449570.14974969823;457440.67790159176;472036.2627623985;522236.7992590937;476174.9804139011;457316.69204578444;459288.9110349998;472665.4229841543;459757.0103075318;410313.3567009972;492846.365979747;445594.1784665252;449570.14974969823;304884.691753025;248362.34728340767;468109.25262937037;195720.9082142376;195602.5740273354;271.3970197584467;4521630.276893252;1950579.8294452757;261349.15011893827;1777565.1132601572;0;208;199;5;54;55;52;16;137;140;1634969870859.6506;629565673529.7609;1241144630005.124;22900.479847643488;7536.077528818673;-0.0;0.0;5850577.376334402;1155568.4428447485;0.0;1097845.7412729783;2.380216317562694;0.22888222321269105
7603;2019-08-27 23:44:45.118;776;764;213;214;191;28;105;14;75;27;665;233;74;90;279;171;271;700;199;78;105;-7;640;336;340;138;340;272;642;-2.0;0.0;708.0;143.0;0.0;0;73;41;1;0;0;1;0;0;0;1;0;0;0;0;15673.92578125;8625.1494140625;3325.07666015625;1097.38452148438;588.0;348897;720.0;0.0;Calculated values ==>;1566942285.118;350.76;349.56000000000006;294.46000000000004;294.56;292.26000000000005;275.96000000000004;271.77519066394296;283.66;274.56;280.66;275.86;339.66;296.46000000000004;280.56;282.16;301.06;290.26000000000005;300.26000000000005;343.16;280.96000000000004;283.66;345.16;331.96000000000004;272.46000000000004;242.14157278889297;264.08650396036035;271.77519066394296;293.06;6400000.0;3360000.0;3400000.0;1380000.0;3400000.0;2720000.0;6420000.0;0.0;0.0;0.11800000000000001;0.02383333333333333;0.0;0.0;0.0;8625.1494140625;3325.07666015625;1097.38452148438;15673.92578125;503464.35001612356;501686.69873707346;257152.94312151065;257546.81580383042;249096.04093925108;431660.74602318485;449714.4480176175;457402.8244415097;471673.81221397576;522258.980554176;476048.1292404931;457278.64460356557;459253.88506585953;472665.4229841543;459492.39692411624;408604.1525314416;492995.2040734705;445744.3742150422;449714.4480176175;301951.40411888575;246688.97952812296;468326.34008773527;196101.7987477925;195602.5740273354;271.54995136019994;4521890.070255281;1950721.7026057641;261367.268955184;1777620.3046000903;0;208;199;5;54;55;52;16;137;140;1635173768859.7478;629647832429.8;1241307448555.2017;30833.521031858636;6488.018235268636;-0.0;0.0;5851024.935783608;1155685.2518757726;0.0;1097845.7412729783;2.8604117967329654;0.25522966880225995
7604;2019-08-27 23:45:45.109;777;765;214;214;192;29;108;14;76;27;665;232;75;91;279;170;271;705;199;79;107;-2;644;336;341;139;341;275;646;290.0;-1.0;813.0;185.0;0.0;0;78;50;1;0;0;1;0;0;0;1;0;0;0;0;16356.89453125;9257.0556640625;3340.41455078125;1131.11938476562;588.0;348898;714.0;0.0;Calculated values ==>;1566942345.109;350.86;349.66;294.56;294.56;292.36;276.06;271.77519066394296;283.96000000000004;274.56;280.76000000000005;275.86;339.66;296.36;280.66;282.26000000000005;301.06;290.16;300.26000000000005;343.66;281.06;283.86;344.56000000000006;331.96000000000004;272.96000000000004;242.35481222062532;264.4750485637546;271.77519066394296;293.06;6440000.000000001;3360000.0;3410000.0;1390000.0;3410000.0;2750000.0;6459999.999999999;0.04833333333333333;0.0;0.1355;0.030833333333333334;0.0;0.04833333333333333;0.0;9257.0556640625;3340.41455078125;1131.11938476562;16356.89453125;503231.1365984119;501448.56159898464;257327.50990950404;257327.50990950404;249284.7877308894;431660.74602318485;449963.96603351575;457040.1857366133;471541.1619817675;522015.6243776432;475552.6515351385;456915.21818313224;458902.68449210824;472533.0731578745;459359.90455531626;406801.94346272555;493284.4759544703;445698.43268079945;449819.8220137273;299437.39939995663;246688.97952812296;468682.77878599305;196253.74024124257;196253.74024124257;271.61086452481356;4522156.95371908;1950870.6986285024;261385.83703542006;1777675.842028259;0;208;199;5;54;55;52;16;137;140;1635378038214.5334;629730919964.7129;1241471523940.0295;35336.563364622736;8399.895355129807;-0.0;12255.69395233676;5851576.270440395;1155809.299212337;0.0;1097947.85673619;4.078507283347045;0.2715433841417286
7605;2019-08-27 23:46:45.129;780;767;214;215;192;30;109;15;77;26;666;232;76;91;280;169;271;710;199;80;109;1;654;337;341;140;341;277;656;183.0;-1.0;1076.0;143.0;0.0;0;83;59;1;0;0;1;0;0;0;1;0;0;0;0;17170.7578125;9949.8046875;3447.26953125;1174.02612304688;586.0;348899;710.0;0.0;Calculated values ==>;1566942405.129;351.16;349.86;294.56;294.66;292.36;276.16;271.8864255623528;284.06;274.66;280.86;275.76000000000005;339.76;296.36;280.76000000000005;282.26000000000005;301.16;290.06;300.26000000000005;344.16;281.16;284.06;344.16;331.76000000000005;273.26000000000005;242.56692532238324;264.73235714968143;271.8864255623528;293.06;6540000.000000001;3370000.0000000005;3410000.0;1400000.0;3410000.0;2770000.0;6559999.999999999;0.030500000000000003;0.0;0.17933333333333332;0.02383333333333333;0.0;0.030500000000000003;0.0;9949.8046875;3447.26953125;1174.02612304688;17170.7578125;502714.4993434744;500785.3775826176;256799.02769846484;257182.85783924145;248903.99603037135;431601.1154718507;450107.9146109823;456839.1663166335;471309.8407669174;521956.7398750079;475296.8613730419;456713.7017175488;458584.9323983025;472656.2332470728;459068.92781838943;401778.2334938596;492972.6932645821;445848.66543360485;450107.9146109823;297761.5184850505;245852.32104278926;468842.2228851183;196681.0406248749;196681.0406248749;271.78586063715795;4522436.443954224;1951030.8091504378;261405.05298449437;1777732.424916936;0;208;199;5;54;55;52;16;137;140;1635582706414.4685;629814647864.6863;1241637179139.9768;46655.023874055376;6486.508177202466;-0.0;7729.519656576276;5852259.761421576;1155933.393926188;0.0;1098114.4556973602;4.177519218176465;0.2968729255698743
7606;2019-08-27 23:47:45.100;785;772;215;215;192;30;112;15;77;26;668;232;76;91;280;168;271;718;199;82;111;4;665;338;343;141;343;278;667;131.0;-1.0;1136.0;218.0;0.0;0;90;69;1;0;0;1;0;0;0;1;0;0;0;0;18165.07421875;10790.515625;3523.92431640625;1221.41064453125;584.0;348900;706.0;0.0;Calculated values ==>;1566942465.1;351.66;350.36;294.66;294.66;292.36;276.16;271.99741764416325;284.36;274.66;280.86;275.76000000000005;339.96000000000004;296.36;280.76000000000005;282.26000000000005;301.16;289.96000000000004;300.26000000000005;344.96000000000004;281.36;284.26000000000005;343.76;331.56;273.56;242.77792619122317;264.86050150153983;271.99741764416325;293.06;6650000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;2780000.0;6670000.0;0.021833333333333333;0.0;0.18933333333333333;0.036333333333333336;0.0;0.021833333333333333;0.0;10790.515625;3523.92431640625;1221.41064453125;18165.07421875;502375.40786296496;500434.199487906;256622.32135204496;256622.32135204496;248501.02285683923;431541.1909327263;450175.9879962318;456675.6174673089;471176.58799080667;522082.8026758937;475168.6709747811;456549.8496869389;458425.4935518264;472391.29483536363;458776.84794389654;394945.4193931052;492985.5506310422;445757.67117383896;450031.76126340934;296085.73418796173;245015.67932991832;469002.22466039064;196881.62690144248;196881.62690144248;271.8700155782955;4522730.766896057;1951203.5616155143;261425.00530925594;1777790.4901205378;0;208;199;5;54;55;52;16;137;140;1635787807234.3184;629898907119.6246;1241803598664.855;49187.66221380404;9887.048385241784;-0.0;5527.1112669029435;5853058.064438683;1156069.7742817278;0.0;1098224.8742268784;4.15824170737224;0.3297316905398167
7607;2019-08-27 23:48:45.101;793;778;215;215;193;32;112;17;75;26;669;232;75;90;281;168;271;725;199;84;112;7;672;342;346;141;346;277;674;-3.0;-1.0;1385.0;217.0;0.0;0;95;76;1;0;0;1;0;0;0;1;0;0;0;0;18938.9296875;11233.65625;3489.98681640625;1239.96520996094;580.0;348901;703.0;0.0;Calculated values ==>;1566942525.101;352.46000000000004;350.96000000000004;294.66;294.66;292.46000000000004;276.36;272.43898195401505;284.36;274.86;280.66;275.76000000000005;340.06000000000006;296.36;280.66;282.16;301.26000000000005;289.96000000000004;300.26000000000005;345.66;281.56;284.36;343.46000000000004;331.16;273.86;242.77792619122317;264.73235714968143;272.43898195401505;293.06;6720000.0;3420000.0000000005;3460000.0;1410000.0;3460000.0;2770000.0;6740000.000000001;0.0;0.0;0.23083333333333333;0.036166666666666666;0.0;0.0;0.0;11233.65625;3489.98681640625;1239.96520996094;18938.9296875;502811.4840846077;500596.52658258524;256280.80526438044;256280.80526438044;248583.9436575605;431298.55289687274;449627.94136975025;456588.13183887437;471176.58799080667;522267.4872317554;475296.8613730419;456588.13183887437;458460.8829368198;472116.37191808113;458136.99037431926;389263.78894893284;493267.41537337174;445470.39991702733;449627.94136975025;294828.9587717387;243342.44575359824;469299.3162826378;198015.6264790167;196881.62690144248;272.3380265685038;4523039.972082798;1951387.0994405597;261445.5171166245;1777848.940354294;0;208;199;5;54;55;52;16;137;140;1635994510679.8901;629983508529.8586;1241970101440.3154;59687.153320567144;9811.426781230964;-0.0;0.0;5853965.369692148;1156233.9309778018;0.0;1098270.9342552177;4.353563361028161;0.37509526640502516
7608;2019-08-27 23:49:45.101;801;785;214;214;193;36;27;18;55;26;669;232;60;88;281;168;271;731;200;87;27;9;665;347;352;142;352;277;666;-1.0;-1.0;1378.0;228.0;0.0;0;99;83;1;0;0;1;0;0;0;1;0;0;0;0;18970.814453125;11850.275390625;3461.7158203125;1261.04357910156;578.0;348902;701.0;0.0;Calculated values ==>;1566942585.101;353.26;351.66;294.56;294.56;292.46000000000004;276.76000000000005;272.9856168485579;275.86;274.96000000000004;278.66;275.76000000000005;340.06000000000006;296.36;279.16;281.96000000000004;301.26000000000005;289.96000000000004;300.26000000000005;346.26;281.86;275.86;343.26;330.96000000000004;274.06;242.98782864720522;264.73235714968143;272.9856168485579;293.16;6650000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;2770000.0;6659999.999999999;0.0;0.0;0.22966666666666666;0.038;0.0;0.0;0.0;11850.275390625;3461.7158203125;1261.04357910156;18970.814453125;504517.83276551263;502283.60265646735;256296.41115235977;256296.41115235977;248871.8558509972;430988.63858405815;434908.32959617284;454053.6929290866;471043.10962919577;522267.4872317554;475296.8613730419;454691.5424637614;458212.4907801694;471313.66630382475;457328.590778018;394945.4193931052;494900.76118386036;444739.05342652876;434908.32959617284;293991.1381695566;242505.85365607988;469361.0659032374;199360.25804453852;196881.62690144248;272.89143119475347;4523355.886617304;1951579.465537565;261466.35885653336;1777906.8712096;0;208;199;5;54;55;52;16;137;140;1636203910679.8901;630068408529.8586;1242136301440.3154;58494.59221181788;10260.030698630557;-0.0;0.0;5854950.2175715845;1156401.1931234673;0.0;1098270.9342552177;4.148583755569755;0.36211275880750554
7609;2019-08-27 23:50:45.151;805;790;213;213;193;42;24;20;24;27;669;232;31;81;280;168;271;730;198;33;24;10;659;352;357;143;357;277;660;-2.0;-1.0;1147.0;181.0;0.0;0;99;89;1;0;0;1;0;0;0;1;0;0;0;0;19072.48046875;12120.544921875;3382.56005859375;1255.82250976562;577.0;348903;701.0;0.0;Calculated values ==>;1566942645.151;353.66;352.16;294.46000000000004;294.46000000000004;292.46000000000004;277.36;273.5264737036516;275.56;275.16;275.56;275.86;340.06000000000006;296.36;276.26000000000005;281.26000000000005;301.16;289.96000000000004;300.26000000000005;346.16;276.46000000000004;275.56;343.26;330.86;274.16;243.1966462407574;264.73235714968143;273.5264737036516;292.96000000000004;6590000.000000001;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2770000.0;6600000.0;0.0;0.0;0.19116666666666668;0.030166666666666668;0.0;0.0;0.0;12120.544921875;3382.56005859375;1255.82250976562;19072.48046875;505586.85953221814;503502.19002791925;256217.04261566597;256217.04261566597;249093.27304923945;430671.36484660726;433137.0898171864;450029.3123482247;471008.3239875013;522267.4872317554;475296.8613730419;450949.15997327166;457339.9834209646;470512.2013880543;456510.3522854336;398893.5414406904;495352.79867917596;434752.8493145431;433137.0898171864;293991.1381695566;242087.5637286956;469323.89381167525;200690.89292489304;196881.62690144248;273.4365232877675;4523673.178264283;1951779.3888373738;261487.3502188273;1777963.9543715725;0;208;199;5;54;55;52;16;137;140;1636416787929.7212;630153979779.7906;1242302639940.1833;47665.19451309357;8103.76219341793;-0.0;0.0;5855835.619680997;1156554.352257119;0.0;1098270.9342552177;3.3277163314304414;0.2867695536557879
7610;2019-08-27 23:51:45.102;803;792;215;215;194;46;27;23;15;28;666;232;17;69;280;169;271;729;200;32;27;11;658;354;359;144;359;276;659;-2.0;-1.0;1026.0;148.0;0.0;0;99;93;1;0;0;1;0;0;0;1;0;0;0;0;19301.396484375;12408.427734375;3363.89599609375;1247.44445800781;577.0;348904;700.0;0.0;Calculated values ==>;1566942705.102;353.46000000000004;352.36;294.66;294.66;292.56;277.76000000000005;273.7412296467126;275.86;275.46000000000004;274.66;275.96000000000004;339.76;296.36;274.86;280.06;301.16;290.06;300.26000000000005;346.06000000000006;276.36;275.86;343.16;330.86;274.26000000000005;243.40439225979637;264.60387354146746;273.7412296467126;293.16;6580000.0;3540000.0;3590000.0;1440000.0;3590000.0;2760000.0;6590000.000000001;0.0;0.0;0.17099999999999999;0.024666666666666667;0.0;0.0;0.0;12408.427734375;3363.89599609375;1247.44445800781;19301.396484375;505411.3047243503;503859.8123593102;257026.93692005018;257026.93692005018;249470.35202539832;430542.39183029096;433179.5611339069;449021.0381144767;470973.6072408108;522037.93936910166;475424.8546092296;449286.3797412064;455998.05715364416;470240.1578167507;456318.79741749674;399495.6588553298;495312.8708711716;434084.4541166122;433179.5611339069;293572.2367247113;242087.5637286956;469286.7883828044;201234.30016735857;196881.62690144248;273.6581405993941;4523992.6994165415;1951983.630009472;261508.19374076105;1778020.1289252902;0;208;199;5;54;55;52;16;137;140;1636631412509.6323;630240009464.7551;1242468404455.1147;42371.5321889572;6611.961375980999;-0.0;0.0;5856585.312986592;1156676.883138139;0.0;1098270.9342552177;2.878035295339867;0.24735792758245267
7611;2019-08-27 23:52:45.142;799;791;219;219;198;48;29;26;30;29;662;232;27;60;280;170;271;729;202;33;29;12;653;356;360;145;360;275;654;-1.0;0.0;1271.0;124.0;0.0;0;99;96;1;0;0;1;0;0;0;1;0;0;0;0;19537.9140625;12577.3935546875;3319.12426757812;1238.47631835938;590.0;348905;700.0;0.0;Calculated values ==>;1566942765.142;353.06000000000006;352.26;295.06;295.06;292.96000000000004;277.96000000000004;273.955091788801;276.06;275.76000000000005;276.16;276.06;339.36;296.36;275.86;279.16;301.16;290.16;300.26000000000005;346.06000000000006;276.46000000000004;276.06;343.16;332.16;274.36;243.61107973660833;264.4750485637546;273.955091788801;293.36;6530000.0;3560000.0;3600000.0;1450000.0;3600000.0;2750000.0;6540000.000000001;0.0;0.0;0.21183333333333335;0.020666666666666667;0.0;0.0;0.0;12577.3935546875;3319.12426757812;1238.47631835938;19537.9140625;505329.4044932617;504179.55125094764;258858.0486227939;258858.0486227939;251047.39495408913;430412.23801567365;433292.63855411526;451175.4201514005;470938.95956923306;521705.17217634787;475552.6515351385;450783.87578941195;455027.99073138676;470103.7893695119;456126.82417621085;402320.78040774073;495803.77183075855;434017.3760585396;433292.63855411526;293572.2367247113;247525.65490268572;469249.7498014296;201822.106832613;196881.62690144248;273.89659224211493;4524316.576111508;1952191.9839968667;261528.9235578886;1778075.8578886758;0;208;199;5;54;55;52;16;137;140;1636847256309.495;630326767264.7;1242633814655.0098;52821.34353802982;5526.837954688877;-0.0;0.0;5857379.115799788;1156778.1072369376;0.0;1098270.9342552177;3.4052058036239536;0.28229122157620695
7612;2019-08-27 23:53:45.053;793;786;222;221;202;48;31;28;47;31;656;233;43;58;281;171;271;724;202;34;31;13;651;356;360;146;360;275;652;-2.0;-2.0;1069.0;101.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20011.1484375;12754.8408203125;3322.8603515625;1230.51940917969;633.0;348906;699.0;0.0;Calculated values ==>;1566942825.053;352.46000000000004;351.76;295.36;295.26000000000005;293.36;277.96000000000004;273.955091788801;276.26000000000005;275.96000000000004;277.86;276.26000000000005;338.76;296.46000000000004;277.46000000000004;278.96000000000004;301.26000000000005;290.26000000000005;300.26000000000005;345.56000000000006;276.56;276.26000000000005;343.06000000000006;336.46000000000004;274.46000000000004;243.81672145450628;264.4750485637546;273.955091788801;293.36;6509999.999999999;3560000.0;3600000.0;1460000.0;3600000.0;2750000.0;6520000.0;0.0;0.0;0.17816666666666667;0.016833333333333332;0.0;0.0;0.0;12754.8408203125;3322.8603515625;1230.51940917969;20011.1484375;504715.5377849483;503696.6167524589;260187.39139758612;259779.05233654674;252548.19577845917;430412.23801567365;433656.0705203272;453372.0284250931;471003.6945412344;521084.00279974955;475666.4192201848;452858.45866016217;454774.4978913346;470230.8658083918;456265.7794717768;403376.10741021915;495312.05034828885;434197.24731978856;433656.0705203272;293153.3411634106;265518.4816520846;469212.77825340634;201817.65834610097;196881.62690144248;273.894858239811;4524645.662762058;1952402.772815475;261549.4680027588;1778131.1256582043;0;208;199;5;54;55;52;16;137;140;1637062935909.5432;630413937769.7194;1242798569905.0464;44818.6036024071;4501.151185106306;-0.0;0.0;5858191.575087904;1156861.5498560332;0.0;1098270.9342552177;2.849498858449842;0.23529642976402215
7613;2019-08-27 23:54:45.114;788;782;222;222;203;47;33;30;57;32;650;233;54;62;281;173;271;721;202;33;33;14;649;355;360;146;360;274;651;-1.0;-1.0;1279.0;64.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20109.6484375;12709.2138671875;3253.67236328125;1238.89465332031;676.0;348907;697.0;0.0;Calculated values ==>;1566942885.114;351.96000000000004;351.36;295.36;295.36;293.46000000000004;277.86;273.8482719121499;276.46000000000004;276.16;278.86;276.36;338.16;296.46000000000004;278.56;279.36;301.26000000000005;290.46000000000004;300.26000000000005;345.26;276.46000000000004;276.46000000000004;342.86;340.76;274.56;243.81672145450628;264.3458800820626;273.8482719121499;293.36;6490000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;2740000.0;6509999.999999999;0.0;0.0;0.21316666666666664;0.010666666666666666;0.0;0.0;0.0;12709.2138671875;3253.67236328125;1238.89465332031;20109.6484375;504234.1686564851;503255.7032496495;260248.19947254434;260248.19947254434;252952.0365956622;430477.46260093397;434017.3760585396;454816.10878090456;471102.9871208479;520544.68280780077;475793.84946901724;454435.6487264574;455447.963381487;470230.8658083918;456707.59526566305;404394.8523894922;494997.3503622707;434017.3760585396;434017.3760585396;292315.56762988004;283520.3318566784;469312.4599435663;201624.42147407294;196881.62690144248;273.81499031612304;4524980.342648929;1952615.1890087186;261570.06737474163;1778185.9858154405;0;208;199;5;54;55;52;16;137;140;1637279155509.9346;630501626829.878;1242963437350.3447;53972.028010906266;2855.3390770079295;-0.0;0.0;5859015.6673290245;1156922.916267482;0.0;1098270.9342552177;3.3035746398483803;0.2600431627122347
7614;2019-08-27 23:55:45.104;785;779;221;221;203;45;33;31;62;33;646;234;60;67;281;175;271;718;202;35;33;15;648;355;360;145;360;275;650;-2.0;-1.0;1132.0;85.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20176.630859375;12722.5146484375;3251.48095703125;1243.17565917969;707.0;348908;695.0;0.0;Calculated values ==>;1566942945.104;351.66;351.06000000000006;295.26000000000005;295.26000000000005;293.46000000000004;277.66;273.8482719121499;276.46000000000004;276.26000000000005;279.36;276.46000000000004;337.76;296.56;279.16;279.86;301.26000000000005;290.66;300.26000000000005;344.96000000000004;276.66;276.46000000000004;342.66;343.86;274.66;243.61107973660833;264.4750485637546;273.8482719121499;293.36;6480000.0;3550000.0;3600000.0;1450000.0;3600000.0;2750000.0;6500000.0;0.0;0.0;0.18866666666666668;0.014166666666666666;0.0;0.0;0.0;12722.5146484375;3251.48095703125;1243.17565917969;20176.630859375;503927.3344127066;502947.745286024;259898.7478691887;259898.7478691887;252996.54460494226;430477.46260093397;434017.3760585396;455281.0346179339;471335.537891427;520047.91630869376;475780.1382644174;455027.99073138676;455911.71313070867;470230.8658083918;456983.74854416;404891.54221468937;494682.59729039896;434376.6058122323;434017.3760585396;291477.81744585035;296504.67125881097;469548.2990009042;201584.92046438606;196881.62690144248;273.7995768229378;4525316.005689957;1952827.0847578708;261590.7478466959;1778240.1863915166;0;208;199;5;54;55;52;16;137;140;1637495119509.969;630588912279.892;1243128109900.3708;47864.00020363603;3796.1478626006733;-0.0;0.0;5859864.159458686;1156978.3360871447;0.0;1098270.9342552177;3.0005014919209816;0.24274600703165386
7615;2019-08-27 23:56:45.104;783;779;220;220;202;43;34;31;63;34;645;234;62;71;281;177;271;718;201;38;34;17;649;355;360;144;360;276;651;-1.0;-1.0;1133.0;80.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20164.62890625;12698.0869140625;3295.77978515625;1250.3896484375;721.0;348909;693.0;0.0;Calculated values ==>;1566943005.104;351.46000000000004;351.06000000000006;295.16;295.16;293.36;277.46000000000004;273.8482719121499;276.56;276.26000000000005;279.46000000000004;276.56;337.66;296.56;279.36;280.26000000000005;301.26000000000005;290.86;300.26000000000005;344.96000000000004;276.96000000000004;276.56;342.46000000000004;345.26;274.86;243.40439225979637;264.60387354146746;273.8482719121499;293.26000000000005;6490000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;2760000.0;6509999.999999999;0.0;0.0;0.18883333333333333;0.013333333333333334;0.0;0.0;0.0;12698.0869140625;3295.77978515625;1250.3896484375;20164.62890625;503571.0466878456;502856.1190703794;259432.5671126567;259432.5671126567;252591.8648698536;430477.46260093397;434197.24731978856;455240.3446814246;471567.5291714911;519861.63653279183;475652.68481839146;455113.6716874928;456249.7568715341;470230.8658083918;457259.30272698647;404394.8523894922;494583.3726733013;434911.66494596965;434197.24731978856;290640.09048841946;302370.42649719206;469882.8356051178;201598.6389389134;196881.62690144248;273.80493028246104;4525652.182854671;1953038.923104225;261611.5275575927;1778294.7468977014;0;208;199;5;54;55;52;16;137;140;1637711119509.969;630675612279.892;1243293409900.3708;47896.00876771086;3577.1226222160585;-0.0;0.0;5860662.159533447;1157039.7800078515;0.0;1098270.9342552177;2.9849435285693184;0.2392679559087447
7616;2019-08-27 23:57:45.105;782;779;219;219;201;42;34;32;64;35;645;234;63;74;281;178;271;719;200;41;34;18;648;356;361;143;361;276;649;-2.0;-2.0;882.0;66.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20158.787109375;12700.6396484375;3279.78637695312;1259.58276367188;729.0;348910;690.0;0.0;Calculated values ==>;1566943065.105;351.36;351.06000000000006;295.06;295.06;293.26000000000005;277.36;273.955091788801;276.56;276.36;279.56;276.66;337.66;296.56;279.46000000000004;280.56;301.26000000000005;290.96000000000004;300.26000000000005;345.06000000000006;277.26000000000005;276.56;342.16;346.06000000000006;274.96000000000004;243.1966462407574;264.60387354146746;273.955091788801;293.16;6480000.0;3560000.0;3610000.0;1430000.0;3610000.0;2760000.0;6490000.000000001;0.0;0.0;0.147;0.011000000000000001;0.0;0.0;0.0;12700.6396484375;3279.78637695312;1259.58276367188;20158.787109375;503529.38809356117;503039.313485397;259145.63525026845;259145.63525026845;252320.3079148546;430412.23801567365;433950.3860404442;455366.90589584416;471798.96558121993;519861.63653279183;475652.68481839146;455240.3446814246;456626.50634140265;470094.4855175501;457234.1725856539;404891.54221468937;494919.5565911838;435202.0721543156;433950.3860404442;289383.54333396035;305722.83045113535;470117.3168609056;201855.18200233116;196881.62690144248;273.9094832569519;4525988.216921536;1953250.5826862578;261632.4443429423;1778349.5441955926;0;208;199;5;54;55;52;16;137;140;1637927423114.7078;630761713714.788;1243459012660.171;37266.22341234641;2950.8834834443196;-0.0;0.0;5861371.8566288445;1157094.180965334;0.0;1098270.9342552177;2.332777632996654;0.1869829234996667
7617;2019-08-27 23:58:45.135;782;779;218;217;200;42;35;32;65;36;647;234;64;76;282;179;271;719;200;44;34;19;648;356;361;142;361;276;650;-1.0;-1.0;875.0;59.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20125.51171875;12702.361328125;3275.2890625;1265.22888183594;734.0;348911;688.0;0.0;Calculated values ==>;1566943125.135;351.36;351.06000000000006;294.96000000000004;294.86;293.16;277.36;273.955091788801;276.66;276.36;279.66;276.76000000000005;337.86;296.56;279.56;280.76000000000005;301.36;291.06;300.26000000000005;345.06000000000006;277.56;276.56;341.96000000000004;346.56000000000006;275.06;242.98782864720522;264.60387354146746;273.955091788801;293.16;6480000.0;3560000.0;3610000.0;1420000.0;3610000.0;2760000.0;6500000.0;0.0;0.0;0.14583333333333334;0.009833333333333333;0.0;0.0;0.0;12702.361328125;3275.2890625;1265.22888183594;20125.51171875;503529.38809356117;502947.745286024;258686.60166945125;258288.7949249545;251920.04269159236;430412.23801567365;434130.71970383386;455493.35596084286;472029.85167895287;520069.0980856209;475652.68481839146;455366.90589584416;456877.1460960281;470221.6928144778;457371.91220730933;404891.54221468937;494820.5422157764;435731.16137290135;433950.3860404442;288545.87390705565;307818.28838856175;470351.2200979448;201866.2210568561;196881.62690144248;273.91378510747194;4526324.087262856;1953462.380206799;261653.4949600267;1778404.197137043;0;208;199;5;54;55;52;16;137;140;1638144131414.6045;630847256464.7472;1243624695460.092;36987.29050683141;2640.1024905707054;-0.0;0.0;5861990.945300851;1157140.7958108701;0.0;1098270.9342552177;2.2981888564685407;0.18275190879105693
7618;2019-08-27 23:59:45.086;781;780;217;217;199;42;34;33;66;37;650;233;65;76;282;179;271;720;201;47;34;20;649;356;361;141;361;275;651;-1.0;-1.0;760.0;53.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20261.048828125;12822.8271484375;3301.12060546875;1257.2470703125;736.0;348912;685.0;0.0;Calculated values ==>;1566943185.086;351.26;351.16;294.86;294.86;293.06;277.36;273.955091788801;276.56;276.46000000000004;279.76000000000005;276.86;338.16;296.46000000000004;279.66;280.76000000000005;301.36;291.06;300.26000000000005;345.16;277.86;276.56;341.66;346.76;275.16;242.77792619122317;264.4750485637546;273.955091788801;293.26000000000005;6490000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;2750000.0;6509999.999999999;0.0;0.0;0.12666666666666665;0.008833333333333334;0.0;0.0;0.0;12822.8271484375;3301.12060546875;1257.2470703125;20261.048828125;503305.31854351395;502989.3838147445;258232.99681022082;258232.99681022082;251523.100256428;430412.23801567365;433950.3860404442;455785.79566519;472260.1919623333;520462.47336436814;475666.4192201848;455659.7696930013;457040.1857366133;470221.6928144778;457371.91220730933;404394.8523894922;494859.4460664864;436256.0551253566;433950.3860404442;287289.4124756198;308656.51637580903;470584.5501933917;201863.0226326942;196881.62690144248;273.91253873300315;4526660.3670809595;1953674.9163975941;261674.49842610236;1778458.955794799;0;208;199;5;54;55;52;16;137;140;1638360554524.515;630932087129.7122;1243789860465.0237;32163.551250782795;2373.7068267861614;-0.0;0.0;5862566.731705365;1157182.5434334064;0.0;1098270.9342552177;1.9870474053627862;0.15913515369046133
7619;2019-08-28 00:00:45.086;782;780;216;216;198;42;35;33;67;37;652;233;66;77;282;179;271;721;200;49;34;21;648;357;362;140;361;274;649;-1.0;-1.0;631.0;91.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20135.818359375;12828.5166015625;3319.03540039062;1258.97326660156;736.0;348913;683.0;0.0;Calculated values ==>;1566943245.086;351.36;351.16;294.76000000000005;294.76000000000005;292.96000000000004;277.36;274.0616903277293;276.66;276.46000000000004;279.86;276.86;338.36;296.46000000000004;279.76000000000005;280.86;301.36;291.06;300.26000000000005;345.26;278.06;276.56;341.46000000000004;346.76;275.26000000000005;242.56692532238324;264.3458800820626;274.0616903277293;293.16;6480000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2740000.0;6490000.000000001;0.0;0.0;0.10516666666666666;0.015166666666666667;0.0;0.0;0.0;12828.5166015625;3319.03540039062;1258.97326660156;20135.818359375;503529.38809356117;503172.3507547442;257949.07632585306;257949.07632585306;251253.6033748884;430346.717906069;433883.48505660606;456077.0789174574;472391.7460337592;520751.759544077;475793.84946901724;455951.47126951953;457327.39181888243;470221.6928144778;457209.1677149482;404891.54221468937;495194.9123946514;436369.3260602679;433702.1600636701;286451.7998164319;308656.51637580903;470817.3119576869;202036.04317025162;196881.62690144248;273.98447067347246;4526997.007640855;1953888.6775955108;261695.46692890997;1778514.1237615144;0;208;199;5;54;55;52;16;137;140;1638577454524.515;631016387129.7122;1243954560465.0237;26716.648926081136;4076.5159099427683;-0.0;0.0;5863057.400040172;1157236.2952895458;0.0;1098270.9342552177;1.769058692699141;0.1516125684360327
7620;2019-08-28 00:01:45.117;783;781;217;216;198;42;34;33;66;38;654;232;65;77;282;179;271;721;200;52;34;21;648;356;361;138;361;270;649;-1.0;-1.0;387.0;47.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20056.185546875;12822.8525390625;3307.92358398438;1244.50854492188;736.0;348914;682.0;0.0;Calculated values ==>;1566943305.117;351.46000000000004;351.26;294.86;294.76000000000005;292.96000000000004;277.36;273.955091788801;276.56;276.46000000000004;279.76000000000005;276.96000000000004;338.56000000000006;296.36;279.66;280.86;301.36;291.06;300.26000000000005;345.26;278.36;276.56;341.36;346.76;275.26000000000005;242.14157278889297;263.82572766246335;273.955091788801;293.16;6480000.0;3560000.0;3610000.0;1380000.0;3610000.0;2700000.0;6490000.000000001;0.0;0.0;0.0645;0.007833333333333333;0.0;0.0;0.0;12822.8525390625;3307.92358398438;1244.50854492188;20056.185546875;503662.1052059471;503305.31854351395;258344.899985598;257949.07632585306;251253.6033748884;430412.23801567365;433950.3860404442;456609.98996769276;472752.1489716358;521286.0019998998;476188.72090561356;456485.49683021253;457972.81567399047;470221.6928144778;457371.91220730933;404891.54221468937;495194.9123946514;437121.9238134391;433950.3860404442;286033.001929769;308656.51637580903;471084.70712553355;201791.6833125106;196881.62690144248;273.884732285943;4527332.114056413;1954102.5494489002;261716.3400562671;1778569.3769525841;0;208;199;5;54;55;52;16;137;140;1638794466590.0112;631099830219.9031;1244117844785.3972;16435.78077925925;2109.4620198686794;-0.0;0.0;5863417.189417057;1157287.871739817;0.0;1098270.9342552177;1.0673346165842095;0.0896030141340486
7621;2019-08-28 00:02:45.148;784;782;217;217;198;41;36;34;65;38;655;232;65;76;282;178;271;721;199;54;36;22;643;356;361;136;360;265;645;-2.0;-1.0;506.0;62.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19980.51953125;12743.0673828125;3267.1416015625;1226.30102539062;735.0;348915;681.0;0.0;Calculated values ==>;1566943365.148;351.56000000000006;351.36;294.86;294.86;292.96000000000004;277.26000000000005;273.955091788801;276.76000000000005;276.56;279.66;276.96000000000004;338.66;296.36;279.66;280.76000000000005;301.36;290.96000000000004;300.26000000000005;345.26;278.56;276.76000000000005;341.26;346.66;275.36;241.71165711629368;263.1675429290057;273.955091788801;293.06;6430000.0;3560000.0;3610000.0;1360000.0;3600000.0;2650000.0;6450000.0;0.0;0.0;0.08433333333333333;0.010333333333333333;0.0;0.0;0.0;12743.0673828125;3267.1416015625;1226.30102539062;19980.51953125;504248.6355157613;503802.55807918217;258572.46565727692;258572.46565727692;251421.6319982547;430412.23801567365;434310.53623595677;457300.93339066295;473013.45329280203;521796.74575702497;476820.0068983902;457300.93339066295;458648.9389275073;470357.85320156324;457234.1725856539;407261.9805191168;495589.15556923015;437465.24820655317;434310.53623595677;285614.20965156396;308237.3991652946;471449.11765258067;201801.5038653294;196881.62690144248;273.88856087091176;4527665.925645093;1954315.708856712;261736.9407741929;1778624.19747168;0;208;199;5;54;55;52;16;137;140;1639011178499.6462;631182072689.7645;1244278427710.1267;21547.118556636462;2786.3586758015967;-0.0;0.0;5863733.877115139;1157328.6913247737;0.0;1098270.9342552177;1.4117403824005865;0.11809486990427803
7622;2019-08-28 00:03:45.108;786;783;217;217;199;40;38;34;63;39;654;232;63;75;282;178;271;716;198;56;38;22;638;354;359;135;359;261;639;136.0;-1.0;381.0;25.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;18780.931640625;11598.9892578125;3209.78491210938;1206.25036621094;733.0;348916;680.0;0.0;Calculated values ==>;1566943425.108;351.76;351.46000000000004;294.86;294.86;293.06;277.16;273.7412296467126;276.96000000000004;276.56;279.46000000000004;277.06;338.56000000000006;296.36;279.46000000000004;280.66;301.36;290.96000000000004;300.26000000000005;344.76;278.76000000000005;276.96000000000004;341.16;346.46000000000004;275.36;241.49495122638035;262.63441904999945;273.7412296467126;292.96000000000004;6380000.0;3540000.0;3590000.0;1350000.0;3590000.0;2610000.0;6390000.0;0.02266666666666667;0.0;0.0635;0.004166666666666667;0.0;0.02266666666666667;0.0;11598.9892578125;3209.78491210938;1206.25036621094;18780.931640625;504963.98901600705;504479.0752663546;258923.6928649027;258923.6928649027;252038.88968688415;430542.39183029096;435153.4052875198;457702.0984133237;473241.2657668606;522019.24331270566;477321.65896643035;457702.0984133237;459160.81174114853;470493.78324416396;457559.15090656106;409469.56768089347;495495.98195688764;438260.93883625965;435153.4052875198;285195.4229665811;307399.1840295507;471581.87251044664;201370.40826192612;201370.40826192612;273.7113356810698;4527988.722397002;1954518.4240951983;261757.19852162804;1778678.135876403;0;208;199;5;54;55;52;16;137;140;1639227034499.7837;631263318489.8162;1244436122510.227;16277.062324613746;1125.8811010355023;-0.0;5299.081265913457;5864048.868488344;1157361.2715882694;0.0;1098315.0638264546;1.4175454205732119;0.07856769727356554
7623;2019-08-28 00:04:45.118;787;783;218;217;198;38;41;33;63;39;652;231;63;77;282;178;271;700;198;58;41;23;628;353;358;133;357;261;630;-2.0;-1.0;386.0;28.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17390.40625;10239.08984375;3127.70874023438;1213.37829589844;730.0;348917;678.0;0.0;Calculated values ==>;1566943485.118;351.86;351.46000000000004;294.96000000000004;294.86;292.96000000000004;276.96000000000004;273.6339639331285;277.26000000000005;276.46000000000004;279.46000000000004;277.06;338.36;296.26000000000005;279.46000000000004;280.86;301.36;290.96000000000004;300.26000000000005;343.16;278.96000000000004;277.26000000000005;340.96000000000004;346.16;275.46000000000004;241.05796691057077;262.63441904999945;273.6339639331285;292.96000000000004;6280000.0;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;2610000.0;6300000.0;0.0;0.0;0.06433333333333333;0.004666666666666667;0.0;0.0;0.0;10239.08984375;3127.70874023438;1213.37829589844;17390.40625;505992.8261353389;505291.47596671316;259895.31876992484;259474.6786414364;252077.75783685228;430607.02586249536;435919.11457929364;457702.0984133237;473501.00995365425;521813.99968019495;477210.17769883864;457702.0984133237;459402.6962458517;470764.9566105902;457721.05570040725;413498.3857910652;494202.31213675096;438821.784160885;435919.11457929364;284357.86631585273;306141.9092990094;471944.1597200548;201078.5632992407;201370.40826192612;273.5927805517088;4528290.200450679;1954700.4384183479;261777.36545440444;1778730.957125572;0;208;199;5;54;55;52;16;137;140;1639442170349.7495;631343731889.8033;1244592748610.2021;16509.44742567267;1264.0394499637996;-0.0;0.0;5864322.134939706;1157381.190912192;0.0;1098359.230196832;1.219017232922576;0.09655337867331308
7624;2019-08-28 00:05:45.109;784;780;219;218;200;37;43;31;63;39;654;232;63;79;282;177;271;671;198;59;43;23;627;350;355;132;354;264;629;252.0;-1.0;505.0;41.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17274.66796875;10150.5068359375;3182.77270507812;1235.95275878906;726.0;348918;678.0;0.0;Calculated values ==>;1566943545.109;351.56000000000006;351.16;295.06;294.96000000000004;293.16;276.86;273.3108153835814;277.46000000000004;276.26000000000005;279.46000000000004;277.06;338.56000000000006;296.36;279.46000000000004;281.06;301.36;290.86;300.26000000000005;340.26;279.06;277.46000000000004;340.96000000000004;345.76;275.46000000000004;240.83765695389522;263.0348170998261;273.3108153835814;292.96000000000004;6270000.0;3500000.0;3550000.0;1320000.0;3540000.0;2640000.0;6290000.0;0.042;0.0;0.08416666666666667;0.006833333333333333;0.0;0.042;0.0;10150.5068359375;3182.77270507812;1235.95275878906;17274.66796875;505691.61257603974;504989.40706441354;260385.65807776732;259959.7638147675;252858.59225918702;430799.1582183253;436968.1101686938;457217.078912893;473630.5699406402;521775.2844280418;476945.6989509296;457217.078912893;459172.5921183638;471170.01582824555;458068.5424962497;413877.4060076109;490300.7782932005;439652.53298594663;436968.1101686938;284357.86631585273;304465.6318710359;472076.1002201579;200312.94521923066;200312.94521923066;273.27945462079015;4528579.032737523;1954870.3262368378;261797.7734848416;1778783.5365827926;0;208;199;5;54;55;52;16;137;140;1639656038264.5251;631423219964.72;1244750224985.0369;21622.764585883247;1857.0482258396692;-0.0;9939.516927877454;5864639.855707537;1157407.19607477;0.0;1098442.0470800812;2.293829149806912;0.11473888247968683
