;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7625;2019-08-28 00:06:45.099;779;778;220;220;200;34;46;28;64;38;659;232;64;82;281;176;271;659;196;60;46;24;628;347;352;130;351;265;630;-1.0;-1.0;464.0;18.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17168.599609375;9769.8916015625;3172.50439453125;1250.35900878906;720.0;348919;677.0;0.0;Calculated values ==>;1566943605.099;351.06000000000006;350.96000000000004;295.16;295.16;293.16;276.56;272.9856168485579;277.76000000000005;275.96000000000004;279.56;276.96000000000004;339.06000000000006;296.36;279.56;281.36;301.26000000000005;290.76000000000005;300.26000000000005;339.06000000000006;279.16;277.76000000000005;340.86;345.16;275.56;240.39332010688793;263.1675429290057;272.9856168485579;292.76000000000005;6280000.0;3470000.0000000005;3520000.0000000005;1300000.0;3510000.0;2650000.0;6300000.0;0.0;0.0;0.07733333333333332;0.003;0.0;0.0;0.0;9769.8916015625;3172.50439453125;1250.35900878906;17168.599609375;504948.9601646602;504637.1883949016;260748.4424808321;260748.4424808321;252811.87078915501;430988.63858405815;438162.9671130804;457177.8212541745;473792.32411537116;522208.1839101759;476820.0068983902;457177.8212541745;459379.55228457076;471448.00205073756;458414.39403182844;413498.3857910652;488515.60411021835;440470.01642544527;438162.9671130804;283939.0963198885;301951.40411888575;472436.3020657052;199548.41396385583;200312.94521923066;272.9656550592293;4528866.012129515;1955036.3018899567;261818.48929636393;1778836.488398524;0;208;199;5;54;55;52;16;137;140;1639868102914.5588;631501806864.7324;1244908898535.062;19923.34083045131;818.6636643055481;-0.0;0.0;5864986.015549804;1157429.4899575918;0.0;1098524.862582942;1.4614501897355994;0.11033601684800938
7626;2019-08-28 00:07:45.120;775;775;220;221;200;32;48;25;65;37;667;231;64;83;281;176;271;658;198;62;48;24;626;344;349;128;348;266;628;-2.0;-1.0;415.0;17.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17031.79296875;9406.65234375;3166.05590820312;1258.13818359375;713.0;348920;677.0;0.0;Calculated values ==>;1566943665.12;350.66;350.66;295.16;295.26000000000005;293.16;276.36;272.6583383277491;277.96000000000004;275.66;279.66;276.86;339.86;296.26000000000005;279.56;281.46000000000004;301.26000000000005;290.76000000000005;300.26000000000005;338.96000000000004;279.36;277.96000000000004;340.86;344.46000000000004;275.56;239.943914813709;263.299902668528;272.6583383277491;292.96000000000004;6260000.0;3440000.0;3490000.0;1280000.0;3479999.9999999995;2660000.0;6280000.0;0.0;0.0;0.06916666666666667;0.0028333333333333335;0.0;0.0;0.0;9406.65234375;3166.05590820312;1258.13818359375;17031.79296875;504606.9467792413;504425.5116138131;260883.32728257246;261319.07710919387;252905.5312316614;431175.4696738307;439166.8788915298;457138.6516267367;473953.8206284208;522950.0517454535;476581.82889715966;457015.24715422577;459343.78947459883;471849.6817124598;458892.92983290495;414252.5772536977;488587.25841061014;441434.6849526263;439166.8788915298;283939.0963198885;299018.4200587347;472698.3688610173;198753.11225419314;200312.94521923066;272.63878698385554;4529151.11515171;1955196.1623541769;261839.40075605203;1778889.328221767;0;208;199;5;54;55;52;16;137;140;1640078476519.238;631579233954.6143;1245068254289.8188;17871.666473267596;776.1782270526684;-0.0;0.0;5865301.084178959;1157442.7849582883;0.0;1098524.862582942;1.3482793542116955;0.10305536616962928
7627;2019-08-28 00:08:45.130;772;772;220;221;200;30;51;21;64;36;674;231;64;83;280;176;271;655;198;63;50;25;630;341;345;129;345;266;632;-2.0;-1.0;532.0;18.0;0.0;0;76;51;1;0;0;1;0;0;0;1;0;0;0;0;16766.646484375;9200.962890625;3231.9150390625;1107.86169433594;702.0;348921;676.0;0.0;Calculated values ==>;1566943725.13;350.36;350.36;295.16;295.26000000000005;293.16;276.16;272.3289490889957;278.26000000000005;275.26000000000005;279.56;276.76000000000005;340.56000000000006;296.26000000000005;279.56;281.46000000000004;301.16;290.76000000000005;300.26000000000005;338.66;279.46000000000004;278.16;340.76;343.36;275.66;240.16925963744896;263.299902668528;272.3289490889957;292.96000000000004;6300000.0;3410000.0;3450000.0;1290000.0;3450000.0;2660000.0;6320000.0;0.0;0.0;0.08866666666666667;0.003;0.0;0.0;0.0;9200.962890625;3231.9150390625;1107.86169433594;16766.646484375;503849.9203713013;503667.35746845964;260615.37824898105;261045.2859608909;252719.07180095188;431359.6534126046;440529.5774337916;457015.24715422577;473728.1634681915;523669.72089425026;476581.82889715966;457015.24715422577;459343.78947459883;472125.4964766912;459368.1547523945;412728.3556373133;487738.3443179351;442433.8829563713;440368.83249552496;283520.3318566784;294410.04551340896;472664.2518820126;197968.31194300912;200312.94521923066;272.3151167290675;4529432.81575717;1955351.251658965;261859.1207078876;1778942.6535326017;0;208;199;5;54;55;52;16;137;140;1640286711220.0322;631656346804.9083;1245227880890.4277;22968.828255394543;824.0878198170103;-0.0;0.0;5865641.478359239;1157456.1227313215;0.0;1098524.862582942;1.7571356318674876;0.1331527347892021
7628;2019-08-28 00:09:45.131;771;771;219;219;199;28;53;19;49;35;678;231;54;82;280;175;271;664;197;64;53;25;634;339;344;131;343;266;636;147.0;-1.0;567.0;18.0;0.0;0;63;47;1;0;0;1;0;0;0;1;0;0;0;0;16502.630859375;8911.1904296875;3248.1650390625;1026.75415039062;658.0;348922;678.0;0.0;Calculated values ==>;1566943785.131;350.26;350.26;295.06;295.06;293.06;275.96000000000004;272.10816812424576;278.46000000000004;275.06;278.06;276.66;340.96000000000004;296.26000000000005;278.56;281.36;301.16;290.66;300.26000000000005;339.56000000000006;279.56;278.46000000000004;340.96000000000004;338.96000000000004;275.66;240.61611355647437;263.299902668528;272.10816812424576;292.86;6340000.0;3390000.0;3440000.0;1310000.0;3429999.9999999995;2660000.0;6360000.0;0.0245;0.0;0.0945;0.003;0.0;0.0245;0.0;8911.1904296875;3248.1650390625;1026.75415039062;16502.630859375;503352.67287234915;503169.41668882436;259933.97230449517;259933.97230449517;252172.0379315477;431480.97241316177;441064.2391857233;455152.1393357169;473372.2673856561;524080.7750943029;476581.82889715966;455775.73446676333;459222.0591093674;472391.29483536363;459550.392653758;411136.9282982878;488583.968302353;442797.84690409177;441064.2391857233;284357.86631585273;275983.5004908252;472402.05409754877;197444.7321873711;197444.7321873711;272.09866619478817;4529710.064355433;1955502.188785362;261876.90946971325;1778996.6550998653;0;208;199;5;54;55;52;16;137;140;1640493414664.7825;631734348104.8141;1245387483550.2349;24353.34997551868;824.8719657305331;-0.0;5968.677921459629;5866035.836416545;1157469.8642918733;0.0;1098574.6023945438;2.362099266753918;0.13414005096423773
7629;2019-08-28 00:10:45.121;772;770;216;217;197;28;55;17;27;34;677;231;35;79;279;175;271;672;196;65;55;26;633;338;343;134;342;266;635;160.0;-1.0;549.0;22.0;0.0;0;63;39;1;0;0;1;0;0;0;1;0;0;0;0;15954.662109375;8451.1005859375;3257.353515625;1021.91424560547;624.0;348923;708.0;13.0;Calculated values ==>;1566943845.121;350.36;350.16;294.76000000000005;294.86;292.86;275.96000000000004;271.99741764416325;278.66;274.86;275.86;276.56;340.86;296.26000000000005;276.66;281.06;301.06;290.66;300.26000000000005;340.36;279.66;278.66;343.96000000000004;335.56;275.76000000000005;241.2770596917726;263.299902668528;271.99741764416325;292.76000000000005;6330000.0;3379999.9999999995;3429999.9999999995;1340000.0;3420000.0000000005;2660000.0;6350000.0;0.02666666666666667;0.0;0.0915;0.0036666666666666666;0.0;0.02666666666666667;0.03273129846199025;8451.1005859375;3257.353515625;1021.91424560547;15954.662109375;503575.98845627264;503129.0060270228;258753.98514095938;259164.83734742732;251493.83379016203;431541.1909327263;441594.14895338006;452375.73325521755;472884.4304738556;523978.0240124582;476581.82889715966;453391.7038751564;458856.332752082;472400.5093048084;459707.6612120414;411541.5329601397;489814.1798623142;443159.5242132121;441594.14895338006;296923.61432157;261751.83340796042;472104.6820821746;197177.35924692394;197177.35924692394;271.9880593251781;4529980.496717309;1955646.8504295556;261893.9788609765;1779050.858719054;0;208;199;5;54;55;52;16;137;140;1640699480314.8152;631813834854.8268;1245547056950.2603;23350.651221758864;1008.066850395919;-0.0;6517.78105883883;5866433.303504362;1157485.1362362618;0.0;1098678.638877092;2.4254207175287648;0.1338674878503435
7630;2019-08-28 00:11:45.112;773;766;213;214;194;27;57;16;24;32;672;231;27;75;279;174;271;675;196;66;57;27;635;337;341;136;341;267;638;151.0;0.0;727.0;0.0;0.0;0;65;37;1;0;0;1;0;0;0;1;0;0;0;0;15694.1279296875;8324.029296875;3271.53442382812;1038.97961425781;599.0;348924;730.0;0.0;Calculated values ==>;1566943905.112;350.46000000000004;349.76;294.46000000000004;294.56;292.56;275.86;271.8864255623528;278.86;274.76000000000005;275.56;276.36;340.36;296.26000000000005;275.86;280.66;301.06;290.56;300.26000000000005;340.66;279.76000000000005;278.86;346.16;333.06;275.86;241.71165711629368;263.43189868330234;271.8864255623528;292.76000000000005;6350000.0;3370000.0000000005;3410000.0;1360000.0;3410000.0;2670000.0;6380000.0;0.025166666666666667;0.0;0.12116666666666666;0.0;0.0;0.025166666666666667;0.0;8324.029296875;3271.53442382812;1038.97961425781;15694.1279296875;503525.00857060513;502323.19432128913;257373.13138926376;257770.97006859782;250300.10229835563;431601.1154718507;442328.48139299947;451816.88410495344;472427.34351167246;523383.84137492254;476455.595755614;452200.8951668967;458207.6271742694;472533.0731578745;459732.276829924;410727.5874898159;489921.38764325366;443722.6620472753;442328.48139299947;306141.9092990094;251290.9062238717;471938.4492427271;196932.73060853916;196932.73060853916;271.8864255623528;4530244.197073037;1955786.62220952;261911.15040034;1779105.2579573824;0;208;199;5;54;55;52;16;137;140;1640904649534.5999;631894822704.7418;1245706932965.0925;30883.463265315528;0.0;-0.0;6175.793061408918;5866885.186665303;1157493.5355332561;0.0;1098784.4027943488;2.9331694343220236;0.16504507505380356
7631;2019-08-28 00:12:45.102;774;763;211;212;191;27;58;15;34;31;667;231;32;72;279;172;271;679;196;67;58;28;636;336;341;136;341;269;638;200.0;-1.0;714.0;-1.0;0.0;0;65;37;1;0;0;1;0;0;0;1;0;0;0;0;15516.4462890625;8334.90625;3291.8125;1048.26025390625;588.0;348925;729.0;0.0;Calculated values ==>;1566943965.102;350.56000000000006;349.46000000000004;294.26000000000005;294.36;292.26000000000005;275.86;271.77519066394296;278.96000000000004;274.66;276.56;276.26000000000005;339.86;296.26000000000005;276.36;280.36;301.06;290.36;300.26000000000005;341.06000000000006;279.86;278.96000000000004;346.06000000000006;331.96000000000004;275.96000000000004;241.71165711629368;263.6948088759802;271.77519066394296;292.76000000000005;6360000.0;3360000.0;3410000.0;1360000.0;3410000.0;2690000.0;6380000.0;0.03333333333333333;0.0;0.119;0.0;0.0;0.03333333333333333;0.0;8334.90625;3291.8125;1048.26025390625;15516.4462890625;503565.5555061574;501924.72294606885;256586.36292868902;256978.2918776267;249252.7602121874;431660.74602318485;442484.51765695226;452746.3632638686;472329.59916539915;522707.9922279777;476202.55972775037;452490.7919998196;457516.6572740444;472533.0731578745;459624.76527499757;410313.3567009972;490481.79467876727;443876.19697207346;442484.51765695226;305722.83045113535;246688.97952812296;472036.2627623985;196664.29993939342;196664.29993939342;271.77519066394296;4530504.241843548;1955925.4235350222;261928.54116696655;1779159.94339933;0;208;199;5;54;55;52;16;137;140;1641109215434.6323;631976409104.7548;1245867706165.1182;30473.765535612547;0.0;-0.0;8194.007257251962;5867396.411687018;1157493.5355332561;0.0;1098904.1311723005;3.0507169109272407;0.15879679189077958
7632;2019-08-28 00:13:45.083;773;761;210;211;190;27;61;15;47;30;664;230;43;70;279;170;271;683;197;68;60;29;639;337;341;138;341;270;641;-2.0;0.0;624.0;2.0;0.0;0;68;39;1;0;0;1;0;0;0;1;0;0;0;0;15473.931640625;8505.0595703125;3332.65161132812;1061.01513671875;583.0;348926;720.0;0.0;Calculated values ==>;1566944025.083;350.46000000000004;349.26;294.16;294.26000000000005;292.16;275.86;271.8864255623528;279.26000000000005;274.66;277.86;276.16;339.56000000000006;296.16;277.46000000000004;280.16;301.06;290.16;300.26000000000005;341.46000000000004;279.96000000000004;279.16;345.16;331.46000000000004;276.06;242.14157278889297;263.82572766246335;271.8864255623528;292.86;6390000.0;3370000.0000000005;3410000.0;1380000.0;3410000.0;2700000.0;6409999.999999999;0.0;0.0;0.10400000000000001;0.0003333333333333333;0.0;0.0;0.0;8505.0595703125;3332.65161132812;1061.01513671875;15473.931640625;503158.9294871356;501379.576741053;256040.08757698693;256426.47340935745;248790.97372559048;431601.1154718507;442950.9116398876;454226.55341083976;471968.1179040911;522317.8371634;475962.7429691182;453719.71266233944;457106.95004262665;472533.0731578745;459201.84842438984;409039.6576413748;490730.6731038923;444029.46539263905;442795.73034752265;301951.40411888575;244597.3647265701;471870.034071972;196932.41724166338;196664.29993939342;271.8863004456499;4530762.413212568;1956065.7121446012;261946.1128957294;1779215.1297856504;0;208;199;5;54;55;52;16;137;140;1641313750644.4502;632058583074.6816;1246029354959.974;26758.590161594344;91.64587227676954;-0.0;0.0;5867873.196954243;1157494.2990070144;0.0;1098972.3929429755;2.0816191747284303;0.15087308848679304
7633;2019-08-28 00:14:45.123;773;760;210;211;188;28;63;15;57;29;661;230;53;72;280;169;271;688;197;69;63;30;642;337;341;139;341;271;644;-2.0;-1.0;600.0;64.0;0.0;0;76;40;1;0;0;1;0;0;0;1;0;0;0;0;15522.375;8613.73828125;3357.20629882812;1093.65380859375;579.0;348927;712.0;0.0;Calculated values ==>;1566944085.123;350.46000000000004;349.16;294.16;294.26000000000005;291.96000000000004;275.96000000000004;271.8864255623528;279.46000000000004;274.66;278.86;276.06;339.26;296.16;278.46000000000004;280.36;301.16;290.06;300.26000000000005;341.96000000000004;280.06;279.46000000000004;344.36;331.06;276.16;242.35481222062532;263.95629194202945;271.8864255623528;292.86;6420000.0;3370000.0000000005;3410000.0;1390000.0;3410000.0;2710000.0;6440000.000000001;0.0;0.0;0.1;0.010666666666666666;0.0;0.0;0.0;8613.73828125;3357.20629882812;1093.65380859375;15522.375;502883.75456936227;500966.06282251247;255885.3097193209;256269.06285521944;247996.02841540868;431601.1154718507;443260.4360438284;455319.0445863537;471737.69219339563;521927.14154656685;475835.5772635429;454815.3912725971;457192.60694647784;472656.2332470728;459068.92781838943;407715.53523323155;491120.75831843656;444182.4694871226;443260.4360438284;298599.4468028795;242924.1476594651;471835.9296657252;196942.19928057093;196664.29993939342;271.8864255623528;4531020.887969445;1956208.463897706;261964.08044064528;1779270.9157674103;0;208;199;5;54;55;52;16;137;140;1641518487044.32;632141738474.6288;1246191763159.8708;25837.684530578277;2932.1997907749787;-0.0;0.0;5868311.791444592;1157519.5145199997;0.0;1098972.3929429755;2.20212542823354;0.17998010586978408
7634;2019-08-28 00:15:45.134;774;760;211;211;188;29;65;16;64;28;659;229;60;75;280;167;271;693;198;70;65;30;642;338;342;140;342;271;645;302.0;-2.0;626.0;57.0;0.0;0;82;40;1;0;0;1;0;0;0;1;0;0;0;0;15499.7646484375;8588.857421875;3347.36889648438;1134.0126953125;576.0;348928;705.0;0.0;Calculated values ==>;1566944145.134;350.56000000000006;349.16;294.26000000000005;294.26000000000005;291.96000000000004;276.06;271.99741764416325;279.66;274.76000000000005;279.56;275.96000000000004;339.06000000000006;296.06;279.16;280.66;301.16;289.86;300.26000000000005;342.46000000000004;280.16;279.66;343.66;330.76000000000005;276.16;242.56692532238324;263.95629194202945;271.99741764416325;292.96000000000004;6420000.0;3379999.9999999995;3420000.0000000005;1400000.0;3420000.0000000005;2710000.0;6450000.0;0.050333333333333334;0.0;0.10433333333333333;0.0095;0.0;0.050333333333333334;0.0;8588.857421875;3347.36889648438;1134.0126953125;15499.7646484375;503016.4120187978;500872.5865761968;256217.12931254884;256217.12931254884;247959.02544011374;431541.1909327263;443364.58095884364;456196.2878183081;471506.718606615;521720.65626507194;475722.3486214766;455695.6443231327;457564.5650489552;472523.871050545;458643.3644864748;407715.53523323155;491716.8766776354;444133.76879613823;443364.58095884364;295666.80309349706;241669.27786274583;471703.5210853088;197212.21493661604;197212.21493661604;271.99741764416325;4531279.453195458;1956351.8451440157;261982.6477316056;1779326.7974706178;0;208;199;5;54;55;52;16;137;140;1641723424609.8542;632225453819.8469;1246354392970.2947;27020.67160398987;2607.6674084125807;-0.0;12389.669089785455;5868752.358502683;1157565.6885437993;0.0;1099075.6591143205;3.2147849827563024;0.16353158503579726
7635;2019-08-28 00:16:45.144;775;761;211;211;188;29;67;16;68;27;657;229;65;79;280;167;271;696;199;72;66;31;645;338;342;140;342;271;647;154.0;-1.0;436.0;56.0;0.0;0;88;41;1;0;0;1;0;0;0;1;0;0;0;0;15529.091796875;8725.595703125;3354.03784179688;1167.99584960938;574.0;348929;699.0;0.0;Calculated values ==>;1566944205.144;350.66;349.26;294.26000000000005;294.26000000000005;291.96000000000004;276.06;271.99741764416325;279.86;274.76000000000005;279.96000000000004;275.86;338.86;296.06;279.66;281.06;301.16;289.86;300.26000000000005;342.76;280.36;279.76000000000005;343.06000000000006;330.56;276.26000000000005;242.56692532238324;263.95629194202945;271.99741764416325;293.06;6450000.0;3379999.9999999995;3420000.0000000005;1400000.0;3420000.0000000005;2710000.0;6470000.0;0.025666666666666667;0.0;0.07266666666666667;0.009333333333333334;0.0;0.025666666666666667;0.0;8725.595703125;3354.03784179688;1167.99584960938;15529.091796875;502873.97976373456;500819.6156367849;256114.0494363767;256114.0494363767;247885.42546859782;431541.1909327263;443673.06569663953;456695.2632700159;471408.2891495208;521514.1332006836;475722.3486214766;456321.1866243943;458059.1371151768;472523.871050545;458643.3644864748;406335.1659885019;491931.27988774714;444439.5805272773;443518.95975670713;293153.3411634106;240832.718256323;471801.8942764967;197234.94693506576;197234.94693506576;271.99741764416325;4531538.070094762;1956496.1563012195;262001.83433337766;1779382.6518342707;0;208;199;5;54;55;52;16;137;140;1641928658809.8215;632309467819.8336;1246517020070.2688;18854.116320339712;2562.6248418533555;-0.0;6321.2896624221285;5869134.712116975;1157608.7814935062;0.0;1099231.6097580069;2.0938108999384974;0.12630393569435494
7636;2019-08-28 00:17:45.085;776;762;212;212;189;30;68;16;71;27;655;229;69;83;280;166;271;700;198;73;68;31;644;338;343;140;343;272;646;229.0;-1.0;691.0;80.0;0.0;0;91;42;1;0;0;1;0;0;0;1;0;0;0;0;15668.630859375;8779.5576171875;3356.08325195312;1193.27429199219;573.0;348930;694.0;0.0;Calculated values ==>;1566944265.085;350.76;349.36;294.36;294.36;292.06;276.16;271.99741764416325;279.96000000000004;274.76000000000005;280.26000000000005;275.86;338.66;296.06;280.06;281.46000000000004;301.16;289.76000000000005;300.26000000000005;343.16;280.46000000000004;279.96000000000004;342.56000000000006;330.46000000000004;276.26000000000005;242.56692532238324;264.08650396036035;271.99741764416325;292.96000000000004;6440000.000000001;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;2720000.0;6459999.999999999;0.03816666666666667;0.0;0.11516666666666667;0.013333333333333334;0.0;0.03816666666666667;0.0;8779.5576171875;3356.08325195312;1193.27429199219;15668.630859375;503098.4587201627;501047.07297747914;256550.10626333882;256550.10626333882;248260.43713026863;431541.1909327263;443623.5767015791;456905.5031733059;471408.2891495208;521225.86550164793;475594.8188675611;456656.2351293225;458392.7286869617;472391.29483536363;458509.75128651265;406801.94346272555;492590.2994909622;444391.576858299;443623.5767015791;291058.95107146574;240414.4444865203;471801.8942764967;197232.3147769411;197232.3147769411;271.99741764416325;4531797.795468827;1956641.8891338452;262021.49223525566;1779438.5145243232;0;208;199;5;54;55;52;16;137;140;1642133956734.7693;632393385219.8123;1246679759885.2273;29905.69553031468;3660.927726660742;-0.0;9403.933163457017;5869540.644322725;1157660.593433008;0.0;1099362.5244220577;3.2238599991794397;0.19384567297326877
7637;2019-08-28 00:18:45.105;778;764;213;213;190;30;71;17;72;26;654;229;71;85;281;165;271;702;198;74;70;31;648;339;343;140;343;272;650;279.0;-1.0;419.0;37.0;0.0;0;96;44;1;0;0;1;0;0;0;1;0;0;0;0;15878.0703125;8934.8466796875;3363.5625;1225.59289550781;573.0;348931;691.0;0.0;Calculated values ==>;1566944325.105;350.96000000000004;349.56000000000006;294.46000000000004;294.46000000000004;292.16;276.16;272.10816812424576;280.26000000000005;274.86;280.36;275.76000000000005;338.56000000000006;296.06;280.26000000000005;281.66;301.26000000000005;289.66;300.26000000000005;343.36;280.56;280.16;342.26;330.46000000000004;276.26000000000005;242.56692532238324;264.08650396036035;272.10816812424576;292.96000000000004;6480000.0;3390000.0;3429999.9999999995;1400000.0;3429999.9999999995;2720000.0;6500000.0;0.0465;0.0;0.06983333333333334;0.006166666666666667;0.0;0.0465;0.0;8934.8466796875;3363.5625;1225.59289550781;15878.0703125;502997.8304369987;500941.93032331945;256726.38367936618;256726.38367936618;248450.2808881073;431480.97241316177;444085.17651752284;457029.9845156646;471309.8407669174;521122.5012363719;475594.8188675611;456905.5031733059;458639.2420625065;472514.7826987103;458215.6686850005;404891.54221468937;492463.20457664557;444544.38366650476;443931.57868001173;289802.386634966;240414.4444865203;471801.8942764967;197493.3599317953;197493.3599317953;272.10816812424576;4532060.772274901;1956789.558376284;262041.65618088728;1779494.530237921;0;208;199;5;54;55;52;16;137;140;1642339825334.7039;632477413219.7855;1246843014285.1753;18124.30761677354;1691.569295125659;-0.0;11459.377171792064;5869941.0277654985;1157705.2124428893;0.0;1099536.4432951026;2.312573889725582;0.1004833908719842
7638;2019-08-28 00:19:45.116;780;766;214;214;190;31;72;17;73;26;654;229;72;88;281;165;271;706;199;75;72;31;650;339;344;140;344;272;652;-2.0;-1.0;646.0;47.0;0.0;0;97;45;1;0;0;1;0;0;0;1;0;0;0;0;15950.9443359375;9049.3486328125;3364.94409179688;1228.26184082031;572.0;348932;687.0;0.0;Calculated values ==>;1566944385.116;351.16;349.76;294.56;294.56;292.16;276.26000000000005;272.10816812424576;280.36;274.86;280.46000000000004;275.76000000000005;338.56000000000006;296.06;280.36;281.96000000000004;301.26000000000005;289.66;300.26000000000005;343.76;280.66;280.36;341.86;330.36;276.26000000000005;242.56692532238324;264.08650396036035;272.10816812424576;293.06;6500000.0;3390000.0;3440000.0;1400000.0;3440000.0;2720000.0;6520000.0;0.0;0.0;0.10766666666666666;0.007833333333333333;0.0;0.0;0.0;9049.3486328125;3364.94409179688;1228.26184082031;15950.9443359375;503080.8961786853;501023.9829602606;257007.15673152308;257007.15673152308;248376.10906091583;431480.97241316177;444036.6933192536;457154.36480965785;471309.8407669174;521122.5012363719;475594.8188675611;457029.9845156646;459008.3066128197;472382.1944042682;458215.6686850005;403889.8376353461;492818.39732468495;444496.78166098153;444036.6933192536;288127.0477506168;239996.17471937067;471801.8942764967;197501.96148562178;197493.3599317953;272.10816812424576;4532326.062690937;1956939.454146204;262062.10871927347;1779550.6114057722;0;208;199;5;54;55;52;16;137;140;1642545963119.422;632561428619.6707;1247006244204.9521;27955.908757887883;2148.682806861854;-0.0;0.0;5870325.099968426;1157737.2204107472;0.0;1099631.9556121188;2.2066682174784873;0.17564686167998103
7639;2019-08-28 00:20:45.116;782;768;214;214;191;31;74;18;74;26;655;230;73;90;281;164;271;710;198;76;74;32;651;340;345;139;344;273;653;207.0;0.0;501.0;42.0;0.0;0;99;49;1;0;0;1;0;0;0;1;0;0;0;0;16185.927734375;9258.021484375;3368.46166992188;1248.31628417969;571.0;348933;684.0;0.0;Calculated values ==>;1566944445.116;351.36;349.96000000000004;294.56;294.56;292.26000000000005;276.26000000000005;272.21867820750657;280.56;274.96000000000004;280.56;275.76000000000005;338.66;296.16;280.46000000000004;282.16;301.26000000000005;289.56;300.26000000000005;344.16;280.76000000000005;280.56;341.56000000000006;330.26000000000005;276.36;242.35481222062532;264.2163659402789;272.21867820750657;292.96000000000004;6509999.999999999;3400000.0;3450000.0;1390000.0;3440000.0;2730000.0;6530000.0;0.034499999999999996;0.0;0.08349999999999999;0.007;0.0;0.034499999999999996;0.0;9258.021484375;3368.46166992188;1248.31628417969;16185.927734375;503255.7032496495;501199.5244692312;256954.72707666052;256954.72707666052;248677.20606492469;431420.45991060114;444142.24329131155;457116.2136468265;471442.86907493527;521144.10798769107;475580.6640220545;456991.63776925986;459096.02552019706;472382.1944042682;457920.44326150423;403376.10741021915;493274.6074746554;444449.29036990466;444142.24329131155;286870.6033266602;239577.9089402584;472032.3497595296;197769.03476126838;197769.03476126838;272.21867820750657;4532593.869958189;1957092.0155638473;262082.74687031514;1779606.723120453;0;208;199;5;54;55;52;16;137;140;1642752663119.422;632645128619.6707;1247169744204.9521;21655.489436944103;1919.8432049878281;-0.0;8499.875694286487;5870738.528286716;1157771.1247941793;0.0;1099702.7879095713;2.3117601431606873;0.12355303083008963
7640;2019-08-28 00:21:45.127;785;771;215;215;192;31;76;18;75;26;657;230;74;91;282;165;271;713;198;78;76;32;656;340;345;136;345;274;658;279.0;-1.0;643.0;87.0;0.0;0;92;53;1;0;0;1;0;0;0;1;0;0;0;0;16539.994140625;9650.4091796875;3418.52563476562;1221.18005371094;569.0;348934;682.0;0.0;Calculated values ==>;1566944505.127;351.66;350.26;294.66;294.66;292.36;276.26000000000005;272.21867820750657;280.76000000000005;274.96000000000004;280.66;275.76000000000005;338.86;296.16;280.56;282.26000000000005;301.36;289.66;300.26000000000005;344.46000000000004;280.96000000000004;280.76000000000005;341.36;330.06;276.36;241.71165711629368;264.3458800820626;272.21867820750657;292.96000000000004;6559999.999999999;3400000.0;3450000.0;1360000.0;3450000.0;2740000.0;6580000.0;0.0465;0.0;0.10716666666666666;0.0145;0.0;0.0465;0.0;9650.4091796875;3418.52563476562;1221.18005371094;16539.994140625;503199.07016955834;501137.92457937245;257078.64836255438;257078.64836255438;248829.5266628944;431420.45991060114;444449.29036990466;457078.1538310574;471840.61823089625;521269.2763436694;475452.9148131825;456953.3821998456;459061.00279978494;472373.2082144959;458054.95045220194;400660.6802332855;493190.1078127409;444755.2855056184;444449.29036990466;286033.001929769;238741.38928724395;472427.34351167246;197786.61363423688;197786.61363423688;272.21867820750657;4532866.635972462;1957249.614707672;262103.3297793595;1779663.291717148;0;208;199;5;54;55;52;16;137;140;1642959701069.9617;632727643744.8857;1247333874290.38;27787.410057759265;3982.2905832228166;-0.0;11469.814468208551;5871150.627988009;1157820.3182596916;0.0;1099869.2325039415;3.0258339774105596;0.17080877054412136
7641;2019-08-28 00:22:45.097;788;774;215;215;192;32;78;19;76;26;660;231;75;90;282;165;271;719;199;79;78;32;659;341;346;136;345;274;661;304.0;-1.0;724.0;130.0;0.0;0;86;57;1;0;0;1;0;0;0;1;0;0;0;0;16856.40234375;9972.345703125;3433.345703125;1181.90441894531;565.0;348935;682.0;0.0;Calculated values ==>;1566944565.097;351.96000000000004;350.56000000000006;294.66;294.66;292.36;276.36;272.3289490889957;280.96000000000004;275.06;280.76000000000005;275.76000000000005;339.16;296.26000000000005;280.66;282.16;301.36;289.66;300.26000000000005;345.06000000000006;281.06;280.96000000000004;341.36;329.66;276.36;241.71165711629368;264.3458800820626;272.3289490889957;293.06;6590000.000000001;3410000.0;3460000.0;1360000.0;3450000.0;2740000.0;6609999.999999999;0.050666666666666665;0.0;0.12066666666666667;0.021666666666666667;0.0;0.050666666666666665;0.0;9972.345703125;3433.345703125;1181.90441894531;16856.40234375;503326.0747022;501263.4629510349;256924.28651094588;256924.28651094588;248718.8387013257;431359.6534126046;444555.3292054304;457202.82351932646;471840.61823089625;521579.667902293;475566.60817924124;457078.1538310574;458937.798030907;472373.2082144959;457893.8503279882;398893.5414406904;493726.46133530984;444708.48533211823;444555.3292054304;286033.001929769;237068.3971897606;472427.34351167246;198068.9981271476;198068.9981271476;272.32894908899567;4533144.800123873;1957413.0559029784;262123.3454703763;1779720.3620953;0;208;199;5;54;55;52;16;137;140;1643166897419.2368;632809202944.6003;1247498192089.805;31268.814930656248;5944.430816664705;-0.0;12488.640774632995;5871642.517126921;1157902.9995763956;0.0;1100068.786470037;3.4071335069559683;0.20681383069770456
7642;2019-08-28 00:23:45.148;793;778;214;214;192;33;80;20;78;26;664;231;77;90;282;165;271;723;199;80;80;33;660;343;347;135;347;274;661;-1.0;0.0;897.0;168.0;0.0;0;81;60;1;0;0;1;0;0;0;1;0;0;0;0;17016.236328125;10210.1748046875;3462.83447265625;1154.74841308594;566.0;348936;681.0;0.0;Calculated values ==>;1566944625.148;352.46000000000004;350.96000000000004;294.56;294.56;292.36;276.46000000000004;272.5487779782249;281.16;275.16;280.96000000000004;275.76000000000005;339.56000000000006;296.26000000000005;280.86;282.16;301.36;289.66;300.26000000000005;345.46000000000004;281.16;281.16;341.26;329.76000000000005;276.46000000000004;241.49495122638035;264.3458800820626;272.5487779782249;293.06;6600000.0;3429999.9999999995;3470000.0000000005;1350000.0;3470000.0000000005;2740000.0;6609999.999999999;0.0;0.0;0.14950000000000002;0.028;0.0;0.0;0.0;10210.1748046875;3462.83447265625;1154.74841308594;17016.236328125;503902.51524924906;501802.16203618824;256544.6577875932;256544.6577875932;248718.8387013257;431237.1583312671;444661.79778857564;457451.8592797401;471972.7596631712;521993.3871260488;475566.60817924124;457327.39181888243;458937.798030907;472107.36217300064;457570.4939981903;398277.23840409186;494283.3725359977;444661.79778857564;444661.79778857564;285614.20965156396;237486.63934987856;472656.1521691498;198644.17740317644;198068.9981271476;272.5487779782249;4533427.3120445525;1957581.3865337286;262142.83412863917;1779777.879111488;0;208;199;5;54;55;52;16;137;140;1643374974134.6465;632890572049.7606;1247662731830.129;38691.74844054627;7672.335293447254;-0.0;0.0;5872226.017376821;1158016.56907963;0.0;1100172.9469379028;3.1268439033043003;0.27654593520597887
7643;2019-08-28 00:24:45.138;796;781;213;213;193;35;79;21;78;27;667;231;78;90;283;165;271;725;199;81;80;34;658;345;349;135;349;276;660;-1.0;0.0;1201.0;160.0;0.0;0;78;70;1;0;0;1;0;0;0;1;0;0;0;0;17521.640625;10806.8427734375;3441.10961914062;1144.31494140625;567.0;348937;682.0;0.0;Calculated values ==>;1566944685.138;352.76;351.26;294.46000000000004;294.46000000000004;292.46000000000004;276.66;272.7676641592781;281.06;275.26000000000005;280.96000000000004;275.86;339.86;296.26000000000005;280.96000000000004;282.16;301.46000000000004;289.66;300.26000000000005;345.66;281.26000000000005;281.16;341.36;329.86;276.56;241.49495122638035;264.60387354146746;272.7676641592781;293.06;6580000.0;3450000.0;3490000.0;1350000.0;3490000.0;2760000.0;6600000.0;0.0;0.0;0.20016666666666666;0.02666666666666667;0.0;0.0;0.0;10806.8427734375;3441.10961914062;1144.31494140625;17521.640625;504482.60616708413;502297.38813731994;256217.04261566597;256217.04261566597;249093.27304923945;431113.4868728058;444105.882629137;457127.3699855043;472070.4381999017;522141.46295823087;475310.8655810358;457127.3699855043;458620.22926357173;471965.2080723688;457245.5785871068;399495.6588553298;494660.2891666411;444414.73841358593;444260.44561740156;286033.001929769;237904.88540968279;472753.7123474745;199148.66820488637;198068.9981271476;272.7676641592781;4533715.0797166005;1957756.4991566052;262161.9897967861;1779835.4023901175;0;208;199;5;54;55;52;16;137;140;1643583739334.6797;632971558549.7734;1247827704330.155;51638.736806420355;7296.134510469016;-0.0;0.0;5872978.645961658;1158141.2855384746;0.0;1100172.9469379028;3.828862248693401;0.32363582588184636
7644;2019-08-28 00:25:45.139;798;783;213;213;193;36;26;22;76;28;670;231;76;90;283;166;271;726;198;83;27;35;661;347;352;136;352;278;662;-3.0;-1.0;1080.0;166.0;0.0;0;77;80;1;0;0;1;0;0;0;1;0;0;0;0;18236.0859375;11606.359375;3438.0595703125;1144.48974609375;593.0;348938;683.0;0.0;Calculated values ==>;1566944745.139;352.96000000000004;351.46000000000004;294.46000000000004;294.46000000000004;292.46000000000004;276.76000000000005;272.9856168485579;275.76000000000005;275.36;280.76000000000005;275.96000000000004;340.16;296.26000000000005;280.76000000000005;282.16;301.46000000000004;289.76000000000005;300.26000000000005;345.76;281.46000000000004;275.86;341.46000000000004;332.46000000000004;276.66;241.71165711629368;264.86050150153983;272.9856168485579;292.96000000000004;6609999.999999999;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2780000.0;6620000.0;0.0;0.0;0.18000000000000002;0.027666666666666666;0.0;0.0;0.0;11606.359375;3438.0595703125;1144.48974609375;18236.0859375;504478.2790031022;502382.0716088697;256118.13271574664;256118.13271574664;249018.92964867436;430988.63858405815;434732.59635344753;456549.8496869389;472036.2627623985;522290.0753061686;475054.33457943605;456549.8496869389;458301.15856814757;471564.1186444721;457055.72942991543;397645.7991748789;494601.1483157627;444120.00721136393;434908.32959617284;286451.7998164319;248780.69988749037;472720.47428543336;199690.20877765163;198068.9981271476;272.9856168485579;4534013.065737279;1957943.2789538947;262181.06348704844;1779892.7297554004;0;208;199;5;54;55;52;16;137;140;1643794042839.4255;633052859904.6752;1247993907099.9543;46234.735363671716;7553.837345715295;-0.0;0.0;5873794.271822295;1158265.0373662894;0.0;1100172.9469379028;3.3225570503056967;0.28480356223587
7645;2019-08-28 00:26:45.129;799;783;215;215;193;38;25;23;73;28;672;231;73;89;284;167;271;730;199;85;25;35;662;350;355;137;355;278;663;-1.0;-1.0;1254.0;190.0;0.0;0;77;87;1;0;0;1;0;0;0;1;0;0;0;0;18755.71875;12020.33984375;3416.46850585938;1138.45629882812;646.0;348939;684.0;0.0;Calculated values ==>;1566944805.129;353.06000000000006;351.46000000000004;294.66;294.66;292.46000000000004;276.96000000000004;273.3108153835814;275.66;275.46000000000004;280.46000000000004;275.96000000000004;340.36;296.26000000000005;280.46000000000004;282.06;301.56;289.86;300.26000000000005;346.16;281.66;275.66;341.56000000000006;337.76;276.66;241.92719264551067;264.86050150153983;273.3108153835814;293.06;6620000.0;3500000.0;3550000.0;1370000.0;3550000.0;2780000.0;6630000.0;0.0;0.0;0.209;0.03166666666666666;0.0;0.0;0.0;12020.33984375;3416.46850585938;1138.45629882812;18755.71875;504521.34661372943;502290.20865776204;256822.64782102525;256822.64782102525;248981.9610721704;430799.1582183253;433817.8928731758;456171.90429789264;471904.2073218062;522497.30869534134;475054.33457943605;456171.90429789264;458176.7248117691;471286.7765795664;456701.4910723406;396998.1637225586;495057.58218993846;443824.28374262387;433817.8928731758;286870.6033266602;270959.89632461156;472589.4791058512;200482.97879800823;198068.9981271476;273.31081538358137;4534321.279398884;1958140.1352992223;262200.0848666674;1779949.8413025332;0;208;199;5;54;55;52;16;137;140;1644006107489.4592;633134746254.6882;1248160679299.981;53438.98542947584;8616.705843081692;-0.0;0.0;5874624.747726647;1158399.7694337964;0.0;1100172.9469379028;3.74387333106065;0.3217491190990117
7646;2019-08-28 00:27:45.130;800;784;216;215;195;41;26;25;62;29;673;230;65;86;284;167;271;730;198;37;26;36;656;353;358;138;358;278;658;-1.0;-1.0;1431.0;164.0;2.0;0;81;94;1;0;0;1;0;0;0;1;0;0;0;0;19222.302734375;12468.3681640625;3354.23071289062;1165.44702148438;698.0;348940;684.0;0.0;Calculated values ==>;1566944865.13;353.16;351.56000000000006;294.76000000000005;294.66;292.66;277.26000000000005;273.6339639331285;275.76000000000005;275.66;279.36;276.06;340.46000000000004;296.16;279.66;281.76000000000005;301.56;289.86;300.26000000000005;346.16;276.86;275.76000000000005;341.56000000000006;342.96000000000004;276.76000000000005;242.14157278889297;264.86050150153983;273.6339639331285;292.96000000000004;6559999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2780000.0;6580000.0;0.0;0.0;0.23850000000000002;0.02733333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12468.3681640625;3354.23071289062;1165.44702148438;19222.302734375;505192.9905986763;502882.72577949567;257463.35181779286;257078.64836255438;249850.1497523691;430607.02586249536;433249.0945367028;454777.63015720475;471870.034071972;522600.91076692316;474939.9475939333;455159.23490108957;457802.82555981673;470882.3252159301;456207.11207956326;400660.6802332855;495549.250303751;435217.872359457;433249.0945367028;286870.6033266602;292734.4514702754;472556.2466753328;201254.4148012932;257463.35181779286;273.6339639331285;4534637.768186854;1958344.211267728;262219.284381043;1780006.2647365537;0;208;199;5;54;55;52;16;137;140;1644220011055.0508;633217247629.9164;1248327482080.4424;60465.28686238491;7415.583404557082;-0.0;58.595247572969974;5875573.965818409;1158533.3740712698;0.0;1100173.435239772;3.9992513512554027;0.3307320254919143
7647;2019-08-28 00:28:45.130;799;784;217;217;197;43;28;27;30;30;672;230;38;80;284;168;271;727;198;34;28;37;656;355;360;139;360;277;658;-2.0;-2.0;1136.0;145.0;0.0;0;84;98;1;0;0;1;0;0;0;1;0;0;0;0;19688.712890625;12845.19140625;3342.47412109375;1178.23364257812;731.0;348941;683.0;0.0;Calculated values ==>;1566944925.13;353.06000000000006;351.56000000000006;294.86;294.86;292.86;277.46000000000004;273.8482719121499;275.96000000000004;275.86;276.16;276.16;340.36;296.16;276.96000000000004;281.16;301.56;289.96000000000004;300.26000000000005;345.86;276.56;275.96000000000004;341.46000000000004;346.26;276.86;242.35481222062532;264.73235714968143;273.8482719121499;292.96000000000004;6559999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;2770000.0;6580000.0;0.0;0.0;0.18933333333333333;0.024166666666666666;0.0;0.0;0.0;12845.19140625;3342.47412109375;1178.23364257812;19688.712890625;505060.5383210542;502882.72577949567;257850.7057872132;257850.7057872132;250538.62487188366;430477.46260093397;433110.10878034565;450818.17062064377;471835.9296657252;522578.1469490395;475068.4866712757;451862.30002300174;457214.93419936363;470611.5625494662;456014.5423870013;400660.6802332855;495134.81958177476;434197.24731978856;433110.10878034565;286451.7998164319;306560.99450073834;472523.0838727012;201787.52908127304;257463.35181779286;273.8482719121499;4534962.026650396;1958555.1575974806;262238.81505324354;1780062.0706101703;0;208;199;5;54;55;52;16;137;140;1644435411055.0508;633300347629.9164;1248493982080.4424;47149.801464787524;6542.775907459513;-0.0;0.0;5876470.7582211355;1158649.6937322032;0.0;1100173.9235335018;3.091839751392994;0.2596299588885712
7648;2019-08-28 00:29:45.131;797;785;219;219;199;45;30;29;2;32;671;230;10;68;284;168;271;727;197;34;30;37;654;356;361;139;361;276;655;-2.0;-1.0;1155.0;117.0;0.0;0;88;98;1;0;0;1;0;0;0;1;0;0;0;0;19830.208984375;12818.1220703125;3319.10034179688;1189.13073730469;751.0;348942;681.0;0.0;Calculated values ==>;1566944985.131;352.86;351.66;295.06;295.06;293.06;277.66;273.955091788801;276.16;276.06;273.36;276.36;340.26;296.16;274.16;279.96000000000004;301.56;289.96000000000004;300.26000000000005;345.86;276.56;276.16;341.26;348.26;276.86;242.35481222062532;264.60387354146746;273.955091788801;292.86;6540000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;2760000.0;6550000.0;0.0;0.0;0.1925;0.0195;0.0;0.0;0.0;12818.1220703125;3319.10034179688;1189.13073730469;19830.208984375;504975.167814832;503290.3021779337;258801.49080982932;258801.49080982932;251356.81801494164;430412.23801567365;433223.753696834;447281.4095711323;472032.3497595296;522555.4606641588;475196.8269922219;448355.05486391165;455872.0454851437;470475.83952354436;455848.44397559477;401778.2334938596;495430.16358654335;433950.3860404442;433223.753696834;285614.20965156396;314944.0575458753;472523.0838727012;202017.39709125087;257463.35181779286;273.955091788801;4535291.356487696;1958769.0221072093;262258.5434185193;1780117.584655846;0;208;199;5;54;55;52;16;137;140;1644651714659.7896;633383749019.8157;1248659884845.242;47213.32240237717;5274.860892238282;-0.0;0.0;5877257.130691735;1158748.175680087;0.0;1100173.9235335018;3.0293843627670984;0.24718729063214068
7649;2019-08-28 00:30:45.111;792;784;220;220;201;45;32;31;0;33;670;229;1;52;284;170;271;725;196;35;32;37;651;357;361;139;361;274;652;-1.0;-1.0;892.0;100.0;0.0;0;91;98;1;0;0;1;0;0;0;1;0;0;0;0;19875.458984375;12795.666015625;3334.9638671875;1199.11096191406;760.0;348943;678.0;0.0;Calculated values ==>;1566945045.111;352.36;351.56000000000006;295.16;295.16;293.26000000000005;277.66;274.0616903277293;276.36;276.26000000000005;273.16;276.46000000000004;340.16;296.06;273.26000000000005;278.36;301.56;290.16;300.26000000000005;345.66;276.66;276.36;340.96000000000004;349.16;276.86;242.35481222062532;264.3458800820626;274.0616903277293;292.76000000000005;6509999.999999999;3570000.0000000005;3610000.0;1390000.0;3610000.0;2740000.0;6520000.0;0.0;0.0;0.14866666666666667;0.016666666666666666;0.0;0.0;0.0;12795.666015625;3334.9638671875;1199.11096191406;19875.458984375;504583.16482547345;503430.6272984717;259373.9931021499;259373.9931021499;252190.64189852722;430346.717906069;433588.14229367237;447391.5850778385;472130.5325463717;522613.67890805553;475339.1726933292;447525.8107354121;454181.43656811543;470475.83952354436;455961.0084875415;403376.10741021915;495449.73938154156;434130.71970383386;433588.14229367237;284357.86631585273;318717.3015803363;472523.0838727012;202274.05462850517;257463.35181779286;274.0616903277293;4535622.126760686;1958982.3991919153;262278.4387986811;1780173.0167074269;0;208;199;5;54;55;52;16;137;140;1644868242459.8584;633467121219.8422;1248824829845.2944;36440.80619346756;4504.150487403267;-0.0;0.0;5877954.016057676;1158829.6402776893;0.0;1100173.9235335018;2.3626987297580033;0.19402474208944434
7650;2019-08-28 00:31:45.112;787;782;220;220;201;45;33;32;16;34;667;229;12;43;284;171;271;721;195;35;33;37;647;356;361;136;361;270;648;-1.0;0.0;844.0;0.0;0.0;0;85;98;1;0;0;1;0;0;0;1;0;0;0;0;19856.63671875;12689.3076171875;3263.22192382812;1160.65283203125;768.0;348944;676.0;0.0;Calculated values ==>;1566945105.112;351.86;351.36;295.16;295.16;293.26000000000005;277.66;273.955091788801;276.46000000000004;276.36;274.76000000000005;276.56;339.86;296.06;274.36;277.46000000000004;301.56;290.26000000000005;300.26000000000005;345.26;276.66;276.46000000000004;340.76;349.96000000000004;276.86;241.71165711629368;263.82572766246335;273.955091788801;292.66;6470000.0;3560000.0;3610000.0;1360000.0;3610000.0;2700000.0;6480000.0;0.0;0.0;0.14066666666666666;0.0;0.0;0.0;0.0;12689.3076171875;3263.22192382812;1160.65283203125;19856.63671875;504282.84747722954;503529.38809356117;259610.3411977192;259610.3411977192;252363.89873708025;430412.23801567365;433769.5290198815;450247.78194653615;472622.7809936826;522627.20751711656;475849.6839408603;449725.3591944844;453719.71266233944;470475.83952354436;456265.7794717768;405380.2698298523;495293.5831376278;434130.71970383386;433769.5290198815;283520.3318566784;322071.7610967587;472915.8103579757;201972.2588119733;257463.35181779286;273.955091788801;4535953.233076159;1959194.777511512;262298.10382468515;1780228.002505367;0;208;199;5;54;55;52;16;137;140;1645084846069.5967;633549622594.7426;1248988032565.0972;34924.09025426184;0.0;-0.0;0.0;5878548.733439147;1158867.1754906154;0.0;1100173.9235335018;2.0407712307949817;0.14576403702291862
7651;2019-08-28 00:32:45.152;782;778;218;218;200;43;34;33;33;35;665;228;28;42;284;173;271;713;194;35;34;37;640;355;360;134;360;267;642;-1.0;-1.0;663.0;33.0;0.0;0;72;88;1;0;0;1;0;0;0;1;0;0;0;0;18808.064453125;11724.009765625;3200.92651367188;1080.4716796875;771.0;348945;673.0;0.0;Calculated values ==>;1566945165.152;351.36;350.96000000000004;294.96000000000004;294.96000000000004;293.16;277.46000000000004;273.8482719121499;276.56;276.46000000000004;276.46000000000004;276.66;339.66;295.96000000000004;275.96000000000004;277.36;301.56;290.46000000000004;300.26000000000005;344.46000000000004;276.66;276.56;340.46000000000004;350.26;276.86;241.2770596917726;263.43189868330234;273.8482719121499;292.56;6400000.0;3550000.0;3600000.0;1340000.0;3600000.0;2670000.0;6420000.0;0.0;0.0;0.1105;0.0055000000000000005;0.0;0.0;0.0;11724.009765625;3200.92651367188;1080.4716796875;18808.064453125;504256.7019541928;503546.356109283;259152.8246259152;259152.8246259152;252267.4294301894;430477.46260093397;434197.24731978856;452965.6386944178;472981.82504853373;522663.5825453762;476117.9313329974;452328.65360515594;454104.83955248306;470611.5625494662;456707.59526566305;408604.1525314416;494788.09603472525;434376.6058122323;434197.24731978856;282264.0715131367;323329.7980282076;473176.5657117748;201718.98155362444;257463.35181779286;273.8482719121499;4536275.653722948;1959398.357452447;262316.79231296264;1780281.9063209142;0;208;199;5;54;55;52;16;137;140;1645301290269.4592;633630676594.691;1249149239964.9946;27762.755614057663;1493.0167128698272;-0.0;0.0;5879071.472081305;1158879.6255910853;0.0;1100173.9235335018;1.827867955749621;0.13863991207604062
7652;2019-08-28 00:33:45.123;777;774;217;217;199;41;33;34;46;36;664;228;41;45;284;174;271;696;195;39;33;38;634;354;359;133;359;265;636;-3.0;-1.0;262.0;50.0;0.0;0;62;77;1;0;0;1;0;0;0;1;0;0;0;0;17900.5234375;10995.5478515625;3178.30249023438;1018.0771484375;771.0;348946;670.0;0.0;Calculated values ==>;1566945225.123;350.86;350.56000000000006;294.86;294.86;293.06;277.26000000000005;273.7412296467126;276.46000000000004;276.56;277.76000000000005;276.76000000000005;339.56000000000006;295.96000000000004;277.26000000000005;277.66;301.56;290.56;300.26000000000005;342.76;277.06;276.46000000000004;340.16;350.26;276.96000000000004;241.05796691057077;263.1675429290057;273.7412296467126;292.66;6340000.0;3540000.0;3590000.0;1330000.0;3590000.0;2650000.0;6360000.0;0.0;0.0;0.043666666666666666;0.008333333333333333;0.0;0.0;0.0;10995.5478515625;3178.30249023438;1018.0771484375;17900.5234375;504143.0034770193;503565.5555061574;259104.00573385524;259104.00573385524;252172.0379315477;430542.39183029096;434263.8640799596;454944.76933570666;473209.4130839679;522722.2839863728;476371.2061122661;454318.49147014046;454819.7293445818;470747.0574258619;457009.37578815996;411136.9282982878;493048.83023771906;435329.8517278034;434263.8640799596;281007.8604223974;323329.7980282076;473403.82665571757;201478.10456239473;257463.35181779286;273.7412296467126;4536581.410767779;1959587.5955897893;262334.27176736254;1780335.0408684576;0;208;199;5;54;55;52;16;137;140;1645516886014.3015;633710737879.6324;1249308762824.878;11068.044361767954;2266.0476841110235;-0.0;0.0;5879394.905679034;1158910.9359870278;0.0;1100173.9235335018;0.8777090368849081;0.07669055600355813
