;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7653;2019-08-28 00:34:45.093;772;769;216;216;198;39;33;34;53;37;663;229;49;50;284;175;271;673;196;41;33;39;626;353;358;132;357;264;627;-1.0;-1.0;133.0;51.0;23.0;0;48;65;1;0;0;1;0;0;0;1;0;0;0;0;16804.076171875;10016.7109375;3094.53466796875;918.9014282226559;771.0;348947;667.0;0.0;Calculated values ==>;1566945285.093;350.36;350.06000000000006;294.76000000000005;294.76000000000005;292.96000000000004;277.06;273.6339639331285;276.46000000000004;276.56;278.46000000000004;276.86;339.46000000000004;296.06;278.06;278.16;301.56;290.66;300.26000000000005;340.46000000000004;277.26000000000005;276.46000000000004;339.86;350.26;277.06;240.83765695389522;263.0348170998261;273.6339639331285;292.76000000000005;6260000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;2640000.0;6270000.0;0.0;0.0;0.022166666666666668;0.0085;0.0038333333333333336;0.0038333333333333336;0.0;10016.7109375;3094.53466796875;918.9014282226559;16804.076171875;504214.3476271619;503729.8152086343;259244.63646559106;259244.63646559106;252214.25375227403;430607.02586249536;434509.0152533873;455982.54772463517;473436.4806182908;522700.29012700915;476609.6589924645;455485.93199604336;455610.23969029967;471017.3669747965;457309.93726511206;414252.5772536977;490786.8779875264;435919.11457929364;434509.0152533873;279751.69817897916;323329.7980282076;473630.5699406402;201237.65401489378;259244.63646559106;273.63396393312854;4536870.471162163;1959762.6101953702;262350.405184765;1780387.288374646;0;208;199;5;54;55;52;16;137;140;1645731878464.404;633790198129.6704;1249467383474.9536;5646.845143899268;2315.339785368845;-0.0;671.8467853532188;5879534.126779608;1158949.095126844;0.0;1100179.5194573542;0.615391392113563;0.0552131216023882
7654;2019-08-28 00:35:45.134;766;762;217;217;198;37;34;33;58;38;661;230;55;55;284;175;271;620;196;44;34;39;621;350;355;130;355;264;623;-1.0;-1.0;287.0;68.0;20.0;0;27;56;1;0;0;1;0;0;0;1;0;0;0;0;16130.2236328125;9405.6025390625;3051.50317382812;810.921752929688;771.0;348948;665.0;0.0;Calculated values ==>;1566945345.134;349.76;349.36;294.86;294.86;292.96000000000004;276.86;273.3108153835814;276.56;276.46000000000004;278.96000000000004;276.96000000000004;339.26;296.16;278.66;278.66;301.56;290.66;300.26000000000005;335.16;277.56;276.56;339.66;350.26;277.06;240.39332010688793;263.0348170998261;273.3108153835814;292.76000000000005;6210000.0;3500000.0;3550000.0;1300000.0;3550000.0;2640000.0;6230000.0;0.0;0.0;0.04783333333333333;0.011333333333333334;0.0033333333333333335;0.0033333333333333335;0.0;9405.6025390625;3051.50317382812;810.921752929688;16130.2236328125;503884.95998968417;503177.5218559807;259925.38289611638;259925.38289611638;252399.17635673078;430799.1582183253;435411.8238451251;456601.04438692535;473792.32411537116;522494.7940361706;476721.71617426694;456230.2461447043;456230.2461447043;471286.7765795664;457796.27867287636;416074.205745605;483732.6159796139;437138.8652924615;435411.8238451251;278914.2836208781;323329.7980282076;473889.0705746373;200411.34317414343;259925.38289611638;273.3108153835814;4537145.11120366;1959924.5734073047;262364.83022835397;1780438.5403550412;0;208;199;5;54;55;52;16;137;140;1645945924629.8596;633868851839.8378;1249625891715.291;12254.407374678069;3099.4142438722647;-0.0;584.9548031633624;5879683.405821935;1158994.2489111999;0.0;1100189.9999607343;1.2012920882756304;0.10406811009831109
7655;2019-08-28 00:36:45.114;759;756;218;218;198;34;36;30;62;39;659;231;59;58;283;175;271;588;196;48;36;41;621;346;351;129;351;264;623;-2.0;-1.0;167.0;68.0;2.0;0;1;48;1;0;0;1;0;0;0;1;0;0;0;0;15477.7919921875;8869.7783203125;3124.74584960938;681.52734375;770.0;348949;663.0;0.0;Calculated values ==>;1566945405.114;349.06000000000006;348.76;294.96000000000004;294.96000000000004;292.96000000000004;276.56;272.8767566201714;276.76000000000005;276.16;279.36;277.06;339.06000000000006;296.26000000000005;279.06;278.96000000000004;301.46000000000004;290.66;300.26000000000005;331.96000000000004;277.96000000000004;276.76000000000005;339.46000000000004;350.16;277.26000000000005;240.16925963744896;263.0348170998261;272.8767566201714;292.76000000000005;6210000.0;3460000.0;3510000.0;1290000.0;3510000.0;2640000.0;6230000.0;0.0;0.0;0.02783333333333333;0.011333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;8869.7783203125;3124.74584960938;681.52734375;15477.7919921875;502967.8069423671;502388.6507858846;260355.53327849295;260355.53327849295;252399.17635673078;431051.2098666511;436703.0500240613;457094.0657969381;474018.0131486867;522289.2634709022;476833.7294332427;456724.4461298918;456601.04438692535;471698.0346695315;458439.35360353265;416074.205745605;479068.2500625795;438721.26612974936;436703.0500240613;278076.8904731985;322910.4453824919;474211.1747634917;199389.74719092067;260355.53327849295;272.8767566201714;4537408.423533909;1960076.817482901;262377.2631584717;1780489.9919406723;0;208;199;5;54;55;52;16;137;140;1646157654029.927;633946525939.8624;1249784238915.3413;7172.770201200818;3114.6428458224727;-0.0;58.782505581856114;5879845.24500407;1159046.0154590274;0.0;1100195.3626501497;0.8162001820082662;0.08123347561578106
7656;2019-08-28 00:37:45.145;754;754;218;219;197;31;39;25;64;39;656;232;62;62;282;174;271;588;195;51;39;43;619;343;348;128;347;264;621;455.0;-1.0;385.0;55.0;3.0;0;1;39;1;0;0;1;0;0;0;1;0;0;0;0;15136.06640625;8229.8671875;3151.18383789062;700.4530639648441;768.0;348950;662.0;0.0;Calculated values ==>;1566945465.145;348.56000000000006;348.56000000000006;294.96000000000004;295.06;292.86;276.26000000000005;272.5487779782249;277.06;275.66;279.56;277.06;338.76;296.36;279.36;279.36;301.36;290.56;300.26000000000005;331.96000000000004;278.26000000000005;277.06;339.36;349.96000000000004;277.46000000000004;239.943914813709;263.0348170998261;272.5487779782249;292.66;6190000.0;3429999.9999999995;3479999.9999999995;1280000.0;3470000.0000000005;2640000.0;6210000.0;0.07583333333333334;0.0;0.06416666666666666;0.009166666666666667;0.0005;0.07633333333333334;0.0;8229.8671875;3151.18383789062;700.4530639648441;15136.06640625;502496.0390139067;502310.72182960034;260491.08555687428;260928.55312709216;252122.73887281516;431237.1583312671;437900.39544568094;457339.9961729728;474146.7518333664;521980.9023830166;476945.6989509296;457094.0657969381;457094.0657969381;472107.36217300064;458783.5940907621;416779.2494283128;479303.77881055145;439877.6473193327;437900.39544568094;277658.20189090865;322071.7610967587;474532.44719515945;198560.07659127735;198965.7382220564;272.5487779782249;4537663.670829801;1960219.388152033;262388.78561204334;1780542.3183760105;0;208;199;5;54;55;52;16;137;140;1646367462374.5737;634023665774.7325;1249942720755.0745;16605.044839825456;2529.7467305355863;-0.0;18238.678834736675;5880043.495839115;1159093.076340984;0.0;1100347.9202751317;3.09344516449951;0.10002583203430639
7657;2019-08-28 00:38:45.095;751;751;218;218;198;28;41;21;66;39;655;233;64;65;281;173;271;594;195;55;41;44;624;338;343;127;342;263;626;-2.0;0.0;163.0;71.0;3.0;0;1;28;1;0;0;1;0;0;0;0;0;0;0;0;13961.9921875;7643.0625;3229.7744140625;0.0;767.0;348951;661.0;0.0;Calculated values ==>;1566945525.095;348.26;348.26;294.96000000000004;294.96000000000004;292.96000000000004;275.96000000000004;271.99741764416325;277.26000000000005;275.26000000000005;279.76000000000005;277.06;338.66;296.46000000000004;279.56;279.66;301.26000000000005;290.46000000000004;300.26000000000005;332.56;278.66;277.26000000000005;339.26;349.86;277.56;239.71726792356844;262.9017227912062;271.99741764416325;292.66;6240000.0;3379999.9999999995;3429999.9999999995;1270000.0;3420000.0000000005;2630000.0;6260000.0;0.0;0.0;0.027166666666666665;0.011833333333333333;0.0005;0.0005;0.0;7643.0625;3229.7744140625;0.0;13961.9921875;501636.184894111;501449.5504448172;260155.65931537654;260155.65931537654;252260.16659822225;431541.1909327263;439350.7585732502;457746.7486710818;474275.28757416795;521959.39954575343;477182.96740941977;457501.7747322531;457624.3085206216;472647.1569842759;459442.3449728999;414991.78661231324;479602.13488965;441594.14895338006;439350.7585732502;277239.5186164033;321652.42942325486;474756.66226843774;197346.88450051442;260155.65931537654;271.99741764416325;4537905.952581757;1960351.5523375224;262394.61785665696;1780595.4487159422;0;208;199;5;54;55;52;16;137;140;1646574589624.7385;634100102024.7933;1250100689005.2002;7074.19630996708;3282.682370253759;-0.0;89.59754962893683;5880240.658409679;1159141.4728861048;0.0;1100500.5286320923;0.9607866201265941;0.09619368391965112
7658;2019-08-28 00:39:45.096;750;750;216;217;195;25;44;16;68;42;648;234;66;66;281;171;271;611;194;58;44;49;626;334;339;145;339;263;629;151.0;-1.0;165.0;0.0;0.0;0;1;16;1;0;0;1;0;0;0;0;0;0;0;0;13410.7998046875;6965.73779296875;3269.09033203125;0.0;764.0;348952;658.0;0.0;Calculated values ==>;1566945585.096;348.16;348.16;294.76000000000005;294.86;292.66;275.66;271.55198750734434;277.56;274.76000000000005;279.96000000000004;277.36;337.96000000000004;296.56;279.76000000000005;279.76000000000005;301.26000000000005;290.26000000000005;300.26000000000005;334.26000000000005;278.96000000000004;277.56;338.96000000000004;349.56000000000006;278.06;243.61107973660833;262.9017227912062;271.55198750734434;292.56;6260000.0;3340000.0;3390000.0;1450000.0;3390000.0;2630000.0;6290000.0;0.025166666666666667;0.0;0.0275;0.0;0.0;0.025166666666666667;0.0;6965.73779296875;3269.09033203125;0.0;13410.7998046875;501317.1464390663;501036.369680284;259119.68918196653;259537.8211366582;251035.92782713406;431779.12508338504;440704.7371999062;457991.3500410911;472226.6633779048;521239.9986405998;477294.68743012333;457746.7486710818;457746.7486710818;473043.00534084754;459806.8294237165;414252.5772536977;481750.54865337646;442898.9212710564;440704.7371999062;275983.5004908252;320394.4760798638;472918.6684847629;196126.4230796253;196126.4230796253;271.55198750734434;4538134.0629831925;1960473.2943688168;262394.61785665696;1780649.6068247145;0;208;199;5;54;55;52;16;137;140;1646779193034.4915;634181703384.6948;1250258491635.0095;7201.28549144031;0.0;-0.0;6155.220905360403;5880359.622740586;1159168.8290284188;0.0;1100552.569653157;1.3050054415838774;0.036749855075500694
7659;2019-08-28 00:40:45.116;750;749;214;215;193;23;47;12;70;45;633;235;68;67;280;169;271;624;193;60;47;54;626;332;337;160;336;264;629;-2.0;-2.0;270.0;0.0;0.0;0;1;9;1;0;0;1;0;0;0;0;0;0;0;0;12953.7373046875;6576.8544921875;3226.53784179688;0.0;760.0;348953;657.0;0.0;Calculated values ==>;1566945645.116;348.16;348.06000000000006;294.56;294.66;292.46000000000004;275.46000000000004;271.32779825182536;277.86;274.36;280.16;277.66;336.46000000000004;296.66;279.96000000000004;279.86;301.16;290.06;300.26000000000005;335.56;279.16;277.86;338.86;349.16;278.56;246.59251843368023;263.0348170998261;271.32779825182536;292.46000000000004;6260000.0;3320000.0000000005;3370000.0000000005;1600000.0;3360000.0;2640000.0;6290000.0;0.0;0.0;0.045000000000000005;0.0;0.0;0.0;0.0;6576.8544921875;3226.53784179688;0.0;12953.7373046875;501317.1464390663;500903.5420002076;258294.3345423641;258705.23533127183;250321.3803270803;431896.3278553544;441604.45150947385;458075.515201686;470528.91834124614;519614.1018060393;477281.3468571686;457830.71684976626;457708.1779250081;473314.86727874744;459857.1157259857;414252.5772536977;483637.68823066825;443616.6477807511;441604.45150947385;275564.83829863765;318717.3015803363;471439.1440281965;195587.17404549243;196126.4230796253;271.32779825182536;4538353.840693859;1960586.1869228024;262394.61785665696;1780703.7551028908;0;208;199;5;54;55;52;16;137;140;1646982060634.427;634273233884.6658;1250416644334.9592;11811.975352028712;0.0;-0.0;0.0;5880518.119395511;1159168.8290284188;0.0;1100603.880258521;1.2048865280114711;0.08517795663884903
7660;2019-08-28 00:41:45.127;751;749;211;212;191;22;49;10;72;43;618;238;71;74;279;167;271;636;192;63;49;55;634;329;334;137;334;269;636;-2.0;-1.0;23.0;16.0;0.0;0;3;14;1;0;0;1;0;0;0;1;0;0;0;0;13868.7685546875;6891.1318359375;3292.91943359375;667.817687988281;756.0;348954;656.0;0.0;Calculated values ==>;1566945705.127;348.26;348.06000000000006;294.26000000000005;294.36;292.26000000000005;275.36;270.9896433162861;278.06;274.16;280.36;277.46000000000004;334.96000000000004;296.96000000000004;280.26000000000005;280.56;301.06;289.86;300.26000000000005;336.76000000000005;279.46000000000004;278.06;338.76;348.76;278.66;241.92719264551067;263.6948088759802;270.9896433162861;292.36;6340000.0;3290000.0;3340000.0;1370000.0;3340000.0;2690000.0;6360000.0;0.0;0.0;0.0038333333333333336;0.0026666666666666666;0.0;0.0;0.0;6891.1318359375;3292.91943359375;667.817687988281;13868.7685546875;500700.48863503704;500245.3376555648;256694.3759731401;257088.2257927764;249332.04357498587;432069.9255137471;442543.9452754938;457516.6572740444;473371.616014766;517647.47966496786;476991.1870085672;457393.05887810484;457763.5626837813;473455.08063078125;460064.314082079;411136.9282982878;484590.79019542836;444677.0418377444;442543.9452754938;275146.1813398168;317040.2365367038;474542.8427578902;195256.18272359387;196126.4230796253;270.98964331628616;4538577.402555432;1960698.440718586;262400.1840243484;1780758.0938739425;0;208;199;5;54;55;52;17;137;140;1647183397539.9517;634362350219.8981;1250576573650.376;1005.3318191100606;744.7644267581236;-0.0;0.0;5880624.94987088;1159175.0365364924;0.0;1100603.880258521;0.16127141349744173;0.017776427250775925
7661;2019-08-28 00:42:45.117;754;750;208;210;187;21;52;8;73;41;615;240;72;77;279;165;271;652;194;65;52;55;638;329;333;123;333;270;641;194.0;0.0;155.0;78.0;0.0;0;1;15;1;0;0;1;0;0;0;1;0;0;0;0;13818.1591796875;7008.94580078125;3366.70458984375;736.113403320312;751.0;348955;654.0;0.0;Calculated values ==>;1566945765.117;348.56000000000006;348.16;293.96000000000004;294.16;291.86;275.26000000000005;270.9896433162861;278.36;273.96000000000004;280.46000000000004;277.26000000000005;334.66;297.16;280.36;280.86;301.06;289.66;300.26000000000005;338.36;279.66;278.36;338.56000000000006;348.26;278.66;238.79729159403252;263.82572766246335;270.9896433162861;292.56;6380000.0;3290000.0;3329999.9999999995;1230000.0;3329999.9999999995;2700000.0;6409999.999999999;0.03233333333333333;0.0;0.025833333333333333;0.013000000000000001;0.0;0.03233333333333333;0.0;7008.94580078125;3366.70458984375;736.113403320312;13818.1591796875;500725.48112699774;499907.53116897633;255275.23307034883;256040.08757698693;247768.70289285274;432069.9255137471;443210.94222687575;457478.62230173027;474978.88317837956;517252.4010293745;477090.7926787112;457354.8302603907;457972.81567399047;473585.95875092514;459802.3978063271;409469.56768089347;486342.7817086333;445176.0128101724;443210.94222687575;274308.8830629234;314944.0575458753;476317.774404052;195020.25442235512;195020.25442235512;270.9896433162861;4538808.088499189;1960814.2553932471;262411.8815002069;1780813.5814913355;0;208;199;5;54;55;52;17;137;140;1647383464189.9834;634440337219.9105;1250738246700.4016;6780.174503550524;3656.8677597620594;-0.0;8024.832239012833;5880689.818277042;1159211.7106913412;0.0;1100670.742714923;1.6614711079788345;0.08171236934616001
7662;2019-08-28 00:43:45.118;759;752;207;208;186;21;54;7;74;42;618;240;73;77;279;164;271;665;194;66;54;58;645;328;333;138;332;270;647;88.0;-1.0;338.0;4.0;0.0;0;1;15;1;0;0;1;0;0;0;0;0;0;0;0;12998.6875;7095.39599609375;3374.47900390625;0.0;745.0;348956;653.0;0.0;Calculated values ==>;1566945825.118;349.06000000000006;348.36;293.86;293.96000000000004;291.76000000000005;275.26000000000005;270.87642091645444;278.56;273.86;280.56;277.36;334.96000000000004;297.16;280.46000000000004;280.86;301.06;289.56;300.26000000000005;339.66;279.76000000000005;278.56;338.46000000000004;347.66;278.96000000000004;242.14157278889297;263.82572766246335;270.87642091645444;292.56;6450000.0;3279999.9999999995;3329999.9999999995;1380000.0;3320000.0000000005;2700000.0;6470000.0;0.014666666666666666;0.0;0.05633333333333333;0.0006666666666666666;0.0;0.014666666666666666;0.0;7095.39599609375;3374.47900390625;0.0;12998.6875;500738.58274283365;499609.40927666874;254604.05020773603;254977.91384310985;247214.3746914841;432127.2027000197;443516.07733048045;457602.31633955985;473143.7464358393;517563.24366476794;477090.7926787112;457478.62230173027;457972.81567399047;473716.63032872026;459828.23682492075;406335.1659885019;487556.18534175283;445325.4362261397;443516.07733048045;273890.2417152289;312428.86344474956;474707.46505733154;194519.01735622573;194519.01735622573;270.87642091645444;4539031.5659458125;1960931.7935336821;262418.01588079846;1780869.758957491;0;208;199;5;54;55;52;17;137;140;1647583267519.742;634518638524.8159;1250900249400.2058;14820.359176061154;186.7922984674039;-0.0;3651.9568796224025;5880869.825724229;1159243.7417256294;0.0;1100768.0509125704;1.7821710721618893;0.09584469258152248
7663;2019-08-28 00:44:45.128;764;755;206;207;183;21;55;6;75;44;609;241;74;77;279;162;271;678;194;68;56;63;650;328;332;156;332;270;652;-2.0;-1.0;294.0;34.0;0.0;0;1;13;1;0;0;1;0;0;0;0;0;0;0;0;12766.7734375;7021.03271484375;3427.59399414062;0.0;738.0;348957;654.0;0.0;Calculated values ==>;1566945885.128;349.56000000000006;348.66;293.76000000000005;293.86;291.46000000000004;275.26000000000005;270.87642091645444;278.66;273.76000000000005;280.66;277.56;334.06;297.26000000000005;280.56;280.86;301.06;289.36;300.26000000000005;340.96000000000004;279.96000000000004;278.76000000000005;338.56000000000006;346.96000000000004;279.46000000000004;245.81826849250206;263.82572766246335;270.87642091645444;292.56;6500000.0;3279999.9999999995;3320000.0000000005;1560000.0;3320000.0000000005;2700000.0;6520000.0;0.0;0.0;0.049;0.005666666666666667;0.0;0.0;0.0;7021.03271484375;3427.59399414062;0.0;12766.7734375;500941.93032331945;499541.5270572012;253998.59731002492;254366.48695001221;246048.15726260951;432127.2027000197;443871.29518020235;457725.9129000417;470965.1090261799;516630.4166278331;477203.34778514673;457602.31633955985;457972.81567399047;473716.63032872026;459566.1985705888;403889.8376353461;488878.10902117006;445819.64491995866;444022.6493820654;274308.8830629234;309494.7701623936;472872.7447290636;194702.21386178982;194519.01735622573;270.87642091645444;4539246.31390562;1961049.4500457388;262418.01588079846;1780926.452346456;0;208;199;5;54;55;52;17;137;140;1647782800769.7102;634606853224.8019;1251062276400.1802;12888.161252874343;1576.2996749145516;-0.0;0.0;5881100.768545156;1159258.4366074775;0.0;1100798.4889587248;1.3843408641780133;0.11252518219245806
7664;2019-08-28 00:45:45.079;770;759;206;206;182;22;58;7;77;44;597;243;76;81;279;161;271;687;195;70;58;65;656;329;333;144;333;275;658;307.0;-1.0;381.0;0.0;0.0;0;28;25;1;0;0;1;0;0;0;1;0;0;0;0;14246.5810546875;7829.05517578125;3501.8251953125;820.0673828125;727.0;348958;654.0;0.0;Calculated values ==>;1566945945.079;350.16;349.06000000000006;293.76000000000005;293.76000000000005;291.36;275.36;270.9896433162861;278.96000000000004;273.86;280.86;277.56;332.86;297.46000000000004;280.76000000000005;281.26000000000005;301.06;289.26000000000005;300.26000000000005;341.86;280.16;278.96000000000004;338.56000000000006;345.86;279.66;243.40439225979637;264.4750485637546;270.9896433162861;292.66;6559999.999999999;3290000.0;3329999.9999999995;1440000.0;3329999.9999999995;2750000.0;6580000.0;0.051166666666666666;0.0;0.0635;0.0;0.0;0.051166666666666666;0.0;7829.05517578125;3501.8251953125;820.0673828125;14246.5810546875;501189.30881118064;499516.13423342066;253724.77856888354;253724.77856888354;245522.68046228262;432069.9255137471;444123.2170375856;457165.05062176666;472555.8254779879;514955.3155544595;476801.4541417028;457040.1857366133;457663.4946020585;473585.95875092514;459277.13558165677;400660.6802332855;489528.89328522625;445920.76536376483;444123.2170375856;274308.8830629234;304884.691753025;474625.1876944001;194775.67944436343;194775.67944436343;270.9896433162861;4539471.241352078;1961173.0997150114;262424.84419463825;1780984.150347797;0;208;199;5;54;55;52;18;137;140;1647982137844.6277;634696779724.7646;1251225642875.1125;16661.725069765107;0.0;-0.0;12758.282340186535;5881346.81649435;1159271.5617105013;0.0;1100904.7211509831;2.421210921633153;0.07516214035304214
7665;2019-08-28 00:46:45.139;776;763;206;207;182;23;60;8;78;40;601;243;77;84;280;159;271;697;196;71;60;65;658;332;336;135;336;275;661;-2.0;-2.0;835.0;77.0;0.0;0;1;30;1;0;0;1;0;0;0;1;0;0;0;0;14478.0078125;8184.02197265625;3513.28149414062;711.9734497070309;691.0;348959;658.0;0.0;Calculated values ==>;1566946005.139;350.76;349.46000000000004;293.76000000000005;293.86;291.36;275.46000000000004;271.32779825182536;279.16;273.96000000000004;280.96000000000004;277.16;333.26000000000005;297.46000000000004;280.86;281.56;301.16;289.06;300.26000000000005;342.86;280.26000000000005;279.16;338.96000000000004;342.26;279.66;241.49495122638035;264.4750485637546;271.32779825182536;292.76000000000005;6580000.0;3320000.0000000005;3360000.0;1350000.0;3360000.0;2750000.0;6609999.999999999;0.0;0.0;0.13916666666666666;0.012833333333333334;0.0;0.0;0.0;8184.02197265625;3513.28149414062;711.9734497070309;14478.0078125;501810.4645421088;499775.8034494905;253590.55963631708;253952.27250185842;245424.89830023717;431896.3278553544;443819.9327758528;457289.813397927;473338.7274854557;515372.0893287303;476801.4541417028;457165.05062176666;458036.2765567328;473314.86727874744;458536.16885870346;399495.6588553298;490636.23406966677;445481.2799238027;443819.9327758528;275983.5004908252;289802.386634966;475770.21143414744;195792.46380870434;194775.67944436343;271.32779825182536;4539710.852297316;1961306.675466764;262437.62396857067;1781042.6680293758;0;208;199;5;54;55;52;18;137;140;1648183038544.4363;634780563424.6848;1251390807874.955;36391.714484500146;3593.0477611931865;-0.0;0.0;5881789.370602211;1159301.5337172141;0.0;1101011.1464894027;3.22216697352567;0.2585101899996208
7666;2019-08-28 00:47:45.100;781;768;207;207;183;26;14;11;80;38;614;241;79;84;280;158;271;703;195;73;14;66;655;335;339;134;339;276;658;-2.0;-1.0;950.0;110.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;0;0;0;14767.5576171875;8586.626953125;3481.01904296875;715.2916870117191;658.0;348960;689.0;15.0;Calculated values ==>;1566946065.1;351.26;349.96000000000004;293.86;293.86;291.46000000000004;275.76000000000005;271.6637117239857;274.56;274.26000000000005;281.16;276.96000000000004;334.56;297.26000000000005;281.06;281.56;301.16;288.96000000000004;300.26000000000005;343.46000000000004;280.46000000000004;274.56;342.06000000000006;338.96000000000004;279.76000000000005;241.2770596917726;264.60387354146746;271.6637117239857;292.66;6550000.0;3350000.0;3390000.0;1340000.0;3390000.0;2760000.0;6580000.0;0.0;0.0;0.15833333333333333;0.018333333333333333;0.0;0.0;0.03769649576952327;8586.626953125;3481.01904296875;715.2916870117191;14767.5576171875;502756.4062599186;500733.50554652466;254088.496621637;254088.496621637;245847.2478396215;431720.082569444;435783.45224736637;457377.182543168;473273.9119493556;516640.39093319856;476448.55973295076;457252.3274001958;457875.5914523212;472920.3194140339;457921.4662174549;401225.0621061111;491789.8341320207;445189.3063652974;435783.45224736637;288964.7057630673;275983.5004908252;475993.3875451999;196677.7413978733;194775.67944436343;271.6637117239858;4539954.406928944;1961446.3400333838;262449.5101136837;1781100.9159813572;0;208;199;5;54;55;52;18;137;140;1648385406919.3203;634861210969.6387;1251556000429.8606;41277.411514671665;5120.786846034321;-0.0;0.0;5882436.192610734;1159374.1018056287;0.0;1101011.1464894027;3.6296976102784284;0.29685201262126965
7667;2019-08-28 00:48:45.110;785;770;208;208;184;29;13;13;82;36;629;238;81;85;280;157;271;705;196;75;13;67;658;337;341;135;341;276;661;-2.0;-1.0;1013.0;56.0;0.0;0;1;42;1;0;0;1;0;0;0;1;0;0;0;0;15147.6875;8932.88671875;3490.36645507812;725.035766601562;628.0;348961;723.0;15.0;Calculated values ==>;1566946125.11;351.66;350.16;293.96000000000004;293.96000000000004;291.56;276.06;271.8864255623528;274.46000000000004;274.46000000000004;281.36;276.76000000000005;336.06;296.96000000000004;281.26000000000005;281.66;301.16;288.86;300.26000000000005;343.66;280.66;274.46000000000004;345.46000000000004;335.96000000000004;279.86;241.49495122638035;264.60387354146746;271.8864255623528;292.76000000000005;6580000.0;3370000.0000000005;3410000.0;1350000.0;3410000.0;2760000.0;6609999.999999999;0.0;0.0;0.16883333333333334;0.009333333333333334;0.0;0.0;0.03775873380081209;8932.88671875;3490.36645507812;725.035766601562;15147.6875;503016.43497517053;500723.56484197365;254316.03989778174;254316.03989778174;246072.94898549243;431601.1154718507;435134.08349873225;457626.58823324984;472948.7829819323;518200.39941513096;476107.759625827;457501.9359703019;457999.9434910028;472656.2332470728;457463.7745899158;399495.6588553298;491765.41504550504;445095.0617859764;435134.08349873225;303208.48990285693;263425.85118522606;475964.3276686579;197090.70114404583;194775.67944436343;271.8864255623528;4540203.742187167;1961592.3603132842;262461.5148429167;1781159.0205429783;0;208;199;5;54;55;52;18;137;140;1648589440919.2878;634941924419.6259;1251721628029.8342;43987.142270227276;2602.820514229713;-0.0;0.0;5883146.84898182;1159438.4759275198;0.0;1101011.1464894027;3.5434240147550673;0.2729752267567877
7668;2019-08-28 00:49:45.121;787;770;210;210;186;32;14;14;83;35;641;236;82;86;281;157;271;708;196;27;14;67;652;341;345;137;345;276;654;-2.0;0.0;875.0;122.0;0.0;0;1;47;1;0;0;1;0;0;0;1;0;0;0;0;15157.9814453125;9186.57421875;3333.36645507812;717.7744140625;608.0;348962;729.0;13.0;Calculated values ==>;1566946185.121;351.86;350.16;294.16;294.16;291.76000000000005;276.36;272.3289490889957;274.56;274.56;281.46000000000004;276.66;337.26;296.76000000000005;281.36;281.76000000000005;301.26000000000005;288.86;300.26000000000005;343.96000000000004;275.86;274.56;346.06000000000006;333.96000000000004;279.86;241.92719264551067;264.60387354146746;272.3289490889957;292.76000000000005;6520000.0;3410000.0;3450000.0;1370000.0;3450000.0;2760000.0;6540000.000000001;0.0;0.0;0.14583333333333334;0.02033333333333333;0.0;0.0;0.032759239312949516;9186.57421875;3333.36645507812;717.7744140625;15157.9814453125;503829.50801226974;501375.1820316152;255385.71178328822;255385.71178328822;246967.30786613823;431359.6534126046;434335.36102305615;457751.13987948035;472589.4791058512;519446.58662415063;475880.3192774397;457626.58823324984;458124.1965307005;472249.3911350677;456811.36733914696;402853.2402811574;492895.3225839684;436574.0632644047;434335.36102305615;305722.83045113535;255056.51255035817;475711.8085599509;198385.2012722617;194775.67944436343;272.3289490889957;4540456.335729363;1961743.383504;262473.54046541353;1781215.895409192;0;208;199;5;54;55;52;18;137;140;1648795278649.8242;635023539379.8386;1251887258390.2659;37824.19938021939;5638.974348183014;-0.0;0.0;5883828.735153567;1159507.1701431833;0.0;1101011.1464894027;3.283283666390504;0.2757069726682071
7669;2019-08-28 00:50:45.111;786;768;213;213;190;35;16;15;83;35;649;234;82;88;281;157;271;702;195;22;16;68;647;344;349;140;349;277;649;-2.0;-1.0;933.0;39.0;0.0;0;1;55;1;0;0;1;0;0;0;1;0;0;0;0;15709.482421875;9617.275390625;3357.85546875;712.517578125;596.0;348963;724.0;0.0;Calculated values ==>;1566946245.111;351.76;349.96000000000004;294.46000000000004;294.46000000000004;292.16;276.66;272.6583383277491;274.76000000000005;274.66;281.46000000000004;276.66;338.06000000000006;296.56;281.36;281.96000000000004;301.26000000000005;288.86;300.26000000000005;343.36;275.36;274.76000000000005;345.56000000000006;332.76000000000005;279.96000000000004;242.56692532238324;264.73235714968143;272.6583383277491;292.66;6470000.0;3440000.0;3490000.0;1400000.0;3490000.0;2770000.0;6490000.000000001;0.0;0.0;0.1555;0.006500000000000001;0.0;0.0;0.0;9617.275390625;3357.85546875;712.517578125;15709.482421875;504150.51361242356;501571.24431634304;256778.73793913043;256778.73793913043;248487.57222390984;431175.4696738307;433700.6055708558;457589.77512745495;472195.2020149266;520194.13394813915;475525.03662707005;457464.93021143845;458212.4907801694;471716.0087413675;456317.8373438773;405380.2698298523;492564.58479347086;434759.86381508;433700.6055708558;303627.53096179874;250035.78352995744;475429.31794097146;198932.28051676406;194775.67944436343;272.6583383277491;4540713.5217234865;1961900.056134312;262485.4575788337;1781271.6462985356;0;208;199;5;54;55;52;18;137;140;1649003443949.8574;635106625529.8518;1252053130740.2922;40221.24041196243;1797.2307432573484;-0.0;0.0;5884479.005422161;1159569.1281908925;0.0;1101011.1464894027;3.069809350165799;0.23158735862346758
7670;2019-08-28 00:51:45.132;784;767;217;216;193;38;18;18;83;34;654;232;82;88;280;158;271;698;196;23;18;68;647;346;350;142;350;278;649;-2.0;-1.0;894.0;0.0;0.0;0;14;65;1;0;0;1;0;0;0;1;0;0;0;0;16507.25;10367.150390625;3324.38232421875;752.4486694335941;590.0;348964;716.0;0.0;Calculated values ==>;1566946305.132;351.56000000000006;349.86;294.86;294.76000000000005;292.46000000000004;276.96000000000004;272.8767566201714;274.96000000000004;274.96000000000004;281.46000000000004;276.56;338.56000000000006;296.36;281.36;281.96000000000004;301.16;288.96000000000004;300.26000000000005;342.96000000000004;275.46000000000004;274.96000000000004;344.76;332.16;279.96000000000004;242.98782864720522;264.86050150153983;272.8767566201714;292.76000000000005;6470000.0;3460000.0;3500000.0;1420000.0;3500000.0;2780000.0;6490000.000000001;0.0;0.0;0.149;0.0;0.0;0.0;0.0;10367.150390625;3324.38232421875;752.4486694335941;16507.25;503885.64348859014;501437.35311825067;258344.899985598;257949.07632585306;249512.19517625836;431051.2098666511;433808.1610589686;457428.0179345776;471832.65708311246;520630.77030301734;475168.6709747811;457302.8776268838;458052.1917500455;471457.1867270124;456124.25196328654;405380.2698298523;492006.5977327375;434691.9584858148;433808.1610589686;300275.376401361;247525.65490268572;475175.139701021;199333.85361727496;194775.67944436343;272.8767566201714;4540982.088458729;1962066.651303477;262497.6699036963;1781327.3511032523;0;208;199;5;54;55;52;18;137;140;1649213217344.5374;635191255139.7227;1252219689015.038;38456.03048327809;0.0;-0.0;0.0;5885134.8788206605;1159584.110355653;0.0;1101011.1464894027;2.662425924000324;0.1911410300920612
7671;2019-08-28 00:52:45.102;781;767;220;219;196;39;21;20;82;34;657;231;82;89;281;159;271;699;194;24;21;67;646;347;352;142;352;278;647;-1.0;0.0;1041.0;39.0;0.0;0;22;73;1;0;0;1;0;0;0;1;0;0;0;0;17294.904296875;10698.3681640625;3291.19116210938;796.539794921875;587.0;348965;709.0;0.0;Calculated values ==>;1566946365.102;351.26;349.86;295.16;295.06;292.76000000000005;277.06;272.9856168485579;275.26000000000005;275.16;281.36;276.56;338.86;296.26000000000005;281.36;282.06;301.26000000000005;289.06;300.26000000000005;343.06000000000006;275.56;275.26000000000005;344.06000000000006;331.86;279.86;242.98782864720522;264.86050150153983;272.9856168485579;292.56;6459999.999999999;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;2780000.0;6470000.0;0.0;0.0;0.17350000000000002;0.006500000000000001;0.0;0.0;0.0;10698.3681640625;3291.19116210938;796.539794921875;17294.904296875;503578.99761595007;501623.0837407235;259670.29795893808;259262.98467391793;250633.11711080992;430988.63858405815;433846.63347214006;457302.8776268838;471832.65708311246;520942.0883946121;475054.33457943605;457302.8776268838;458176.7248117691;471313.66630382475;456096.1179101076;405861.3728179177;492349.61670167884;434379.6870157575;433846.63347214006;297342.5633918147;246270.64818160105;475077.1158251368;199716.21480156537;194775.67944436343;272.9856168485579;4541263.632235695;1962242.1095185224;262510.5716867868;1781382.4533174417;0;208;199;5;54;55;52;18;137;140;1649423712044.6377;635276412539.7633;1252386405615.1177;44691.286000192755;1789.845856653214;-0.0;0.0;5885827.426677868;1159599.018280108;0.0;1101011.1464894027;3.143569610630858;0.23473865038717137
7672;2019-08-28 00:53:45.113;779;767;220;220;199;40;22;21;81;33;661;230;81;89;281;161;271;700;193;25;22;66;648;348;352;141;352;277;650;-1.0;-1.0;1060.0;0.0;0.0;0;26;79;1;0;0;1;0;0;0;1;0;0;0;0;18081.66796875;11225.4638671875;3320.01904296875;820.4458618164059;584.0;348966;703.0;0.0;Calculated values ==>;1566946425.113;351.06000000000006;349.86;295.16;295.16;293.06;277.16;273.0942459734351;275.36;275.26000000000005;281.26000000000005;276.46000000000004;339.26;296.16;281.26000000000005;282.06;301.26000000000005;289.26000000000005;300.26000000000005;343.16;275.66;275.36;343.46000000000004;331.56;279.76000000000005;242.77792619122317;264.73235714968143;273.0942459734351;292.46000000000004;6480000.0;3479999.9999999995;3520000.0000000005;1410000.0;3520000.0000000005;2770000.0;6500000.0;0.0;0.0;0.17666666666666667;0.0;0.0;0.0;0.0;11225.4638671875;3320.01904296875;820.4458618164059;18081.66796875;503130.823734248;501344.39667534514;259491.4801648264;259491.4801648264;251565.09798587882;430925.7729439634;434024.817754306;457339.9834209646;471866.4182417926;521438.63013786415;475068.4866712757;457339.9834209646;458336.7359054425;471313.66630382475;456205.8309544034;404891.54221468937;492184.1136107491;434556.38421811117;434024.817754306;294828.9587717387;245015.67932991832;475106.548814025;199863.94513942164;194775.67944436343;273.0942459734351;4541558.491051713;1962424.8416132764;262524.0490376359;1781437.556836202;0;208;199;5;54;55;52;18;137;140;1649634950764.349;635361328104.6472;1252552936139.8901;45487.433429739256;0.0;-0.0;0.0;5886579.053778467;1159613.9363967131;0.0;1101011.1464894027;2.960278815863575;0.20927323424611347
7673;2019-08-28 00:54:45.083;779;767;218;219;199;39;24;23;79;33;664;228;79;88;281;163;271;704;193;26;24;66;651;348;353;140;353;276;652;-2.0;-1.0;1052.0;0.0;0.0;0;27;83;1;0;0;1;0;0;0;1;0;0;0;0;18356.91015625;11550.359375;3333.50024414062;831.2886352539059;583.0;348967;697.0;0.0;Calculated values ==>;1566946485.083;351.06000000000006;349.86;294.96000000000004;295.06;293.06;277.06;273.0942459734351;275.56;275.46000000000004;281.06;276.46000000000004;339.56000000000006;295.96000000000004;281.06;281.96000000000004;301.26000000000005;289.46000000000004;300.26000000000005;343.56000000000006;275.76000000000005;275.56;342.86;331.46000000000004;279.76000000000005;242.56692532238324;264.60387354146746;273.0942459734351;292.46000000000004;6509999.999999999;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2760000.0;6520000.0;0.0;0.0;0.1753333333333333;0.0;0.0;0.0;0.0;11550.359375;3333.50024414062;831.2886352539059;18356.91015625;502856.1190703794;501158.3011619276;258573.31212944622;258972.1119036791;251481.2748572934;430925.7729439634;434133.9136240739;457252.3274001958;471998.58498376724;521830.86293786974;474968.6002910931;457252.3274001958;458372.40773382265;471179.1075915118;456480.83049003116;403376.10741021915;492539.48986767454;434488.71713331627;434133.9136240739;292315.56762988004;244597.3647265701;475233.8248228346;199863.94513942164;194775.67944436343;273.0942459734351;4541861.994042157;1962614.5452411217;262537.80660955765;1781492.9751072908;0;208;199;5;54;55;52;18;137;140;1649846345014.45;635445585954.6874;1252718753189.9692;45128.76302305573;0.0;-0.0;0.0;5887333.811181782;1159613.9363967131;0.0;1101011.1464894027;2.871672751189992;0.2030093385520007
7674;2019-08-28 00:55:45.094;780;769;216;216;197;39;26;24;77;33;666;227;77;87;281;165;271;708;193;27;26;65;653;350;354;139;354;275;655;-2.0;-1.0;1126.0;0.0;0.0;0;26;86;1;0;0;1;0;0;0;1;0;0;0;0;18680.7109375;11789.818359375;3363.12548828125;816.187866210938;582.0;348968;692.0;0.0;Calculated values ==>;1566946545.094;351.16;350.06000000000006;294.76000000000005;294.76000000000005;292.86;277.06;273.3108153835814;275.76000000000005;275.56;280.86;276.46000000000004;339.76;295.86;280.86;281.86;301.26000000000005;289.66;300.26000000000005;343.96000000000004;275.86;275.76000000000005;342.36;331.36;279.66;242.35481222062532;264.4750485637546;273.3108153835814;292.46000000000004;6530000.0;3500000.0;3540000.0;1390000.0;3540000.0;2750000.0;6550000.0;0.0;0.0;0.18766666666666668;0.0;0.0;0.0;0.0;11789.818359375;3363.12548828125;816.187866210938;18680.7109375;502806.18546237116;501147.8249347032;257622.71537034505;257622.71537034505;250658.24476164658;430799.1582183253;434243.5176279555;457165.05062176666;472130.5325463717;522119.0890643015;474983.07627302455;457165.05062176666;458408.17369170516;471044.32488086267;456426.3261694534;402320.78040774073;492794.40156793024;434421.13070797606;434243.5176279555;290221.2356813373;244179.05427248686;475263.2764184201;200392.8114580023;194775.67944436343;273.3108153835814;4542170.697470664;1962809.0823813532;262551.538097417;1781548.7905528292;0;208;199;5;54;55;52;18;137;140;1650058483900.003;635529301299.9055;1252884083495.4001;48187.590216399774;0.0;-0.0;0.0;5888111.590027455;1159613.9363967131;0.0;1101011.1464894027;3.0175460431924988;0.21332166975671757
7675;2019-08-28 00:56:45.134;783;772;213;213;195;38;27;26;73;34;668;227;74;85;281;166;271;714;192;28;27;64;659;350;355;138;355;274;661;-2.0;-1.0;1073.0;0.0;0.0;0;25;87;1;0;0;1;0;0;0;1;0;0;0;0;18836.7265625;12039.728515625;3434.59375;808.501708984375;581.0;348969;689.0;0.0;Calculated values ==>;1566946605.134;351.46000000000004;350.36;294.46000000000004;294.46000000000004;292.66;276.96000000000004;273.3108153835814;275.86;275.76000000000005;280.46000000000004;276.56;339.96000000000004;295.86;280.56;281.66;301.26000000000005;289.76000000000005;300.26000000000005;344.56000000000006;275.96000000000004;275.86;342.06000000000006;331.26000000000005;279.56;242.14157278889297;264.3458800820626;273.3108153835814;292.36;6590000.000000001;3500000.0;3550000.0;1380000.0;3550000.0;2740000.0;6609999.999999999;0.0;0.0;0.17883333333333334;0.0;0.0;0.0;0.0;12039.728515625;3434.59375;808.501708984375;18836.7265625;502657.31347836135;500993.6648947344;256167.4690935618;256167.4690935618;249735.0350398962;430799.1582183253;434175.5540581689;456828.508067201;472360.27449258295;522406.9528658895;475111.5413663602;456953.3821998456;458320.3533582858;470909.31713109545;456563.9833628716;398893.5414406904;493028.23105442047;434353.62711375504;434175.5540581689;288964.7057630673;243760.74795305103;475292.8004852003;200392.8114580023;194775.67944436343;273.3108153835814;4542483.551213173;1963007.7943248902;262565.0862032549;1781605.475978219;0;208;199;5;54;55;52;18;137;140;1650271325699.8677;635612456699.8527;1253048893295.2954;45859.25041027837;0.0;-0.0;0.0;5888895.836181294;1159613.9363967131;0.0;1101011.1464894027;2.8164187294408514;0.19807213542946678
7676;2019-08-28 00:57:45.125;788;775;211;211;192;39;28;27;70;34;669;226;71;83;282;167;271;719;191;29;28;64;654;353;357;137;357;272;656;-1.0;0.0;1056.0;43.0;0.0;0;21;87;1;0;0;1;0;0;0;1;0;0;0;0;18585.607421875;11906.3154296875;3352.82153320312;781.007568359375;579.0;348970;687.0;0.0;Calculated values ==>;1566946665.125;351.96000000000004;350.66;294.26000000000005;294.26000000000005;292.36;277.06;273.6339639331285;275.96000000000004;275.86;280.16;276.56;340.06000000000006;295.76000000000005;280.26000000000005;281.46000000000004;301.36;289.86;300.26000000000005;345.06000000000006;276.06;275.96000000000004;341.86;331.06;279.56;241.92719264551067;264.08650396036035;273.6339639331285;292.26000000000005;6540000.000000001;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2720000.0;6559999.999999999;0.0;0.0;0.17600000000000002;0.007166666666666667;0.0;0.0;0.0;11906.3154296875;3352.82153320312;781.007568359375;18585.607421875;503780.82475399936;501861.04355314566;255662.63305045155;255662.63305045155;248903.99603037135;430607.02586249536;433860.36567593284;456780.9202301007;472491.6353866644;522671.96307615197;475254.3332499598;456905.5031733059;458392.7286869617;470764.9566105902;456207.11207956326;401778.2334938596;494224.89350501704;434039.8739435585;433860.36567593284;288127.0477506168;242924.1476594651;475419.772303865;201298.42520441653;194775.67944436343;273.6339639331285;4542795.357218131;1963207.3147583369;262578.3301269989;1781662.0292879173;0;208;199;5;54;55;52;18;137;140;1650484893659.6436;635694944324.7661;1253212668725.1235;44964.91912452041;1964.5363208793806;-0.0;0.0;5889652.590729745;1159630.305077033;0.0;1101011.1464894027;2.925750161039392;0.2161691870226028
7677;2019-08-28 00:58:45.125;790;778;209;209;191;41;29;28;68;35;669;226;68;81;281;168;271;715;192;31;29;64;647;354;358;136;358;271;649;-2.0;-1.0;906.0;10.0;0.0;0;19;85;1;0;0;1;0;0;0;1;0;0;0;0;17974.193359375;11627.486328125;3297.50170898438;771.146240234375;574.0;348971;686.0;0.0;Calculated values ==>;1566946725.125;352.16;350.96000000000004;294.06;294.06;292.26000000000005;277.26000000000005;273.7412296467126;276.06;275.96000000000004;279.96000000000004;276.66;340.06000000000006;295.76000000000005;279.96000000000004;281.26000000000005;301.26000000000005;289.96000000000004;300.26000000000005;344.66;276.26000000000005;276.06;341.76;330.56;279.56;241.71165711629368;263.95629194202945;273.7412296467126;292.36;6470000.0;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;2710000.0;6490000.000000001;0.0;0.0;0.151;0.0016666666666666668;0.0;0.0;0.0;11627.486328125;3297.50170898438;771.146240234375;17974.193359375;504679.44718707685;502906.206481756;255255.3814944044;255255.3814944044;248827.50776714488;430542.39183029096;433792.1832038272;456695.2632700159;472720.47428543336;522752.7106106888;475382.3771367251;456695.2632700159;458305.8445173434;470502.9331198364;456180.22461298853;405380.2698298523;494367.7902077586;434151.6192275535;433792.1832038272;287708.2272785495;240832.718256323;475546.5491119254;201477.8008865484;194775.67944436343;273.7412296467126;4543100.022224641;1963403.4297729854;262591.2647420705;1781717.4486482688;0;208;199;5;54;55;52;18;137;140;1650699393659.6436;635776844324.7661;1253375568725.1235;38537.83681990359;456.78124704229515;-0.0;0.0;5890348.447029282;1159650.4827234321;0.0;1101011.1464894027;2.4843453412112955;0.17744667797340954
7678;2019-08-28 00:59:45.146;790;779;210;210;190;40;30;30;66;36;669;226;66;79;282;168;271;706;193;32;30;64;640;353;358;137;358;270;642;-1.0;0.0;923.0;37.0;0.0;0;19;82;1;0;0;1;0;0;0;1;0;0;0;0;17596.142578125;11309.5966796875;3236.05639648438;755.494995117188;575.0;348972;686.0;0.0;Calculated values ==>;1566946785.146;352.16;351.06000000000006;294.16;294.16;292.16;277.16;273.6339639331285;276.16;276.16;279.76000000000005;276.76000000000005;340.06000000000006;295.76000000000005;279.76000000000005;281.06;301.36;289.96000000000004;300.26000000000005;343.76;276.36;276.16;341.76;330.66;279.56;241.92719264551067;263.82572766246335;273.6339639331285;292.46000000000004;6400000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2700000.0;6420000.0;0.0;0.0;0.15383333333333335;0.006166666666666667;0.0;0.0;0.0;11309.5966796875;3236.05639648438;755.494995117188;17596.142578125;505309.4693631249;503678.6719458721;255988.23285132067;255988.23285132067;248752.54527975933;430607.02586249536;433972.159331108;456609.98996769276;472687.3056196521;522833.4091043075;475510.2242565887;456609.98996769276;458219.33475495793;470629.4840230157;456345.4936063226;408604.1525314416;493824.56562260195;434330.5690018519;433972.159331108;287708.2272785495;241250.99604349316;475419.772303865;201289.17133805895;194775.67944436343;273.6339639331285;4543396.545437148;1963594.6390309175;262603.99120504933;1781771.9140219425;0;208;199;5;54;55;52;18;137;140;1650914268839.3157;635858772989.6411;1253537925529.876;39276.852599192;1690.4720392891372;-0.0;0.0;5890997.129732963;1159668.382763613;0.0;1101011.1464894027;2.677402012424927;0.19963749436285128
7679;2019-08-28 01:00:45.096;786;777;212;212;193;40;31;31;66;37;668;227;66;78;282;169;271;689;193;32;31;64;632;353;358;137;358;269;634;-2.0;-1.0;623.0;50.0;0.0;0;19;78;1;0;0;1;0;0;0;1;0;0;0;0;17168.095703125;10955.068359375;3173.90747070312;757.8318481445309;575.0;348973;686.0;0.0;Calculated values ==>;1566946845.096;351.76;350.86;294.36;294.36;292.46000000000004;277.16;273.6339639331285;276.26000000000005;276.26000000000005;279.76000000000005;276.86;339.96000000000004;295.86;279.76000000000005;280.96000000000004;301.36;290.06;300.26000000000005;342.06000000000006;276.36;276.26000000000005;341.76;330.66;279.56;241.92719264551067;263.6948088759802;273.6339639331285;292.46000000000004;6320000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2690000.0;6340000.0;0.0;0.0;0.10383333333333335;0.008333333333333333;0.0;0.0;0.0;10955.068359375;3173.90747070312;757.8318481445309;17168.095703125;505503.7966828186;504143.0034770193;257199.37032080002;257199.37032080002;250112.91881577802;430607.02586249536;434151.6192275535;456773.58885773347;472785.1150065333;522811.02988360473;475750.9056662149;456773.58885773347;458256.2224366309;470629.4840230157;456483.722315842;411941.5475828737;492284.61726092646;434330.5690018519;434151.6192275535;287708.2272785495;241250.99604349316;475419.772303865;201379.59728742798;194775.67944436343;273.6339639331285;4543686.006004734;1963780.0232906612;262616.59175287234;1781825.285873907;0;208;199;5;54;55;52;18;137;140;1651128889839.4863;635940904489.7064;1253699490780.0044;26518.409458050057;2283.668125136975;-0.0;0.0;5891544.966672333;1159701.4730001474;0.0;1101011.1464894027;1.9347383405322354;0.15116145204474815
7680;2019-08-28 01:01:45.127;780;772;215;214;195;39;31;31;66;38;667;227;66;77;282;170;271;668;192;33;31;64;626;352;356;137;356;267;628;-2.0;-1.0;0.0;120.0;3.0;0;20;71;1;0;0;1;0;0;0;1;0;0;0;0;16809.03125;10415.017578125;3154.56567382812;761.1814575195309;580.0;348974;687.0;0.0;Calculated values ==>;1566946905.127;351.16;350.36;294.66;294.56;292.66;277.06;273.5264737036516;276.26000000000005;276.26000000000005;279.76000000000005;276.96000000000004;339.86;295.86;279.76000000000005;280.86;301.36;290.16;300.26000000000005;339.96000000000004;276.46000000000004;276.26000000000005;341.86;331.16;279.56;241.92719264551067;263.43189868330234;273.5264737036516;292.36;6260000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;2670000.0;6280000.0;0.0;0.0;0.0;0.02;0.0005;0.0005;0.0;10415.017578125;3154.56567382812;761.1814575195309;16809.03125;505260.00622370327;504032.25023992354;258766.28981718014;258354.21117233287;251079.40523379316;430671.36484660726;434641.7771524699;457099.57039784227;472882.9073446267;522869.4142690671;476005.2853613301;457099.57039784227;458452.8218717448;470900.2020711838;456785.9764066114;414252.5772536977;489986.94568095356;434995.3873680092;434641.7771524699;288127.0477506168;243342.44575359824;475419.772303865;203457.33759936062;258766.28981718014;273.52647370365156;4543969.295020399;1963958.1993506402;262629.25673731137;1781878.0503978247;0;208;199;5;54;55;52;18;137;140;1651343200509.9766;636023146959.8945;1253860373860.3726;0.0;5439.248694090088;-0.0;87.93774366764488;5891766.067594808;1159765.8638919024;0.0;1101011.8796825558;0.38568677595440926;0.06213934092703374
