;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7681;2019-08-28 01:02:45.127;773;765;216;216;197;37;29;31;66;38;665;227;66;77;282;171;271;628;192;36;29;64;618;350;355;137;355;266;620;-1.0;-1.0;144.0;59.0;14.0;0;19;63;1;0;0;1;0;0;0;1;0;0;0;0;16152.9072265625;9857.921875;3108.923828125;740.453125;611.0;348975;687.0;0.0;Calculated values ==>;1566946965.127;350.46000000000004;349.66;294.76000000000005;294.76000000000005;292.86;276.86;273.3108153835814;276.06;276.26000000000005;279.76000000000005;276.96000000000004;339.66;295.86;279.76000000000005;280.86;301.36;290.26000000000005;300.26000000000005;335.96000000000004;276.76000000000005;276.06;341.86;334.26000000000005;279.56;241.92719264551067;263.299902668528;273.3108153835814;292.36;6180000.0;3500000.0;3550000.0;1370000.0;3550000.0;2660000.0;6200000.0;0.0;0.0;0.024;0.009833333333333333;0.0023333333333333335;0.0023333333333333335;0.0;9857.921875;3108.923828125;740.453125;16152.9072265625;505070.4774935329;503845.57862204674;259694.82979465986;259694.82979465986;252169.20262061883;430799.1582183253;434531.2036186236;457261.95882343844;472882.9073446267;522744.35486524936;476132.1858326934;457261.95882343844;458612.06444235175;471035.2214610019;457250.04511981993;417127.04372896143;485210.26575308683;435760.7856976155;434531.2036186236;288127.0477506168;256311.7953858065;475419.772303865;201130.12688950505;259694.82979465986;273.3108153835814;4544243.977841036;1964127.1405127496;262641.7703588324;1781930.2461436742;0;208;199;5;54;55;52;18;137;140;1651556500509.9766;636105346959.8945;1254020273860.3726;6147.163966414401;2697.181513241206;-0.0;407.95153892258213;5891817.293961194;1159833.6674769635;0.0;1101016.0120932441;0.6749905385876669;0.06315056759546045
7682;2019-08-28 01:03:45.128;766;757;217;217;198;34;30;29;67;39;663;227;66;77;281;171;271;584;191;39;30;64;616;347;352;136;351;266;618;-1.0;0.0;0.0;7.0;0.0;0;14;57;1;0;0;1;0;0;0;1;0;0;0;0;16145.52734375;9352.84765625;3074.70483398438;729.158325195312;639.0;348976;686.0;0.0;Calculated values ==>;1566947025.128;349.76;348.86;294.86;294.86;292.96000000000004;276.56;272.9856168485579;276.16;276.06;279.86;277.06;339.46000000000004;295.86;279.76000000000005;280.86;301.26000000000005;290.26000000000005;300.26000000000005;331.56;277.06;276.16;341.76;337.06;279.56;241.71165711629368;263.299902668528;272.9856168485579;292.26000000000005;6160000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2660000.0;6180000.0;0.0;0.0;0.0;0.0011666666666666668;0.0;0.0;0.0;9352.84765625;3074.70483398438;729.158325195312;16145.52734375;504341.0428733519;502982.0292719917;260260.46053788316;260260.46053788316;252635.2253580451;430988.63858405815;435432.7099294878;457385.16926669824;473111.07959547755;522538.62320840947;476132.1858326934;457261.95882343844;458612.06444235175;471448.00205073756;457736.81442214;417813.55124247045;479067.6409736099;436981.6624514789;435432.7099294878;287708.2272785495;268029.79939014546;475546.5491119254;202034.52330788458;259694.82979465986;272.9856168485579;4544513.135948024;1964287.2329268123;262654.0173250153;1781981.7772413003;0;208;199;5;54;55;52;18;137;140;1651768604044.7205;636187248324.7957;1254179876520.1797;0.0;319.0973634380477;-0.0;0.0;5891868.521181292;1159858.8035531663;0.0;1101019.4117460577;0.024253581910747963;0.003969997023097154
7683;2019-08-28 01:04:45.078;760;754;217;218;197;31;32;25;68;39;662;228;67;77;281;170;271;582;189;42;32;64;619;343;348;135;347;264;621;-2.0;-2.0;0.0;21.0;0.0;0;7;48;1;0;0;1;0;0;0;1;0;0;0;0;15717.380859375;8707.5546875;3126.67114257812;685.244079589844;664.0;348977;685.0;0.0;Calculated values ==>;1566947085.078;349.16;348.56000000000006;294.86;294.96000000000004;292.86;276.26000000000005;272.5487779782249;276.36;275.66;279.96000000000004;277.06;339.36;295.96000000000004;279.86;280.86;301.26000000000005;290.16;300.26000000000005;331.36;277.36;276.36;341.66;339.56000000000006;279.56;241.49495122638035;263.0348170998261;272.5487779782249;292.06;6190000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2640000.0;6210000.0;0.0;0.0;0.0;0.0035;0.0;0.0;0.0;8707.5546875;3126.67114257812;685.244079589844;15717.380859375;503282.97740131797;502310.72182960034;260058.03848008913;260491.08555687428;252122.73887281516;431237.1583312671;436721.7332561768;457830.71684976626;473241.2657668606;522597.5463738173;476497.55770532385;457708.1779250081;458929.42582458106;471983.1357730597;458245.78964503354;416779.2494283128;478416.68617415434;438399.6671979062;436721.7332561768;287289.4124756198;278495.58437821403;475673.1317831029;200968.2406579122;259694.82979465986;272.5487779782249;4544778.438913065;1964437.6108603356;262665.79418949224;1782033.4123093684;0;208;199;5;54;55;52;18;137;140;1651978429044.8875;636268480574.8602;1254338744020.3062;0.0;961.4671189381673;-0.0;0.0;5891868.521181292;1159869.4660310524;0.0;1101019.4117460577;0.07679774989480102;0.012509639451309219
7684;2019-08-28 01:05:45.139;757;751;216;216;196;28;34;22;69;38;660;228;68;77;280;170;271;590;190;44;34;65;615;340;345;134;345;263;617;733.0;-1.0;0.0;0.0;0.0;0;1;34;1;0;0;1;0;0;0;1;0;0;0;0;14881.9775390625;7892.767578125;3146.08715820312;677.900451660156;677.0;348978;684.0;0.0;Calculated values ==>;1566947145.139;348.86;348.26;294.76000000000005;294.76000000000005;292.76000000000005;275.96000000000004;272.21867820750657;276.56;275.36;280.06;276.96000000000004;339.16;295.96000000000004;279.96000000000004;280.86;301.16;290.16;300.26000000000005;332.16;277.56;276.56;341.56000000000006;340.86;279.66;241.2770596917726;262.9017227912062;272.21867820750657;292.16;6150000.0;3400000.0;3450000.0;1340000.0;3450000.0;2630000.0;6170000.0;0.12216666666666667;0.0;0.0;0.0;0.0;0.12216666666666667;0.0;7892.767578125;3146.08715820312;677.900451660156;14881.9775390625;503258.33831809985;502287.4324221541;259894.27747396662;259894.27747396662;251939.0532079231;431420.45991060114;437749.9205848356;458113.51224297343;473273.9119493556;522472.99510176206;476623.7198418404;457991.3500410911;459087.54969687894;472125.4964766912;458725.48832645523;418152.4055498902;480066.3338760202;439397.3371221022;437749.9205848356;286870.6033266602;283939.0963198885;475896.46140332887;197736.0238429311;197736.0238429311;272.21867820750657;4545033.6928103985;1964576.087520536;262677.1652760915;1782085.7384392975;0;208;199;5;54;55;52;18;137;140;1652186540409.438;636349262619.6858;1254497004754.9644;0.0;0.0;-0.0;29321.697718635998;5891868.521181292;1159877.4864027894;0.0;1101264.007646457;2.5025441983029455;-0.05847495887059166
7685;2019-08-28 01:06:45.109;754;749;214;215;195;26;36;18;70;38;658;228;69;78;280;169;271;593;188;47;36;65;618;335;340;134;340;261;621;329.0;-2.0;295.0;1.0;0.0;0;1;18;1;0;0;1;0;0;0;1;0;0;0;0;14156.9814453125;7021.4345703125;3145.18676757812;674.329284667969;687.0;348979;681.0;0.0;Calculated values ==>;1566947205.109;348.56000000000006;348.06000000000006;294.56;294.66;292.66;275.76000000000005;271.6637117239857;276.76000000000005;274.96000000000004;280.16;276.96000000000004;338.96000000000004;295.96000000000004;280.06;280.96000000000004;301.16;290.06;300.26000000000005;332.46000000000004;277.86;276.76000000000005;341.26;341.86;279.66;241.2770596917726;262.63441904999945;271.6637117239857;291.96000000000004;6180000.0;3350000.0;3400000.0;1340000.0;3400000.0;2610000.0;6210000.0;0.05483333333333333;0.0;0.04916666666666667;0.00016666666666666666;0.0;0.05483333333333333;0.0;7021.4345703125;3145.18676757812;674.329284667969;14156.9814453125;502588.60511024995;501651.9559819434;258783.76641769515;259204.53384827782;251389.12906854425;431720.082569444;439202.63529977214;458554.57631565107;473273.9119493556;522429.6284003821;476875.4789354259;458433.0642989305;459523.5096497764;472788.38238416566;459385.2837268105;417127.04372896143;480039.3052671815;440966.2488599461;439202.63529977214;285614.20965156396;288127.0477506168;475896.46140332887;196399.72774535543;196399.72774535543;271.66371172398567;4545275.563139721;1964700.31039599;262688.42822294234;1782138.139508396;0;208;199;5;54;55;52;18;137;140;1652391937659.536;636429622419.7241;1254654126155.0393;12889.280054706202;46.58278894299558;-0.0;13313.692764233849;5891975.878143132;1159877.8743986024;0.0;1101619.1249198567;2.4213333794972907;0.05305584030655991
7686;2019-08-28 01:07:45.120;752;748;212;213;192;23;39;13;72;37;656;228;71;79;279;167;271;605;189;49;38;66;615;332;337;135;337;261;617;-1.0;-2.0;278.0;113.0;0.0;0;1;4;1;0;0;1;0;0;0;1;0;0;0;0;13265.9482421875;6145.6943359375;3118.9150390625;669.3165283203119;690.0;348980;680.0;0.0;Calculated values ==>;1566947265.12;348.36;347.96000000000004;294.36;294.46000000000004;292.36;275.46000000000004;271.32779825182536;277.06;274.46000000000004;280.36;276.86;338.76;295.96000000000004;280.26000000000005;281.06;301.06;289.86;300.26000000000005;333.66;278.06;276.96000000000004;341.16;342.16;279.76000000000005;241.49495122638035;262.63441904999945;271.32779825182536;292.06;6150000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;2610000.0;6170000.0;0.0;0.0;0.04633333333333333;0.01883333333333333;0.0;0.0;0.0;6145.6943359375;3118.9150390625;669.3165283203119;13265.9482421875;502604.00529162324;501893.1548305219;258197.53246694445;258615.7786410151;250478.09393852632;431896.3278553544;440341.59961297817;458797.3340378315;473046.2935902154;522224.4527954373;476875.4789354259;458675.9994075577;459644.23774332204;473061.19786344;459593.908248274;418152.4055498902;482247.85814405995;441917.1454661156;440182.3393784837;285195.4229665811;289383.54333396035;475867.2767069864;196402.44538102983;196399.72774535543;271.3277982518253;4545504.129449613;1964810.0565865058;262699.6273241608;1782190.3499268687;0;208;199;5;54;55;52;18;137;140;1652595074894.2583;636510337214.6138;1254810754864.8252;12157.629841098476;5263.254323305516;-0.0;0.0;5892184.640658091;1159922.1311533952;0.0;1101730.0926997708;1.753675670016951;0.17103008006927314
7687;2019-08-28 01:08:45.120;751;747;210;212;190;21;41;10;73;36;654;228;72;81;278;166;271;609;188;51;41;67;623;328;333;139;332;262;626;557.0;-1.0;289.0;99.0;0.0;0;2;1;1;0;0;1;0;0;0;1;0;0;0;0;13104.43359375;6057.37744140625;3288.29418945312;669.952392578125;692.0;348981;678.0;0.0;Calculated values ==>;1566947325.12;348.26;347.86;294.16;294.36;292.16;275.26000000000005;270.87642091645444;277.26000000000005;274.16;280.46000000000004;276.76000000000005;338.56000000000006;295.96000000000004;280.36;281.26000000000005;300.96000000000004;289.76000000000005;300.26000000000005;334.06;278.26000000000005;277.26000000000005;340.96000000000004;342.36;279.86;242.35481222062532;262.7682575881327;270.87642091645444;291.96000000000004;6230000.0;3279999.9999999995;3329999.9999999995;1390000.0;3320000.0000000005;2620000.0;6260000.0;0.09283333333333334;0.0;0.04816666666666667;0.0165;0.0;0.09283333333333334;0.0;6057.37744140625;3288.29418945312;669.952392578125;13104.43359375;501729.4079192399;500919.5143959902;256851.61872224146;257656.6683659004;249385.7484599997;432127.2027000197;441513.14201584784;458760.1013832176;472424.9728513876;521937.97402153525;476749.6933207361;458638.57983612496;459729.12073183834;473595.17305532156;460089.80292649654;415356.0205255182;481801.5706076276;443057.97580112313;441513.14201584784;284357.86631585273;290221.2356813373;475458.51694127556;194822.2709935268;194822.2709935268;270.87642091645444;4545723.882631579;1964911.748851317;262710.7878985017;1782243.7433371064;0;208;199;5;54;55;52;18;137;140;1652796074894.2583;636592537214.6138;1254967654864.8252;12713.005497103442;4630.498058137855;-0.0;22901.135859905473;5892391.895952576;1160004.5790899072;0.0;1101920.9354986034;4.018185918418119;0.107577617468562
7688;2019-08-28 01:09:45.091;752;747;209;211;187;18;43;6;75;35;652;228;74;84;278;163;271;629;189;52;43;67;633;324;329;143;329;262;636;870.0;-1.0;0.0;0.0;0.0;0;24;1;1;0;0;1;0;0;0;1;0;0;0;0;13372.044921875;6155.20703125;3362.19384765625;749.41943359375;690.0;348982;676.0;0.0;Calculated values ==>;1566947385.091;348.36;347.86;294.06;294.26000000000005;291.86;274.96000000000004;270.42097587401844;277.46000000000004;273.76000000000005;280.66;276.66;338.36;295.96000000000004;280.56;281.56;300.96000000000004;289.46000000000004;300.26000000000005;336.06;278.36;277.46000000000004;340.76;342.16;279.86;243.1966462407574;262.7682575881327;270.42097587401844;292.06;6330000.0;3240000.0;3290000.0;1430000.0;3290000.0;2620000.0;6360000.0;0.145;0.0;0.0;0.0;0.0;0.145;0.0;6155.20703125;3362.19384765625;749.41943359375;13372.044921875;500927.5020654242;499977.7926915019;255915.253465888;256694.3759731401;247955.4032052227;432353.3652672049;442659.667088227;459002.87899429764;471798.96558121993;521732.59406403004;476749.6933207361;458881.5342823321;460091.0874135667;473986.53369973844;460322.8128088353;411541.5329601397;483578.60641250876;444025.2876969834;442659.667088227;283520.3318566784;289383.54333396035;474949.58827016084;193416.01176855696;193416.01176855696;270.42097587401844;4545944.413311887;1965013.4711993427;262722.61028017715;1782299.1372842407;0;208;199;5;54;55;52;18;137;140;1652994578904.9023;636677096324.8881;1255124778885.335;0.0;0.0;-0.0;36140.33002135215;5892497.786460234;1160043.147923233;0.0;1102412.7099099716;3.520109334859088;-0.08342829745663011
7689;2019-08-28 01:10:45.111;756;748;208;209;184;17;46;3;76;32;648;227;75;90;277;161;271;649;190;54;46;67;640;322;327;144;327;262;643;356.0;-1.0;149.0;131.0;0.0;0;38;1;1;0;0;1;0;0;0;1;0;0;0;0;13502.8486328125;6255.3994140625;3384.38940429688;817.4844360351559;688.0;348983;674.0;0.0;Calculated values ==>;1566947445.111;348.76;347.96000000000004;293.96000000000004;294.06;291.56;274.86;270.1917013154234;277.76000000000005;273.46000000000004;280.76000000000005;276.36;337.96000000000004;295.86;280.66;282.16;300.86;289.26000000000005;300.26000000000005;338.06000000000006;278.56;277.76000000000005;340.56000000000006;341.96000000000004;279.86;243.40439225979637;262.7682575881327;270.1917013154234;292.16;6400000.0;3220000.0000000005;3270000.0000000005;1440000.0;3270000.0000000005;2620000.0;6430000.0;0.059333333333333335;0.0;0.024833333333333332;0.021833333333333333;0.0;0.059333333333333335;0.0;6255.3994140625;3384.38940429688;817.4844360351559;13502.8486328125;500805.26642641425;499449.3987121758;255175.1591771949;255554.62996989163;246689.52627439811;432464.67707800725;443526.52133952716;459124.1359766521;471369.63528795214;521321.7293075059;476637.87763985834;459002.87899429764;460812.77078038413;474125.85198646854;460374.6950593546;408604.1525314416;485694.84900525515;444726.4062123379;443526.52133952716;282682.81946839223;288545.87390705565;474821.86229939474;193580.63798132128;193580.63798132128;270.1917013154234;4546168.445410587;1965116.9273935943;262735.6721649307;1782355.3775518315;0;208;199;5;54;55;52;18;137;140;1653191444504.8398;636763225024.8607;1255282031285.285;6594.330200217382;6140.433397611271;-0.0;14830.122412586883;5892552.757529469;1160094.3352582895;0.0;1102837.6052647096;2.6359534976129404;0.10663164171389374
7690;2019-08-28 01:11:45.132;764;751;206;208;183;15;48;0;78;28;645;225;77;95;277;158;271;666;191;55;48;66;650;320;324;144;324;264;653;494.0;-1.0;40.0;33.0;0.0;0;53;1;1;0;0;1;0;0;0;1;0;0;0;0;13632.7353515625;6303.07080078125;3491.58569335938;920.4779663085941;685.0;348984;674.0;0.0;Calculated values ==>;1566947505.132;349.56000000000006;348.26;293.76000000000005;293.96000000000004;291.46000000000004;274.66;269.9613774848165;277.96000000000004;273.16;280.96000000000004;275.96000000000004;337.66;295.66;280.86;282.66;300.86;288.96000000000004;300.26000000000005;339.76;278.66;277.96000000000004;340.56000000000006;341.66;279.76000000000005;243.40439225979637;263.0348170998261;269.9613774848165;292.26000000000005;6500000.0;3200000.0;3240000.0;1440000.0;3240000.0;2640000.0;6530000.0;0.08233333333333334;0.0;0.006666666666666667;0.0055000000000000005;0.0;0.08233333333333334;0.0;6303.07080078125;3491.58569335938;920.4779663085941;13632.7353515625;500941.93032331945;498905.0769803544;253952.45004360867;254689.00792490444;246014.39054164742;432574.8076454491;444432.856236649;459051.05324613454;470973.6072408108;520849.5609765544;476160.9873720145;458929.42582458106;461105.5364781047;474514.73282660457;460297.81271990144;403889.8376353461;487057.523888811;445468.9958483503;444432.856236649;282682.81946839223;287289.4124756198;474723.5335660362;192539.8615041259;192539.8615041259;269.9613774848165;4546394.654422232;1965221.617940763;262750.1602539851;1782412.697399152;0;208;199;5;54;55;52;18;137;140;1653386812859.5417;636849655264.7289;1255439886515.0442;1776.741278280058;1552.0101963405066;-0.0;20739.189899644403;5892622.5408739755;1160158.4613911018;0.0;1103134.1199440202;2.2461632621692678;-0.00926874937307958
7691;2019-08-28 01:12:45.132;774;756;204;206;180;15;50;0;80;24;644;224;79;100;276;156;271;680;190;56;50;64;647;321;326;142;325;269;650;181.0;-1.0;932.0;265.0;0.0;0;59;1;1;0;0;1;0;0;0;1;0;0;0;0;13400.240234375;6269.66845703125;3430.01513671875;981.7223510742191;680.0;348985;673.0;0.0;Calculated values ==>;1566947565.132;350.56000000000006;348.76;293.56;293.76000000000005;291.16;274.66;270.0766712529157;278.16;273.16;281.16;275.56;337.56000000000006;295.56;281.06;283.16;300.76000000000005;288.76000000000005;300.26000000000005;341.16;278.76000000000005;278.16;340.46000000000004;341.16;279.56;242.98782864720522;263.6948088759802;270.0766712529157;292.16;6470000.0;3210000.0;3260000.0;1420000.0;3250000.0;2690000.0;6500000.0;0.030166666666666668;0.0;0.15533333333333335;0.04416666666666667;0.0;0.030166666666666668;0.0;6269.66845703125;3430.01513671875;981.7223510742191;13400.240234375;502557.1808037717;499865.40874336514;253359.41921001178;254091.52056212263;245136.56721165543;432519.89010106167;444329.7207370337;458501.98490670754;470845.5270076962;520335.5856318776;475411.67364220234;458379.1505377118;460939.72523895244;474265.05103249033;459882.5732986634;405380.2698298523;489371.73338468943;445222.0324845962;444329.7207370337;282264.0715131367;285195.4229665811;474782.9454046236;193352.9748367688;193352.9748367688;270.07667125291573;4546619.929218781;1965326.3907679114;262766.0119232966;1782470.3774060693;0;208;199;5;54;55;52;18;137;140;1653581812859.5417;636935455264.7289;1255599786515.0442;41186.47956419715;12429.823700080255;-0.0;7571.131834657992;5892980.56771433;1160274.976673572;0.0;1103370.039291806;5.728406486468607;0.4418084378543464
7692;2019-08-28 01:13:45.133;783;761;201;202;179;16;52;0;81;22;647;224;80;105;277;154;271;682;189;58;52;62;646;322;327;142;327;274;648;94.0;-1.0;586.0;296.0;0.0;0;63;0;1;0;0;1;0;0;0;1;0;0;0;0;12828.8486328125;6201.802734375;3471.84692382812;1028.16088867188;675.0;348986;671.0;0.0;Calculated values ==>;1566947625.133;351.46000000000004;349.26;293.26000000000005;293.36;291.06;274.76000000000005;270.1917013154234;278.36;273.16;281.26000000000005;275.36;337.86;295.56;281.16;283.66;300.86;288.56;300.26000000000005;341.36;278.96000000000004;278.36;340.26;340.66;279.36;242.98782864720522;264.3458800820626;270.1917013154234;292.06;6459999.999999999;3220000.0000000005;3270000.0000000005;1420000.0;3270000.0000000005;2740000.0;6480000.0;0.015666666666666666;0.0;0.09766666666666667;0.04933333333333333;0.0;0.015666666666666666;0.0;6201.802734375;3471.84692382812;1028.16088867188;12828.8486328125;503844.05135765846;500726.0718552173;252363.89873708025;252724.00388660305;244877.77313780977;432464.67707800725;444427.9094447422;457824.66206795804;470647.8646651888;520233.9917342107;474769.72353041265;457700.4938646047;460776.26500655175;474125.85198646854;459465.3611893494;405861.3728179177;489863.3598707555;445320.5427087499;444427.9094447422;281426.5920051367;283101.5729112263;474586.74871317483;194064.14565376603;194064.14565376603;270.1917013154234;4546838.508602006;1965430.3214265297;262782.76122942474;1782527.893881763;0;208;199;5;54;55;52;18;137;140;1653777716124.3052;637020656684.626;1255762689229.8474;25760.610436452756;13839.11508426417;-0.0;3922.365632725293;5893538.469428535;1160493.8881449741;0.0;1103465.820033571;4.066797011852444;0.36860041591178655
7693;2019-08-28 01:14:45.143;787;766;199;200;176;18;55;1;83;19;653;223;82;109;277;153;271;687;190;60;55;60;649;324;328;141;328;279;652;-1.0;0.0;613.0;237.0;0.0;0;69;0;1;0;0;1;0;0;0;1;0;0;0;0;12713.4189453125;6186.23876953125;3440.64404296875;1093.32861328125;669.0;348987;670.0;0.0;Calculated values ==>;1566947685.143;351.86;349.76;293.06;293.16;290.76000000000005;274.96000000000004;270.42097587401844;278.66;273.26000000000005;281.46000000000004;275.06;338.46000000000004;295.46000000000004;281.36;284.06;300.86;288.46000000000004;300.26000000000005;341.86;279.16;278.66;340.16;340.06000000000006;279.16;242.77792619122317;264.9883086891361;270.42097587401844;292.16;6490000.000000001;3240000.0;3279999.9999999995;1410000.0;3279999.9999999995;2790000.0;6520000.0;0.0;0.0;0.10216666666666667;0.0395;0.0;0.0;0.0;6186.23876953125;3440.64404296875;1093.32861328125;12713.4189453125;504101.6802332475;501023.9829602606;251481.2748572934;251835.0157759243;243786.13747506548;432353.3652672049;444675.96489617036;457265.8655353786;470485.8080591802;520444.7712674948;474007.8225745883;457140.42768879747;460492.3767240691;473995.8202874096;459018.48665747955;404394.8523894922;490153.1892222639;445419.4916131602;444675.96489617036;281007.8604223974;280589.13426710566;474518.82434825593;194540.5116044522;194064.14565376603;270.42097587401844;4547051.396307162;1965533.5723113257;262800.4432551181;1782585.5075738258;0;208;199;5;54;55;52;18;137;140;1653974248874.274;637105570834.6124;1255928616879.821;26841.773659942985;11059.143353380246;-0.0;0.0;5893976.895688135;1160701.4082128361;0.0;1103498.5118615685;3.535463575109588;0.3427078518898296
7694;2019-08-28 01:15:45.124;789;770;200;200;175;20;10;3;84;18;661;223;83;112;278;151;271;695;189;61;11;58;656;327;331;144;331;282;659;-3.0;-1.0;604.0;261.0;0.0;0;86;17;1;0;0;1;0;0;0;1;0;0;0;0;13841.10546875;7259.884765625;3503.5166015625;1204.25708007812;661.0;348988;668.0;0.0;Calculated values ==>;1566947745.124;352.06000000000006;350.16;293.16;293.16;290.66;275.16;270.7629442988711;274.16;273.46000000000004;281.56;274.96000000000004;339.26;295.46000000000004;281.46000000000004;284.36;300.96000000000004;288.26000000000005;300.26000000000005;342.66;279.26000000000005;274.26000000000005;339.96000000000004;339.26;278.96000000000004;243.40439225979637;265.3697278774862;270.7629442988711;292.06;6559999.999999999;3270000.0000000005;3310000.0;1440000.0;3310000.0;2820000.0;6590000.000000001;0.0;0.0;0.10066666666666667;0.0435;0.0;0.0;0.0;7259.884765625;3503.5166015625;1204.25708007812;13841.10546875;503732.2955705169;500910.0446574996;251542.87604771752;251542.87604771752;243255.00026418988;432184.1853817459;436990.41922200745;456903.24474401533;469982.10152365523;521030.1482246579;473616.6369168658;456777.0089575782;460396.37137211574;473725.8319438397;458276.8472237053;400660.6802332855;490559.45907182375;444974.67652311083;437155.0468606968;280170.41352433193;277239.5186164033;473936.2801809159;195426.01362713848;194064.14565376603;270.76294429887116;4547272.613936855;1965645.5878583048;262819.58373954846;1782643.357254507;0;208;199;5;54;55;52;18;137;140;1654171886269.8835;637191043759.8761;1256096863585.34;26322.0412657656;12115.196595089315;-0.0;0.0;5894419.787187149;1160894.466558494;0.0;1103498.5118615685;3.211759261866058;0.31716404720580943
7695;2019-08-28 01:16:45.124;791;774;203;203;176;23;5;6;83;17;668;222;83;111;278;150;271;705;191;62;5;56;659;331;335;147;335;282;661;-2.0;0.0;1281.0;360.0;0.0;0;99;31;1;0;0;1;0;0;0;1;0;0;0;0;14756.73828125;8208.3251953125;3468.13061523438;1266.68200683594;651.0;348989;665.0;0.0;Calculated values ==>;1566947805.124;352.26;350.56000000000006;293.46000000000004;293.46000000000004;290.76000000000005;275.46000000000004;271.215330690691;273.66;273.76000000000005;281.46000000000004;274.86;339.96000000000004;295.36;281.46000000000004;284.26000000000005;300.96000000000004;288.16;300.26000000000005;343.66;279.36;273.66;339.66;338.26;278.76000000000005;244.02132995426717;265.3697278774862;271.215330690691;292.26000000000005;6590000.000000001;3310000.0;3350000.0;1470000.0;3350000.0;2820000.0;6609999.999999999;0.0;0.0;0.2135;0.060000000000000005;0.0;0.0;0.0;8208.3251953125;3468.13061523438;1266.68200683594;14756.73828125;503726.48286246386;501263.4629510349;252517.28792877807;252517.28792877807;243510.0750763961;431954.4880088244;435209.71732162195;456777.0089575782;469475.28080483334;521757.8575122986;473501.11354279745;456777.0089575782;460272.9284029626;473201.95345834177;457498.87997199444;398893.5414406904;491765.41504550504;444325.6818828026;435209.71732162195;278914.2836208781;273052.9745269728;473350.04407082236;196167.06756883272;194064.14565376603;271.215330690691;4547510.929301439;1965774.4896079793;262840.1748986061;1782701.454314647;0;208;199;5;54;55;52;18;137;140;1654371686269.8835;637278343759.8761;1256266063585.34;55640.222486497165;16630.97859011938;-0.0;0.0;5895102.806051751;1161134.0180183707;0.0;1103498.5118615685;5.583746545567589;0.5110779538451495
7696;2019-08-28 01:17:45.115;794;778;206;206;180;28;7;7;77;17;669;223;78;109;278;149;271;711;193;15;7;54;650;338;343;151;342;281;652;-3.0;-1.0;1318.0;336.0;0.0;0;99;44;1;0;0;1;0;0;0;1;0;0;0;0;15352.1591796875;8946.830078125;3417.53857421875;1241.0576171875;617.0;348990;668.0;0.0;Calculated values ==>;1566947865.115;352.56000000000006;350.96000000000004;293.76000000000005;293.76000000000005;291.16;275.96000000000004;271.99741764416325;273.86;273.86;280.86;274.86;340.06000000000006;295.46000000000004;280.96000000000004;284.06;300.96000000000004;288.06;300.26000000000005;344.26;274.66;273.86;339.96000000000004;334.86;278.56;244.82967444194236;265.2429198363724;271.99741764416325;292.46000000000004;6500000.0;3379999.9999999995;3429999.9999999995;1510000.0;3420000.0000000005;2810000.0;6520000.0;0.0;0.0;0.21966666666666665;0.056;0.0;0.0;0.0;8946.830078125;3417.53857421875;1241.0576171875;15352.1591796875;504937.79440317844;502630.98527357174;253998.59731002492;253998.59731002492;245071.12367415344;431541.1909327263;433598.47193752846;456182.5089633356;468928.5087773921;521943.016338734;473747.23999808216;456309.08981220506;460181.65221417457;472277.0714000302;456217.72235203144;403889.8376353461;493514.0321225099;434996.26267057884;433598.47193752846;280170.41352433193;258822.4845140824;472628.9304614589;197952.544435614;194064.14565376603;271.99741764416325;4547761.799143895;1965917.4277911638;262861.06959410984;1782758.826284079;0;208;199;5;54;55;52;18;137;140;1654575055759.6702;637367730349.7823;1256434938250.1628;56724.51554125617;15381.877617447319;-0.0;0.0;5896039.038411744;1161400.7518037504;0.0;1103498.5118615685;5.299826093665478;0.480700289148887
7697;2019-08-28 01:18:45.125;794;779;210;210;186;35;10;10;57;16;657;224;63;108;276;150;271;706;193;15;10;51;650;342;347;148;347;282;652;-1.0;-1.0;1097.0;358.0;0.0;0;1;63;1;0;0;1;0;0;0;1;1;0;0;0;17495.36328125;10091.982421875;3370.50244140625;2120.861328125;594.0;348991;691.0;0.0;Calculated values ==>;1566947925.125;352.56000000000006;351.06000000000006;294.16;294.16;291.76000000000005;276.66;272.43898195401505;274.16;274.16;278.86;274.76000000000005;338.86;295.56;279.46000000000004;283.96000000000004;300.76000000000005;288.16;300.26000000000005;343.76;274.66;274.16;342.26;332.56;278.26000000000005;244.22491754036054;265.3697278774862;272.43898195401505;292.46000000000004;6500000.0;3420000.0000000005;3470000.0000000005;1480000.0;3470000.0000000005;2820000.0;6520000.0;0.0;0.0;0.18283333333333335;0.059666666666666666;0.0;0.0;0.0;10091.982421875;3370.50244140625;2120.861328125;17495.36328125;504937.79440317844;502764.4347726944;255483.69890947625;255483.69890947625;247037.2799566097;431298.55289687274;433129.8668871006;453455.18906927085;469239.00548437104;520614.08198541193;473732.1057411719;454228.8226747377;459902.041134188;471360.8111354448;455690.25288945326;403889.8376353461;492818.39732468495;434019.03052351304;433129.8668871006;289802.386634966;249199.05678690012;472724.07561274123;199127.40851372463;194064.14565376603;272.43898195401505;4548035.574119251;1966076.111004767;262889.0902546482;1782815.4027203685;0;208;199;5;54;55;52;18;138;140;1654782090259.6372;637457445299.7681;1256603866400.136;46499.59587823904;16324.60113690799;-0.0;0.0;5896899.382706924;1161665.0164967708;0.0;1103498.5118615685;4.03149594724352;0.38325251968637886
7698;2019-08-28 01:19:45.156;793;779;216;215;190;39;13;14;35;16;628;226;42;106;275;150;271;708;194;17;13;47;652;345;350;147;350;282;654;-3.0;-2.0;1126.0;341.0;0.0;0;23;79;1;0;0;1;0;0;0;1;1;0;0;0;19047.640625;11363.224609375;3345.14819335938;2232.93823242188;580.0;348992;709.0;0.0;Calculated values ==>;1566947985.156;352.46000000000004;351.06000000000006;294.76000000000005;294.66;292.16;277.06;272.7676641592781;274.46000000000004;274.56;276.66;274.76000000000005;335.96000000000004;295.76000000000005;277.36;283.76000000000005;300.66;288.16;300.26000000000005;343.96000000000004;274.86;274.46000000000004;344.06000000000006;331.16;277.86;244.02132995426717;265.3697278774862;272.7676641592781;292.56;6520000.0;3450000.0;3500000.0;1470000.0;3500000.0;2820000.0;6540000.000000001;0.0;0.0;0.18766666666666668;0.05683333333333333;0.0;0.0;0.0;11363.224609375;3345.14819335938;2232.93823242188;19047.640625;504625.42265007907;502580.89166804036;257676.39123953454;257288.13552452417;248302.47820164732;431113.4868728058;432911.74059270334;450578.7120157531;469375.5011993562;517592.29116104916;473962.88068076444;451501.03341591975;459654.31274600135;470831.3092876645;455188.25626037497;402853.2402811574;492895.3225839684;433629.9109689855;432911.74059270334;297342.5633918147;243342.44575359824;472458.61828419764;199785.00391891922;194064.14565376603;272.7676641592781;4548340.256489224;1966254.9967729787;262925.3906631175;1782871.3953901709;0;208;199;5;54;55;52;18;138;140;1654991298294.285;637545991024.619;1256773153819.8508;47065.619219505825;15496.950416426655;-0.0;0.0;5897679.4956816565;1161930.3331020598;0.0;1103498.5118615685;3.6929001247957682;0.3482397138760938
7699;2019-08-28 01:20:45.126;792;778;218;218;196;42;16;17;18;17;630;231;23;98;275;153;271;712;196;19;16;43;651;348;352;146;352;281;653;-2.0;0.0;1170.0;360.0;0.0;0;42;91;1;0;0;1;0;0;0;1;1;0;0;0;20367.68359375;12128.1220703125;3318.37768554688;2353.28735351562;573.0;348993;712.0;0.0;Calculated values ==>;1566948045.126;352.36;350.96000000000004;294.96000000000004;294.96000000000004;292.76000000000005;277.36;273.0942459734351;274.76000000000005;274.86;274.96000000000004;274.86;336.16;296.26000000000005;275.46000000000004;282.96000000000004;300.66;288.46000000000004;300.26000000000005;344.36;275.06;274.76000000000005;344.36;330.46000000000004;277.46000000000004;243.81672145450628;265.2429198363724;273.0942459734351;292.76000000000005;6509999.999999999;3479999.9999999995;3520000.0000000005;1460000.0;3520000.0000000005;2810000.0;6530000.0;0.0;0.0;0.19499999999999998;0.060000000000000005;0.0;0.0;0.0;12128.1220703125;3318.37768554688;2353.28735351562;20367.68359375;504583.16482547345;502539.12820224394;258517.13538131648;258517.13538131648;250391.00654908665;430925.7729439634;432947.97262122633;448495.41031813505;469611.3707347989;517885.0241240472;474668.0447304458;449165.49240810174;458818.49787494855;470560.3111177254;455099.7323013299;403376.10741021915;493552.67898539733;433488.7356836257;432947.97262122633;298599.4468028795;240414.4444865203;472193.8583601894;200471.58928657236;194064.14565376603;273.0942459734351;4548668.553294019;1966450.6601147917;262963.59010041197;1782926.8970078304;0;208;199;5;54;55;52;18;138;140;1655201792994.3853;637633847074.6609;1256941969369.9314;48364.64510115472;16303.336144417026;-0.0;0.0;5898474.3502586065;1162195.2029889992;0.0;1103498.5118615685;3.633076106371613;0.34681872610538256
7700;2019-08-28 01:21:45.097;791;778;218;218;198;42;19;19;7;19;645;235;11;89;275;156;271;717;195;20;19;39;658;349;353;144;353;280;660;-2.0;-1.0;892.0;302.0;0.0;0;49;98;1;0;0;1;0;0;0;1;1;0;0;0;21421.6953125;12868.6826171875;3447.80908203125;2393.22778320312;569.0;348994;708.0;0.0;Calculated values ==>;1566948105.097;352.26;350.96000000000004;294.96000000000004;294.96000000000004;292.96000000000004;277.36;273.20264511476705;275.06;275.06;273.86;275.06;337.66;296.66;274.26000000000005;282.06;300.66;288.76000000000005;300.26000000000005;344.86;275.16;275.06;343.96000000000004;330.06;277.06;243.40439225979637;265.11578078379944;273.20264511476705;292.66;6580000.0;3490000.0;3529999.9999999995;1440000.0;3529999.9999999995;2800000.0;6600000.0;0.0;0.0;0.14866666666666667;0.050333333333333334;0.0;0.0;0.0;12868.6826171875;3447.80908203125;2393.22778320312;21421.6953125;503817.20807377866;501894.4885265975;258132.29489591488;258132.29489591488;250805.3268954283;430862.6128555636;433238.04654266825;447197.7407152072;470081.34618783195;519530.6506279353;475255.44851395895;447739.46359498234;457855.5519622873;470424.46853803104;455348.32000140735;399495.6588553298;493547.56616325333;433418.2568911692;433238.04654266825;296923.61432157;238741.38928724395;472061.9191754798;200629.47913655057;194064.14565376603;273.20264511476705;4549016.629799651;1966658.8661387942;263003.12527528085;1782983.2546448223;0;208;199;5;54;55;52;18;138;140;1655413190769.2307;637720805024.5973;1257110188024.8083;36656.481554693615;13662.099481959438;-0.0;0.0;5899182.517200682;1162444.794258254;0.0;1103498.5118615685;2.6894353538506173;0.2606288215517087
7701;2019-08-28 01:22:45.097;791;779;213;214;196;43;21;22;5;21;659;237;6;80;275;159;271;721;196;22;21;36;652;353;358;141;358;277;653;-2.0;-1.0;754.0;280.0;0.0;0;49;98;1;0;0;1;0;0;0;1;1;0;0;0;21106.185546875;12714.0244140625;3313.57641601562;2378.5810546875;566.0;348995;702.0;0.0;Calculated values ==>;1566948165.097;352.26;351.06000000000006;294.46000000000004;294.56;292.76000000000005;277.46000000000004;273.6339639331285;275.26000000000005;275.36;273.66;275.26000000000005;339.06000000000006;296.86;273.76000000000005;281.16;300.66;289.06;300.26000000000005;345.26;275.36;275.26000000000005;343.36;329.76000000000005;276.76000000000005;242.77792619122317;264.73235714968143;273.6339639331285;292.76000000000005;6520000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2770000.0;6530000.0;0.0;0.0;0.12566666666666668;0.04666666666666666;0.0;0.0;0.0;12714.0244140625;3313.57641601562;2378.5810546875;21106.185546875;504360.3890696057;502672.6923271827;256570.90940716318;256954.72707666052;250391.00654908665;430607.02586249536;432333.0157846803;447496.3290819838;470683.2724168255;521231.3162517032;475866.92920925224;447631.0376204087;457214.93419936363;469741.7770699598;455094.4432237686;402853.2402811574;494799.49354651105;432517.3567485009;432333.0157846803;294410.04551340896;237486.63934987856;472161.77640367835;201584.22610238582;194064.14565376603;273.6339639331284;4549371.028806812;1966872.0553640546;263042.8903489299;1783039.5995239727;0;208;199;5;54;55;52;18;138;140;1655626490769.2307;637806305024.5973;1257277288024.8083;30902.954274436146;12626.952347393652;-0.0;0.0;5899745.512499259;1162663.8696901654;0.0;1103498.5118615685;2.3649612339134016;0.23419269448247795
7702;2019-08-28 01:23:45.118;790;779;209;209;193;44;24;25;19;23;670;238;15;72;274;162;271;719;196;24;23;33;650;354;359;140;359;273;651;-2.0;-2.0;817.0;335.0;0.0;0;48;98;1;0;0;1;0;0;0;1;1;0;0;0;20897.552734375;12735.044921875;3333.86401367188;2341.34423828125;564.0;348996;697.0;0.0;Calculated values ==>;1566948225.118;352.16;351.06000000000006;294.06;294.06;292.46000000000004;277.56;273.7412296467126;275.56;275.66;275.06;275.46000000000004;340.16;296.96000000000004;274.66;280.36;300.56;289.36;300.26000000000005;345.06000000000006;275.56;275.46000000000004;342.86;329.56;276.46000000000004;242.56692532238324;264.2163659402789;273.7412296467126;292.76000000000005;6500000.0;3540000.0;3590000.0;1400000.0;3590000.0;2730000.0;6509999.999999999;0.0;0.0;0.13616666666666666;0.05583333333333333;0.0;0.0;0.0;12735.044921875;3333.86401367188;2341.34423828125;20897.552734375;504408.6080623526;502856.1190703794;255157.54883044885;255157.54883044885;249434.72852009675;430542.39183029096;432630.116712011;450097.130569109;471014.3812069224;522694.45679788693;476487.5052870755;449571.7551823648;456866.96011813096;469477.1400903877;455345.50774349156;403889.8376353461;494721.453621395;432630.116712011;432445.8427850977;292315.56762988004;236650.15891445865;471998.58498376724;201733.1536326378;194064.14565376603;273.7412296467126;4549721.182470916;1967084.2051688253;263082.2368262497;1783095.0142493902;0;208;199;5;54;55;52;18;138;140;1655841666054.7573;637890634529.8036;1257442345775.2122;33818.89485951616;15089.819917104725;-0.0;0.0;5900285.050015422;1162894.9236335207;0.0;1103498.5118615685;2.656601966025601;0.2676756986941779
7703;2019-08-28 01:24:45.128;788;778;208;208;190;44;26;27;36;26;677;240;31;71;274;164;271;717;196;25;26;32;645;354;359;140;359;270;646;-2.0;-1.0;641.0;266.0;0.0;0;49;93;1;0;0;1;0;0;0;1;1;0;0;0;20065.3125;12160.2802734375;3246.14038085938;2324.77270507812;562.0;348997;693.0;0.0;Calculated values ==>;1566948285.128;351.96000000000004;350.96000000000004;293.96000000000004;293.96000000000004;292.16;277.56;273.7412296467126;275.76000000000005;275.86;276.76000000000005;275.76000000000005;340.86;297.16;276.26000000000005;280.26000000000005;300.56;289.56;300.26000000000005;344.86;275.66;275.76000000000005;342.46000000000004;329.36;276.36;242.56692532238324;263.82572766246335;273.7412296467126;292.76000000000005;6450000.0;3540000.0;3590000.0;1400000.0;3590000.0;2700000.0;6459999.999999999;0.0;0.0;0.10683333333333334;0.044333333333333336;0.0;0.0;0.0;12160.2802734375;3246.14038085938;2324.77270507812;20065.3125;504595.83646584966;503180.9040740503;255026.868702538;255026.868702538;248600.2805098065;430542.39183029096;432996.96884297003;452828.2550479268;471309.8407669174;523657.85898401815;477090.7926787112;452187.8933737966;457230.9396854061;469477.1400903877;455624.37797550496;406335.1659885019;494941.2607236345;432813.82302614156;432996.96884297003;290640.09048841946;235813.6939595721;471900.24888135743;201620.10020439132;194064.14565376603;273.7412296467126;4550062.596574017;1967291.7007889273;263121.1276148228;1783149.8567582308;0;208;199;5;54;55;52;18;138;140;1656057101954.7231;637974648529.7903;1257605272925.1863;26837.40454245104;11982.41992467883;-0.0;0.0;5900790.603421885;1163120.5632324994;0.0;1103498.5118615685;2.1893520464376808;0.22062442794095008
7704;2019-08-28 01:25:45.159;786;776;209;209;190;43;27;29;50;28;679;240;44;77;274;166;271;708;196;30;27;31;638;353;358;140;358;269;640;-3.0;-1.0;723.0;286.0;0.0;0;53;89;1;0;0;1;0;0;0;1;1;0;0;0;19665.802734375;11816.9951171875;3189.55322265625;2343.95336914062;560.0;348998;688.0;0.0;Calculated values ==>;1566948345.159;351.76;350.76;294.06;294.06;292.16;277.46000000000004;273.6339639331285;275.86;276.06;278.16;275.96000000000004;341.06000000000006;297.16;277.56;280.86;300.56;289.76000000000005;300.26000000000005;343.96000000000004;276.16;275.86;341.96000000000004;329.16;276.26000000000005;242.56692532238324;263.6948088759802;273.6339639331285;292.76000000000005;6380000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2690000.0;6400000.0;0.0;0.0;0.12050000000000001;0.04766666666666666;0.0;0.0;0.0;11816.9951171875;3189.55322265625;2343.95336914062;19665.802734375;504963.98901600705;503464.35001612356;255707.61684486087;255707.61684486087;248829.54936360958;430607.02586249536;433430.6572209153;454774.0492147389;471506.718606615;523943.863660112;477216.1033304655;454017.10370795045;458133.2001048602;469614.60532078164;456068.57679068804;409469.56768089347;494300.0492573997;433972.159331108;433430.6572209153;288545.87390705565;234977.24436692704;471801.8942764967;201267.5247543963;194064.14565376603;273.6339639331285;4550393.860264936;1967491.614652337;263160.05376683525;1783203.5152474062;0;208;199;5;54;55;52;18;138;140;1656272313089.3608;638058691929.6488;1257767056469.9138;30547.536197471287;12895.471613886786;-0.0;0.0;5901269.058334629;1163327.9861081156;0.0;1103498.5118615685;2.503847354965106;0.2495354262526315
7705;2019-08-28 01:26:45.089;783;774;212;211;191;40;28;30;58;29;678;240;53;84;274;167;271;695;195;30;28;30;633;352;357;139;357;268;634;-2.0;-1.0;556.0;187.0;0.0;0;53;84;1;0;0;1;0;0;0;1;1;0;0;0;19232.26953125;11381.8017578125;3149.7509765625;2336.53662109375;559.0;348999;685.0;0.0;Calculated values ==>;1566948405.089;351.46000000000004;350.56000000000006;294.36;294.26000000000005;292.26000000000005;277.16;273.5264737036516;275.96000000000004;276.16;278.96000000000004;276.06;340.96000000000004;297.16;278.46000000000004;281.56;300.56;289.86;300.26000000000005;342.66;276.16;275.96000000000004;341.66;329.06;276.16;242.35481222062532;263.56353331371673;273.5264737036516;292.66;6330000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2680000.0;6340000.0;0.0;0.0;0.09266666666666666;0.03116666666666667;0.0;0.0;0.0;11381.8017578125;3149.7509765625;2336.53662109375;19232.26953125;505021.18059053435;503748.1368631592;257199.37032080002;256803.55638916307;249411.95645704423;430671.36484660726;433860.36567593284;455942.7901435855;471737.69219339563;523920.920780542;477341.2293217975;455318.1939291041;459150.43994744663;469751.83341811056;456372.3140648671;411541.5329601397;493113.1940521368;434218.8704114113;433860.36567593284;287289.4124756198;234559.02529450474;471835.9296657252;200945.19727986073;194064.14565376603;273.5264737036516;4550717.632691808;1967684.7124159853;263199.0123453668;1783256.2811503343;0;208;199;5;54;55;52;18;138;140;1656486562839.5996;638142294279.742;1257927968520.093;23629.77693870516;8442.761159359443;-0.0;0.0;5901720.009220722;1163505.5972597164;0.0;1103498.5118615685;1.9013735001152614;0.1827827975793566
7706;2019-08-28 01:27:45.090;780;772;214;213;194;38;29;30;62;31;678;240;59;90;275;169;271;682;196;30;29;29;627;351;356;137;356;269;629;-2.0;-2.0;625.0;125.0;0.0;0;47;83;1;0;0;1;0;0;0;1;1;0;0;0;19202.267578125;11196.853515625;3106.5986328125;2325.47875976562;559.0;349000;682.0;0.0;Calculated values ==>;1566948465.09;351.16;350.36;294.56;294.46000000000004;292.56;276.96000000000004;273.4187578820637;276.06;276.16;279.36;276.26000000000005;340.96000000000004;297.16;279.06;282.16;300.66;290.06;300.26000000000005;341.36;276.16;276.06;341.36;329.06;276.06;241.92719264551067;263.6948088759802;273.4187578820637;292.76000000000005;6270000.0;3510000.0;3560000.0;1370000.0;3560000.0;2690000.0;6290000.0;0.0;0.0;0.10416666666666667;0.020833333333333332;0.0;0.0;0.0;11196.853515625;3106.5986328125;2325.47875976562;19202.267578125;505169.86281965836;503941.1144003227;258294.3345423641;257886.86875236678;250677.66571565566;430735.4089219946;434286.206695374;456276.2067687335;472198.00020708365;523840.9221156362;477216.1033304655;455902.093392346;459725.2804593177;470015.5537842264;456812.3516013391;413877.4060076109;491827.692512256;434464.2400499864;434286.206695374;286033.001929769;234559.02529450474;472002.15594002855;200624.15073409415;194064.14565376603;273.4059599346788;4551037.925838796;1967872.8710122944;263237.86312099587;1783308.4182659534;0;208;199;5;54;55;52;18;138;140;1656700466404.3413;638225095659.642;1258089071204.8984;26630.422503608268;5653.7084417903;-0.0;0.0;5902138.851196152;1163623.069797427;0.0;1103498.5118615685;1.941443567455841;0.17130068244573526
7707;2019-08-28 01:28:45.090;776;769;216;215;196;36;28;30;65;31;679;241;62;94;275;170;271;662;196;29;28;28;624;350;355;134;355;270;625;-2.0;0.0;231.0;94.0;0.0;0;33;83;1;0;0;1;0;0;0;1;1;0;0;0;19284.853515625;11090.8466796875;3137.16943359375;2257.3369140625;559.0;349001;680.0;0.0;Calculated values ==>;1566948525.09;350.76;350.06000000000006;294.76000000000005;294.66;292.76000000000005;276.76000000000005;273.3108153835814;275.96000000000004;276.16;279.66;276.26000000000005;341.06000000000006;297.26000000000005;279.36;282.56;300.66;290.16;300.26000000000005;339.36;276.06;275.96000000000004;341.16;329.06;275.96000000000004;241.2770596917726;263.82572766246335;273.3108153835814;292.76000000000005;6240000.0;3500000.0;3550000.0;1340000.0;3550000.0;2700000.0;6250000.0;0.0;0.0;0.0385;0.015666666666666666;0.0;0.0;0.0;11090.8466796875;3137.16943359375;2257.3369140625;19284.853515625;504918.6725178777;503912.4627557587;259371.1793496879;258951.73706047263;251573.91940603533;430799.1582183253;434353.62711375504;456485.49683021253;472592.1488768574;523863.883717663;477203.34778514673;456111.4010031973;460056.39891139476;470152.0909681323;457113.1263415801;414991.78661231324;489464.3515658252;434531.2036186236;434353.62711375504;285195.4229665811;234559.02529450474;472299.7188790419;200308.23170478796;194064.14565376603;273.2776032948363;4551358.651847911;1968058.6018472554;263276.0532516111;1783360.4496665068;0;208;199;5;54;55;52;18;138;140;1656913766404.3413;638306395659.642;1258250771204.8984;9862.824707328846;4261.1999657299775;-0.0;0.0;5902442.961589577;1163705.6940341562;0.0;1103498.5118615685;0.8567620389828313;0.08577669170263756
7708;2019-08-28 01:29:45.111;772;766;216;216;197;34;29;29;66;31;683;240;65;95;275;171;271;646;195;28;29;28;621;349;354;132;353;271;623;-2.0;-1.0;227.0;54.0;0.0;0;15;84;1;0;0;1;0;0;0;1;1;0;0;0;19452.78515625;11144.873046875;3084.31640625;2167.55078125;559.0;349002;677.0;0.0;Calculated values ==>;1566948585.111;350.36;349.76;294.76000000000005;294.76000000000005;292.86;276.56;273.20264511476705;276.06;276.06;279.76000000000005;276.26000000000005;341.46000000000004;297.16;279.66;282.66;300.66;290.26000000000005;300.26000000000005;337.76;275.96000000000004;276.06;340.86;329.06;275.96000000000004;240.83765695389522;263.95629194202945;273.20264511476705;292.66;6210000.0;3490000.0;3540000.0;1320000.0;3529999.9999999995;2710000.0;6230000.0;0.0;0.0;0.03783333333333334;0.009000000000000001;0.0;0.0;0.0;11144.873046875;3084.31640625;2167.55078125;19452.78515625;504668.57761129265;503702.1144654428;259499.36457621402;259499.36457621402;252030.45218870236;430862.6128555636;434774.884458551;456445.9817565722;472853.8412306012;524196.0675636616;476965.2965978969;456321.1866243943;460022.3689399047;470424.46853803104;457412.69247352745;416074.205745605;487433.01382255985;434598.2514892846;434774.884458551;283939.0963198885;234559.02529450474;472562.30901117553;200072.50620469835;194064.14565376603;273.18061881722053;4551681.57848908;1968243.9643662795;263312.94022175146;1783412.3135279662;0;208;199;5;54;55;52;18;138;140;1657126540849.862;638386223589.8373;1258413128010.2957;9699.463158379229;2452.408225258295;-0.0;0.0;5902606.037712196;1163761.660350575;0.0;1103498.5118615685;0.7411150759198889;0.06697226068718756
