;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7709;2019-08-28 01:30:45.141;768;763;216;216;198;33;30;27;67;31;688;239;66;95;275;171;271;635;195;27;30;28;619;348;353;131;352;270;621;-1.0;-1.0;354.0;161.0;2.0;0;1;84;1;0;0;1;0;0;0;1;1;0;0;0;19439.04296875;11048.0224609375;3132.80639648438;2114.46948242188;560.0;349003;675.0;0.0;Calculated values ==>;1566948645.141;349.96000000000004;349.46000000000004;294.76000000000005;294.76000000000005;292.96000000000004;276.46000000000004;273.0942459734351;276.16;275.86;279.86;276.26000000000005;341.96000000000004;297.06;279.76000000000005;282.66;300.66;290.26000000000005;300.26000000000005;336.66;275.86;276.16;340.66;329.16;275.96000000000004;240.61611355647437;263.82572766246335;273.0942459734351;292.66;6190000.0;3479999.9999999995;3529999.9999999995;1310000.0;3520000.0000000005;2700000.0;6210000.0;0.0;0.0;0.059000000000000004;0.026833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;11048.0224609375;3132.80639648438;2114.46948242188;19439.04296875;504328.587634471;503492.2852813258;259629.2412024945;259629.2412024945;252492.9300593677;430925.7729439634;435192.50325232843;456734.38130492053;472984.3684616349;524790.5713766406;476978.1927064027;456609.98996769276;460178.15064566437;470560.3111177254;457574.948016997;416779.2494283128;486094.9974502439;434665.382714426;435192.50325232843;283101.5729112263;234977.24436692704;472693.2819402637;199772.945275459;259629.2412024945;273.05841738953853;4552005.839105918;1968428.9976324877;263348.64156568283;1783464.1487893092;0;208;199;5;54;55;52;18;138;140;1657338746899.761;638465163039.7997;1258575509160.2183;15160.724725738231;7323.36236717226;-0.0;58.52108734994464;5902813.309528581;1163843.1658378507;0.0;1103498.999781134;1.3833811268825518;0.1406542454852345
7710;2019-08-28 01:31:45.132;765;760;215;215;197;32;30;26;68;31;693;237;67;94;275;171;271;629;194;27;31;28;618;346;351;128;351;268;620;-2.0;-2.0;157.0;38.0;3.0;0;1;77;1;0;0;1;0;0;0;1;1;0;0;0;19143.37109375;10513.5107421875;3150.4130859375;2125.36157226562;561.0;349004;675.0;0.0;Calculated values ==>;1566948705.132;349.66;349.16;294.66;294.66;292.86;276.36;272.8767566201714;276.16;275.76000000000005;279.96000000000004;276.26000000000005;342.46000000000004;296.86;279.86;282.56;300.66;290.26000000000005;300.26000000000005;336.06;275.86;276.26000000000005;340.66;329.26000000000005;275.96000000000004;239.943914813709;263.56353331371673;272.8767566201714;292.56;6180000.0;3460000.0;3510000.0;1280000.0;3510000.0;2680000.0;6200000.0;0.0;0.0;0.026166666666666668;0.006333333333333333;0.0005;0.0005;0.0;10513.5107421875;3150.4130859375;2125.36157226562;19143.37109375;504028.29232867;503191.03132429015;259268.75982377035;259268.75982377035;252169.20262061883;431051.2098666511;435671.6748976907;457184.2757992178;473374.68648612977;525463.1784047465;477004.2793182275;457060.57793600933;460367.43991117855;470695.9243423109;457898.2943310054;417127.04372896143;485352.566711621;435149.99214662175;435844.66473665717;283101.5729112263;235395.46725036926;473084.92450057325;199277.38717906395;259268.75982377035;272.85446837213715;4552327.310994751;1968608.650123742;263383.9681913127;1783516.5010975834;0;208;199;5;54;55;52;18;138;140;1657549915219.5396;638542851384.7181;1258736884950.0488;6748.563585560692;1734.1144030362257;-0.0;88.2879524564434;5902995.859544373;1163918.6334890106;0.0;1103500.2230062867;0.5428343160382243;0.04835750983607075
7711;2019-08-28 01:32:45.112;763;757;214;215;195;30;31;25;69;30;697;236;67;95;275;170;271;630;195;28;31;28;617;344;349;126;349;266;619;-2.0;-1.0;0.0;56.0;0.0;0;1;67;1;0;0;1;0;0;0;1;1;0;0;0;18679.978515625;9929.57421875;3089.0908203125;2129.92114257812;563.0;349005;676.0;0.0;Calculated values ==>;1566948765.112;349.46000000000004;348.86;294.56;294.66;292.66;276.16;272.6583383277491;276.26000000000005;275.66;280.06;276.16;342.86;296.76000000000005;279.86;282.66;300.66;290.16;300.26000000000005;336.16;275.96000000000004;276.26000000000005;340.76;329.46000000000004;275.96000000000004;239.4893008659735;263.299902668528;272.6583383277491;292.66;6170000.0;3440000.0;3490000.0;1260000.0;3490000.0;2660000.0;6190000.0;0.0;0.0;0.0;0.009333333333333334;0.0;0.0;0.0;9929.57421875;3089.0908203125;2129.92114257812;18679.978515625;503858.6038373396;502889.80467201077;258910.0049131236;259333.40873273887;251479.40648306825;431175.4696738307;436317.22049506055;457631.30196289765;473537.5729257194;526031.5138716055;477142.8789977139;457385.16926669824;460797.7842877287;470966.46702143305;458085.1365881673;417471.78703240975;485604.5563459152;435802.1192028054;436317.22049506055;283520.3318566784;236231.924509345;473344.9661279102;198609.90980834197;259268.75982377035;272.5820828381554;4552642.400510069;1968778.9523787901;263419.4170603846;1783568.4796315301;0;208;199;5;54;55;52;18;138;140;1657759845219.6062;638619025984.7423;1258897031550.0999;0.0;2564.193858982637;-0.0;0.0;5903052.07882826;1163954.4407847936;0.0;1103500.9584939796;0.16926951652361594;0.027976817164623916
7712;2019-08-28 01:33:45.093;762;755;213;213;195;29;31;23;69;30;700;236;68;92;275;169;271;629;194;29;31;29;616;341;346;137;346;264;618;122.0;-1.0;0.0;20.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16895.955078125;9203.38671875;3113.22998046875;1206.26025390625;565.0;349006;676.0;0.0;Calculated values ==>;1566948825.093;349.36;348.66;294.46000000000004;294.46000000000004;292.66;276.06;272.3289490889957;276.26000000000005;275.46000000000004;280.06;276.16;343.16;296.76000000000005;279.96000000000004;282.36;300.66;290.06;300.26000000000005;336.06;276.06;276.26000000000005;340.76;329.66;276.06;241.92719264551067;263.0348170998261;272.3289490889957;292.56;6160000.0;3410000.0;3460000.0;1370000.0;3460000.0;2640000.0;6180000.0;0.02033333333333333;0.0;0.0;0.0033333333333333335;0.0;0.02033333333333333;0.0;9203.38671875;3113.22998046875;1206.26025390625;16895.955078125;503819.5719985112;502719.812468879;258552.94065130787;258552.94065130787;251524.85223002077;431359.6534126046;437017.2854320795;457953.16244400444;472100.0868749512;526496.0767458272;477393.1432058374;457830.71684976626;460744.74411691254;471370.58750808146;458431.80727820273;417813.55124247045;485572.39744673943;436679.3228447655;437017.2854320795;283520.3318566784;237068.3971897606;472002.15594002855;197989.337778222;197989.337778222;272.3234699130558;4552938.77274215;1968938.343230036;263447.2097681852;1783620.149270922;0;208;199;5;54;55;52;18;138;140;1657968279194.4207;638697900999.6721;1259055981199.9583;0.0;913.3760605393552;-0.0;4860.234935628436;5903052.07882826;1163983.4113571765;0.0;1103541.4476261206;0.42695138143910777;0.00321916262348535
7713;2019-08-28 01:34:45.103;760;753;211;212;192;27;31;20;71;30;692;235;69;90;275;168;271;631;193;28;31;31;619;338;343;143;342;265;621;-2.0;0.0;192.0;32.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16500.34375;8787.8212890625;3167.7158203125;1186.87426757812;565.0;349007;677.0;0.0;Calculated values ==>;1566948885.103;349.16;348.46000000000004;294.26000000000005;294.36;292.36;275.86;271.99741764416325;276.26000000000005;275.16;280.26000000000005;276.16;342.36;296.66;280.06;282.16;300.66;289.96000000000004;300.26000000000005;336.26000000000005;275.96000000000004;276.26000000000005;340.86;329.66;276.26000000000005;243.1966462407574;263.1675429290057;271.99741764416325;292.46000000000004;6190000.0;3379999.9999999995;3429999.9999999995;1430000.0;3420000.0000000005;2650000.0;6210000.0;0.0;0.0;0.032;0.005333333333333333;0.0;0.0;0.0;8787.8212890625;3167.7158203125;1186.87426757812;16500.34375;503282.97740131797;502179.10410139477;257543.73478741889;257953.4957587841;250304.82540903284;431541.1909327263;437707.2222895605;458037.6070662192;471304.9624172612;525597.3791849727;477156.1446180442;457792.42658361327;460348.80236598535;471906.29722734954;458776.84794389654;416779.2494283128;485527.1013686304;437206.8786466075;437707.2222895605;283939.0963198885;237068.3971897606;471403.80223619274;197214.94634091607;197989.337778222;271.99741764416325;4553217.121616089;1969088.2949511996;263467.15587965905;1783672.499209456;0;208;199;5;54;55;52;18;138;140;1658175013644.3877;638781914999.6588;1259214707649.933;8346.3251432097;1462.3405647748086;-0.0;0.0;5903121.6431298945;1164003.212295324;0.0;1103581.9563342375;0.7463368347444401;0.06319721546921019
7714;2019-08-28 01:35:45.114;760;752;210;211;190;25;31;16;71;29;678;233;71;91;274;167;271;639;193;29;31;32;620;336;341;146;341;266;623;753.0;-1.0;403.0;74.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16422.80859375;8630.8056640625;3169.3388671875;1176.26428222656;566.0;349008;677.0;0.0;Calculated values ==>;1566948945.114;349.16;348.36;294.16;294.26000000000005;292.16;275.66;271.77519066394296;276.26000000000005;274.76000000000005;280.26000000000005;276.06;340.96000000000004;296.46000000000004;280.26000000000005;282.26000000000005;300.56;289.86;300.26000000000005;337.06;276.06;276.26000000000005;340.86;329.76000000000005;276.36;243.81672145450628;263.299902668528;271.77519066394296;292.46000000000004;6200000.0;3360000.0;3410000.0;1460000.0;3410000.0;2660000.0;6230000.0;0.1255;0.0;0.06716666666666667;0.012333333333333333;0.0;0.1255;0.0;8630.8056640625;3169.3388671875;1176.26428222656;16422.80859375;503191.03132429015;501861.3927049957;257022.10061009077;257426.22856703674;249509.05310061242;431660.74602318485;438161.7599792967;457877.0538169731;470805.04686564376;524080.7750943029;476806.3816594699;457877.0538169731;460314.4866512826;471916.1338844857;458961.67625917215;416428.32936383947;486444.0388115764;437831.66689904034;438161.7599792967;283939.0963198885;237486.63934987856;471102.9871208479;196682.2248002756;196682.2248002756;271.77519066394296;4553491.531518929;1969233.4767879786;263486.8523113093;1783725.3176802674;0;208;199;5;54;55;52;18;138;140;1658380251264.9226;638868630894.8848;1259374036855.3484;17543.586015621517;3384.522735287058;-0.0;30305.68166496715;5903337.431944145;1164043.6102278598;0.0;1103834.549982451;3.948225672627331;0.08624749820015937
7715;2019-08-28 01:36:45.124;760;751;209;209;189;24;33;14;72;27;663;231;71;95;274;166;271;650;193;31;33;31;624;335;339;139;339;269;627;94.0;-2.0;560.0;105.0;0.0;0;1;44;1;0;0;1;0;0;0;1;1;0;0;0;17149.505859375;8627.67578125;3210.20166015625;2099.25634765625;566.0;349009;676.0;0.0;Calculated values ==>;1566949005.124;349.16;348.26;294.06;294.06;292.06;275.56;271.6637117239857;276.46000000000004;274.56;280.36;275.86;339.46000000000004;296.26000000000005;280.26000000000005;282.66;300.56;289.76000000000005;300.26000000000005;338.16;276.26000000000005;276.46000000000004;340.76;329.76000000000005;276.26000000000005;242.35481222062532;263.6948088759802;271.6637117239857;292.46000000000004;6240000.0;3350000.0;3390000.0;1390000.0;3390000.0;2690000.0;6270000.0;0.015666666666666666;0.0;0.09333333333333332;0.0175;0.0;0.015666666666666666;0.0;8627.67578125;3210.20166015625;2099.25634765625;17149.505859375;502822.6433375007;501356.138856928;256398.65758573217;256398.65758573217;248995.03629310746;431720.082569444;438937.7726709913;457516.6572740444;471541.1619817675;522295.75181251834;476202.55972775037;457393.05887810484;460333.58076941397;472182.64343487157;458987.5896897165;414991.78661231324;487567.52708513214;438612.09790103015;438937.7726709913;283520.3318566784;237486.63934987856;471934.1488268154;196449.89743530683;196449.89743530683;271.6637117239857;4553771.347434208;1969377.3214367798;263514.1528658882;1783778.4893784598;0;208;199;5;54;55;52;18;139;140;1658584285264.8901;638954145144.8712;1259534563605.323;24366.23091828217;4820.974399351401;-0.0;3798.9767120257234;5903686.738626618;1164112.0007671614;0.0;1104118.8028364617;2.3667837683775406;0.17439401251790165
7716;2019-08-28 01:37:45.135;762;752;207;208;187;23;35;13;72;24;655;229;71;104;274;165;271;662;194;33;35;29;627;335;339;130;339;269;629;157.0;-1.0;461.0;76.0;0.0;0;1;45;1;0;0;1;0;0;0;1;1;0;0;0;17033.291015625;8725.69921875;3239.62890625;2124.35888671875;565.0;349010;674.0;0.0;Calculated values ==>;1566949065.135;349.36;348.36;293.86;293.96000000000004;291.86;275.46000000000004;271.6637117239857;276.66;274.46000000000004;280.36;275.56;338.66;296.06;280.26000000000005;283.56;300.56;289.66;300.26000000000005;339.36;276.46000000000004;276.66;340.56000000000006;329.66;276.06;240.39332010688793;263.6948088759802;271.6637117239857;292.56;6270000.0;3350000.0;3390000.0;1300000.0;3390000.0;2690000.0;6290000.0;0.026166666666666668;0.0;0.07683333333333334;0.012666666666666666;0.0;0.026166666666666668;0.0;8725.69921875;3239.62890625;2124.35888671875;17033.291015625;502809.3165874297;501301.8128555217;255508.3513123264;255897.35740265725;248222.76848986093;431720.082569444;439262.0523983769;457516.6572740444;472436.3020657052;521470.8326335545;475976.8256590317;457393.05887810484;461423.12522280007;472182.64343487157;458854.7735966305;413877.4060076109;489042.8049729449;438937.7726709913;439262.0523983769;282682.81946839223;237068.3971897606;472920.9377354816;196448.60416032563;196448.60416032563;271.6637117239857;4554056.256298161;1969521.9594070162;263549.35611220537;1783832.2478203475;0;208;199;5;54;55;52;18;139;140;1658787722554.612;639034859939.7609;1259695993195.1023;20058.728747570727;3501.982891951975;-0.0;6353.6185622290095;5904057.0144947935;1164181.3714601232;0.0;1104203.4233078742;2.1231366017478748;0.13221147935104596
7717;2019-08-28 01:38:45.125;765;753;206;206;186;24;38;13;71;22;662;230;71;105;274;164;271;670;195;36;38;27;630;334;339;130;339;269;632;203.0;-1.0;674.0;144.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16089.82421875;8626.767578125;3262.68725585938;1265.17309570312;563.0;349011;672.0;0.0;Calculated values ==>;1566949125.125;349.66;348.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;275.56;271.55198750734434;276.96000000000004;274.46000000000004;280.26000000000005;275.36;339.36;296.16;280.26000000000005;283.66;300.56;289.56;300.26000000000005;340.16;276.76000000000005;276.96000000000004;340.36;329.46000000000004;275.86;240.39332010688793;263.6948088759802;271.55198750734434;292.66;6300000.0;3340000.0;3390000.0;1300000.0;3390000.0;2690000.0;6320000.0;0.03383333333333333;0.0;0.11233333333333334;0.024;0.0;0.03383333333333333;0.0;8626.767578125;3262.68725585938;1265.17309570312;16089.82421875;502928.45017961063;501154.1436093723;254968.30988897628;254968.30988897628;247765.23990476047;431779.12508338504;439745.91380497324;457393.05887810484;472242.3386847302;522192.6690848804;476089.71583678585;457393.05887810484;461543.7682581621;472182.64343487157;458880.9836667614;412728.3556373133;489847.94761702203;439423.6773999731;439745.91380497324;281845.32903042674;236231.924509345;472727.1298661593;196194.79715418533;196194.79715418533;271.55198750734434;4554332.236254165;1969666.5391963648;263577.59750438004;1783886.424757379;0;208;199;5;54;55;52;18;139;140;1658991088654.6443;639112846939.7733;1259857366295.128;29341.271400320293;6636.7759850873745;-0.0;8240.146113351657;5904468.612551646;1164265.8470358357;0.0;1104325.017744406;3.3614172696566547;0.2291121028410932
7718;2019-08-28 01:39:45.116;768;755;205;205;184;24;40;13;62;22;674;231;65;98;275;163;271;678;195;39;40;27;633;334;339;137;338;270;635;-1.0;77.0;445.0;184.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16021.8037109375;8656.5126953125;3288.52099609375;1241.83447265625;560.0;349012;668.0;0.0;Calculated values ==>;1566949185.116;349.96000000000004;348.66;293.66;293.66;291.56;275.56;271.55198750734434;277.16;274.46000000000004;279.36;275.36;340.56000000000006;296.26000000000005;279.66;282.96000000000004;300.66;289.46000000000004;300.26000000000005;340.96000000000004;277.06;277.16;339.96000000000004;329.16;275.86;241.92719264551067;263.82572766246335;271.55198750734434;292.66;6330000.0;3340000.0;3390000.0;1370000.0;3379999.9999999995;2700000.0;6350000.0;0.0;0.012833333333333334;0.07416666666666667;0.03066666666666667;0.0;0.0;0.0;8656.5126953125;3288.52099609375;1241.83447265625;16021.8037109375;503048.48403179727;501139.72538580664;254438.30336260048;254438.30336260048;246976.25726184715;431779.12508338504;440066.8196930202;456111.4010031973;471316.13971061294;523348.7565105926;476075.75522560923;456485.49683021253;460542.8839717368;472438.5034936933;458748.22081825446;411541.5329601397;490653.26244380925;439906.53151571663;440066.8196930202;280170.41352433193;234977.24436692704;471806.2409394271;196269.79132462022;196194.79715418533;271.5519875073443;4554599.793013764;1969810.5449277253;263598.48610033497;1783941.0099704112;0;208;199;5;54;55;52;18;139;140;1659194458144.431;639192934924.6893;1260019042039.9583;19271.586051161135;8449.78445485408;0.0;0.0;5904873.658930578;1164391.5495145028;0.0;1104393.675328429;2.1021951657606506;0.21029022080987622
7719;2019-08-28 01:40:45.136;770;757;204;205;183;25;43;13;39;22;678;232;47;94;275;161;271;684;195;41;43;28;632;335;340;141;339;269;635;288.0;-1.0;599.0;103.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15478.6689453125;8408.732421875;3254.40112304688;1222.37390136719;560.0;349013;668.0;0.0;Calculated values ==>;1566949245.136;350.16;348.86;293.56;293.66;291.46000000000004;275.66;271.6637117239857;277.46000000000004;274.46000000000004;277.06;275.36;340.96000000000004;296.36;277.86;282.56;300.66;289.26000000000005;300.26000000000005;341.56000000000006;277.26000000000005;277.46000000000004;339.96000000000004;329.16;275.96000000000004;242.77792619122317;263.6948088759802;271.6637117239857;292.66;6320000.0;3350000.0;3400000.0;1410000.0;3390000.0;2690000.0;6350000.0;0.048;0.0;0.09983333333333334;0.017166666666666667;0.0;0.048;0.0;8408.732421875;3254.40112304688;1222.37390136719;15478.6689453125;503403.9640404151;501405.8728503206;254062.25323722514;254438.30336260048;246640.3840660498;431720.082569444;440329.5003659682;453383.1958718612;470781.97481897497;523840.9221156362;476315.357524842;454396.0792389939;460212.0949488599;472305.77689131355;458322.2328133739;411941.5475828737;491488.85999768646;440009.1996589332;440329.5003659682;280170.41352433193;234977.24436692704;471373.7779470034;196457.10310278152;196457.10310278152;271.6637117239857;4554862.384453795;1969952.8027071154;263619.0280151352;1783995.5524961704;0;208;199;5;54;55;52;18;139;140;1659398226044.3662;639276362724.6628;1260180795939.9067;25649.788261446454;4719.402918159142;-0.0;11705.875068632962;5905248.128497993;1164501.3293236524;0.0;1104491.256803623;3.265301457751737;0.1830060313070398
7720;2019-08-28 01:41:45.087;772;758;204;205;182;25;45;13;30;22;672;231;35;90;275;160;271;688;194;43;45;28;633;334;339;145;338;270;635;247.0;-1.0;972.0;85.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15350.423828125;8336.4609375;3269.740234375;1210.72399902344;563.0;349014;666.0;0.0;Calculated values ==>;1566949305.087;350.36;348.96000000000004;293.56;293.66;291.36;275.66;271.55198750734434;277.66;274.46000000000004;276.16;275.36;340.36;296.26000000000005;276.66;282.16;300.66;289.16;300.26000000000005;341.96000000000004;277.46000000000004;277.66;339.76;329.46000000000004;275.96000000000004;243.61107973660833;263.82572766246335;271.55198750734434;292.56;6330000.0;3340000.0;3390000.0;1450000.0;3379999.9999999995;2700000.0;6350000.0;0.04116666666666667;0.0;0.162;0.014166666666666666;0.0;0.04116666666666667;0.0;8336.4609375;3269.740234375;1210.72399902344;15350.423828125;503575.98845627264;501538.84002703027;254062.25323722514;254438.30336260048;246306.00850114788;431779.12508338504;440863.42243307334;452059.45111957355;470244.1503563232;523142.64421328355;476075.75522560923;452700.4269021879;459568.51012032136;472438.5034936933;458349.1677089868;411541.5329601397;492044.03163079824;440545.7371986285;440863.42243307334;279332.9882161641;236231.924509345;470839.76368816046;196165.24756828032;196165.24756828032;271.55198750734434;4555119.08375103;1970092.2320247088;263639.2872723805;1784049.8759403867;0;208;199;5;54;55;52;18;139;140;1659601759689.282;639362092654.6274;1260342363884.8398;41454.86097530951;3891.222311698302;-0.0;10073.408198600648;5905806.877223649;1164573.0259337833;0.0;1104672.6026106526;4.32393033014202;0.26257930542465613
7721;2019-08-28 01:42:45.098;773;758;205;205;183;25;47;12;39;22;662;230;38;86;275;160;271;691;194;46;47;29;635;334;339;148;339;274;638;196.0;-1.0;1197.0;61.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15967.5390625;9086.7919921875;3324.248046875;1223.92602539062;602.0;349015;663.0;0.0;Calculated values ==>;1566949365.098;350.46000000000004;348.96000000000004;293.66;293.66;291.46000000000004;275.66;271.55198750734434;277.86;274.36;277.06;275.36;339.36;296.16;276.96000000000004;281.76000000000005;300.66;289.16;300.26000000000005;342.26;277.76000000000005;277.86;339.46000000000004;333.36;276.06;244.22491754036054;264.3458800820626;271.55198750734434;292.56;6350000.0;3340000.0;3390000.0;1480000.0;3390000.0;2740000.0;6380000.0;0.03266666666666666;0.0;0.1995;0.010166666666666666;0.0;0.03266666666666666;0.0;9086.7919921875;3324.248046875;1223.92602539062;15967.5390625;503525.00857060513;501259.1933255992;254291.45484351492;254291.45484351492;246533.28690591437;431779.12508338504;441179.85986708855;452517.50555498485;469838.3355584004;521786.5468463078;475452.9148131825;452388.655222715;458444.03341852216;472305.77689131355;458349.1677089868;410727.5874898159;492153.7240710056;441021.79572607484;441179.85986708855;278076.8904731985;252546.06836287308;470536.533594328;196155.7147441312;196155.7147441312;271.55198750734434;4555380.114622687;1970237.45241836;263659.579742241;1784104.8359170223;0;208;199;5;54;55;52;18;139;140;1659805196979.8123;639450008769.8566;1260505593805.2651;51144.177266765306;2789.5383249770002;-0.0;8004.122074016606;5906578.67734843;1164628.7091459516;0.0;1104823.2763150993;4.542573657534303;0.2873434256902397
7722;2019-08-28 01:43:45.098;773;758;207;207;184;25;49;13;54;20;652;229;50;90;276;159;271;697;194;48;49;27;647;335;340;137;340;278;649;238.0;-1.0;1112.0;209.0;0.0;0;0;63;1;0;0;1;0;0;0;1;1;0;0;0;18177.724609375;10214.365234375;3388.04467773438;2141.4853515625;661.0;349016;660.0;0.0;Calculated values ==>;1566949425.098;350.46000000000004;348.96000000000004;293.86;293.86;291.56;275.66;271.6637117239857;278.06;274.46000000000004;278.56;275.16;338.36;296.06;278.16;282.16;300.76000000000005;289.06;300.26000000000005;342.86;277.96000000000004;278.06;339.16;339.26;275.86;241.92719264551067;264.86050150153983;271.6637117239857;292.56;6470000.0;3350000.0;3400000.0;1370000.0;3400000.0;2780000.0;6490000.000000001;0.03966666666666666;0.0;0.18533333333333332;0.034833333333333334;0.0;0.03966666666666666;0.0;10214.365234375;3388.04467773438;2141.4853515625;18177.724609375;502423.95160889043;500229.0198606799;254508.36165166844;254508.36165166844;246479.75000629015;431720.082569444;441282.7427348412;453754.8923217191;471119.972000508;520423.1728828753;474825.5098029516;453240.6457288422;458301.15856814757;472296.09482158045;458055.18620850856;405380.2698298523;491866.8632460461;441124.6501540105;441282.7427348412;276820.84063482966;277239.5186164033;471806.2409394271;196487.53308267173;196487.53308267173;271.6637117239857;4555664.65848662;1970398.2953952479;263687.62483704893;1784160.7716897274;0;208;199;5;54;55;52;18;140;140;1660008896979.8123;639535508769.8566;1260671193805.2651;47680.21724563678;9590.268323676979;-0.0;9710.209982869388;5907402.213969367;1164731.874201357;0.0;1104970.8957489068;4.25439158673376;0.3020536272268414
7723;2019-08-28 01:44:45.128;776;759;209;209;185;26;52;14;67;20;654;229;62;91;276;159;271;704;196;50;52;26;656;337;342;132;341;278;658;138.0;-1.0;1411.0;217.0;0.0;0;0;71;1;0;0;1;0;0;0;1;1;0;0;0;18998.947265625;10941.54296875;3449.61962890625;2165.51733398438;708.0;349017;659.0;0.0;Calculated values ==>;1566949485.128;350.76;349.06000000000006;294.06;294.06;291.66;275.76000000000005;271.8864255623528;278.36;274.56;279.86;275.16;338.56000000000006;296.06;279.36;282.26000000000005;300.76000000000005;289.06;300.26000000000005;343.56000000000006;278.16;278.36;339.06000000000006;343.96000000000004;275.76000000000005;240.83765695389522;264.86050150153983;271.8864255623528;292.76000000000005;6559999.999999999;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2780000.0;6580000.0;0.023;0.0;0.23516666666666666;0.036166666666666666;0.0;0.023;0.0;10941.54296875;3449.61962890625;2165.51733398438;18998.947265625;501995.1703743855;499516.13423342066;254822.30510952658;254822.30510952658;246500.28905641095;431601.1154718507;441331.7436008613;455413.0699727434;471784.17857572425;520630.77030301734;474825.5098029516;454777.63015720475;458425.4935518264;472163.1387510127;457732.62354671344;400660.6802332855;491930.2946106361;441014.5264284747;441331.7436008613;276402.16793126165;296923.61432157;472367.87413283327;197004.45310904464;197004.45310904464;271.8864255623528;4555974.61898823;1970574.6827798074;263723.53447192255;1784217.780715857;0;208;199;5;54;55;52;18;140;140;1660213599279.7146;639616249119.8181;1260838077205.1855;60769.09306577982;9958.977060360356;-0.0;5619.5276813117825;5908306.410093657;1164894.8660346686;0.0;1105098.707436621;4.611286690488469;0.35590977885047287
7724;2019-08-28 01:45:45.109;782;762;208;208;187;29;22;16;75;20;668;231;71;93;276;160;271;708;197;52;22;24;652;341;346;130;346;278;654;-2.0;-1.0;1496.0;234.0;0.0;0;0;77;1;0;0;1;0;0;0;1;1;0;0;0;19191.451171875;11229.48046875;3387.10595703125;2173.4453125;733.0;349018;658.0;0.0;Calculated values ==>;1566949545.109;351.36;349.36;293.96000000000004;293.96000000000004;291.86;276.06;272.3289490889957;275.36;274.76000000000005;280.66;275.16;339.96000000000004;296.26000000000005;280.26000000000005;282.46000000000004;300.76000000000005;289.16;300.26000000000005;343.96000000000004;278.36;275.36;338.96000000000004;346.46000000000004;275.56;240.39332010688793;264.86050150153983;272.3289490889957;292.86;6520000.0;3410000.0;3460000.0;1300000.0;3460000.0;2780000.0;6540000.000000001;0.0;0.0;0.24933333333333335;0.039;0.0;0.0;0.0;11229.48046875;3387.10595703125;2173.4453125;19191.451171875;503164.36025637254;500298.43305805576;254641.63948988504;254641.63948988504;247298.9324509276;431359.6534126046;435483.2290512716;456423.9752947124;472048.3120729887;522082.8026758937;475054.33457943605;455919.39967626095;458673.86931179056;471495.08399787865;457218.3431867605;402853.2402811574;492895.3225839684;440474.2856127423;435483.2290512716;275983.5004908252;307399.1840295507;472436.3020657052;198055.61043891686;197004.45310904464;272.3289490889957;4556292.771528041;1970759.3828014215;263759.6810439041;1784274.7353876631;0;208;199;5;54;55;52;18;140;140;1660419933919.5308;639694824229.7482;1261004824385.037;64419.84563737836;10700.846973444746;-0.0;0.0;5909349.320888888;1165066.976715817;0.0;1105145.5220046144;4.474124515175753;0.38270157534734195
7725;2019-08-28 01:46:45.129;786;766;207;207;187;33;19;17;78;20;682;232;76;95;276;160;271;711;195;55;19;23;656;344;349;130;348;278;657;-2.0;-1.0;1447.0;233.0;0.0;0;0;85;1;0;0;1;0;0;0;1;1;0;0;0;19701.08203125;11787.3349609375;3430.54150390625;2178.91552734375;748.0;349019;657.0;0.0;Calculated values ==>;1566949605.129;351.76;349.76;293.86;293.86;291.86;276.46000000000004;272.6583383277491;275.06;274.86;280.96000000000004;275.16;341.36;296.36;280.76000000000005;282.66;300.76000000000005;289.16;300.26000000000005;344.26;278.66;275.06;338.86;347.96000000000004;275.46000000000004;240.39332010688793;264.86050150153983;272.6583383277491;292.66;6559999.999999999;3440000.0;3490000.0;1300000.0;3479999.9999999995;2780000.0;6570000.0;0.0;0.0;0.24116666666666667;0.03883333333333334;0.0;0.0;0.0;11787.3349609375;3430.54150390625;2178.91552734375;19701.08203125;503332.48145124235;500557.08031927946;254134.30869743897;254134.30869743897;247193.57260767117;431175.4696738307;434232.43346768775;456801.2792242357;472048.3120729887;523532.89730307175;475168.6709747811;456549.8496869389;458921.8562738938;471226.3152564049;456727.81672313693;400660.6802332855;493011.54546515585;440309.02370164363;434232.43346768775;275564.83829863765;313686.43059754226;472339.328242146;198842.87777723072;197004.45310904464;272.6583383277491;4556616.9840061115;1970951.2535322062;263795.96280744916;1784331.5680543957;0;208;199;5;54;55;52;18;140;140;1660628503419.4646;639772850229.7234;1261171679984.9841;62210.96781563603;10620.778826387543;-0.0;0.0;5910404.929419587;1165244.7161574976;0.0;1105145.5220046144;4.1865044241910025;0.3563230025029582
7726;2019-08-28 01:47:45.100;789;770;207;207;187;37;20;18;78;21;694;233;77;96;276;160;271;715;194;27;20;21;647;349;354;131;354;277;648;-2.0;-1.0;1309.0;267.0;0.0;0;0;90;1;0;0;1;0;0;0;1;1;0;0;0;19820.267578125;12005.7294921875;3310.58862304688;2175.82373046875;757.0;349020;654.0;0.0;Calculated values ==>;1566949665.1;352.06000000000006;350.16;293.86;293.86;291.86;276.86;273.20264511476705;275.16;274.96000000000004;280.96000000000004;275.26000000000005;342.56000000000006;296.46000000000004;280.86;282.76000000000005;300.76000000000005;289.16;300.26000000000005;344.66;275.86;275.16;338.56000000000006;348.86;275.26000000000005;240.61611355647437;264.73235714968143;273.20264511476705;292.56;6470000.0;3490000.0;3540000.0;1310000.0;3540000.0;2770000.0;6480000.0;0.0;0.0;0.21816666666666668;0.0445;0.0;0.0;0.0;12005.7294921875;3310.58862304688;2175.82373046875;19820.267578125;504547.314024055;501931.35412012663;254556.09391447416;254556.09391447416;247513.02350777402;430862.6128555636;433167.1557141145;456964.5262146582;472013.52702826465;524853.7332053485;475410.9738257068;456839.1663166335;459203.7342267987;470414.5981067386;455902.1451604942;405380.2698298523;494467.2745479045;434421.13070797606;433167.1557141145;274308.8830629234;317459.4925940039;472013.52702826465;200128.53018992607;197004.45310904464;273.20264511476705;4556946.169402735;1971149.4332359943;263832.23476131575;1784387.716986972;0;208;199;5;54;55;52;18;140;140;1660839301484.3103;639851112384.6661;1261338099509.8623;56033.05313272907;12098.882359306066;-0.0;0.0;5911389.819999463;1165433.9551574935;0.0;1105145.5220046144;3.8950024584194325;0.34167246200560264
7727;2019-08-28 01:48:45.150;790;771;207;207;188;41;23;21;76;23;701;234;76;97;275;160;271;710;194;27;23;20;646;351;356;132;356;276;648;-2.0;-1.0;1130.0;274.0;0.0;0;0;95;1;0;0;1;0;0;0;1;1;0;0;0;20007.201171875;12342.5888671875;3341.41015625;2159.14306640625;765.0;349021;652.0;0.0;Calculated values ==>;1566949725.15;352.16;350.26;293.86;293.86;291.96000000000004;277.26000000000005;273.4187578820637;275.46000000000004;275.26000000000005;280.76000000000005;275.46000000000004;343.26;296.56;280.76000000000005;282.86;300.66;289.16;300.26000000000005;344.16;275.86;275.46000000000004;338.36;349.66;275.16;240.83765695389522;264.60387354146746;273.4187578820637;292.56;6459999.999999999;3510000.0;3560000.0;1320000.0;3560000.0;2760000.0;6480000.0;0.0;0.0;0.18833333333333335;0.04566666666666667;0.0;0.0;0.0;12342.5888671875;3341.41015625;2159.14306640625;20007.201171875;504769.61603997997;502064.9120408374;254556.09391447416;254556.09391447416;247848.82645201334;430735.4089219946;433207.26742530277;456877.1460960281;472076.1002201579;525655.727298344;475652.68481839146;456877.1460960281;459484.59515872056;470015.5537842264;455568.9639010048;405861.3728179177;493776.24920696055;433928.6309241585;433207.26742530277;273471.60554148915;320813.78693149507;471784.17857572425;200599.82098189762;197004.45310904464;273.39641888667893;4557278.341556351;1971352.5049751783;263868.38958867395;1784443.196504745;0;208;199;5;54;55;52;18;140;140;1661052478984.9873;639930078134.917;1261504137760.3896;48265.56289649458;12384.085663451415;-0.0;0.0;5912259.699431747;1165638.1499122763;0.0;1105145.5220046144;3.3990453169381833;0.30665289537365464
7728;2019-08-28 01:49:45.131;789;772;210;210;189;43;25;23;74;24;705;235;74;97;275;160;271;710;196;28;25;18;643;353;357;134;357;274;645;-2.0;-2.0;1093.0;224.0;0.0;0;0;96;1;0;0;1;0;0;0;1;1;0;0;0;20005.572265625;12411.5439453125;3285.365234375;2133.57861328125;770.0;349022;649.0;0.0;Calculated values ==>;1566949785.131;352.06000000000006;350.36;294.16;294.16;292.06;277.46000000000004;273.6339639331285;275.66;275.46000000000004;280.56;275.56;343.66;296.66;280.56;282.86;300.66;289.16;300.26000000000005;344.16;275.96000000000004;275.66;338.06000000000006;350.16;274.96000000000004;241.2770596917726;264.3458800820626;273.6339639331285;292.76000000000005;6430000.0;3529999.9999999995;3570000.0000000005;1340000.0;3570000.0000000005;2740000.0;6450000.0;0.0;0.0;0.18216666666666667;0.037333333333333336;0.0;0.0;0.0;12411.5439453125;3285.365234375;2133.57861328125;20005.572265625;504908.09614807967;502474.98011035216;255834.2358022568;255834.2358022568;248297.79092256527;430607.02586249536;433318.7079877765;456953.3821998456;471909.57779161324;526225.563542815;476020.8981894789;456953.3821998456;459798.28379389516;469878.7828576268;455234.082041154;407261.9805191168;494076.3103165315;433860.36567593284;433318.7079877765;272215.72791638016;322910.4453824919;471323.8536851003;201084.23549830355;197004.45310904464;273.5949998008682;4557611.675745437;1971558.7240916928;263904.1509412906;1784498.402145627;0;208;199;5;54;55;52;18;140;140;1661266311249.7969;640009852864.846;1261669085510.2427;46610.82955746425;10088.945745640412;-0.0;0.0;5913050.085666569;1165825.3658700192;0.0;1105145.5220046144;3.17993405236303;0.28141700259554286
7729;2019-08-28 01:50:45.111;788;771;213;213;192;44;27;25;72;26;704;236;71;97;275;162;271;707;195;30;27;15;637;353;358;134;358;273;639;-2.0;-1.0;865.0;253.0;0.0;0;0;96;1;0;0;1;0;0;0;1;1;0;0;0;19976.53515625;12247.2021484375;3251.04296875;2119.58154296875;775.0;349023;646.0;0.0;Calculated values ==>;1566949845.111;351.96000000000004;350.26;294.46000000000004;294.46000000000004;292.36;277.56;273.6339639331285;275.86;275.66;280.36;275.76000000000005;343.56000000000006;296.76000000000005;280.26000000000005;282.86;300.66;289.36;300.26000000000005;343.86;276.16;275.86;337.76;350.66;274.66;241.2770596917726;264.2163659402789;273.6339639331285;292.66;6370000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2730000.0;6390000.0;0.0;0.0;0.14416666666666667;0.042166666666666665;0.0;0.0;0.0;12247.2021484375;3251.04296875;2119.58154296875;19976.53515625;505316.5024664241;502894.09045913117;257317.6337097711;257317.6337097711;249560.14202603715;430607.02586249536;433430.6572209153;456866.96011813096;472104.6820821746;526201.0428344377;476261.0788761979;456742.1801358189;459954.59107557806;469741.7770699598;455512.87881282286;409894.07379215054;494262.3973708977;433972.159331108;433430.6572209153;270959.89632461156;325007.27902157017;471030.75637644227;200940.8313966947;197004.45310904464;273.53886846398785;4557944.748912649;1971764.1451460226;263939.5821282702;1784552.854057314;0;208;199;5;54;55;52;18;140;140;1661480739749.865;640090226064.8715;1261833130810.295;36896.01689067372;11388.791836646022;-0.0;0.0;5913745.744090396;1166004.287356213;0.0;1105145.5220046144;2.7406790666477994;0.25642604119003565
7730;2019-08-28 01:51:45.122;786;770;214;214;195;42;29;27;70;28;702;235;70;97;276;164;271;699;190;31;29;12;633;352;357;133;357;271;634;-1.0;-1.0;775.0;251.0;0.0;0;0;92;1;0;0;1;0;0;0;1;1;0;0;0;19809.498046875;11898.62109375;3205.74340820312;2112.68676757812;777.0;349024;641.0;0.0;Calculated values ==>;1566949905.122;351.76;350.16;294.56;294.56;292.66;277.36;273.5264737036516;276.06;275.86;280.16;275.96000000000004;343.36;296.66;280.16;282.86;300.76000000000005;289.56;300.26000000000005;343.06000000000006;276.26000000000005;276.06;337.26;350.86;274.36;241.05796691057077;263.95629194202945;273.5264737036516;292.16;6330000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2710000.0;6340000.0;0.0;0.0;0.12916666666666668;0.04183333333333333;0.0;0.0;0.0;11898.62109375;3205.74340820312;2112.68676757812;19809.498046875;505413.96742175653;503220.7176685914;258000.21543689194;258000.21543689194;250821.31148221518;430671.36484660726;434039.8739435585;456944.1368567838;472431.1216696904;526152.2282372604;476401.0154975766;456944.1368567838;460266.14324510586;470005.64315248356;455957.283580434;411541.5329601397;493663.77799248724;434397.36110999016;434039.8739435585;268866.9448851554;325846.0620002231;470871.3547390081;200538.89223115426;197004.45310904464;273.3768972517232;4558276.3599731065;1971965.3972288845;263974.85749677534;1784606.6704749165;0;208;199;5;54;55;52;18;140;140;1661695279074.5718;640170340749.762;1261996360730.0718;33119.01076414382;11308.908014911885;-0.0;0.0;5914329.309620792;1166193.469531759;0.0;1105145.5220046144;2.5804603868305334;0.24113023538725933
7731;2019-08-28 01:52:45.132;784;769;214;214;195;40;29;27;69;29;699;234;69;97;276;166;271;689;193;30;29;10;625;351;356;133;356;268;627;-2.0;-1.0;466.0;179.0;0.0;0;0;84;1;0;0;1;0;0;0;1;1;0;0;0;19234.82421875;11219.7265625;3133.31616210938;2091.78076171875;777.0;349025;635.0;0.0;Calculated values ==>;1566949965.132;351.56000000000006;350.06000000000006;294.56;294.56;292.66;277.16;273.4187578820637;276.06;275.86;280.06;276.06;343.06000000000006;296.56;280.06;282.86;300.76000000000005;289.76000000000005;300.26000000000005;342.06000000000006;276.16;276.06;336.66;350.86;274.16;241.05796691057077;263.56353331371673;273.4187578820637;292.46000000000004;6250000.0;3510000.0;3560000.0;1330000.0;3560000.0;2680000.0;6270000.0;0.0;0.0;0.07766666666666668;0.029833333333333333;0.0;0.0;0.0;11219.7265625;3133.31616210938;2091.78076171875;19234.82421875;505870.9814983584;503729.8152086343;258414.4497517304;258414.4497517304;251123.07130100802;430735.4089219946;434286.206695374;457307.8754880707;472528.46462518856;526079.5730744886;476666.9288697633;457307.8754880707;460730.8498037073;470142.1937278385;456399.2583876655;414624.00410953665;492996.4991727676;434464.2400499864;434286.206695374;266355.56789118156;325846.0620002231;470676.0732030181;200142.71692655914;197004.45310904464;273.2168929276449;4558601.783553494;1972158.0822348054;264009.9005657188;1784659.5047755768;0;208;199;5;54;55;52;18;140;140;1661909214724.5378;640250154049.7493;1262158087680.0461;19973.1606482774;8070.911795581025;-0.0;0.0;5914771.818121619;1166354.9949465704;0.0;1105145.5220046144;1.7053434758465882;0.16658789990204292
7732;2019-08-28 01:53:45.113;780;767;214;213;196;38;29;28;69;30;696;234;69;97;276;168;271;668;195;29;29;9;621;350;354;132;354;267;622;-2.0;0.0;89.0;165.0;0.0;0;0;77;1;0;0;1;0;0;0;1;1;0;0;0;18681.55859375;10671.041015625;3117.51977539062;2085.13525390625;778.0;349026;630.0;0.0;Calculated values ==>;1566950025.113;351.16;349.86;294.56;294.46000000000004;292.76000000000005;276.96000000000004;273.3108153835814;276.06;275.96000000000004;280.06;276.16;342.76;296.56;280.06;282.86;300.76000000000005;289.96000000000004;300.26000000000005;339.96000000000004;276.06;276.06;336.16;350.96000000000004;274.06;240.83765695389522;263.43189868330234;273.3108153835814;292.66;6210000.0;3500000.0;3540000.0;1320000.0;3540000.0;2670000.0;6220000.0;0.0;0.0;0.014833333333333334;0.0275;0.0;0.0;0.0;10671.041015625;3117.51977539062;2085.13525390625;18681.55859375;505709.88109212957;503924.44047735614;258721.2485131358;258305.5223206714;251709.29138329093;430799.1582183253;434774.884458551;457469.7858516945;472756.67973813636;525850.1853952967;476792.85390428954;457469.7858516945;460885.06184555596;470414.5981067386;456838.85020633845;416074.205745605;490612.7135298006;434774.884458551;434774.884458551;264262.8888514036;326265.46416910045;470712.50156274275;199064.9004385537;197004.45310904464;272.78737422307563;4558917.653352862;1972340.4475304908;264044.6971767341;1784711.578579748;0;208;199;5;54;55;52;18;140;140;1662122147274.3481;640329628874.6785;1262318536854.9033;3833.005800294922;7470.3090309151985;-0.0;0.0;5914970.140020018;1166484.4641084543;0.0;1105145.5220046144;0.712078321219093;0.09502932625564926
7733;2019-08-28 01:54:45.103;776;766;213;213;195;35;28;28;70;31;693;235;69;99;276;170;271;648;195;28;28;9;617;348;353;136;352;269;619;-2.0;-1.0;0.0;74.0;12.0;0;0;75;1;0;0;1;0;0;0;1;1;0;0;0;18345.376953125;10611.98046875;3092.67504882812;2068.41040039062;776.0;349027;627.0;0.0;Calculated values ==>;1566950085.103;350.76;349.76;294.46000000000004;294.46000000000004;292.66;276.66;273.0942459734351;275.96000000000004;275.96000000000004;280.16;276.26000000000005;342.46000000000004;296.66;280.06;283.06;300.76000000000005;290.16;300.26000000000005;337.96000000000004;275.96000000000004;275.96000000000004;335.86;350.76;274.06;241.71165711629368;263.6948088759802;273.0942459734351;292.66;6170000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2690000.0;6190000.0;0.0;0.0;0.0;0.012333333333333333;0.002;0.002;0.0;10611.98046875;3092.67504882812;2068.41040039062;18345.376953125;505550.33688302565;504067.5695849457;258490.50163396832;258490.50163396832;251479.40648306825;430925.7729439634;434841.5652676192;457269.3626557622;472329.59916539915;525384.164445088;476653.4762664055;457145.56807780295;460818.66617422167;470686.08075178356;457438.6886192025;417471.78703240975;488142.6699484473;434841.5652676192;434841.5652676192;263007.33956846996;325426.6669566859;470174.7356409916;197709.0816150141;258490.50163396832;272.240491561368;4559226.159722836;1972517.7764831367;264079.3042883787;1784763.321578021;0;208;199;5;54;55;52;18;140;140;1662334211924.3818;640410015474.6913;1262479310054.929;0.0;3360.4097329870556;-0.0;352.70212726730176;5915002.0764114065;1166574.705055503;0.0;1105148.4606991448;0.2354083777729202;0.03472728493977262
7734;2019-08-28 01:55:45.094;771;764;214;214;195;33;29;27;70;31;690;235;70;101;276;170;271;641;196;27;29;9;620;346;351;137;350;269;622;-2.0;-1.0;28.0;67.0;0.0;0;0;75;1;0;0;1;0;0;0;1;1;0;0;0;18698.33984375;10588.525390625;3119.33251953125;2077.10546875;774.0;349028;624.0;0.0;Calculated values ==>;1566950145.094;350.26;349.56000000000006;294.56;294.56;292.66;276.46000000000004;272.8767566201714;276.06;275.86;280.16;276.26000000000005;342.16;296.66;280.16;283.26000000000005;300.76000000000005;290.16;300.26000000000005;337.26;275.86;276.06;335.56;350.56000000000006;274.06;241.92719264551067;263.6948088759802;272.8767566201714;292.76000000000005;6200000.0;3460000.0;3510000.0;1370000.0;3500000.0;2690000.0;6220000.0;0.0;0.0;0.004666666666666667;0.011166666666666667;0.0;0.0;0.0;10588.525390625;3119.33251953125;2077.10546875;18698.33984375;504628.91581932385;503531.6250761081;258721.2485131358;258721.2485131358;251344.29348850276;431051.2098666511;435498.2362014703;457269.3626557622;472198.00020708365;525075.6647994807;476653.4762664055;457269.3626557622;461060.70025161846;470956.6502998893;457762.68495711056;416428.32936383947;486835.41737463407;435149.99214662175;435498.2362014703;261751.83340796042;324587.8981780222;470039.7140759448;197811.69392478757;258490.50163396832;272.2732658538229;4559534.811059066;1972694.4208651825;264113.84507216106;1784815.0805428992;0;208;199;5;54;55;52;18;140;140;1662545380244.9995;640491903189.9308;1262640685845.401;1210.8024540778815;3039.879558354589;-0.0;0.0;5915012.164918384;1166628.0327993918;0.0;1105151.3994426695;0.2692867832758319;0.037413251394360164
7735;2019-08-28 01:56:45.094;769;765;214;214;194;30;30;24;71;30;685;236;70;103;276;170;271;652;195;28;30;8;622;344;349;136;348;269;624;-1.0;-1.0;209.0;143.0;0.0;0;0;74;1;0;0;1;0;0;0;1;1;0;0;0;19074.16796875;10451.619140625;3174.8603515625;2080.5361328125;772.0;349029;621.0;0.0;Calculated values ==>;1566950205.094;350.06000000000006;349.66;294.56;294.56;292.56;276.16;272.6583383277491;276.16;275.56;280.26000000000005;276.16;341.66;296.76000000000005;280.16;283.46000000000004;300.76000000000005;290.16;300.26000000000005;338.36;275.96000000000004;276.16;335.26000000000005;350.36;273.96000000000004;241.71165711629368;263.6948088759802;272.6583383277491;292.66;6220000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;2690000.0;6240000.0;0.0;0.0;0.034833333333333334;0.02383333333333333;0.0;0.0;0.0;10451.619140625;3174.8603515625;2080.5361328125;19074.16796875;504185.9948485568;503479.4409764155;258597.38707080053;258597.38707080053;250893.70705804913;431175.4696738307;436145.95351252146;457393.05887810484;472231.8376443816;524561.3349023856;476766.09159636946;457269.3626557622;461302.3998219193;471226.3152564049;458085.1365881673;415716.79758815153;488170.01521990093;435802.1192028054;436145.95351252146;260496.36997498586;323749.15769815433;470076.5757111503;197926.94144577594;258490.50163396832;272.3109748162332;4559849.581957503;1972869.755402943;264148.49208550743;1784867.5321501584;0;208;199;5;54;55;52;18;140;140;1662755380244.9995;640573803189.9308;1262802085845.401;9038.069757226123;6486.232949991422;-0.0;0.0;5915097.572186811;1166707.4170702947;0.0;1105151.3994426695;0.9883674326081627;0.10935212265837074
7736;2019-08-28 01:57:45.135;769;765;213;213;194;29;30;21;69;29;682;235;69;103;275;170;271;663;195;29;30;7;622;342;347;136;347;268;623;155.0;-1.0;224.0;214.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;0;0;0;18691.646484375;10175.55859375;3137.04174804688;2069.94311523438;771.0;349030;616.0;0.0;Calculated values ==>;1566950265.135;350.06000000000006;349.66;294.46000000000004;294.46000000000004;292.56;276.06;272.43898195401505;276.16;275.26000000000005;280.06;276.06;341.36;296.66;280.06;283.46000000000004;300.66;290.16;300.26000000000005;339.46000000000004;276.06;276.16;334.76000000000005;350.26;273.86;241.71165711629368;263.56353331371673;272.43898195401505;292.66;6220000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2680000.0;6230000.0;0.025833333333333333;0.0;0.037333333333333336;0.035666666666666666;0.0;0.025833333333333333;0.0;10175.55859375;3137.04174804688;2069.94311523438;18691.646484375;504185.9948485568;503571.0643488771;258244.62374381395;258244.62374381395;250937.47858211945;431298.55289687274;436615.4822035148;457307.8754880707;472134.0588697756;524332.3710604717;476779.4238206559;457307.8754880707;461455.4042613161;471236.1050841785;458406.0642754178;415716.79758815153;489813.82790436613;436445.4714473584;436615.4822035148;258404.02479325983;323329.7980282076;469978.3967039981;197491.98492188816;197491.98492188816;272.1296523976824;4560164.512132698;1973041.76601073;264183.10304718424;1784920.1672770006;0;208;199;5;54;55;52;18;140;140;1662964322924.6145;640655458949.7803;1262963295930.1038;9699.79324780415;9718.682020228587;-0.0;6177.357013108688;5915253.827746619;1166842.550306119;0.0;1105202.9125943002;1.6639531916577643;0.1407505499477847
7737;2019-08-28 01:58:45.135;769;766;211;211;193;28;30;20;55;28;680;235;60;103;275;170;271;670;195;29;30;4;622;341;346;136;346;268;624;135.0;-1.0;243.0;204.0;0.0;0;0;66;1;0;0;1;0;0;0;1;1;0;0;0;18474.560546875;9965.93359375;3177.19970703125;2068.58325195312;768.0;349031;613.0;0.0;Calculated values ==>;1566950325.135;350.06000000000006;349.76;294.26000000000005;294.26000000000005;292.46000000000004;275.96000000000004;272.3289490889957;276.16;275.16;278.66;275.96000000000004;341.16;296.66;279.16;283.46000000000004;300.66;290.16;300.26000000000005;340.16;276.06;276.16;334.46000000000004;349.96000000000004;273.56;241.71165711629368;263.56353331371673;272.3289490889957;292.66;6220000.0;3410000.0;3460000.0;1360000.0;3460000.0;2680000.0;6240000.0;0.022500000000000003;0.0;0.0405;0.034;0.0;0.022500000000000003;0.0;9965.93359375;3177.19970703125;2068.58325195312;18474.560546875;504185.9948485568;503610.6030493557;257367.9921176275;257367.9921176275;250534.25482303364;431359.6534126046;436848.50815855147;455568.34810058575;472036.2627623985;524126.66271341796;476779.4238206559;456191.89878656593;461455.4042613161;471370.58750808146;458565.9630036484;415716.79758815153;490682.03542843554;436679.3228447655;436848.50815855147;257148.6733736563;322071.7610967587;469683.74434536137;197178.5367833254;197178.5367833254;272.0005986579641;4560474.230524625;1973209.6117789592;264217.5907669108;1784972.785955793;0;208;199;5;54;55;52;18;140;140;1663172222924.6145;640737058949.7803;1263124095930.1038;10464.787358349044;9265.177057109224;-0.0;5392.574355942587;5915421.865918336;1167000.7491317636;0.0;1105299.3286890422;1.6515255648045173;0.14211495551537212
