;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7738;2019-08-28 01:59:45.116;769;766;209;209;190;27;31;19;29;27;677;234;38;101;275;169;271;675;194;30;31;3;623;341;346;137;345;268;625;-2.0;-1.0;33.0;236.0;0.0;0;0;63;1;0;0;1;0;0;0;1;1;0;0;0;18186.8046875;9770.328125;3194.57177734375;2066.54418945312;767.0;349032;610.0;0.0;Calculated values ==>;1566950385.116;350.06000000000006;349.76;294.06;294.06;292.16;275.86;272.3289490889957;276.26000000000005;275.06;276.06;275.86;340.86;296.56;276.96000000000004;283.26000000000005;300.66;290.06;300.26000000000005;340.66;276.16;276.26000000000005;334.16;349.86;273.46000000000004;241.92719264551067;263.56353331371673;272.3289490889957;292.56;6230000.0;3410000.0;3460000.0;1370000.0;3450000.0;2680000.0;6250000.0;0.0;0.0;0.0055000000000000005;0.03933333333333333;0.0;0.0;0.0;9770.328125;3194.57177734375;2066.54418945312;18186.8046875;504094.8759538529;503519.0324342014;256509.31356269895;256509.31356269895;249426.68159311777;431359.6534126046;437017.2854320795;452281.65346051415;471806.2409394271;523818.0371360321;476666.9288697633;453428.1066959028;461214.2177501216;471504.8469104196;458431.80727820273;415356.0205255182;491271.061949029;436848.50815855147;437017.2854320795;255893.36323571714;321652.42942325486;469449.5019888445;195935.5085913001;197178.5367833254;271.50263857947175;4560779.645156036;1973374.0285446672;264252.0392500833;1785025.867237052;0;208;199;5;54;55;52;18;140;140;1663379757184.4297;640818933014.7074;1263284845009.9607;1409.9037967806773;10758.217073636744;-0.0;0.0;5915520.790341884;1167167.5579098589;0.0;1105344.2525782306;0.8095111019345073;0.1246732517814753
7739;2019-08-28 02:00:45.126;769;766;207;208;189;28;33;19;18;26;674;235;23;96;276;168;271;679;196;33;33;4;621;341;346;139;345;268;623;-2.0;-2.0;40.0;210.0;3.0;0;0;60;1;0;0;1;0;0;0;1;1;0;0;0;17733.755859375;9675.24609375;3174.84716796875;2057.57983398438;764.0;349033;607.0;0.0;Calculated values ==>;1566950445.126;350.06000000000006;349.76;293.86;293.96000000000004;292.06;275.96000000000004;272.3289490889957;276.46000000000004;275.06;274.96000000000004;275.76000000000005;340.56000000000006;296.66;275.46000000000004;282.76000000000005;300.76000000000005;289.96000000000004;300.26000000000005;341.06000000000006;276.46000000000004;276.46000000000004;333.86;349.56000000000006;273.56;242.35481222062532;263.56353331371673;272.3289490889957;292.76000000000005;6210000.0;3410000.0;3460000.0;1390000.0;3450000.0;2680000.0;6230000.0;0.0;0.0;0.006666666666666667;0.035;0.0005;0.0005;0.0;9675.24609375;3174.84716796875;2057.57983398438;17733.755859375;504277.05536776135;503702.1144654428;255828.72575754527;256223.44805325498;249156.78780578024;431359.6534126046;437353.63273869926;450866.9132889407;471442.86907493527;523509.3350875195;476779.4238206559;451511.875877206;460609.79807320295;471629.1348710918;458297.518925755;416074.205745605;492028.942518122;437353.63273869926;437353.63273869926;254638.09398592086;320394.4760798638;469275.5542788157;196182.58643890725;255828.72575754527;271.6019016325029;4561079.033050213;1973536.1020042063;264286.4126782232;1785078.9545746697;0;208;199;5;54;55;52;18;140;140;1663587391784.3967;640901746814.6942;1263445671809.935;1697.8955123335563;9558.253874396796;-0.0;90.762453490577;5915546.692985844;1167336.8900517197;0.0;1105345.0090580685;0.7611457379952525;0.1142732282839962
7740;2019-08-28 02:01:45.117;768;766;207;207;187;28;35;18;27;25;670;235;26;93;276;167;271;681;196;35;35;5;621;341;345;141;345;268;623;-3.0;-1.0;0.0;240.0;3.0;0;0;58;1;0;0;1;0;0;0;1;1;0;0;0;17427.064453125;9433.5439453125;3181.49951171875;2044.86120605469;759.0;349034;604.0;0.0;Calculated values ==>;1566950505.117;349.96000000000004;349.76;293.86;293.86;291.86;275.96000000000004;272.3289490889957;276.66;274.96000000000004;275.86;275.66;340.16;296.66;275.76000000000005;282.46000000000004;300.76000000000005;289.86;300.26000000000005;341.26;276.66;276.66;333.56;349.06000000000006;273.66;242.77792619122317;263.56353331371673;272.3289490889957;292.76000000000005;6210000.0;3410000.0;3450000.0;1410000.0;3450000.0;2680000.0;6230000.0;0.0;0.0;0.0;0.04;0.0005;0.0005;0.0;9433.5439453125;3181.49951171875;2044.86120605469;17427.064453125;504146.4208941132;503702.1144654428;255828.72575754527;255828.72575754527;248457.7659279887;431359.6534126046;437916.3304803215;452025.55824310443;471077.96398673364;523097.61182550434;476779.4238206559;451897.32525555027;460246.1326080571;471629.1348710918;458163.09717176453;416074.205745605;492304.1669199736;437916.3304803215;437916.3304803215;253382.8652305231;318298.0250993184;469101.2764714543;196026.44335236837;255828.72575754527;271.5391876616805;4561371.995935982;1973695.3180356766;264320.5945589389;1785131.9161850554;0;208;199;5;54;55;52;18;140;140;1663794660690.003;640985734214.94;1263606447690.4053;0.0;10922.993324763438;-0.0;91.04380236138812;5915560.839992785;1167507.541510653;0.0;1105346.5238829472;0.7513034620790193;0.12331278373226104
7741;2019-08-28 02:02:45.127;766;765;207;207;187;28;38;18;41;25;664;235;37;91;276;166;271;682;196;38;38;5;618;341;346;143;345;268;620;191.0;-1.0;144.0;228.0;12.0;0;0;54;1;0;0;1;0;0;0;1;1;0;0;0;17138.052734375;9159.984375;3128.26440429688;2032.47961425781;757.0;349035;603.0;0.0;Calculated values ==>;1566950565.127;349.76;349.66;293.86;293.86;291.86;275.96000000000004;272.3289490889957;276.96000000000004;274.96000000000004;277.26000000000005;275.66;339.56000000000006;296.66;276.86;282.26000000000005;300.76000000000005;289.76000000000005;300.26000000000005;341.36;276.96000000000004;276.96000000000004;333.46000000000004;348.86;273.66;243.1966462407574;263.56353331371673;272.3289490889957;292.76000000000005;6180000.0;3410000.0;3460000.0;1430000.0;3450000.0;2680000.0;6200000.0;0.03183333333333333;0.0;0.024;0.038;0.002;0.03383333333333333;0.0;9159.984375;3128.26440429688;2032.47961425781;17138.052734375;504158.7860896115;503845.57862204674;255992.8416541347;255992.8416541347;248577.37078086365;431359.6534126046;438187.6485518552;453808.1434416201;470810.46499630326;522479.7642095905;476779.4238206559;453301.1964908744;460003.25935551047;471629.1348710918;458028.5412351052;417127.04372896143;492747.49264953134;438187.6485518552;438187.6485518552;252964.46457616048;317459.4925940039;468827.3046948051;197200.00378284918;200675.44247474783;272.00916696297196;4561660.086586272;1973850.289929333;264354.5780620761;1785184.5063145747;0;208;199;5;54;55;52;18;140;140;1664001995239.97;641070948414.9264;1263767274490.3796;6158.5953518105025;10321.837434654326;-0.0;8035.829638942132;5915612.170174313;1167684.6112736627;0.0;1105414.259115605;1.7119424202222113;0.13830224385676815
7742;2019-08-28 02:03:45.138;764;763;208;208;188;29;40;18;53;24;657;236;48;94;276;165;271;676;196;40;40;5;616;340;345;143;345;268;618;-2.0;-1.0;89.0;221.0;14.0;0;0;50;1;0;0;1;0;0;0;1;1;0;0;0;16891.00390625;8855.4892578125;3125.693359375;2034.02197265625;752.0;349036;602.0;0.0;Calculated values ==>;1566950625.138;349.56000000000006;349.46000000000004;293.96000000000004;293.96000000000004;291.96000000000004;276.06;272.21867820750657;277.16;274.96000000000004;278.46000000000004;275.56;338.86;296.76000000000005;277.96000000000004;282.56;300.76000000000005;289.66;300.26000000000005;340.76;277.16;277.16;333.36;348.36;273.66;243.1966462407574;263.56353331371673;272.21867820750657;292.76000000000005;6160000.0;3400000.0;3450000.0;1430000.0;3450000.0;2680000.0;6180000.0;0.0;0.0;0.014833333333333334;0.036833333333333336;0.0023333333333333335;0.0023333333333333335;0.0;8855.4892578125;3125.693359375;2034.02197265625;16891.00390625;504080.43413634767;503767.11344431725;256503.56237143144;256503.56237143144;249009.37897943775;431420.45991060114;438742.7464359662;455318.1939291041;470711.50521904713;521758.53458031185;476891.8739083081;454690.93240954535;460367.43991117855;471629.1348710918;458054.95045220194;417813.55124247045;492129.0506284806;438742.7464359662;438742.7464359662;252546.06836287308;315363.2798926983;468827.3046948051;196392.7712111328;256503.56237143144;271.68230599838864;4561943.714046726;1974000.446399708;264388.47178796487;1785236.6321838584;0;208;199;5;54;55;52;18;140;140;1664209333244.6865;641156764144.8091;1263928103970.16;3840.727103649908;10034.671983315264;-0.0;425.22476281724784;5915695.513138071;1167854.2799521366;0.0;1105484.7808288008;1.0203649727771724;0.13764864130922944
7743;2019-08-28 02:04:45.098;761;760;209;209;188;28;43;18;61;24;650;237;57;98;276;164;271;671;194;43;42;6;616;339;344;142;344;268;618;409.0;-1.0;0.0;100.0;17.0;0;0;47;1;0;0;1;0;0;0;1;1;0;0;0;16552.185546875;8671.2373046875;3134.95239257812;2032.603515625;747.0;349037;604.0;0.0;Calculated values ==>;1566950685.098;349.26;349.16;294.06;294.06;291.96000000000004;275.96000000000004;272.10816812424576;277.46000000000004;274.96000000000004;279.26000000000005;275.56;338.16;296.86;278.86;282.96000000000004;300.76000000000005;289.56;300.26000000000005;340.26;277.46000000000004;277.36;333.56;347.86;273.76000000000005;242.98782864720522;263.56353331371673;272.10816812424576;292.56;6160000.0;3390000.0;3440000.0;1420000.0;3440000.0;2680000.0;6180000.0;0.06816666666666667;0.0;0.0;0.016666666666666666;0.0028333333333333335;0.07100000000000001;0.0;8671.2373046875;3134.95239257812;2032.603515625;16552.185546875;503689.045335289;503374.86326199566;256906.5662252186;256906.5662252186;249009.37897943775;431480.97241316177;439455.195743194;456316.2990030532;470845.5270076962;521036.8546532659;477004.2793182275;455818.0805810593;460851.81720988004;471762.96477475204;458081.4787275353;417813.55124247045;491441.65309887484;439455.195743194;439292.4418852125;253382.8652305231;313267.23492439475;469063.6082102231;197118.50761269507;199504.41605497885;271.96860509226525;4562222.221496849;1974146.4050837853;264422.33774135826;1785288.7694504592;0;208;199;5;54;55;52;18;140;140;1664415895444.8179;641242207144.8634;1264088796770.2622;0.0;4532.418343292134;-0.0;17024.94983394659;5915727.497859916;1167975.5914433226;0.0;1105630.1020051185;1.557749136475164;0.026900330835833697
7744;2019-08-28 02:05:45.099;758;758;210;210;188;27;44;17;67;23;646;237;64;102;276;163;271;670;194;45;44;7;618;337;342;141;342;269;620;158.0;-1.0;250.0;43.0;13.0;0;0;47;1;0;0;1;0;0;0;1;1;0;0;0;16699.236328125;8704.6650390625;3166.52490234375;2045.904296875;735.0;349038;609.0;0.0;Calculated values ==>;1566950745.099;348.96000000000004;348.96000000000004;294.16;294.16;291.96000000000004;275.86;271.8864255623528;277.56;274.86;279.86;275.46000000000004;337.76;296.86;279.56;283.36;300.76000000000005;289.46000000000004;300.26000000000005;340.16;277.66;277.56;334.06;346.66;273.86;242.77792619122317;263.6948088759802;271.8864255623528;292.56;6180000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;2690000.0;6200000.0;0.026333333333333334;0.0;0.041666666666666664;0.007166666666666667;0.0021666666666666666;0.0285;0.0;8704.6650390625;3166.52490234375;2045.904296875;16699.236328125;503113.03919374675;502928.75574374484;257195.55047329783;257195.55047329783;248927.68034090722;431601.1154718507;440055.26157537126;456897.6817181035;470880.6574889378;520542.08071330236;476878.6617815061;456525.10104843223;461181.5916382466;472029.9657139793;458268.71490484115;417127.04372896143;491096.9622685526;440215.949100076;440055.26157537126;255474.93562877487;308237.3991652946;469299.3162826378;196781.95971747287;201374.80579832505;271.8262014474414;4562499.321297059;1974291.2066831281;264456.3258728808;1785341.282636392;0;208;199;5;54;55;52;18;140;140;1664621698874.5693;641327108559.7609;1264249899455.0676;10838.155083359608;1953.0410553836823;-0.0;6802.392989645818;5915817.817324134;1168029.6378390046;0.0;1105828.6665044285;1.4078793168256152;0.06771009000851372
7745;2019-08-28 02:06:45.089;757;757;211;211;189;25;46;15;71;22;644;236;68;105;276;162;271;674;195;46;46;8;621;336;341;140;340;269;623;277.0;-1.0;1.0;154.0;11.0;0;0;46;1;0;0;1;0;0;0;1;1;0;0;0;16858.25;8664.435546875;3202.19921875;2067.37329101562;712.0;349039;628.0;0.0;Calculated values ==>;1566950805.089;348.86;348.86;294.26000000000005;294.26000000000005;292.06;275.66;271.77519066394296;277.76000000000005;274.66;280.26000000000005;275.36;337.56000000000006;296.76000000000005;279.96000000000004;283.66;300.76000000000005;289.36;300.26000000000005;340.56000000000006;277.76000000000005;277.76000000000005;335.96000000000004;344.36;273.96000000000004;242.56692532238324;263.6948088759802;271.77519066394296;292.66;6210000.0;3360000.0;3410000.0;1400000.0;3400000.0;2690000.0;6230000.0;0.04616666666666667;0.0;0.00016666666666666666;0.025666666666666667;0.0018333333333333333;0.048;0.0;8664.435546875;3202.19921875;2067.37329101562;16858.25;502705.1726301862;502520.2962817075;257426.22856703674;257426.22856703674;249156.78780578024;431660.74602318485;440592.37738989416;457393.05887810484;470915.85626126267;520335.5856318776;476766.09159636946;457021.67461100663;461543.7682581621;472296.09482158045;458295.41508647427;416074.205745605;491339.287448143;440592.37738989416;440592.37738989416;263425.85118522606;298599.4468028795;469534.43403505563;196171.8484976437;198511.425514183;271.57804082751;4562778.920408884;1974435.9250642832;264490.5974732331;1785394.3464919594;0;208;199;5;54;55;52;18;140;140;1664826564724.6018;641411394509.7743;1264411272555.0933;43.53686839674352;7016.3063621269075;-0.0;11619.885690034136;5915908.482976952;1168104.3699434022;0.0;1105982.159906952;1.3405854829871058;0.06535604430937805
7746;2019-08-28 02:07:45.140;758;756;211;211;189;25;48;14;74;21;644;235;72;108;276;162;271;680;195;48;48;8;621;335;340;139;340;269;624;171.0;-1.0;484.0;87.0;7.0;0;0;43;1;0;0;1;0;0;0;1;1;0;0;0;16847.412109375;8507.0029296875;3175.6396484375;2069.88916015625;693.0;349040;677.0;16.0;Calculated values ==>;1566950865.14;348.96000000000004;348.76;294.26000000000005;294.26000000000005;292.06;275.66;271.6637117239857;277.96000000000004;274.56;280.56;275.26000000000005;337.56000000000006;296.66;280.36;283.96000000000004;300.76000000000005;289.36;300.26000000000005;341.16;277.96000000000004;277.96000000000004;340.86;342.46000000000004;273.96000000000004;242.35481222062532;263.6948088759802;271.6637117239857;292.66;6210000.0;3350000.0;3400000.0;1390000.0;3400000.0;2690000.0;6240000.0;0.0285;0.0;0.08066666666666666;0.0145;0.0011666666666666668;0.029666666666666668;0.040129530445925335;8507.0029296875;3175.6396484375;2069.88916015625;16847.412109375;502836.5229139857;502296.00608493545;257367.9921176275;257367.9921176275;249116.1042129916;431720.082569444;441124.6501540105;457763.5626837813;470951.1231468757;520335.5856318776;476653.4762664055;457516.6572740444;461905.2073010696;472296.09482158045;458455.5609425139;416074.205745605;492064.1972880119;441124.6501540105;441124.6501540105;283939.0963198885;290640.09048841946;469670.3247129736;196245.35718678232;198649.05631327623;271.6035738393389;4563060.039675456;1974579.1420162257;264525.1039660032;1785447.5403256493;0;208;199;5;54;55;52;18;140;140;1665031038380.0044;641495165654.9392;1264572809745.4114;21095.801910091253;3964.6620291297736;-0.0;7193.442617275117;5916084.793870769;1168195.955795369;0.0;1106139.0709042307;2.3453068257035805;0.14586446750970436
7747;2019-08-28 02:08:45.140;760;755;209;209;189;24;50;13;76;20;645;234;74;110;276;161;271;682;194;49;50;8;624;335;339;138;339;269;626;187.0;-2.0;189.0;145.0;3.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16703.8046875;8454.0673828125;3208.69189453125;2082.91040039062;676.0;349041;718.0;16.0;Calculated values ==>;1566950925.14;349.16;348.66;294.06;294.06;292.06;275.56;271.6637117239857;278.16;274.46000000000004;280.76000000000005;275.16;337.66;296.56;280.56;284.16;300.76000000000005;289.26000000000005;300.26000000000005;341.36;278.06;278.16;344.96000000000004;340.76;273.96000000000004;242.14157278889297;263.6948088759802;271.6637117239857;292.56;6240000.0;3350000.0;3390000.0;1380000.0;3390000.0;2690000.0;6260000.0;0.03116666666666667;0.0;0.0315;0.024166666666666666;0.0005;0.03166666666666667;0.04016876600878194;8454.0673828125;3208.69189453125;2082.91040039062;16703.8046875;502822.6433375007;501978.4732741752;256453.83271006795;256453.83271006795;249035.2298374505;431720.082569444;441652.2246798996;458010.0830401051;470986.4579689568;520438.8380419064;476540.815603852;457763.5626837813;462145.76235776953;472428.834907947;458322.2328133739;414991.78661231324;492135.0452384377;441495.0716517411;441652.2246798996;301113.3779324612;283520.3318566784;469805.9777390899;196066.9911032143;197020.4675496383;271.53207889498094;4563339.633148762;1974720.48426883;264559.7106290078;1785500.7430885073;0;208;199;5;54;55;52;18;140;140;1665234738380.0044;641578265654.9392;1264734209745.4114;8251.207396012062;6615.358843700328;-0.0;7746.672309124941;5916329.352281653;1168284.122635976;0.0;1106263.5718619507;1.6451172681289514;0.10959292332288033
7748;2019-08-28 02:09:45.111;762;755;207;208;186;24;51;13;78;19;648;234;76;112;276;161;271;686;195;51;51;7;625;334;339;136;339;269;627;-2.0;-1.0;281.0;110.0;0.0;0;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16585.23046875;8366.779296875;3214.65161132812;2093.45776367188;655.0;349042;729.0;15.0;Calculated values ==>;1566950985.111;349.36;348.66;293.86;293.96000000000004;291.76000000000005;275.56;271.55198750734434;278.26000000000005;274.46000000000004;280.96000000000004;275.06;337.96000000000004;296.56;280.76000000000005;284.36;300.76000000000005;289.26000000000005;300.26000000000005;341.76;278.26000000000005;278.26000000000005;346.06000000000006;338.66;273.86;241.71165711629368;263.6948088759802;271.55198750734434;292.66;6250000.0;3340000.0;3390000.0;1360000.0;3390000.0;2690000.0;6270000.0;0.0;0.0;0.04683333333333333;0.018333333333333333;0.0;0.0;0.03770280773302974;8366.779296875;3214.65161132812;2093.45776367188;16585.23046875;502993.53962188796;501885.5279270548;255614.01047063296;256004.88022031978;247955.8110448613;431779.12508338504;441809.07932658866;458256.2224366309;471155.3045861351;520748.5369892795;476540.815603852;458010.0830401051;462385.99772737257;472428.834907947;458482.31357294356;414624.00410953665;492583.9734986549;441809.07932658866;441809.07932658866;305722.83045113535;274727.5295995403;469978.3967039981;195795.32367544353;197020.4675496383;271.419161591723;4563616.907694026;1974860.5902404257;264594.4968755333;1785554.2450792168;0;208;199;5;54;55;52;18;140;140;1665438040069.8557;641660425924.8792;1264895531735.2935;12291.918758648942;5026.689672190167;-0.0;0.0;5916500.462256337;1168381.0928152865;0.0;1106328.096262605;1.2664533398694577;0.1249569135596807
7749;2019-08-28 02:10:45.131;765;754;206;206;185;24;53;12;79;19;651;233;77;113;276;161;271;688;196;52;53;6;624;334;339;136;339;270;627;274.0;-1.0;225.0;141.0;3.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16318.8603515625;8299.60546875;3231.5869140625;2098.95288085938;632.0;349043;729.0;13.0;Calculated values ==>;1566951045.131;349.66;348.56000000000006;293.76000000000005;293.76000000000005;291.66;275.56;271.55198750734434;278.46000000000004;274.36;281.06;275.06;338.26;296.46000000000004;280.86;284.46000000000004;300.76000000000005;289.26000000000005;300.26000000000005;341.96000000000004;278.36;278.46000000000004;346.06000000000006;336.36;273.76000000000005;241.71165711629368;263.82572766246335;271.55198750734434;292.76000000000005;6240000.0;3340000.0;3390000.0;1360000.0;3390000.0;2700000.0;6270000.0;0.04566666666666667;0.0;0.0375;0.0235;0.0005;0.04616666666666667;0.03271714276744784;8299.60546875;3231.5869140625;2098.95288085938;16318.8603515625;503479.4409764155;501753.2846117804;255225.96353551702;255225.96353551702;247612.81554377338;431779.12508338504;442121.9038433605;458219.33475495793;471155.3045861351;520976.26750690734;476301.6402033497;457972.81567399047;462355.17980389064;472428.834907947;458482.31357294356;414991.78661231324;492859.0799496271;441965.6381925896;442121.9038433605;305722.83045113535;265099.94585879904;469880.1985323968;195845.5012771611;196488.61097671007;271.43930734557335;4563891.199851027;1974999.5230756083;264629.4452764784;1785607.9816397962;0;208;199;5;54;55;52;18;140;140;1665641507869.791;641742053124.8533;1265057285635.242;9839.018755417383;6439.81538549804;-0.0;11340.07035401036;5916684.948210388;1168476.678875473;0.0;1106422.6283490537;2.026310355513072;0.11232958328188115
7750;2019-08-28 02:11:45.152;767;754;205;205;184;24;55;12;80;19;654;233;78;115;277;160;271;689;193;54;55;5;628;334;339;136;338;271;630;-1.0;-1.0;554.0;205.0;0.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16228.240234375;8299.0595703125;3247.63989257812;2106.7919921875;616.0;349044;726.0;0.0;Calculated values ==>;1566951105.152;349.86;348.56000000000006;293.66;293.66;291.56;275.56;271.55198750734434;278.66;274.36;281.16;275.06;338.56000000000006;296.46000000000004;280.96000000000004;284.66;300.86;289.16;300.26000000000005;342.06000000000006;278.56;278.66;345.76;334.76000000000005;273.66;241.71165711629368;263.95629194202945;271.55198750734434;292.46000000000004;6280000.0;3340000.0;3390000.0;1360000.0;3379999.9999999995;2710000.0;6300000.0;0.0;0.0;0.09233333333333334;0.034166666666666665;0.0;0.0;0.0;8299.0595703125;3247.63989257812;2106.7919921875;16228.240234375;503375.5103961007;501473.72636517;254687.88868879376;254687.88868879376;247159.73742718992;431779.12508338504;442433.5655884705;458182.5386068276;471155.3045861351;521204.27712303365;476174.9804139011;457935.639530854;462444.79301204707;472684.14207346307;458349.1677089868;413498.3857910652;492691.8981425174;442277.8788097124;442433.5655884705;304465.6318710359;258404.02479325983;469781.98110882204;195755.49908377658;196488.61097671007;271.40316834955706;4564162.5206178725;1975137.8936968292;264664.50541712285;1785661.9940941806;0;208;199;5;54;55;52;18;140;140;1665844979059.4807;641823681684.7288;1265219642439.9944;24230.76331596171;9362.571469189052;-0.0;0.0;5916968.962430748;1168608.4115226895;0.0;1106517.162010398;2.46042083050167;0.23825049413903082
7751;2019-08-28 02:12:45.142;769;754;205;205;183;24;57;12;80;18;657;233;79;116;277;159;271;693;191;55;57;6;629;335;339;135;339;271;631;210.0;-3.0;705.0;227.0;0.0;0;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16269.3408203125;8391.162109375;3260.29370117188;2114.89965820312;607.0;349045;720.0;0.0;Calculated values ==>;1566951165.142;350.06000000000006;348.56000000000006;293.66;293.66;291.46000000000004;275.56;271.6637117239857;278.86;274.36;281.16;274.96000000000004;338.86;296.46000000000004;281.06;284.76000000000005;300.86;289.06;300.26000000000005;342.46000000000004;278.66;278.86;345.16;333.86;273.76000000000005;241.49495122638035;263.95629194202945;271.6637117239857;292.26000000000005;6290000.0;3350000.0;3390000.0;1350000.0;3390000.0;2710000.0;6310000.0;0.035;0.0;0.1175;0.03783333333333334;0.0;0.035;0.0;8391.162109375;3260.29370117188;2114.89965820312;16269.3408203125;503546.93274689675;501380.4153586621;254637.47574818085;254637.47574818085;246784.99370352487;431720.082569444;442744.0844044231;458182.5386068276;471190.70470879815;521514.1332006836;476174.9804139011;458059.1371151768;462565.0488064749;472551.81782829436;458055.18620850856;413115.4071893401;493141.24488623533;442433.5655884705;442744.0844044231;301951.40411888575;254638.09398592086;470015.4650346389;196161.92448055994;196161.92448055994;271.5701404174724;4564433.288657842;1975276.955696652;264699.6803174211;1785716.2178353404;0;208;199;5;54;55;52;18;140;140;1666048345159.513;641904968134.7417;1265382215340.0203;30787.42215983645;10360.792284295987;-0.0;8630.37559733521;5917427.370895639;1168772.7454937673;0.0;1106589.069820421;3.6159599506540703;0.2652182955935519
7752;2019-08-28 02:13:45.143;771;754;206;206;183;25;59;13;81;18;661;232;80;116;277;158;271;695;192;57;59;6;631;335;339;134;339;272;634;160.0;-1.0;665.0;242.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16379.7626953125;8582.404296875;3228.3388671875;2125.62768554688;601.0;349046;715.0;0.0;Calculated values ==>;1566951225.143;350.26;348.56000000000006;293.76000000000005;293.76000000000005;291.46000000000004;275.66;271.6637117239857;279.06;274.46000000000004;281.26000000000005;274.96000000000004;339.26;296.36;281.16;284.76000000000005;300.86;288.96000000000004;300.26000000000005;342.66;278.86;279.06;344.66;333.26000000000005;273.76000000000005;241.2770596917726;264.08650396036035;271.6637117239857;292.36;6310000.0;3350000.0;3390000.0;1340000.0;3390000.0;2720000.0;6340000.0;0.02666666666666667;0.0;0.11083333333333334;0.04033333333333333;0.0;0.02666666666666667;0.0;8582.404296875;3228.3388671875;2125.62768554688;16379.7626953125;503627.1165915075;501100.1064427169;254867.06342136994;254867.06342136994;246676.3402648941;431720.082569444;443053.4796101845;458145.8343517774;471323.8536851003;521845.8486201283;475934.87287928036;458022.24305046286;462414.33498610236;472551.81782829436;457921.4662174549;412337.1110765995;493113.1940521368;442744.0844044231;443053.4796101845;299856.38484229014;252127.67657613798;470150.4971034627;196129.40955492982;196129.40955492982;271.5571065855167;4564705.369054741;1975418.4044406395;264735.0186342051;1785770.2906745437;0;208;199;5;54;55;52;18;140;140;1666251748549.2673;641985669479.6442;1265545118054.8235;29040.153748317272;11052.183864457493;-0.0;6584.641868140126;5917925.9423369905;1168951.1899354826;0.0;1106715.863745677;3.3492922931383666;0.2659494426759837
7753;2019-08-28 02:14:45.103;773;756;207;207;184;25;61;13;81;18;664;232;81;116;277;158;271;698;194;58;61;4;635;335;339;133;339;274;637;-2.0;-1.0;729.0;191.0;0.0;0;0;49;1;0;0;1;0;0;0;1;1;0;0;0;16925.966796875;9047.669921875;3289.43408203125;2148.20483398438;598.0;349047;709.0;0.0;Calculated values ==>;1566951285.103;350.46000000000004;348.76;293.86;293.86;291.56;275.66;271.6637117239857;279.26000000000005;274.46000000000004;281.26000000000005;274.96000000000004;339.56000000000006;296.36;281.26000000000005;284.76000000000005;300.86;288.96000000000004;300.26000000000005;342.96000000000004;278.96000000000004;279.26000000000005;344.06000000000006;332.96000000000004;273.56;241.05796691057077;264.3458800820626;271.6637117239857;292.56;6350000.0;3350000.0;3390000.0;1330000.0;3390000.0;2740000.0;6370000.0;0.0;0.0;0.1215;0.03183333333333333;0.0;0.0;0.0;9047.669921875;3289.43408203125;2148.20483398438;16925.966796875;503525.00857060513;501085.9952145834;255096.45243329654;255096.45243329654;246903.79926840102;431720.082569444;443361.77002057445;457824.66206795804;471456.77876420494;521993.3871260488;475680.2529965488;457824.66206795804;462111.9432047557;472551.81782829436;457921.4662174549;410727.5874898159;493223.7719217963;442898.9212710564;443361.77002057445;297342.5633918147;250872.52762923925;470089.7988796333;196111.7347554104;196129.40955492982;271.5500204984617;4564982.731768856;1975565.2237810325;264770.61016170983;1785824.5692393053;0;208;199;5;54;55;52;18;140;140;1666455012949.3967;642065716079.6951;1265708808854.9277;31798.120668474538;8721.635041287762;-0.0;0.0;5918432.589967039;1169115.8619052523;0.0;1106770.699179936;2.797300089575642;0.25526598124992866
7754;2019-08-28 02:15:45.114;776;759;208;208;185;26;63;13;81;18;669;233;81;115;278;158;271;703;193;59;63;2;639;336;340;132;340;275;641;263.0;0.0;816.0;277.0;0.0;0;0;55;1;0;0;1;0;0;0;1;1;0;0;0;17412.892578125;9487.8857421875;3364.3125;2168.76049804688;596.0;349048;705.0;0.0;Calculated values ==>;1566951345.114;350.76;349.06000000000006;293.96000000000004;293.96000000000004;291.66;275.76000000000005;271.77519066394296;279.46000000000004;274.46000000000004;281.26000000000005;274.96000000000004;340.06000000000006;296.46000000000004;281.26000000000005;284.66;300.96000000000004;288.96000000000004;300.26000000000005;343.46000000000004;279.06;279.46000000000004;343.66;332.76000000000005;273.36;240.83765695389522;264.4750485637546;271.77519066394296;292.46000000000004;6390000.0;3360000.0;3400000.0;1320000.0;3400000.0;2750000.0;6409999.999999999;0.04383333333333333;0.0;0.136;0.04616666666666667;0.0;0.04383333333333333;0.0;9487.8857421875;3364.3125;2168.76049804688;17412.892578125;503555.6775842654;501112.58935307193;255275.23307034883;255275.23307034883;247095.0226696527;431660.74602318485;443465.0926309707;457663.4946020585;471589.48105234385;522429.4254969908;475666.4192201848;457663.4946020585;461839.00261513353;472542.3888181085;457760.0600538124;409039.6576413748;493510.897306802;442847.2740010599;443465.0926309707;295666.80309349706;250035.78352995744;470029.42859260336;196345.6166566883;196345.6166566883;271.6476718474975;4565268.941393206;1975719.7150635123;264806.59146826755;1785880.0272930795;0;208;199;5;54;55;52;18;140;140;1666658750294.9277;642145230654.9023;1265873539050.3572;35539.231400570345;12635.069317708078;-0.0;10832.070363539377;5918993.837445588;1169293.8670703396;0.0;1106860.982982197;3.9282693003986697;0.28949012129273777
7755;2019-08-28 02:16:45.114;780;763;209;209;186;26;65;13;80;18;675;233;80;113;278;158;271;709;193;61;65;1;649;336;340;132;340;277;651;146.0;-2.0;947.0;223.0;0.0;0;0;65;1;0;0;1;0;0;0;1;1;0;0;0;18338.345703125;10341.82421875;3358.40576171875;2181.49194335938;593.0;349049;701.0;0.0;Calculated values ==>;1566951405.114;351.16;349.46000000000004;294.06;294.06;291.76000000000005;275.76000000000005;271.77519066394296;279.66;274.46000000000004;281.16;274.96000000000004;340.66;296.46000000000004;281.16;284.46000000000004;300.96000000000004;288.96000000000004;300.26000000000005;344.06000000000006;279.26000000000005;279.66;343.26;332.46000000000004;273.26000000000005;240.83765695389522;264.73235714968143;271.77519066394296;292.46000000000004;6490000.000000001;3360000.0;3400000.0;1320000.0;3400000.0;2770000.0;6509999.999999999;0.024333333333333332;0.0;0.15783333333333335;0.03716666666666667;0.0;0.024333333333333332;0.0;10341.82421875;3358.40576171875;2181.49194335938;18338.345703125;503172.3507547442;500714.13571162306;255157.54883044885;255157.54883044885;247072.44976554177;431660.74602318485;443772.36507682153;457214.93419936363;471589.48105234385;522888.72001806635;475410.9738257068;457214.93419936363;461290.3486775426;472542.3888181085;457760.0600538124;404394.8523894922;493336.60213367443;443156.7350318823;443772.36507682153;293991.1381695566;248780.69988749037;469931.77505118237;196383.39687080754;196383.39687080754;271.6628016149918;4565566.868378883;1975884.9626465202;264842.8435719459;1785936.0499452606;0;208;199;5;54;55;52;18;140;140;1666862750294.9277;642224430654.9023;1266039139050.3572;41167.91097502378;10166.881389037266;-0.0;6019.79822634634;5919633.063632051;1169483.8833262292;0.0;1107001.4152204462;3.6113584449779;0.28006877367872823
7756;2019-08-28 02:17:45.105;786;769;209;209;186;27;67;14;77;19;681;233;78;111;278;158;271;716;192;62;67;0;652;339;343;131;343;278;654;-1.0;-1.0;1369.0;344.0;0.0;0;0;73;1;0;0;1;0;0;0;1;1;0;0;0;18850.63671875;10826.146484375;3428.2822265625;2190.1708984375;592.0;349050;699.0;0.0;Calculated values ==>;1566951465.105;351.76;350.06000000000006;294.06;294.06;291.76000000000005;275.86;272.10816812424576;279.86;274.56;280.86;275.06;341.26;296.46000000000004;280.96000000000004;284.26000000000005;300.96000000000004;288.96000000000004;300.26000000000005;344.76;279.36;279.86;343.06000000000006;332.36;273.16;240.61611355647437;264.86050150153983;272.10816812424576;292.36;6520000.0;3390000.0;3429999.9999999995;1310000.0;3429999.9999999995;2780000.0;6540000.000000001;0.0;0.0;0.22816666666666666;0.05733333333333333;0.0;0.0;0.0;10826.146484375;3428.2822265625;2190.1708984375;18850.63671875;503696.6167524589;501240.849323758;255012.529967851;255012.529967851;246967.30786613823;431480.97241316177;443469.1680881486;456675.6174673089;471819.166456567;523429.38121800474;475282.95699408464;456801.2792242357;460892.237283471;472144.089216173;457273.50753701094;402853.2402811574;494007.9978289632;442692.95667869435;443469.1680881486;293153.3411634106;248362.34728340767;469969.38643410977;197097.12209915993;196383.39687080754;271.96007029165463;4565876.730079179;1976061.3359422311;264879.2686310108;1785992.597195077;0;208;199;5;54;55;52;18;140;140;1667067619559.713;642303318819.8196;1266205614075.1826;59227.16002649932;15644.676488537125;-0.0;0.0;5920469.563729014;1169698.9473772026;0.0;1107051.5726808654;4.552974124852046;0.40939686329128383
7757;2019-08-28 02:18:45.105;792;775;208;208;188;30;21;16;60;19;687;232;65;107;278;159;271;720;192;64;21;0;653;342;347;131;347;278;655;-2.0;-1.0;1336.0;311.0;0.0;0;0;82;1;0;0;1;0;0;0;1;1;0;0;0;19521.720703125;11511.82421875;3384.52368164062;2177.5224609375;590.0;349051;699.0;0.0;Calculated values ==>;1566951525.105;352.36;350.66;293.96000000000004;293.96000000000004;291.96000000000004;276.16;272.43898195401505;275.26000000000005;274.76000000000005;279.16;275.06;341.86;296.36;279.66;283.86;300.96000000000004;289.06;300.26000000000005;345.16;279.56;275.26000000000005;343.06000000000006;332.16;273.16;240.61611355647437;264.86050150153983;272.43898195401505;292.36;6530000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;2780000.0;6550000.0;0.0;0.0;0.22266666666666665;0.05183333333333333;0.0;0.0;0.0;11511.82421875;3384.52368164062;2177.5224609375;19521.720703125;504402.65905806964;501953.424052964;254594.48876969828;254594.48876969828;247596.29353843024;431298.55289687274;435069.868319614;454522.6512896496;471819.166456567;524050.33783309313;475168.6709747811;455159.23490108957;460401.83986424;471609.9809942788;456919.3867915262;402320.78040774073;494462.892886035;442173.676269564;435069.868319614;293153.3411634106;247525.65490268572;469969.38643410977;197920.62301449457;196383.39687080754;272.3002695946451;4566196.499724361;1976247.4856980904;264915.66607567226;1786049.3705776453;0;208;199;5;54;55;52;18;140;140;1667274619559.713;642381918819.8196;1266372414075.1826;57136.718295934515;14101.194237250054;-0.0;0.0;5921439.262715034;1169946.8296332508;0.0;1107051.5726808654;4.17233533027969;0.37086430229838163
7758;2019-08-28 02:19:45.106;796;781;207;207;187;34;20;17;30;20;692;232;38;100;279;159;271;725;194;52;20;0;651;346;351;131;351;277;652;-1.0;-1.0;1177.0;277.0;0.0;0;0;88;1;0;0;1;0;0;0;1;1;0;0;0;19849.58203125;11843.5791015625;3370.5634765625;2179.388671875;590.0;349052;698.0;0.0;Calculated values ==>;1566951585.106;352.76;351.26;293.86;293.86;291.86;276.56;272.8767566201714;275.16;274.86;276.16;275.16;342.36;296.36;276.96000000000004;283.16;301.06;289.06;300.26000000000005;345.66;278.36;275.16;342.96000000000004;332.16;273.16;240.61611355647437;264.73235714968143;272.8767566201714;292.56;6509999.999999999;3460000.0;3510000.0;1310000.0;3510000.0;2770000.0;6520000.0;0.0;0.0;0.19616666666666666;0.04616666666666667;0.0;0.0;0.0;11843.5791015625;3370.5634765625;2179.388671875;19849.58203125;505112.25633177126;503031.1220066879;254366.48695001221;254366.48695001221;247369.79068909923;431051.2098666511;433916.2326774631;450818.17062064377;471916.3548916846;524647.0442891531;475296.8613730419;451862.30002300174;459697.0714688479;471197.64151864214;456261.5912742344;403376.10741021915;495449.73938154156;439381.7679936309;433916.2326774631;292734.4514702754;247525.65490268572;469969.38643410977;198962.93871854854;196383.39687080754;272.7302097548177;4566524.5993816545;1976442.1173026639;264951.9742735284;1786105.663908769;0;208;199;5;54;55;52;18;140;140;1667484023049.46;642460520129.7246;1266538916849.9814;49405.60132479434;12511.464336201745;-0.0;0.0;5922327.130175012;1170168.6054839643;0.0;1107051.5726808654;3.559775457384255;0.32044467938075827
7759;2019-08-28 02:20:45.096;797;784;206;206;187;38;22;19;16;22;700;233;20;82;278;159;271;723;195;28;22;0;643;350;354;142;354;275;644;-1.0;-1.0;1084.0;267.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;18870.30859375;11953.111328125;3318.64501953125;1236.94079589844;589.0;349053;698.0;0.0;Calculated values ==>;1566951645.096;352.86;351.56000000000006;293.76000000000005;293.76000000000005;291.86;276.96000000000004;273.3108153835814;275.36;275.06;274.76000000000005;275.36;343.16;296.46000000000004;275.16;281.36;300.96000000000004;289.06;300.26000000000005;345.46000000000004;275.96000000000004;275.36;342.96000000000004;332.06;273.16;242.98782864720522;264.4750485637546;273.3108153835814;292.66;6430000.0;3500000.0;3540000.0;1420000.0;3540000.0;2750000.0;6440000.000000001;0.0;0.0;0.18066666666666667;0.0445;0.0;0.0;0.0;11953.111328125;3318.64501953125;1236.94079589844;18870.30859375;505959.8397441734;504157.9723342314;254375.46984215407;254375.46984215407;247658.32785963343;430799.1582183253;433528.01873870904;449337.52953526564;470647.8646651888;525631.3929909625;475666.4192201848;449865.45682452543;457787.85445092205;470666.74483018776;455597.1919293177;407261.9805191168;495961.2082417646;434598.2514892846;433528.01873870904;292734.4514702754;247107.31509690773;468468.1067229894;199962.02287875194;196383.39687080754;273.1414744117618;4566847.211359289;1976640.3900053173;264980.4389408623;1786161.3980223446;0;208;199;5;54;55;52;18;140;140;1667695487799.4937;642542406479.7377;1266704489250.0078;45053.84153594347;11948.520731068567;-0.0;0.0;5923114.161005306;1170372.4047206892;0.0;1107051.5726808654;3.4528686165441496;0.31455309638294066
7760;2019-08-28 02:21:45.107;793;784;207;207;187;41;24;21;28;24;710;234;26;68;278;160;271;719;194;28;24;2;642;351;356;146;356;275;644;-3.0;-2.0;1001.0;198.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;18972.279296875;12125.5390625;3268.81494140625;1217.0048828125;595.0;349054;696.0;0.0;Calculated values ==>;1566951705.107;352.46000000000004;351.56000000000006;293.86;293.86;291.86;277.26000000000005;273.4187578820637;275.56;275.26000000000005;275.96000000000004;275.56;344.16;296.56;275.76000000000005;279.96000000000004;300.96000000000004;289.16;300.26000000000005;345.06000000000006;275.96000000000004;275.56;342.76;332.66;273.36;243.81672145450628;264.4750485637546;273.4187578820637;292.56;6420000.0;3510000.0;3560000.0;1460000.0;3560000.0;2750000.0;6440000.000000001;0.0;0.0;0.16683333333333333;0.033;0.0;0.0;0.0;12125.5390625;3268.81494140625;1217.0048828125;18972.279296875;505524.1068439602;504157.9723342314;254749.28610223337;254749.28610223337;247658.32785963343;430735.4089219946;433388.40049402195;450914.52589683863;470308.0586303965;526662.5057398375;475780.1382644174;450653.089245065;456037.52269416815;470395.2103354103;455568.9639010048;407715.53523323155;495413.5190292375;434107.6725091814;433388.40049402195;291896.6896268761;249617.41799618208;468114.7691587129;200294.59685361583;196383.39687080754;273.2765999852292;4567162.6240742635;1976841.0822125892;265000.8922373219;1786216.303586337;0;208;199;5;54;55;52;18;140;140;1667908526850.0488;642628822319.9629;1266869519500.438;41811.75816204434;8838.065686068203;-0.0;0.0;5923838.173716009;1170545.6580319016;0.0;1107051.5726808654;3.0491077938607725;0.2665869493010813
7761;2019-08-28 02:22:45.117;787;781;210;210;189;41;26;23;38;26;707;233;35;63;278;161;271;718;194;29;26;4;640;352;357;149;357;275;641;-1.0;-1.0;1104.0;147.0;0.0;0;100;97;1;0;0;1;0;0;0;1;0;0;0;0;19279.974609375;12355.0654296875;3275.11767578125;1205.33581542969;616.0;349055;695.0;0.0;Calculated values ==>;1566951765.117;351.86;351.26;294.16;294.16;292.06;277.26000000000005;273.5264737036516;275.76000000000005;275.46000000000004;276.96000000000004;275.76000000000005;343.86;296.46000000000004;276.66;279.46000000000004;300.96000000000004;289.26000000000005;300.26000000000005;344.96000000000004;276.06;275.76000000000005;342.66;334.76000000000005;273.56;244.42749628697553;264.4750485637546;273.5264737036516;292.56;6400000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;2750000.0;6409999.999999999;0.0;0.0;0.184;0.0245;0.0;0.0;0.0;12355.0654296875;3275.11767578125;1205.33581542969;19279.974609375;504915.17087293376;504033.98421908583;256040.08757698693;256040.08757698693;248448.6078158961;430671.36484660726;433499.7890287786;452213.70399271353;470102.3489146995;526353.2586409083;475666.4192201848;451825.3260000058;455407.3897860994;470259.0980145848;455540.8593888144;408604.1525314416;495572.2779473679;434039.8739435585;433499.7890287786;291477.81744585035;258404.02479325983;467899.06101517385;200661.57310276802;196383.39687080754;273.4250262849987;4567481.445984895;1977045.1212508313;265021.0817741661;1786270.8454469335;0;208;199;5;54;55;52;18;140;140;1668122462500.015;642717337069.9489;1267034547000.4119;46285.59208374997;6547.3184538539435;-0.0;0.0;5924572.440658704;1170673.8909349695;0.0;1107051.5726808654;3.1381812931243136;0.2594858861780124
7762;2019-08-28 02:23:45.108;781;777;213;213;193;42;28;25;40;27;677;231;39;69;278;163;271;716;193;31;28;3;639;353;357;140;357;275;640;-2.0;-1.0;852.0;217.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20399.416015625;12499.2216796875;3258.22143554688;2088.76586914062;638.0;349056;693.0;0.0;Calculated values ==>;1566951825.108;351.26;350.86;294.46000000000004;294.46000000000004;292.46000000000004;277.36;273.6339639331285;275.96000000000004;275.66;277.16;275.86;340.86;296.26000000000005;277.06;280.06;300.96000000000004;289.46000000000004;300.26000000000005;344.76;276.26000000000005;275.96000000000004;342.46000000000004;336.96000000000004;273.46000000000004;242.56692532238324;264.4750485637546;273.6339639331285;292.46000000000004;6390000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;2750000.0;6400000.0;0.0;0.0;0.142;0.036166666666666666;0.0;0.0;0.0;12499.2216796875;3258.22143554688;2088.76586914062;20399.416015625;504215.57955150126;503596.5765232447;257262.43883056796;257262.43883056796;249868.32625477083;430607.02586249536;433860.36567593284;452471.9833640825;471408.2891495208;523256.5731051334;475438.8350040046;452342.9070972537;456163.22495542804;470259.0980145848;455652.03877278225;409039.6576413748;495397.30481467483;434397.36110999016;433860.36567593284;290640.09048841946;267611.2341011182;469040.1024831549;200703.13113196875;196383.39687080754;273.4457157876285;4567812.057973851;1977252.209242;265048.5285038816;1786325.281772797;0;208;199;5;54;55;52;18;140;141;1668336630369.7903;642804024064.8579;1267199522250.2388;35751.17701696015;9704.853797201233;-0.0;0.0;5925255.977854532;1170809.305388371;0.0;1107051.5726808654;2.547097305313402;0.2310671236035593
7763;2019-08-28 02:24:45.118;776;774;214;214;195;41;29;26;43;28;652;231;42;73;279;165;271;713;195;31;29;3;635;352;357;136;357;273;636;-2.0;-1.0;680.0;136.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20552.263671875;12451.0302734375;3177.70776367188;2118.45825195312;657.0;349057;691.0;0.0;Calculated values ==>;1566951885.118;350.76;350.56000000000006;294.56;294.56;292.66;277.26000000000005;273.5264737036516;276.06;275.76000000000005;277.46000000000004;275.96000000000004;338.36;296.26000000000005;277.36;280.46000000000004;301.06;289.66;300.26000000000005;344.46000000000004;276.26000000000005;276.06;342.26;338.86;273.46000000000004;241.71165711629368;264.2163659402789;273.5264737036516;292.66;6350000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2730000.0;6360000.0;0.0;0.0;0.11333333333333333;0.02266666666666667;0.0;0.0;0.0;12451.0302734375;3177.70776367188;2118.45825195312;20552.263671875;503920.40884942433;503565.5555061574;257884.94043110637;257884.94043110637;250736.7273754442;430671.36484660726;434039.8739435585;453204.3866702287;472036.2627623985;520833.77721512946;475694.18595233123;453076.37563387153;456991.63776925986;470385.6934277256;456095.78065482876;410727.5874898159;495382.3507148855;434397.36110999016;434039.8739435585;289802.386634966;275564.83829863765;469585.4881537126;200512.01020534136;196383.39687080754;273.36634620343773;4568153.378848526;1977460.1626613708;265083.59454825195;1786378.9234549059;0;208;199;5;54;55;52;18;140;141;1668550866069.7563;642886837864.8447;1267363949650.2126;28638.46933268723;6098.998833496415;-0.0;0.0;5925792.647670758;1170941.026110068;0.0;1107051.5726808654;1.9573496342964414;0.17205933781844712
7764;2019-08-28 02:25:45.099;773;771;214;214;196;40;30;27;48;29;655;232;46;74;279;166;271;706;195;31;30;3;630;352;357;133;357;270;632;-3.0;-1.0;675.0;166.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;20360.49609375;12151.302734375;3130.08349609375;2111.98754882812;671.0;349058;688.0;0.0;Calculated values ==>;1566951945.099;350.46000000000004;350.26;294.56;294.56;292.76000000000005;277.16;273.5264737036516;276.16;275.86;277.96000000000004;276.06;338.66;296.36;277.76000000000005;280.56;301.06;289.76000000000005;300.26000000000005;343.76;276.26000000000005;276.16;341.96000000000004;340.26;273.46000000000004;241.05796691057077;263.82572766246335;273.5264737036516;292.66;6300000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2700000.0;6320000.0;0.0;0.0;0.1125;0.027666666666666666;0.0;0.0;0.0;12151.302734375;3130.08349609375;2111.98754882812;20360.49609375;503981.29446403106;503535.6939994763;258116.82863920543;258116.82863920543;251264.9619714589;430671.36484660726;434218.8704114113;454352.9789406998;472528.46462518856;521389.2277465683;476188.72090561356;454100.0146705789;457602.31633955985;470385.6934277256;456234.1238340642;412728.3556373133;494822.9811410535;434397.36110999016;434218.8704114113;288545.87390705565;281426.5920051367;469992.0229553163;200419.81946866124;196383.39687080754;273.33014837958626;4568494.210548708;1977665.117180097;265118.83709955064;1786431.4717364635;0;208;199;5;54;55;52;18;140;141;1668764998239.5657;642967512309.773;1267526798065.0676;28567.480440604337;7458.164296464122;-0.0;0.0;5926269.2129583;1171053.9666935366;0.0;1107051.5726808654;2.0712281121647234;0.18818332266767487
7765;2019-08-28 02:26:45.139;771;769;212;212;195;38;29;27;54;30;666;233;51;77;279;168;271;696;193;30;29;3;626;350;355;131;355;268;627;-2.0;-1.0;377.0;85.0;8.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;19616.783203125;11511.45703125;3160.55908203125;2116.66040039062;677.0;349059;686.0;0.0;Calculated values ==>;1566952005.139;350.26;350.06000000000006;294.36;294.36;292.66;276.96000000000004;273.3108153835814;276.06;275.86;278.56;276.16;339.76;296.46000000000004;278.26000000000005;280.86;301.06;289.96000000000004;300.26000000000005;342.76;276.16;276.06;341.76;340.86;273.46000000000004;240.61611355647437;263.56353331371673;273.3108153835814;292.46000000000004;6260000.0;3500000.0;3550000.0;1310000.0;3550000.0;2680000.0;6270000.0;0.0;0.0;0.06283333333333334;0.014166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;11511.45703125;3160.55908203125;2116.66040039062;19616.783203125;504083.3526262208;503729.8152086343;257598.3505066356;257598.3505066356;251123.07130100802;430799.1582183253;434531.2036186236;455443.32401979016;472887.3552016489;522685.7488122288;476554.3888691218;455067.61334165884;458293.20129339996;470657.252928197;456838.85020633845;414252.5772536977;493955.96593018004;434708.2881056637;434531.2036186236;287708.2272785495;283939.0963198885;470261.8718852021;199909.76799069069;257598.3505066356;273.1209024656049;4568827.576638633;1977862.4383044615;265154.099324927;1786483.9287059288;0;208;199;5;54;55;52;18;140;141;1668978740639.43;643046765109.7227;1267688305664.965;16056.025103828419;3829.988138505579;-0.0;235.910470815984;5926641.323412631;1171148.097342393;0.0;1107053.539912068;1.1985413916793068;0.104817933755956
