;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7766;2019-08-28 02:27:45.110;769;767;211;211;193;35;28;27;58;31;679;233;56;80;279;169;271;681;191;31;28;3;619;349;354;128;354;267;621;-2.0;0.0;548.0;118.0;12.0;0;0;81;1;0;0;1;0;0;0;1;0;1;0;0;19049.767578125;10915.728515625;3065.11254882812;2111.28784179688;680.0;349060;685.0;0.0;Calculated values ==>;1566952065.11;350.06000000000006;349.86;294.26000000000005;294.26000000000005;292.46000000000004;276.66;273.20264511476705;275.96000000000004;275.86;278.96000000000004;276.26000000000005;341.06000000000006;296.46000000000004;278.76000000000005;281.16;301.06;290.06;300.26000000000005;341.26;276.26000000000005;275.96000000000004;341.66;341.16;273.46000000000004;239.943914813709;263.43189868330234;273.20264511476705;292.26000000000005;6190000.0;3490000.0;3540000.0;1280000.0;3540000.0;2670000.0;6210000.0;0.0;0.0;0.09133333333333334;0.019666666666666666;0.002;0.002;0.0;10915.728515625;3065.11254882812;2111.28784179688;19049.767578125;504459.0015615738;504015.7225112422;257543.73478741889;257543.73478741889;250664.18111710742;430862.6128555636;434598.2514892846;456107.97810590366;473374.68648612977;524103.68069191725;476680.47935083363;455859.0675481126;458819.922122249;470792.68978139345;457139.37240711367;416779.2494283128;492508.4341477558;435126.7110676904;434598.2514892846;287289.4124756198;285195.4229665811;470664.9077045914;199648.41923463848;257543.73478741889;273.01363743718787;4569149.642154634;1978049.2411854959;265189.3151976835;1786535.7842271929;0;208;199;5;54;55;52;18;140;141;1669191337834.2744;643124427554.6659;1267848728089.8477;23423.306376908888;5329.990939909075;-0.0;354.1090334037315;5926970.158827422;1171224.3936069638;0.0;1107058.4543647987;1.8087977370673876;0.15554347626516693
7767;2019-08-28 02:28:45.120;765;763;210;209;192;33;30;27;62;32;691;233;60;77;279;170;271;654;193;32;29;4;616;347;352;138;351;265;618;-1.0;-1.0;82.0;50.0;13.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17451.634765625;10119.8818359375;3098.8291015625;1213.34240722656;680.0;349061;684.0;0.0;Calculated values ==>;1566952125.12;349.66;349.46000000000004;294.16;294.06;292.36;276.46000000000004;272.9856168485579;276.16;275.86;279.36;276.36;342.26;296.46000000000004;279.16;280.86;301.06;290.16;300.26000000000005;338.56000000000006;276.36;276.06;341.56000000000006;341.16;273.56;242.14157278889297;263.1675429290057;272.9856168485579;292.46000000000004;6160000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2650000.0;6180000.0;0.0;0.0;0.013666666666666666;0.008333333333333333;0.0021666666666666666;0.0021666666666666666;0.0;10119.8818359375;3098.8291015625;1213.34240722656;17451.634765625;504210.77006670967;503767.11344431725;257312.8903242062;256906.5662252186;250434.49456906272;430988.63858405815;435432.7099294878;456931.3067663924;472164.23178385233;525494.8054252999;476932.09658397746;456684.40183009306;458770.9315784668;471197.64151864214;457600.8811923833;417813.55124247045;489087.1200663036;435779.9995887948;435258.38108644163;286870.6033266602;285195.4229665811;469411.85696526687;198556.48757227557;257312.8903242062;272.57340038832325;4569453.871203843;1978224.5671545232;265217.02506729634;1786587.1589686347;0;208;199;5;54;55;52;18;140;141;1669403173134.2407;643204240854.6532;1268008354689.8223;3531.1225289862628;2257.1280782749272;-0.0;385.5485633181767;5927194.816504976;1171287.6301364372;0.0;1107064.619205406;0.4277838380382137;0.04242405373312386
7768;2019-08-28 02:29:45.111;759;760;210;210;191;31;31;27;65;33;696;232;63;78;278;170;271;641;193;32;31;5;614;344;349;142;348;264;616;139.0;-2.0;147.0;61.0;7.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16685.19921875;9410.7275390625;3120.38305664062;1189.30395507812;678.0;349062;683.0;0.0;Calculated values ==>;1566952185.111;349.06000000000006;349.16;294.16;294.16;292.26000000000005;276.26000000000005;272.6583383277491;276.26000000000005;275.86;279.66;276.46000000000004;342.76;296.36;279.46000000000004;280.96000000000004;300.96000000000004;290.16;300.26000000000005;337.26;276.36;276.26000000000005;341.46000000000004;340.96000000000004;273.66;242.98782864720522;263.0348170998261;272.6583383277491;292.46000000000004;6140000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;2640000.0;6160000.0;0.023166666666666665;0.0;0.0245;0.010166666666666666;0.0011666666666666668;0.024333333333333332;0.0;9410.7275390625;3120.38305664062;1189.30395507812;16685.19921875;503611.3746800352;503558.4546368369;257431.63811180764;257431.63811180764;250161.3252705337;431175.4696738307;436317.22049506055;457462.81808978063;471734.03124744946;526086.2354734538;476945.6989509296;457217.078912893;459051.05324613454;471475.90406734904;458085.1365881673;418488.4165722102;487483.0259704978;436488.0602253265;436317.22049506055;286451.7998164319;284357.86631585273;468964.41255619563;198315.6383924149;201149.9671460844;272.46540598533426;4569738.302150168;1978387.2978198626;265237.04411706614;1786638.977962756;0;208;199;5;54;55;52;18;140;141;1669613441589.8557;643288228254.8989;1268167030885.2864;6349.105902585461;2751.595870665104;-0.0;5722.403164825086;5927277.139391861;1171329.3632418956;0.0;1107115.5111683498;1.0803685911393708;0.0563730603367091
7769;2019-08-28 02:30:45.141;755;756;211;211;191;29;31;23;67;33;690;231;65;81;278;170;271;631;193;33;31;6;614;341;346;144;346;264;616;591.0;-1.0;76.0;50.0;2.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16239.41796875;8937.6728515625;3118.69750976562;1169.353515625;675.0;349063;682.0;0.0;Calculated values ==>;1566952245.141;348.66;348.76;294.26000000000005;294.26000000000005;292.26000000000005;276.06;272.3289490889957;276.26000000000005;275.46000000000004;279.86;276.46000000000004;342.16;296.26000000000005;279.66;281.26000000000005;300.96000000000004;290.16;300.26000000000005;336.26000000000005;276.46000000000004;276.26000000000005;341.36;340.66;273.76000000000005;243.40439225979637;263.0348170998261;272.3289490889957;292.46000000000004;6140000.0;3410000.0;3460000.0;1440000.0;3460000.0;2640000.0;6160000.0;0.0985;0.0;0.012666666666666666;0.008333333333333333;0.0003333333333333333;0.09883333333333334;0.0;8937.6728515625;3118.69750976562;1169.353515625;16239.41796875;503089.00789038354;503035.44686007954;257843.74697492828;257843.74697492828;250161.3252705337;431359.6534126046;437017.2854320795;457708.1779250081;471468.59216682916;525471.2484380689;476833.7294332427;457462.81808978063;459415.40604912717;471743.8369651751;458565.9630036484;418488.4165722102;486074.7392354504;437353.63273869926;437017.2854320795;286033.001929769;283101.5729112263;468789.48013398366;197816.30297135442;198018.75640812868;272.2546951895521;4570012.811145838;1978540.2776080465;265256.70942371874;1786690.9962969536;0;208;199;5;54;55;52;18;140;141;1669822045839.7563;643374071154.858;1268325510085.211;3291.9637494129465;2258.1098096885767;-0.0;23621.021285200477;5927357.521810046;1171371.1316629855;0.0;1107360.1619695853;2.2056331370364513;0.005738615530953675
7770;2019-08-28 02:31:45.082;752;753;211;212;190;26;32;20;69;31;680;230;67;85;278;169;271;632;192;34;32;7;614;338;343;144;343;263;617;616.0;-1.0;148.0;31.0;2.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15582.1318359375;8172.296875;3120.76147460938;1174.35961914062;670.0;349064;681.0;0.0;Calculated values ==>;1566952305.082;348.36;348.46000000000004;294.26000000000005;294.36;292.16;275.76000000000005;271.99741764416325;276.36;275.16;280.06;276.26000000000005;341.16;296.16;279.86;281.66;300.96000000000004;290.06;300.26000000000005;336.36;276.56;276.36;341.26;340.16;273.86;243.40439225979637;262.9017227912062;271.99741764416325;292.36;6140000.0;3379999.9999999995;3429999.9999999995;1440000.0;3429999.9999999995;2630000.0;6170000.0;0.10266666666666667;0.0;0.024666666666666667;0.005166666666666667;0.0003333333333333333;0.10300000000000001;0.0;8172.296875;3120.76147460938;1174.35961914062;15582.1318359375;502696.55292568926;502549.95020935114;257783.01112833308;258197.53246694445;249760.316773603;431541.1909327263;437873.2341167221;458113.51224297343;471270.65844568226;524525.2825616655;476847.54907622526;457869.095680248;460055.9597368626;472144.089216173;458910.2024043519;418488.4165722102;486106.8891812336;438204.126749926;437873.2341167221;285614.20965156396;281007.8604223974;468888.98623916827;197107.95612979945;197304.31553108917;271.96037490747983;4570277.729967555;1978682.7204823685;265276.2211610764;1786742.9406595768;0;208;199;5;54;55;52;18;140;141;1670028542584.7039;643460386194.836;1268483454620.1707;6438.1370507916245;1404.2019888984057;-0.0;24778.59861432019;5927438.526250591;1171401.6209173554;0.0;1107763.0955273157;2.616495070252373;0.009687016845596925
7771;2019-08-28 02:32:45.152;750;751;210;211;189;24;34;17;71;30;671;229;69;89;277;168;271;634;193;37;34;8;611;336;340;143;340;264;614;205.0;0.0;-1.0;35.0;2.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15109.2099609375;7665.103515625;3092.90625;1173.43408203125;663.0;349065;680.0;0.0;Calculated values ==>;1566952365.152;348.16;348.26;294.16;294.26000000000005;292.06;275.56;271.77519066394296;276.56;274.86;280.26000000000005;276.16;340.26;296.06;280.06;282.06;300.86;289.96000000000004;300.26000000000005;336.56;276.86;276.56;341.16;339.46000000000004;273.96000000000004;243.1966462407574;263.0348170998261;271.77519066394296;292.46000000000004;6110000.0;3360000.0;3400000.0;1430000.0;3400000.0;2640000.0;6140000.0;0.034166666666666665;0.0;0.0;0.005833333333333333;0.0003333333333333333;0.034499999999999996;0.0;7665.103515625;3092.90625;1173.43408203125;15109.2099609375;502712.54461480555;502565.6038506038;257551.83225060214;257966.3547011373;249530.59246337725;431660.74602318485;438877.6180046996;458197.77561315906;471304.9624172612;523521.93517308775;476609.6589924645;457953.16244400444;460383.21009804995;472419.27954499243;459094.54493689875;419480.02019374154;486715.673151667;439364.62499496463;438877.6180046996;285195.4229665811;278076.8904731985;469125.32372254826;196346.4359630811;196937.7924489509;271.6479999884985;4570533.789536957;1978814.8527935361;265295.80893433647;1786794.7816345494;0;208;199;5;54;55;52;18;140;141;1670233681634.4758;643546586644.7402;1268641739069.9946;0.0;1591.2101785968914;-0.0;8346.923981673328;5927492.23998562;1171426.6118074527;0.0;1108039.4636023338;0.832936423048449;0.006291135760738774
7772;2019-08-28 02:33:45.123;749;749;209;210;189;22;36;13;73;28;664;228;72;94;277;166;271;635;194;39;36;8;618;332;337;141;336;265;620;666.0;-1.0;76.0;8.0;3.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15064.6669921875;7409.9560546875;3187.49389648438;1202.23168945312;654.0;349066;678.0;0.0;Calculated values ==>;1566952425.123;348.06000000000006;348.06000000000006;294.06;294.16;292.06;275.36;271.32779825182536;276.76000000000005;274.46000000000004;280.46000000000004;275.96000000000004;339.56000000000006;295.96000000000004;280.36;282.56;300.86;289.76000000000005;300.26000000000005;336.66;277.06;276.76000000000005;340.96000000000004;338.56000000000006;273.96000000000004;242.77792619122317;263.1675429290057;271.32779825182536;292.56;6180000.0;3320000.0000000005;3370000.0000000005;1410000.0;3360000.0;2650000.0;6200000.0;0.111;0.0;0.012666666666666666;0.0013333333333333333;0.0005;0.1115;0.0;7409.9560546875;3187.49389648438;1202.23168945312;15064.6669921875;501931.5690932668;501745.2232629605;256791.4382860492;257195.55047329783;249279.8411812646;431896.3278553544;439862.8515364539;458282.4154582258;471373.7779470034;522722.2839863728;476371.2061122661;458160.0575274389;460831.39093741705;472948.1522838667;459462.1228280845;417127.04372896143;486204.0653850799;440341.59961297817;439862.8515364539;284357.86631585273;274308.8830629234;469398.3044737421;195566.1023284443;195840.65540448736;271.3193312713955;4570785.116977711;1978940.4175708736;265315.5965804306;1786847.0930063424;0;208;199;5;54;55;52;18;140;141;1670436683469.3274;643631745464.678;1268800362364.8787;3327.7399663105657;365.10960286039705;-0.0;27208.474868714267;5927519.957748588;1171442.906592665;0.0;1108335.6153832916;2.618826963220379;-0.025654011848247
7773;2019-08-28 02:34:45.123;750;749;208;210;187;20;38;9;75;25;662;228;73;97;276;165;271;648;192;40;38;9;626;329;334;139;333;269;628;333.0;-1.0;518.0;95.0;15.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15295.623046875;7614.9189453125;3250.8505859375;1232.46533203125;632.0;349067;675.0;0.0;Calculated values ==>;1566952485.123;348.16;348.06000000000006;293.96000000000004;294.16;291.86;275.16;270.9896433162861;276.96000000000004;274.06;280.66;275.66;339.36;295.96000000000004;280.46000000000004;282.86;300.76000000000005;289.66;300.26000000000005;337.96000000000004;277.16;276.96000000000004;340.66;336.36;274.06;242.35481222062532;263.6948088759802;270.9896433162861;292.36;6260000.0;3290000.0;3340000.0;1390000.0;3329999.9999999995;2690000.0;6280000.0;0.0555;0.0;0.08633333333333333;0.01583333333333333;0.0025;0.058;0.0;7614.9189453125;3250.8505859375;1232.46533203125;15295.623046875;501317.1464390663;500997.31577610027;255950.9749395017;256739.5582428356;248261.55315906135;432069.9255137471;440830.01438604225;457886.8707363419;471344.5575217925;522192.6690848804;475863.889000518;457640.15836882865;460576.2941695569;473220.79386028665;459802.3978063271;414252.5772536977;487177.4017444397;441144.28658646607;440830.01438604225;283101.5729112263;265099.94585879904;469768.9665190196;194617.45413224565;197261.14037393773;270.9258031955046;4571038.119394704;1979065.6248625403;265335.8857222763;1786900.7458770294;0;208;199;5;54;55;52;18;140;141;1670637983469.3274;643715745464.678;1268960562364.8787;22728.926300153646;4356.565612790587;-0.0;14126.994692702063;5927737.096634142;1171482.2538861288;0.0;1108680.0776296367;3.406487563795629;0.16470755315259464
7774;2019-08-28 02:35:48.144;754;749;207;208;186;19;40;7;76;23;665;228;75;99;276;163;271;663;192;42;40;9;634;328;332;137;332;271;637;91.0;0.0;779.0;107.0;3.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15774.4775390625;7953.404296875;3364.37475585938;1245.80004882812;601.0;349068;687.0;0.0;Calculated values ==>;1566952548.144;348.56000000000006;348.06000000000006;293.86;293.96000000000004;291.76000000000005;275.06;270.87642091645444;277.16;273.86;280.76000000000005;275.46000000000004;339.66;295.96000000000004;280.66;283.06;300.76000000000005;289.46000000000004;300.26000000000005;339.46000000000004;277.36;277.16;341.86;333.26000000000005;274.06;241.92719264551067;263.95629194202945;270.87642091645444;292.36;6340000.0;3279999.9999999995;3320000.0000000005;1370000.0;3320000.0000000005;2710000.0;6370000.0;0.015166666666666667;0.0;0.12983333333333333;0.017833333333333333;0.0005;0.015666666666666666;0.0;7953.404296875;3364.37475585938;1245.80004882812;15774.4775390625;501100.1064427169;500151.05204179726;255096.45243329654;255478.38717382;247578.23172514848;432127.2027000197;441569.01962046616;457688.3540189078;471414.1961389312;522339.99991785164;475609.0725197389;457564.5650489552;460509.5678127141;473352.0489607383;459697.2770465589;411136.9282982878;488336.7017820287;441879.58988703834;441569.01962046616;288127.0477506168;252127.67657613798;470039.7140759448;194353.93932406558;196292.5301679772;270.8156111838284;4571310.0733965915;1979201.8930988365;265357.5777726834;1786958.6483933122;0;208;199;5;54;55;52;18;140;141;1670847843399.8164;643802714444.8806;1269130719065.2751;34189.584841213684;4916.396316408513;-0.0;3842.6650014223264;5928235.299620114;1171563.4193493375;0.0;1108837.3645638344;3.4185040593809064;0.24865222757056218
7775;2019-08-28 02:36:45.114;760;751;205;206;184;18;42;6;76;21;672;227;76;99;276;161;271;677;192;44;42;10;646;327;332;134;331;271;648;-1.0;-1.0;473.0;118.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16001.97265625;8146.1279296875;3447.16455078125;1256.88732910156;587.0;349069;703.0;0.0;Calculated values ==>;1566952605.114;349.16;348.26;293.66;293.76000000000005;291.56;274.96000000000004;270.7629442988711;277.36;273.76000000000005;280.76000000000005;275.26000000000005;340.36;295.86;280.76000000000005;283.06;300.76000000000005;289.26000000000005;300.26000000000005;340.86;277.56;277.36;343.46000000000004;331.86;274.16;241.2770596917726;263.95629194202945;270.7629442988711;292.36;6459999.999999999;3270000.0000000005;3320000.0000000005;1340000.0;3310000.0;2710000.0;6480000.0;0.0;0.0;0.07883333333333334;0.019666666666666666;0.0;0.0;0.0;8146.1279296875;3447.16455078125;1256.88732910156;16001.97265625;500779.04812613945;499379.8114518878;253816.7412004523;254185.29575189232;246514.40857277898;432184.1853817459;441879.58988703834;457688.3540189078;471616.79343737353;523062.1480817269;475495.74875847436;457688.3540189078;460509.5678127141;473483.09568015713;459592.5050419936;405861.3728179177;489156.5084807001;442189.0178204231;441879.58988703834;294828.9587717387;246270.64818160105;470541.90478511597;194018.28909480464;196292.5301679772;270.6761253606713;4571561.504558888;1979329.2806476431;265377.3802865712;1787012.544698103;0;208;199;5;54;55;52;18;140;141;1671036983799.9114;643879908794.9194;1269285107765.3528;20785.990118183472;5438.297775242789;-0.0;0.0;5928670.293857199;1171645.3508663788;0.0;1108867.7696506735;2.040772057827194;0.18320165768078628
7776;2019-08-28 02:37:45.105;768;753;204;205;182;18;44;5;76;20;680;227;75;99;276;160;271;688;190;45;44;11;653;327;332;133;332;271;656;205.0;-1.0;679.0;148.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15826.79296875;8263.0576171875;3450.12377929688;1263.27795410156;580.0;349070;710.0;0.0;Calculated values ==>;1566952665.105;349.96000000000004;348.46000000000004;293.56;293.66;291.36;274.96000000000004;270.7629442988711;277.56;273.66;280.76000000000005;275.16;341.16;295.86;280.66;283.06;300.76000000000005;289.16;300.26000000000005;341.96000000000004;277.66;277.56;344.16;331.16;274.26000000000005;241.05796691057077;263.95629194202945;270.7629442988711;292.16;6530000.0;3270000.0000000005;3320000.0000000005;1330000.0;3320000.0000000005;2710000.0;6559999.999999999;0.034166666666666665;0.0;0.11316666666666667;0.024666666666666667;0.0;0.034166666666666665;0.0;8263.0576171875;3450.12377929688;1263.27795410156;15826.79296875;501199.5244692312;498891.2888821701;253091.30461767348;253452.25092044103;245588.40518098086;432184.1853817459;442189.0178204231;457688.3540189078;471651.78204872925;523886.9219665192;475495.74875847436;457564.5650489552;460509.5678127141;473352.0489607383;459461.4845872941;402320.78040774073;489879.1054438631;442343.30950197414;442189.0178204231;297761.5184850505;243342.44575359824;470773.7228275629;194106.979851111;194106.979851111;270.71201640813445;4571826.704486195;1979466.0033489084;265398.3785137026;1787070.013479183;0;208;199;5;54;55;52;18;140;141;1671236153919.7024;643959996779.8354;1269447683375.1821;29828.625509989004;6824.44632675248;-0.0;8476.13629728483;5929092.019052056;1171747.5250720247;0.0;1108938.393524573;3.4777751707740325;0.2305897047105676
7777;2019-08-28 02:38:45.095;777;756;201;202;180;21;46;7;75;19;687;226;75;99;276;159;271;694;189;47;46;12;646;330;335;133;335;271;648;-1.0;-1.0;633.0;220.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15418.1884765625;8178.52099609375;3398.80151367188;1257.478515625;581.0;349071;709.0;0.0;Calculated values ==>;1566952725.095;350.86;348.76;293.26000000000005;293.36;291.16;275.26000000000005;271.1026128081217;277.76000000000005;273.86;280.66;275.06;341.86;295.76000000000005;280.66;283.06;300.76000000000005;289.06;300.26000000000005;342.56000000000006;277.86;277.76000000000005;344.06000000000006;331.26000000000005;274.36;241.05796691057077;263.95629194202945;271.1026128081217;292.06;6459999.999999999;3300000.0;3350000.0;1330000.0;3350000.0;2710000.0;6480000.0;0.0;0.0;0.1055;0.03666666666666667;0.0;0.0;0.0;8178.52099609375;3398.80151367188;1257.478515625;15418.1884765625;503048.06844903086;500053.88662546553;252363.89873708025;252724.00388660305;245202.44456523968;432012.3539207929;441870.057210157;457564.5650489552;471554.28894245124;524608.1413745666;475382.3771367251;457564.5650489552;460509.5678127141;472957.65480443125;458854.9461099063;405861.3728179177;491549.53903072246;442025.60460359463;441870.057210157;297342.5633918147;243760.74795305103;470871.3547390081;194870.39304846924;194106.979851111;271.03162986673397;4572087.035935806;1979602.993668515;265419.3813165697;1787127.0783442373;0;208;199;5;54;55;52;18;140;141;1671436220569.7341;644039783479.8481;1269610256275.208;27714.235146051265;10120.035261986426;-0.0;0.0;5929571.462970292;1171888.7055512844;0.0;1109009.0162213168;2.9477878412911505;0.2779239384319526
7778;2019-08-28 02:39:45.146;783;760;199;200;178;23;12;9;68;19;690;225;70;99;277;157;271;694;190;50;12;12;643;333;337;136;337;271;645;-2.0;-1.0;799.0;194.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14952.2978515625;8105.2294921875;3337.70947265625;1249.21569824219;579.0;349072;705.0;0.0;Calculated values ==>;1566952785.146;351.46000000000004;349.16;293.06;293.16;290.96000000000004;275.46000000000004;271.4400167685773;274.36;274.06;279.96000000000004;275.06;342.16;295.66;280.16;283.06;300.86;288.86;300.26000000000005;342.56000000000006;278.16;274.36;343.66;331.06;274.36;241.71165711629368;263.95629194202945;271.4400167685773;292.16;6430000.0;3329999.9999999995;3370000.0000000005;1360000.0;3370000.0000000005;2710000.0;6450000.0;0.0;0.0;0.13316666666666668;0.03233333333333333;0.0;0.0;0.0;8105.2294921875;3337.70947265625;1249.21569824219;14952.2978515625;504116.5443263762;500872.5865761968;251777.72461394186;252135.76595087204;244651.6424823595;431837.87352777255;435919.2005729122;456695.2632700159;471155.3045861351;524917.1076679156;475268.95745242346;456944.1368567838;460509.5678127141;472816.2532408717;458109.9061343119;407261.9805191168;491856.41296119755;442073.0540373615;435919.2005729122;295666.80309349706;242924.1476594651;470469.1018322894;195722.90968701057;194106.979851111;271.38619852900734;4572340.338445645;1979738.8069322116;265440.2881907274;1787183.2636526304;0;208;199;5;54;55;52;18;140;141;1671637991929.3303;644120552074.6865;1269772994484.8823;34752.818418803545;8883.46021269735;-0.0;0.0;5930092.464223919;1172047.2026213491;0.0;1109009.0162213168;3.438051283633765;0.3048504127255518
7779;2019-08-28 02:40:45.096;785;763;199;199;177;26;11;11;47;19;689;225;54;98;277;155;271;693;191;52;11;13;640;335;339;138;339;271;642;-1.0;-1.0;753.0;212.0;1.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14653.8955078125;8075.33251953125;3338.16015625;1234.25146484375;576.0;349073;701.0;0.0;Calculated values ==>;1566952845.096;351.66;349.46000000000004;293.06;293.06;290.86;275.76000000000005;271.6637117239857;274.26000000000005;274.26000000000005;277.86;275.06;342.06000000000006;295.66;278.56;282.96000000000004;300.86;288.66;300.26000000000005;342.46000000000004;278.36;274.26000000000005;343.26;330.76000000000005;274.46000000000004;242.14157278889297;263.95629194202945;271.6637117239857;292.26000000000005;6400000.0;3350000.0;3390000.0;1380000.0;3390000.0;2710000.0;6420000.0;0.0;0.0;0.1255;0.035333333333333335;0.00016666666666666666;0.00016666666666666666;0.0;8075.33251953125;3338.16015625;1234.25146484375;14653.8955078125;504651.9801884652;501553.33905467397;251907.46750102905;251907.46750102905;244425.4003893001;431720.082569444;435272.18150898616;454056.57264714385;470888.190022284;524814.1273191911;475268.95745242346;454941.4693322159;460387.89902122674;472551.81782829436;457519.5102626887;408604.1525314416;492023.4461109781;441965.6381925896;435272.18150898616;293991.1381695566;241669.27786274583;470298.1829359995;196265.91352913858;251907.46750102905;271.6118087761718;4572586.851125271;1979873.532584069;265460.9665041365;1787238.8495393763;0;208;199;5;54;55;52;18;140;141;1671840622929.4915;644202683574.7518;1269935458985.0115;32352.727719309663;9682.47351904242;-0.0;30.56078566799285;5930651.211098111;1172201.7898058079;0.0;1109009.2706823032;3.3259497943908722;0.30421542356000103
7780;2019-08-28 02:41:45.117;784;765;202;202;178;27;12;12;36;20;684;225;41;95;277;154;271;694;192;54;12;14;642;335;339;141;339;274;644;-2.0;-1.0;1065.0;182.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15086.9150390625;8546.4951171875;3325.3291015625;1255.66552734375;572.0;349074;697.0;0.0;Calculated values ==>;1566952905.117;351.56000000000006;349.66;293.36;293.36;290.96000000000004;275.86;271.6637117239857;274.36;274.36;276.76000000000005;275.16;341.56000000000006;295.66;277.26000000000005;282.66;300.86;288.56;300.26000000000005;342.56000000000006;278.56;274.36;342.86;330.36;274.56;242.77792619122317;264.3458800820626;271.6637117239857;292.36;6420000.0;3350000.0;3390000.0;1410000.0;3390000.0;2740000.0;6440000.000000001;0.0;0.0;0.17750000000000002;0.030333333333333334;0.0;0.0;0.0;8546.4951171875;3325.3291015625;1255.66552734375;15086.9150390625;504339.24225197354;501634.39610908856;252902.89534797805;252902.89534797805;244684.27586446443;431720.082569444;435443.0358561782;452130.5761644936;470584.5501933917;524059.72712623887;474883.7125350538;452774.8315648947;459552.89120060037;472551.81782829436;457385.25701590395;407715.53523323155;491958.5399187427;442277.8788097124;435443.0358561782;292315.56762988004;239996.17471937067;469991.7955662279;196309.01896202393;251907.46750102905;271.62907378166807;4572834.777957799;1980012.0962950448;265481.72307471343;1787294.3980518377;0;208;199;5;54;55;52;18;140;141;1672044094119.9893;644286412869.9567;1270099016210.4116;45408.326403438376;8301.71089032752;-0.0;0.0;5931299.446687128;1172351.7104634573;0.0;1109009.5254446534;4.09141719647871;0.34703125520894634
7781;2019-08-28 02:42:45.087;783;767;205;205;180;28;13;12;43;20;679;226;42;89;278;154;271;699;193;55;13;16;645;336;341;143;341;277;647;-3.0;-1.0;1115.0;209.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;15945.9306640625;9278.4375;3362.28759765625;1258.96643066406;568.0;349075;694.0;0.0;Calculated values ==>;1566952965.087;351.46000000000004;349.86;293.66;293.66;291.16;275.96000000000004;271.77519066394296;274.46000000000004;274.36;277.46000000000004;275.16;341.06000000000006;295.76000000000005;277.36;282.06;300.96000000000004;288.56;300.26000000000005;343.06000000000006;278.66;274.46000000000004;342.56000000000006;329.96000000000004;274.76000000000005;243.1966462407574;264.73235714968143;271.77519066394296;292.46000000000004;6450000.0;3360000.0;3410000.0;1430000.0;3410000.0;2770000.0;6470000.0;0.0;0.0;0.18583333333333335;0.034833333333333334;0.0;0.0;0.0;9278.4375;3362.28759765625;1258.96643066406;15945.9306640625;503934.93911826867;501623.0837407235;253863.22964383042;253863.22964383042;245235.5477372166;431660.74602318485;435134.08349873225;452510.59276023495;470315.4621069152;523302.6843533585;474611.1321178633;452381.1917525838;458336.7359054425;472409.8376092556;457222.56634317833;406335.1659885019;492349.61670167884;442015.5366167257;435134.08349873225;291058.95107146574;238323.1353838712;469919.0881636273;196601.73033656323;251907.46750102905;271.7501724682287;4573093.2557008965;1980160.563129116;265502.6678633237;1787350.1003257334;0;208;199;5;54;55;52;18;140;141;1672247992119.276;644371570269.6587;1270264233559.8335;47556.396933732336;9520.554630976067;-0.0;0.0;5932073.765359215;1172500.1550828426;0.0;1109009.5254446534;4.106346637147694;0.35453401092380343
7782;2019-08-28 02:43:45.088;782;769;209;209;184;29;14;13;58;20;674;227;54;85;278;154;271;706;194;57;14;17;652;337;342;144;342;278;654;-2.0;-1.0;931.0;206.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17147.552734375;10213.0380859375;3366.56201171875;1258.52612304688;565.0;349076;691.0;0.0;Calculated values ==>;1566953025.088;351.36;350.06000000000006;294.06;294.06;291.56;276.06;271.8864255623528;274.56;274.46000000000004;278.96000000000004;275.16;340.56000000000006;295.86;278.56;281.66;300.96000000000004;288.56;300.26000000000005;343.76;278.86;274.56;342.26;329.66;274.86;243.40439225979637;264.86050150153983;271.8864255623528;292.56;6520000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;2780000.0;6540000.000000001;0.0;0.0;0.15516666666666667;0.034333333333333334;0.0;0.0;0.0;10213.0380859375;3366.56201171875;1258.52612304688;17147.552734375;503164.36025637254;501240.849323758;255012.529967851;255012.529967851;246308.23560861958;431601.1154718507;435065.1380060351;454267.2056541388;470180.5696925624;522704.5031388923;474596.4809371881;453754.8923217191;457677.99134573;472277.0714000302;457059.47920021677;402853.2402811574;492616.22256402473;442119.44689059554;435065.1380060351;289802.386634966;237068.3971897606;469882.8356051178;196878.78758126247;251907.46750102905;271.8648845777876;4573369.039326297;1980322.9947999308;265523.6473176477;1787406.1750071957;0;208;199;5;54;55;52;18;140;141;1672452895534.8425;644457671704.8969;1270430736335.294;39938.102870974646;9373.138982152366;-0.0;0.0;5932802.898344952;1172657.605154178;0.0;1109009.5254446534;3.3232795785444065;0.29541826632152
7783;2019-08-28 02:44:45.108;783;771;211;211;187;30;15;14;68;21;670;228;65;84;278;156;271;713;193;52;15;19;652;340;345;144;345;278;654;-2.0;-1.0;1156.0;246.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17684.103515625;10656.611328125;3398.21508789062;1252.22607421875;563.0;349077;689.0;0.0;Calculated values ==>;1566953085.108;351.46000000000004;350.26;294.26000000000005;294.26000000000005;291.86;276.16;272.21867820750657;274.66;274.56;279.96000000000004;275.26000000000005;340.16;295.96000000000004;279.66;281.56;300.96000000000004;288.76000000000005;300.26000000000005;344.46000000000004;278.36;274.66;342.06000000000006;329.46000000000004;275.06;243.40439225979637;264.86050150153983;272.21867820750657;292.46000000000004;6520000.0;3400000.0;3450000.0;1440000.0;3450000.0;2780000.0;6540000.000000001;0.0;0.0;0.19266666666666668;0.041;0.0;0.0;0.0;10656.611328125;3398.21508789062;1252.22607421875;17684.103515625;503297.5286022373;501509.4410231549;255761.24358892298;255761.24358892298;247298.9324509276;431420.45991060114;434510.2861846155;455539.81900768477;470279.77213233593;522290.0753061686;474711.0209899557;455159.23490108957;457553.05565504805;471877.4729912537;456839.4569364;402853.2402811574;493591.4363846111;440689.9960168265;434510.2861846155;288964.7057630673;236231.924509345;470081.34618783195;197701.20730773284;251907.46750102905;272.2048289797038;4573659.399882888;1980496.9665162412;265544.57722692995;1787462.566940722;0;208;199;5;54;55;52;18;140;141;1672659064234.777;644544100504.8694;1270597591935.241;49676.90585419074;11167.585694084064;-0.0;0.0;5933549.93901467;1172828.8349173276;0.0;1109009.5254446534;3.9749319202434643;0.3494290861311855
7784;2019-08-28 02:45:45.099;785;773;210;210;190;32;16;15;72;20;663;228;70;87;278;157;271;714;191;22;16;19;653;344;349;136;348;279;654;-1.0;-2.0;869.0;286.0;0.0;0;1;80;1;0;0;1;0;0;0;1;0;1;0;0;19296.037109375;11401.421875;3407.1796875;2163.73095703125;561.0;349078;687.0;0.0;Calculated values ==>;1566953145.099;351.66;350.46000000000004;294.16;294.16;292.16;276.36;272.6583383277491;274.76000000000005;274.66;280.36;275.16;339.46000000000004;295.96000000000004;280.16;281.86;300.96000000000004;288.86;300.26000000000005;344.56000000000006;275.36;274.76000000000005;341.86;329.26000000000005;275.06;241.71165711629368;264.9883086891361;272.6583383277491;292.26000000000005;6530000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;2790000.0;6540000.000000001;0.0;0.0;0.14483333333333331;0.04766666666666666;0.0;0.0;0.0;11401.421875;3407.1796875;2163.73095703125;19296.037109375;503472.5953296447;501777.7389489507;255385.71178328822;255385.71178328822;248302.47820164732;431175.4696738307;433700.6055708558;455880.20852032345;471253.26030847814;521482.9407045571;474581.92990439304;455626.85928223166;457766.58387526235;471475.90406734904;456317.8373438773;402320.78040774073;493730.38168635126;434759.86381508;433700.6055708558;288127.0477506168;235395.46725036926;471155.3045861351;198778.26090347572;251907.46750102905;272.6487400747841;4573967.521495931;1980680.7558868662;265573.03926554753;1787519.2700570473;0;208;199;5;54;55;52;18;140;142;1672867233004.5586;644628087904.7812;1270764666870.0657;37236.93207984011;12983.30574887343;-0.0;0.0;5934274.112354397;1173030.0621571934;0.0;1109009.5254446534;2.9589473203474888;0.2787096422616333
7785;2019-08-28 02:46:45.149;786;775;209;209;189;36;18;17;71;20;647;227;70;93;278;158;271;718;191;23;18;19;650;348;352;127;352;277;652;-2.0;0.0;1013.0;269.0;0.0;0;1;84;1;0;0;1;0;0;0;1;0;1;0;0;19470.794921875;11661.9150390625;3327.9208984375;2212.93823242188;570.0;349079;685.0;0.0;Calculated values ==>;1566953205.149;351.76;350.66;294.06;294.06;292.06;276.76000000000005;273.0942459734351;274.96000000000004;274.86;280.26000000000005;275.16;337.86;295.86;280.16;282.46000000000004;300.96000000000004;288.96000000000004;300.26000000000005;344.96000000000004;275.46000000000004;274.96000000000004;341.66;330.16;275.06;239.71726792356844;264.73235714968143;273.0942459734351;292.26000000000005;6500000.0;3479999.9999999995;3520000.0000000005;1270000.0;3520000.0000000005;2770000.0;6520000.0;0.0;0.0;0.16883333333333334;0.04483333333333333;0.0;0.0;0.0;11661.9150390625;3327.9208984375;2212.93823242188;19470.794921875;503878.3447603196;502230.2101313762;255108.98086645897;255108.98086645897;248039.17710915316;430925.7729439634;433309.0098571681;456084.78779867635;472442.8794460544;519986.5727483131;474725.5469369566;455958.6826844033;458832.74068814603;470937.3663064545;455792.1995951874;403889.8376353461;494484.07340767985;434202.50031210686;433309.0098571681;287289.4124756198;239159.6471344744;472346.2915999855;199843.67826688456;251907.46750102905;273.0862682186372;4574290.847643379;1980873.1105230593;265609.5419023;1787575.4426667506;0;208;199;5;54;55;52;18;140;142;1673077708254.3914;644707053654.7185;1270931605869.933;43262.04065928418;12217.200497767357;-0.0;0.0;5934945.496147334;1173240.241379264;0.0;1109009.5254446534;3.2250171169516366;0.29218992050340853
7786;2019-08-28 02:47:45.090;787;775;209;208;189;39;21;20;68;22;656;228;68;90;277;159;271;716;191;24;21;20;644;351;356;132;356;276;646;-2.0;-1.0;827.0;281.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;18809.697265625;11820.96484375;3269.60327148438;1291.14367675781;605.0;349080;682.0;0.0;Calculated values ==>;1566953265.09;351.86;350.66;294.06;293.96000000000004;292.06;277.06;273.4187578820637;275.26000000000005;275.16;279.96000000000004;275.36;338.76;295.96000000000004;279.96000000000004;282.16;300.86;289.06;300.26000000000005;344.76;275.56;275.26000000000005;341.36;333.66;275.16;240.83765695389522;264.60387354146746;273.4187578820637;292.26000000000005;6440000.000000001;3510000.0;3560000.0;1320000.0;3560000.0;2760000.0;6459999.999999999;0.0;0.0;0.13783333333333334;0.04683333333333333;0.0;0.0;0.0;11820.96484375;3269.60327148438;1291.14367675781;18809.697265625;504554.17821585847;502782.1890225471;255403.90864777943;255026.868702538;248260.43713026863;430735.4089219946;432843.37770832406;455872.0454851437;471978.8095216074;521002.16170846956;474968.6002910931;455872.0454851437;458620.22926357173;470268.74577182234;455430.03789196967;406801.94346272555;494803.6828463678;433388.40049402195;432843.37770832406;286033.001929769;253801.27034056993;471784.17857572425;200607.4310700054;251907.46750102905;273.39940338177576;4574609.538057494;1981068.608759545;265638.7138708646;1787630.367971774;0;208;199;5;54;55;52;18;140;142;1673289899394.3374;644784677249.6987;1271097342734.8909;35183.97268688657;12700.111008184498;-0.0;0.0;5935598.570103554;1173447.681458236;0.0;1109009.5254446534;2.9230207626090734;0.2771608506416239
7787;2019-08-28 02:48:45.090;785;774;210;210;190;42;24;22;58;24;676;229;60;84;277;160;271;711;190;26;23;22;642;352;357;136;357;276;643;-1.0;-1.0;745.0;216.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19022.09375;12112.951171875;3244.84228515625;1274.21203613281;654.0;349081;678.0;0.0;Calculated values ==>;1566953325.09;351.66;350.56000000000006;294.16;294.16;292.16;277.36;273.5264737036516;275.56;275.36;278.96000000000004;275.56;340.76;296.06;279.16;281.56;300.86;289.16;300.26000000000005;344.26;275.76000000000005;275.46000000000004;340.96000000000004;338.56000000000006;275.36;241.71165711629368;264.60387354146746;273.5264737036516;292.16;6420000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2760000.0;6430000.0;0.0;0.0;0.12416666666666668;0.036000000000000004;0.0;0.0;0.0;12112.951171875;3244.84228515625;1274.21203613281;19022.09375;504471.15622813156;502924.6833053996;255936.6412691148;255936.6412691148;248714.26286975323;430671.36484660726;433137.0898171864;454605.8491356589;471644.9034095714;523072.7430693587;475082.73863267165;454859.9878152477;457875.5914523212;470132.41473000357;455401.7370921357;407715.53523323155;494413.6635146129;433499.7890287786;432954.9278654199;284357.86631585273;274308.8830629234;471449.11765258067;200876.46668433672;251907.46750102905;273.50924204397063;4574924.802982625;1981268.0580596752;265660.0918351387;1787684.6550180793;0;208;199;5;54;55;52;18;140;142;1673503799394.3374;644865077249.6987;1271262942734.8909;31504.731654372503;9740.615434856783;-0.0;0.0;5936154.309306398;1173634.687511928;0.0;1109009.5254446534;2.479878154572615;0.22746026652918486
7788;2019-08-28 02:49:45.121;782;772;213;212;192;42;26;25;45;26;686;229;48;79;277;161;271;707;190;27;26;24;638;353;357;136;357;274;639;-2.0;-1.0;737.0;219.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;19293.90234375;12202.85546875;3232.927734375;1267.00805664062;695.0;349082;675.0;0.0;Calculated values ==>;1566953385.121;351.36;350.36;294.46000000000004;294.36;292.36;277.36;273.6339639331285;275.76000000000005;275.66;277.66;275.76000000000005;341.76;296.06;277.96000000000004;281.06;300.86;289.26000000000005;300.26000000000005;343.86;275.86;275.76000000000005;340.66;342.66;275.56;241.71165711629368;264.3458800820626;273.6339639331285;292.16;6380000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;2740000.0;6390000.0;0.0;0.0;0.12283333333333334;0.0365;0.0;0.0;0.0;12202.85546875;3232.927734375;1267.00805664062;19293.90234375;504437.96219468286;503026.54416787653;257317.6337097711;256923.7699208056;249560.14202603715;430607.02586249536;433499.7890287786;453288.0055065828;471840.61823089625;524266.1610943243;475339.1726933292;453671.615268447;457576.22644774226;470132.41473000357;455373.56023501215;409469.56768089347;494262.3973708977;433680.339460569;433499.7890287786;283101.5729112263;291477.81744585035;471644.9034095714;201139.023264936;251907.46750102905;273.6164314211866;4575244.267922454;1981470.7944752006;265681.2796106579;1787738.664325431;0;208;199;5;54;55;52;18;140;142;1673718110064.8276;644946719409.8855;1271428027985.2686;30972.29998534895;9873.464625279192;-0.0;0.0;5936675.220236251;1173798.222628981;0.0;1109009.5254446534;2.44544543336413;0.22557657046745708
7789;2019-08-28 02:50:45.131;778;769;214;214;195;42;27;27;40;28;688;227;41;73;277;163;271;699;191;29;27;25;631;352;357;147;357;273;633;-1.0;-1.0;699.0;265.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;19261.689453125;12052.166015625;3189.037109375;1213.87414550781;722.0;349083;671.0;0.0;Calculated values ==>;1566953445.131;350.96000000000004;350.06000000000006;294.56;294.56;292.66;277.36;273.5264737036516;275.86;275.86;277.16;275.96000000000004;341.96000000000004;295.86;277.26000000000005;280.46000000000004;300.86;289.46000000000004;300.26000000000005;343.06000000000006;276.06;275.86;340.26;345.36;275.66;244.02132995426717;264.2163659402789;273.5264737036516;292.26000000000005;6310000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2730000.0;6330000.0;0.0;0.0;0.1165;0.04416666666666667;0.0;0.0;0.0;12052.166015625;3189.037109375;1213.87414550781;19261.689453125;504546.6003577996;503180.4608136538;258058.35261089136;258058.35261089136;250863.8708422802;430671.36484660726;433680.339460569;452819.9889838399;470571.38977625844;524552.1328472962;475239.8079041242;452948.24331024045;456991.63776925986;470132.41473000357;455818.6316555157;412337.1110765995;493764.311535187;434039.8739435585;433680.339460569;281426.5920051367;302789.4550866088;470272.71409377275;200838.3678103934;251907.46750102905;273.49431958820355;4575565.618070143;1981672.9533417348;265701.9570746756;1787792.189618516;0;208;199;5;54;55;52;18;140;142;1673932345764.7937;645031633559.872;1271592155335.2424;29355.858866706523;11900.016960849254;-0.0;0.0;5937178.038682382;1173979.6985497833;0.0;1109009.5254446534;2.5071821389437092;0.2431869599359171
7790;2019-08-28 02:51:45.142;773;766;213;213;195;40;27;28;44;30;674;226;43;72;277;165;271;686;191;29;27;25;628;351;355;145;355;272;630;-2.0;-1.0;596.0;211.0;8.0;0;1;93;1;0;0;1;0;0;0;1;0;1;0;0;19949.634765625;11881.529296875;3161.45532226562;2044.2109375;739.0;349084;668.0;0.0;Calculated values ==>;1566953505.142;350.46000000000004;349.76;294.46000000000004;294.46000000000004;292.66;277.16;273.4187578820637;275.86;275.96000000000004;277.56;276.16;340.56000000000006;295.76000000000005;277.46000000000004;280.36;300.86;289.66;300.26000000000005;341.76;276.06;275.86;339.96000000000004;347.06000000000006;275.66;243.61107973660833;264.08650396036035;273.4187578820637;292.26000000000005;6280000.0;3510000.0;3550000.0;1450000.0;3550000.0;2720000.0;6300000.0;0.0;0.0;0.09933333333333333;0.035166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;11881.529296875;3161.45532226562;2044.2109375;19949.634765625;504163.40210764663;503060.2888373252;257828.47103174202;257828.47103174202;250992.6373639632;430735.4089219946;434175.5540581689;453504.1853489216;471038.1348384378;523187.98459719704;475254.3332499598;453376.6336760692;457029.9845156646;470404.8453004017;456261.25946858723;413498.3857910652;492278.09327990544;434531.2036186236;434175.5540581689;280170.41352433193;309913.9067706182;470542.0514489591;200527.0843880457;257828.47103174202;273.36788614028313;4575892.439011043;1981872.4373677676;265729.11276129354;1787845.1200908485;0;208;199;5;54;55;52;18;140;143;1674145984924.5017;645119249619.7522;1271755685310.019;25129.058695447;9495.52634164212;-0.0;235.12944403523582;5937632.162902292;1174158.0274313625;0.0;1109011.4852159098;2.0401074222842133;0.19353364566215253
7791;2019-08-28 02:52:45.132;769;763;212;212;194;38;28;28;50;30;655;227;48;79;277;167;271;680;191;29;28;24;628;351;355;141;355;271;629;-2.0;-1.0;505.0;291.0;9.0;0;1;93;1;0;0;1;0;0;0;1;0;1;0;0;19912.376953125;11873.6669921875;3168.68017578125;2057.19946289062;750.0;349085;664.0;0.0;Calculated values ==>;1566953565.132;350.06000000000006;349.46000000000004;294.36;294.36;292.56;276.96000000000004;273.4187578820637;275.96000000000004;275.96000000000004;278.16;276.16;338.66;295.86;277.96000000000004;281.06;300.86;289.86;300.26000000000005;341.16;276.06;275.96000000000004;339.56000000000006;348.16;275.56;242.77792619122317;263.95629194202945;273.4187578820637;292.26000000000005;6280000.0;3510000.0;3550000.0;1410000.0;3550000.0;2710000.0;6290000.0;0.0;0.0;0.08416666666666667;0.0485;0.0015;0.0015;0.0;11873.6669921875;3168.68017578125;2057.19946289062;19912.376953125;503638.4033774695;502756.7792749733;257482.72633884876;257482.72633884876;250677.66571565566;430735.4089219946;434353.62711375504;454436.48941620206;471570.8910797328;521307.57206190703;475495.74875847436;454183.32541441807;458059.1371151768;470404.8453004017;456537.1061020612;413498.3857910652;491550.91809737566;434531.2036186236;434353.62711375504;278495.58437821403;314524.84189198195;470979.3205154194;200440.5263269092;257482.72633884876;273.3339146358476;4576224.567078181;1982070.3643435463;265763.2854848989;1787897.8624281525;0;208;199;5;54;55;52;18;140;143;1674358949424.5356;645205035319.7659;1271918558160.045;21377.993560015482;13121.131518142745;-0.0;265.3063511623594;5938019.657078021;1174346.4681681993;0.0;1109015.654819154;2.033061588111441;0.2127124483302356
7792;2019-08-28 02:53:45.123;767;761;211;211;193;36;29;28;56;31;653;230;54;83;278;169;271;677;192;29;29;23;626;350;355;142;355;270;627;-3.0;-1.0;231.0;236.0;8.0;0;1;88;1;0;0;1;0;0;0;1;0;1;0;0;19465.4140625;11450.9267578125;3096.45825195312;2035.35009765625;755.0;349086;661.0;0.0;Calculated values ==>;1566953625.123;349.86;349.26;294.26000000000005;294.26000000000005;292.46000000000004;276.76000000000005;273.3108153835814;276.06;275.96000000000004;278.76000000000005;276.26000000000005;338.46000000000004;296.16;278.56;281.46000000000004;300.96000000000004;290.06;300.26000000000005;340.86;276.06;276.06;339.26;348.66;275.46000000000004;242.98782864720522;263.82572766246335;273.3108153835814;292.36;6260000.0;3500000.0;3550000.0;1420000.0;3550000.0;2700000.0;6270000.0;0.0;0.0;0.0385;0.03933333333333333;0.0013333333333333333;0.0013333333333333333;0.0;11450.9267578125;3096.45825195312;2035.35009765625;19465.4140625;503558.723354657;502677.5501653143;257195.29640673276;257195.29640673276;250405.98959037478;430799.1582183253;434531.2036186236;455360.3838755622;471536.72207099956;521182.76673552854;475962.7429691182;455109.19043650426;458711.2380596926;470531.0922463426;456976.06166527286;414252.5772536977;491341.49917620013;434531.2036186236;434531.2036186236;277239.5186164033;316620.98725437425;470746.7058464142;199993.57413679856;257195.29640673276;273.15389243938483;4576552.666114061;1982264.7068021835;265797.3849488474;1787950.0640835725;0;208;199;5;54;55;52;18;140;143;1674571917474.3123;645289922584.6768;1272080833814.8748;9831.6221749424;10649.623180578215;-0.0;236.44787628252112;5938279.6981968535;1174544.5280770375;0.0;1109019.8354771854;1.249353203653998;0.14674984431496266
7793;2019-08-28 02:54:45.143;765;760;211;211;192;35;27;28;60;31;656;232;58;86;278;170;271;672;191;28;27;22;622;349;354;140;354;268;624;-2.0;0.0;212.0;146.0;15.0;0;1;81;1;0;0;1;0;0;0;1;0;1;0;0;19075.984375;10992.439453125;3114.94604492188;2038.6564941406198;758.0;349087;657.0;0.0;Calculated values ==>;1566953685.143;349.66;349.16;294.26000000000005;294.26000000000005;292.36;276.66;273.20264511476705;275.86;275.96000000000004;279.16;276.26000000000005;338.76;296.36;278.96000000000004;281.76000000000005;300.96000000000004;290.16;300.26000000000005;340.36;275.96000000000004;275.86;338.86;348.96000000000004;275.36;242.56692532238324;263.56353331371673;273.20264511476705;292.26000000000005;6220000.0;3490000.0;3540000.0;1400000.0;3540000.0;2680000.0;6240000.0;0.0;0.0;0.035333333333333335;0.024333333333333332;0.0025;0.0025;0.0;10992.439453125;3114.94604492188;2038.6564941406198;19075.984375;503662.6283653989;502822.6433375007;257367.9921176275;257367.9921176275;250176.81403508352;430862.6128555636;434421.13070797606;456191.89878656593;471801.8942764967;521655.4653029957;476441.8036312155;455942.7901435855;459394.54653447325;470666.74483018776;457276.10456866643;415716.79758815153;490959.2124755251;434598.2514892846;434421.13070797606;275564.83829863765;317878.7554427003;470915.85626126267;199767.18507756805;257367.9921176275;273.06044475929764;4576873.951493711;1982451.797196566;265831.3463204532;1788001.8430399308;0;208;199;5;54;55;52;18;140;143;1674784688374.2446;645374550784.6499;1272242287614.8235;9060.339884384592;6597.950998803235;-0.0;442.6328464758714;5938437.183691637;1174688.3057717483;0.0;1109025.4963695419;0.997205614692094;0.10551687466423919
