;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7794;2019-08-28 02:55:45.124;763;757;211;211;193;34;29;28;64;31;659;233;62;90;278;170;271;653;191;28;29;21;617;348;353;139;353;268;619;-2.0;-2.0;288.0;168.0;3.0;0;0;79;1;0;0;1;0;0;0;1;0;1;0;0;18864.376953125;10769.3173828125;3064.41162109375;2036.52392578125;760.0;349088;654.0;0.0;Calculated values ==>;1566953745.124;349.46000000000004;348.86;294.26000000000005;294.26000000000005;292.46000000000004;276.56;273.0942459734351;276.06;275.96000000000004;279.56;276.26000000000005;339.06000000000006;296.46000000000004;279.36;282.16;300.96000000000004;290.16;300.26000000000005;338.46000000000004;275.96000000000004;276.06;338.56000000000006;349.16;275.26000000000005;242.35481222062532;263.56353331371673;273.0942459734351;292.26000000000005;6170000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2680000.0;6190000.0;0.0;0.0;0.048;0.028;0.0005;0.0005;0.0;10769.3173828125;3064.41162109375;2036.52392578125;18864.376953125;503858.6038373396;502889.80467201077;257662.64952157257;257662.64952157257;250751.74420621115;430925.7729439634;435017.2703086864;456688.88995733054;471934.1488268154;521964.6456026698;476554.3888691218;456440.5972329449;459881.69251589297;470802.1691614572;457438.6886192025;417471.78703240975;488841.7672013262;434841.5652676192;435017.2703086864;274308.8830629234;318717.3015803363;470951.1231468757;199501.77778365437;257662.64952157257;272.9515337305521;4577190.021052022;1982633.0877438996;265865.2954034423;1788053.321380668;0;208;199;5;54;55;52;18;140;143;1674996721209.8987;645458224279.908;1272403036695.3193;12344.981384336457;7600.581670170199;-0.0;88.67731039355692;5938615.504883162;1174806.5894093378;0.0;1109029.9225521276;1.2623768791626124;0.13268524855307332
7795;2019-08-28 02:56:45.084;761;754;211;211;193;32;30;27;66;31;662;233;64;93;278;170;271;627;191;28;30;20;616;346;351;138;351;269;617;-2.0;-1.0;350.0;82.0;2.0;0;0;77;1;0;0;1;0;0;0;1;0;1;0;0;18802.24609375;10518.587890625;3042.92236328125;2076.37451171875;760.0;349089;651.0;0.0;Calculated values ==>;1566953805.084;349.26;348.56000000000006;294.26000000000005;294.26000000000005;292.46000000000004;276.36;272.8767566201714;276.16;275.86;279.76000000000005;276.26000000000005;339.36;296.46000000000004;279.56;282.46000000000004;300.96000000000004;290.16;300.26000000000005;335.86;275.96000000000004;276.16;338.26;349.16;275.16;242.14157278889297;263.6948088759802;272.8767566201714;292.26000000000005;6160000.0;3460000.0;3510000.0;1380000.0;3510000.0;2690000.0;6170000.0;0.0;0.0;0.058333333333333334;0.013666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;10518.587890625;3042.92236328125;2076.37451171875;18802.24609375;503689.045335289;502681.1096486276;257783.01112833308;257783.01112833308;250840.08027593608;431051.2098666511;435671.6748976907;456773.58885773347;472066.18378088326;522192.6690848804;476428.10941993154;456525.10104843223;460090.5224566195;471072.33732336207;457762.68495711056;417813.55124247045;485398.45602502825;435324.3436479372;435671.6748976907;273052.9745269728;318717.3015803363;470986.4579689568;199128.90566223336;257783.01112833308;272.7958235234016;4577503.700318595;1982810.368688484;265899.54670767416;1788104.1819009369;0;208;199;5;54;55;52;18;140;143;1675207780410.033;645541268879.9608;1272564029295.4219;15029.273186404173;3715.3865481918865;-0.0;59.29622125645254;5938843.471592205;1174900.8262780607;0.0;1109031.154842817;1.202461601276608;0.10604159932295895
7796;2019-08-28 02:57:45.125;759;753;212;212;193;30;30;25;66;30;666;233;65;95;277;169;271;622;190;29;30;19;617;344;349;136;349;268;619;-1.0;-1.0;667.0;152.0;3.0;0;0;73;1;0;0;1;0;0;0;1;0;1;0;0;18672.2890625;10345.443359375;3136.72485351562;2069.9638671875;759.0;349090;647.0;0.0;Calculated values ==>;1566953865.125;349.06000000000006;348.46000000000004;294.36;294.36;292.46000000000004;276.16;272.6583383277491;276.16;275.66;279.76000000000005;276.16;339.76;296.46000000000004;279.66;282.66;300.86;290.06;300.26000000000005;335.36;276.06;276.16;337.86;349.06000000000006;275.06;241.71165711629368;263.56353331371673;272.6583383277491;292.16;6170000.0;3440000.0;3490000.0;1360000.0;3490000.0;2680000.0;6190000.0;0.0;0.0;0.11116666666666666;0.025333333333333333;0.0005;0.0005;0.0;10345.443359375;3136.72485351562;2069.9638671875;18672.2890625;503335.921874355;502364.6509123739;258074.760071682;258074.760071682;250751.74420621115;431175.4696738307;436145.95351252146;456936.7813661786;472231.8376443816;522685.7488122288;476554.3888691218;456812.8855534163;460488.66158711794;471216.6412452851;457950.0317343636;417471.78703240975;484465.27222274535;435974.25465102756;436145.95351252146;271378.50176498963;318298.0250993184;471155.3045861351;198602.72048300895;258074.760071682;272.57923477455944;4577816.201507647;1982984.3544243136;265934.1231385282;1788155.7141506397;0;208;199;5;54;55;52;18;140;143;1675417923909.6458;645623525049.8092;1272725239380.1248;28718.136434845692;6904.665463945862;-0.0;89.03559672041973;5939208.28245557;1174989.387186628;0.0;1109032.391785965;2.296266345452269;0.2008744856133298
7797;2019-08-28 02:58:45.126;758;752;212;212;193;29;31;23;64;29;669;233;64;97;277;169;271;626;191;30;31;18;616;342;347;134;347;267;618;0.0;-1.0;570.0;143.0;2.0;0;0;67;1;0;0;1;0;0;0;1;0;1;0;0;18562.75;9951.3515625;3091.80444335938;2082.68676757812;758.0;349091;644.0;0.0;Calculated values ==>;1566953925.126;348.96000000000004;348.36;294.36;294.36;292.46000000000004;276.06;272.43898195401505;276.26000000000005;275.46000000000004;279.56;276.06;340.06000000000006;296.46000000000004;279.56;282.86;300.86;290.06;300.26000000000005;335.76000000000005;276.16;276.26000000000005;337.56000000000006;348.96000000000004;274.96000000000004;241.2770596917726;263.43189868330234;272.43898195401505;292.26000000000005;6160000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2670000.0;6180000.0;0.0;0.0;0.095;0.02383333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9951.3515625;3091.80444335938;2082.68676757812;18562.75;503297.08021039295;502325.9912767304;258135.95512399846;258135.95512399846;250795.81471246228;431298.55289687274;436785.07718009397;456852.27101820137;472397.21216106473;523075.2110665251;476680.47935083363;456852.27101820137;460885.06184555596;471485.43631355185;458271.59438514727;417813.55124247045;485146.1774949686;436615.4822035148;436785.07718009397;270122.7006405761;317878.7554427003;471323.8536851003;198054.63973570566;258135.95512399846;272.3535253151577;4578126.498670992;1983153.497200791;265968.7291371998;1788207.619426458;0;208;199;5;54;55;52;18;140;143;1675626727389.3936;645704526399.7113;1272885742054.931;24585.774971837094;6512.916265793905;-0.0;59.54970735203184;5939652.489120076;1175101.202231127;0.0;1109033.6300174678;2.0599342074148774;0.18410660753218502
7798;2019-08-28 02:59:45.136;757;751;211;211;192;27;31;20;46;28;673;233;52;98;277;168;271;631;192;30;31;17;615;341;345;133;345;267;617;137.0;-2.0;386.0;180.0;2.0;0;0;62;1;0;0;1;0;0;0;1;0;1;0;0;18394.166015625;9653.3076171875;3122.27612304688;2081.4658203125;756.0;349092;642.0;0.0;Calculated values ==>;1566953985.136;348.86;348.26;294.26000000000005;294.26000000000005;292.36;275.86;272.3289490889957;276.26000000000005;275.16;277.76000000000005;275.96000000000004;340.46000000000004;296.46000000000004;278.36;282.96000000000004;300.86;289.96000000000004;300.26000000000005;336.26000000000005;276.16;276.26000000000005;337.36;348.76;274.86;241.05796691057077;263.43189868330234;272.3289490889957;292.36;6150000.0;3410000.0;3450000.0;1330000.0;3450000.0;2670000.0;6170000.0;0.022833333333333334;0.0;0.06433333333333333;0.030000000000000002;0.0003333333333333333;0.02316666666666667;0.0;9653.3076171875;3122.27612304688;2081.4658203125;18394.166015625;503258.33831809985;502287.4324221541;257783.01112833308;257783.01112833308;250478.09393852632;431359.6534126046;437248.36859348085;454608.2120918402;472431.1216696904;523486.70097703574;476680.47935083363;455359.9999389805;461005.76991137466;471753.3434424302;458297.518925755;418152.4055498902;485965.41935527185;437080.397212481;437248.36859348085;269285.52512055053;317040.2365367038;471359.25143505377;197728.6832969015;198592.77434483575;272.21984273297437;4578434.524300124;1983316.8965892892;266003.4361923053;1788259.4120618373;0;208;199;5;54;55;52;18;140;143;1675834361989.3606;645784639749.6986;1273045968754.9055;16525.91635247439;8208.917044144568;-0.0;5528.854600093612;5939995.143647295;1175223.9046223478;0.0;1109080.2078150285;2.0369917912287407;0.1604422794785748
7799;2019-08-28 03:00:45.116;757;751;209;209;191;27;31;19;25;27;677;232;32;95;277;167;271;632;192;31;31;15;617;339;344;133;343;267;619;132.0;-1.0;363.0;124.0;2.0;0;0;57;1;0;0;1;0;0;0;1;0;1;0;0;17992.072265625;9356.5537109375;3153.88354492188;2089.82983398438;756.0;349093;640.0;0.0;Calculated values ==>;1566954045.116;348.86;348.26;294.06;294.06;292.26000000000005;275.86;272.10816812424576;276.26000000000005;275.06;275.66;275.86;340.86;296.36;276.36;282.66;300.86;289.86;300.26000000000005;336.36;276.26000000000005;276.26000000000005;337.16;348.76;274.66;241.05796691057077;263.43189868330234;272.10816812424576;292.36;6170000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;2670000.0;6190000.0;0.022000000000000002;0.0;0.0605;0.020666666666666667;0.0003333333333333333;0.022333333333333337;0.0;9356.5537109375;3153.88354492188;2089.82983398438;17992.072265625;503074.19302805135;502101.67392956134;256848.83536175286;256848.83536175286;250032.4719243596;431480.97241316177;437478.3424167932;451945.0111460462;472333.7623376517;523898.05444890703;476568.06003002805;452838.48027354735;460643.3953505653;472020.3707556446;458483.6511572601;417471.78703240975;485888.27155356546;437478.3424167932;437478.3424167932;268448.3696465944;317040.2365367038;471164.1450065859;197234.28851952573;198124.05787537986;272.0147938356355;4578737.64187968;1983475.2592952368;266038.1854025031;1788311.6959586435;0;208;199;5;54;55;52;18;140;143;1676040993089.4263;645864413149.724;1273206115354.9565;15409.99871890449;5661.21703406591;-0.0;5345.579021424899;5940261.1875621;1175339.450544886;0.0;1109170.7978884766;1.8093364054121552;0.12954140147804608
7800;2019-08-28 03:01:48.077;757;752;208;208;188;25;33;17;23;25;679;232;25;92;277;167;271;644;191;34;33;13;622;337;342;132;341;266;624;123.0;0.0;-1.0;92.0;3.0;0;0;50;1;0;0;1;0;0;0;1;0;1;0;0;17549.630859375;8921.4326171875;3170.04541015625;2093.19897460938;754.0;349094;637.0;0.0;Calculated values ==>;1566954108.077;348.86;348.36;293.96000000000004;293.96000000000004;291.96000000000004;275.66;271.8864255623528;276.46000000000004;274.86;275.46000000000004;275.66;341.06000000000006;296.36;275.66;282.36;300.86;289.86;300.26000000000005;337.56000000000006;276.56;276.46000000000004;336.86;348.56000000000006;274.46000000000004;240.83765695389522;263.299902668528;271.8864255623528;292.26000000000005;6220000.0;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2660000.0;6240000.0;0.0205;0.0;0.0;0.015333333333333334;0.0005;0.021;0.0;8921.4326171875;3170.04541015625;2093.19897460938;17549.630859375;502612.76503312466;501768.2859812121;256168.35698980262;256168.35698980262;248766.26133939862;431601.1154718507;438265.14496974536;451864.8787172118;472270.6324499597;524183.5179191471;476694.127521012;452120.5497996626;460435.4372803732;472286.52625608625;458802.7053667396;415716.79758815153;487043.0830833235;438429.65226548497;438265.14496974536;267192.67376467976;316201.74473053816;471102.4418883194;196432.85371704656;197855.12760449311;271.68655133114794;4579048.439264296;1983635.0926697615;266074.76424648566;1788366.996082355;0;208;199;5;54;55;52;18;140;143;1676256949319.3086;645947836474.6785;1273373906419.865;0.0;4211.600351959517;-0.0;5048.610364670298;5940395.94157999;1175425.7842192058;0.0;1109261.6907436962;0.6528319760368706;0.04040311841094276
7801;2019-08-28 03:02:45.117;758;753;206;207;186;24;35;15;33;24;681;232;31;90;277;166;271;656;191;36;35;9;620;336;341;131;340;265;623;-3.0;0.0;345.0;107.0;3.0;0;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16911.0546875;8416.265625;3175.86596679688;2075.5751953125;752.0;349095;635.0;0.0;Calculated values ==>;1566954165.117;348.96000000000004;348.46000000000004;293.76000000000005;293.86;291.76000000000005;275.56;271.77519066394296;276.66;274.66;276.46000000000004;275.56;341.26;296.36;276.26000000000005;282.16;300.86;289.76000000000005;300.26000000000005;338.76;276.76000000000005;276.66;336.66;348.36;274.06;240.61611355647437;263.1675429290057;271.77519066394296;292.26000000000005;6200000.0;3360000.0;3410000.0;1310000.0;3400000.0;2650000.0;6230000.0;0.0;0.0;0.0575;0.017833333333333333;0.0005;0.0005;0.0;8416.265625;3175.86596679688;2075.5751953125;16911.0546875;502928.75574374484;501993.30913506105;255436.9493124617;255828.72575754527;248110.92953831886;431660.74602318485;438817.5527700312;453310.7128622403;472304.9464017478;524468.6370411109;476820.0068983902;453057.63364064984;460348.80236598535;472419.27954499243;458828.6807071776;416428.32936383947;488837.0049775697;438980.6063956347;438817.5527700312;266355.56789118156;315363.2798926983;470846.3688081762;196319.0171904727;255436.9493124617;271.63701763356687;4579321.444474086;1983772.4457685403;266107.79020197;1788417.2698026623;0;208;199;5;54;55;52;18;140;143;1676451740919.9924;646022844074.9418;1273525347620.3967;14777.02250112664;4895.737770515712;-0.0;91.69030172878476;5940513.008436438;1175497.9345759184;0.0;1109302.4133480075;1.446069255159312;0.13411763853867265
7802;2019-08-28 03:03:45.128;758;753;204;205;185;24;37;14;45;23;683;232;41;91;277;164;271;660;191;39;37;6;620;335;339;133;339;265;622;-1.0;0.0;222.0;0.0;2.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15555.212890625;7934.6328125;3208.0244140625;1236.90124511719;750.0;349096;632.0;0.0;Calculated values ==>;1566954225.128;348.96000000000004;348.46000000000004;293.56;293.66;291.66;275.56;271.6637117239857;276.86;274.56;277.66;275.46000000000004;341.46000000000004;296.36;277.26000000000005;282.26000000000005;300.86;289.56;300.26000000000005;339.16;277.06;276.86;336.36;348.16;273.76000000000005;241.05796691057077;263.1675429290057;271.6637117239857;292.26000000000005;6200000.0;3350000.0;3390000.0;1330000.0;3390000.0;2650000.0;6220000.0;0.0;0.0;0.037000000000000005;0.0;0.0003333333333333333;0.0003333333333333333;0.0;7934.6328125;3208.0244140625;1236.90124511719;15555.212890625;502928.75574374484;502086.23767777777;254713.5124285276;255100.55219198522;247804.44746835524;431720.082569444;439584.963476468;454819.7293445818;471944.1597200548;524673.9341427287;476820.0068983902;454318.49147014046;460469.5748410565;472551.81782829436;458721.8305952437;416428.32936383947;489501.0602673462;439906.53151571663;439584.963476468;265099.94585879904;314524.84189198195;470285.29593420913;196395.53166622907;254713.5124285276;271.6637117239857;4579592.046304776;1983908.7282358725;266135.3992329971;1788470.4786422625;0;208;199;5;54;55;52;18;140;143;1676655778319.7136;646102058594.8335;1273684376770.1794;9561.695314099052;0.0;-0.0;61.62381701598012;5940715.868268773;1175538.7398702162;0.0;1109303.6911998917;0.7773556022316938;0.05392210092942782
7803;2019-08-28 03:04:45.148;758;753;202;203;182;23;39;12;55;23;685;232;50;84;277;163;271;662;191;41;39;7;618;333;338;137;338;266;621;-2.0;-2.0;565.0;18.0;2.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14941.376953125;7632.23046875;3182.3681640625;1214.60791015625;748.0;349097;629.0;0.0;Calculated values ==>;1566954285.148;348.96000000000004;348.46000000000004;293.36;293.46000000000004;291.36;275.46000000000004;271.4400167685773;277.06;274.36;278.66;275.46000000000004;341.66;296.36;278.16;281.56;300.86;289.46000000000004;300.26000000000005;339.36;277.26000000000005;277.06;336.06;347.96000000000004;273.86;241.92719264551067;263.299902668528;271.4400167685773;292.26000000000005;6180000.0;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;2660000.0;6210000.0;0.0;0.0;0.09416666666666668;0.003;0.0003333333333333333;0.0003333333333333333;0.0;7632.23046875;3182.3681640625;1214.60791015625;14941.376953125;503113.03919374675;502179.10410139477;253997.68776365535;254380.20699858732;246814.85198367838;431837.87352777255;440124.53318491206;455900.14131549967;471414.1961389312;524799.8033076798;476694.127521012;455277.06841111724;459465.4314009346;472684.14207346307;458907.31054948794;417127.04372896143;489884.4363730567;440443.43345794076;440124.53318491206;263844.3676079864;313686.43059754226;469843.0551361263;195808.46281202688;253997.68776365535;271.42054804578527;4579846.269266143;1984038.4953377952;266155.8352856989;1788523.7496648205;0;208;199;5;54;55;52;18;140;143;1676858946019.6492;646183085594.8077;1273843729870.129;24491.96639241036;822.1037769722982;-0.0;62.042281807085566;5940999.743376409;1175545.5930186438;0.0;1109304.722094232;2.1095416693150435;0.15351261447442696
7804;2019-08-28 03:05:45.099;758;752;202;202;181;23;42;12;62;23;685;231;58;84;277;162;271;660;189;43;42;7;616;333;338;139;337;267;618;178.0;-2.0;513.0;0.0;2.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14638.921875;7494.54443359375;3142.55102539062;1213.36938476562;746.0;349098;627.0;0.0;Calculated values ==>;1566954345.099;348.96000000000004;348.36;293.36;293.36;291.26000000000005;275.46000000000004;271.4400167685773;277.36;274.36;279.36;275.46000000000004;341.66;296.26000000000005;278.96000000000004;281.56;300.86;289.36;300.26000000000005;339.16;277.46000000000004;277.36;335.86;347.76;273.86;242.35481222062532;263.43189868330234;271.4400167685773;292.06;6160000.0;3329999.9999999995;3379999.9999999995;1390000.0;3370000.0000000005;2670000.0;6180000.0;0.029666666666666668;0.0;0.08549999999999999;0.0;0.0003333333333333333;0.030000000000000002;0.0;7494.54443359375;3142.55102539062;1213.36938476562;14638.921875;503297.08021039295;502325.9912767304;254149.68099953464;254149.68099953464;246586.34958424306;431837.87352777255;440602.404995793;456604.5754085982;471147.87813747115;524720.3606339802;476455.595755614;456107.97810590366;459308.11796279013;472816.2532408717;458774.7278509113;417813.55124247045;489921.2678851145;440761.0613186191;440602.404995793;263007.33956846996;312848.0458788934;469571.6626778283;195856.97145362291;196504.66822635525;271.4400167685773;4580092.570445909;1984164.4488491558;266176.0519060805;1788576.414280122;0;208;199;5;54;55;52;18;140;143;1677061580399.5654;646265817974.7736;1274003499285.0627;22293.920138150384;0.0;-0.0;7322.932103083133;5941389.307360052;1175552.4382885762;0.0;1109366.2132885605;2.499214387936321;0.11559350849024903
7805;2019-08-28 03:06:45.119;756;751;202;202;180;22;44;11;67;22;682;230;64;87;277;161;271;657;190;45;44;6;616;332;337;141;337;268;618;-2.0;-1.0;642.0;0.0;2.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14337.771484375;7415.09228515625;3211.36108398438;1210.33178710938;744.0;349099;623.0;0.0;Calculated values ==>;1566954405.119;348.76;348.26;293.36;293.36;291.16;275.36;271.32779825182536;277.56;274.26000000000005;279.86;275.36;341.36;296.16;279.56;281.86;300.86;289.26000000000005;300.26000000000005;338.86;277.66;277.56;335.46000000000004;347.56000000000006;273.76000000000005;242.77792619122317;263.56353331371673;271.32779825182536;292.16;6160000.0;3320000.0000000005;3370000.0000000005;1410000.0;3370000.0000000005;2680000.0;6180000.0;0.0;0.0;0.107;0.0;0.0003333333333333333;0.0003333333333333333;0.0;7415.09228515625;3211.36108398438;1210.33178710938;14337.771484375;503035.44686007954;502194.5843173855;254149.68099953464;254149.68099953464;246246.95100636856;431896.3278553544;441133.17982737604;457060.57793600933;470781.97481897497;524332.3710604717;476216.4966884591;456688.88995733054;459516.4657358558;472816.2532408717;458801.35132338334;417813.55124247045;489504.63008519536;441290.571321539;441133.17982737604;261333.34086894934;312009.6876057385;469200.3069803008;195587.17404549243;254149.68099953464;271.32779825182536;4580334.123381309;1984288.7372374302;266196.256148343;1788629.381197439;0;208;199;5;54;55;52;18;140;143;1677264147899.501;646349845974.7468;1274164052785.0117;27977.654216285307;0.0;-0.0;62.327832942613796;5941808.376789468;1175552.4382885762;0.0;1109427.777635952;2.36888493616211;0.16437413830615114
7806;2019-08-28 03:07:45.100;754;750;203;203;180;22;46;10;70;22;676;228;68;90;277;160;271;658;190;47;46;5;613;332;337;143;337;269;616;223.0;-1.0;538.0;75.0;2.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14289.2373046875;7376.82275390625;3193.447265625;1210.04260253906;741.0;349100;622.0;0.0;Calculated values ==>;1566954465.1;348.56000000000006;348.16;293.46000000000004;293.46000000000004;291.16;275.36;271.32779825182536;277.76000000000005;274.16;280.16;275.36;340.76;295.96000000000004;279.96000000000004;282.16;300.86;289.16;300.26000000000005;338.96000000000004;277.86;277.76000000000005;335.36;347.26;273.66;243.1966462407574;263.6948088759802;271.32779825182536;292.16;6130000.0;3320000.0000000005;3370000.0000000005;1430000.0;3370000.0000000005;2690000.0;6160000.0;0.03716666666666667;0.0;0.08966666666666666;0.0125;0.0003333333333333333;0.0375;0.0;7376.82275390625;3193.447265625;1210.04260253906;14289.2373046875;503050.51380817796;502248.9743971479;254639.23059723256;254639.23059723256;246320.65819402432;431896.3278553544;441447.66099805065;457269.3626557622;470513.52464679367;523635.0132923029;475863.889000518;457021.67461100663;459725.2804593177;472816.2532408717;458668.82322395616;418821.6484845234;489853.7681113657;441604.45150947385;441447.66099805065;260914.8530628454;310752.19949742197;468827.3046948051;195435.89833209632;195962.1501744531;271.2669905420514;4580572.606244177;1984411.964161759;266216.4195478063;1788682.7376987273;0;208;199;5;54;55;52;18;140;143;1677466283869.321;646435018994.671;1274325101769.8684;23477.733967688702;3417.39257953386;-0.0;9205.706655884907;5942237.035905568;1175580.9075419276;0.0;1109504.9867993102;3.064505532346644;0.16781078076025646
7807;2019-08-28 03:08:45.140;752;749;204;204;181;23;48;11;72;21;669;227;70;93;277;159;271;654;191;49;48;5;612;332;337;143;337;269;615;-2.0;-2.0;346.0;0.0;3.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14076.298828125;7181.68017578125;3150.48486328125;1210.080078125;738.0;349101;619.0;0.0;Calculated values ==>;1566954525.14;348.36;348.06000000000006;293.56;293.56;291.26000000000005;275.46000000000004;271.32779825182536;277.96000000000004;274.26000000000005;280.36;275.26000000000005;340.06000000000006;295.86;280.16;282.46000000000004;300.86;289.06;300.26000000000005;338.56000000000006;278.06;277.96000000000004;335.06;346.96000000000004;273.66;243.1966462407574;263.6948088759802;271.32779825182536;292.26000000000005;6120000.0;3320000.0000000005;3370000.0000000005;1430000.0;3370000.0000000005;2690000.0;6150000.0;0.0;0.0;0.057666666666666665;0.0;0.0005;0.0005;0.0;7181.68017578125;3150.48486328125;1210.080078125;14076.298828125;502881.46311999555;502210.6172498173;255082.52831265924;255082.52831265924;246698.61758635967;431896.3278553544;441760.9454719927;457516.6572740444;470414.5036688096;522914.0586297741;475750.9056662149;457269.3626557622;460090.5224566195;472816.2532408717;458536.16885870346;419152.1631418458;489404.0573519406;441917.1454661156;441760.9454719927;259659.41789560125;309494.7701623936;468827.3046948051;195587.17404549243;255082.52831265924;271.32779825182536;4580809.143299051;1984533.3659004832;266236.60068200517;1788735.6390440452;0;208;199;5;54;55;52;18;140;143;1677668618669.9958;646520876194.9574;1274486609370.4072;15104.600199513163;0.0;-0.0;93.33920857966675;5942558.769704335;1175609.4047990332;0.0;1109582.5305098053;1.316722981862658;0.0913679786371759
7808;2019-08-28 03:09:45.101;750;747;205;205;182;23;50;10;73;21;662;226;71;96;277;158;271;650;192;51;50;5;612;331;336;144;336;268;614;440.0;-1.0;104.0;62.0;3.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13739.72265625;6906.28955078125;3111.84887695312;1195.02954101562;733.0;349102;618.0;0.0;Calculated values ==>;1566954585.101;348.16;347.86;293.66;293.66;291.36;275.46000000000004;271.215330690691;278.16;274.16;280.46000000000004;275.26000000000005;339.36;295.76000000000005;280.26000000000005;282.76000000000005;300.86;288.96000000000004;300.26000000000005;338.16;278.26000000000005;278.16;334.96000000000004;346.46000000000004;273.66;243.40439225979637;263.56353331371673;271.215330690691;292.36;6120000.0;3310000.0;3360000.0;1440000.0;3360000.0;2680000.0;6140000.0;0.07333333333333333;0.0;0.017333333333333333;0.010333333333333333;0.0005;0.07383333333333333;0.0;6906.28955078125;3111.84887695312;1195.02954101562;13739.72265625;502619.9548079936;502041.1474186775;255530.9683409756;255530.9683409756;247079.393846297;431954.4880088244;442282.2078393418;457801.30300618423;470279.77213233593;522273.7438386137;475765.3315914973;457554.78245182877;460609.79807320295;472948.1522838667;458563.27076655324;419152.1631418458;488953.93150076596;442437.2209137804;442282.2078393418;259240.94887492666;307399.1840295507;468689.9516013245;195154.37318967655;195563.24403720227;271.1498652181229;4581040.792807838;1984650.6893383013;266256.6302344761;1788787.7912375429;0;208;199;5;54;55;52;18;140;143;1677870387434.8804;646606920229.9081;1274647604655.315;4552.546783486133;2826.5343102536954;-0.0;18216.083494057966;5942722.472786221;1175632.9439412109;0.0;1109735.0098562003;2.2825988747452133;0.0330415331622078
7809;2019-08-28 03:10:45.141;748;745;206;207;183;22;51;9;74;20;656;226;73;99;277;156;271;649;191;52;51;5;615;329;334;144;333;269;618;-2.0;-1.0;207.0;81.0;3.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;13827.2744140625;6940.9951171875;3175.26977539062;1203.86108398438;728.0;349103;618.0;0.0;Calculated values ==>;1566954645.141;347.96000000000004;347.66;293.76000000000005;293.86;291.46000000000004;275.36;270.9896433162861;278.26000000000005;274.06;280.56;275.16;338.76;295.76000000000005;280.46000000000004;283.06;300.86;288.76000000000005;300.26000000000005;338.06000000000006;278.36;278.26000000000005;334.96000000000004;345.96000000000004;273.66;243.40439225979637;263.6948088759802;270.9896433162861;292.26000000000005;6150000.0;3290000.0;3340000.0;1440000.0;3329999.9999999995;2690000.0;6180000.0;0.0;0.0;0.034499999999999996;0.013500000000000002;0.0005;0.0005;0.0;6940.9951171875;3175.26977539062;1203.86108398438;13827.2744140625;502079.35509294615;501404.7265121732;255707.09580373907;256103.77246742861;247270.02936087092;432069.9255137471;442851.8627614657;457763.5626837813;470180.5696925624;521573.97995099897;475637.8754600242;457640.15836882865;460818.66617422167;473342.5860959321;458617.82124588924;418152.4055498902;488389.3012590223;443005.41066088853;442851.8627614657;259240.94887492666;305303.7579410727;468689.9516013245;194356.44310620276;255707.09580373907;270.82036822007257;4581270.6709332615;1984766.160306487;266276.6343168419;1788840.2188213826;0;208;199;5;54;55;52;18;140;143;1678071521434.7527;646693377829.8531;1274808812055.2124;9087.545625426459;3703.5023646841437;-0.0;93.57238347886333;5942836.216001181;1175687.3971914488;0.0;1109887.69204206;1.1382046807841308;0.10952519906476606
7810;2019-08-28 03:11:45.132;748;745;207;208;183;20;53;6;75;19;650;226;74;101;277;155;271;657;192;53;53;6;620;326;331;143;331;272;623;179.0;-1.0;436.0;0.0;3.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14167.13671875;7075.17578125;3209.79443359375;1218.68041992188;721.0;349104;620.0;0.0;Calculated values ==>;1566954705.132;347.96000000000004;347.66;293.86;293.96000000000004;291.46000000000004;275.16;270.64921214262944;278.46000000000004;273.76000000000005;280.66;275.06;338.16;295.76000000000005;280.56;283.26000000000005;300.86;288.66;300.26000000000005;338.86;278.46000000000004;278.46000000000004;335.16;345.26;273.76000000000005;243.1966462407574;264.08650396036035;270.64921214262944;292.36;6200000.0;3260000.0;3310000.0;1430000.0;3310000.0;2720000.0;6230000.0;0.029833333333333333;0.0;0.07266666666666667;0.0;0.0005;0.030333333333333334;0.0;7075.17578125;3209.79443359375;1218.68041992188;14167.13671875;501613.38220744557;500936.0495687048;255828.72575754527;256223.44805325498;247080.66819278343;432240.87345082423;443771.21871092264;457402.8244415097;470216.3998685916;520708.94640035916;475254.3332499598;457278.64460356557;460598.105341781;473604.4985168263;458963.51672167;416428.32936383947;488976.8474374693;443771.21871092264;443771.21871092264;260077.89159075968;302370.42649719206;468926.6663542118;193960.97240464555;194980.77053683618;270.64921214262944;4581503.922699443;1984882.9442103044;266296.8191345097;1788893.4197084047;0;208;199;5;54;55;52;18;140;143;1678270991509.5435;646779464914.7628;1274971087710.0422;19143.44124801213;0.0;-0.0;7546.643594613956;5943071.438936146;1175718.2550817442;0.0;1109951.3509582074;2.3201404223773054;0.10214343402580532
7811;2019-08-28 03:12:45.112;750;746;208;209;184;18;54;5;76;18;648;226;75;102;276;154;271;668;192;54;54;8;627;326;330;144;330;274;630;192.0;-1.0;671.0;47.0;2.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14782.3896484375;7615.18212890625;3288.76123046875;1228.15991210938;701.0;349105;625.0;0.0;Calculated values ==>;1566954765.112;348.16;347.76;293.96000000000004;294.06;291.56;274.96000000000004;270.64921214262944;278.56;273.66;280.76000000000005;274.96000000000004;337.96000000000004;295.76000000000005;280.66;283.36;300.76000000000005;288.56;300.26000000000005;339.96000000000004;278.56;278.56;335.66;343.26;273.96000000000004;243.40439225979637;264.3458800820626;270.64921214262944;292.36;6270000.0;3260000.0;3300000.0;1440000.0;3300000.0;2740000.0;6300000.0;0.032;0.0;0.11183333333333333;0.007833333333333333;0.0003333333333333333;0.03233333333333333;0.0;7615.18212890625;3288.76123046875;1228.15991210938;14782.3896484375;501223.61748202774;500410.43660957884;255844.0242626132;256234.93004060583;247159.73742718992;432240.87345082423;444124.6121770798;457202.82351932646;469982.10152365523;520337.56560574105;474997.6517434288;457078.1538310574;460410.1869109519;473613.93493813404;458832.0734226865;413877.4060076109;489777.64266429853;444124.6121770798;444124.6121770798;262170.3306944222;293991.1381695566;468988.4700171027;193909.65297518624;194548.1516482525;270.62843549746765;4581745.088337229;1985005.323053045;266317.2026738378;1788947.5562874123;0;208;199;5;54;55;52;18;140;143;1678469225409.6064;646865536214.7902;1275134833110.0942;29444.952905853013;2154.7840668283457;-0.0;8069.638890432081;5943476.207253128;1175736.2056301287;0.0;1110081.4432670616;3.2697855413375354;0.18473309678265287
7812;2019-08-28 03:13:45.113;754;748;207;208;185;18;56;4;76;16;647;226;76;102;276;153;271;678;190;55;56;9;638;325;330;144;330;274;640;-1.0;-1.0;606.0;37.0;14.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15409.8671875;8068.087890625;3381.08862304688;1229.24438476562;673.0;349106;650.0;13.0;Calculated values ==>;1566954825.113;348.56000000000006;347.96000000000004;293.86;293.96000000000004;291.66;274.96000000000004;270.5352231155435;278.76000000000005;273.56;280.76000000000005;274.76000000000005;337.86;295.76000000000005;280.76000000000005;283.36;300.76000000000005;288.46000000000004;300.26000000000005;340.96000000000004;278.66;278.76000000000005;338.16;340.46000000000004;274.06;243.40439225979637;264.3458800820626;270.5352231155435;292.16;6380000.0;3250000.0;3300000.0;1440000.0;3300000.0;2740000.0;6400000.0;0.0;0.0;0.10099999999999999;0.006166666666666667;0.0023333333333333335;0.0023333333333333335;0.032642693039874104;8068.087890625;3381.08862304688;1229.24438476562;15409.8671875;500725.48112699774;499733.58919525007;254946.21233390333;255325.64170635128;247131.13163514395;432297.2667888766;444425.3710360855;457202.82351932646;469783.5483368761;520233.9917342107;474997.6517434288;457202.82351932646;460410.1869109519;473613.93493813404;458859.68238502054;409469.56768089347;490133.7911418198;444275.11583978136;444425.3710360855;272634.34865687083;282264.0715131367;469087.9315675536;193648.64855060502;254946.21233390333;270.5189985632509;4581996.694670593;1985136.0191479484;266337.68138425983;1789003.1392958257;0;208;199;5;54;55;52;18;140;143;1678667228709.3672;646951937654.6858;1275299235849.8958;26618.971671840867;1698.542245271183;-0.0;442.1180369717584;5943943.414410701;1175768.317217875;0.0;1110152.3757568928;2.26839226938965;0.16718028456393055
7813;2019-08-28 03:14:45.143;761;751;206;207;183;17;58;4;78;15;646;226;77;102;277;153;271;689;190;57;58;12;648;325;330;143;330;275;651;140.0;-2.0;561.0;92.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15788.09375;8456.3916015625;3431.94165039062;1246.32336425781;649.0;349107;694.0;16.0;Calculated values ==>;1566954885.143;349.26;348.26;293.76000000000005;293.86;291.46000000000004;274.86;270.5352231155435;278.96000000000004;273.56;280.96000000000004;274.66;337.76;295.76000000000005;280.86;283.36;300.86;288.46000000000004;300.26000000000005;342.06000000000006;278.86;278.96000000000004;342.56000000000006;338.06000000000006;274.36;243.1966462407574;264.4750485637546;270.5352231155435;292.16;6480000.0;3250000.0;3300000.0;1430000.0;3300000.0;2750000.0;6509999.999999999;0.02333333333333333;0.0;0.0935;0.015333333333333334;0.0;0.02333333333333333;0.04022973145687394;8456.3916015625;3431.94165039062;1246.32336425781;15788.09375;500726.0718552173;499095.1657047764;254044.95347533814;254413.56034340538;246082.03850713352;432297.2667888766;444725.14389816584;457289.813397927;469819.94228607416;520047.91630869376;474869.0123921332;457165.05062176666;460254.8701594778;473735.1444490035;458859.68238502054;404891.54221468937;490538.8605728952;444575.3797391754;444725.14389816584;291058.95107146574;272215.72791638016;469522.3774010839;193654.15423563716;193654.15423563716;270.5212304103477;4582256.807669786;1985273.7919956488;266358.32143035746;1789059.9429357036;0;208;199;5;54;55;52;18;140;143;1678865327709.2727;647038080704.6448;1275464018199.8171;24649.934131674097;4229.979421870184;-0.0;5858.323092125668;5944370.868912634;1175817.7462672512;0.0;1110204.9056847817;2.6447769180958756;0.17277538129440695
7814;2019-08-28 03:15:45.144;770;754;204;205;181;19;60;4;80;15;645;225;78;101;277;152;271;697;191;58;60;13;650;329;333;142;333;275;653;-2.0;0.0;950.0;105.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16096.6669921875;8827.916015625;3436.09375;1242.56982421875;627.0;349108;715.0;14.0;Calculated values ==>;1566954945.144;350.16;348.56000000000006;293.56;293.66;291.26000000000005;275.06;270.9896433162861;279.16;273.56;281.16;274.66;337.66;295.66;280.96000000000004;283.26000000000005;300.86;288.36;300.26000000000005;342.86;278.96000000000004;279.16;344.66;335.86;274.46000000000004;242.98782864720522;264.4750485637546;270.9896433162861;292.26000000000005;6500000.0;3290000.0;3329999.9999999995;1420000.0;3329999.9999999995;2750000.0;6530000.0;0.0;0.0;0.15833333333333333;0.0175;0.0;0.0;0.035243389426754916;8827.916015625;3436.09375;1242.56982421875;16096.6669921875;501746.2041174219;499311.5936570175;253224.48415568445;253587.41868549256;245362.54325804766;432069.9255137471;444425.25523801765;457539.03483931615;469955.4082113979;519944.2511782994;474754.89840926486;457289.813397927;460132.40066071565;473342.5860959321;458088.1260269968;403889.8376353461;491457.9695824457;444123.2170375856;444425.25523801765;299856.38484229014;263007.33956846996;469757.3781218893;194755.97028853555;193654.15423563716;270.98169422779864;4582522.518438478;1985417.8302934554;266379.06255266507;1789117.1775180923;0;208;199;5;54;55;52;18;140;143;1679064231024.8228;647123582129.8812;1275629020950.2734;41607.31855387359;4812.524637083691;-0.0;0.0;5944923.021888937;1175893.1017238542;0.0;1110253.7258576737;3.436831870139988;0.27384141058140077
7815;2019-08-28 03:16:45.114;778;757;201;202;180;22;11;7;81;15;646;225;80;101;277;152;271;701;189;60;12;14;652;331;336;143;336;276;654;-2.0;-1.0;1075.0;150.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16205.2900390625;9194.267578125;3389.70434570312;1239.50305175781;606.0;349109;717.0;0.0;Calculated values ==>;1566955005.114;350.96000000000004;348.86;293.26000000000005;293.36;291.16;275.36;271.215330690691;274.26000000000005;273.86;281.26000000000005;274.66;337.76;295.66;281.16;283.26000000000005;300.86;288.36;300.26000000000005;343.26;279.16;274.36;344.86;333.76000000000005;274.56;243.1966462407574;264.60387354146746;271.215330690691;292.06;6520000.0;3310000.0;3360000.0;1430000.0;3360000.0;2760000.0;6540000.000000001;0.0;0.0;0.17916666666666667;0.025;0.0;0.0;0.0;9194.267578125;3389.70434570312;1239.50305175781;16205.2900390625;502630.98527357174;499623.0055276189;252105.10367774768;252461.41334381967;245006.10825534587;431954.4880088244;435987.17931829893;457501.9359703019;469819.94228607416;519965.37255975365;474625.8832434513;457377.182543168;459976.46423173224;472948.1522838667;457765.7561028185;402853.2402811574;491916.8091398108;443819.9327758528;436155.4646239713;300694.37409284414;254219.67992080047;469720.77526323247;195304.88519473348;193654.15423563716;271.2104454871776;4582791.566822379;1985567.9400643767;266399.73615133774;1789174.0307280915;0;208;199;5;54;55;52;18;140;143;1679264830674.9185;647209039379.922;1275794238300.3523;46976.971597289354;6860.397251712476;-0.0;0.0;5945660.855206006;1175990.3274357994;0.0;1110253.7258576737;3.8946335088742656;0.3161058033581614
7816;2019-08-28 03:17:45.135;784;761;199;200;178;26;10;9;80;15;646;225;80;100;277;152;271;703;188;27;10;15;644;337;342;144;342;276;646;-2.0;-1.0;1208.0;244.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16231.939453125;9548.1708984375;3381.455078125;1242.05444335938;590.0;349110;713.0;0.0;Calculated values ==>;1566955065.135;351.56000000000006;349.26;293.06;293.16;290.96000000000004;275.76000000000005;271.8864255623528;274.16;274.06;281.16;274.66;337.76;295.66;281.16;283.16;300.86;288.36;300.26000000000005;343.46000000000004;275.86;274.16;344.46000000000004;332.16;274.66;243.40439225979637;264.60387354146746;271.8864255623528;291.96000000000004;6440000.000000001;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;2760000.0;6459999.999999999;0.0;0.0;0.20133333333333334;0.04066666666666666;0.0;0.0;0.0;9548.1708984375;3381.455078125;1242.05444335938;16231.939453125;504157.9723342314;500913.09731059737;251734.84239898025;252092.25416937316;244619.11629553427;431601.1154718507;434371.85869527294;457377.182543168;469684.23962315626;519965.37255975365;474625.8832434513;457377.182543168;459853.63458953885;472153.5569869332;456789.25815752614;406801.94346272555;493007.0822744832;437270.2466192075;434371.85869527294;299018.4200587347;247525.65490268572;469684.23962315626;196932.73060853916;193654.15423563716;271.8864255623528;4583061.971676321;1985724.1817168887;266420.42303497484;1789230.4768057524;0;208;199;5;54;55;52;18;140;143;1679468301864.6082;647295169514.7906;1275959896260.0996;52436.14965617195;11091.89469992776;-0.0;0.0;5946489.587836791;1176139.982229353;0.0;1110253.7258576737;4.482746045189883;0.38197829961953594
7817;2019-08-28 03:18:45.085;786;764;200;200;179;31;12;11;77;15;634;224;77;104;277;152;271;702;189;19;12;15;646;341;346;134;346;279;648;-2.0;-1.0;1211.0;98.0;0.0;0;1;67;1;0;0;1;0;0;0;1;1;0;0;0;17782.76171875;10380.4453125;3376.04174804688;2177.28125;582.0;349111;708.0;0.0;Calculated values ==>;1566955125.085;351.76;349.56000000000006;293.16;293.16;291.06;276.26000000000005;272.3289490889957;274.36;274.26000000000005;280.86;274.66;336.56;295.56;280.86;283.56;300.86;288.36;300.26000000000005;343.36;275.06;274.36;343.96000000000004;331.36;274.66;241.2770596917726;264.9883086891361;272.3289490889957;292.06;6459999.999999999;3410000.0;3460000.0;1340000.0;3460000.0;2790000.0;6480000.0;0.0;0.0;0.20183333333333334;0.01633333333333333;0.0;0.0;0.0;10380.4453125;3376.04174804688;2177.28125;17782.76171875;504241.1239682147;501128.4904654425;252005.78457117002;252005.78457117002;244877.77313780977;431359.6534126046;433736.25873885734;456511.66026909;471030.75637644227;518469.3034508899;474122.7489182366;456511.66026909;459876.9088188651;471619.50035982026;456130.21516160824;405861.3728179177;492665.88524472015;434964.0416095496;433736.25873885734;296923.61432157;244179.05427248686;471030.75637644227;198003.1308676477;193654.15423563716;272.3289490889957;4583345.191306442;1985890.1151256103;266448.8937537221;1789286.7423522873;0;208;199;5;54;55;52;18;141;143;1679674529864.7722;647378500014.8569;1276126257510.232;52175.6381841911;4459.451216643644;-0.0;0.0;5947360.626265405;1176269.468783303;0.0;1110253.7258576737;3.554406484205425;0.2722826865260389
7818;2019-08-28 03:19:45.116;786;767;205;205;181;35;14;13;52;16;625;224;59;104;277;152;271;706;192;19;14;15;650;344;349;126;348;279;652;-1.0;0.0;1065.0;211.0;0.0;0;1;78;1;0;0;1;0;0;0;1;1;0;0;0;18799.484375;11201.3330078125;3369.25341796875;2218.77783203125;577.0;349112;702.0;0.0;Calculated values ==>;1566955185.116;351.76;349.86;293.66;293.66;291.26000000000005;276.66;272.6583383277491;274.56;274.46000000000004;278.36;274.76000000000005;335.66;295.56;279.06;283.56;300.86;288.36;300.26000000000005;343.76;275.06;274.56;343.36;330.86;274.66;239.4893008659735;264.9883086891361;272.6583383277491;292.36;6500000.0;3440000.0;3490000.0;1260000.0;3479999.9999999995;2790000.0;6520000.0;0.0;0.0;0.17750000000000002;0.035166666666666666;0.0;0.0;0.0;11201.3330078125;3369.25341796875;2218.77783203125;18799.484375;503878.3447603196;501158.3011619276;253632.8738113611;253632.8738113611;245395.4982202929;431175.4696738307;433343.53246183926;453325.99044689833;472188.12432598934;517532.14349541505;474122.7489182366;454225.31687248964;459876.9088188651;471351.15028436406;455631.57842795295;403889.8376353461;492818.39732468495;434232.43346768775;433343.53246183926;294410.04551340896;242087.5637286956;472091.6256651069;198786.55953918706;193654.15423563716;272.6520240965277;4583650.200863603;1986070.056199522;266485.54650682054;1789342.9821874858;0;208;199;5;54;55;52;18;141;143;1679883137589.421;647456540314.7255;1276293743999.95;45180.74898611876;9611.228158761514;-0.0;0.0;5948172.348663791;1176386.7850266588;0.0;1110253.7258576737;3.2634932629676094;0.2831862241948302
7819;2019-08-28 03:20:45.126;787;770;210;209;186;38;17;16;19;18;642;226;27;91;276;153;271;711;192;21;17;17;648;346;351;136;351;278;650;-2.0;0.0;1058.0;159.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;18458.861328125;11571.6298828125;3351.83203125;1272.76159667969;574.0;349113;697.0;0.0;Calculated values ==>;1566955245.126;351.86;350.16;294.16;294.06;291.76000000000005;276.96000000000004;272.8767566201714;274.86;274.76000000000005;275.06;274.96000000000004;337.36;295.76000000000005;275.86;282.26000000000005;300.76000000000005;288.46000000000004;300.26000000000005;344.26;275.26000000000005;274.86;342.86;330.56;274.86;241.71165711629368;264.86050150153983;272.8767566201714;292.36;6480000.0;3460000.0;3510000.0;1360000.0;3510000.0;2780000.0;6500000.0;0.0;0.0;0.17633333333333334;0.026500000000000003;0.0;0.0;0.0;11571.6298828125;3351.83203125;1272.76159667969;18458.861328125;504192.29190464306;501746.2041174219;255582.63205079324;255206.348246267;247107.74325044468;431051.2098666511;433380.0446975047;449184.30950449855;471057.33072014985;519384.54968564486;474481.8894256595;450243.8090671939;458425.4935518264;470821.47912831884;455435.2880278432;404891.54221468937;493714.48656895454;434093.9474893213;433380.0446975047;292315.56762988004;240832.718256323;470959.3386274875;199321.05103491398;193654.15423563716;272.87170390185645;4583960.738825448;1986259.8625193622;266514.6475180822;1789399.000567728;0;208;199;5;54;55;52;18;141;143;1680093172589.3875;647535153414.713;1276460871849.9233;44059.221243470085;7198.414621203198;-0.0;0.0;5948916.139026656;1176526.8887298624;0.0;1110253.7258576737;3.1647893615864535;0.26424278698482173
7820;2019-08-28 03:21:45.107;786;771;212;212;190;39;20;18;17;20;662;228;18;73;276;155;271;714;190;22;20;18;646;348;353;137;352;276;648;-2.0;-2.0;993.0;122.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18859.1640625;11742.2080078125;3298.37280273438;1266.93688964844;572.0;349114;693.0;0.0;Calculated values ==>;1566955305.107;351.76;350.26;294.36;294.36;292.16;277.06;273.0942459734351;275.16;274.96000000000004;274.86;275.16;339.36;295.96000000000004;274.96000000000004;280.46000000000004;300.76000000000005;288.66;300.26000000000005;344.56000000000006;275.36;275.16;342.46000000000004;330.36;274.96000000000004;241.92719264551067;264.60387354146746;273.0942459734351;292.16;6459999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2760000.0;6480000.0;0.0;0.0;0.1655;0.02033333333333333;0.0;0.0;0.0;11742.2080078125;3298.37280273438;1266.93688964844;18859.1640625;504241.1239682147;502064.9120408374;256445.8174606503;256445.8174606503;248525.00189804495;430925.7729439634;433418.2568911692;449286.3797412064;471119.972000508;521623.7472554329;474968.6002910931;449418.82904013904;456501.0290787299;470686.08075178356;455377.1872358765;405861.3728179177;494329.2482216541;433777.1097633112;433418.2568911692;290640.09048841946;239996.17471937067;470923.7305949869;199842.47298563368;193654.15423563716;273.08579374598236;4584271.623893206;1986454.0829797555;266535.80497021804;1789454.4013923637;0;208;199;5;54;55;52;18;141;143;1680304305710.0386;647617027479.9656;1276627019220.4358;41282.96656804729;5511.985571390181;-0.0;0.0;5949627.098718727;1176632.77519046;0.0;1110253.7258576737;2.869532506402062;0.23137506486773368
7821;2019-08-28 03:22:45.068;782;771;210;210;191;40;21;21;32;22;670;228;29;63;276;157;271;711;191;24;21;19;637;350;355;141;355;275;639;-2.0;-1.0;976.0;181.0;2.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;18883.216796875;11750.4091796875;3218.20629882812;1250.51196289062;570.0;349115;688.0;0.0;Calculated values ==>;1566955365.068;351.36;350.26;294.16;294.16;292.26000000000005;277.16;273.3108153835814;275.26000000000005;275.26000000000005;276.36;275.36;340.16;295.96000000000004;276.06;279.46000000000004;300.76000000000005;288.86;300.26000000000005;344.26;275.56;275.26000000000005;341.96000000000004;330.16;275.06;242.77792619122317;264.4750485637546;273.3108153835814;292.26000000000005;6370000.0;3500000.0;3550000.0;1410000.0;3550000.0;2750000.0;6390000.0;0.0;0.0;0.16266666666666665;0.030166666666666668;0.0003333333333333333;0.0003333333333333333;0.0;11750.4091796875;3218.20629882812;1250.51196289062;18883.216796875;504528.5074328109;502894.09045913117;256144.59824798984;256144.59824798984;249213.35133529434;430799.1582183253;433096.3383396171;451435.77863534173;470781.97481897497;522532.8518870914;475097.09026418295;451045.04040683503;455407.3897860994;470278.5116790441;455319.5754400347;409894.07379215054;494811.5186846824;433638.2926471082;433096.3383396171;288545.87390705565;239159.6471344744;470485.8080591802;200346.47940655646;256144.59824798984;273.29262426376334;4584585.939295624;1986649.727537863;266556.7700744626;1789508.670920042;0;208;199;5;54;55;52;18;141;143;1680516567649.917;647700373269.9178;1276792211775.3413;40843.859341215735;8149.203081020817;-0.0;58.983913363875764;5950311.044080606;1176746.5444310599;0.0;1110254.2170707886;3.024333245595824;0.25834068624234036
