;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7822;2019-08-28 03:23:45.148;776;768;209;209;191;40;24;23;46;24;668;227;43;61;276;159;271;701;189;26;24;20;636;351;356;144;356;274;638;-2.0;-1.0;666.0;121.0;8.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;18970.6328125;11850.3095703125;3254.62182617188;1230.76818847656;567.0;349116;685.0;0.0;Calculated values ==>;1566955425.148;350.76;349.96000000000004;294.06;294.06;292.26000000000005;277.16;273.4187578820637;275.56;275.46000000000004;277.76000000000005;275.56;339.96000000000004;295.86;277.46000000000004;279.26000000000005;300.76000000000005;289.06;300.26000000000005;343.26;275.76000000000005;275.56;341.66;329.86;275.16;243.40439225979637;264.3458800820626;273.4187578820637;292.06;6360000.0;3510000.0;3560000.0;1440000.0;3560000.0;2740000.0;6380000.0;0.0;0.0;0.111;0.020166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;11850.3095703125;3254.62182617188;1230.76818847656;18970.6328125;503829.31274996395;502588.4935384756;255810.90344481304;255810.90344481304;249252.7602121874;430735.4089219946;433388.40049402195;453415.99526627373;470577.2540004748;522406.9528658895;475111.5413663602;453031.6629465932;455321.8140548362;470142.1937278385;455430.03789196967;410313.3567009972;493536.72776516;433749.0758717246;433388.40049402195;287289.4124756198;237904.88540968279;470180.5696925624;200595.80186298615;255810.90344481304;273.3948426265558;4584901.8086402975;1986846.6624240712;266577.47497881047;1789562.683074661;0;208;199;5;54;55;52;18;141;143;1680730152049.6458;647785987269.8091;1276957131375.1318;28063.041467764924;5436.626151229788;-0.0;236.76999606561188;5950886.033885515;1176859.910628176;0.0;1110256.684972852;2.0651969901625113;0.17279643942013367
7823;2019-08-28 03:24:45.108;771;765;210;209;190;40;26;25;54;26;660;226;51;63;276;161;271;697;189;27;26;20;632;351;356;143;356;271;633;-3.0;-2.0;564.0;171.0;14.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18506.80859375;11526.330078125;3178.14404296875;1214.95349121094;566.0;349117;682.0;0.0;Calculated values ==>;1566955485.108;350.26;349.66;294.16;294.06;292.16;277.16;273.4187578820637;275.76000000000005;275.66;278.56;275.76000000000005;339.16;295.76000000000005;278.26000000000005;279.46000000000004;300.76000000000005;289.26000000000005;300.26000000000005;342.86;275.86;275.76000000000005;341.36;329.76000000000005;275.16;243.1966462407574;263.95629194202945;273.4187578820637;292.06;6320000.0;3510000.0;3560000.0;1430000.0;3560000.0;2710000.0;6330000.0;0.0;0.0;0.094;0.0285;0.0023333333333333335;0.0023333333333333335;0.0;11526.330078125;3178.14404296875;1214.95349121094;18506.80859375;503535.6939994763;502652.1475576943;256464.76232312794;256073.8254598839;249103.8007040582;430735.4089219946;433749.0758717246;454941.4693322159;470909.40455562726;521823.9036105331;475382.3771367251;454562.9019473556;456071.28476509376;470142.1937278385;455707.73298722145;411941.5475828737;493489.4761089119;433928.6309241585;433749.0758717246;286033.001929769;237486.63934987856;470315.4621069152;200518.60891638597;256464.76232312794;273.36456057857066;4585213.912444207;1987041.3378843784;266597.8424054782;1789616.2537193499;0;208;199;5;54;55;52;18;141;143;1680943609649.7815;647872029869.8638;1277120522375.2358;23915.748879088012;7689.210315930083;-0.0;413.66339828005886;5951318.901700957;1176969.2196774916;0.0;1110262.1016376228;2.0112923261480726;0.18206489178604493
7824;2019-08-28 03:25:45.149;766;761;210;210;191;39;27;26;58;28;652;225;55;67;277;163;271;686;191;29;27;20;626;350;355;147;355;270;628;-2.0;-2.0;621.0;146.0;3.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18117.16796875;11150.83203125;3146.57763671875;1194.51965332031;563.0;349118;681.0;0.0;Calculated values ==>;1566955545.149;349.76;349.26;294.16;294.16;292.26000000000005;277.06;273.3108153835814;275.86;275.76000000000005;278.96000000000004;275.96000000000004;338.36;295.66;278.66;279.86;300.86;289.46000000000004;300.26000000000005;341.76;276.06;275.86;341.26;329.46000000000004;275.16;244.02132995426717;263.82572766246335;273.3108153835814;292.26000000000005;6260000.0;3500000.0;3550000.0;1470000.0;3550000.0;2700000.0;6280000.0;0.0;0.0;0.1035;0.024333333333333332;0.0005;0.0005;0.0;11150.83203125;3146.57763671875;1194.51965332031;18117.16796875;503427.40254759864;502585.2340495385;256739.5582428356;256739.5582428356;249655.57717273006;430799.1582183253;434175.5540581689;455611.1469425823;470571.38977625844;521079.5219167905;475396.9761669501;455234.8412542021;456734.38130492053;470404.8453004017;456150.55965592095;414252.5772536977;492482.0960877016;434531.2036186236;434175.5540581689;285614.20965156396;236231.924509345;469774.4847024;200241.1189667594;256739.5582428356;273.2512375370074;4585519.320801532;1987230.4433687811;266617.9350689232;1789668.9957490263;0;208;199;5;54;55;52;18;141;143;1681157055404.3882;647959089319.7034;1277282933279.9365;26430.797895497668;6558.645232900588;-0.0;88.71799790766666;5951738.742952252;1177088.032940468;0.0;1110266.2910100329;2.1351866794828327;0.18852795265982294
7825;2019-08-28 03:26:45.119;762;758;211;211;192;37;27;27;60;28;638;225;58;78;277;165;271;674;190;28;27;19;621;349;354;134;354;270;623;-2.0;-1.0;648.0;55.0;2.0;0;1;81;1;0;0;1;0;0;0;1;1;0;0;0;18851.26953125;10962.130859375;3122.85961914062;2096.41943359375;562.0;349119;680.0;0.0;Calculated values ==>;1566955605.119;349.36;348.96000000000004;294.26000000000005;294.26000000000005;292.36;276.86;273.20264511476705;275.86;275.86;279.16;275.96000000000004;336.96000000000004;295.66;278.96000000000004;280.96000000000004;300.86;289.66;300.26000000000005;340.56000000000006;275.96000000000004;275.86;341.16;329.36;275.06;241.2770596917726;263.82572766246335;273.20264511476705;292.16;6210000.0;3490000.0;3540000.0;1340000.0;3540000.0;2700000.0;6230000.0;0.0;0.0;0.10800000000000001;0.009166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10962.130859375;3122.85961914062;2096.41943359375;18851.26953125;503361.26388776326;502651.8746598785;257426.22856703674;257426.22856703674;250219.30306037443;430862.6128555636;434421.13070797606;455861.48441687645;472299.7188790419;519633.07043840433;475396.9761669501;455611.1469425823;458096.12292028323;470540.7144074192;456590.98366521427;416074.205745605;491339.287448143;434598.2514892846;434421.13070797606;285195.4229665811;235813.6939595721;471421.5176682964;200059.823125074;257426.22856703674;273.1756312941621;4585827.237079022;1987414.6259222787;266645.34584908106;1789721.2149368615;0;208;199;5;54;55;52;18;142;143;1681369649054.4895;648043347169.7435;1277444852280.0137;27626.579419514666;2487.482199979539;-0.0;58.99830071364644;5952188.995857686;1177163.3796435804;0.0;1110267.521363704;1.8646743444542382;0.14383691655957764
7826;2019-08-28 03:27:45.110;758;754;212;212;193;35;27;27;61;29;636;226;60;83;277;167;271;659;191;27;27;18;616;348;353;129;353;270;618;-2.0;0.0;637.0;117.0;3.0;0;1;80;1;0;0;1;0;0;0;1;1;0;0;0;18978.7890625;10807.26171875;3095.49755859375;2134.51416015625;561.0;349120;679.0;0.0;Calculated values ==>;1566955665.11;348.96000000000004;348.56000000000006;294.36;294.36;292.46000000000004;276.66;273.0942459734351;275.86;275.86;279.26000000000005;276.06;336.76000000000005;295.76000000000005;279.16;281.46000000000004;300.86;289.86;300.26000000000005;339.06000000000006;275.86;275.86;341.06000000000006;329.26000000000005;274.96000000000004;240.16925963744896;263.82572766246335;273.0942459734351;292.26000000000005;6160000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;2700000.0;6180000.0;0.0;0.0;0.10616666666666667;0.0195;0.0005;0.0005;0.0;10807.26171875;3095.49755859375;2134.51416015625;18978.7890625;503297.08021039295;502588.60511024995;258135.95512399846;258135.95512399846;250795.81471246228;430925.7729439634;434665.382714426;455986.4950298549;473051.3374214201;519426.27505548863;475510.2242565887;455861.48441687645;458711.2380596926;470676.35417615983;457029.0511715114;417813.55124247045;489782.4848487783;434665.382714426;434665.382714426;284776.6418597092;235395.46725036926;471986.2621016245;199698.67483117752;258135.95512399846;273.02916061161244;4586142.4402794;1987596.0103151654;266680.598340325;1789773.0268070085;0;208;199;5;54;55;52;18;142;143;1681581717239.267;648122235334.6608;1277606827979.8438;27209.22357775958;5309.607951773716;-0.0;88.2647137952138;5952645.89233743;1177228.3456484142;0.0;1110268.7483714116;2.0332069768844403;0.1727650793214079
7827;2019-08-28 03:28:45.130;755;751;212;212;194;33;26;27;62;30;651;228;61;84;277;168;271;643;192;26;26;18;613;347;352;133;352;269;615;-2.0;-2.0;86.0;0.0;3.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;18128.04296875;10609.5634765625;3019.310546875;1249.59204101562;562.0;349121;678.0;0.0;Calculated values ==>;1566955725.13;348.66;348.26;294.36;294.36;292.56;276.46000000000004;272.9856168485579;275.76000000000005;275.86;279.36;276.16;338.26;295.96000000000004;279.26000000000005;281.56;300.86;289.96000000000004;300.26000000000005;337.46000000000004;275.76000000000005;275.76000000000005;340.96000000000004;329.36;274.96000000000004;241.05796691057077;263.6948088759802;272.9856168485579;292.36;6130000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2690000.0;6150000.0;0.0;0.0;0.014333333333333333;0.0;0.0005;0.0005;0.0;10609.5634765625;3019.310546875;1249.59204101562;18128.04296875;503181.1540385553;502472.9421075941;258321.85585388588;258321.85585388588;251294.7103248409;430988.63858405815;434732.59635344753;456276.2067687335;472625.7912797831;521058.14929221285;475863.889000518;456151.60580436233;458992.39490682975;470811.76568160555;457328.590778018;418821.6484845234;487870.7051871259;434732.59635344753;434732.59635344753;284357.86631585273;235813.6939595721;471456.77876420494;199599.05379143672;258321.85585388588;272.9856168485579;4586451.766955324;1987774.5433502933;266708.80862573284;1789824.0005269852;0;208;199;5;54;55;52;18;142;143;1681793287740.0403;648200861534.9481;1277768581880.4348;3679.0391926745874;0.0;-0.0;88.20537024978083;5952903.380328855;1177272.6071304183;0.0;1110270.2194456453;0.25320113959360896;0.01725555295099371
7828;2019-08-28 03:29:45.131;751;748;212;212;193;31;27;26;63;31;662;229;62;80;277;168;271;631;191;25;27;19;612;345;350;136;349;267;614;-2.0;-1.0;0.0;19.0;3.0;0;100;70;1;0;0;1;0;0;0;1;0;0;0;0;17612.076171875;10068.107421875;3085.13818359375;1224.21447753906;561.0;349122;677.0;0.0;Calculated values ==>;1566955785.131;348.26;347.96000000000004;294.36;294.36;292.46000000000004;276.26000000000005;272.7676641592781;275.86;275.76000000000005;279.46000000000004;276.26000000000005;339.36;296.06;279.36;281.16;300.86;289.96000000000004;300.26000000000005;336.26000000000005;275.66;275.86;340.86;329.26000000000005;275.06;241.71165711629368;263.43189868330234;272.7676641592781;292.26000000000005;6120000.0;3450000.0;3500000.0;1360000.0;3490000.0;2670000.0;6140000.0;0.0;0.0;0.0;0.0031666666666666666;0.0005;0.0005;0.0;10068.107421875;3085.13818359375;1224.21447753906;17612.076171875;502750.7415424528;502172.36102786806;258384.6131394293;258384.6131394293;250974.06592602565;431113.4868728058;435390.3900212655;456728.47301133536;472329.59916539915;522354.7688696591;476230.53159588756;456604.5754085982;458819.922122249;471216.6412452851;457653.1124292614;419152.1631418458;486293.06900493044;435042.1050989446;435390.3900212655;283939.0963198885;235395.46725036926;471155.3045861351;197894.04749512146;258384.6131394293;272.30197557409446;4586749.606245042;1987946.8601461374;266729.42402361345;1789874.8717808512;0;208;199;5;54;55;52;18;142;143;1682003891249.786;648281562879.8506;1277929384560.2405;0.0;865.327314121543;-0.0;88.5028884409181;5952934.0394997345;1177279.8183115448;0.0;1110271.6920390087;0.06634205186837958;0.009709953897399103
7829;2019-08-28 03:30:45.101;748;745;211;211;192;29;27;25;64;31;665;229;63;80;277;167;271;626;190;23;27;20;611;343;348;138;347;266;613;-1.0;-1.0;186.0;0.0;3.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17328.197265625;9584.830078125;3056.99853515625;1211.47290039062;563.0;349123;677.0;0.0;Calculated values ==>;1566955845.101;347.96000000000004;347.66;294.26000000000005;294.26000000000005;292.36;276.06;272.5487779782249;275.86;275.66;279.56;276.26000000000005;339.66;296.06;279.46000000000004;281.16;300.86;289.86;300.26000000000005;335.76000000000005;275.46000000000004;275.86;340.86;329.46000000000004;275.16;242.14157278889297;263.299902668528;272.5487779782249;292.16;6110000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;2660000.0;6130000.0;0.0;0.0;0.031000000000000003;0.0;0.0005;0.0005;0.0;9584.830078125;3056.99853515625;1211.47290039062;17328.197265625;502451.00304357766;501871.80926888343;258028.23732586522;258028.23732586522;250654.42016333595;431237.1583312671;435867.46788964607;457015.24715422577;472066.18378088326;522744.35486524936;476357.097452253;456891.7448795973;458978.33121426275;471485.43631355185;457841.02317242726;419480.02019374154;485696.4402353408;435176.203609034;435867.46788964607;283939.0963198885;236231.924509345;470986.4579689568;198536.37464166994;258028.23732586522;272.5487779782249;4587040.629606021;1988110.5527381427;266749.7112697418;1789926.0306612954;0;208;199;5;54;55;52;18;142;143;1682213186549.8857;648363721779.8898;1278089204610.3167;8012.845047889232;0.0;-0.0;88.91961528189043;5953000.779821645;1177287.0257669687;0.0;1110273.1698206135;0.5848255489982271;0.040104514114487906
7830;2019-08-28 03:31:45.133;746;744;210;211;191;27;27;21;65;30;662;228;64;81;276;167;271;629;190;23;27;20;616;339;344;137;344;264;618;-2.0;-1.0;0.0;2.0;3.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16928.5078125;8967.58203125;3087.37426757812;1210.95178222656;572.0;349124;676.0;0.0;Calculated values ==>;1566955905.133;347.76;347.56000000000006;294.16;294.26000000000005;292.26000000000005;275.86;272.10816812424576;275.86;275.26000000000005;279.66;276.16;339.36;295.96000000000004;279.56;281.26000000000005;300.76000000000005;289.86;300.26000000000005;336.06;275.46000000000004;275.86;340.76;330.36;275.16;241.92719264551067;263.0348170998261;272.10816812424576;292.16;6160000.0;3390000.0;3440000.0;1370000.0;3440000.0;2640000.0;6180000.0;0.0;0.0;0.0;0.0003333333333333333;0.0005;0.0005;0.0;8967.58203125;3087.37426757812;1210.95178222656;16928.5078125;501723.32987851533;501272.84521814587;257312.8903242062;257722.64700092058;250075.23866849995;431480.97241316177;436807.2591212649;457462.81808978063;472100.0868749512;522597.5463738173;476497.55770532385;457339.9961729728;459415.40604912717;471762.96477475204;458483.6511572601;417813.55124247045;485572.39744673943;436129.6855322445;436807.2591212649;283520.3318566784;239996.17471937067;471119.972000508;196488.4750167338;257312.8903242062;271.7167176425412;4587326.254399535;1988265.2386271053;266769.9089083705;1789977.2610761602;0;208;199;5;54;55;52;18;142;143;1682420897269.2852;648446265779.6511;1278248289409.8567;0.0;91.54383232792472;-0.0;89.74718439852936;5953067.589142828;1177287.7890390975;0.0;1110274.6595046811;0.013665933430170495;0.0009687265979714042
7831;2019-08-28 03:32:48.093;746;743;208;209;189;24;27;18;66;29;660;227;65;84;276;166;271;640;188;24;27;20;614;337;342;135;342;263;616;159.0;-1.0;0.0;15.0;7.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16049.1865234375;8135.9833984375;3132.53271484375;1201.14782714844;585.0;349125;674.0;0.0;Calculated values ==>;1566955968.093;347.76;347.46000000000004;293.96000000000004;294.06;292.06;275.56;271.8864255623528;275.86;274.96000000000004;279.76000000000005;276.06;339.16;295.86;279.66;281.56;300.76000000000005;289.76000000000005;300.26000000000005;337.16;275.56;275.86;340.56000000000006;331.66;275.16;241.49495122638035;262.9017227912062;271.8864255623528;291.96000000000004;6140000.0;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;2630000.0;6160000.0;0.026500000000000003;0.0;0.0;0.0025;0.0011666666666666668;0.02766666666666667;0.0;8135.9833984375;3132.53271484375;1201.14782714844;16049.1865234375;501909.86707110365;501328.3873526472;256617.85598851315;257023.0468337834;249446.30645075583;431601.1154718507;437270.2466192075;457746.7486710818;472265.74392498133;522472.99510176206;476511.73958004714;457624.3085206216;459935.2083333747;472029.9657139793;458669.4020588547;418488.4165722102;487342.6670194225;436767.5750388383;437270.2466192075;282682.81946839223;245433.99809710225;471386.32401312795;196856.91854717248;199376.95807783143;271.85614971785014;4587614.626015737;1988414.7998048977;266791.0013794119;1790031.6507072507;0;208;199;5;54;55;52;18;142;143;1682636850069.416;648531891379.703;1278414189009.9573;0.0;686.3235136648888;-0.0;6581.714316311405;5953067.589142828;1177294.5910568938;0.0;1110332.9977291727;0.5828575545176918;-0.0037424834465673864
7832;2019-08-28 03:33:45.123;746;742;206;207;187;23;27;16;68;28;658;226;66;87;276;164;271;640;187;25;27;20;609;335;340;133;339;262;612;87.0;-1.0;-1.0;22.0;3.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15075.3681640625;7314.0009765625;3086.64990234375;1196.38757324219;596.0;349126;673.0;0.0;Calculated values ==>;1566956025.123;347.76;347.36;293.76000000000005;293.86;291.86;275.46000000000004;271.6637117239857;275.86;274.76000000000005;279.96000000000004;275.96000000000004;338.96000000000004;295.76000000000005;279.76000000000005;281.86;300.76000000000005;289.56;300.26000000000005;337.16;275.66;275.86;340.46000000000004;332.76000000000005;275.16;241.05796691057077;262.7682575881327;271.6637117239857;291.86;6090000.0;3350000.0;3400000.0;1330000.0;3390000.0;2620000.0;6120000.0;0.0145;0.0;0.0;0.0036666666666666666;0.0005;0.015000000000000001;0.0;7314.0009765625;3086.64990234375;1196.38757324219;15075.3681640625;502375.10589939076;501571.28662777867;256041.260490362;256444.20260459126;248903.5154334357;431720.082569444;437728.80075417197;458151.5978344243;472431.1216696904;522348.63047429116;476526.01841687784;457907.5627168128;460452.30028568686;472428.834907947;458721.8305952437;420127.98969050555;487773.06731225655;437397.23291460436;437728.80075417197;282264.0715131367;250035.78352995744;471651.78204872925;196238.23376108095;198231.66798539032;271.60071994446884;4587861.158425867;1988537.1765560734;266809.9918577196;1790080.9118162063;0;208;199;5;54;55;52;18;142;143;1682831322369.3184;648608311579.6647;1278563892759.882;0.0;1009.8496770547105;-0.0;3592.456991531725;5953067.589142828;1177308.0261620353;0.0;1110413.5856443665;0.39685189348784333;0.006566003470607761
7833;2019-08-28 03:34:45.124;745;740;203;205;184;22;27;13;69;26;660;225;68;91;276;163;271;632;187;26;27;20;610;332;336;131;336;263;613;54.0;-1.0;-1.0;0.0;3.0;0;88;17;1;0;0;1;0;0;0;1;0;0;0;0;14336.4951171875;6841.11669921875;3131.43774414062;1152.14282226562;601.0;349127;671.0;0.0;Calculated values ==>;1566956085.124;347.66;347.16;293.46000000000004;293.66;291.56;275.36;271.32779825182536;275.86;274.46000000000004;280.06;275.76000000000005;339.16;295.66;279.96000000000004;282.26000000000005;300.76000000000005;289.46000000000004;300.26000000000005;336.36;275.76000000000005;275.86;340.26;333.26000000000005;275.16;240.61611355647437;262.9017227912062;271.32779825182536;291.86;6100000.0;3320000.0000000005;3360000.0;1310000.0;3360000.0;2630000.0;6130000.0;0.009000000000000001;0.0;0.0;0.0;0.0005;0.009500000000000001;0.0;6841.11669921875;3131.43774414062;1152.14282226562;14336.4951171875;502151.298143386;501214.64273508155;254797.93758659184;255586.1038168688;247810.1222750622;431896.3278553544;438633.08998740243;458113.51224297343;472499.14586990676;522472.99510176206;476287.6468560409;457991.3500410911;460778.7115854953;472825.76897615194;459066.03159889206;419805.2771918019;486542.88848080544;438470.50184381875;438633.08998740243;281426.5920051367;252127.67657613798;471916.3548916846;195587.17404549243;198703.53002133974;271.32779825182536;4588106.261372203;1988655.137836353;266829.56327058777;1790132.7300770269;0;208;199;5;54;55;52;18;142;143;1683034125749.8792;648687512899.8837;1278721395385.3176;0.0;0.0;-0.0;2279.330819677596;5953067.589142828;1177316.441716291;0.0;1110462.5180251212;0.20488924464674343;-0.004992955351745794
7834;2019-08-28 03:35:45.154;743;739;202;204;182;20;29;9;71;25;663;225;70;93;275;161;271;632;187;28;29;20;613;329;334;131;333;267;616;148.0;-1.0;262.0;0.0;3.0;0;71;15;1;0;0;1;0;0;0;1;0;0;0;0;14082.5576171875;6753.3916015625;3181.44555664062;1077.60681152344;607.0;349128;670.0;0.0;Calculated values ==>;1566956145.154;347.46000000000004;347.06000000000006;293.36;293.56;291.36;275.16;270.9896433162861;276.06;274.06;280.26000000000005;275.66;339.46000000000004;295.66;280.16;282.46000000000004;300.66;289.26000000000005;300.26000000000005;336.36;275.96000000000004;276.06;340.16;333.86;275.16;240.61611355647437;263.43189868330234;270.9896433162861;291.86;6130000.0;3290000.0;3340000.0;1310000.0;3329999.9999999995;2670000.0;6160000.0;0.024666666666666667;0.0;0.043666666666666666;0.0;0.0005;0.025166666666666667;0.0;6753.3916015625;3181.44555664062;1077.60681152344;14082.5576171875;501609.1451136426;500800.83897792845;254252.3094636433;255028.9683270389;247003.08775902053;432069.9255137471;439400.33299676323;457716.1131832329;472402.05409754877;522457.71561978105;475779.855525177;457592.9974695591;460401.3921927721;473098.93059616635;459277.13558165677;418821.6484845234;486216.0431722772;439239.86015194363;439400.33299676323;281007.8604223974;254638.09398592086;471916.3548916846;194775.67944436343;195957.33434540874;270.9896433162861;4588343.205224263;1988768.4820492566;266848.1538081506;1790185.363741522;0;208;199;5;54;55;52;18;142;143;1683235226249.7832;648766152199.8462;1278880474885.2417;11481.732273263968;0.0;-0.0;6126.648799392421;5953163.318085611;1177316.441716291;0.0;1110532.6028801617;1.598953068098435;0.057858682555959697
7835;2019-08-28 03:36:45.145;743;739;203;204;181;18;31;7;73;24;666;225;72;94;275;159;271;642;189;30;31;21;619;327;331;133;331;269;621;127.0;-2.0;346.0;33.0;3.0;0;63;17;1;0;0;1;0;0;0;1;0;0;0;0;14199.734375;6926.93408203125;3177.4580078125;1023.74334716797;609.0;349129;668.0;0.0;Calculated values ==>;1566956205.145;347.46000000000004;347.06000000000006;293.46000000000004;293.56;291.26000000000005;274.96000000000004;270.7629442988711;276.26000000000005;273.86;280.46000000000004;275.56;339.76;295.66;280.36;282.56;300.66;289.06;300.26000000000005;337.36;276.16;276.26000000000005;339.96000000000004;334.06;275.26000000000005;241.05796691057077;263.6948088759802;270.7629442988711;292.06;6190000.0;3270000.0000000005;3310000.0;1330000.0;3310000.0;2690000.0;6210000.0;0.021166666666666667;0.0;0.057666666666666665;0.0055000000000000005;0.0005;0.021666666666666667;0.0;6926.93408203125;3177.4580078125;1023.74334716797;14199.734375;501047.05269980733;500329.25706499885;254380.20699858732;254765.40168037152;246475.33916544836;432184.1853817459;440373.6034817048;457640.15836882865;472041.5853210863;522604.9456280547;475524.7981847721;457516.6572740444;460212.0949488599;473361.6231235045;459330.34476639924;416779.2494283128;487084.6627401304;440215.8160030029;440373.6034817048;280170.41352433193;255474.93562877487;471749.2581616372;194213.83825800449;195602.2929212487;270.7552360838267;4588578.8556377515;1988882.4676627598;266865.662432767;1790238.346655874;0;208;199;5;54;55;52;18;142;143;1683434696324.574;648845340319.7631;1279041250765.073;15190.917793057528;1526.44480946998;-0.0;5303.378395476549;5953385.556828451;1177329.160181634;0.0;1110627.8388191517;1.9788347403432904;0.1055530434584399
7836;2019-08-28 03:37:45.125;744;739;202;203;180;16;33;5;74;23;668;225;73;94;275;158;271;655;187;32;33;22;624;325;330;134;330;270;626;184.0;-1.0;730.0;94.0;3.0;0;62;19;1;0;0;1;0;0;0;1;0;0;0;0;14362.0029296875;7118.912109375;3301.93676757812;1015.041015625;608.0;349130;666.0;0.0;Calculated values ==>;1566956265.125;347.56000000000006;347.06000000000006;293.36;293.46000000000004;291.16;274.76000000000005;270.5352231155435;276.46000000000004;273.66;280.56;275.46000000000004;339.96000000000004;295.66;280.46000000000004;282.56;300.66;288.96000000000004;300.26000000000005;338.66;276.36;276.46000000000004;339.76;333.96000000000004;275.36;241.2770596917726;263.82572766246335;270.5352231155435;291.86;6240000.0;3250000.0;3300000.0;1340000.0;3300000.0;2700000.0;6260000.0;0.03066666666666667;0.0;0.12166666666666666;0.015666666666666666;0.0005;0.03116666666666667;0.0;7118.912109375;3301.93676757812;1015.041015625;14362.0029296875;500709.53296928055;499856.0359501062;253749.3780662824;254127.71612291495;245957.488736757;432297.2667888766;440902.8649160712;457602.31633955985;471812.00014122744;522730.3128187982;475396.9761669501;457478.62230173027;460056.39891139476;473492.6563529287;459514.79479838413;414991.78661231324;488378.3418377662;440746.3411393384;440902.8649160712;279332.9882161641;255056.51255035817;471714.4053827849;193679.5751666639;194643.2618441979;270.5315344534677;4588816.790777207;1988999.4773648193;266882.64663917245;1790292.3236140339;0;208;199;5;54;55;52;18;142;143;1683632930224.637;648925413619.7886;1279202896865.1245;32110.60017603567;4355.8790067192285;-0.0;7675.090962406718;5953779.60475188;1177378.163206996;0.0;1110735.956679198;3.8599156305107005;0.2377177320628205
7837;2019-08-28 03:38:45.105;748;741;201;202;180;16;35;4;75;22;669;225;74;95;275;156;271;666;188;35;35;22;633;325;329;135;329;273;635;-4.0;-2.0;794.0;0.0;0.0;0;59;25;1;0;0;1;0;0;0;1;0;0;0;0;14649.0263671875;7571.80615234375;3318.48583984375;1008.9320068359401;606.0;349131;665.0;0.0;Calculated values ==>;1566956325.105;347.96000000000004;347.26;293.26000000000005;293.36;291.16;274.76000000000005;270.5352231155435;276.66;273.56;280.66;275.36;340.06000000000006;295.66;280.56;282.66;300.66;288.76000000000005;300.26000000000005;339.76;276.66;276.66;339.66;333.76000000000005;275.36;241.49495122638035;264.2163659402789;270.5352231155435;291.96000000000004;6330000.0;3250000.0;3290000.0;1350000.0;3290000.0;2730000.0;6350000.0;0.0;0.0;0.13233333333333333;0.0;0.0;0.0;0.0;7571.80615234375;3318.48583984375;1008.9320068359401;14649.0263671875;500394.43376409356;499268.5667944951;252948.26040654042;253317.2919860272;245641.63609817292;432297.2667888766;441427.4714188367;457240.6883041983;471581.87251044664;522591.16642777255;475012.32650198333;457116.2136468265;459709.7415554319;473623.4821216253;459253.1085979103;411541.5329601397;488971.52281771915;441427.4714188367;441427.4714188367;278914.2836208781;254219.67992080047;471581.87251044664;193688.67626516946;194643.2618441979;270.5352231155435;4589058.468768566;1989121.8592094884;266899.5074588844;1790347.475412384;0;208;199;5;54;55;52;18;142;143;1683830564324.6997;649006086719.8142;1279365742565.1763;34876.71625983148;0.0;-0.0;0.0;5954337.646313144;1177414.4500990661;0.0;1110799.8944508745;2.9310076239168024;0.2018387457656059
7838;2019-08-28 03:39:45.096;754;745;200;201;178;16;38;3;75;20;669;225;74;94;275;155;271;678;189;37;38;23;642;325;329;137;329;273;644;89.0;-1.0;633.0;120.0;9.0;0;60;28;1;0;0;1;0;0;0;1;0;0;0;0;14824.390625;7831.08740234375;3418.40283203125;1013.0426025390599;602.0;349132;664.0;0.0;Calculated values ==>;1566956385.096;348.56000000000006;347.66;293.16;293.26000000000005;290.96000000000004;274.76000000000005;270.5352231155435;276.96000000000004;273.46000000000004;280.66;275.16;340.06000000000006;295.66;280.56;282.56;300.66;288.66;300.26000000000005;340.96000000000004;276.86;276.96000000000004;339.56000000000006;333.36;275.46000000000004;241.92719264551067;264.2163659402789;270.5352231155435;292.06;6420000.0;3250000.0;3290000.0;1370000.0;3290000.0;2730000.0;6440000.000000001;0.014833333333333334;0.0;0.1055;0.02;0.0015;0.016333333333333335;0.0;7831.08740234375;3418.40283203125;1013.0426025390599;14824.390625;500349.84525899385;498949.95545041445;252179.464615723;252540.15106231972;244684.27586446443;432297.2667888766;441891.6445183279;457240.6883041983;471119.972000508;522591.16642777255;475012.32650198333;457116.2136468265;459587.18126854446;473623.4821216253;459122.0867881512;407715.53523323155;489716.64198123623;441737.2049249973;441891.6445183279;278495.58437821403;252546.06836287308;471414.1961389312;193730.60844641743;199098.36054359854;270.5352231155435;4589304.043734806;1989250.1974020258;266916.3547198099;1790403.6077301465;0;208;199;5;54;55;52;18;142;143;1684027934714.4927;649087674479.7286;1279529517995.0044;27800.313424995882;5553.671753850275;-0.0;3965.623638253913;5954859.876547016;1177460.7237548765;0.0;1110832.9363574625;3.0433850260328255;0.22305768859365857
7839;2019-08-28 03:40:45.106;761;749;200;201;177;17;40;4;73;19;668;224;73;94;275;154;271;688;188;39;40;23;649;326;331;138;330;273;651;140.0;-1.0;445.0;113.0;3.0;0;65;30;1;0;0;1;0;0;0;1;0;0;0;0;14976.900390625;8066.2294921875;3455.71948242188;1039.69226074219;598.0;349133;662.0;0.0;Calculated values ==>;1566956445.106;349.26;348.06000000000006;293.16;293.26000000000005;290.86;274.86;270.64921214262944;277.16;273.56;280.46000000000004;275.06;339.96000000000004;295.56;280.46000000000004;282.56;300.66;288.56;300.26000000000005;341.96000000000004;277.06;277.16;339.36;332.96000000000004;275.46000000000004;242.14157278889297;264.2163659402789;270.64921214262944;291.96000000000004;6490000.000000001;3260000.0;3310000.0;1380000.0;3300000.0;2730000.0;6509999.999999999;0.02333333333333333;0.0;0.07416666666666667;0.01883333333333333;0.0005;0.02383333333333333;0.0;8066.2294921875;3455.71948242188;1039.69226074219;14976.900390625;500632.46588929585;498824.2575395487;251877.44064620952;252233.6811384052;244137.07337605735;432240.87345082423;441780.0885111692;456991.63776925986;470888.190022284;522487.86675473396;474898.51198257686;456991.63776925986;459587.18126854446;473492.6563529287;458832.0734226865;404394.8523894922;490397.9494491614;441624.9897757372;441780.0885111692;277658.20189090865;250872.52762923925;471281.1494085178;194024.58903880662;195238.2852263745;270.64921214262944;4589552.429217245;1989382.6971223992;266933.4636946885;1790460.90163015;0;208;199;5;54;55;52;18;142;143;1684225967714.4612;649170188229.7156;1279693345294.9783;19503.389447508616;5221.665220296227;-0.0;5875.912978287606;5955254.139770478;1177550.5331953927;0.0;1110914.9628313882;2.4360644499202655;0.1632209043751553
7840;2019-08-28 03:41:45.097;769;755;199;200;176;19;41;5;66;19;665;224;68;94;276;152;271;696;188;42;42;24;646;329;333;140;333;273;648;-1.0;-1.0;868.0;70.0;0.0;0;73;31;1;0;0;1;0;0;0;1;0;0;0;0;14901.236328125;8101.89111328125;3391.744140625;1078.54858398438;593.0;349134;660.0;0.0;Calculated values ==>;1566956505.097;350.06000000000006;348.66;293.06;293.16;290.76000000000005;275.06;270.9896433162861;277.26000000000005;273.66;279.76000000000005;275.06;339.66;295.56;279.96000000000004;282.56;300.76000000000005;288.36;300.26000000000005;342.76;277.36;277.36;339.16;332.46000000000004;275.56;242.56692532238324;264.2163659402789;270.9896433162861;291.96000000000004;6459999.999999999;3290000.0;3329999.9999999995;1400000.0;3329999.9999999995;2730000.0;6480000.0;0.0;0.0;0.14466666666666667;0.011666666666666665;0.0;0.0;0.0;8101.89111328125;3391.744140625;1078.54858398438;14901.236328125;501982.86693748645;499919.223926124;251649.61643128656;252005.78457117002;243911.35619170906;432069.9255137471;441513.14201584784;456116.7254362966;470620.16492588987;522177.911559297;474898.51198257686;456367.22056082176;459587.18126854446;473220.79386028665;458088.1260269968;405861.3728179177;491829.197267783;441668.9021633932;441668.9021633932;276820.84063482966;248780.69988749037;471112.8868819084;194812.4497395887;195238.2852263745;270.9896433162861;4589801.37634197;1989517.411250486;266951.11305390834;1790517.9552676193;0;208;199;5;54;55;52;18;142;143;1684425137834.2522;649253575719.628;1279857120724.8064;37802.01855079041;3223.50509999373;-0.0;0.0;5955731.613204869;1177620.8990581918;0.0;1110963.9214279314;3.2631978803188924;0.24872097472936824
7841;2019-08-28 03:42:45.117;776;759;198;198;175;22;9;8;61;18;662;223;62;93;276;151;271;697;189;44;9;24;641;332;336;141;336;274;643;-3.0;-1.0;1166.0;197.0;8.0;0;80;35;1;0;0;1;0;0;0;1;0;0;0;0;14767.6484375;8254.6220703125;3372.28369140625;1117.54956054688;587.0;349135;656.0;0.0;Calculated values ==>;1566956565.117;350.76;349.06000000000006;292.96000000000004;292.96000000000004;290.66;275.36;271.32779825182536;274.06;273.96000000000004;279.26000000000005;274.96000000000004;339.36;295.46000000000004;279.36;282.46000000000004;300.76000000000005;288.26000000000005;300.26000000000005;342.86;277.56;274.06;338.76;331.86;275.56;242.77792619122317;264.3458800820626;271.32779825182536;292.06;6409999.999999999;3320000.0000000005;3360000.0;1410000.0;3360000.0;2740000.0;6430000.0;0.0;0.0;0.19433333333333333;0.03283333333333333;0.0013333333333333333;0.0013333333333333333;0.0;8254.6220703125;3372.28369140625;1117.54956054688;14767.6484375;503372.9644128849;500925.7106452335;251506.6996556562;251506.6996556562;243748.6024308629;431896.3278553544;435649.3681364127;455321.8140548362;470387.0459242999;521786.5468463078;474655.6845175018;455447.963381487;459307.13215696387;472825.76897615194;457470.299962732;408162.8499384833;492477.76018660556;441346.071605271;435649.3681364127;275146.1813398168;246270.64818160105;470979.3205154194;195672.77792990222;251506.6996556562;271.3277982518253;4590048.699462823;1989653.7609622732;266969.419972119;1790574.3409553918;0;208;199;5;54;55;52;18;142;143;1684625904734.9858;649337903819.9363;1280021275425.4062;50458.46268694551;9039.231481557814;-0.0;245.52355797434197;5956467.3623858765;1177723.1225932355;0.0;1110965.9681395986;4.687781173519535;0.38917276199996487
7842;2019-08-28 03:43:45.118;778;763;198;198;176;25;9;10;65;18;658;223;64;92;276;150;271;697;190;46;9;24;644;334;338;141;338;274;646;-2.0;-2.0;860.0;121.0;9.0;0;87;39;1;0;0;1;0;0;0;1;0;0;0;0;15083.962890625;8545.1015625;3384.9443359375;1160.65600585938;578.0;349136;655.0;0.0;Calculated values ==>;1566956625.118;350.96000000000004;349.46000000000004;292.96000000000004;292.96000000000004;290.76000000000005;275.66;271.55198750734434;274.06;274.16;279.66;274.96000000000004;338.96000000000004;295.46000000000004;279.56;282.36;300.76000000000005;288.16;300.26000000000005;342.86;277.76000000000005;274.06;338.66;330.96000000000004;275.56;242.77792619122317;264.3458800820626;271.55198750734434;292.16;6440000.000000001;3340000.0;3379999.9999999995;1410000.0;3379999.9999999995;2740000.0;6459999.999999999;0.0;0.0;0.14333333333333334;0.020166666666666666;0.0015;0.0015;0.0;8545.1015625;3384.9443359375;1160.65600585938;15083.962890625;503363.7457882332;501180.97540011967;251379.36379971454;251379.36379971454;243974.56659840565;431779.12508338504;435170.4858139615;455825.75649328245;470387.0459242999;521372.7499984233;474655.6845175018;455699.93398979405;459184.11401121685;472561.35998512496;457010.4801640398;406801.94346272555;492172.67685428984;441235.16716649936;435170.4858139615;274727.5295995403;242505.85365607988;470979.3205154194;196199.4763166543;251379.36379971454;271.55198750734434;4590297.467036313;1989793.760992339;266988.4053349002;1790630.6521273889;0;208;199;5;54;55;52;18;142;143;1684828108104.7417;649422505229.8341;1280185678165.2078;37213.100158650035;5541.393524675096;-0.0;275.6866830213704;5957197.970918646;1177844.6298265608;0.0;1110970.3116306586;3.2870796906789477;0.2664692088295715
7843;2019-08-28 03:44:45.119;779;765;201;200;176;27;11;11;72;18;656;223;70;91;276;150;271;701;190;38;11;24;645;335;340;139;340;274;647;-2.0;-1.0;875.0;109.0;7.0;0;88;42;1;0;0;1;0;0;0;1;0;0;0;0;15379.0888671875;8760.76171875;3342.59619140625;1168.32543945312;558.0;349137;666.0;0.0;Calculated values ==>;1566956685.119;351.06000000000006;349.66;293.26000000000005;293.16;290.76000000000005;275.86;271.6637117239857;274.26000000000005;274.26000000000005;280.36;274.96000000000004;338.76;295.46000000000004;280.16;282.26000000000005;300.76000000000005;288.16;300.26000000000005;343.26;276.96000000000004;274.26000000000005;339.76;328.96000000000004;275.56;242.35481222062532;264.3458800820626;271.6637117239857;292.16;6450000.0;3350000.0;3400000.0;1390000.0;3400000.0;2740000.0;6470000.0;0.0;0.0;0.14583333333333334;0.018166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;8760.76171875;3342.59619140625;1168.32543945312;15379.0888671875;503405.0074348742;501355.55281266203;252407.6767460806;252048.9275938119;243942.91077490238;431720.082569444;435031.360685147;456703.53087032825;470655.8473927239;521165.79283727123;474655.6845175018;456453.26501091133;459061.00279978494;472296.09482158045;456846.88317204;406335.1659885019;492628.03645583533;439526.27308839315;435031.360685147;279332.9882161641;234140.81001818314;471246.2272376559;196460.92943360467;252407.6767460806;271.6637117239857;4590551.330031634;1989937.9789231007;267007.8138370573;1790686.7158994297;0;208;199;5;54;55;52;18;142;143;1685031511494.496;649506506629.7327;1280350080905.0093;37952.04604285552;4991.932910106931;-0.0;213.06096459557747;5957824.357575839;1177932.4090097067;0.0;1110974.3845955988;3.25181356280839;0.26006036230310836
7844;2019-08-28 03:45:45.089;779;765;204;203;179;29;12;12;77;19;655;223;75;92;277;150;271;704;190;17;12;24;643;337;342;140;341;274;645;-1.0;-1.0;916.0;123.0;8.0;0;89;45;1;0;0;1;0;0;0;1;0;0;0;0;15407.380859375;8958.72265625;3350.548828125;1172.68383789062;550.0;349138;680.0;0.0;Calculated values ==>;1566956745.089;351.06000000000006;349.66;293.56;293.46000000000004;291.06;276.06;271.8864255623528;274.36;274.36;280.86;275.06;338.66;295.46000000000004;280.66;282.36;300.86;288.16;300.26000000000005;343.56000000000006;274.86;274.36;341.16;328.16;275.56;242.56692532238324;264.3458800820626;271.8864255623528;292.16;6430000.0;3370000.0000000005;3420000.0000000005;1400000.0;3410000.0;2740000.0;6450000.0;0.0;0.0;0.15266666666666667;0.0205;0.0013333333333333333;0.0013333333333333333;0.0;8958.72265625;3350.548828125;1172.68383789062;15407.380859375;503587.50802053144;501541.509339809;253588.3482431876;253222.04262397627;244976.21244901928;431601.1154718507;434719.41685688565;457327.39181888243;470620.16492588987;521062.29944175907;474655.6845175018;457078.1538310574;459184.11401121685;472286.52625608625;456518.47675580485;407261.9805191168;493246.60470859025;435580.3652215623;434719.41685688565;285195.4229665811;230795.22267914342;471112.8868819084;196991.0605417348;253588.3482431876;271.8864255623529;4590807.755669188;1990085.567461778;267027.31249350583;1790742.4642198482;0;208;199;5;54;55;52;18;142;143;1685236009194.5938;649590164779.7726;1280514398705.0876;39744.679908311206;5619.497439973559;-0.0;241.50809148493076;5958471.50655605;1178020.7933817063;0.0;1110978.1707770303;3.3827204103288584;0.2728096536296461
7845;2019-08-28 03:46:45.129;779;764;207;207;182;30;13;13;79;19;656;223;78;92;277;151;271;705;190;16;14;25;645;337;342;140;342;275;647;-1.0;-1.0;915.0;121.0;7.0;0;94;51;1;0;0;1;0;0;0;1;0;0;0;0;16077.7841796875;9320.4677734375;3351.48583984375;1203.25646972656;547.0;349139;687.0;0.0;Calculated values ==>;1566956805.129;351.06000000000006;349.56000000000006;293.86;293.86;291.36;276.16;271.8864255623528;274.46000000000004;274.46000000000004;281.06;275.06;338.76;295.46000000000004;280.96000000000004;282.36;300.86;288.26000000000005;300.26000000000005;343.66;274.76000000000005;274.56;341.86;327.86;275.66;242.56692532238324;264.4750485637546;271.8864255623528;292.16;6450000.0;3370000.0000000005;3420000.0000000005;1400000.0;3420000.0000000005;2750000.0;6470000.0;0.0;0.0;0.1525;0.020166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9320.4677734375;3351.48583984375;1203.25646972656;16077.7841796875;503405.0074348742;501221.67834024574;254604.05020773603;254604.05020773603;245889.64695943586;431601.1154718507;434892.50439991907;457414.4746201617;470620.16492588987;521084.00279974955;474526.51928265765;457289.813397927;459026.0741620167;472153.5569869332;456653.93792121264;406335.1659885019;493183.7583472607;435409.0635038747;435065.1380060351;288127.0477506168;229540.68826423294;471211.3733730803;197001.78101598128;254604.05020773603;271.8864255623528;4591070.30696193;1990237.995599653;267047.1251957251;1790798.3517422383;0;208;199;5;54;55;52;18;142;143;1685441345994.4634;649674220779.7192;1280679208504.983;39712.93577463751;5529.893445868163;-0.0;210.5379357646823;5959134.094784185;1178113.766913423;0.0;1110981.9403386218;3.2758687532907724;0.2639160497135361
7846;2019-08-28 03:47:45.130;779;763;209;209;184;30;14;14;80;20;656;223;79;93;277;152;271;707;188;17;14;25;645;339;343;137;343;274;647;-1.0;-1.0;818.0;115.0;3.0;0;88;54;1;0;0;1;0;0;0;1;0;0;0;0;16380.3603515625;9524.244140625;3344.65771484375;1180.79809570312;545.0;349140;689.0;0.0;Calculated values ==>;1566956865.13;351.06000000000006;349.46000000000004;294.06;294.06;291.56;276.16;272.10816812424576;274.56;274.56;281.16;275.16;338.76;295.46000000000004;281.06;282.46000000000004;300.86;288.36;300.26000000000005;343.86;274.86;274.56;342.06000000000006;327.66;275.66;241.92719264551067;264.3458800820626;272.10816812424576;291.96000000000004;6450000.0;3390000.0;3429999.9999999995;1370000.0;3429999.9999999995;2740000.0;6470000.0;0.0;0.0;0.13633333333333333;0.019166666666666665;0.0005;0.0005;0.0;9524.244140625;3344.65771484375;1180.79809570312;16380.3603515625;503405.0074348742;501087.73083509697;255354.15921200436;255354.15921200436;246549.18764899595;431480.97241316177;434823.179224515;457700.4938646047;471119.972000508;521165.79283727123;474655.6845175018;457576.22644774226;459307.13215696387;472020.3707556446;456460.5562497922;406335.1659885019;493461.0665527453;435341.07594439475;434823.179224515;288964.7057630673;228704.35009887922;471610.25455702154;197529.02128881804;255354.15921200436;272.10816812424576;4591340.796008514;1990395.037483359;267066.9926482773;1790854.1538687015;0;208;199;5;54;55;52;18;142;143;1685646849420.0317;649757322164.9491;1280843911250.4385;35470.04409449891;5253.223637640567;-0.0;89.7345100062553;5959760.630060242;1178203.627720356;0.0;1110984.4426507147;2.9049020537083825;0.23445595447322634
7847;2019-08-28 03:48:45.131;780;764;209;209;187;30;15;15;79;20;658;223;79;93;277;153;271;709;187;18;16;25;647;339;344;139;343;274;649;-2.0;-1.0;636.0;91.0;3.0;0;93;56;1;0;0;1;0;0;0;1;0;0;0;0;16649.513671875;9721.5771484375;3398.09130859375;1201.15454101562;543.0;349141;686.0;0.0;Calculated values ==>;1566956925.131;351.16;349.56000000000006;294.06;294.06;291.86;276.16;272.10816812424576;274.66;274.66;281.06;275.16;338.96000000000004;295.46000000000004;281.06;282.46000000000004;300.86;288.46000000000004;300.26000000000005;344.06000000000006;274.96000000000004;274.76000000000005;341.76;327.46000000000004;275.66;242.35481222062532;264.3458800820626;272.10816812424576;291.86;6470000.0;3390000.0;3440000.0;1390000.0;3429999.9999999995;2740000.0;6490000.000000001;0.0;0.0;0.10600000000000001;0.015166666666666667;0.0005;0.0005;0.0;9721.5771484375;3398.09130859375;1201.15454101562;16649.513671875;503355.0868039576;501035.2411513692;255255.3814944044;255255.3814944044;247477.0234630473;431480.97241316177;434753.9238550869;457576.22644774226;470852.7170844846;521372.7499984233;474655.6845175018;457576.22644774226;459307.13215696387;472020.3707556446;456596.4015801822;405380.2698298523;493537.46092888736;435273.1617706564;434927.4583627278;287708.2272785495;227868.02628245065;471344.5575217925;197530.1545126282;255255.3814944044;272.10816812424576;4591616.04954586;1990555.4220002715;267086.84258438606;1790910.344380322;0;208;199;5;54;55;52;18;142;143;1685852952854.7827;649840123544.8491;1281008313990.24;27564.883625122093;4152.851778972325;-0.0;89.8360384341617;5960285.929878788;1178282.0129884658;0.0;1110985.9390968902;2.2210714738158988;0.17869650208105992
7848;2019-08-28 03:49:45.121;782;765;209;209;186;30;16;16;78;21;658;223;78;93;278;154;271;711;188;18;16;25;645;341;345;136;345;273;646;-3.0;-1.0;974.0;98.0;2.0;0;87;58;1;0;0;1;0;0;0;1;0;0;0;0;16787.4140625;9866.130859375;3323.73999023438;1166.88317871094;542.0;349142;684.0;0.0;Calculated values ==>;1566956985.121;351.36;349.66;294.06;294.06;291.76000000000005;276.16;272.3289490889957;274.76000000000005;274.76000000000005;280.96000000000004;275.26000000000005;338.96000000000004;295.46000000000004;280.96000000000004;282.46000000000004;300.96000000000004;288.56;300.26000000000005;344.26;274.96000000000004;274.76000000000005;341.56000000000006;327.36;275.66;241.71165711629368;264.2163659402789;272.3289490889957;291.96000000000004;6450000.0;3410000.0;3450000.0;1360000.0;3450000.0;2730000.0;6459999.999999999;0.0;0.0;0.16233333333333333;0.01633333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9866.130859375;3323.73999023438;1166.88317871094;16787.4140625;503802.55807918217;501448.56159898464;255403.90864777943;255403.90864777943;247250.17186331778;431359.6534126046;434684.7391713371;457613.5104259591;471351.1979698544;521454.3504275298;474784.64797212556;457613.5104259591;459464.5300002452;471877.4729912537;456403.1100850398;406335.1659885019;494114.47457711055;435032.25180192705;434684.7391713371;286870.6033266602;227449.86971758792;471742.7696466962;198038.9275321351;255403.90864777943;272.3289490889957;4591894.64417018;1990718.6256952125;267106.5729431123;1790966.3503052776;0;208;199;5;54;55;52;18;142;143;1686059618404.8157;649922609794.8622;1281172386640.266;42137.60728976409;4470.4960878711645;-0.0;59.760276841185885;5960866.687160823;1178353.8622438288;0.0;1110987.1855250783;3.250586000318652;0.2526141352145353
7849;2019-08-28 03:50:45.122;783;766;206;206;187;31;18;16;77;22;659;223;77;93;278;155;271;707;189;20;18;26;637;343;347;138;347;273;639;-2.0;-1.0;825.0;205.0;13.0;0;90;59;1;0;0;1;0;0;0;1;0;0;0;0;16641.37109375;9686.2958984375;3274.92309570312;1187.40380859375;540.0;349143;681.0;0.0;Calculated values ==>;1566957045.122;351.46000000000004;349.76;293.76000000000005;293.76000000000005;291.86;276.26000000000005;272.5487779782249;274.96000000000004;274.76000000000005;280.86;275.36;339.06000000000006;295.46000000000004;280.86;282.46000000000004;300.96000000000004;288.66;300.26000000000005;343.86;275.16;274.96000000000004;341.26;327.16;275.76000000000005;242.14157278889297;264.2163659402789;272.5487779782249;292.06;6370000.0;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;2730000.0;6390000.0;0.0;0.0;0.1375;0.034166666666666665;0.0021666666666666666;0.0021666666666666666;0.0;9686.2958984375;3274.92309570312;1187.40380859375;16641.37109375;504660.0020125254;502230.787296907;254618.29164125843;254618.29164125843;247842.9664996296;431237.1583312671;434546.5854151671;457489.33615083026;471182.93757713656;521557.7451184299;474784.64797212556;457489.33615083026;459464.5300002452;471609.9809942788;456209.3810932254;409894.07379215054;494262.3973708977;434895.9062828177;434546.5854151671;285614.20965156396;226613.5671989835;471575.67402331997;198614.54063338606;254618.29164125843;272.5487779782249;4592173.222022366;1990881.565300279;267126.19232830044;1791021.3400807416;0;208;199;5;54;55;52;18;142;143;1686267221864.565;650004811164.763;1281336189370.0684;35595.28438364858;9326.172057489408;-0.0;389.84463651013544;5961514.472053554;1178468.8363944385;0.0;1110990.93229513;3.202523786901099;0.28088571355768477
