;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7850;2019-08-28 03:51:45.102;781;767;205;205;185;32;19;18;76;22;658;223;76;92;278;156;271;700;189;22;19;26;635;343;348;137;348;273;637;-2.0;-1.0;903.0;94.0;9.0;0;91;61;1;0;0;1;0;0;0;1;0;0;0;0;16577.58203125;9773.6572265625;3259.638671875;1192.00952148438;539.0;349144;678.0;0.0;Calculated values ==>;1566957105.102;351.26;349.86;293.66;293.66;291.66;276.36;272.5487779782249;275.06;274.96000000000004;280.76000000000005;275.36;338.96000000000004;295.46000000000004;280.76000000000005;282.36;300.96000000000004;288.76000000000005;300.26000000000005;343.16;275.36;275.06;340.96000000000004;327.06;275.76000000000005;241.92719264551067;264.2163659402789;272.5487779782249;292.06;6350000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2730000.0;6370000.0;0.0;0.0;0.1505;0.015666666666666666;0.0015;0.0015;0.0;9773.6572265625;3259.638671875;1192.00952148438;16577.58203125;504578.08852285653;502548.1104925677;254340.16835275164;254340.16835275164;247240.2470946575;431237.1583312671;434477.6175341632;457365.06229053467;471316.13971061294;521454.3504275298;474784.64797212556;457365.06229053467;459341.78727360204;471475.90406734904;456346.1415138645;410727.5874898159;493499.545519068;435002.2564783911;434477.6175341632;284357.86631585273;226195.42121513622;471708.256711685;198573.34454949418;254340.16835275164;272.5487779782249;4592449.954356959;1991043.6775209468;267146.0141632426;1791075.776610595;0;208;199;5;54;55;52;18;142;143;1686475652364.631;650087283664.7892;1281499934770.1204;38948.15352002659;4279.113623874322;-0.0;270.2061737721173;5962135.46030451;1178582.1759826923;0.0;1110996.4308850763;3.0577532104693397;0.23809538667709193
7851;2019-08-28 03:52:45.122;778;767;206;206;185;32;20;19;75;23;659;224;75;92;278;156;271;697;190;23;20;26;633;344;349;138;349;273;635;-1.0;-2.0;781.0;210.0;3.0;0;90;63;1;0;0;1;0;0;0;1;0;0;0;0;16682.541015625;10022.072265625;3234.20458984375;1181.32177734375;540.0;349145;674.0;0.0;Calculated values ==>;1566957165.122;350.96000000000004;349.86;293.76000000000005;293.76000000000005;291.66;276.36;272.6583383277491;275.16;275.06;280.66;275.46000000000004;339.06000000000006;295.56;280.66;282.36;300.96000000000004;288.76000000000005;300.26000000000005;342.86;275.46000000000004;275.16;340.56000000000006;327.16;275.76000000000005;242.14157278889297;264.2163659402789;272.6583383277491;292.16;6330000.0;3440000.0;3490000.0;1380000.0;3490000.0;2730000.0;6350000.0;0.0;0.0;0.13016666666666665;0.035;0.0005;0.0005;0.0;10022.072265625;3234.20458984375;1181.32177734375;16682.541015625;504365.253247826;502732.3946348221;254816.8178856685;254816.8178856685;247313.65775496;431175.4696738307;434408.7245179509;457240.6883041983;471281.1494085178;521557.7451184299;474898.51198257686;457240.6883041983;459341.78727360204;471341.6051655465;456180.8839655506;411541.5329601397;493287.77258985944;434934.7224515854;434408.7245179509;282682.81946839223;226613.5671989835;471575.67402331997;198864.92848214353;254816.8178856685;272.6583383277491;4592727.214438159;1991208.6969214668;267165.79851664684;1791129.9100095455;0;208;199;5;54;55;52;18;142;143;1686684822064.5647;650169811164.763;1281663789370.0684;33631.91140350413;9544.876093941175;-0.0;89.7959533161412;5962740.495789972;1178697.4142969423;0.0;1110999.431902807;2.996799159690516;0.26992731331728204
7852;2019-08-28 03:53:45.093;776;766;207;207;186;33;21;20;74;24;659;224;74;91;278;157;271;694;189;23;21;27;633;344;349;137;349;273;635;-2.0;-2.0;726.0;108.0;3.0;0;89;66;1;0;0;1;0;0;0;1;0;0;0;0;16976.11328125;10170.7734375;3234.95581054688;1187.21887207031;540.0;349146;671.0;0.0;Calculated values ==>;1566957225.093;350.76;349.76;293.86;293.86;291.76000000000005;276.46000000000004;272.6583383277491;275.26000000000005;275.16;280.56;275.56;339.06000000000006;295.56;280.56;282.26000000000005;300.96000000000004;288.86;300.26000000000005;342.56000000000006;275.46000000000004;275.26000000000005;340.26;327.16;275.86;241.92719264551067;264.2163659402789;272.6583383277491;292.06;6330000.0;3440000.0;3490000.0;1370000.0;3490000.0;2730000.0;6350000.0;0.0;0.0;0.121;0.018000000000000002;0.0005;0.0005;0.0;10170.7734375;3234.95581054688;1187.21887207031;16976.11328125;504102.4280172115;502600.05438552564;255197.86393363544;255197.86393363544;247652.61616085895;431175.4696738307;434584.5331882641;457116.2136468265;471512.23439352604;521557.7451184299;474898.51198257686;457116.2136468265;459218.9526082182;471341.6051655465;456317.8373438773;411541.5329601397;492874.0109958488;434934.7224515854;434584.5331882641;281426.5920051367;226613.5671989835;471806.2409394271;198840.58939626784;255197.86393363544;272.6583383277491;4593007.567654181;1991376.8893032414;267185.5268154221;1791183.793623169;0;208;199;5;54;55;52;18;142;143;1686894120854.4116;650252271289.7026;1281827510199.9485;31251.350534317597;4913.381727776868;-0.0;89.69333462731434;5963280.928303698;1178817.8415440524;0.0;1111000.926923929;2.484379804430541;0.2029562111437394
7853;2019-08-28 03:54:45.143;773;764;209;209;187;33;22;21;73;25;659;224;73;90;278;158;271;695;187;24;22;27;633;345;349;137;349;272;635;-2.0;-1.0;675.0;208.0;3.0;0;85;66;1;0;0;1;0;0;0;1;0;0;0;0;16924.583984375;10162.2978515625;3202.255859375;1152.64916992188;553.0;349147;667.0;0.0;Calculated values ==>;1566957285.143;350.46000000000004;349.56000000000006;294.06;294.06;291.86;276.46000000000004;272.7676641592781;275.36;275.26000000000005;280.46000000000004;275.66;339.06000000000006;295.56;280.46000000000004;282.16;300.96000000000004;288.96000000000004;300.26000000000005;342.66;275.56;275.36;339.86;328.46000000000004;275.86;241.92719264551067;264.08650396036035;272.7676641592781;291.86;6330000.0;3450000.0;3490000.0;1370000.0;3490000.0;2720000.0;6350000.0;0.0;0.0;0.1125;0.034666666666666665;0.0005;0.0005;0.0;10162.2978515625;3202.255859375;1152.64916992188;16924.583984375;503707.6975770331;502335.167710918;255967.8347669992;255967.8347669992;247993.16408789955;431113.4868728058;434759.86381508;457154.36480965785;471610.25455702154;521639.22590157343;475027.10034837265;457154.36480965785;459253.88506585953;471341.6051655465;456289.65379461227;411541.5329601397;493012.0216313066;435109.1144337132;434759.86381508;279751.69817897916;232049.79005350024;471806.2409394271;199114.50874204165;255967.8347669992;272.7676641592781;4593290.308886012;1991546.4727657328;267205.0419648402;1791237.4817565677;0;208;199;5;54;55;52;18;142;143;1687103695354.245;650334539789.6373;1281991146449.8186;29029.483807606823;9453.313382842696;-0.0;89.39601452404041;5963783.687206387;1178937.6637719285;0.0;1111002.4205788467;2.6569989771121936;0.24237366166840418
7854;2019-08-28 03:55:45.154;772;761;210;210;189;32;22;22;72;26;660;224;72;90;279;159;271;693;186;24;22;27;629;345;350;138;349;272;631;-1.0;-1.0;816.0;141.0;0.0;0;90;66;1;0;0;1;0;0;0;1;0;0;0;0;17171.484375;10159.044921875;3218.67993164062;1179.05419921875;606.0;349148;664.0;0.0;Calculated values ==>;1566957345.154;350.36;349.26;294.16;294.16;292.06;276.36;272.7676641592781;275.36;275.36;280.36;275.76000000000005;339.16;295.56;280.36;282.16;301.06;289.06;300.26000000000005;342.46000000000004;275.56;275.36;339.56000000000006;333.76000000000005;275.86;242.14157278889297;264.08650396036035;272.7676641592781;291.76000000000005;6290000.0;3450000.0;3500000.0;1380000.0;3490000.0;2720000.0;6310000.0;0.0;0.0;0.136;0.0235;0.0;0.0;0.0;10159.044921875;3218.67993164062;1179.05419921875;17171.484375;503941.1144003227;502307.92142912204;256573.78108767158;256573.78108767158;248835.85505461766;431113.4868728058;434516.17371468875;457029.9845156646;471575.67402331997;521742.54202043865;475027.10034837265;457029.9845156646;459253.88506585953;471466.4874687927;456426.6519421536;413115.4071893401;493141.24488623533;434867.2671453463;434516.17371468875;278495.58437821403;254219.67992080047;471673.81221397576;199082.80130623764;255967.8347669992;272.7676641592781;4593574.494880963;1991715.848335782;267224.4763886249;1791290.9993647286;0;208;199;5;54;55;52;18;142;143;1687313433799.7917;650417054914.8524;1282154376370.2441;35080.816916482065;6405.888756331846;-0.0;0.0;5964318.037660106;1179069.848019436;0.0;1111003.1656822136;2.8499921254915925;0.23534747670823541
7855;2019-08-28 03:56:45.115;770;758;210;210;190;31;22;22;72;27;658;223;72;89;279;160;271;688;188;25;22;27;628;344;349;138;349;273;630;-2.0;0.0;812.0;60.0;0.0;0;92;71;1;0;0;1;0;0;0;1;0;0;0;0;17282.298828125;10487.07421875;3231.6171875;1198.52746582031;665.0;349149;659.0;0.0;Calculated values ==>;1566957405.115;350.16;348.96000000000004;294.16;294.16;292.16;276.26000000000005;272.6583383277491;275.36;275.36;280.36;275.86;338.96000000000004;295.46000000000004;280.36;282.06;301.06;289.16;300.26000000000005;341.96000000000004;275.66;275.36;339.06000000000006;339.66;275.86;242.14157278889297;264.2163659402789;272.6583383277491;291.96000000000004;6280000.0;3440000.0;3490000.0;1380000.0;3490000.0;2730000.0;6300000.0;0.0;0.0;0.13533333333333333;0.01;0.0;0.0;0.0;10487.07421875;3231.6171875;1198.52746582031;17282.298828125;503769.7511096642;502003.68042059435;256628.73665623376;256628.73665623376;249223.66687524365;431175.4696738307;434759.86381508;456866.96011813096;471673.81221397576;521454.3504275298;474784.64797212556;456866.96011813096;458973.0055221076;471466.4874687927;456727.81672313693;413498.3857910652;492554.05387466215;435283.0450006729;434759.86381508;276402.16793126165;278914.2836208781;471673.81221397576;198802.51660615116;255967.8347669992;272.6583383277491;4593861.423116166;1991887.7874953768;267244.2766905882;1791344.7169015813;0;208;199;5;54;55;52;18;142;143;1687522997494.6719;650499801094.805;1282317770095.1506;34924.72135528793;2728.712956078246;-0.0;0.0;5964901.037948704;1179145.9202212365;0.0;1111003.1656822136;2.524159136785555;0.1909488453017319
7856;2019-08-28 03:57:45.105;768;756;209;210;190;31;22;22;71;27;658;223;71;88;279;160;271;686;187;28;22;27;630;345;349;137;349;273;632;-2.0;-1.0;864.0;195.0;0.0;0;86;72;1;0;0;1;0;0;0;1;0;0;0;0;17861.86328125;10446.5029296875;3169.37915039062;1159.65612792969;711.0;349150;655.0;0.0;Calculated values ==>;1566957465.105;349.96000000000004;348.76;294.06;294.16;292.16;276.26000000000005;272.7676641592781;275.36;275.36;280.26000000000005;275.86;338.96000000000004;295.46000000000004;280.26000000000005;281.96000000000004;301.06;289.16;300.26000000000005;341.76;275.96000000000004;275.36;338.66;344.26;275.86;241.92719264551067;264.2163659402789;272.7676641592781;291.86;6300000.0;3450000.0;3490000.0;1370000.0;3490000.0;2730000.0;6320000.0;0.0;0.0;0.14400000000000002;0.0325;0.0;0.0;0.0;10446.5029296875;3169.37915039062;1159.65612792969;17861.86328125;503323.7651282831;501552.6260505752;256127.24123216062;256519.1241580767;249143.59734744433;431113.4868728058;434759.86381508;456742.1801358189;471806.2409394271;521454.3504275298;474784.64797212556;456742.1801358189;458849.8921229486;471466.4874687927;456563.50279482716;412728.3556373133;492073.75888081023;435802.1192028054;434759.86381508;274727.5295995403;298180.4796168596;471806.2409394271;199068.34207438552;255967.8347669992;272.7676641592781;4594154.242322454;1992062.2048972289;267263.92494528426;1791398.049647466;0;208;199;5;54;55;52;18;142;143;1687732362594.705;650582287344.8181;1282481542795.1768;37105.03268084641;8863.981713113852;-0.0;0.0;5965501.185857776;1179242.509909197;0.0;1111003.1656822136;3.1111566798322587;0.2692552312450947
7857;2019-08-28 03:58:45.115;767;755;208;208;189;30;22;22;70;28;659;223;70;87;279;160;271;687;187;31;22;27;631;344;349;138;349;272;633;-2.0;-1.0;679.0;104.0;0.0;0;90;72;1;0;0;1;0;0;0;1;0;0;0;0;17987.435546875;10586.9033203125;3274.13525390625;1180.85864257812;734.0;349151;650.0;0.0;Calculated values ==>;1566957525.115;349.86;348.66;293.96000000000004;293.96000000000004;292.06;276.16;272.6583383277491;275.36;275.36;280.16;275.96000000000004;339.06000000000006;295.46000000000004;280.16;281.86;301.06;289.16;300.26000000000005;341.86;276.26000000000005;275.36;338.16;346.56000000000006;275.86;242.14157278889297;264.08650396036035;272.6583383277491;291.86;6310000.0;3440000.0;3490000.0;1380000.0;3490000.0;2720000.0;6330000.0;0.0;0.0;0.11316666666666667;0.017333333333333333;0.0;0.0;0.0;10586.9033203125;3274.13525390625;1180.85864257812;17987.435546875;503100.24634397624;501326.55042918975;255685.69869565006;255685.69869565006;248757.20195226188;431175.4696738307;434759.86381508;456780.9202301007;471771.9322026706;521639.22590157343;474913.41053351783;456780.9202301007;458885.37850237713;471466.4874687927;456727.81672313693;412337.1110765995;492109.9237366429;436317.22049506055;434759.86381508;272634.34865687083;307818.28838856175;471673.81221397576;198789.4840661457;255967.8347669992;272.65318138116857;4594453.036270001;1992237.5124956819;267283.43248575035;1791451.7545501522;0;208;199;5;54;55;52;18;142;143;1687941797494.6719;650664801094.805;1282645070045.151;29196.030859220908;4729.995021229055;-0.0;0.0;5966053.786805332;1179355.8119291551;0.0;1111003.1656822136;2.255435294596064;0.18392299726211464
7858;2019-08-28 03:59:45.116;767;755;207;207;188;30;21;23;60;28;658;223;63;86;279;160;271;690;188;34;21;26;632;344;349;138;349;271;633;-1.0;-1.0;639.0;113.0;0.0;0;91;71;1;0;0;1;0;0;0;1;0;0;0;0;17618.265625;10447.39453125;3231.43872070312;1173.61364746094;746.0;349152;647.0;0.0;Calculated values ==>;1566957585.116;349.86;348.66;293.86;293.86;291.96000000000004;276.16;272.6583383277491;275.26000000000005;275.46000000000004;279.16;275.96000000000004;338.96000000000004;295.46000000000004;279.46000000000004;281.76000000000005;301.06;289.16;300.26000000000005;342.16;276.56;275.26000000000005;337.86;347.76;275.76000000000005;242.14157278889297;263.95629194202945;272.6583383277491;291.96000000000004;6320000.0;3440000.0;3490000.0;1380000.0;3490000.0;2710000.0;6330000.0;0.0;0.0;0.1065;0.01883333333333333;0.0;0.0;0.0;10447.39453125;3231.43872070312;1173.61364746094;17618.265625;503008.3728080424;501326.55042918975;255300.30219878105;255300.30219878105;248412.31867742457;431175.4696738307;434584.5331882641;455695.6443231327;471771.9322026706;521617.39947391517;475041.97308229347;456071.28476509376;458920.95799419814;471466.4874687927;456727.81672313693;411941.5475828737;492524.74166425416;436828.4760420118;434584.5331882641;271378.50176498963;312848.0458788934;471575.67402331997;198773.02568292426;255967.8347669992;272.6466682543794;4594749.755391311;1992412.80123233;267303.0534151537;1791505.9685700939;0;208;199;5;54;55;52;18;142;143;1688151200984.419;650747602474.7051;1282807972759.954;27362.2588851822;5137.783210410785;-0.0;0.0;5966525.113741283;1179438.0447848442;0.0;1111003.1656822136;2.1881944649049805;0.18307460273474016
7859;2019-08-28 04:00:45.076;768;754;206;206;187;30;23;23;32;28;657;222;40;82;279;161;271;690;188;37;23;26;628;344;349;135;349;269;629;-1.0;-1.0;596.0;32.0;2.0;0;83;67;1;0;0;1;0;0;0;1;0;0;0;0;17276.357421875;10157.30078125;3178.54956054688;1131.43896484375;753.0;349153;643.0;0.0;Calculated values ==>;1566957645.076;349.96000000000004;348.56000000000006;293.76000000000005;293.76000000000005;291.86;276.16;272.6583383277491;275.46000000000004;275.46000000000004;276.36;275.96000000000004;338.86;295.36;277.16;281.36;301.06;289.26000000000005;300.26000000000005;342.16;276.86;275.46000000000004;337.46000000000004;348.46000000000004;275.76000000000005;241.49495122638035;263.6948088759802;272.6583383277491;291.96000000000004;6280000.0;3440000.0;3490000.0;1350000.0;3490000.0;2690000.0;6290000.0;0.0;0.0;0.09933333333333333;0.005333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;10157.30078125;3178.54956054688;1131.43896484375;17276.357421875;503506.9898855277;501566.97485608107;255122.10980369593;255122.10980369593;248222.76848986093;431175.4696738307;434934.7224515854;452490.7919998196;472168.09959432366;521677.11793376185;475185.2819566202;453510.2087114969;458747.3744246312;471466.4874687927;456864.18588339887;413498.3857910652;492931.12594687816;437336.006592104;434934.7224515854;269704.110367413;315782.5089487807;471972.7596631712;198792.56297908607;255122.10980369593;272.6543997367893;4595040.350057869;1992584.3925561805;267322.24938108725;1791559.3495280922;0;208;199;5;54;55;52;18;142;143;1688360461384.552;650829447874.7572;1282969864760.0571;25200.69074939286;1456.9610489817874;-0.0;59.937537549296486;5966962.846305463;1179492.9643495725;0.0;1111003.6648287072;1.846758488728106;0.1362180872395496
7860;2019-08-28 04:01:45.107;767;753;205;206;186;30;25;23;9;29;656;223;17;75;279;161;271;685;189;40;25;26;625;344;349;136;348;267;627;-2.0;-3.0;277.0;65.0;2.0;0;78;58;1;0;0;1;0;0;0;1;0;0;0;0;16502.279296875;9523.89453125;3215.32885742188;1096.88391113281;757.0;349154;638.0;0.0;Calculated values ==>;1566957705.107;349.86;348.46000000000004;293.66;293.76000000000005;291.76000000000005;276.16;272.6583383277491;275.66;275.46000000000004;274.06;276.06;338.76;295.46000000000004;274.86;280.66;301.06;289.26000000000005;300.26000000000005;341.66;277.16;275.66;336.96000000000004;348.86;275.76000000000005;241.71165711629368;263.43189868330234;272.6583383277491;292.06;6250000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;2670000.0;6270000.0;0.0;0.0;0.04616666666666667;0.010833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;9523.89453125;3215.32885742188;1096.88391113281;16502.279296875;503650.2411268902;501620.9721650721;254840.65866101338;255225.96353551702;247955.8110448613;431175.4696738307;435283.0450006729;449879.6288246074;472134.0588697756;521736.90014526556;475554.240543988;450916.47121790034;458207.6271742694;471600.5769832005;456864.18588339887;414624.00410953665;492446.2855398999;437839.92692637525;435283.0450006729;267611.2341011182;317459.4925940039;471840.61823089625;198746.7457244928;254840.65866101338;272.63626705949264;4595321.984133634;1992748.4872559733;267340.8283325975;1791612.6593775626;0;208;199;5;54;55;52;18;142;143;1688569969575.0312;650910789879.9432;1283130747840.4253;11593.968103121959;2958.5169521527046;-0.0;60.147462113219845;5967269.6268847175;1179529.779010752;0.0;1111004.6660540728;1.0561230988425592;0.09273796153268431
7861;2019-08-28 04:02:45.098;764;750;205;205;185;29;27;23;12;29;656;223;13;68;280;160;271;677;189;42;27;26;618;343;348;135;348;266;620;-2.0;-1.0;440.0;46.0;3.0;0;76;51;1;0;0;1;0;0;0;1;0;0;0;0;15843.484375;8970.9560546875;3161.93408203125;1080.57153320312;759.0;349155;634.0;0.0;Calculated values ==>;1566957765.098;349.56000000000006;348.16;293.66;293.66;291.66;276.06;272.5487779782249;275.86;275.46000000000004;274.36;276.06;338.76;295.46000000000004;274.46000000000004;279.96000000000004;301.16;289.16;300.26000000000005;340.86;277.36;275.86;336.56;349.06000000000006;275.76000000000005;241.49495122638035;263.299902668528;272.5487779782249;292.06;6180000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;2660000.0;6200000.0;0.0;0.0;0.07333333333333333;0.007666666666666667;0.0005;0.0005;0.0;8970.9560546875;3161.93408203125;1080.57153320312;15843.484375;503897.7348565217;501876.99616976664;255206.4273352424;255206.4273352424;247882.14392997924;431237.1583312671;435867.46788964607;450449.7061022253;472265.74392498133;521818.2845548255;475681.81602023204;450579.0015454231;457508.28347498295;471725.16940727376;456891.72622130346;417127.04372896143;492061.3524607606;438399.6671979062;435867.46788964607;265937.0223246507;318298.0250993184;471972.7596631712;198508.6436210048;255206.4273352424;272.5377901053844;4595591.491731745;1992902.5878921312;267358.9710727953;1791665.795263757;0;208;199;5;54;55;52;18;142;143;1688779038209.812;650992077684.8579;1283290623855.2576;18475.677915289503;2096.5582229899424;-0.0;90.33052027720184;5967520.169680884;1179571.8983183233;0.0;1111005.9198491606;1.5637512087836423;0.12248329655510892
7862;2019-08-28 04:03:45.128;758;744;205;205;185;28;29;22;25;30;654;224;22;64;279;160;271;654;189;44;29;26;615;342;347;136;346;267;617;-2.0;-2.0;485.0;3.0;3.0;0;73;47;1;0;0;1;0;0;0;1;0;0;0;0;15501.5703125;8723.4033203125;3103.06176757812;1073.27795410156;761.0;349156;630.0;0.0;Calculated values ==>;1566957825.128;348.96000000000004;347.56000000000006;293.66;293.66;291.66;275.96000000000004;272.43898195401505;276.06;275.36;275.66;276.16;338.56000000000006;295.56;275.36;279.56;301.06;289.16;300.26000000000005;338.56000000000006;277.56;276.06;336.16;349.26;275.76000000000005;241.71165711629368;263.43189868330234;272.43898195401505;292.06;6150000.0;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2670000.0;6170000.0;0.0;0.0;0.08083333333333333;0.0005;0.0005;0.0005;0.0;8723.4033203125;3103.06176757812;1073.27795410156;15501.5703125;503389.0099982091;501366.50602295523;255367.37541049218;255367.37541049218;247999.83740123105;431298.55289687274;436445.4714473584;451945.0111460462;472231.8376443816;521530.8713538867;475667.07127483474;451560.25626811007;456852.27101820137;471868.09418278106;457055.2341122915;418152.4055498902;489192.8590318987;438953.8661919454;436445.4714473584;264262.8888514036;319136.5849023705;471840.61823089625;198267.50855816345;255367.37541049218;272.4380278415554;4595852.831125078;1993050.11461335;267376.92879288713;1791718.0296666282;0;208;199;5;54;55;52;18;142;143;1688987642459.7126;651073418334.8191;1283450603805.1814;20505.598125853856;136.78655483636638;-0.0;90.53904801843309;5967845.1760697225;1179590.5188303995;0.0;1111007.4278491857;1.6072354047066935;0.11160880433270959
7863;2019-08-28 04:04:45.089;752;740;206;206;185;27;32;21;39;29;653;224;34;63;279;159;271;635;189;46;31;26;611;341;346;136;345;267;613;-2.0;-1.0;310.0;0.0;3.0;0;70;43;1;0;0;1;0;0;0;1;0;0;0;0;15184.748046875;8419.001953125;3112.77270507812;1057.81958007812;761.0;349157;625.0;0.0;Calculated values ==>;1566957885.089;348.36;347.16;293.76000000000005;293.76000000000005;291.66;275.86;272.3289490889957;276.36;275.26000000000005;277.06;276.06;338.46000000000004;295.56;276.56;279.46000000000004;301.06;289.06;300.26000000000005;336.66;277.76000000000005;276.26000000000005;335.66;349.26;275.76000000000005;241.71165711629368;263.43189868330234;272.3289490889957;292.06;6110000.0;3410000.0;3460000.0;1360000.0;3450000.0;2670000.0;6130000.0;0.0;0.0;0.051666666666666666;0.0;0.0005;0.0005;0.0;8419.001953125;3112.77270507812;1057.81958007812;15184.748046875;502973.8258408031;501214.64273508155;255984.77817162013;255984.77817162013;248158.96016397007;431359.6534126046;437185.6589029479;453726.1368930483;472134.0588697756;521427.8431952973;475667.07127483474;453092.67920619925;456728.47301133536;472001.52388198866;457082.8255303739;419480.02019374154;486964.6869681057;439502.70404527674;437017.2854320795;262170.3306944222;319136.5849023705;471840.61823089625;198003.1308676477;255984.77817162013;272.3289490889957;4596108.384227036;1993192.8751358518;267394.67639555014;1791769.7946181006;0;208;199;5;54;55;52;18;142;143;1689195407324.5938;651154965294.7725;1283610699675.0898;13212.355311312363;0.0;-0.0;90.5162536302297;5968125.976375957;1179591.6579774288;0.0;1111008.9356626489;1.0566561013136142;0.07248348288463131
7864;2019-08-28 04:05:45.109;746;736;207;208;186;26;34;20;50;29;652;224;45;64;279;159;271;619;189;48;34;26;612;338;343;136;343;268;614;-2.0;-1.0;434.0;68.0;7.0;0;67;41;1;0;0;1;0;0;0;1;0;0;0;0;15190.3994140625;8334.5517578125;3110.75561523438;1031.38061523438;759.0;349158;620.0;0.0;Calculated values ==>;1566957945.109;347.76;346.76;293.86;293.96000000000004;291.76000000000005;275.76000000000005;271.99741764416325;276.56;275.16;278.16;276.06;338.36;295.56;277.66;279.56;301.06;289.06;300.26000000000005;335.06;277.96000000000004;276.56;335.16;349.06000000000006;275.76000000000005;241.71165711629368;263.56353331371673;271.99741764416325;292.06;6120000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2680000.0;6140000.0;0.0;0.0;0.07233333333333333;0.011333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8334.5517578125;3110.75561523438;1031.38061523438;15190.3994140625;502096.15154893586;500593.33860591816;256329.4205089611;256733.48402160808;248469.02914224693;431541.1909327263;438204.126749926;454942.16164491663;472134.0588697756;521243.0955837806;475539.4703461802;454313.26469778223;456688.88995733054;472267.7304582525;457570.76213521435;419152.1631418458;484592.96730854845;440480.40714039863;438204.126749926;260077.89159075968;318298.0250993184;471840.61823089625;197161.07743562007;256329.4205089611;271.9815656366849;4596361.594831206;1993332.5346210478;267412.0922005061;1791821.6746416653;0;208;199;5;54;55;52;18;142;143;1689402176224.528;651236592494.7466;1283771253175.0388;18646.16509113912;3113.034795679797;-0.0;212.18715728112574;5968391.552541783;1179617.60858137;0.0;1111011.459031915;1.760995150695175;0.14370140425891167
7865;2019-08-28 04:06:45.109;741;735;209;209;187;24;36;17;59;29;652;224;54;68;279;158;271;618;189;49;36;26;612;336;341;136;340;268;615;228.0;-1.0;310.0;62.0;3.0;0;64;39;1;0;0;1;0;0;0;1;0;0;0;0;15249.8681640625;8164.68896484375;3132.0283203125;1030.87390136719;757.0;349159;617.0;0.0;Calculated values ==>;1566958005.109;347.26;346.66;294.06;294.06;291.86;275.56;271.77519066394296;276.76000000000005;274.86;279.06;276.06;338.36;295.56;278.56;279.96000000000004;301.06;288.96000000000004;300.26000000000005;334.96000000000004;278.06;276.76000000000005;334.86;348.86;275.76000000000005;241.71165711629368;263.56353331371673;271.77519066394296;292.06;6120000.0;3360000.0;3410000.0;1360000.0;3400000.0;2680000.0;6150000.0;0.038;0.0;0.051666666666666666;0.010333333333333333;0.0005;0.0385;0.0;8164.68896484375;3132.0283203125;1030.87390136719;15249.8681640625;501439.9026856705;500366.7771103625;257081.80557827465;257081.80557827465;248779.95609617833;431660.74602318485;438980.6063956347;456067.3960220159;472134.0588697756;521243.0955837806;475539.4703461802;455443.32401979016;457184.2757992178;472665.4229841543;457760.0600538124;419152.1631418458;484339.2644688601;441069.5387617314;438980.6063956347;258822.4845140824;317459.4925940039;471840.61823089625;196633.97774004255;197419.0144652144;271.7630675942708;4596615.26372769;1993470.0282937365;267429.2776548111;1791873.697841128;0;208;199;5;54;55;52;18;142;143;1689607376224.528;651318192494.7466;1283932053175.0388;13404.059944568622;2843.8019517388216;-0.0;9300.121289321181;5968658.637750414;1179667.2488875985;0.0;1111090.72826897;2.0724229737239956;0.0949711914694866
7866;2019-08-28 04:07:45.140;739;734;209;209;187;22;38;14;64;28;652;224;61;72;279;158;271;624;188;51;38;26;611;335;340;136;339;268;613;196.0;-1.0;183.0;120.0;3.0;0;62;35;1;0;0;1;0;0;0;1;0;0;0;0;15142.9306640625;7929.32275390625;3128.62670898438;1005.3287353515599;755.0;349160;615.0;0.0;Calculated values ==>;1566958065.14;347.06000000000006;346.56000000000006;294.06;294.06;291.86;275.36;271.6637117239857;276.96000000000004;274.56;279.56;275.96000000000004;338.36;295.56;279.26000000000005;280.36;301.06;288.96000000000004;300.26000000000005;335.56;278.26000000000005;276.96000000000004;334.66;348.66;275.76000000000005;241.71165711629368;263.56353331371673;271.6637117239857;291.96000000000004;6110000.0;3350000.0;3400000.0;1360000.0;3390000.0;2680000.0;6130000.0;0.03266666666666666;0.0;0.030500000000000003;0.02;0.0005;0.033166666666666664;0.0;7929.32275390625;3128.62670898438;1005.3287353515599;15142.9306640625;501270.7928990941;500423.79106461536;257200.38319878423;257200.38319878423;248862.1582480578;431720.082569444;439526.27308839315;456688.88995733054;472036.2627623985;521243.0955837806;475539.4703461802;456316.2990030532;457678.09077143855;472797.5597432645;457921.4662174549;419480.02019374154;485413.43216482695;441598.01268113137;439526.27308839315;257985.5697089033;316620.98725437425;471840.61823089625;196348.48288109826;197265.84821252065;271.64487648677203;4596868.667909721;1993604.214352028;267446.2547771395;1791925.8969220896;0;208;199;5;54;55;52;18;142;143;1689811781779.9956;651399834654.9333;1284092936255.4067;7940.382415825085;5509.842706995961;-0.0;8034.970758383104;5968836.600003507;1179736.8985603284;0.0;1111235.2620069;1.7810412334132257;0.10353655811359849
7867;2019-08-28 04:08:45.110;738;734;207;208;187;22;41;13;68;27;652;224;65;75;278;157;271;625;188;52;41;27;611;333;338;136;338;268;613;-1.0;-1.0;312.0;78.0;3.0;0;61;31;1;0;0;1;0;0;0;1;0;0;0;0;14913.0361328125;7669.7099609375;3148.53198242188;997.667114257812;753.0;349161;611.0;0.0;Calculated values ==>;1566958125.11;346.96000000000004;346.56000000000006;293.86;293.96000000000004;291.86;275.36;271.4400167685773;277.26000000000005;274.46000000000004;279.96000000000004;275.86;338.36;295.56;279.66;280.66;300.96000000000004;288.86;300.26000000000005;335.66;278.36;277.26000000000005;334.26000000000005;348.46000000000004;275.86;241.71165711629368;263.56353331371673;271.4400167685773;291.96000000000004;6110000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2680000.0;6130000.0;0.0;0.0;0.052000000000000005;0.013000000000000001;0.0005;0.0005;0.0;7669.7099609375;3148.53198242188;997.667114257812;14913.0361328125;501139.32295717555;500423.79106461536;256386.64487957058;256791.80940561125;248862.1582480578;431837.87352777255;440443.43345794076;457184.2757992178;471938.4492427271;521243.0955837806;475539.4703461802;456812.8855534163;458047.44126800745;472806.8500959803;458109.9061343119;419480.02019374154;485554.99042514706;442175.23879652185;440443.43345794076;256311.7953858065;315782.5089487807;471938.4492427271;195856.97145362291;256386.64487957058;271.4400167685773;4597119.009065624;1993734.141294894;267462.9380633452;1791978.1804228406;0;208;199;5;54;55;52;18;142;143;1690015080079.2844;651481393854.648;1284253655854.8445;13589.019825970936;3589.0592112583545;-0.0;92.02839428918509;5969015.921982385;1179812.6848306241;0.0;1111302.9531371058;1.4615978632964512;0.12836656669725435
7868;2019-08-28 04:09:45.131;737;734;206;207;185;21;43;11;71;26;651;223;68;79;278;157;271;627;188;54;43;27;611;332;337;137;336;268;613;121.0;0.0;308.0;39.0;7.0;0;61;29;1;0;0;1;0;0;0;1;0;0;0;0;14760.125;7550.17431640625;3152.60424804688;1002.6358642578099;750.0;349162;607.0;0.0;Calculated values ==>;1566958185.131;346.86;346.56000000000006;293.76000000000005;293.86;291.66;275.26000000000005;271.32779825182536;277.46000000000004;274.26000000000005;280.26000000000005;275.76000000000005;338.26;295.46000000000004;279.96000000000004;281.06;300.96000000000004;288.86;300.26000000000005;335.86;278.56;277.46000000000004;333.86;348.16;275.86;241.92719264551067;263.56353331371673;271.32779825182536;291.96000000000004;6110000.0;3320000.0000000005;3370000.0000000005;1370000.0;3360000.0;2680000.0;6130000.0;0.020166666666666666;0.0;0.051333333333333335;0.006500000000000001;0.0011666666666666668;0.021333333333333333;0.0;7550.17431640625;3152.60424804688;1002.6358642578099;14760.125;501007.78501183836;500423.79106461536;255984.77817162013;256386.64487957058;248158.96016397007;431896.3278553544;440975.48382589704;457554.78245182877;471708.256711685;521139.97982129507;475426.4693647946;457184.2757992178;458538.5870789243;473070.4628857179;458270.47842074314;419480.02019374154;485837.7820784949;442693.82381636294;440975.48382589704;254638.09398592086;314524.84189198195;471806.2409394271;195595.3393978043;198897.88683074733;271.32779825182536;4597366.371955723;1993861.0180555114;267479.6130890907;1792030.7082698704;0;208;199;5;54;55;52;18;142;143;1690217650954.78;651563322519.8484;1284414512135.238;13447.25141010659;1795.3708600205484;-0.0;5164.32206922986;5969241.303099029;1179857.5707859157;0.0;1111346.7713887645;1.7433764915920462;0.09342964282761276
7869;2019-08-28 04:10:45.092;737;734;204;205;184;20;45;10;73;25;650;223;71;83;278;156;271;630;187;55;45;27;616;331;335;138;335;269;619;-2.0;-1.0;188.0;0.0;3.0;0;64;28;1;0;0;1;0;0;0;1;0;0;0;0;14771.9580078125;7556.73583984375;3153.95483398438;1011.9951782226599;748.0;349163;603.0;0.0;Calculated values ==>;1566958245.092;346.86;346.56000000000006;293.56;293.66;291.56;275.16;271.215330690691;277.66;274.16;280.46000000000004;275.66;338.16;295.46000000000004;280.26000000000005;281.46000000000004;300.96000000000004;288.76000000000005;300.26000000000005;336.16;278.66;277.66;333.46000000000004;347.96000000000004;275.86;242.14157278889297;263.6948088759802;271.215330690691;291.86;6160000.0;3310000.0;3350000.0;1380000.0;3350000.0;2690000.0;6190000.0;0.0;0.0;0.03133333333333333;0.0;0.0005;0.0005;0.0;7556.73583984375;3153.95483398438;1011.9951782226599;14771.9580078125;500536.6495017933;499855.2918540161;254869.99476920647;255259.78862831212;247575.68950960465;431954.4880088244;441714.2202167257;457640.15836882865;471477.517547777;520954.95475681004;475298.50163296703;457393.05887810484;458869.9305526481;473201.95345834177;458297.9455143194;417813.55124247045;485604.5563459152;443259.8502485656;441714.2202167257;252964.46457616048;313686.43059754226;471673.81221397576;195317.0280954896;254869.99476920647;271.215330690691;4597612.312681864;1993986.8271443115;267496.3907685169;1792083.228768329;0;208;199;5;54;55;52;18;142;143;1690419119914.6646;651645768894.8011;1284575507420.1458;8219.458081897956;0.0;-0.0;93.42211272375962;5969421.741650016;1179872.5224848152;0.0;1111390.5574441415;0.7091276094520134;0.04783314652856417
7870;2019-08-28 04:11:45.132;738;735;204;206;183;19;47;8;74;24;648;223;73;87;278;155;271;644;187;57;47;28;625;327;332;141;332;271;628;84.0;-1.0;243.0;16.0;3.0;0;75;30;1;0;0;1;0;0;0;1;0;0;0;0;15133.09765625;7755.06298828125;3270.77172851562;1081.21704101562;745.0;349164;600.0;0.0;Calculated values ==>;1566958305.132;346.96000000000004;346.66;293.56;293.76000000000005;291.46000000000004;275.06;270.7629442988711;277.86;273.96000000000004;280.56;275.56;337.96000000000004;295.46000000000004;280.46000000000004;281.86;300.96000000000004;288.66;300.26000000000005;337.56000000000006;278.86;277.86;333.16;347.66;275.96000000000004;242.77792619122317;263.95629194202945;270.7629442988711;291.86;6250000.0;3270000.0000000005;3320000.0000000005;1410000.0;3320000.0000000005;2710000.0;6280000.0;0.014;0.0;0.0405;0.0026666666666666666;0.0005;0.0145;0.0;7755.06298828125;3270.77172851562;1081.21704101562;15133.09765625;499817.6736332057;499131.8330169432;254407.69051138905;255173.90264832348;246894.84524437948;432184.1853817459;442651.0601930109;457440.67790159176;470979.3205154194;520584.30398905283;475041.97308229347;457316.69204578444;459043.7009511341;473595.17305532156;458804.57829985244;414624.00410953665;486610.5113459634;444173.74947303196;442651.0601930109;251709.28920128586;312428.86344474956;471373.7779470034;194251.30341941398;196325.6615949993;270.7629442988711;4597861.687618104;1994114.510533347;267513.8458326229;1792136.803849241;0;208;199;5;54;55;52;18;142;143;1690619353314.5374;651729524694.7479;1284737615420.0427;10659.1696665282;738.993265406905;-0.0;3571.718279671168;5969579.168429085;1179878.684867541;0.0;1111421.1206426164;1.2364596692127334;0.06301039869388314
7871;2019-08-28 04:12:45.112;742;737;204;206;182;17;49;6;75;22;647;222;74;91;277;154;271;660;186;58;49;28;636;327;332;144;331;274;639;165.0;82.0;885.0;151.0;3.0;0;95;37;1;0;0;1;0;0;0;1;0;0;0;0;15927.0419921875;8346.3154296875;3360.37329101562;1195.05029296875;744.0;349165;597.0;0.0;Calculated values ==>;1566958365.112;347.36;346.86;293.56;293.76000000000005;291.36;274.86;270.7629442988711;278.06;273.76000000000005;280.66;275.36;337.86;295.36;280.56;282.26000000000005;300.86;288.56;300.26000000000005;339.16;278.96000000000004;278.06;332.86;347.56000000000006;275.96000000000004;243.40439225979637;264.3458800820626;270.7629442988711;291.76000000000005;6360000.0;3270000.0000000005;3320000.0000000005;1440000.0;3310000.0;2740000.0;6390000.0;0.0275;0.013666666666666666;0.1475;0.025166666666666667;0.0005;0.028;0.0;8346.3154296875;3360.37329101562;1195.05029296875;15927.0419921875;499307.63064542646;498348.11397983093;253870.03012872793;254618.29164125843;246165.27917006295;432184.1853817459;442957.71615623834;457078.1538310574;470378.9536012187;520233.9917342107;474541.59528312803;456953.3821998456;459061.00279978494;473604.4985168263;458672.8314589502;410313.3567009972;487698.6799442302;444324.59749232675;442957.71615623834;250454.15340279948;312009.6876057385;470973.6072408108;194307.66801827855;195371.2816273937;270.7629442988711;4598120.435837091;1994248.6439608217;267532.808404114;1792192.0449712407;0;208;199;5;54;55;52;18;142;143;1690818486914.6006;651814996194.7751;1284901060920.0947;38758.64665738488;6962.759470433729;0.0;6932.42016680765;5969990.846293537;1179942.8447466025;0.0;1111508.6259515358;4.081141793275265;0.2786652022587129
7872;2019-08-28 04:13:45.123;750;741;204;205;182;17;51;5;76;20;644;221;75;94;277;154;271;674;185;58;51;27;651;326;331;147;331;274;654;-1.0;-1.0;1036.0;72.0;15.0;0;99;41;1;0;0;1;0;0;0;1;0;0;0;0;16464.86328125;8848.892578125;3470.6103515625;1210.90100097656;741.0;349166;594.0;0.0;Calculated values ==>;1566958425.123;348.16;347.26;293.56;293.66;291.36;274.86;270.64921214262944;278.26000000000005;273.66;280.76000000000005;275.16;337.56000000000006;295.26000000000005;280.66;282.56;300.86;288.56;300.26000000000005;340.56000000000006;278.96000000000004;278.26000000000005;332.56;347.26;275.86;244.02132995426717;264.3458800820626;270.64921214262944;291.66;6509999.999999999;3260000.0;3310000.0;1470000.0;3310000.0;2740000.0;6540000.000000001;0.0;0.0;0.17266666666666666;0.012;0.0025;0.0025;0.0;8848.892578125;3470.6103515625;1210.90100097656;16464.86328125;498959.7508243602;497448.44896635093;253179.89831032587;253542.16440422903;245654.5658516139;432240.87345082423;443467.83086062054;457202.82351932646;469774.4847024;519923.20857471204;474427.4556128995;457078.1538310574;459430.0577252102;473604.4985168263;458832.0734226865;403376.10741021915;488096.9030388434;444525.23716836754;443467.83086062054;249199.05678690012;310752.19949742197;470471.85281878355;194006.28874433835;253179.89831032587;270.64921214262944;4598390.4178683;1994391.9636311475;267552.8616739617;1792248.980271076;0;208;199;5;54;55;52;18;142;143;1691017423379.3286;651902312199.6558;1285065491059.87;45445.2683378146;3317.586768893342;-0.0;475.7198313757367;5970692.674229074;1180028.5300045642;0.0;1111570.371769428;3.6391060599819873;0.2662748522758388
7873;2019-08-28 04:14:45.114;761;748;202;203;180;19;53;6;77;19;638;220;76;97;278;153;271;685;186;60;53;27;646;330;334;150;334;273;649;-1.0;0.0;1041.0;144.0;7.0;0;99;41;1;0;0;1;0;0;0;1;0;0;0;0;16119.7626953125;8745.802734375;3364.1650390625;1196.18566894531;738.0;349167;592.0;0.0;Calculated values ==>;1566958485.114;349.26;347.96000000000004;293.36;293.46000000000004;291.16;275.06;271.1026128081217;278.46000000000004;273.76000000000005;280.86;275.06;336.96000000000004;295.16;280.76000000000005;282.86;300.96000000000004;288.46000000000004;300.26000000000005;341.66;279.16;278.46000000000004;332.36;346.96000000000004;275.86;244.62907804385475;264.2163659402789;271.1026128081217;291.76000000000005;6459999.999999999;3300000.0;3340000.0;1500000.0;3340000.0;2730000.0;6490000.000000001;0.0;0.0;0.17350000000000002;0.024;0.0011666666666666668;0.0011666666666666668;0.0;8745.802734375;3364.1650390625;1196.18566894531;16119.7626953125;500913.09731059737;498879.25699826947;252679.76720546558;253041.2473681371;245169.4513005624;432012.3539207929;443158.6877095154;457489.33615083026;469266.0541087329;519384.3689533712;474442.756882826;457365.06229053467;459954.59107557806;473333.2347281956;458060.06003142183;405861.3728179177;490182.4549578091;444224.22839419683;443158.6877095154;248362.34728340767;309494.7701623936;470067.0708976358;195143.86957564525;252679.76720546558;271.10261280812165;4598661.915688117;1994538.5640991447;267572.9177207447;1792305.928189362;0;208;199;5;54;55;52;18;142;143;1691216893454.912;651991398834.9164;1285229566445.35;45516.9384507946;6598.156831727772;-0.0;222.2254072547248;5971450.5789184375;1180111.1488067983;0.0;1111576.1871073353;3.933317086444536;0.3128270394755405
7874;2019-08-28 04:15:45.134;769;754;200;200;179;21;15;9;79;18;625;221;78;101;278;152;271;690;187;62;16;26;647;332;337;144;336;276;649;-1.0;-1.0;981.0;187.0;13.0;0;0;51;1;0;0;1;0;0;0;1;1;0;0;0;17373.607421875;9381.0634765625;3440.01123046875;2081.259765625;734.0;349168;591.0;0.0;Calculated values ==>;1566958545.134;350.06000000000006;348.56000000000006;293.16;293.16;291.06;275.26000000000005;271.32779825182536;274.66;274.06;281.06;274.96000000000004;335.66;295.26000000000005;280.96000000000004;283.26000000000005;300.96000000000004;288.36;300.26000000000005;342.16;279.36;274.76000000000005;332.26000000000005;346.56000000000006;275.76000000000005;243.40439225979637;264.60387354146746;271.32779825182536;291.86;6470000.0;3320000.0000000005;3370000.0000000005;1440000.0;3360000.0;2760000.0;6490000.000000001;0.0;0.0;0.1635;0.03116666666666667;0.0021666666666666666;0.0021666666666666666;0.0;9381.0634765625;3440.01123046875;2081.259765625;17373.607421875;501890.3257683048;499690.03527409123;251962.82347232965;251962.82347232965;244845.17592275722;431896.3278553544;436424.1096016568;457252.3274001958;469982.10152365523;517784.6491585194;474168.21440381644;457127.3699855043;459976.46423173224;473070.4628857179;457603.99110624014;405380.2698298523;490886.0147101212;443922.10751388647;436591.6015109847;247943.99896000302;307818.28838856175;470775.47163449007;195714.19477385381;251962.82347232965;271.32779825182536;4598941.120142811;1994689.6716699272;267600.2388700392;1792362.6485587463;0;208;199;5;54;55;52;18;143;143;1691418260554.8481;652079628234.8883;1285394321345.2979;42761.48468440692;8572.743128823164;-0.0;400.0290190837526;5972186.477662172;1180237.6151144847;0.0;1111581.374289371;3.4715538647477775;0.28914163879306587
7875;2019-08-28 04:16:45.155;776;761;200;200;178;25;11;11;80;17;603;222;79;108;279;152;271;696;188;63;11;24;647;336;341;141;341;278;649;-3.0;0.0;1210.0;212.0;8.0;0;0;61;1;0;0;1;0;0;0;1;1;0;0;0;17774.93359375;9998.658203125;3375.279296875;2108.28125;731.0;349169;589.0;0.0;Calculated values ==>;1566958605.155;350.76;349.26;293.16;293.16;290.96000000000004;275.66;271.77519066394296;274.26000000000005;274.26000000000005;281.16;274.86;333.46000000000004;295.36;281.06;283.96000000000004;301.06;288.36;300.26000000000005;342.76;279.46000000000004;274.26000000000005;332.06;346.26;275.56;242.77792619122317;264.86050150153983;271.77519066394296;291.96000000000004;6470000.0;3360000.0;3410000.0;1410000.0;3410000.0;2780000.0;6490000.000000001;0.0;0.0;0.20166666666666666;0.035333333333333335;0.0013333333333333333;0.0013333333333333333;0.0;9998.658203125;3375.279296875;2108.28125;17774.93359375;502823.42828969215;500632.46588929585;251962.82347232965;251962.82347232965;244522.1738980886;431660.74602318485;434789.26361004;457052.28699861636;470288.2636984603;515323.122680096;474023.0043685343;456926.83554156334;460524.57349935814;472533.0731578745;456953.0016245104;405380.2698298523;491727.0328805861;443260.4360438284;434789.26361004;247107.31509690773;306560.99450073834;470979.3205154194;196767.3266941018;251962.82347232965;271.77519066394296;4599234.127167406;1994851.225874533;267635.1639312774;1792419.4625243181;0;208;199;5;54;55;52;18;143;143;1691621731744.5378;652165158159.7578;1285560579515.0442;52490.8003280771;9688.823781686557;-0.0;243.76858685028049;5972980.524521897;1180389.8481014103;0.0;1111586.7411471554;4.031941009528363;0.3347834329611941
7876;2019-08-28 04:17:45.126;780;767;201;201;179;29;12;12;77;17;613;225;77;108;278;151;271;701;188;20;12;24;647;341;346;137;346;279;649;-2.0;-1.0;1205.0;184.0;8.0;0;0;72;1;0;0;1;0;0;0;1;1;0;0;0;18767.310546875;10794.6455078125;3336.53125;2152.90869140625;728.0;349170;588.0;0.0;Calculated values ==>;1566958665.126;351.16;349.86;293.26000000000005;293.26000000000005;291.06;276.06;272.3289490889957;274.36;274.36;280.86;274.86;334.46000000000004;295.66;280.86;283.96000000000004;300.96000000000004;288.26000000000005;300.26000000000005;343.26;275.16;274.36;331.96000000000004;345.96000000000004;275.56;241.92719264551067;264.9883086891361;272.3289490889957;291.96000000000004;6470000.0;3410000.0;3460000.0;1370000.0;3460000.0;2790000.0;6490000.000000001;0.0;0.0;0.20083333333333334;0.03066666666666667;0.0013333333333333333;0.0013333333333333333;0.0;10794.6455078125;3336.53125;2152.90869140625;18767.310546875;503355.0868039576;501437.35311825067;252320.3079148546;252320.3079148546;244845.17592275722;431359.6534126046;433736.25873885734;456511.66026909;470825.5820460267;516281.1138985782;474237.62259816856;456511.66026909;460369.46590010484;471743.8369651751;455993.54802791274;405380.2698298523;492425.22987685737;435137.5570759372;433736.25873885734;246688.97952812296;305303.7579410727;471512.23439352604;198094.0912938103;252320.3079148546;272.3289490889957;4599538.498684316;1995024.4196545242;267670.65668430366;1792475.367245153;0;208;199;5;54;55;52;18;143;143;1691827732129.3872;652248517849.6968;1285727598749.922;51898.861769202;8384.823055057948;-0.0;241.88793443200365;5973850.01791371;1180540.3890283066;0.0;1111590.7863287132;3.7168542837384666;0.30278533949652453
7877;2019-08-28 04:18:45.096;783;771;203;203;181;34;15;15;72;18;634;227;73;107;277;151;271;707;189;20;15;25;648;345;350;138;350;279;650;-3.0;-1.0;1282.0;229.0;8.0;0;0;83;1;0;0;1;0;0;0;1;1;0;0;0;19224.5859375;11597.7138671875;3315.455078125;2147.45751953125;724.0;349171;587.0;0.0;Calculated values ==>;1566958725.096;351.46000000000004;350.26;293.46000000000004;293.46000000000004;291.26000000000005;276.56;272.7676641592781;274.66;274.66;280.36;274.96000000000004;336.56;295.86;280.46000000000004;283.86;300.86;288.26000000000005;300.26000000000005;343.86;275.16;274.66;331.86;345.56000000000006;275.66;242.14157278889297;264.9883086891361;272.7676641592781;292.06;6480000.0;3450000.0;3500000.0;1380000.0;3500000.0;2790000.0;6500000.0;0.0;0.0;0.21366666666666667;0.03816666666666667;0.0013333333333333333;0.0013333333333333333;0.0;11597.7138671875;3315.455078125;2147.45751953125;19224.5859375;503662.1052059471;501879.9947694608;252996.54460494226;252996.54460494226;245461.73721612495;431113.4868728058;433271.8723137526;455880.20852032345;470789.9032000179;518469.3034508899;474467.21286764956;456006.7172219452;460246.46417347225;471081.9081615508;455326.4658631642;404891.54221468937;493159.287141012;434163.15303811856;433271.8723137526;246270.64818160105;303627.53096179874;471477.517547777;199172.55364661373;252996.54460494226;272.7676641592781;4599854.939522268;1995210.9293479074;267706.47515121935;1792530.772747971;0;208;199;5;54;55;52;18;143;143;1692036427729.4868;652330976599.7361;1285894915050.002;54849.86892468265;10392.972788894398;-0.0;240.3671036117471;5974739.145883539;1180696.7924195982;0.0;1111594.803111303;3.8382651980645495;0.32146786761064283
