;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7878;2019-08-28 04:19:45.106;784;775;206;205;184;39;18;17;59;19;653;228;63;104;276;152;271;710;189;21;18;26;641;349;354;137;354;279;642;-2.0;-1.0;1269.0;165.0;9.0;0;0;92;1;0;0;1;0;0;0;1;1;0;0;0;19769.2578125;12047.89453125;3266.59448242188;2143.61474609375;720.0;349172;587.0;0.0;Calculated values ==>;1566958785.106;351.56000000000006;350.66;293.76000000000005;293.66;291.56;277.06;273.20264511476705;274.96000000000004;274.86;279.06;275.06;338.46000000000004;295.96000000000004;279.46000000000004;283.56;300.76000000000005;288.36;300.26000000000005;344.16;275.26000000000005;274.96000000000004;331.86;345.16;275.76000000000005;241.92719264551067;264.9883086891361;273.20264511476705;292.06;6409999.999999999;3490000.0;3540000.0;1370000.0;3540000.0;2790000.0;6420000.0;0.0;0.0;0.2115;0.0275;0.0015;0.0015;0.0;12047.89453125;3266.59448242188;2143.61474609375;19769.2578125;504429.7926057577;503149.00064811076;254471.90409306617;254098.9045725821;246724.92090449753;430862.6128555636;432804.1487862994;454225.31687248964;471021.86055166635;520444.7712674948;474581.92990439304;454736.5862419578;459876.9088188651;470414.5981067386;454791.9797414716;408162.8499384833;494375.68239043694;433347.85193924565;432804.1487862994;246270.64818160105;301951.40411888575;471708.256711685;200207.50882758512;254471.90409306617;273.20264511476705;4600179.94237825;1995408.0089256526;267742.2400465831;1792585.6323027022;0;208;199;5;54;55;52;18;143;143;1692247662929.4531;652413490349.723;1286062342949.9753;53724.766401497305;7466.2705668127455;-0.0;267.4983670398498;5975644.085309218;1180845.6442520435;0.0;1111599.0360289263;3.520344258520718;0.2823432339976952
7879;2019-08-28 04:20:45.147;783;776;208;207;187;42;20;20;27;21;667;229;35;96;276;153;271;705;190;23;20;28;636;351;356;137;355;278;638;-1.0;-1.0;1332.0;206.0;0.0;0;0;97;1;0;0;1;0;0;0;1;1;0;0;0;20118.2578125;12328.8935546875;3232.31787109375;2137.93579101562;715.0;349173;588.0;0.0;Calculated values ==>;1566958845.147;351.46000000000004;350.76;293.96000000000004;293.86;291.86;277.36;273.4187578820637;275.16;275.16;275.86;275.26000000000005;339.86;296.06;276.66;282.76000000000005;300.76000000000005;288.46000000000004;300.26000000000005;343.66;275.46000000000004;275.16;331.96000000000004;344.66;275.96000000000004;241.92719264551067;264.86050150153983;273.4187578820637;292.16;6360000.0;3510000.0;3560000.0;1370000.0;3550000.0;2780000.0;6380000.0;0.0;0.0;0.222;0.034333333333333334;0.0;0.0;0.0;12328.8935546875;3232.31787109375;2137.93579101562;20118.2578125;504750.3809263767;503646.94718451035;255427.21600181;255046.12479761173;247880.3054966631;430735.4089219946;432660.6075322633;450243.8090671939;471218.06502558704;521979.15155250323;474825.5098029516;451294.1996549894;459045.7052457623;470278.5116790441;454593.1307186433;410313.3567009972;494087.40641026496;433207.26742530277;432660.6075322633;246688.97952812296;299856.38484229014;471904.2073218062;200748.69346934097;254471.90409306617;273.4187578820637;4600512.565479741;1995611.2876390668;267777.94401552004;1792639.8269134588;0;208;199;5;54;55;52;18;143;143;1692460808479.9067;652495746519.8981;1286229557135.3313;55387.915662723346;9309.672642267973;-0.0;0.0;5976553.978997796;1180985.53930876;0.0;1111601.2667052443;3.6554070946193336;0.30368205657363856
7880;2019-08-28 04:21:45.097;779;775;210;209;190;42;23;23;-2;23;677;230;5;84;276;155;271;703;192;25;23;29;636;351;356;139;356;277;637;-2.0;-1.0;1299.0;151.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20400.3125;12453.8671875;3242.68823242188;2115.87768554688;705.0;349174;595.0;0.0;Calculated values ==>;1566958905.097;351.06000000000006;350.66;294.16;294.06;292.16;277.36;273.4187578820637;275.46000000000004;275.46000000000004;272.96000000000004;275.46000000000004;340.86;296.16;273.66;281.56;300.76000000000005;288.66;300.26000000000005;343.46000000000004;275.66;275.46000000000004;332.66;343.66;276.06;242.35481222062532;264.73235714968143;273.4187578820637;292.36;6360000.0;3510000.0;3560000.0;1390000.0;3560000.0;2770000.0;6370000.0;0.0;0.0;0.2165;0.025166666666666667;0.0;0.0;0.0;12453.8671875;3242.68823242188;2115.87768554688;20400.3125;504224.4504844584;503606.20172933314;256250.1974098325;255862.944040006;248946.17122029385;430735.4089219946;433207.26742530277;446548.7792370503;471147.87813747115;523095.7210781749;475068.4866712757;447496.3290819838;457714.5187214496;470142.1937278385;454872.74481323524;410313.3567009972;493912.53715613217;433569.0011647026;433207.26742530277;249617.41799618208;295666.80309349706;471737.69219339563;200718.21346074904;254471.90409306617;273.4187578820637;4600849.938852312;1995817.63854209;267813.36292067403;1792693.740332163;0;208;199;5;54;55;52;18;143;143;1692674230479.2278;652578477519.6349;1286395918384.802;53222.317490569214;6820.656881438272;-0.0;0.0;5977458.310033466;1181119.846704853;0.0;1111601.2667052443;3.3708463081089763;0.2729649486611838
7881;2019-08-28 04:22:45.108;775;773;211;211;191;41;25;25;-2;25;681;231;-2;70;276;158;271;703;192;26;25;30;632;352;356;136;356;276;634;-1.0;-1.0;1271.0;158.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20494.06640625;12387.6181640625;3166.33349609375;2145.27197265625;683.0;349175;615.0;0.0;Calculated values ==>;1566958965.108;350.66;350.46000000000004;294.26000000000005;294.26000000000005;292.26000000000005;277.26000000000005;273.5264737036516;275.66;275.66;272.96000000000004;275.66;341.26;296.26000000000005;272.96000000000004;280.16;300.76000000000005;288.96000000000004;300.26000000000005;343.46000000000004;275.76000000000005;275.66;334.66;341.46000000000004;276.16;241.71165711629368;264.60387354146746;273.5264737036516;292.36;6320000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;2760000.0;6340000.0;0.0;0.0;0.21183333333333335;0.026333333333333334;0.0;0.0;0.0;12387.6181640625;3166.33349609375;2145.27197265625;20494.06640625;504061.9513258746;503616.38222778746;256803.55638916307;256803.55638916307;249411.95645704423;430671.36484660726;433569.0011647026;446740.7191056886;471742.7696466962;523589.7910968667;475310.8655810358;446740.7191056886;456123.9607488607;470142.1937278385;455123.01521695126;411941.5475828737;494212.9485036572;433749.0758717246;433569.0011647026;257985.5697089033;286451.7998164319;472231.8376443816;200974.5473382569;254471.90409306617;273.5264737036516;4601190.7878216095;1996024.6888728286;267848.87901134137;1792747.1586382675;0;208;199;5;54;55;52;18;143;143;1692887869639.7847;652660992644.85;1286561848800.2344;52061.46738606762;7143.108644727951;-0.0;0.0;5978335.835759952;1181236.232751405;0.0;1111601.2667052443;3.345038023082352;0.27308766096414727
7882;2019-08-28 04:23:45.138;769;769;211;210;192;40;27;27;14;27;685;233;11;62;276;160;271;699;193;28;27;29;632;351;356;138;356;275;634;-2.0;-1.0;1117.0;161.0;2.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20639.47265625;12407.5634765625;3201.11108398438;2114.47436523438;667.0;349176;675.0;16.0;Calculated values ==>;1566959025.138;350.06000000000006;350.06000000000006;294.26000000000005;294.16;292.36;277.16;273.4187578820637;275.86;275.86;274.56;275.86;341.66;296.46000000000004;274.26000000000005;279.36;300.76000000000005;289.16;300.26000000000005;343.06000000000006;275.96000000000004;275.86;340.66;339.86;276.06;242.14157278889297;264.4750485637546;273.4187578820637;292.46000000000004;6320000.0;3510000.0;3560000.0;1380000.0;3560000.0;2750000.0;6340000.0;0.0;0.0;0.18616666666666667;0.026833333333333334;0.0003333333333333333;0.0003333333333333333;0.040189273206323144;12407.5634765625;3201.11108398438;2114.47436523438;20639.47265625;503272.1673504035;503088.69512300676;256803.55638916307;256410.6921072227;249761.52932093487;430735.4089219946;433928.6309241585;449072.69241234916;471673.81221397576;524083.129800526;475666.4192201848;448674.3237422918;455281.0346179339;470142.1937278385;455568.9639010048;411941.5475828737;493663.77799248724;434107.6725091814;433928.6309241585;283101.5729112263;279751.69817897916;471870.034071972;200681.51110030708;256803.55638916307;273.4187578820637;4601533.738703379;1996231.4186996587;267884.3946464166;1792800.2472074286;0;208;199;5;54;55;52;18;143;143;1693101576439.6829;652743233744.8108;1286727231450.1555;46242.1582542585;7276.892033073009;-0.0;59.04169151166514;5979155.442238337;1181356.459506999;0.0;1111601.758965347;3.0230571442586567;0.25191005081171447
7883;2019-08-28 04:24:45.099;764;763;210;210;192;39;28;28;31;28;686;234;26;60;277;163;271;697;192;30;27;29;632;351;356;136;356;273;633;-1.0;-2.0;986.0;124.0;3.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20678.423828125;12388.9287109375;3165.86572265625;2114.57250976562;651.0;349177;717.0;16.0;Calculated values ==>;1566959085.099;349.56000000000006;349.46000000000004;294.16;294.16;292.36;277.06;273.4187578820637;275.96000000000004;275.96000000000004;276.26000000000005;275.96000000000004;341.76;296.56;275.76000000000005;279.16;300.86;289.46000000000004;300.26000000000005;342.86;276.16;275.86;344.86;338.26;276.06;241.71165711629368;264.2163659402789;273.4187578820637;292.36;6320000.0;3510000.0;3560000.0;1360000.0;3560000.0;2730000.0;6330000.0;0.0;0.0;0.16433333333333333;0.020666666666666667;0.0005;0.0005;0.040225272970803284;12388.9287109375;3165.86572265625;2114.57250976562;20678.423828125;502612.17442125274;502387.582326696;256464.76232312794;256464.76232312794;249802.29438853767;430735.4089219946;434107.6725091814;451660.0887990883;472036.2627623985;524345.866331334;476034.4642518948;451011.2025253461;455362.68259601;470268.74577182234;455984.8042817656;411941.5475828737;493489.4761089119;434464.2400499864;433928.6309241585;300694.37409284414;273052.9745269728;472134.0588697756;200667.71641582384;256464.76232312794;273.4187578820637;4601877.830701946;1996437.9218201037;267919.61379635084;1792853.2708596624;0;208;199;5;54;55;52;18;143;143;1693315037599.5605;652825380314.7638;1286891524590.0615;41246.41319498313;5610.3044107150035;-0.0;88.73193430051528;5979884.039770235;1181463.7830049885;0.0;1111602.9896117875;2.656883502984923;0.2161547522658943
7884;2019-08-28 04:25:45.169;761;757;209;209;191;38;28;28;44;29;686;234;39;63;277;165;271;695;193;30;28;28;630;351;356;135;356;271;631;-1.0;-2.0;805.0;156.0;3.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20573.388671875;12379.9111328125;3156.81005859375;2108.79956054688;628.0;349178;725.0;15.0;Calculated values ==>;1566959145.169;349.26;348.86;294.06;294.06;292.26000000000005;276.96000000000004;273.4187578820637;275.96000000000004;275.96000000000004;277.56;276.06;341.76;296.56;277.06;279.46000000000004;300.86;289.66;300.26000000000005;342.66;276.16;275.96000000000004;345.66;335.96000000000004;275.96000000000004;241.49495122638035;263.95629194202945;273.4187578820637;292.46000000000004;6300000.0;3510000.0;3560000.0;1350000.0;3560000.0;2710000.0;6310000.0;0.0;0.0;0.13416666666666668;0.026000000000000002;0.0005;0.0005;0.03775873380081209;12379.9111328125;3156.81005859375;2108.79956054688;20573.388671875;502400.41975709895;501778.3353669509;256180.94164387687;256180.94164387687;249533.02859849544;430735.4089219946;434107.6725091814;453675.6233879279;472265.74392498133;524505.1357121775;476288.0211940663;453038.3644007936;456071.28476509376;470268.74577182234;456261.25946858723;412728.3556373133;493416.230298761;434464.2400499864;434107.6725091814;304046.57827927166;263425.85118522606;472168.09959432366;200640.94075267625;256180.94164387687;273.412543384144;4602221.996865018;1996644.5696267372;267954.8496241261;1792906.0212949065;0;208;199;5;54;55;52;18;143;143;1693528886799.323;652906775164.6733;1287054914989.88;33948.8199202296;7059.706129882834;-0.0;88.96336543265225;5980511.3977769315;1181569.4896067006;0.0;1111604.4721335436;2.3290607284002163;0.20170469838995048
7885;2019-08-28 04:26:45.150;759;753;209;209;191;36;29;29;52;30;687;233;48;67;277;166;271;692;193;30;29;27;629;350;355;134;355;268;630;-3.0;-1.0;437.0;57.0;3.0;0;0;96;1;0;0;1;0;0;0;1;1;0;0;0;20480.65234375;12162.5185546875;3142.7802734375;2083.29614257812;605.0;349179;722.0;13.0;Calculated values ==>;1566959205.15;349.06000000000006;348.46000000000004;294.06;294.06;292.26000000000005;276.76000000000005;273.3108153835814;276.06;276.06;278.36;276.16;341.86;296.46000000000004;277.96000000000004;279.86;300.86;289.76000000000005;300.26000000000005;342.36;276.16;276.06;345.36;333.66;275.86;241.2770596917726;263.56353331371673;273.3108153835814;292.46000000000004;6290000.0;3500000.0;3550000.0;1340000.0;3550000.0;2680000.0;6300000.0;0.0;0.0;0.07283333333333333;0.0095;0.0005;0.0005;0.03276442276533704;12162.5185546875;3142.7802734375;2083.29614257812;20480.65234375;502228.6632361946;501341.06324261875;256234.93004060583;256234.93004060583;249573.71222075896;430799.1582183253;434531.2036186236;455192.9572356003;472494.68880147435;524846.4967281502;476554.3888691218;454690.93240954535;457060.57793600933;470404.8453004017;456563.9833628716;413115.4071893401;493104.8912557965;434708.2881056637;434531.2036186236;302789.4550866088;253801.27034056993;472202.2088784924;200359.06377458133;256234.93004060583;273.2975657216561;4602564.005537484;1996849.0251100187;267989.7726926184;1792958.5012572496;0;208;199;5;54;55;52;18;143;143;1693742119254.9807;652987449609.9222;1287216563785.3784;18560.401907077547;2582.5098784871548;-0.0;89.14813678900889;5980948.83606084;1181649.8159622815;0.0;1111605.9559260502;1.2210336693750234;0.09977176743294693
7886;2019-08-28 04:27:45.160;760;751;209;209;190;35;28;29;57;31;686;233;54;72;277;167;271;687;192;28;28;26;622;350;354;130;354;267;624;-1.0;0.0;594.0;59.0;3.0;0;0;88;1;0;0;1;0;0;0;1;1;0;0;0;19745.037109375;11492.3271484375;3137.83422851562;2091.2060546875;591.0;349180;716.0;0.0;Calculated values ==>;1566959265.16;349.16;348.26;294.06;294.06;292.16;276.66;273.3108153835814;275.96000000000004;276.06;278.86;276.26000000000005;341.76;296.46000000000004;278.56;280.36;300.86;289.86;300.26000000000005;341.86;275.96000000000004;275.96000000000004;344.76;332.26000000000005;275.76000000000005;240.39332010688793;263.43189868330234;273.3108153835814;292.36;6220000.0;3500000.0;3540000.0;1300000.0;3540000.0;2670000.0;6240000.0;0.0;0.0;0.099;0.009833333333333333;0.0005;0.0005;0.0;11492.3271484375;3137.83422851562;2091.2060546875;19745.037109375;503006.95821827225;501636.184894111;256565.10390900457;256565.10390900457;249467.78265586335;430799.1582183253;434598.2514892846;455983.5742871536;473114.68441337737;524823.1119794903;476680.47935083363;455609.74302807474;457839.13350445917;470540.7144074192;456701.4910723406;415716.79758815153;493026.2849260569;434598.2514892846;434598.2514892846;300275.376401361;247943.99896000302;472630.20280472847;200349.03746885946;256565.10390900457;273.2936287602097;4602899.275485219;1997046.1816781324;268024.5660088432;1793010.8484345;0;208;199;5;54;55;52;18;143;143;1693954854704.947;653066662809.9097;1287377090535.353;25307.819145011123;2677.4314591360453;-0.0;89.01657379014003;5981314.465497633;1181693.6561122288;0.0;1111607.4408794225;1.6789456539788983;0.13259358783334846
7887;2019-08-28 04:28:45.111;759;749;209;209;191;33;27;29;60;31;688;233;58;77;277;168;271;671;189;27;27;25;618;348;353;130;352;266;620;-2.0;0.0;238.0;84.0;3.0;0;0;81;1;0;0;1;0;0;0;1;1;0;0;0;19204.51953125;10906.9580078125;3093.818359375;2094.10375976562;583.0;349181;709.0;0.0;Calculated values ==>;1566959325.111;349.06000000000006;348.06000000000006;294.06;294.06;292.26000000000005;276.46000000000004;273.0942459734351;275.86;276.06;279.16;276.26000000000005;341.96000000000004;296.46000000000004;278.96000000000004;280.86;300.86;289.96000000000004;300.26000000000005;340.26;275.86;275.86;344.06000000000006;331.46000000000004;275.66;240.39332010688793;263.299902668528;273.0942459734351;292.06;6180000.0;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;2660000.0;6200000.0;0.0;0.0;0.03966666666666666;0.014;0.0005;0.0005;0.0;10906.9580078125;3093.818359375;2094.10375976562;19204.51953125;503243.9837785155;501745.2232629605;256791.4382860492;256791.4382860492;249989.88733453213;430925.7729439634;434665.382714426;456520.64591992885;473114.68441337737;525107.8371766314;476806.3816594699;456272.74777275196;458612.06444235175;470811.76568160555;457165.7410571888;417127.04372896143;491235.00740682194;434665.382714426;434665.382714426;297342.5633918147;244597.3647265701;472533.2602288536;199712.26926519806;256791.4382860492;273.03451676300307;4603223.590050385;1997232.689948111;268059.41510725743;1793062.736462853;0;208;199;5;54;55;52;18;143;143;1694166781489.8594;653144599109.8774;1287536859950.2869;10186.732273970987;3819.4938734911775;-0.0;88.93697221418842;5981610.011865861;1181747.7529414587;0.0;1111608.9226145658;0.8757544640591661;0.08234128797903903
7888;2019-08-28 04:29:45.151;757;746;209;209;191;31;28;27;63;32;689;232;61;78;277;168;271;655;190;26;28;24;612;346;351;135;351;265;614;-2.0;-1.0;241.0;0.0;3.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;17918.62109375;10243.798828125;3087.6181640625;1213.18908691406;578.0;349182;703.0;0.0;Calculated values ==>;1566959385.151;348.86;347.76;294.06;294.06;292.26000000000005;276.26000000000005;272.8767566201714;275.96000000000004;275.86;279.46000000000004;276.36;342.06000000000006;296.36;279.26000000000005;280.96000000000004;300.86;289.96000000000004;300.26000000000005;338.66;275.76000000000005;275.96000000000004;343.46000000000004;330.96000000000004;275.56;241.49495122638035;263.1675429290057;272.8767566201714;292.16;6120000.0;3460000.0;3510000.0;1350000.0;3510000.0;2650000.0;6140000.0;0.0;0.0;0.04016666666666667;0.0;0.0005;0.0005;0.0;10243.798828125;3087.6181640625;1213.18908691406;17918.62109375;503534.10185754066;501909.86707110365;257140.91611536028;257140.91611536028;250248.16069315939;431051.2098666511;435324.3436479372;457054.6125532047;472558.57531478856;525289.6346622455;476820.0068983902;456807.9033684444;458892.83410245395;470946.949990523;457491.0470043858;419152.1631418458;489648.17215167725;434975.17651431775;435324.3436479372;294828.9587717387;242505.85365607988;471777.35084692197;199333.85361727496;257140.91611536028;272.8767566201714;4603533.155795068;1997409.0637591698;268086.9942548114;1793114.2827751627;0;208;199;5;54;55;52;18;143;143;1694378122289.725;653224152109.8269;1287696266150.1855;10351.783817259846;0.0;-0.0;89.09171376628845;5981781.28026938;1181779.6032764614;0.0;1111610.4071759963;0.7178520665491328;0.04938981649438909
7889;2019-08-28 04:30:45.112;754;744;210;210;191;29;28;24;66;32;687;232;64;76;277;168;271;636;190;27;28;25;610;343;348;141;348;265;612;-2.0;-1.0;329.0;45.0;6.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17229.19140625;9565.3564453125;3089.64184570312;1191.69775390625;575.0;349183;699.0;0.0;Calculated values ==>;1566959445.112;348.56000000000006;347.56000000000006;294.16;294.16;292.26000000000005;276.06;272.5487779782249;275.96000000000004;275.56;279.76000000000005;276.36;341.86;296.36;279.56;280.76000000000005;300.86;289.96000000000004;300.26000000000005;336.76000000000005;275.86;275.96000000000004;343.06000000000006;330.66;275.66;242.77792619122317;263.1675429290057;272.5487779782249;292.16;6100000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;2650000.0;6120000.0;0.0;0.0;0.05483333333333333;0.007500000000000001;0.001;0.001;0.0;9565.3564453125;3089.64184570312;1191.69775390625;17229.19140625;503326.92444949126;501833.8527669114;257673.5129251205;257673.5129251205;250335.75890242096;431237.1583312671;436039.1776287356;457423.94948013773;471767.92807864514;525084.432697035;476820.0068983902;457177.8212541745;458648.9389275073;471351.15028436406;457976.08149584336;419805.2771918019;487213.17170070135;435867.46788964607;436039.1776287356;293153.3411634106;241250.99604349316;471077.96398673364;198453.35757178755;257673.5129251205;272.5158786152975;4603825.863848415;1997574.0327534296;268107.021952003;1793165.726481723;0;208;199;5;54;55;52;18;143;143;1694587685984.6052;653306898289.7795;1287855162800.0945;14200.2207896412;2044.6845481120959;-0.0;178.3656647036151;5981985.747317629;1181796.631238978;0.0;1111612.6345387548;1.1860786825374112;0.0951835298605296
7890;2019-08-28 04:31:45.132;750;741;211;211;191;27;29;21;68;31;678;231;66;79;276;168;271;627;190;27;29;25;612;339;344;145;344;264;614;-2.0;-1.0;266.0;0.0;3.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16989.546875;9134.158203125;3115.10766601562;1173.19030761719;573.0;349184;695.0;0.0;Calculated values ==>;1566959505.132;348.16;347.26;294.26000000000005;294.26000000000005;292.26000000000005;275.86;272.10816812424576;276.06;275.26000000000005;279.96000000000004;276.26000000000005;340.96000000000004;296.26000000000005;279.76000000000005;281.06;300.76000000000005;289.96000000000004;300.26000000000005;335.86;275.86;276.06;342.66;330.46000000000004;275.66;243.61107973660833;263.0348170998261;272.10816812424576;292.16;6120000.0;3390000.0;3440000.0;1450000.0;3440000.0;2640000.0;6140000.0;0.0;0.0;0.044333333333333336;0.0;0.0005;0.0005;0.0;9134.158203125;3115.10766601562;1173.19030761719;16989.546875;502619.9548079936;501252.45566113276;257966.3547011373;257966.3547011373;250248.16069315939;431480.97241316177;437143.5952317774;457830.71684976626;471137.28958763636;524240.4391805941;476833.7294332427;457585.54517211486;459172.5921183638;471762.96477475204;458617.4452057138;419152.1631418458;485728.1081467086;436807.2591212649;437143.5952317774;291477.81744585035;240414.4444865203;470542.0514489591;197468.58989117702;257966.3547011373;272.10816812424576;4604111.115052719;1997729.9139852133;268126.7359216429;1793217.4499630528;0;208;199;5;54;55;52;18;143;143;1694795355184.5393;653392726889.7523;1288013915700.044;11542.72096183079;0.0;-0.0;89.58862026532006;5982200.343340328;1181813.6759565526;0.0;1111614.8682354463;0.8666304757424727;0.059693071276069085
7891;2019-08-28 04:32:45.143;748;740;211;211;190;24;29;18;69;30;664;229;68;83;276;166;271;632;189;28;29;24;613;337;342;144;341;263;615;-2.0;-1.0;-1.0;22.0;3.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16459.7734375;8461.3466796875;3124.65795898438;1169.91015625;570.0;349185;691.0;0.0;Calculated values ==>;1566959565.143;347.96000000000004;347.16;294.26000000000005;294.26000000000005;292.16;275.56;271.8864255623528;276.06;274.96000000000004;280.06;276.16;339.56000000000006;296.06;279.96000000000004;281.46000000000004;300.76000000000005;289.76000000000005;300.26000000000005;336.36;275.96000000000004;276.06;342.26;330.16;275.56;243.40439225979637;262.9017227912062;271.8864255623528;292.06;6130000.0;3370000.0000000005;3420000.0000000005;1440000.0;3410000.0;2630000.0;6150000.0;0.0;0.0;0.0;0.0036666666666666666;0.0005;0.0005;0.0;8461.3466796875;3124.65795898438;1169.91015625;16459.7734375;502265.3042759984;501026.8319958265;257904.85972924306;257904.85972924306;249845.49569191388;431601.1154718507;437603.4006298825;458113.51224297343;471171.66155044775;522883.71750483883;476735.65628014295;457991.3500410911;459814.3721383288;472163.1387510127;458669.4020588547;418821.6484845234;486325.094240371;437437.01699379605;437603.4006298825;289802.386634966;239159.6471344744;470577.2540004748;196338.32305856622;257904.85972924306;271.64868843112265;4604389.910491403;1997876.5700743909;268146.26533855195;1793269.457542832;0;208;199;5;54;55;52;18;143;143;1695001192914.258;653479442784.6338;1288172044684.828;0.0;1005.5427467869982;-0.0;89.84927045031974;5982296.550316257;1181822.057015677;0.0;1111616.3638253415;0.0858732623138399;0.012673657360177016
7892;2019-08-28 04:33:45.083;747;739;209;210;190;23;29;15;71;28;653;227;70;87;276;165;271;637;190;29;29;23;612;335;339;145;339;264;615;-2.0;-1.0;168.0;97.0;7.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16073.7744140625;7979.2060546875;3150.3037109375;1165.07543945312;569.0;349186;690.0;0.0;Calculated values ==>;1566959625.083;347.86;347.06000000000006;294.06;294.16;292.16;275.46000000000004;271.6637117239857;276.06;274.66;280.26000000000005;275.96000000000004;338.46000000000004;295.86;280.16;281.86;300.76000000000005;289.66;300.26000000000005;336.86;276.06;276.06;342.16;330.06;275.46000000000004;243.61107973660833;263.0348170998261;271.6637117239857;292.16;6120000.0;3350000.0;3390000.0;1450000.0;3390000.0;2640000.0;6150000.0;0.0;0.0;0.028;0.016166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7979.2060546875;3150.3037109375;1165.07543945312;16073.7744140625;502227.2012900522;500894.9596438926;257081.80557827465;257491.55191859422;249845.49569191388;431720.082569444;438285.0008780551;458197.77561315906;470839.76368816046;521672.46217735397;476385.41212935344;458075.515201686;460141.7697677419;472428.834907947;458854.7735966305;419152.1631418458;487029.2020024688;438285.0008780551;438285.0008780551;289383.54333396035;238741.38928724395;470343.471860809;196213.87012942496;257081.80557827465;271.5909581313925;4604660.752277526;1998013.437676035;268165.70409365476;1793321.696598784;0;208;199;5;54;55;52;18;143;143;1695205288614.453;653566056084.7164;1288329986584.9788;7335.549353544555;4431.761894657376;-0.0;211.4037278497439;5982357.618764684;1181867.3225768602;0.0;1111618.8717565546;0.9743081833378178;0.09998211475298446
7893;2019-08-28 04:34:45.144;747;738;207;208;188;21;30;13;73;26;643;226;71;93;276;164;271;640;190;32;30;22;614;332;337;138;336;266;616;-1.0;-1.0;352.0;63.0;3.0;0;0;30;1;0;0;1;0;0;0;1;0;1;0;0;16466.4296875;7661.05810546875;3162.40161132812;2037.3603515625;568.0;349187;688.0;0.0;Calculated values ==>;1566959685.144;347.86;346.96000000000004;293.86;293.96000000000004;291.96000000000004;275.26000000000005;271.32779825182536;276.16;274.46000000000004;280.46000000000004;275.76000000000005;337.46000000000004;295.76000000000005;280.26000000000005;282.46000000000004;300.76000000000005;289.56;300.26000000000005;337.16;276.36;276.16;341.96000000000004;329.96000000000004;275.36;242.14157278889297;263.299902668528;271.32779825182536;292.16;6140000.0;3320000.0000000005;3370000.0000000005;1380000.0;3360000.0;2660000.0;6160000.0;0.0;0.0;0.058666666666666666;0.0105;0.0005;0.0005;0.0;7661.05810546875;3162.40161132812;2037.3603515625;16466.4296875;502041.1474186775;500668.7790610676;256215.9548337231;256617.85598851315;249091.75226477874;431896.3278553544;438896.42948764033;458122.42887004314;471575.67402331997;520479.332529546;476019.6619867315;457877.0538169731;460556.3034768516;472825.76897615194;459198.1851973368;418488.4165722102;487342.6670194225;439219.92162073246;438896.42948764033;288545.87390705565;238323.1353838712;471182.93757713656;195527.55381390313;256215.9548337231;271.30383918321286;4604932.196333371;1998143.9057187329;268192.4181903759;1793374.3559592073;0;208;199;5;54;55;52;18;143;144;1695408294794.8203;653651042399.8702;1288489148235.2668;15405.566003293547;2894.381529513951;-0.0;91.34023732695861;5982547.32072745;1181928.4358408875;0.0;1111621.3971878497;1.4300244986228627;0.11994907542208785
7894;2019-08-28 04:35:45.104;748;739;206;208;186;20;32;10;75;22;618;225;73;104;275;163;271;647;191;35;32;18;621;330;335;130;334;267;624;584.0;-1.0;437.0;37.0;7.0;0;0;31;1;0;0;1;0;0;0;1;0;1;0;0;16619.224609375;7820.08984375;3254.96166992188;2090.02416992188;567.0;349188;687.0;0.0;Calculated values ==>;1566959745.104;347.96000000000004;347.06000000000006;293.76000000000005;293.96000000000004;291.76000000000005;275.16;271.1026128081217;276.36;274.16;280.66;275.36;334.96000000000004;295.66;280.46000000000004;283.56;300.66;289.46000000000004;300.26000000000005;337.86;276.66;276.36;341.86;329.86;274.96000000000004;240.39332010688793;263.43189868330234;271.1026128081217;292.26000000000005;6210000.0;3300000.0;3350000.0;1300000.0;3340000.0;2670000.0;6240000.0;0.09733333333333333;0.0;0.07283333333333333;0.006166666666666667;0.0011666666666666668;0.09849999999999999;0.0;7820.08984375;3254.96166992188;2090.02416992188;16619.224609375;501519.99840518524;500045.5218203709;255383.78520716718;256168.35698980262;248071.923346658;432012.3539207929;439660.787329458;458207.6271742694;472242.3386847302;517815.78389562893;475779.855525177;457962.05894119164;461728.29214160604;472967.269438307;459382.3773176194;416074.205745605;487466.46354271704;440139.34904073284;439660.787329458;288127.0477506168;237904.88540968279;471854.2216366664;195032.95773514107;195747.7729505458;271.09714539899227;4605207.726310163;1998272.829278681;268226.79013149615;1793427.7983345669;0;208;199;5;54;55;52;18;143;144;1695609760394.9485;653731388799.9214;1288648941635.3684;19167.88842414985;1707.0644607260726;-0.0;24025.43191632285;5982835.240773115;1181966.755660575;0.0;1111822.2363071905;3.4105679207870687;0.08105443561001996
7895;2019-08-28 04:36:45.105;751;741;205;207;184;19;34;8;76;20;621;226;75;107;275;161;271;660;191;38;34;16;629;328;333;129;332;266;631;218.0;-1.0;523.0;61.0;3.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15552.3896484375;7391.31298828125;3294.62719726562;1246.36413574219;566.0;349189;687.0;0.0;Calculated values ==>;1566959805.105;348.26;347.26;293.66;293.86;291.56;275.06;270.87642091645444;276.56;273.96000000000004;280.76000000000005;275.16;335.26000000000005;295.76000000000005;280.66;283.86;300.66;289.26000000000005;300.26000000000005;339.16;276.96000000000004;276.56;341.86;329.76000000000005;274.76000000000005;240.16925963744896;263.299902668528;270.87642091645444;292.26000000000005;6290000.0;3279999.9999999995;3329999.9999999995;1290000.0;3320000.0000000005;2660000.0;6310000.0;0.036333333333333336;0.0;0.08716666666666667;0.010166666666666666;0.0005;0.036833333333333336;0.0;7391.31298828125;3294.62719726562;1246.36413574219;15552.3896484375;501169.12654479494;499648.6791442227;254637.47574818085;255403.79008890144;247122.7705289834;432127.2027000197;440414.4761956231;458489.7936420796;472180.05118753103;518209.72212859115;476019.6619867315;458367.43110393017;462239.8001169555;473230.3815134484;459435.0007309549;413115.4071893401;488550.21374903584;441044.0945016931;440414.4761956231;288127.0477506168;237486.63934987856;471792.4099593072;194474.98720267336;195291.6725675445;270.86451442504637;4605475.827563601;1998399.5930814897;268254.59383073036;1793482.3791513927;0;208;199;5;54;55;52;18;143;144;1695810163734.7063;653809090094.8275;1288808844300.1753;23013.290627968243;2819.393798025777;-0.0;9028.689933634229;5983186.756456622;1182004.476774694;0.0;1112097.6919131244;2.921596149490607;0.15618071574244224
7896;2019-08-28 04:37:45.115;756;743;204;205;182;18;37;6;77;20;644;228;76;103;275;159;271;671;190;40;37;18;632;326;331;135;331;268;635;173.0;-1.0;681.0;154.0;4.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15335.8798828125;7380.00537109375;3297.96533203125;1237.31555175781;566.0;349190;685.0;0.0;Calculated values ==>;1566959865.115;348.76;347.46000000000004;293.56;293.66;291.36;274.96000000000004;270.64921214262944;276.86;273.76000000000005;280.86;275.16;337.56000000000006;295.96000000000004;280.76000000000005;283.46000000000004;300.66;289.06;300.26000000000005;340.26;277.16;276.86;341.66;329.76000000000005;274.96000000000004;241.49495122638035;263.56353331371673;270.64921214262944;292.16;6320000.0;3260000.0;3310000.0;1350000.0;3310000.0;2680000.0;6350000.0;0.028833333333333332;0.0;0.11349999999999999;0.025666666666666667;0.0006666666666666666;0.0295;0.0;7380.00537109375;3297.96533203125;1237.31555175781;15335.8798828125;501552.6260505752;499536.7611552057;254062.25323722514;254438.30336260048;246306.00850114788;432240.87345082423;441313.9247445582;458293.20129339996;471386.32401312795;520417.90408040077;475991.006520935;458170.3683090913;461455.4042613161;473361.6231235045;459488.0827297286;411941.5475828737;489673.98771138315;441780.0885111692;441313.9247445582;287289.4124756198;237486.63934987856;471190.70470879815;193931.08612203962;195289.9825540212;270.637113411584;4605733.272710028;1998522.7079168516;268275.29461101134;1793537.32657884;0;208;199;5;54;55;52;18;143;144;1696009396934.6746;653888303294.815;1288969071000.15;30005.100071949393;7116.330210393468;-0.0;7257.70629462084;5983628.650015704;1182087.2882743676;0.0;1112233.4345016663;3.7245547968918835;0.25854613699616297
7897;2019-08-28 04:38:45.126;762;746;202;203;181;18;39;5;79;19;660;228;78;103;275;157;271;679;191;42;39;18;640;326;330;139;330;270;642;83.0;-1.0;817.0;143.0;3.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15384.390625;7717.39697265625;3339.39575195312;1230.72314453125;567.0;349191;684.0;0.0;Calculated values ==>;1566959925.126;349.36;347.76;293.36;293.46000000000004;291.26000000000005;274.96000000000004;270.64921214262944;277.06;273.66;281.06;275.06;339.16;295.96000000000004;280.96000000000004;283.46000000000004;300.66;288.86;300.26000000000005;341.06000000000006;277.36;277.06;341.56000000000006;329.86;274.96000000000004;242.35481222062532;263.82572766246335;270.64921214262944;292.26000000000005;6400000.0;3260000.0;3300000.0;1390000.0;3300000.0;2700000.0;6420000.0;0.013833333333333333;0.0;0.13616666666666666;0.02383333333333333;0.0005;0.014333333333333333;0.0;7717.39697265625;3339.39575195312;1230.72314453125;15384.390625;501605.95590591314;499275.0401518494;252993.5335666189;253359.7756125523;245731.19107809104;432240.87345082423;441835.8206564419;458219.33475495793;470754.2918620804;521905.2149896444;475736.57794448506;458096.12292028323;461149.0597776769;473492.6563529287;459226.0398047228;408604.1525314416;490065.9486874646;442298.43482447445;441835.8206564419;286870.6033266602;237904.88540968279;470655.8473927239;193947.47522428315;196007.22144552742;270.64374838616476;4605989.321897657;1998648.5426683533;268295.86537073366;1793592.6480615437;0;208;199;5;54;55;52;18;143;144;1696207733289.4036;653970518364.7026;1289130500589.9292;35985.01820609355;6594.882870014503;-0.0;3523.543255356441;5984178.6684855055;1182201.5693309014;0.0;1112323.2947191468;3.7520557305851057;0.2861368324292152
7898;2019-08-28 04:39:45.126;768;750;201;202;178;17;41;4;79;18;664;227;78;104;275;156;271;688;190;44;41;19;648;325;330;143;330;271;651;0.0;-1.0;1004.0;155.0;7.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15330.5341796875;7872.31396484375;3439.16528320312;1210.82116699219;576.0;349192;683.0;0.0;Calculated values ==>;1566959985.126;349.96000000000004;348.16;293.26000000000005;293.36;290.96000000000004;274.86;270.5352231155435;277.26000000000005;273.56;281.06;274.96000000000004;339.56000000000006;295.86;280.96000000000004;283.56;300.66;288.76000000000005;300.26000000000005;341.96000000000004;277.56;277.26000000000005;341.46000000000004;330.76000000000005;275.06;243.1966462407574;263.95629194202945;270.5352231155435;292.16;6480000.0;3250000.0;3300000.0;1430000.0;3300000.0;2710000.0;6509999.999999999;0.0;0.0;0.1673333333333333;0.025833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7872.31396484375;3439.16528320312;1210.82116699219;15330.5341796875;501664.0227569839;498959.7508243602;252233.6811384052;252591.8648698536;244458.0688890492;432297.2667888766;442144.5097729034;458059.1371151768;470117.3168609056;522236.7992590937;475495.74875847436;457935.639530854;461116.62249488395;473492.6563529287;459253.1085979103;404891.54221468937;490397.9494491614;442605.4577119293;442144.5097729034;286451.7998164319;241669.27786274583;470216.3998685916;193701.92722823357;252233.6811384052;270.5352231155435;4606245.279604362;1998778.4569261658;268316.2115733297;1793649.13607017;0;208;199;5;54;55;52;18;143;144;1696405733289.4036;654055118364.7026;1289292800589.9292;44235.773121081824;7143.290543209249;-0.0;221.56263340691459;5984847.175079899;1182316.054109345;0.0;1112354.5039348865;4.120698640620901;0.3385840960769039
7899;2019-08-28 04:40:45.097;776;755;200;201;177;18;43;4;78;17;659;226;78;104;275;154;271;697;191;46;43;19;650;327;332;146;332;272;653;157.0;-2.0;1225.0;214.0;12.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15258.1064453125;8125.9306640625;3470.09936523438;1207.11315917969;587.0;349193;682.0;0.0;Calculated values ==>;1566960045.097;350.76;348.66;293.16;293.26000000000005;290.86;274.96000000000004;270.7629442988711;277.46000000000004;273.56;280.96000000000004;274.86;339.06000000000006;295.76000000000005;280.96000000000004;283.56;300.66;288.56;300.26000000000005;342.86;277.76000000000005;277.46000000000004;341.36;331.86;275.06;243.81672145450628;264.08650396036035;270.7629442988711;292.26000000000005;6500000.0;3270000.0000000005;3320000.0000000005;1460000.0;3320000.0000000005;2720000.0;6530000.0;0.026166666666666668;0.0;0.20416666666666666;0.035666666666666666;0.002;0.028166666666666666;0.0;8125.9306640625;3470.09936523438;1207.11315917969;15258.1064453125;502547.87130270177;499446.94295777427;251792.76654252765;252147.7832731392;244074.12703097455;432184.1853817459;442034.4454192567;457774.7695993312;469611.3707347989;521639.22590157343;475254.3332499598;457774.7695993312;460962.8649156884;473230.3815134484;458672.8314589502;403889.8376353461;491457.9695824457;442497.3228434341;442034.4454192567;286033.001929769;246270.64818160105;469810.5336897695;194259.6078799966;198344.80257792783;270.7629442988711;4606500.061738471;1998911.711193935;268336.3512871309;1793706.685446549;0;208;199;5;54;55;52;18;143;144;1696604237299.2583;654141776459.6393;1289455621854.81;53801.01218436415;9827.983020548567;-0.0;6863.924940030763;5985663.753419795;1182457.413032421;0.0;1112413.5211258526;5.505907346907626;0.407292700920932
7900;2019-08-28 04:41:45.127;782;761;198;199;176;20;26;7;77;16;651;226;77;105;276;153;271;701;191;48;29;19;646;330;335;149;334;274;648;-1.0;-2.0;1283.0;242.0;8.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15211.95703125;8397.583984375;3385.28662109375;1211.94897460938;600.0;349194;680.0;0.0;Calculated values ==>;1566960105.127;351.36;349.26;292.96000000000004;293.06;290.76000000000005;275.16;271.1026128081217;275.76000000000005;273.86;280.86;274.76000000000005;338.26;295.76000000000005;280.86;283.66;300.76000000000005;288.46000000000004;300.26000000000005;343.26;277.96000000000004;276.06;341.16;333.16;275.06;244.42749628697553;264.3458800820626;271.1026128081217;292.26000000000005;6459999.999999999;3300000.0;3350000.0;1490000.0;3340000.0;2740000.0;6480000.0;0.0;0.0;0.21383333333333335;0.04033333333333333;0.0013333333333333333;0.0013333333333333333;0.0;8397.583984375;3385.28662109375;1211.94897460938;15211.95703125;503711.55851703265;500726.0718552173;251295.35099029914;251649.61643128656;243911.35619170906;432012.3539207929;438694.7127023237;457327.39181888243;469102.2676836683;520648.2262150559;474997.6517434288;457327.39181888243;460776.26500655175;473089.3294525268;458060.06003142183;405861.3728179177;492526.67316024256;442180.86488823127;439179.27001432213;285195.4229665811;251709.28920128586;469402.53390457033;195094.17963019322;251295.35099029914;271.1026128081217;4606754.105893594;1999049.475997798;268356.52021774184;1793763.8422274098;0;208;199;5;54;55;52;18;143;144;1696804437349.958;654230320709.9487;1289619503755.3828;56074.20187301471;11063.770289066542;-0.0;250.51189203203066;5986579.8380202;1182631.5980262486;0.0;1112472.8377431473;5.185796050406427;0.4408114029527606
7901;2019-08-28 04:42:45.108;787;766;198;199;176;23;9;9;64;15;637;226;68;111;276;152;271;705;192;51;10;16;649;333;338;138;338;276;651;-1.0;-1.0;1190.0;234.0;13.0;0;0;47;1;0;0;1;0;0;0;1;0;1;0;0;16589.923828125;9134.4453125;3459.59423828125;2130.55151367188;613.0;349195;679.0;0.0;Calculated values ==>;1566960165.108;351.86;349.76;292.96000000000004;293.06;290.76000000000005;275.46000000000004;271.4400167685773;274.06;274.06;279.56;274.66;336.86;295.76000000000005;279.96000000000004;284.26000000000005;300.76000000000005;288.36;300.26000000000005;343.66;278.26000000000005;274.16;341.06000000000006;334.46000000000004;274.76000000000005;242.14157278889297;264.60387354146746;271.4400167685773;292.36;6490000.000000001;3329999.9999999995;3379999.9999999995;1380000.0;3379999.9999999995;2760000.0;6509999.999999999;0.0;0.0;0.19833333333333333;0.039;0.0021666666666666666;0.0021666666666666666;0.0;9134.4453125;3459.59423828125;2130.55151367188;16589.923828125;504101.6802332475;501117.1794648387;251170.61836761844;251523.100256428;243817.2934741768;431837.87352777255;435170.4858139615;455366.90589584416;470494.9286190506;519031.3655234358;474740.17281075334;455872.0454851437;461199.8349381427;472561.35998512496;457441.8358734015;404394.8523894922;492780.1018988853;442019.2963852132;435341.3323203313;284776.6418597092;257148.6733736563;470593.2725848416;195873.13190867566;251170.61836761844;271.4400167685773;4607019.037645556;1999195.5299767312;268384.3655679653;1793820.864838307;0;208;199;5;54;55;52;18;143;145;1697006273414.7783;654316393444.8721;1289784451505.2358;51466.265174121756;10714.085486370472;-0.0;399.0365468975445;5987475.7247907845;1182813.0226882074;0.0;1112478.248932714;4.249991523259594;0.3645919720251916
7902;2019-08-28 04:43:45.138;789;771;200;200;177;27;10;10;50;15;638;228;54;109;276;151;271;710;193;27;10;14;650;338;342;135;342;277;652;-2.0;-1.0;1165.0;169.0;8.0;0;0;55;1;0;0;1;0;0;0;1;0;1;0;0;17084.6953125;9639.78515625;3395.27880859375;2145.32641601562;626.0;349196;677.0;0.0;Calculated values ==>;1566960225.138;352.06000000000006;350.26;293.16;293.16;290.86;275.86;271.99741764416325;274.16;274.16;278.16;274.66;336.96000000000004;295.96000000000004;278.56;284.06;300.76000000000005;288.26000000000005;300.26000000000005;344.16;275.86;274.16;340.86;335.76000000000005;274.56;241.49495122638035;264.73235714968143;271.99741764416325;292.46000000000004;6500000.0;3379999.9999999995;3420000.0000000005;1350000.0;3420000.0000000005;2770000.0;6520000.0;0.0;0.0;0.19416666666666668;0.028166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;9639.78515625;3395.27880859375;2145.32641601562;17084.6953125;504276.14380810905;501694.8379514272;251835.0157759243;251835.0157759243;244105.55009521963;431541.1909327263;434371.85869527294;453412.8793078883;470897.14156183373;519052.0191610003;474839.91082488385;453925.77008747146;460801.7130751224;472029.9657139793;456489.45741316373;403889.8376353461;493375.09036450775;437270.2466192075;434371.85869527294;283939.0963198885;262588.8327430989;470799.25106629904;197188.42494718378;251835.0157759243;271.992472313423;4607299.799782507;1999352.0601231898;268420.01570018707;1793878.017342308;0;208;199;5;54;55;52;18;143;145;1697210375414.6812;654398334394.833;1289950434455.1567;49750.248221703456;7706.704935688412;-0.0;243.3824572257982;5988319.61747082;1182966.6060282781;0.0;1112483.6051011584;3.8009783784856275;0.31482813602286863
7903;2019-08-28 04:44:45.109;791;775;203;203;180;31;12;12;54;16;652;231;54;103;276;151;271;714;193;19;12;12;649;341;346;134;346;278;651;-2.0;-1.0;1284.0;229.0;12.0;0;0;65;1;0;0;1;0;0;0;1;0;1;0;0;17911.046875;10361.87890625;3351.8056640625;2153.28393554688;635.0;349197;675.0;0.0;Calculated values ==>;1566960285.109;352.26;350.66;293.46000000000004;293.46000000000004;291.16;276.26000000000005;272.3289490889957;274.36;274.36;278.56;274.76000000000005;338.36;296.26000000000005;278.56;283.46000000000004;300.76000000000005;288.26000000000005;300.26000000000005;344.56000000000006;275.06;274.36;340.66;336.66;274.36;241.2770596917726;264.86050150153983;272.3289490889957;292.46000000000004;6490000.000000001;3410000.0;3460000.0;1340000.0;3460000.0;2780000.0;6509999.999999999;0.0;0.0;0.214;0.03816666666666667;0.002;0.002;0.0;10361.87890625;3351.8056640625;2153.28393554688;17911.046875;504631.22992047004;502322.35391092725;252952.0365956622;252952.0365956622;245103.79157483665;431359.6534126046;433736.25873885734;453754.8923217191;471128.47311997804;520423.1728828753;475054.33457943605;453754.8923217191;459909.997651345;471495.08399787865;455993.54802791274;404394.8523894922;494030.15670601226;434964.0416095496;433736.25873885734;283101.5729112263;266355.56789118156;470737.49932489695;197943.95505861033;252952.0365956622;272.3054388704083;4607591.2900121175;1999518.6600946642;268455.8201392433;1793934.2158704489;0;208;199;5;54;55;52;18;143;145;1697416675654.5303;654478995389.774;1290116853980.035;54743.540574305276;10411.620272829941;-0.0;361.5684442863903;5989189.978165723;1183117.5190949845;0.0;1112488.6439220596;4.129127077250294;0.3513260380196146
7904;2019-08-28 04:45:45.109;790;778;207;207;184;36;15;14;65;17;668;232;62;99;275;152;271;717;193;19;15;10;648;345;349;134;349;279;650;-2.0;-2.0;1158.0;155.0;13.0;0;0;76;1;0;0;1;0;0;0;1;0;1;0;0;18533.962890625;10937.05859375;3329.78051757812;2163.69189453125;645.0;349198;674.0;0.0;Calculated values ==>;1566960345.109;352.16;350.96000000000004;293.86;293.86;291.56;276.76000000000005;272.7676641592781;274.66;274.56;279.66;274.86;339.96000000000004;296.36;279.36;283.06;300.66;288.36;300.26000000000005;344.86;275.06;274.66;340.56000000000006;337.66;274.16;241.2770596917726;264.9883086891361;272.7676641592781;292.46000000000004;6480000.0;3450000.0;3490000.0;1340000.0;3490000.0;2790000.0;6500000.0;0.0;0.0;0.193;0.025833333333333333;0.0021666666666666666;0.0021666666666666666;0.0;10937.05859375;3329.78051757812;2163.69189453125;18533.962890625;504589.2229463901;502814.52434698364;254460.85119182547;254460.85119182547;246445.21110548117;431113.4868728058;433522.3251550597;454991.5210740408;471226.17219587084;522001.6410997028;475040.2825565796;454608.9448693419;459259.12023738277;470966.46702143305;455464.5207381245;404891.54221468937;494544.56392959884;434232.43346768775;433522.3251550597;282682.81946839223;270541.29595472733;470541.90478511597;198987.5641241441;254460.85119182547;272.73573562056794;4607894.998426831;1999696.1512404976;268491.79493782733;1793989.8957552959;0;208;199;5;54;55;52;18;143;145;1697625175654.5303;654559395389.774;1290283953980.035;49408.76369133007;7015.1538004084405;-0.0;387.9665269203408;5990057.914034604;1183262.7422122615;0.0;1112494.8900468196;3.457702249452492;0.2822849200401211
7905;2019-08-28 04:46:45.130;789;779;212;211;188;38;17;16;71;18;680;233;69;97;275;154;271;720;193;21;17;8;648;346;351;133;351;278;650;-2.0;-2.0;1266.0;198.0;12.0;0;0;82;1;0;0;1;0;0;0;1;0;1;0;0;19289.21484375;11397.3662109375;3291.27880859375;2176.58374023438;656.0;349199;672.0;0.0;Calculated values ==>;1566960405.13;352.06000000000006;351.06000000000006;294.36;294.26000000000005;291.96000000000004;276.96000000000004;272.8767566201714;274.86;274.76000000000005;280.26000000000005;274.96000000000004;341.16;296.46000000000004;280.06;282.86;300.66;288.56;300.26000000000005;345.16;275.26000000000005;274.86;340.36;338.76;273.96000000000004;241.05796691057077;264.86050150153983;272.8767566201714;292.46000000000004;6480000.0;3460000.0;3510000.0;1330000.0;3510000.0;2780000.0;6500000.0;0.0;0.0;0.211;0.033;0.002;0.002;0.0;11397.3662109375;3291.27880859375;2176.58374023438;19289.21484375;504456.9796357666;502947.745286024;256342.58299618273;255961.35520230007;247776.0253972387;431051.2098666511;433380.0446975047;455919.39967626095;471456.77876420494;523325.8557233964;475282.95699408464;455666.4565528745;459169.4585585685;470695.9243423109;455573.3862515534;404891.54221468937;494958.39905922604;434093.9474893213;433380.0446975047;281845.32903042674;275146.1813398168;470480.72048741754;199201.8457355783;256342.58299618273;272.8246388652363;4608210.301892991;1999882.3365897313;268527.9765606762;1794045.0905612388;0;208;199;5;54;55;52;18;143;145;1697835249155.0442;654639523424.9701;1290451112465.4438;54167.40388148404;8952.202866810694;-0.0;354.074923402644;5990921.350863646;1183395.8500896043;0.0;1112501.075889875;3.7635826098678695;0.31389242717779353
