;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7906;2019-08-28 04:47:45.120;788;780;213;213;191;38;20;18;74;20;690;233;72;98;275;155;271;722;194;22;20;7;646;347;352;135;352;277;648;-2.0;-1.0;1046.0;186.0;12.0;0;0;86;1;0;0;1;0;0;0;1;0;1;0;0;19724.69921875;11690.0234375;3304.63110351562;2146.4892578125;665.0;349200;671.0;0.0;Calculated values ==>;1566960465.12;351.96000000000004;351.16;294.46000000000004;294.46000000000004;292.26000000000005;276.96000000000004;272.9856168485579;275.16;274.96000000000004;280.56;275.16;342.16;296.46000000000004;280.36;282.96000000000004;300.66;288.66;300.26000000000005;345.36;275.36;275.16;340.26;339.66;273.86;241.49495122638035;264.73235714968143;272.9856168485579;292.56;6459999.999999999;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;2770000.0;6480000.0;0.0;0.0;0.17433333333333334;0.031000000000000003;0.002;0.002;0.0;11690.0234375;3304.63110351562;2146.4892578125;19724.69921875;504505.5032127652;503263.74760811107;256831.36187799874;256831.36187799874;248865.43512982782;430988.63858405815;433667.94148197136;456462.4560975668;471386.32401312795;524440.3196983371;475410.9738257068;456210.7846720172;459450.58987938706;470560.3111177254;455544.4720709531;405861.3728179177;495430.9962756131;434024.817754306;433667.94148197136;281426.5920051367;278914.2836208781;470113.5034453777;199406.8909459809;256831.36187799874;272.90983495169354;4608535.36365628;2000074.6994369153;268563.99616458773;1794100.0473159773;0;208;199;5;54;55;52;18;143;145;1698046114004.2397;654719910024.6633;1290617584714.8086;44813.35352475981;8391.9049874813;-0.0;353.6731592079452;5991746.053032277;1183540.3602321334;0.0;1112506.9728075573;3.1245833008594617;0.266044653750443
7907;2019-08-28 04:48:45.101;787;780;212;212;192;39;22;20;73;21;695;233;72;97;275;158;271;722;194;24;22;5;648;348;353;129;353;275;650;-2.0;0.0;1146.0;58.0;13.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;19983.693359375;11863.572265625;3333.42041015625;2154.92822265625;672.0;349201;668.0;0.0;Calculated values ==>;1566960525.101;351.86;351.16;294.36;294.36;292.36;277.06;273.0942459734351;275.36;275.16;280.46000000000004;275.26000000000005;342.66;296.46000000000004;280.36;282.86;300.66;288.96000000000004;300.26000000000005;345.36;275.56;275.36;339.96000000000004;340.36;273.66;240.16925963744896;264.4750485637546;273.0942459734351;292.56;6480000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;2750000.0;6500000.0;0.0;0.0;0.191;0.009666666666666665;0.0021666666666666666;0.0021666666666666666;0.0;11863.572265625;3333.42041015625;2154.92822265625;19983.693359375;504192.29190464306;503080.8961786853;256342.58299618273;256342.58299618273;249130.74719265374;430925.7729439634;433777.1097633112;456664.9728122422;472276.9222685092;525115.5219668661;475666.4192201848;456539.6938544177;459641.6192752612;470424.46853803104;455792.1995951874;404891.54221468937;495233.84990432486;434133.9136240739;433777.1097633112;280170.41352433193;281845.32903042674;470725.0692531593;199789.18810047623;256342.58299618273;273.0648140126479;4608866.162142748;2000270.9172463913;268599.82995940605;1794155.3468950146;0;208;199;5;54;55;52;18;143;145;1698257547029.8918;654799084944.9076;1290783132275.3193;49063.274879947305;2619.0468511426025;-0.0;384.4414746621117;5992528.110541403;1183632.0891077265;0.0;1112513.121815056;3.0006339649946483;0.22532334769762147
7908;2019-08-28 04:49:45.131;788;781;210;210;191;38;24;21;71;23;698;234;71;92;275;159;270;725;192;25;24;5;648;349;353;136;353;272;649;-2.0;-1.0;953.0;159.0;7.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;18974.14453125;11670.443359375;3371.65161132812;1253.62243652344;677.0;349202;667.0;0.0;Calculated values ==>;1566960585.131;351.96000000000004;351.26;294.16;294.16;292.26000000000005;276.96000000000004;273.20264511476705;275.56;275.26000000000005;280.26000000000005;275.46000000000004;342.96000000000004;296.56;280.26000000000005;282.36;300.66;289.06;300.16;345.66;275.66;275.56;339.86;340.86;273.66;241.71165711629368;264.08650396036035;273.20264511476705;292.36;6480000.0;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;2720000.0;6490000.000000001;0.0;0.0;0.15883333333333333;0.026500000000000003;0.0011666666666666668;0.0011666666666666668;0.0;11670.443359375;3371.65161132812;1253.62243652344;18974.14453125;504324.66936893435;503305.31854351395;255632.45955867454;255632.45955867454;248827.50776714488;430862.6128555636;434133.9136240739;456905.5031733059;471547.0194386176;525661.8248073705;476161.33844445925;456905.5031733059;459499.0963885439;470424.46853803104;455763.9212439765;404380.05453560053;495744.58315847826;434311.5622631981;434133.9136240739;279751.69817897916;283939.0963198885;469781.98110882204;199876.15510500027;255632.45955867454;273.10336128538216;4609190.973116007;2000467.1321015712;268628.2487505134;1794211.2504329672;0;208;199;5;54;55;52;18;143;145;1698469452929.7908;654878624694.8696;1290947314325.241;40824.82811818254;7152.504389101278;-0.0;208.25169640963261;5993277.552599793;1183713.5594161532;0.0;1112518.0633943675;2.9569477059245575;0.2479183842791703
7909;2019-08-28 04:50:45.122;789;782;207;207;189;38;25;23;70;25;697;234;70;88;276;161;271;721;190;27;25;6;637;351;355;137;355;271;638;-3.0;0.0;766.0;56.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18328.537109375;11292.4287109375;3233.30590820312;1247.05285644531;682.0;349203;665.0;0.0;Calculated values ==>;1566960645.122;352.06000000000006;351.36;293.86;293.86;292.06;276.96000000000004;273.4187578820637;275.66;275.46000000000004;280.16;275.66;342.86;296.56;280.16;281.96000000000004;300.76000000000005;289.26000000000005;300.26000000000005;345.26;275.86;275.66;339.66;341.36;273.76000000000005;241.92719264551067;263.95629194202945;273.4187578820637;292.16;6370000.0;3510000.0;3550000.0;1370000.0;3550000.0;2710000.0;6380000.0;0.0;0.0;0.12766666666666668;0.009333333333333334;0.0;0.0;0.0;11292.4287109375;3233.30590820312;1247.05285644531;18328.537109375;505447.6096798053;504437.96219468286;255046.12479761173;255046.12479761173;248563.22301716174;430735.4089219946;433817.8928731758;456944.1368567838;471610.25455702154;525637.7375460399;476288.0211940663;456944.1368567838;459166.35180395487;470278.5116790441;455707.73298722145;409894.07379215054;496276.2728918166;434175.5540581689;433817.8928731758;278914.2836208781;286033.001929769;469744.696391452;200529.69745832123;255632.45955867454;273.36891140767153;4609501.7821676675;2000658.460665033;268649.0845854222;1794266.2834893754;0;208;199;5;54;55;52;18;143;145;1698681821069.5679;654960512409.7837;1291110189890.07;32735.576763203728;2512.6733233758873;-0.0;0.0;5993890.464022656;1183794.0904822005;0.0;1112519.7985648545;2.234750841672024;0.17045427956953513
7910;2019-08-28 04:51:45.122;786;781;206;206;187;38;26;24;69;27;693;232;68;86;276;162;271;707;190;28;26;6;633;350;355;137;355;271;634;-1.0;0.0;719.0;140.0;3.0;0;100;81;1;0;0;1;0;0;0;1;0;0;0;0;17941.919921875;11071.1806640625;3187.72412109375;1235.63232421875;685.0;349204;663.0;0.0;Calculated values ==>;1566960705.122;351.76;351.26;293.76000000000005;293.76000000000005;291.86;276.96000000000004;273.3108153835814;275.76000000000005;275.56;280.06;275.86;342.46000000000004;296.36;279.96000000000004;281.76000000000005;300.76000000000005;289.36;300.26000000000005;343.86;275.96000000000004;275.76000000000005;339.46000000000004;341.66;273.76000000000005;241.92719264551067;263.95629194202945;273.3108153835814;292.16;6330000.0;3500000.0;3550000.0;1370000.0;3550000.0;2710000.0;6340000.0;0.0;0.0;0.11983333333333333;0.02333333333333333;0.0005;0.0005;0.0;11071.1806640625;3187.72412109375;1235.63232421875;17941.919921875;505413.96742175653;504668.5741217992;254867.06342136994;254867.06342136994;248031.06779320462;430799.1582183253;433996.9779746687;456819.7507757946;471806.2409394271;525225.998616582;476061.8929626201;456695.2632700159;458920.95799419814;470278.5116790441;456012.448477608;411541.5329601397;494760.7281709085;434353.62711375504;433996.9779746687;278076.8904731985;287289.4124756198;469744.696391452;200056.82049558495;254867.06342136994;273.17877780582353;4609804.035976261;2000844.8240764914;268669.7736285944;1794319.792072953;0;208;199;5;54;55;52;18;143;145;1698894821069.5679;655042712409.7837;1291272789890.07;30768.75781191179;6292.717104236896;-0.0;89.5649572766494;5994419.666810782;1183867.468735764;0.0;1112520.5449394984;2.3976863336528473;0.2043819523081654
7911;2019-08-28 04:52:45.123;782;778;208;208;188;37;27;25;68;28;689;229;67;85;276;164;270;698;190;29;27;7;627;350;355;140;355;270;629;-2.0;-1.0;568.0;123.0;3.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;17694.65625;10870.1630859375;3217.53686523438;1222.73693847656;688.0;349205;662.0;0.0;Calculated values ==>;1566960765.123;351.36;350.96000000000004;293.96000000000004;293.96000000000004;291.96000000000004;276.86;273.3108153835814;275.86;275.66;279.96000000000004;275.96000000000004;342.06000000000006;296.06;279.86;281.66;300.76000000000005;289.56;300.16;342.96000000000004;276.06;275.86;339.36;341.96000000000004;273.86;242.56692532238324;263.82572766246335;273.3108153835814;292.16;6270000.0;3500000.0;3550000.0;1400000.0;3550000.0;2700000.0;6290000.0;0.0;0.0;0.09466666666666666;0.0205;0.0005;0.0005;0.0;10870.1630859375;3217.53686523438;1222.73693847656;17694.65625;505430.8626771107;504727.71950785205;255897.35740265725;255897.35740265725;248568.08428288472;430799.1582183253;434175.5540581689;456858.67139676074;471506.718606615;524893.494549265;475849.6839408603;456734.38130492053;458956.63024611305;470278.5116790441;456288.5185754411;413498.9491333662;494028.83844038565;434531.2036186236;434175.5540581689;277658.20189090865;288545.87390705565;469435.60934050113;200024.1480141065;255897.35740265725;273.1659234738739;4610101.012393526;2001027.6716549294;268690.2603805323;1794373.1701373942;0;208;199;5;54;55;52;18;143;145;1699107824619.3105;655125813794.6833;1291435092594.874;24313.668213557932;5522.934957191091;-0.0;89.13909832775583;5994878.694677443;1183965.9341438864;0.0;1112522.03416478;1.9545975392322024;0.169287912796545
7912;2019-08-28 04:53:45.103;777;774;211;211;191;37;28;26;67;30;683;228;67;85;276;165;270;684;191;30;28;7;622;350;354;138;354;270;623;-1.0;0.0;673.0;51.0;3.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;17618.919921875;10724.443359375;3096.9091796875;1233.482421875;688.0;349206;660.0;0.0;Calculated values ==>;1566960825.103;350.86;350.56000000000006;294.26000000000005;294.26000000000005;292.26000000000005;276.86;273.3108153835814;275.96000000000004;275.76000000000005;279.86;276.16;341.46000000000004;295.96000000000004;279.86;281.66;300.76000000000005;289.66;300.16;341.56000000000006;276.16;275.96000000000004;339.16;341.96000000000004;273.86;242.14157278889297;263.82572766246335;273.3108153835814;292.26000000000005;6220000.0;3500000.0;3540000.0;1380000.0;3540000.0;2700000.0;6230000.0;0.0;0.0;0.11216666666666668;0.0085;0.0005;0.0005;0.0;10724.443359375;3096.9091796875;1233.482421875;17618.919921875;505229.6714956605;504748.1960902579;257426.22856703674;257426.22856703674;249863.21028678512;430799.1582183253;434598.2514892846;456734.38130492053;471968.1179040911;524275.82981138246;475736.57794448506;456734.38130492053;458956.63024611305;470414.5981067386;456426.3261694534;415358.52965648577;492716.3296473262;434951.03582335456;434598.2514892846;276820.84063482966;288545.87390705565;469707.477533517;200233.5674539978;257426.22856703674;273.24827017669304;4610395.194101784;2001207.5667236797;268710.72205237683;1794425.7729809908;0;208;199;5;54;55;52;18;143;145;1699320453719.3782;655209185994.7098;1291597038594.9255;28770.84128694517;2290.5282356759135;-0.0;88.58601146112395;5995320.918133117;1184031.0246331166;0.0;1112523.5147136813;2.069099768606326;0.1584701800401078
7913;2019-08-28 04:54:45.144;771;770;213;213;194;35;27;26;67;31;679;227;67;85;276;166;270;666;190;27;27;8;618;348;353;140;353;271;620;-2.0;-1.0;639.0;55.0;3.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;17869.78125;10657.4658203125;3114.7421875;1236.84533691406;687.0;349207;660.0;0.0;Calculated values ==>;1566960885.144;350.26;350.16;294.46000000000004;294.46000000000004;292.56;276.66;273.0942459734351;275.86;275.76000000000005;279.86;276.26000000000005;341.06000000000006;295.86;279.86;281.66;300.76000000000005;289.76000000000005;300.16;339.76;275.86;275.86;339.16;341.86;273.96000000000004;242.56692532238324;263.95629194202945;273.0942459734351;292.16;6180000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2710000.0;6200000.0;0.0;0.0;0.1065;0.009166666666666667;0.0005;0.0005;0.0;10657.4658203125;3114.7421875;1236.84533691406;17869.78125;504810.3071583288;504498.5182818858;258428.45591350668;258428.45591350668;251069.95124094523;430925.7729439634;434665.382714426;456570.673783639;471801.8942764967;523783.8560653574;475495.74875847436;456570.673783639;458798.122447285;470550.4541030693;456892.2160557466;416783.0593283958;490543.8506324132;434665.382714426;434665.382714426;276820.84063482966;288127.0477506168;469534.43403505563;199684.24728167054;258428.45591350668;273.02347572537894;4610691.135367284;2001385.8710586505;268731.3221842214;1794477.572114398;0;208;199;5;54;55;52;18;143;145;1699532698654.8298;655292642984.8875;1291759449500.2712;27358.404422459636;2473.6267119060303;-0.0;88.11846340045967;5995788.98147323;1184070.7530536465;0.0;1112524.9882572088;1.9934734663514662;0.153632438857213
7914;2019-08-28 04:55:45.114;765;765;214;214;195;33;26;26;67;31;675;227;67;85;276;166;270;648;190;26;26;9;615;348;352;140;352;272;617;-3.0;-1.0;694.0;31.0;7.0;0;100;81;1;0;0;1;0;0;0;1;0;0;0;0;18296.56640625;10850.03125;3056.673828125;1236.44213867188;683.0;349208;659.0;0.0;Calculated values ==>;1566960945.114;349.66;349.66;294.56;294.56;292.66;276.46000000000004;273.0942459734351;275.76000000000005;275.76000000000005;279.86;276.26000000000005;340.66;295.86;279.86;281.66;300.76000000000005;289.76000000000005;300.16;337.96000000000004;275.76000000000005;275.76000000000005;339.06000000000006;341.46000000000004;274.06;242.56692532238324;264.08650396036035;273.0942459734351;292.16;6150000.0;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2720000.0;6170000.0;0.0;0.0;0.11566666666666667;0.005166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10850.03125;3056.673828125;1236.44213867188;18296.56640625;504301.92062896915;504119.5606574571;259037.8863658239;259037.8863658239;251570.50533046536;430925.7729439634;434732.59635344753;456406.55620663636;471801.8942764967;523291.16170357814;475367.87674923317;456406.55620663636;458639.2420625065;470686.08075178356;456892.2160557466;417818.21417910495;488356.11077086977;434732.59635344753;434732.59635344753;276402.16793126165;286451.7998164319;469633.2381088445;199771.21639294273;259037.8863658239;273.0577364966899;4610992.370904781;2001565.0105864175;268751.92260782997;1794528.974866986;0;208;199;5;54;55;52;18;143;145;1699744092904.9307;655376600984.9275;1291922268050.3489;29684.15430511723;1394.287112198826;-0.0;204.97716165222758;5996264.098452192;1184102.9695525551;0.0;1112527.4294995205;2.065846559575707;0.1511419246097893
7915;2019-08-28 04:56:45.125;760;761;214;214;196;32;25;26;68;32;673;227;67;85;276;167;270;637;189;25;25;10;616;346;351;139;350;272;617;-2.0;-2.0;296.0;32.0;3.0;0;100;81;1;0;0;1;0;0;0;1;0;0;0;0;18613.34765625;10842.1767578125;3045.48193359375;1237.37878417969;678.0;349209;658.0;0.0;Calculated values ==>;1566961005.125;349.16;349.26;294.56;294.56;292.76000000000005;276.36;272.8767566201714;275.66;275.76000000000005;279.96000000000004;276.36;340.46000000000004;295.86;279.86;281.66;300.76000000000005;289.86;300.16;336.86;275.66;275.66;338.96000000000004;340.96000000000004;274.16;242.35481222062532;264.08650396036035;272.8767566201714;292.06;6160000.0;3460000.0;3510000.0;1390000.0;3500000.0;2720000.0;6170000.0;0.0;0.0;0.04933333333333333;0.005333333333333333;0.0005;0.0005;0.0;10842.1767578125;3045.48193359375;1237.37878417969;18613.34765625;503558.4546368369;503597.3915238474;259037.8863658239;259037.8863658239;251939.0532079231;431051.2098666511;434799.8914726758;456531.44730995287;472032.3497595296;523084.79847165506;475367.87674923317;456406.55620663636;458639.2420625065;470956.6502998893;457355.01675759477;417476.17622712394;486812.6361659258;434799.8914726758;434799.8914726758;275983.5004908252;284357.86631585273;469867.5881872505;199122.6573663209;259037.8863658239;272.793354506977;4611300.009911695;2001745.812127109;268772.5415616075;1794579.8354876689;0;208;199;5;54;55;52;18;143;145;1699955031569.6423;655460316329.8131;1292085497970.1257;12698.833637219177;1443.9729643782912;-0.0;87.88100255342593;5996617.3547696825;1184126.6260560583;0.0;1112529.8704316411;0.9408695764966759;0.07353760878443748
7916;2019-08-28 04:57:45.095;757;758;214;214;194;30;26;24;69;32;671;227;68;85;276;167;270;642;188;24;26;12;618;344;349;140;349;270;619;-3.0;-1.0;776.0;0.0;7.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18636.916015625;10634.853515625;3161.36840820312;1232.40283203125;670.0;349210;658.0;0.0;Calculated values ==>;1566961065.095;348.86;348.96000000000004;294.56;294.56;292.56;276.16;272.6583383277491;275.76000000000005;275.56;280.06;276.36;340.26;295.86;279.96000000000004;281.66;300.76000000000005;289.86;300.16;337.36;275.56;275.76000000000005;338.96000000000004;340.16;274.36;242.56692532238324;263.82572766246335;272.6583383277491;291.96000000000004;6180000.0;3440000.0;3490000.0;1400000.0;3490000.0;2700000.0;6190000.0;0.0;0.0;0.12933333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;10634.853515625;3161.36840820312;1232.40283203125;18636.916015625;502982.0292719917;503020.92781134864;258910.0049131236;258910.0049131236;251114.50089538752;431175.4696738307;435456.5192974062;456982.8607938469;471900.24888135743;523039.5747667083;475623.4247825653;456858.67139676074;458956.63024611305;471091.59532557486;457679.4097196208;416783.0593283958;487300.406978576;435109.1144337132;435456.5192974062;275983.5004908252;281007.8604223974;469929.52753194683;198802.51660615116;258910.0049131236;272.6583383277491;4611610.273566343;2001924.6978918468;268793.112784329;1794631.5333786653;0;208;199;5;54;55;52;18;143;145;1700164926569.7424;655543974479.853;1292248016670.2034;33391.32451494198;0.0;-0.0;205.97093344832973;5997001.247378808;1184138.6531475466;0.0;1112532.3179733925;2.235553551584377;0.1526743199052656
7917;2019-08-28 04:58:45.086;756;757;212;213;194;28;26;22;71;31;668;226;70;85;276;166;270;651;188;24;26;13;623;343;348;138;347;271;625;-3.0;-1.0;759.0;0.0;7.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18866.697265625;10765.755859375;3189.60034179688;1230.50280761719;652.0;349211;656.0;0.0;Calculated values ==>;1566961125.086;348.76;348.86;294.36;294.46000000000004;292.56;275.96000000000004;272.5487779782249;275.76000000000005;275.36;280.26000000000005;276.26000000000005;339.96000000000004;295.76000000000005;280.16;281.66;300.76000000000005;289.76000000000005;300.16;338.26;275.56;275.76000000000005;338.76;338.36;274.46000000000004;242.14157278889297;263.95629194202945;272.5487779782249;291.96000000000004;6230000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;2710000.0;6250000.0;0.0;0.0;0.1265;0.0;0.0011666666666666668;0.0011666666666666668;0.0;10765.755859375;3189.60034179688;1230.50280761719;18866.697265625;502388.6507858846;502335.1750046412;257715.3292894774;258123.93717568627;250850.12558084365;431237.1583312671;435695.3204763856;457068.422064553;472066.18378088326;522649.5466578258;475382.3771367251;456944.1368567838;458798.122447285;471360.8111354448;457705.827610838;414993.9374114752;487922.64072505815;435349.6932810791;435695.3204763856;275146.1813398168;273471.60554148915;470298.1829359995;198536.37464166994;257715.3292894774;272.5487779782249;4611922.756797176;2002103.0095523563;268813.63391933916;1794684.450179482;0;208;199;5;54;55;52;18;143;145;1700373995204.5232;655627361969.7655;1292410292325.0332;32704.30399899471;0.0;-0.0;207.6433230513929;5997551.961662978;1184138.6531475466;0.0;1112535.7642418419;2.1672759705590416;0.1479754548734946
7918;2019-08-28 04:59:45.136;757;757;210;210;192;27;27;21;71;30;668;226;70;86;276;166;270;666;188;26;27;14;627;342;347;137;346;271;628;-2.0;-2.0;783.0;120.0;7.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;19105.642578125;10795.2138671875;3221.251953125;1233.6875;610.0;349212;667.0;0.0;Calculated values ==>;1566961185.136;348.86;348.86;294.16;294.16;292.36;275.86;272.43898195401505;275.86;275.26000000000005;280.26000000000005;276.16;339.96000000000004;295.76000000000005;280.16;281.76000000000005;300.76000000000005;289.76000000000005;300.16;339.76;275.76000000000005;275.86;339.86;334.16;274.56;241.92719264551067;263.95629194202945;272.43898195401505;291.96000000000004;6270000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2710000.0;6280000.0;0.0;0.0;0.1305;0.02;0.0011666666666666668;0.0011666666666666668;0.0;10795.2138671875;3221.251953125;1233.6875;19105.642578125;502149.80817600543;502057.0324848845;256739.5582428356;256739.5582428356;250008.6349341823;431298.55289687274;436104.1847712047;457068.422064553;472100.0868749512;522649.5466578258;475382.3771367251;456944.1368567838;458920.95799419814;471495.08399787865;457867.37683749734;413498.9491333662;489707.8010106084;435932.89974546636;436104.1847712047;279751.69817897916;255893.36323571714;470531.02399546513;198061.40025607485;256739.5582428356;272.3562106918714;4612239.4566590935;2002282.8340288913;268834.1859509857;1794737.9184683715;0;208;199;5;54;55;52;18;143;145;1700582668954.3574;655709930719.7;1292573027824.904;33800.4163460064;5449.392474787805;-0.0;209.258730949764;5998106.629503748;1184184.1025944704;0.0;1112539.2413207756;2.587453825738677;0.21036267417539878
7919;2019-08-28 05:00:45.127;760;757;207;208;190;27;28;20;71;30;669;225;70;86;276;166;270;676;188;27;28;16;629;342;347;137;347;270;631;-4.0;-1.0;772.0;125.0;3.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;18812.66015625;10881.73828125;3240.64208984375;1233.19067382812;582.0;349213;700.0;0.0;Calculated values ==>;1566961245.127;349.16;348.86;293.86;293.96000000000004;292.16;275.86;272.43898195401505;275.96000000000004;275.16;280.26000000000005;276.16;340.06000000000006;295.66;280.16;281.76000000000005;300.76000000000005;289.76000000000005;300.16;340.76;275.86;275.96000000000004;343.16;331.36;274.76000000000005;241.92719264551067;263.82572766246335;272.43898195401505;291.96000000000004;6290000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2700000.0;6310000.0;0.0;0.0;0.12866666666666665;0.020833333333333332;0.0005;0.0005;0.0;10881.73828125;3240.64208984375;1233.19067382812;18812.66015625;502360.79438247206;501778.3353669509;255403.79008890144;255790.97223581187;249183.55229821955;431298.55289687274;436275.0404744783;457230.9396854061;472100.0868749512;522833.4091043075;475396.9761669501;457106.95004262665;459079.1881861292;471360.8111354448;457867.37683749734;412728.0207068063;490789.1665528571;436104.1847712047;436275.0404744783;293572.2367247113;244179.05427248686;470727.4148199725;198078.6270772891;255403.79008890144;272.3630529453338;4612555.395118259;2002463.448201133;268854.74018556334;1794791.7595081863;0;208;199;5;54;55;52;18;143;145;1700790837724.9663;655792118389.9403;1292735303480.3787;33344.26422224438;5680.18307797257;-0.0;90.43562519278842;5998666.084579269;1184276.835145712;0.0;1112541.7383991329;2.547276347521126;0.2095010688242645
7920;2019-08-28 05:01:45.087;763;756;205;206;187;28;28;20;66;29;669;225;67;87;276;165;270;684;190;28;29;17;633;342;347;135;346;270;635;-2.0;-2.0;634.0;212.0;7.0;0;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18711.009765625;10790.21484375;3216.54833984375;1239.09509277344;567.0;349214;715.0;0.0;Calculated values ==>;1566961305.087;349.46000000000004;348.76;293.66;293.76000000000005;291.86;275.96000000000004;272.43898195401505;275.96000000000004;275.16;279.76000000000005;276.06;340.06000000000006;295.66;279.86;281.86;300.76000000000005;289.66;300.16;341.56000000000006;275.96000000000004;276.06;344.66;329.86;274.86;241.49495122638035;263.82572766246335;272.43898195401505;292.16;6330000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2700000.0;6350000.0;0.0;0.0;0.10566666666666666;0.035333333333333335;0.0011666666666666668;0.0011666666666666668;0.0;10790.21484375;3216.54833984375;1239.09509277344;18711.009765625;502387.582326696;501272.8347242465;254438.30336260048;254816.8178856685;247993.16408789955;431298.55289687274;436275.0404744783;456609.98996769276;472265.74392498133;522833.4091043075;475396.9761669501;456734.38130492053;459201.65466722863;471495.08399787865;457732.3657178652;411134.5458870495;491488.85999768646;436275.0404744783;436445.4714473584;299856.38484229014;237904.88540968279;471092.8683005434;197976.00150052863;254438.30336260048;272.32228111466674;4612867.883901731;2002643.9274101655;268875.32883196196;1794845.5335549738;0;208;199;5;54;55;52;18;143;145;1700998898924.2715;655873663989.668;1292897195479.838;27328.99144803034;9650.129293600521;-0.0;212.34169609888423;5999171.357967858;1184404.5025799798;0.0;1112544.2598613724;2.4394469477248606;0.2277845417481742
7921;2019-08-28 05:02:45.138;767;756;205;205;185;28;30;20;40;29;671;225;47;84;276;165;270;691;190;29;30;18;633;343;348;135;347;269;635;0.0;-2.0;726.0;215.0;3.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18235.369140625;10662.93359375;3220.1474609375;1237.02099609375;560.0;349215;712.0;0.0;Calculated values ==>;1566961365.138;349.86;348.76;293.66;293.66;291.66;275.96000000000004;272.5487779782249;276.16;275.16;277.16;276.06;340.26;295.66;277.86;281.56;300.76000000000005;289.66;300.16;342.26;276.06;276.16;344.36;329.16;274.96000000000004;241.49495122638035;263.6948088759802;272.5487779782249;292.16;6330000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2690000.0;6350000.0;0.0;0.0;0.121;0.035833333333333335;0.0005;0.0005;0.0;10662.93359375;3220.1474609375;1237.02099609375;18235.369140625;502916.43972599297;501272.8347242465;254438.30336260048;254438.30336260048;247313.65775496;431237.1583312671;436381.30292803294;453510.2087114969;472265.74392498133;523120.0895325611;475524.7981847721;454396.0792389939;458992.39490682975;471360.8111354448;457570.4939981903;411134.5458870495;492459.43403364223;436210.45442499174;436381.30292803294;298599.4468028795;234977.24436692704;471190.70470879815;198290.74931597454;254438.30336260048;272.45138995133937;4613176.032096741;2002822.8556072984;268895.9806718988;1794899.2182800146;0;208;199;5;54;55;52;18;143;145;1701207576149.6824;655954732839.8276;1293059032925.1565;30881.554586858205;9778.915068242846;-0.0;90.97149978271624;5999656.858177139;1184566.5489057119;0.0;1112546.7896198116;2.695182943740658;0.24760933095350718
7922;2019-08-28 05:03:45.108;770;757;204;204;185;29;31;21;20;29;673;225;26;78;277;164;270;694;189;31;31;19;633;343;348;135;347;268;635;-2.0;-1.0;534.0;207.0;3.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;17857.7421875;10396.736328125;3248.43359375;1230.91296386719;562.0;349216;705.0;0.0;Calculated values ==>;1566961425.108;350.16;348.86;293.56;293.56;291.66;276.06;272.5487779782249;276.26000000000005;275.26000000000005;275.16;276.06;340.46000000000004;295.66;275.76000000000005;280.96000000000004;300.86;289.56;300.16;342.56000000000006;276.26000000000005;276.26000000000005;343.66;329.36;275.06;241.49495122638035;263.56353331371673;272.5487779782249;292.06;6330000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2680000.0;6350000.0;0.0;0.0;0.089;0.034499999999999996;0.0005;0.0005;0.0;10396.736328125;3248.43359375;1230.91296386719;17857.7421875;503312.3703162427;501405.8728503206;254062.25323722514;254062.25323722514;247313.65775496;431237.1583312671;436551.72770774004;451125.2849947226;472265.74392498133;523406.41725389956;475652.42435611016;451897.32525555027;458415.94071865344;471485.43631355185;457435.0215145692;411134.5458870495;492874.0109958488;436551.72770774004;436551.72770774004;295666.80309349706;235813.6939595721;471288.5232524436;198263.38587079907;254062.25323722514;272.4405317220641;4613476.657636655;2002998.2651081064;268916.53650518344;1794953.0961697416;0;208;199;5;54;55;52;18;143;145;1701416271749.782;656035692339.8662;1293220052375.2334;22504.70902202919;9419.367239666735;-0.0;91.24473723525745;6000101.52126466;1184726.4545988445;0.0;1112548.3073292198;2.1521338140442805;0.2077261505695858
7923;2019-08-28 05:04:45.079;770;758;205;205;184;30;33;21;25;29;672;225;25;71;277;163;270;695;188;33;33;19;631;343;347;136;347;268;633;-2.0;-1.0;671.0;106.0;3.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17435.068359375;10057.8994140625;3239.53588867188;1223.93884277344;558.0;349217;699.0;0.0;Calculated values ==>;1566961485.079;350.16;348.96000000000004;293.66;293.66;291.56;276.16;272.5487779782249;276.46000000000004;275.26000000000005;275.66;276.06;340.36;295.66;275.66;280.26000000000005;300.86;289.46000000000004;300.16;342.66;276.46000000000004;276.46000000000004;343.06000000000006;328.96000000000004;275.06;241.71165711629368;263.56353331371673;272.5487779782249;291.96000000000004;6310000.0;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;2680000.0;6330000.0;0.0;0.0;0.11183333333333333;0.017666666666666667;0.0005;0.0005;0.0;10057.8994140625;3239.53588867188;1223.93884277344;17435.068359375;503495.4989115075;501724.96141154063;254537.3989771527;254537.3989771527;247049.244963052;431237.1583312671;437123.0371713693;451768.9676974297;472134.0588697756;523303.49078840454;475652.42435611016;451768.9676974297;457554.78245182877;471485.43631355185;457299.4093329457;411940.23394149187;493214.28621565516;437123.0371713693;437123.0371713693;293153.3411634106;234140.81001818314;471155.3045861351;198402.85089126337;254537.3989771527;272.4958549580503;4613770.622239399;2003168.6380191061;268936.9837159596;1795007.1364499563;0;208;199;5;54;55;52;18;143;145;1701624670974.6296;656116953044.8068;1293380774655.1157;28334.777396156267;4818.626681942735;-0.0;91.29281909710829;6000524.978881015;1184845.047200629;0.0;1112549.8277403007;2.289363015102833;0.1881379703262922
7924;2019-08-28 05:05:45.129;768;757;205;205;185;30;36;21;40;29;671;224;36;67;277;162;270;693;188;36;36;20;627;343;348;136;347;268;629;-1.0;-1.0;446.0;191.0;6.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17095.517578125;9781.4453125;3183.81396484375;1222.09155273438;555.0;349218;693.0;0.0;Calculated values ==>;1566961545.129;349.96000000000004;348.86;293.66;293.66;291.66;276.16;272.5487779782249;276.76000000000005;275.26000000000005;277.16;276.06;340.26;295.56;276.76000000000005;279.86;300.86;289.36;300.16;342.46000000000004;276.76000000000005;276.76000000000005;342.46000000000004;328.66;275.16;241.71165711629368;263.56353331371673;272.5487779782249;291.96000000000004;6270000.0;3429999.9999999995;3479999.9999999995;1360000.0;3470000.0000000005;2680000.0;6290000.0;0.0;0.0;0.07433333333333333;0.03183333333333333;0.001;0.001;0.0;9781.4453125;3183.81396484375;1222.09155273438;17095.517578125;503598.5136863489;501964.19517178583;254738.55495885957;254738.55495885957;247537.18180126083;431237.1583312671;437397.6503575355;453681.57950494776;472134.0588697756;523200.55565698893;475539.4703461802;453174.1695212009;457060.57793600933;471485.43631355185;457163.6566190943;413498.9491333662;493343.42858909717;437397.6503575355;437397.6503575355;290640.09048841946;232886.18681767926;471253.26030847814;198272.27334621025;254738.55495885957;272.4440586019899;4614058.616917718;2003334.1036649235;268957.3842888948;1795060.708971956;0;208;199;5;54;55;52;18;143;145;1701833344724.4639;656198621044.742;1293541708654.988;18985.425091132824;8689.894751632195;-0.0;182.65909539867596;6000919.642513947;1184957.7120216626;0.0;1112552.1125753636;1.9635786322491526;0.19137125645099468
7925;2019-08-28 05:06:45.130;764;756;207;206;186;30;38;21;52;29;669;224;48;68;277;162;270;689;189;38;38;21;625;342;347;137;347;268;627;-1.0;-1.0;505.0;140.0;6.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16851.04296875;9566.3447265625;3184.30419921875;1215.56469726562;551.0;349219;689.0;0.0;Calculated values ==>;1566961605.13;349.56000000000006;348.76;293.86;293.76000000000005;291.76000000000005;276.16;272.43898195401505;276.96000000000004;275.26000000000005;278.36;276.06;340.06000000000006;295.56;277.96000000000004;279.96000000000004;300.86;289.36;300.16;342.06000000000006;276.96000000000004;276.96000000000004;342.06000000000006;328.26000000000005;275.26000000000005;241.92719264551067;263.56353331371673;272.43898195401505;292.06;6250000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2680000.0;6270000.0;0.0;0.0;0.08416666666666667;0.02333333333333333;0.001;0.001;0.0;9566.3447265625;3184.30419921875;1215.56469726562;16851.04296875;503256.4181124142;502017.7023643911;255614.01047063296;255225.96353551702;247955.8110448613;431298.55289687274;437960.9576553604;455192.9572356003;472002.15594002855;522994.6592596967;475539.4703461802;454690.93240954535;457184.2757992178;471485.43631355185;457326.50524770265;414253.9667580959;492996.4991727676;437960.9576553604;437960.9576553604;288964.7057630673;231213.40812182956;471218.06502558704;198099.72331953864;255614.01047063296;272.371431120569;4614341.509637858;2003495.3379362214;268977.6984295977;1795113.7775079308;0;208;199;5;54;55;52;18;143;145;1702041848200.0405;656280522409.9685;1293702511335.4329;21638.68052126852;6372.761306474462;-0.0;182.34694718472744;6001258.1823705565;1185083.236247863;0.0;1112555.1543430889;2.018713842984807;0.1812784734535233
7926;2019-08-28 05:07:45.130;760;753;208;208;186;29;41;20;59;29;666;224;56;72;277;161;270;685;188;41;41;22;622;342;347;138;347;269;624;134.0;-1.0;570.0;93.0;7.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16699.701171875;9392.5302734375;3147.13061523438;1223.85266113281;546.0;349220;685.0;0.0;Calculated values ==>;1566961665.13;349.16;348.46000000000004;293.96000000000004;293.96000000000004;291.76000000000005;276.06;272.43898195401505;277.26000000000005;275.16;279.06;276.06;339.76;295.56;278.76000000000005;280.36;300.86;289.26000000000005;300.16;341.66;277.26000000000005;277.26000000000005;341.66;327.76000000000005;275.36;242.14157278889297;263.6948088759802;272.43898195401505;291.96000000000004;6220000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2690000.0;6240000.0;0.022333333333333334;0.0;0.095;0.015500000000000002;0.0011666666666666668;0.0235;0.0;9392.5302734375;3147.13061523438;1223.85266113281;16699.701171875;503006.95821827225;501900.3183928924;256168.35698980262;256168.35698980262;248071.923346658;431298.55289687274;438459.08401584125;455902.093392346;471870.034071972;522604.9456280547;475411.67364220234;455527.0399303971;457516.6572740444;471485.43631355185;457190.93998343224;415358.52965648577;492751.8493775048;438459.08401584125;438459.08401584125;287289.4124756198;229122.51738040973;471182.93757713656;198189.73796941887;201068.1091264592;272.4071677309105;4614621.099172363;2003653.3285612215;268998.0269075844;1795166.539464718;0;208;199;5;54;55;52;18;143;145;1702250048200.0405;656363022409.9685;1293863611335.4329;24482.67376517808;4231.394593919625;-0.0;5578.687909900478;6001642.52698961;1185171.6042136995;0.0;1112603.162966898;2.491569913809167;0.16270876952925176
7927;2019-08-28 05:08:45.131;756;750;209;209;188;29;43;20;63;28;664;224;61;76;278;161;270;678;188;44;43;22;621;342;346;138;346;269;623;577.0;-1.0;480.0;139.0;7.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16716.013671875;9350.7548828125;3120.59497070312;1233.01708984375;542.0;349221;682.0;0.0;Calculated values ==>;1566961725.131;348.76;348.16;294.06;294.06;291.96000000000004;276.06;272.43898195401505;277.46000000000004;275.16;279.46000000000004;275.96000000000004;339.56000000000006;295.56;279.26000000000005;280.76000000000005;300.96000000000004;289.26000000000005;300.16;340.96000000000004;277.56;277.46000000000004;341.36;327.36;275.36;242.14157278889297;263.6948088759802;272.43898195401505;291.96000000000004;6210000.0;3420000.0000000005;3460000.0;1380000.0;3460000.0;2690000.0;6230000.0;0.09616666666666666;0.0;0.08;0.023166666666666665;0.0011666666666666668;0.09733333333333333;0.0;9350.7548828125;3120.59497070312;1233.01708984375;16716.013671875;502573.7558499038;501597.35452642286;256621.20759149073;256621.20759149073;248806.3722867794;431298.55289687274;439012.26105366123;456400.704995931;471771.9322026706;522398.8254554318;475411.67364220234;456151.60580436233;458010.0830401051;471743.8369651751;457190.93998343224;415719.651144204;491891.1944332052;439176.0954626908;439012.26105366123;286033.001929769;227449.86971758792;471182.93757713656;198201.4602067879;198901.6969048922;272.4118201466299;4614899.568103462;2003809.5252072357;269018.5011633831;1795218.7713817218;0;208;199;5;54;55;52;18;143;145;1702457951664.7893;656445823789.8685;1294025014025.2378;20655.93958313145;6324.070892413077;-0.0;23370.76157714685;6002018.688369643;1185259.5678920161;0.0;1112844.4123997556;3.6740677085481503;0.13779103598001216
7928;2019-08-28 05:09:45.101;753;748;209;209;188;28;45;20;65;28;662;224;64;80;278;161;270;673;188;46;45;23;619;341;346;138;345;270;621;-2.0;-1.0;390.0;84.0;3.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16781.91796875;9321.69921875;3141.32861328125;1227.13842773438;539.0;349222;678.0;0.0;Calculated values ==>;1566961785.101;348.46000000000004;347.96000000000004;294.06;294.06;291.96000000000004;275.96000000000004;272.3289490889957;277.66;275.16;279.66;275.96000000000004;339.36;295.56;279.56;281.16;300.96000000000004;289.26000000000005;300.16;340.46000000000004;277.76000000000005;277.66;340.96000000000004;327.06;275.46000000000004;242.14157278889297;263.82572766246335;272.3289490889957;291.96000000000004;6190000.0;3410000.0;3460000.0;1380000.0;3450000.0;2700000.0;6210000.0;0.0;0.0;0.065;0.014;0.0005;0.0005;0.0;9321.69921875;3141.32861328125;1227.13842773438;16781.91796875;502364.6509123739;501519.99840518524;256734.37073430905;256734.37073430905;248887.08040943052;431359.6534126046;439339.5753302349;456485.49683021253;471771.9322026706;522111.54453349544;475283.68031294417;456360.901333339;458342.4516849156;471877.4729912537;457353.7210016424;416431.8326934402;491407.66050645587;439502.70404527674;439339.5753302349;284357.86631585273;226195.42121513622;471281.1494085178;197916.15670159532;256734.37073430905;272.2943918757531;4615178.577959219;2003965.0511895975;269038.99220872467;1795270.9279869318;0;208;199;5;54;55;52;18;143;145;1702665447864.8882;656528582389.908;1294186633175.315;16807.007108360118;3827.1098978969144;-0.0;91.30260229796292;6002330.723496609;1185344.1187687225;0.0;1113039.8318427433;1.5138910087210147;0.1298061432701071
7929;2019-08-28 05:10:45.112;750;745;209;209;189;28;47;19;67;28;662;224;65;82;278;161;270;666;189;49;47;24;615;341;346;137;345;271;617;121.0;0.0;482.0;140.0;7.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16731.130859375;9272.240234375;3135.50170898438;1236.5751953125;535.0;349223;675.0;0.0;Calculated values ==>;1566961845.112;348.16;347.66;294.06;294.06;292.06;275.96000000000004;272.3289490889957;277.86;275.06;279.86;275.96000000000004;339.36;295.56;279.66;281.36;300.96000000000004;289.26000000000005;300.16;339.76;278.06;277.86;340.66;326.66;275.56;241.92719264551067;263.95629194202945;272.3289490889957;292.06;6150000.0;3410000.0;3460000.0;1370000.0;3450000.0;2710000.0;6170000.0;0.020166666666666666;0.0;0.08033333333333334;0.02333333333333333;0.0011666666666666668;0.021333333333333333;0.0;9272.240234375;3135.50170898438;1236.5751953125;16731.130859375;502341.8128406449;501498.27025704714;256964.63523230745;256964.63523230745;249404.4291159372;431359.6534126046;439665.4849457062;456570.673783639;471904.2073218062;522030.37010932784;475155.48950238357;456321.1866243943;458429.05535448086;471877.4729912537;457353.7210016424;417818.21417910495;490855.89765313733;439990.0164053139;439665.4849457062;283101.5729112263;224522.8720964353;471512.23439352604;197929.27324993676;201157.76960834765;272.29960458579257;4615457.904566229;2004120.029092236;269059.52691956225;1795323.2444958144;0;208;199;5;54;55;52;18;143;145;1702873085924.6045;656611097514.7952;1294348962930.093;20777.52584287408;6383.602426683749;-0.0;5088.164593863649;6002643.985358256;1185429.223637677;0.0;1113083.001982394;2.363569575205622;0.17279372319541259
7930;2019-08-28 05:11:45.122;748;743;209;209;189;28;49;19;67;28;664;224;66;84;278;161;270;660;188;51;49;25;616;340;345;138;345;271;619;-2.0;-1.0;519.0;142.0;7.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16800.154296875;9335.7890625;3137.63427734375;1233.38024902344;533.0;349224;673.0;0.0;Calculated values ==>;1566961905.122;347.96000000000004;347.46000000000004;294.06;294.06;292.06;275.96000000000004;272.21867820750657;278.06;275.06;279.86;275.96000000000004;339.56000000000006;295.56;279.76000000000005;281.56;300.96000000000004;289.26000000000005;300.16;339.16;278.26000000000005;278.06;340.46000000000004;326.46000000000004;275.66;242.14157278889297;263.95629194202945;272.21867820750657;291.96000000000004;6160000.0;3400000.0;3450000.0;1380000.0;3450000.0;2710000.0;6190000.0;0.0;0.0;0.08650000000000001;0.023666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9335.7890625;3137.63427734375;1233.38024902344;16800.154296875;501986.28638820234;501047.05269980733;256848.83536175286;256848.83536175286;249321.19800477743;431420.45991060114;440207.7581819022;456570.673783639;471771.9322026706;522236.7992590937;475155.48950238357;456445.9817565722;458675.1938209749;471877.4729912537;457516.10831726174;417476.17622712394;489816.35286733095;440529.5774337916;440207.7581819022;282264.0715131367;223686.61821467688;471477.517547777;197672.77591404322;256848.83536175286;272.1935174948615;4615737.378513716;2004275.1218475038;269080.11331208877;1795375.5293417145;0;208;199;5;54;55;52;18;143;145;1703080420474.5715;656693611264.7821;1294511590030.0671;22394.668165720035;6480.045551998365;-0.0;213.9187432901742;6003003.813602984;1185536.4385703267;0.0;1113127.1933742012;2.122203931238547;0.18895633988541619
7931;2019-08-28 05:12:45.133;746;742;209;209;189;28;51;19;68;27;664;225;67;85;278;161;270;661;188;53;51;26;616;341;345;138;345;271;618;208.0;-1.0;514.0;171.0;7.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16922.732421875;9371.8798828125;3121.89599609375;1234.22399902344;531.0;349225;670.0;0.0;Calculated values ==>;1566961965.133;347.76;347.36;294.06;294.06;292.06;275.96000000000004;272.3289490889957;278.26000000000005;275.06;279.96000000000004;275.86;339.56000000000006;295.66;279.86;281.66;300.96000000000004;289.26000000000005;300.16;339.26;278.46000000000004;278.26000000000005;340.16;326.26000000000005;275.76000000000005;242.14157278889297;263.95629194202945;272.3289490889957;291.96000000000004;6160000.0;3410000.0;3450000.0;1380000.0;3450000.0;2710000.0;6180000.0;0.034666666666666665;0.0;0.08566666666666665;0.0285;0.0011666666666666668;0.035833333333333335;0.0;9371.8798828125;3121.89599609375;1234.22399902344;16922.732421875;501723.32987851533;501008.87608632486;256906.5662252186;256906.5662252186;249362.72681211535;431359.6534126046;440529.5774337916;456695.2632700159;471673.81221397576;522236.7992590937;475268.95745242346;456570.673783639;458798.122447285;471877.4729912537;457353.7210016424;417476.17622712394;490059.95523170236;440850.09122131515;440529.5774337916;281007.8604223974;222850.3779558165;471575.67402331997;197984.33844816042;199902.73656183205;272.32148386456856;4616018.454090399;2004431.0476696626;269100.68045074533;1795427.7016570931;0;208;199;5;54;55;52;18;143;145;1703287458424.2886;656776426444.669;1294674219839.845;22162.90255973895;7797.3530638920465;-0.0;8622.461797911885;6003375.194765922;1185655.4387046555;0.0;1113200.8433786363;2.810512657679417;0.18837285864174166
7932;2019-08-28 05:13:45.123;745;741;209;209;189;28;53;19;68;27;663;224;67;86;278;161;270;661;187;55;53;26;617;340;345;137;345;270;619;-2.0;-1.0;430.0;78.0;7.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16774.783203125;9284.0205078125;3175.87475585938;1231.51123046875;528.0;349226;669.0;0.0;Calculated values ==>;1566962025.123;347.66;347.26;294.06;294.06;292.06;275.96000000000004;272.21867820750657;278.46000000000004;275.06;279.96000000000004;275.86;339.46000000000004;295.56;279.86;281.76000000000005;300.96000000000004;289.26000000000005;300.16;339.26;278.66;278.46000000000004;340.06000000000006;325.96000000000004;275.76000000000005;241.92719264551067;263.82572766246335;272.21867820750657;291.86;6170000.0;3400000.0;3450000.0;1370000.0;3450000.0;2700000.0;6190000.0;0.0;0.0;0.07166666666666667;0.013000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;9284.0205078125;3175.87475585938;1231.51123046875;16774.783203125;501498.27025704714;500782.709021801;256848.83536175286;256848.83536175286;249321.19800477743;431420.45991060114;440850.09122131515;456858.67139676074;471806.2409394271;522214.6954448503;475283.68031294417;456734.38130492053;459079.1881861292;471877.4729912537;457516.10831726174;417131.1487427304;489955.19134703866;441169.3231894639;440850.09122131515;280589.13426710566;221596.04284303306;471708.256711685;197720.97902056127;256848.83536175286;272.2126940695362;4616299.219918546;2004586.4875953032;269121.22481969546;1795480.1743331307;0;208;199;5;54;55;52;18;143;145;1703494423924.3215;656858912694.682;1294836492789.8708;18571.534620294296;3561.8346099846085;-0.0;214.66813183615602;6003714.591833536;1185750.0828253033;0.0;1113274.473854271;1.6322674643893686;0.13469905337686447
7933;2019-08-28 05:14:45.154;744;740;209;209;188;28;55;19;68;27;662;224;68;86;278;161;270;663;188;57;55;27;617;340;345;138;344;270;619;-1.0;-1.0;689.0;146.0;7.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16641.41796875;9146.0849609375;3124.03125;1229.01306152344;527.0;349227;666.0;0.0;Calculated values ==>;1566962085.154;347.56000000000006;347.16;294.06;294.06;291.96000000000004;275.96000000000004;272.21867820750657;278.66;275.06;279.96000000000004;275.86;339.36;295.56;279.96000000000004;281.76000000000005;300.96000000000004;289.26000000000005;300.16;339.46000000000004;278.86;278.66;339.76;325.86;275.86;242.14157278889297;263.82572766246335;272.21867820750657;291.96000000000004;6170000.0;3400000.0;3450000.0;1380000.0;3440000.0;2700000.0;6190000.0;0.0;0.0;0.11483333333333333;0.024333333333333332;0.0011666666666666668;0.0011666666666666668;0.0;9146.0849609375;3124.03125;1229.01306152344;16641.41796875;501366.50602295523;500650.432522955;256848.83536175286;256848.83536175286;248968.44605533118;431420.45991060114;441169.3231894639;456858.67139676074;471673.81221397576;522111.54453349544;475283.68031294417;456858.67139676074;459079.1881861292;472010.89007618534;457516.10831726174;417131.1487427304;490232.5813560386;441487.296315868;441169.3231894639;279332.9882161641;221177.93781777218;471673.81221397576;197736.0238429311;256848.83536175286;272.21867820750657;4616577.832137593;2004740.1511597373;269141.7397827664;1795532.7006745616;0;208;199;5;54;55;52;18;143;145;1703701530874.7954;656941455319.8708;1294998576490.2417;29755.917360764768;6665.819517028754;-0.0;215.04056913232952;6004117.528677495;1185835.3573122898;0.0;1113278.0566102553;2.71401041559526;0.23164953277284708
