;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7934;2019-08-28 05:15:45.164;745;740;209;209;188;28;57;19;69;27;661;224;68;87;279;161;270;663;188;58;57;27;614;340;345;138;345;270;617;355.0;-1.0;508.0;190.0;7.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16777.607421875;9171.83984375;3127.43334960938;1227.99255371094;525.0;349228;664.0;0.0;Calculated values ==>;1566962145.164;347.66;347.16;294.06;294.06;291.96000000000004;275.96000000000004;272.21867820750657;278.86;275.06;280.06;275.86;339.26;295.56;279.96000000000004;281.86;301.06;289.26000000000005;300.16;339.46000000000004;278.96000000000004;278.86;339.56000000000006;325.66;275.86;242.14157278889297;263.82572766246335;272.21867820750657;291.96000000000004;6140000.0;3400000.0;3450000.0;1380000.0;3450000.0;2700000.0;6170000.0;0.059166666666666666;0.0;0.08466666666666667;0.03166666666666666;0.0011666666666666668;0.060333333333333336;0.0;9171.83984375;3127.43334960938;1227.99255371094;16777.607421875;501778.5197407726;500838.7621616723;256964.63523230745;256964.63523230745;249050.48056010873;431420.45991060114;441487.296315868;456982.8607938469;471673.81221397576;522008.38439368166;475283.68031294417;456858.67139676074;459201.65466722863;472001.52388198866;457516.10831726174;418157.33225494105;490441.41780411307;441645.8178179777;441487.296315868;278495.58437821403;220341.7376933702;471673.81221397576;197736.0238429311;198881.32848305718;272.21867820750657;4616856.370431117;2004892.8259746477;269162.2182420645;1795584.8048954732;0;208;199;5;54;55;52;18;143;145;1703908565374.7625;657024269119.8577;1295160603490.216;21949.56552851087;8674.696631749746;-0.0;14637.226725912918;6004548.479514674;1185963.216253115;0.0;1113401.84613251;3.345945125383235;0.18993415682519008
7935;2019-08-28 05:16:45.135;744;739;209;209;189;28;59;19;69;27;659;224;68;88;279;161;270;660;188;60;58;28;614;340;345;139;344;270;616;136.0;-2.0;592.0;191.0;7.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16527.529296875;9006.326171875;3113.59057617188;1225.63940429688;524.0;349229;663.0;0.0;Calculated values ==>;1566962205.135;347.56000000000006;347.06000000000006;294.06;294.06;292.06;275.96000000000004;272.21867820750657;279.06;275.06;280.06;275.86;339.06000000000006;295.56;279.96000000000004;281.96000000000004;301.06;289.26000000000005;300.16;339.16;279.16;278.96000000000004;339.46000000000004;325.56;275.96000000000004;242.35481222062532;263.82572766246335;272.21867820750657;291.96000000000004;6140000.0;3400000.0;3450000.0;1390000.0;3440000.0;2700000.0;6160000.0;0.02266666666666667;0.0;0.09866666666666667;0.03183333333333333;0.0011666666666666668;0.023833333333333335;0.0;9006.326171875;3113.59057617188;1225.63940429688;16527.529296875;501647.10518207884;500800.83897792845;257023.0468337834;257023.0468337834;249446.30645075583;431420.45991060114;441804.0329372339;456982.8607938469;471541.1619817675;521802.03628550837;475283.68031294417;456858.67139676074;459324.03016746056;472134.7356443445;457516.10831726174;418157.33225494105;490130.82518450083;441961.94436969754;441645.8178179777;278076.8904731985;219923.6425635755;471639.4363266047;197756.44865235864;200657.6108010997;272.21867820750657;4617133.779091214;2005044.2374737207;269182.6552923487;1795636.7882906925;0;208;199;5;54;55;52;18;143;145;1704115465324.611;657107328954.7969;1295322525190.0977;25577.005997960176;8718.6084409635;-0.0;5743.552267235592;6004944.342850637;1186108.0904055808;0.0;1113571.60386808;3.0001871970788976;0.22778967624976187
7936;2019-08-28 05:17:45.085;743;739;209;210;188;27;60;18;69;26;657;224;69;89;279;160;270;662;188;62;60;28;617;338;343;139;343;270;620;158.0;-2.0;422.0;87.0;7.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16615.490234375;8959.052734375;3121.91674804688;1229.70300292969;524.0;349230;663.0;0.0;Calculated values ==>;1566962265.085;347.46000000000004;347.06000000000006;294.06;294.16;291.96000000000004;275.86;271.99741764416325;279.16;274.96000000000004;280.06;275.76000000000005;338.86;295.56;280.06;282.06;301.06;289.16;300.16;339.36;279.36;279.16;339.46000000000004;325.56;275.96000000000004;242.35481222062532;263.82572766246335;271.99741764416325;291.96000000000004;6170000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;2700000.0;6200000.0;0.026333333333333334;0.0;0.07033333333333333;0.0145;0.0011666666666666668;0.0275;0.0;8959.052734375;3121.91674804688;1229.70300292969;16615.490234375;501234.67334960285;500423.7042241058;256791.4382860492;257195.55047329783;248927.68034090722;431541.1909327263;442380.4824771715;456982.8607938469;471442.86907493527;521595.6508328821;475283.68031294417;456982.8607938469;459446.315161428;472267.7304582525;457705.3049437597;417131.1487427304;489989.23045982764;442692.95667869435;442380.4824771715;278076.8904731985;219923.6425635755;471639.4363266047;197226.4655735225;199753.46441587212;271.99741764416325;4617409.7407610025;2005193.8242051494;269203.0994281029;1795688.7075496349;0;208;199;5;54;55;52;18;143;145;1704321693324.7751;657190659454.8632;1295484390190.2263;18269.533130496147;3978.988075919692;-0.0;6672.2429966857335;6005309.426187143;1186213.8155322187;0.0;1113674.9826078946;2.1727500421131203;0.13104444651336622
7937;2019-08-28 05:18:45.106;744;739;210;210;189;26;61;16;70;26;655;224;69;90;279;160;270;667;187;63;61;28;622;336;341;139;341;271;624;-1.0;-1.0;384.0;108.0;7.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16780.83984375;8972.03125;3181.38427734375;1220.41076660156;526.0;349231;662.0;0.0;Calculated values ==>;1566962325.106;347.56000000000006;347.06000000000006;294.16;294.16;292.06;275.76000000000005;271.77519066394296;279.26000000000005;274.76000000000005;280.16;275.76000000000005;338.66;295.56;280.06;282.16;301.06;289.16;300.16;339.86;279.46000000000004;279.26000000000005;339.36;325.76000000000005;275.96000000000004;242.35481222062532;263.95629194202945;271.77519066394296;291.86;6220000.0;3360000.0;3410000.0;1390000.0;3410000.0;2710000.0;6240000.0;0.0;0.0;0.064;0.018000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;8972.03125;3181.38427734375;1220.41076660156;16780.83984375;500897.56094549067;500045.5218203709;256964.94912996565;256964.94912996565;249116.1042129916;431660.74602318485;442950.9116398876;456944.1368567838;471442.86907493527;521307.57206190703;475155.48950238357;456819.7507757946;459411.3791231215;472533.0731578745;458028.00178676745;415358.52965648577;490265.55902623065;443260.4360438284;442950.9116398876;277658.20189090865;220759.83610629753;471639.4363266047;196707.44884829645;256964.94912996565;271.77519066394296;4617688.140917191;2005343.302203786;269223.524188983;1795741.2534427277;0;208;199;5;54;55;52;18;143;145;1704526965144.462;657274088644.7358;1295646746994.9788;16655.14803254319;4948.775774609549;-0.0;216.9836229282423;6005600.567060044;1186288.239603504;0.0;1113732.4129232147;1.6316128945057324;0.14488833112888966
7938;2019-08-28 05:19:45.106;746;739;209;209;188;24;62;15;70;25;654;224;70;91;278;160;270;673;187;65;62;29;625;335;340;139;340;271;628;135.0;-1.0;609.0;119.0;7.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16998.0625;9058.4384765625;3238.44604492188;1226.54479980469;539.0;349232;662.0;0.0;Calculated values ==>;1566962385.106;347.76;347.06000000000006;294.06;294.06;291.96000000000004;275.56;271.6637117239857;279.36;274.66;280.16;275.66;338.56000000000006;295.56;280.16;282.26000000000005;300.96000000000004;289.16;300.16;340.46000000000004;279.66;279.36;339.36;327.06;276.06;242.35481222062532;263.95629194202945;271.6637117239857;291.86;6250000.0;3350000.0;3400000.0;1390000.0;3400000.0;2710000.0;6280000.0;0.022500000000000003;0.0;0.10149999999999999;0.01983333333333333;0.0011666666666666668;0.02366666666666667;0.0;9058.4384765625;3238.44604492188;1226.54479980469;16998.0625;500880.7670253054;499666.28600456705;256343.78449927305;256343.78449927305;248607.40702038913;431720.082569444;443311.0506068675;456944.1368567838;471344.5575217925;521204.27712303365;475155.48950238357;456944.1368567838;459533.7565437192;472542.3888181085;458188.77482019964;414253.9667580959;490683.1095702683;443772.36507682153;443311.0506068675;277658.20189090865;226195.42121513622;471737.69219339563;196449.74142975255;199402.26467965852;271.6637117239857;4617969.631770056;2005493.5561181742;269243.91548536974;1795794.7520287465;0;208;199;5;54;55;52;18;143;145;1704731265144.462;657357488644.7358;1295809346994.9788;26440.18113584367;5459.877690145588;-0.0;5772.507933610613;6005959.694803114;1186374.978382377;0.0;1113782.3253528525;2.7857258587726976;0.1889625946294994
7939;2019-08-28 05:20:45.127;750;741;206;207;187;24;64;14;70;24;653;224;70;92;278;160;270;678;188;66;64;29;628;335;340;140;339;272;631;124.0;-1.0;900.0;131.0;7.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17087.173828125;9239.7177734375;3265.76733398438;1233.60705566406;569.0;349233;662.0;0.0;Calculated values ==>;1566962445.127;348.16;347.26;293.76000000000005;293.86;291.86;275.56;271.6637117239857;279.56;274.56;280.16;275.56;338.46000000000004;295.56;280.16;282.36;300.96000000000004;289.16;300.16;340.96000000000004;279.76000000000005;279.56;339.36;330.06;276.06;242.56692532238324;264.08650396036035;271.6637117239857;291.96000000000004;6280000.0;3350000.0;3400000.0;1400000.0;3390000.0;2720000.0;6310000.0;0.020666666666666667;0.0;0.15;0.021833333333333333;0.0011666666666666668;0.021833333333333333;0.0;9239.7177734375;3265.76733398438;1233.60705566406;17087.173828125;501130.0252566756;499648.6791442227;255019.31633373638;255403.79008890144;248145.64725515628;431720.082569444;443618.8633740424;456780.9202301007;471112.8868819084;521019.12723090354;475027.10034837265;456780.9202301007;459499.0963885439;472674.725993683;458188.77482019964;413115.5309018913;491067.2793797524;443925.5999514631;443618.8633740424;277658.20189090865;238741.38928724395;471605.12922355125;196451.3617499998;199580.94710943612;271.6637117239857;4618253.774822092;2005646.0941235865;269264.42392632505;1795848.972777659;0;208;199;5;54;55;52;18;143;145;1704935336544.9612;657441217939.9407;1295972304010.3774;39049.43377201513;6007.52392317254;-0.0;5328.161171777237;6006505.632606725;1186470.57350931;0.0;1113874.8633059086;3.667281525510045;0.257454279327582
7940;2019-08-28 05:21:45.097;754;743;205;205;185;23;65;13;70;24;652;224;70;92;278;160;270;684;188;67;65;29;635;335;339;140;339;271;637;-1.0;-1.0;814.0;129.0;3.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17135.697265625;9334.609375;3325.77221679688;1227.73706054688;605.0;349234;661.0;0.0;Calculated values ==>;1566962505.097;348.56000000000006;347.46000000000004;293.66;293.66;291.66;275.46000000000004;271.6637117239857;279.66;274.46000000000004;280.16;275.56;338.36;295.56;280.16;282.36;300.96000000000004;289.16;300.16;341.56000000000006;279.86;279.66;339.26;333.66;276.06;242.56692532238324;263.95629194202945;271.6637117239857;291.96000000000004;6350000.0;3350000.0;3390000.0;1400000.0;3390000.0;2710000.0;6370000.0;0.0;0.0;0.13566666666666669;0.021500000000000002;0.0005;0.0005;0.0;9334.609375;3325.77221679688;1227.73706054688;17135.697265625;501006.54457064986;499346.79840829177;254340.16835275164;254340.16835275164;247240.2470946575;431720.082569444;443975.1093037354;456944.1368567838;471112.8868819084;520997.6583221372;475155.48950238357;456944.1368567838;459656.0437687735;472674.725993683;458188.77482019964;410309.8042861417;491283.10758978187;444280.19344734907;443975.1093037354;277239.5186164033;253801.27034056993;471605.12922355125;196462.86916577513;254340.16835275164;271.6637117239857;4618538.822818246;2005800.802789586;269284.92487162125;1795903.8748089753;0;208;199;5;54;55;52;18;143;145;1705138934694.2488;657525175939.647;1296135122559.8079;35338.62531674685;5915.558591242187;-0.0;94.81747047549186;6007125.223146718;1186569.8828504055;0.0;1113920.0321986917;2.977293211092092;0.24427269731440743
7941;2019-08-28 05:22:45.098;760;746;203;204;182;23;67;13;67;23;651;224;68;92;279;160;270;690;189;68;67;29;639;335;340;140;340;271;641;187.0;0.0;1100.0;203.0;7.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16981.267578125;9412.0126953125;3329.18774414062;1229.3583984375;642.0;349235;660.0;0.0;Calculated values ==>;1566962565.098;349.16;347.76;293.46000000000004;293.56;291.36;275.46000000000004;271.6637117239857;279.86;274.46000000000004;279.86;275.46000000000004;338.26;295.56;279.96000000000004;282.36;301.06;289.16;300.16;342.16;279.96000000000004;279.86;339.16;337.36;276.06;242.56692532238324;263.95629194202945;271.6637117239857;292.06;6390000.0;3350000.0;3400000.0;1400000.0;3400000.0;2710000.0;6409999.999999999;0.03116666666666667;0.0;0.18333333333333332;0.03383333333333333;0.0011666666666666668;0.03233333333333334;0.0;9412.0126953125;3329.18774414062;1229.3583984375;16981.267578125;501432.5136950923;499370.0151167551;253406.1040495238;253775.26664484016;246095.65312697864;431720.082569444;444078.57018205227;456570.673783639;471014.3812069224;520894.3343860957;475155.48950238357;456695.2632700159;459656.0437687735;472665.4229841543;458188.77482019964;408597.9018975067;491708.0339341482;444231.27792510815;444078.57018205227;276820.84063482966;269285.52512055053;471605.12922355125;196476.01612755502;198530.19455772912;271.6637117239857;4618823.135597864;2005957.0272443015;269305.4010084327;1795959.333733103;0;208;199;5;54;55;52;18;143;145;1705342638089.8123;657609177339.8793;1296297725270.2576;47684.02057028205;9308.534993081204;-0.0;7939.397478519783;6007817.090061947;1186696.75241175;0.0;1113986.9851059818;4.647770629316283;0.33135686076876386
7942;2019-08-28 05:23:45.098;765;749;202;202;182;25;69;14;51;23;650;224;56;91;279;159;270;695;189;69;69;29;643;336;340;140;340;272;645;282.0;-2.0;681.0;132.0;3.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16880.16796875;9521.4443359375;3387.76708984375;1232.65930175781;669.0;349236;658.0;0.0;Calculated values ==>;1566962625.098;349.66;348.06000000000006;293.36;293.36;291.36;275.66;271.77519066394296;280.06;274.56;278.26000000000005;275.46000000000004;338.16;295.56;278.76000000000005;282.26000000000005;301.06;289.06;300.16;342.66;280.06;280.06;338.96000000000004;340.06000000000006;276.06;242.56692532238324;264.08650396036035;271.77519066394296;292.06;6430000.0;3360000.0;3400000.0;1400000.0;3400000.0;2720000.0;6450000.0;0.047;0.0;0.11349999999999999;0.022000000000000002;0.0005;0.0475;0.0;9521.4443359375;3387.76708984375;1232.65930175781;16880.16796875;501727.2219807352;499394.443188978;252857.87715027723;252857.87715027723;245957.84370421348;431660.74602318485;444383.72531007306;454393.7730496227;471014.3812069224;520708.94640035916;475027.10034837265;455025.77115374926;459376.5363782422;472665.4229841543;457894.0973600838;406792.39991550316;491995.8540580429;444383.72531007306;444383.72531007306;275983.5004908252;280589.13426710566;471605.12922355125;196735.51339893223;197326.27512263058;271.77519066394296;4619105.314227422;2006114.8060528953;269325.917822601;1796015.3083567196;0;208;199;5;54;55;52;18;143;145;1705546638089.8123;657693177339.8793;1296460625270.2576;29244.212470353366;6047.131548141619;-0.0;11735.228883903517;6008458.158670619;1186824.7162995934;0.0;1114150.9403256688;3.325343146492046;0.19314623181005877
7943;2019-08-28 05:24:45.129;771;753;202;203;180;25;71;14;33;23;649;224;38;87;279;159;270;701;188;71;71;29;648;336;341;141;341;271;650;303.0;-1.0;858.0;95.0;2.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16867.59765625;9594.1982421875;3373.5478515625;1220.27526855469;689.0;349237;656.0;0.0;Calculated values ==>;1566962685.129;350.26;348.46000000000004;293.36;293.46000000000004;291.16;275.66;271.77519066394296;280.26000000000005;274.56;276.46000000000004;275.46000000000004;338.06000000000006;295.56;276.96000000000004;281.86;301.06;289.06;300.16;343.26;280.26000000000005;280.26000000000005;338.76;342.06000000000006;276.06;242.77792619122317;263.95629194202945;271.77519066394296;291.96000000000004;6480000.0;3360000.0;3410000.0;1410000.0;3410000.0;2710000.0;6500000.0;0.050499999999999996;0.0;0.143;0.01583333333333333;0.0003333333333333333;0.05083333333333333;0.0;9594.1982421875;3373.5478515625;1220.27526855469;16867.59765625;502064.9120408374;499460.46219646645;252635.72144360753;252996.54460494226;245136.56721165543;431660.74602318485;444487.693273741;452269.67985763925;470880.6574889378;520687.6572569119;475155.48950238357;452910.5548887559;459043.7009511341;472533.0731578745;457894.0973600838;404380.05453560053;492323.7064772116;444487.693273741;444487.693273741;275146.1813398168;288964.7057630673;471472.3440730569;196709.0533036381;197075.78555373626;271.77519066394296;4619386.690910036;2006274.1853775724;269346.3695052319;1796071.68175902;0;208;199;5;54;55;52;18;143;145;1705751043644.468;657777520894.7372;1296623609434.9832;36545.169597222164;4350.418770515797;-0.0;12576.771975766906;6009006.686780098;1186911.4073193334;0.0;1114353.6450091617;3.768838443221717;0.20589554544820032
7944;2019-08-28 05:25:45.119;776;757;203;203;181;26;73;15;37;23;646;224;37;82;280;158;270;705;189;72;73;29;651;337;342;142;342;272;653;90.0;-1.0;723.0;110.0;2.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16934.361328125;9766.55859375;3377.49975585938;1225.78112792969;706.0;349238;654.0;0.0;Calculated values ==>;1566962745.119;350.76;348.86;293.46000000000004;293.46000000000004;291.26000000000005;275.76000000000005;271.8864255623528;280.46000000000004;274.66;276.86;275.46000000000004;337.76;295.56;276.86;281.36;301.16;288.96000000000004;300.16;343.66;280.36;280.46000000000004;338.56000000000006;343.76;276.06;242.98782864720522;264.08650396036035;271.8864255623528;292.06;6509999.999999999;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;2720000.0;6530000.0;0.015000000000000001;0.0;0.12050000000000001;0.018333333333333333;0.0003333333333333333;0.015333333333333334;0.0;9766.55859375;3377.49975585938;1225.78112792969;16934.361328125;502455.9016465029;499717.4089468473;252863.59772459525;252863.59772459525;245362.54325804766;431601.1154718507;444592.0957273684;452608.8005630441;470746.7058464142;520295.23332429555;475027.10034837265;452608.8005630441;458269.3293931512;472523.871050545;457598.2666638605;402834.4632182684;492577.80032418744;444439.5805272773;444592.0957273684;274308.8830629234;296085.73418796173;471339.3356437985;197003.3582116944;198217.71124458354;271.8864255623528;4619668.326954451;2006435.4981279576;269366.7499112386;1796127.9311126359;0;208;199;5;54;55;52;18;143;145;1705955909494.5005;657862406744.7507;1296786482285.009;30800.45580333764;5029.492919588575;-0.0;3777.7405620693676;6009567.806789601;1186989.5602224416;0.0;1114489.9098990646;2.756307010033397;0.1991684901488843
7945;2019-08-28 05:26:45.120;780;761;203;203;181;29;75;17;49;23;644;224;46;78;280;158;270;708;189;73;75;29;643;340;345;143;345;273;645;-1.0;-1.0;857.0;151.0;2.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16835.42578125;9863.7021484375;3347.27709960938;1225.85180664062;719.0;349239;651.0;0.0;Calculated values ==>;1566962805.12;351.16;349.26;293.46000000000004;293.46000000000004;291.26000000000005;276.06;272.21867820750657;280.66;274.86;278.06;275.46000000000004;337.56000000000006;295.56;277.76000000000005;280.96000000000004;301.16;288.96000000000004;300.16;343.96000000000004;280.46000000000004;280.66;338.26;345.06000000000006;276.06;243.1966462407574;264.2163659402789;272.21867820750657;292.06;6430000.0;3400000.0;3450000.0;1430000.0;3450000.0;2730000.0;6450000.0;0.0;0.0;0.14283333333333334;0.025166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;9863.7021484375;3347.27709960938;1225.85180664062;16835.42578125;503719.8683149059;501006.51695320767;253222.04262397627;253222.04262397627;245629.28908062732;431420.45991060114;444295.89939694747;453969.9451753486;470612.52513297374;520005.78890255035;474898.51198257686;453587.6991209416;457613.5104259591;472125.4964766912;457110.53639008605;406792.39991550316;493800.1022844318;443988.31987190625;444295.89939694747;273052.9745269728;301532.38793589;471206.1028288316;197824.94272395744;253222.04262397627;272.2186782075065;4619949.746536938;2006599.08636037;269387.18052617327;1796183.971853694;0;208;199;5;54;55;52;18;143;145;1706162012929.2515;657947908169.6475;1296949985009.8115;36586.04451680704;6880.092529306;-0.0;63.6912855909904;6010129.370317494;1187088.8084218383;0.0;1114521.922364622;3.0151927501825484;0.2529656313206017
7946;2019-08-28 05:27:45.100;780;763;204;204;183;31;27;19;60;24;641;223;56;78;280;157;270;705;188;75;28;29;639;342;347;144;347;274;641;-2.0;-1.0;1131.0;160.0;3.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;16969.41796875;10034.5478515625;3288.85327148438;1225.27368164062;731.0;349240;647.0;0.0;Calculated values ==>;1566962865.1;351.16;349.46000000000004;293.56;293.56;291.46000000000004;276.26000000000005;272.43898195401505;275.86;275.06;279.16;275.56;337.26;295.46000000000004;278.76000000000005;280.96000000000004;301.16;288.86;300.16;343.66;280.66;275.96000000000004;337.86;346.26;276.06;243.40439225979637;264.3458800820626;272.43898195401505;291.96000000000004;6390000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;2740000.0;6409999.999999999;0.0;0.0;0.1885;0.02666666666666667;0.0005;0.0005;0.0;10034.5478515625;3288.85327148438;1225.27368164062;16969.41796875;504083.7325141362;501646.27669269167;253775.26664484016;253775.26664484016;246427.32738143072;431298.55289687274;436104.1847712047;455195.55455716455;470577.2540004748;519612.33228197537;474655.6845175018;454689.4023167429;457451.8592797401;471858.8303543823;456647.26439308474;408597.9018975067;493786.89114387333;443891.9049251926;436275.0404744783;271378.50176498963;306560.99450073834;471072.6445122798;198331.30978600527;253775.26664484016;272.43898195401505;4620231.359665933;2006764.8498375062;269407.5997632335;1796239.2545064418;0;208;199;5;54;55;52;18;143;145;1706369543729.3174;658033979469.6748;1297114030309.8638;48418.91013936353;7273.10225936732;-0.0;91.24988691481906;6010837.508814979;1187206.7123973514;0.0;1114523.2131106677;3.834250406619345;0.3102630171900412
7947;2019-08-28 05:28:45.131;778;762;206;206;185;33;21;19;66;24;638;224;63;80;281;157;270;703;189;77;21;29;642;344;348;145;348;275;643;-2.0;-1.0;934.0;94.0;3.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;17228.6328125;10404.42578125;3306.78588867188;1228.15673828125;740.0;349241;644.0;0.0;Calculated values ==>;1566962925.131;350.96000000000004;349.36;293.76000000000005;293.76000000000005;291.66;276.46000000000004;272.6583383277491;275.26000000000005;275.06;279.76000000000005;275.56;336.96000000000004;295.56;279.46000000000004;281.16;301.26000000000005;288.86;300.16;343.46000000000004;280.86;275.26000000000005;337.56000000000006;347.16;276.06;243.61107973660833;264.4750485637546;272.6583383277491;292.06;6420000.0;3440000.0;3479999.9999999995;1450000.0;3479999.9999999995;2750000.0;6430000.0;0.0;0.0;0.15566666666666668;0.015666666666666666;0.0005;0.0005;0.0;10404.42578125;3306.78588867188;1228.15673828125;17228.6328125;503546.356109283;501326.79144103965;254423.57280606034;254423.57280606034;247023.19323067422;431175.4696738307;434827.8467171966;455785.79566519;470442.77219356893;519218.3011720704;474640.7341109847;455407.3897860994;457539.03483931615;471849.6817124598;456317.8373438773;407253.3252607116;493309.60740639095;443998.6777489003;434827.8467171966;270122.7006405761;310333.04987691523;470938.95956923306;198847.88782532667;254423.57280606034;272.6583383277491;4620516.490664703;2006935.2626193059;269428.05558016064;1796294.2465641263;0;208;199;5;54;55;52;18;143;145;1706578151454.7947;658120724264.8733;1297278815405.2407;39996.667653738725;4262.760123987866;-0.0;90.20213695556812;6011574.685976457;1187302.8942523957;0.0;1114524.7259921217;2.9686415585233177;0.23168114029029935
7948;2019-08-28 05:29:45.141;775;762;209;209;186;34;22;20;68;25;635;224;66;82;281;157;270;704;190;78;22;29;640;345;349;145;349;275;642;-2.0;0.0;1042.0;97.0;3.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;17663.45703125;10863.134765625;3264.53857421875;1237.25549316406;750.0;349242;640.0;0.0;Calculated values ==>;1566962985.141;350.66;349.36;294.06;294.06;291.76000000000005;276.56;272.7676641592781;275.36;275.16;279.96000000000004;275.66;336.66;295.56;279.76000000000005;281.36;301.26000000000005;288.86;300.16;343.56000000000006;280.96000000000004;275.36;337.16;348.16;276.06;243.61107973660833;264.4750485637546;272.7676641592781;292.16;6400000.0;3450000.0;3490000.0;1450000.0;3490000.0;2750000.0;6420000.0;0.0;0.0;0.17366666666666666;0.016166666666666666;0.0005;0.0005;0.0;10863.134765625;3264.53857421875;1237.25549316406;17663.45703125;503332.0558004576;501419.90771709575;255605.37039626113;255605.37039626113;247394.6522280273;431113.4868728058;434759.86381508;456037.52269416815;470542.0514489591;518907.0200096015;474640.7341109847;455785.79566519;457787.85445092205;471716.0087413675;456152.5074520586;408155.83817888127;493548.47286363924;443951.0472102775;434759.86381508;268448.3696465944;314524.84189198195;470938.95956923306;199102.14373168716;255605.37039626113;272.7676641592781;4620807.306541258;2007112.5218287802;269448.6041062697;1796349.0167281479;0;208;199;5;54;55;52;18;143;145;1706787286304.7615;658207738764.8595;1297443842905.2146;44621.110813150866;4394.695189373659;-0.0;89.57724670940945;6012279.951654928;1187375.0517375725;0.0;1114526.2244033457;3.195939518036879;0.24867921792833955
7949;2019-08-28 05:30:45.132;774;760;211;211;190;34;22;21;69;25;618;224;68;90;281;157;270;704;189;79;22;26;643;346;351;133;351;276;644;-1.0;-1.0;1031.0;106.0;3.0;0;1;81;1;0;0;1;0;0;0;1;0;1;0;0;19388.421875;11282.587890625;3287.80395507812;2153.35986328125;757.0;349243;635.0;0.0;Calculated values ==>;1566963045.132;350.56000000000006;349.16;294.26000000000005;294.26000000000005;292.16;276.56;272.8767566201714;275.36;275.26000000000005;280.06;275.66;334.96000000000004;295.56;279.96000000000004;282.16;301.26000000000005;288.86;300.16;343.56000000000006;281.06;275.36;336.66;348.86;275.76000000000005;241.05796691057077;264.60387354146746;272.8767566201714;292.06;6430000.0;3460000.0;3510000.0;1330000.0;3510000.0;2760000.0;6440000.000000001;0.0;0.0;0.17183333333333334;0.017666666666666667;0.0005;0.0005;0.0;11282.587890625;3287.80395507812;2153.35986328125;19388.421875;502924.6833053996;500966.06282251247;256269.06285521944;256269.06285521944;248676.1253538984;431051.2098666511;434271.1649806571;455998.05715364416;472138.9942397944;517056.64738534257;474511.5428370226;455872.0454851437;458620.22926357173;471448.00205073756;455986.76273286226;406792.39991550316;493347.30583207175;443700.42183349305;434271.1649806571;266355.56789118156;317459.4925940039;472236.3865531139;199342.93328764598;256269.06285521944;272.8767566201714;4621116.025883637;2007297.0418352354;269476.8549959413;1796403.6113920733;0;208;199;5;54;55;52;18;143;146;1706997254804.5413;658291126254.772;1297609118110.0413;44101.90545097402;4821.117674356599;-0.0;89.00105106271883;6013019.199219249;1187451.838658257;0.0;1114527.7123326028;2.9306835588848767;0.2293954541408828
7950;2019-08-28 05:31:45.122;774;759;212;212;191;36;23;22;70;25;612;224;68;92;282;159;270;706;190;80;23;24;644;347;352;125;352;273;646;-2.0;-2.0;723.0;57.0;3.0;0;1;81;1;0;0;1;0;0;0;1;0;1;0;0;19624.248046875;11351.154296875;3301.21215820312;2170.6689453125;762.0;349244;629.0;0.0;Calculated values ==>;1566963105.122;350.56000000000006;349.06000000000006;294.36;294.36;292.26000000000005;276.76000000000005;272.9856168485579;275.46000000000004;275.36;280.16;275.66;334.36;295.56;279.96000000000004;282.36;301.36;289.06;300.16;343.76;281.16;275.46000000000004;336.06;349.36;275.56;239.25999513918347;264.2163659402789;272.9856168485579;292.16;6440000.000000001;3470000.0000000005;3520000.0000000005;1250000.0;3520000.0000000005;2730000.0;6459999.999999999;0.0;0.0;0.12050000000000001;0.0095;0.0005;0.0005;0.0;11351.154296875;3301.21215820312;2170.6689453125;19624.248046875;502832.89589567087;500644.92514935264;256550.10626333882;256550.10626333882;248941.7198415432;430988.63858405815;434202.50031210686;456617.29726040433;473186.0941955567;516687.0831142843;474898.51198257686;456367.22056082176;459341.78727360204;471438.93364829157;456096.1179101076;406324.6853626302;493423.03546893626;443652.8356342004;434202.50031210686;263844.3676079864;319555.8750819185;473089.87314066343;199592.0222528099;256550.10626333882;272.9828454476547;4621441.077282107;2007485.6249177416;269512.8825637564;1796458.5107082815;0;208;199;5;54;55;52;18;143;146;1707208119654.5747;658368513354.7843;1297773790660.0674;30971.545638415133;2598.2295834346087;-0.0;88.82619702438402;6013644.707043078;1187513.6562474328;0.0;1114529.1939793548;2.000744848821551;0.15322237399112396
7951;2019-08-28 05:32:45.123;775;759;211;211;191;36;24;23;69;26;632;226;68;87;282;159;270;707;189;81;24;25;637;347;352;132;352;270;639;-3.0;-1.0;765.0;59.0;3.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;18169.912109375;10559.89453125;3237.60913085938;1247.1865234375;764.0;349245;621.0;0.0;Calculated values ==>;1566963165.123;350.66;349.06000000000006;294.26000000000005;294.26000000000005;292.26000000000005;276.76000000000005;272.9856168485579;275.56;275.46000000000004;280.06;275.76000000000005;336.36;295.76000000000005;279.96000000000004;281.86;301.36;289.06;300.16;343.86;281.26000000000005;275.56;335.26000000000005;349.56000000000006;275.66;240.83765695389522;263.82572766246335;272.9856168485579;292.06;6370000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2700000.0;6390000.0;0.0;0.0;0.1275;0.009833333333333333;0.0005;0.0005;0.0;10559.89453125;3237.60913085938;1247.1865234375;18169.912109375;503606.20172933314;501299.21948745335;256532.78569464068;256532.78569464068;249213.35133529434;430988.63858405815;434379.6870157575;456982.8607938469;472367.87413283327;519012.5616312772;475510.2242565887;456858.67139676074;459201.65466722863;471438.93364829157;456096.1179101076;409464.7309740011;494262.3973708977;443808.8390308976;434379.6870157575;260496.36997498586;320394.4760798638;472270.6324499597;199592.09109812416;256532.78569464068;272.98287258283307;4621756.033865551;2007668.22003429;269541.36516733037;1796513.001793794;0;208;199;5;54;55;52;18;143;146;1707419323174.3196;658445614639.6912;1297936693374.8706;32817.32313620465;2681.338989959716;-0.0;88.9234506605584;6014176.289808456;1187557.6533854313;0.0;1114530.6752511044;2.3654581874350042;0.17990267302065574
7952;2019-08-28 05:33:45.153;776;759;209;210;191;35;24;24;69;28;652;226;68;85;282;160;270;700;188;81;24;26;634;346;351;134;351;268;636;-1.0;0.0;685.0;25.0;2.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17570.12890625;10163.80859375;3238.39501953125;1232.91625976562;765.0;349246;613.0;0.0;Calculated values ==>;1566963225.153;350.76;349.06000000000006;294.06;294.16;292.26000000000005;276.66;272.8767566201714;275.56;275.56;280.06;275.96000000000004;338.36;295.76000000000005;279.96000000000004;281.66;301.36;289.16;300.16;343.16;281.26000000000005;275.56;334.46000000000004;349.66;275.76000000000005;241.2770596917726;263.56353331371673;272.8767566201714;291.96000000000004;6340000.0;3460000.0;3510000.0;1340000.0;3510000.0;2680000.0;6360000.0;0.0;0.0;0.11416666666666667;0.004166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10163.80859375;3238.39501953125;1232.91625976562;17570.12890625;504011.44724949065;501578.69997038355;255915.253465888;256303.41296261162;249332.04357498587;431051.2098666511;434624.13164572034;457307.8754880707;472299.7188790419;521243.0955837806;475765.3315914973;457184.2757992178;459272.5380937317;471573.05915822164;456398.7815805787;410724.63349849544;493600.1765164887;444011.55406760116;434624.13164572034;257148.6733736563;320813.78693149507;472104.6820821746;199326.98612442752;255915.253465888;272.8740463172475;4622054.016458561;2007841.0039096987;269562.0430243576;1796566.9954785868;0;208;199;5;54;55;52;18;143;146;1707630328625.0571;658525454539.9702;1298098174075.435;29452.818202349263;1136.5737331572793;-0.0;59.569626059944106;6014695.46711368;1187589.4852328715;0.0;1114531.913312136;2.0942063903427197;0.15110707383570024
7953;2019-08-28 05:34:45.134;774;758;207;208;188;33;26;25;69;29;661;226;69;85;282;161;270;693;188;81;26;26;631;345;350;136;350;268;633;-1.0;-1.0;351.0;7.0;3.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17269.205078125;9866.2255859375;3243.35375976562;1226.85205078125;766.0;349247;605.0;0.0;Calculated values ==>;1566963285.134;350.56000000000006;348.96000000000004;293.86;293.96000000000004;291.96000000000004;276.46000000000004;272.7676641592781;275.76000000000005;275.66;280.06;276.06;339.26;295.76000000000005;280.06;281.66;301.36;289.26000000000005;300.16;342.46000000000004;281.26000000000005;275.76000000000005;333.66;349.76;275.76000000000005;241.71165711629368;263.56353331371673;272.7676641592781;291.96000000000004;6310000.0;3450000.0;3500000.0;1360000.0;3500000.0;2680000.0;6330000.0;0.0;0.0;0.058499999999999996;0.0011666666666666668;0.0005;0.0005;0.0;9866.2255859375;3243.35375976562;1226.85205078125;17269.205078125;504021.573456954;501724.96141154063;255300.30219878105;255685.69869565006;248412.31867742457;431113.4868728058;435216.47765382426;457307.8754880707;472134.0588697756;522170.7201524413;475765.3315914973;457307.8754880707;459272.5380937317;471706.96375999466;456700.2072447995;411940.23394149187;492938.73896894295;444213.5178701776;435216.47765382426;253801.27034056993;321233.1047070471;471840.61823089625;199062.60440826218;255300.30219878105;272.7653967898444;4622344.252304374;2008007.8680040129;269582.5346025386;1796620.9929470846;0;208;199;5;54;55;52;18;143;146;1707840562029.8699;658606428889.8981;1298258923155.292;15107.348358168798;318.2410161264064;-0.0;89.9580877275216;6015066.684245359;1187601.6048500102;0.0;1114533.1589818294;1.0822461345455539;0.07602247204024414
7954;2019-08-28 05:35:45.144;772;757;206;206;187;32;28;25;70;29;662;225;69;86;282;161;270;687;187;82;28;26;627;345;350;136;350;268;629;85.0;0.0;529.0;33.0;7.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16849.017578125;9569.443359375;3186.77221679688;1227.58386230469;767.0;349248;600.0;0.0;Calculated values ==>;1566963345.144;350.36;348.86;293.76000000000005;293.76000000000005;291.86;276.36;272.7676641592781;275.96000000000004;275.66;280.16;276.06;339.36;295.66;280.06;281.76000000000005;301.36;289.26000000000005;300.16;341.86;281.36;275.96000000000004;333.16;349.86;275.76000000000005;241.71165711629368;263.56353331371673;272.7676641592781;291.86;6270000.0;3450000.0;3500000.0;1360000.0;3500000.0;2680000.0;6290000.0;0.014166666666666666;0.0;0.08816666666666667;0.0055000000000000005;0.0011666666666666668;0.015333333333333332;0.0;9569.443359375;3186.77221679688;1227.58386230469;16849.017578125;504123.3279591886;501964.19517178583;255122.10980369593;255122.10980369593;248222.76848986093;431113.4868728058;435563.8473190438;457431.3775308373;472134.0588697756;522273.7438386137;475652.42435611016;457307.8754880707;459394.54653447325;471706.96375999466;456700.2072447995;413498.9491333662;492518.01888432517;444368.1025935115;435563.8473190438;251709.28920128586;321652.42942325486;471840.61823089625;199053.37524118146;203319.47461006843;272.76174950805125;4622628.618212885;2008169.8589058493;269602.9916440832;1796674.5862609446;0;208;199;5;54;55;52;18;143;146;1708050597029.8364;658688042489.8851;1298419749955.2664;22780.327201871325;1500.3298364434315;-0.0;3561.0803815376225;6015382.467496747;1187616.7621329054;0.0;1114563.5893732884;1.9909994806737252;0.12277082992820834
7955;2019-08-28 05:36:45.095;769;756;207;207;187;30;31;24;70;30;661;224;69;88;282;162;270;680;188;82;31;26;626;344;349;137;348;268;628;310.0;-1.0;194.0;93.0;7.0;0;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16504.052734375;9357.626953125;3176.072265625;1218.14624023438;766.0;349249;594.0;0.0;Calculated values ==>;1566963405.095;350.06000000000006;348.76;293.86;293.86;291.86;276.16;272.6583383277491;276.26000000000005;275.56;280.16;276.16;339.26;295.56;280.06;281.96000000000004;301.36;289.36;300.16;341.16;281.36;276.26000000000005;332.56;349.76;275.76000000000005;241.92719264551067;263.56353331371673;272.6583383277491;291.96000000000004;6260000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2680000.0;6280000.0;0.051666666666666666;0.0;0.03233333333333333;0.015500000000000002;0.0011666666666666668;0.052833333333333336;0.0;9357.626953125;3176.072265625;1218.14624023438;16504.052734375;503821.168311157;501924.8109896071;255561.04207583104;255561.04207583104;248261.55315906135;431175.4696738307;436317.22049506055;457431.3775308373;472100.0868749512;522170.7201524413;475539.4703461802;457307.8754880707;459638.2961607305;471974.114269208;457000.4111839864;413878.39096884546;491653.7432531263;444568.7632278692;436317.22049506055;249199.05678690012;321233.1047070471;471708.256711685;198741.47773649663;199996.16843168697;272.63418187348367;4622906.333479201;2008327.455682493;269623.3560837105;1796727.5666622513;0;208;199;5;54;55;52;18;143;146;1708260125774.7498;658769875604.8513;1298580418635.2;8364.306760017014;4230.9850741154205;-0.0;12485.628917348238;6015641.794156453;1187664.4840856916;0.0;1114697.2027439524;1.8238221790875901;0.07005661739885596
7956;2019-08-28 05:37:45.155;766;755;208;208;187;29;34;23;70;30;659;223;70;89;282;162;270;674;189;82;34;26;620;343;348;137;348;268;622;148.0;-1.0;566.0;25.0;7.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16143.115234375;9056.9677734375;3150.14990234375;1220.46875;766.0;349250;588.0;0.0;Calculated values ==>;1566963465.155;349.76;348.66;293.96000000000004;293.96000000000004;291.86;276.06;272.5487779782249;276.56;275.46000000000004;280.16;276.16;339.06000000000006;295.46000000000004;280.16;282.06;301.36;289.36;300.16;340.56000000000006;281.36;276.56;331.96000000000004;349.76;275.76000000000005;241.92719264551067;263.56353331371673;272.5487779782249;292.06;6200000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2680000.0;6220000.0;0.024666666666666667;0.0;0.09433333333333334;0.004166666666666667;0.0011666666666666668;0.025833333333333333;0.0;9056.9677734375;3150.14990234375;1220.46875;16143.115234375;503976.29424234363;502349.63594619924;256278.84461444756;256278.84461444756;248497.47518344191;431237.1583312671;437060.5042495169;457431.3775308373;472100.0868749512;521964.6456026698;475426.4693647946;457431.3775308373;459760.03826864855;471974.114269208;457163.6566190943;416077.3904911899;491442.47450335085;444768.6944732813;437060.5042495169;246688.97952812296;321233.1047070471;471708.256711685;198523.11922342682;201131.44230560196;272.54352600793675;4623178.665271748;2008481.0640933574;269643.698197068;1796780.3378987855;0;208;199;5;54;55;52;18;143;146;1708469434874.5503;658852157804.773;1298741379435.0466;24423.679033665725;1138.2714062010757;-0.0;6094.834100217802;6015915.300604355;1187709.2726334557;0.0;1114852.1947728095;2.3575930577741735;0.1289732159303179
7957;2019-08-28 05:38:45.086;763;754;209;209;188;29;37;22;71;30;657;223;70;90;282;163;270;663;187;82;37;26;619;342;347;136;347;268;621;-2.0;0.0;498.0;28.0;7.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16004.267578125;8873.1064453125;3107.85424804688;1219.68237304688;764.0;349251;582.0;0.0;Calculated values ==>;1566963525.086;349.46000000000004;348.56000000000006;294.06;294.06;291.96000000000004;276.06;272.43898195401505;276.86;275.36;280.26000000000005;276.16;338.86;295.46000000000004;280.16;282.16;301.36;289.46000000000004;300.16;339.46000000000004;281.36;276.86;331.36;349.56000000000006;275.76000000000005;241.71165711629368;263.56353331371673;272.43898195401505;291.86;6190000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2680000.0;6210000.0;0.0;0.0;0.083;0.004666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8873.1064453125;3107.85424804688;1219.68237304688;16004.267578125;503675.56360320834;502310.72182960034;256734.37073430905;256734.37073430905;248887.08040943052;431298.55289687274;437794.15495453955;457554.78245182877;472231.8376443816;521758.53458031185;475426.4693647946;457431.3775308373;459881.69251589297;472107.36217300064;457461.9307405585;416431.8326934402;490023.3851733474;444967.90392387233;437794.15495453955;244179.05427248686;320394.4760798638;471840.61823089625;198249.0882275232;256734.37073430905;272.43071977864577;4623446.252049408;2008630.3095486215;269664.0094049765;1796832.4279608272;0;208;199;5;54;55;52;18;143;146;1708677695099.5305;658933963619.7651;1298901994515.0312;21522.372620617363;1276.7604733490743;-0.0;211.23641492360227;6016297.744051775;1187729.3747550612;0.0;1114904.684927255;1.7431248911992872;0.1269657471112409
7958;2019-08-28 05:39:48.126;760;752;210;210;189;28;40;21;71;29;656;224;71;92;282;163;270;656;188;82;40;26;616;341;346;137;346;270;618;-2.0;-1.0;618.0;2.0;3.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16015.3759765625;8723.9443359375;3097.79272460938;1234.58666992188;763.0;349252;575.0;0.0;Calculated values ==>;1566963588.126;349.16;348.36;294.16;294.16;292.06;275.96000000000004;272.3289490889957;277.16;275.26000000000005;280.26000000000005;276.06;338.76;295.56;280.26000000000005;282.36;301.36;289.46000000000004;300.16;338.76;281.36;277.16;330.66;349.46000000000004;275.76000000000005;241.92719264551067;263.82572766246335;272.3289490889957;291.96000000000004;6160000.0;3410000.0;3460000.0;1370000.0;3460000.0;2700000.0;6180000.0;0.0;0.0;0.103;0.0003333333333333333;0.0005;0.0005;0.0;8723.9443359375;3097.79272460938;1234.58666992188;16015.3759765625;503558.4546368369;502325.9912767304;257312.8903242062;257312.8903242062;249362.72681211535;431359.6534126046;438518.5958977473;457230.9396854061;472002.15594002855;521492.4440120837;475283.68031294417;457230.9396854061;459812.6318007862;472240.39316149516;457624.0604174528;417476.17622712394;489365.55754094676;445166.39904373715;438518.5958977473;241250.99604349316;319975.17213553557;471708.256711685;198002.1828056208;257312.8903242062;272.3285724946426;4623726.60181725;2008784.3815042574;269685.4978939175;1796886.7618476215;0;208;199;5;54;55;52;18;143;146;1708896128699.3984;659020013219.713;1299071572114.9287;26700.561958617884;91.23535796868805;-0.0;90.60285278677055;6016719.96263428;1187741.352318555;0.0;1114907.3276977306;2.0589563129963984;0.14179605811513885
7959;2019-08-28 05:40:45.107;756;750;211;211;190;27;43;20;71;29;657;224;71;93;281;162;270;640;189;83;43;25;617;340;344;137;344;272;618;-1.0;-1.0;706.0;47.0;3.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16663.875;9157.9951171875;3139.23974609375;1245.56628417969;761.0;349253;570.0;0.0;Calculated values ==>;1566963645.107;348.76;348.16;294.26000000000005;294.26000000000005;292.16;275.86;272.21867820750657;277.46000000000004;275.16;280.26000000000005;276.06;338.86;295.56;280.26000000000005;282.46000000000004;301.26000000000005;289.36;300.16;337.16;281.46000000000004;277.46000000000004;330.16;349.26;275.66;241.92719264551067;264.08650396036035;272.21867820750657;292.06;6170000.0;3400000.0;3440000.0;1370000.0;3440000.0;2720000.0;6180000.0;0.0;0.0;0.11766666666666666;0.007833333333333333;0.0005;0.0005;0.0;9157.9951171875;3139.23974609375;1245.56628417969;16663.875;502943.2308195586;502063.11033798975;257722.64700092058;257722.64700092058;249717.9983534509;431420.45991060114;439455.195743194;456905.5031733059;472002.15594002855;521432.5649600028;475027.10034837265;456905.5031733059;459621.56557294086;472382.1944042682;457651.0229930604;417131.1487427304;487126.87257161614;445712.3422435439;439455.195743194;239159.6471344744;319136.5849023705;471610.25455702154;197711.5625348284;257722.64700092058;272.2089483530169;4623985.226318075;2008925.8996702696;269705.12589335314;1796936.121896006;0;208;199;5;54;55;52;18;143;146;1709092713150.0366;659098077189.9664;1299225990625.4302;30498.487015127514;2145.5397541738457;-0.0;90.86627437113673;6017172.637498191;1187759.0542189826;0.0;1114908.7638494484;2.417143446709307;0.1815522246219986
7960;2019-08-28 05:41:45.107;754;750;212;213;191;26;48;18;71;28;659;224;70;93;281;162;270;642;188;83;48;25;623;337;342;137;342;273;625;154.0;-1.0;794.0;0.0;7.0;0;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17168.283203125;9408.7509765625;3175.44311523438;1235.93444824219;758.0;349254;565.0;0.0;Calculated values ==>;1566963705.107;348.56000000000006;348.16;294.36;294.46000000000004;292.26000000000005;275.76000000000005;271.8864255623528;277.96000000000004;274.96000000000004;280.26000000000005;275.96000000000004;339.06000000000006;295.56;280.16;282.46000000000004;301.26000000000005;289.36;300.16;337.36;281.46000000000004;277.96000000000004;329.66;348.96000000000004;275.66;241.92719264551067;264.2163659402789;271.8864255623528;291.96000000000004;6230000.0;3370000.0000000005;3420000.0000000005;1370000.0;3420000.0000000005;2730000.0;6250000.0;0.025666666666666667;0.0;0.13233333333333333;0.0;0.0011666666666666668;0.026833333333333334;0.0;9408.7509765625;3175.44311523438;1235.93444824219;17168.283203125;502125.15745954064;501410.61221044173;257715.3292894774;258123.93717568627;249779.64039310178;431601.1154718507;440696.0557365403;456742.1801358189;471904.2073218062;521557.7451184299;474898.51198257686;456617.29726040433;459464.5300002452;472647.1569842759;458134.8909341707;414993.9374114752;486651.98115661606;446103.40985491266;440696.0557365403;237068.3971897606;317878.7554427003;471610.25455702154;196932.73060853916;199575.4522903191;271.8864255623528;4624267.160969768;2009080.6225543842;269725.8050661233;1796988.7442531837;0;208;199;5;54;55;52;18;143;146;1709298513150.0366;659180277189.9664;1299389490625.4302;34381.45048744335;0.0;-0.0;6470.069525806935;6017713.303644045;1187776.933716934;0.0;1114963.43831445;2.9559435641207714;0.16006451914314346
7961;2019-08-28 05:42:45.108;755;751;212;212;191;24;51;15;70;27;660;224;70;93;281;161;270;658;189;84;51;25;629;337;341;137;341;274;631;-3.0;-1.0;1080.0;43.0;7.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17858.126953125;9829.6826171875;3266.40991210938;1252.42529296875;757.0;349255;561.0;0.0;Calculated values ==>;1566963765.108;348.66;348.26;294.36;294.36;292.26000000000005;275.56;271.8864255623528;278.26000000000005;274.66;280.16;275.86;339.16;295.56;280.16;282.46000000000004;301.26000000000005;289.26000000000005;300.16;338.96000000000004;281.56;278.26000000000005;329.26000000000005;348.86;275.66;241.92719264551067;264.3458800820626;271.8864255623528;292.06;6290000.0;3370000.0000000005;3410000.0;1370000.0;3410000.0;2740000.0;6310000.0;0.0;0.0;0.18000000000000002;0.007166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9829.6826171875;3266.40991210938;1252.42529296875;17858.126953125;501699.4510628365;500981.86150350195;257368.42242385697;257368.42242385697;249533.02859849544;431601.1154718507;441386.08641585516;456453.26501091133;471806.2409394271;521579.667902293;474769.72353041265;456453.26501091133;459307.13215696387;472779.31821977254;458000.93490000715;412728.0207068063;488268.5379076247;446447.21293396497;441386.08641585516;235395.46725036926;317459.4925940039;471610.25455702154;196925.22623236512;257368.42242385697;271.88342925802004;4624559.052585497;2009240.9455061432;269746.54174288054;1797042.4272563818;0;208;199;5;54;55;52;18;143;146;1709503416564.789;659262478559.8672;1299553593360.232;46715.04698013832;1968.5760363267043;-0.0;214.68727465733124;6018389.119052194;1187793.3387906302;0.0;1115019.1455494917;3.4078997494252206;0.24738634640564955
