;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7962;2019-08-28 05:43:48.138;758;753;209;210;190;24;54;15;61;26;662;225;64;91;281;161;270;673;189;84;54;25;640;336;341;137;340;275;642;-3.0;-1.0;1420.0;56.0;7.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;18471.90234375;10333.958984375;3292.88647460938;1251.82177734375;754.0;349256;557.0;0.0;Calculated values ==>;1566963828.138;348.96000000000004;348.46000000000004;294.06;294.16;292.16;275.56;271.77519066394296;278.56;274.66;279.26000000000005;275.76000000000005;339.36;295.66;279.56;282.26000000000005;301.26000000000005;289.26000000000005;300.16;340.46000000000004;281.56;278.56;328.86;348.56000000000006;275.66;241.92719264551067;264.4750485637546;271.77519066394296;292.06;6400000.0;3360000.0;3410000.0;1370000.0;3400000.0;2750000.0;6420000.0;0.0;0.0;0.23666666666666666;0.009333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;10333.958984375;3292.88647460938;1251.82177734375;18471.90234375;501072.4515316326;500215.75690320076;255605.37039626113;255988.23285132067;248752.54527975933;431660.74602318485;441858.62303865654;455154.56847608514;471708.256711685;521705.17217634787;474754.89840926486;455533.634604728;458902.68449210824;472911.2673570051;458161.77410676377;408155.83817888127;489221.09547377215;446447.21293396497;441858.62303865654;233722.59852315116;316201.74473053816;471610.25455702154;196660.58170046308;255605.37039626113;271.77370419576573;4624877.091716822;2009417.46138525;269768.4643390986;1797099.848430141;0;208;199;5;54;55;52;18;143;146;1709718348864.6914;659348829659.828;1299726610710.1533;61176.910203563886;2566.1969466612127;-0.0;217.295461416128;6019333.623226944;1187833.0369491007;0.0;1115022.9271983588;4.298799186493928;0.3124001601377291
7963;2019-08-28 05:44:45.139;764;758;207;208;187;24;56;14;39;25;664;225;45;87;281;161;270;688;187;85;56;26;651;336;341;137;341;274;653;124.0;-1.0;1095.0;79.0;3.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18596.38671875;10653.59375;3408.63208007812;1244.42907714844;752.0;349257;554.0;0.0;Calculated values ==>;1566963885.139;349.56000000000006;348.96000000000004;293.86;293.96000000000004;291.86;275.56;271.77519066394296;278.76000000000005;274.56;277.06;275.66;339.56000000000006;295.66;277.66;281.86;301.26000000000005;289.26000000000005;300.16;341.96000000000004;281.66;278.76000000000005;328.56;348.36;275.76000000000005;241.92719264551067;264.3458800820626;271.77519066394296;291.86;6509999.999999999;3360000.0;3410000.0;1370000.0;3410000.0;2740000.0;6530000.0;0.020666666666666667;0.0;0.1825;0.013166666666666667;0.0005;0.021166666666666667;0.0;10653.59375;3408.63208007812;1244.42907714844;18596.38671875;500848.5579065471;499852.5262212802;254319.62888960683;254689.00792490444;247334.29914591982;431660.74602318485;442172.1552181659;452517.50555498485;471610.25455702154;521993.3871260488;474883.7125350538;453288.0055065828;458567.617407587;472779.31821977254;458161.77410676377;402834.4632182684;490190.66834414355;446596.2630512053;442172.1552181659;232467.98657752166;315363.2798926983;471708.256711685;196670.2646313953;198032.06063749478;271.7751906639429;4625170.554153234;2009583.6157591238;269788.22667170636;1797152.903049398;0;208;199;5;54;55;52;18;143;146;1709912722274.4443;659426921029.7288;1299883078454.9543;46692.121468555095;3621.333562390481;-0.0;5167.632001957539;6020187.601375072;1187882.0224249477;0.0;1115065.558621963;3.624638261538741;0.23906891297863342
7964;2019-08-28 05:45:45.119;772;764;204;204;185;26;46;16;34;25;664;224;35;80;281;161;270;698;187;85;48;26;647;340;344;137;344;274;649;-3.0;-1.0;1446.0;197.0;2.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;18466.015625;10540.685546875;3369.61499023438;1249.81323242188;749.0;349258;552.0;0.0;Calculated values ==>;1566963945.119;350.36;349.56000000000006;293.56;293.56;291.66;275.76000000000005;272.21867820750657;277.76000000000005;274.76000000000005;276.56;275.66;339.56000000000006;295.56;276.66;281.16;301.26000000000005;289.26000000000005;300.16;342.96000000000004;281.66;277.96000000000004;328.36;348.06000000000006;275.76000000000005;241.92719264551067;264.3458800820626;272.21867820750657;291.86;6470000.0;3400000.0;3440000.0;1370000.0;3440000.0;2740000.0;6490000.000000001;0.0;0.0;0.24100000000000002;0.03283333333333333;0.0003333333333333333;0.0003333333333333333;0.0;10540.685546875;3369.61499023438;1249.81323242188;18466.015625;502290.6517684282;501035.2411513692;253404.79620588565;253404.79620588565;246810.7458037824;431420.45991060114;439941.3956210863;451871.98752024537;471610.25455702154;521993.3871260488;474769.72353041265;452001.34592349856;457700.4938646047;472382.1944042682;457516.10831726174;404877.91818703676;492006.5977327375;446013.74245906924;440263.84283038694;231631.59724164338;314105.63291466556;471708.256711685;197747.77455776295;253404.79620588565;272.21867820750657;4625479.304555079;2009760.1758803225;269809.0050958419;1797209.3696132044;0;208;199;5;54;55;52;18;143;146;1710118153774.5098;659509093629.7549;1300047423655.0066;61243.93532395827;8995.03583072044;-0.0;62.28634887483376;6021086.768692916;1187987.1237911198;0.0;1115109.1267473495;4.637251314356543;0.37279156743785086
7965;2019-08-28 05:46:45.130;778;769;202;202;183;28;20;18;48;25;664;224;45;74;281;160;270;703;188;86;20;26;649;342;346;138;346;275;651;-2.0;-3.0;1272.0;171.0;2.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;18258.287109375;10978.552734375;3409.5166015625;1247.6005859375;746.0;349259;550.0;0.0;Calculated values ==>;1566964005.13;350.96000000000004;350.06000000000006;293.36;293.36;291.46000000000004;275.96000000000004;272.43898195401505;275.16;274.96000000000004;277.96000000000004;275.66;339.56000000000006;295.56;277.66;280.56;301.26000000000005;289.16;300.16;343.46000000000004;281.76000000000005;275.16;328.16;347.76;275.76000000000005;242.14157278889297;264.4750485637546;272.43898195401505;291.96000000000004;6490000.000000001;3420000.0000000005;3460000.0;1380000.0;3460000.0;2750000.0;6509999.999999999;0.0;0.0;0.21200000000000002;0.0285;0.0003333333333333333;0.0003333333333333333;0.0;10978.552734375;3409.5166015625;1247.6005859375;18258.287109375;502906.206481756;501519.5588576613;252591.8648698536;252591.8648698536;246082.03850713352;431298.55289687274;435137.5570759372;453500.11665119574;471477.517547777;521912.15002533764;474640.7341109847;453115.48834718956;456790.14739767695;472116.37191808113;457055.2341122915;403873.793995466;492501.2912626198;445773.39962278155;435137.5570759372;230795.22267914342;312848.0458788934;471575.67402331997;198281.54544399455;252591.8648698536;272.43898195401505;4625785.39651857;2009939.535743081;269829.8206932091;1797265.8727336233;0;208;199;5;54;55;52;18;143;146;1710325191725.0493;659591608754.97;1300212153850.436;54106.33709592666;7788.882664510774;-0.0;60.848564068694536;6022048.19719517;1188127.0154210422;0.0;1115110.1530597494;3.9624824925363016;0.31914920768351007
7966;2019-08-28 05:47:45.120;780;773;202;202;182;32;20;19;62;26;663;224;58;74;282;159;270;710;188;87;20;26;652;345;349;140;349;275;653;-2.0;-1.0;1371.0;180.0;2.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18779.17578125;11532.9365234375;3395.51489257812;1244.90686035156;742.0;349260;550.0;0.0;Calculated values ==>;1566964065.12;351.16;350.46000000000004;293.36;293.36;291.36;276.36;272.7676641592781;275.16;275.06;279.36;275.76000000000005;339.46000000000004;295.56;278.96000000000004;280.56;301.36;289.06;300.16;344.16;281.86;275.16;328.16;347.36;275.76000000000005;242.56692532238324;264.4750485637546;272.7676641592781;291.96000000000004;6520000.0;3450000.0;3490000.0;1400000.0;3490000.0;2750000.0;6530000.0;0.0;0.0;0.2285;0.030000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;11532.9365234375;3395.51489257812;1244.90686035156;18779.17578125;502897.81359771435;501870.23355547915;252504.71248859138;252504.71248859138;245687.81149235799;431113.4868728058;434408.7245179509;455281.0346179339;471309.8407669174;521808.6659705543;474640.7341109847;454774.4978913346;456790.14739767695;471840.6484630247;456426.6519421536;402300.5007155247;493274.6074746554;445334.94300631847;434408.7245179509;230795.22267914342;311171.3556482807;471309.8407669174;199068.34207438552;252504.71248859138;272.7676641592781;4626093.990600561;2010127.1002202232;269850.58812669973;1797322.5718777587;0;208;199;5;54;55;52;18;143;146;1710533656974.254;659674994854.6519;1300377126349.8066;58544.60024620081;8167.244960775955;-0.0;60.634670676453176;6022986.798543138;1188259.9609894573;0.0;1115111.1652513084;4.128547623607798;0.33123801765933236
7967;2019-08-28 05:48:45.121;782;776;203;203;182;35;21;21;68;26;661;224;65;76;282;158;271;715;188;34;21;26;646;348;353;141;353;275;648;-2.0;-1.0;1291.0;159.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;18664.12890625;11701.91796875;3268.17407226562;1241.6484375;737.0;349261;551.0;0.0;Calculated values ==>;1566964125.121;351.36;350.76;293.46000000000004;293.46000000000004;291.36;276.66;273.0942459734351;275.26000000000005;275.26000000000005;279.96000000000004;275.76000000000005;339.26;295.56;279.66;280.76000000000005;301.36;288.96000000000004;300.26000000000005;344.66;276.56;275.26000000000005;328.26000000000005;346.86;275.76000000000005;242.77792619122317;264.4750485637546;273.0942459734351;291.96000000000004;6459999.999999999;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2750000.0;6480000.0;0.0;0.0;0.21516666666666667;0.026500000000000003;0.0;0.0;0.0;11701.91796875;3268.17407226562;1241.6484375;18664.12890625;503711.55851703265;502731.63455684937;253086.1466975182;253086.1466975182;245855.72272866627;430925.7729439634;433597.94252996583;456037.52269416815;471176.58799080667;521601.66860565887;474640.7341109847;455659.7696930013;457040.1857366133;471304.5862131949;455792.1995951874;405861.3728179177;494467.2745479045;435888.81895161734;433597.94252996583;231213.40812182956;309075.640036128;471176.58799080667;199863.94513942164;252504.71248859138;273.0942459734351;4626406.023340945;2010320.7272352567;269871.30976626073;1797378.1035447984;0;208;199;5;54;55;52;18;143;146;1710744260484.8364;659759296259.885;1300542129100.263;55120.014770529626;7189.785035561705;-0.0;0.0;6023934.019457649;1188387.9383727016;0.0;1115111.6705486535;3.843498474988945;0.30619972074440305
7968;2019-08-28 05:49:45.161;782;777;204;204;184;38;23;22;69;27;658;223;67;78;281;158;271;712;188;29;23;26;640;350;355;136;355;274;642;-1.0;-1.0;1287.0;89.0;3.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18641.09765625;11664.5771484375;3228.03369140625;1261.00708007812;728.0;349262;556.0;0.0;Calculated values ==>;1566964185.161;351.36;350.86;293.56;293.56;291.56;276.96000000000004;273.3108153835814;275.46000000000004;275.36;280.06;275.86;338.96000000000004;295.46000000000004;279.86;280.96000000000004;301.26000000000005;288.96000000000004;300.26000000000005;344.36;276.06;275.46000000000004;328.76000000000005;345.96000000000004;275.76000000000005;241.71165711629368;264.3458800820626;273.3108153835814;291.96000000000004;6400000.0;3500000.0;3550000.0;1360000.0;3550000.0;2740000.0;6420000.0;0.0;0.0;0.2145;0.014833333333333334;0.0005;0.0005;0.0;11664.5771484375;3228.03369140625;1261.00708007812;18641.09765625;504256.7019541928;503413.97244520026;253728.21423315234;253728.21423315234;246724.92090449753;430799.1582183253;433458.17107015935;456327.9752008312;471938.4492427271;521372.7499984233;474655.6845175018;456077.0789174574;457451.8592797401;470909.31713109545;455458.4622119091;408604.1525314416;494650.71210887196;434531.2036186236;433458.17107015935;233304.39079467155;305303.7579410727;471840.61823089625;200386.4837254057;253728.21423315234;273.30833126836654;4626717.107480027;2010515.577841638;269892.1791325357;1797432.2746995045;0;208;199;5;54;55;52;18;143;146;1710956802084.7014;659842451659.8322;1300706938900.1582;54899.449921478765;4026.569661831443;-0.0;89.86497841850351;6024851.459548748;1188481.470308202;0.0;1115112.419922723;3.6534159006537994;0.2744080519856463
7969;2019-08-28 05:50:45.112;779;776;207;207;187;40;25;24;67;28;661;223;66;79;282;158;271;705;188;30;25;26;636;351;356;134;356;273;637;-2.0;-1.0;1236.0;90.0;3.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;18651.634765625;11688.841796875;3190.75341796875;1257.49584960938;708.0;349263;580.0;0.0;Calculated values ==>;1566964245.112;351.06000000000006;350.76;293.86;293.86;291.86;277.16;273.4187578820637;275.66;275.56;279.86;275.96000000000004;339.26;295.46000000000004;279.76000000000005;281.06;301.36;288.96000000000004;300.26000000000005;343.66;276.16;275.66;331.16;343.96000000000004;275.76000000000005;241.2770596917726;264.2163659402789;273.4187578820637;291.96000000000004;6360000.0;3510000.0;3560000.0;1340000.0;3560000.0;2730000.0;6370000.0;0.0;0.0;0.206;0.015000000000000001;0.0005;0.0005;0.0;11688.841796875;3190.75341796875;1257.49584960938;18651.634765625;504224.4504844584;503738.1588840295;255096.45243329654;255096.45243329654;247917.78403893736;430735.4089219946;433569.0011647026;456242.0255909057;472299.7188790419;521764.5055385298;474784.64797212556;456116.7254362966;457737.58565271663;470900.2020711838;455290.9539762602;410313.3567009972;494187.4232600968;434464.2400499864;433569.0011647026;243342.44575359824;296923.61432157;472104.6820821746;200643.55365362743;255096.45243329654;273.4135678531202;4627027.626452318;2010710.0307331118;269913.14951712947;1797485.7209086483;0;208;199;5;54;55;52;18;143;146;1711169927889.6133;659923385509.7987;1300870904885.0903;52653.28521907932;4071.916926428208;-0.0;89.23627436570303;6025747.000385102;1188548.9025817092;0.0;1115113.9112142788;3.520736060356279;0.26556138793809425
7970;2019-08-28 05:51:45.122;775;773;211;211;190;40;27;26;65;29;666;223;65;79;282;159;270;699;187;30;27;27;632;351;355;137;355;272;634;-2.0;-1.0;1183.0;150.0;3.0;0;99;88;1;0;0;1;0;0;0;1;0;0;0;0;18798.642578125;11631.3916015625;3219.19897460938;1230.9169921875;688.0;349264;653.0;17.0;Calculated values ==>;1566964305.122;350.66;350.46000000000004;294.26000000000005;294.26000000000005;292.16;277.16;273.4187578820637;275.86;275.76000000000005;279.66;276.06;339.76;295.46000000000004;279.66;281.06;301.36;289.06;300.16;343.06000000000006;276.16;275.86;338.46000000000004;341.96000000000004;275.86;241.92719264551067;264.08650396036035;273.4187578820637;291.86;6320000.0;3510000.0;3550000.0;1370000.0;3550000.0;2720000.0;6340000.0;0.0;0.0;0.19716666666666666;0.025;0.0005;0.0005;0.04264995888618783;11631.3916015625;3219.19897460938;1230.9169921875;18798.642578125;504061.9513258746;503616.38222778746;256803.55638916307;256803.55638916307;249064.1609024654;430735.4089219946;434175.5540581689;456156.46186477825;472002.15594002855;522362.24010228884;474913.41053351783;456156.46186477825;457898.554973004;471035.2214610019;455430.03789196967;411539.69684975035;493663.77799248724;434708.2881056637;434175.5540581689;273890.2417152289;288545.87390705565;471806.2409394271;200634.74549621507;256803.55638916307;273.4101142742188;4627339.764111074;2010904.3984006143;269933.88974693674;1797539.1460812897;0;208;199;5;54;55;52;18;143;146;1711383263439.5793;660004699059.7858;1301034432135.0645;50380.36507733504;6779.287386080301;-0.0;88.68599883450291;6026605.757239727;1188639.3443554163;0.0;1115115.3941470028;3.55988629914815;0.2827866195308736
7971;2019-08-28 05:52:45.113;770;767;214;213;193;38;28;27;64;31;666;224;64;80;282;161;270;690;188;30;28;28;626;350;355;143;355;273;628;-3.0;-1.0;1178.0;145.0;3.0;0;99;92;1;0;0;1;0;0;0;1;0;0;0;0;19314.939453125;11808.58203125;3195.29077148438;1223.61340332031;672.0;349265;714.0;18.0;Calculated values ==>;1566964365.113;350.16;349.86;294.56;294.46000000000004;292.46000000000004;276.96000000000004;273.3108153835814;275.96000000000004;275.86;279.56;276.26000000000005;339.76;295.56;279.56;281.16;301.36;289.26000000000005;300.16;342.16;276.16;275.96000000000004;344.56000000000006;340.36;275.96000000000004;243.1966462407574;264.2163659402789;273.3108153835814;291.96000000000004;6260000.0;3500000.0;3550000.0;1430000.0;3550000.0;2730000.0;6280000.0;0.0;0.0;0.19633333333333333;0.024166666666666666;0.0005;0.0005;0.04520014094266432;11808.58203125;3195.29077148438;1223.61340332031;19314.939453125;503952.29293179244;503375.5103961007;258354.21117233287;257945.60965300002;250363.59593764765;430799.1582183253;434353.62711375504;455865.8072319587;471403.80223619274;522281.23935648444;474898.51198257686;455865.8072319587;457861.56236386235;471035.2214610019;455874.1840987435;413878.39096884546;493032.51834379253;434708.2881056637;434353.62711375504;299437.39939995663;281845.32903042674;471107.22338200803;200360.30659492084;258354.21117233287;273.2980537143146;4627657.329652357;2011099.7022140492;269954.34109871485;1797592.5921443389;0;208;199;5;54;55;52;18;143;146;1711596231489.356;660088686459.6976;1301197907609.8928;50164.24662507177;6543.050489021274;-0.0;87.99970797071109;6027443.503322271;1188750.34718467;0.0;1115116.8663070342;3.499944236641697;0.27826586337526815
7972;2019-08-28 05:53:45.103;765;761;214;214;196;37;28;27;63;32;658;224;63;80;282;163;270;678;188;33;28;28;625;349;354;147;354;274;627;-1.0;0.0;958.0;130.0;7.0;0;99;95;1;0;0;1;0;0;0;1;0;0;0;0;19758.87890625;11937.0830078125;3176.49145507812;1206.310546875;650.0;349266;729.0;17.0;Calculated values ==>;1566964425.103;349.66;349.26;294.56;294.56;292.76000000000005;276.86;273.20264511476705;275.96000000000004;275.86;279.46000000000004;276.36;338.96000000000004;295.56;279.46000000000004;281.16;301.36;289.46000000000004;300.16;340.96000000000004;276.46000000000004;275.96000000000004;346.06000000000006;338.16;275.96000000000004;244.02132995426717;264.3458800820626;273.20264511476705;291.96000000000004;6250000.0;3490000.0;3540000.0;1470000.0;3540000.0;2740000.0;6270000.0;0.0;0.0;0.15966666666666668;0.021666666666666667;0.0011666666666666668;0.0011666666666666668;0.04274172233247427;11937.0830078125;3176.49145507812;1206.310546875;19758.87890625;503387.7581750914;502677.5501653143;258414.4497517304;258414.4497517304;251484.67409977032;430862.6128555636;434598.2514892846;455574.0031553595;470969.3238023553;521372.7499984233;474769.72353041265;455574.0031553595;457700.4938646047;471170.01582824555;456315.9007471617;414253.9667580959;491479.9201450462;435476.654632479;434598.2514892846;305722.83045113535;272634.34865687083;470571.38977625844;200080.98292577846;258414.4497517304;273.1839520032613;4627982.890536211;2011297.5497759825;269974.5870900753;1797645.681479871;0;208;199;5;54;55;52;18;143;146;1711808896039.3896;660175671959.7114;1301361980259.919;40793.718896656435;5860.6254817604;-0.0;205.54776869381328;6028201.360037898;1188853.6939237819;0.0;1115119.312128302;2.8713371521349726;0.2301827582002754
7973;2019-08-28 05:54:45.114;762;756;213;213;195;35;27;28;63;32;646;223;63;81;282;165;270;675;189;36;27;28;626;349;354;148;353;273;627;-1.0;-2.0;900.0;0.0;3.0;0;99;97;1;0;0;1;0;0;0;1;0;0;0;0;20040.947265625;12115.759765625;3152.02807617188;1195.8125;623.0;349267;729.0;16.0;Calculated values ==>;1566964485.114;349.36;348.76;294.46000000000004;294.46000000000004;292.66;276.66;273.20264511476705;275.86;275.96000000000004;279.46000000000004;276.36;337.76;295.46000000000004;279.46000000000004;281.26000000000005;301.36;289.66;300.16;340.66;276.76000000000005;275.86;346.06000000000006;335.46000000000004;275.96000000000004;244.22491754036054;264.2163659402789;273.20264511476705;292.06;6260000.0;3490000.0;3540000.0;1480000.0;3529999.9999999995;2730000.0;6270000.0;0.0;0.0;0.15;0.0;0.0005;0.0005;0.04028684218922209;12115.759765625;3152.02807617188;1195.8125;20040.947265625;502901.4582421186;502017.7023643911;258004.6982577053;258004.6982577053;251123.07130100802;430862.6128555636;434421.13070797606;455740.18800020067;470835.43282039254;520212.8466088575;474784.64797212556;455740.18800020067;457985.4410881629;471304.5862131949;456590.98366521427;413878.39096884546;491064.37682543666;435998.1305493036;434421.13070797606;305722.83045113535;261333.34086894934;470436.85710748035;200128.53018992607;258004.6982577053;273.20264511476705;4628314.616560465;2011498.026880349;269994.608452095;1797698.4288113404;0;208;199;5;54;55;52;18;143;146;1712021334979.9434;660264188184.9421;1301526110345.3467;38341.74867154119;0.0;-0.0;88.20821622513537;6028860.943170761;1188902.5414233238;0.0;1115121.7605436433;2.3342377177489215;0.16109988906588557
7974;2019-08-28 05:55:45.144;760;753;211;211;194;34;28;27;64;31;626;223;63;86;282;167;270;675;189;39;28;26;625;349;354;138;353;273;626;-3.0;-1.0;820.0;55.0;3.0;0;0;97;1;0;0;1;0;0;0;1;1;0;0;0;20778.650390625;12136.310546875;3130.44189453125;2091.54663085938;602.0;349268;725.0;14.0;Calculated values ==>;1566964545.144;349.16;348.46000000000004;294.26000000000005;294.26000000000005;292.56;276.56;273.20264511476705;275.96000000000004;275.86;279.56;276.26000000000005;335.76000000000005;295.46000000000004;279.46000000000004;281.76000000000005;301.36;289.86;300.16;340.66;277.06;275.96000000000004;345.66;333.36;275.76000000000005;242.14157278889297;264.2163659402789;273.20264511476705;292.06;6250000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2730000.0;6260000.0;0.0;0.0;0.13666666666666666;0.009166666666666667;0.0005;0.0005;0.03529032616861669;12136.310546875;3130.44189453125;2091.54663085938;20778.650390625;502730.3950418017;501714.14998843;257252.53033752416;257252.53033752416;250806.73240998678;430862.6128555636;434598.2514892846;455865.8072319587;472066.18378088326;518140.3899825849;474784.64797212556;455740.18800020067;458603.3831393483;471304.5862131949;456865.4718237093;414253.9667580959;491167.7625799197;436515.5988461327;434598.2514892846;304046.57827927166;252546.06836287308;471575.67402331997;200097.6981480221;257252.53033752416;273.19052418904073;4628654.949955761;2011700.2285164832;270022.0168088355;1797750.808904696;0;208;199;5;54;55;52;18;144;146;1712233841179.842;660350031084.9012;1301689992245.2686;34954.97490813801;2488.5481121902308;-0.0;88.67286057588024;6029472.054603315;1188923.2896931993;0.0;1115123.2352896205;2.1622047024683146;0.1626409552848722
7975;2019-08-28 05:56:45.095;760;751;210;210;192;34;29;27;65;31;615;224;64;89;282;168;270;676;189;41;29;24;625;348;353;131;353;271;626;-2.0;-1.0;784.0;18.0;7.0;0;0;96;1;0;0;1;0;0;0;1;1;0;0;0;20738.6875;12045.28125;3165.689453125;2116.20385742188;590.0;349269;718.0;0.0;Calculated values ==>;1566964605.095;349.16;348.26;294.16;294.16;292.36;276.56;273.0942459734351;276.06;275.86;279.66;276.26000000000005;334.66;295.56;279.56;282.06;301.36;289.96000000000004;300.16;340.76;277.26000000000005;276.06;344.96000000000004;332.16;275.56;240.61611355647437;263.95629194202945;273.0942459734351;292.06;6250000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2710000.0;6260000.0;0.0;0.0;0.13066666666666665;0.003;0.0011666666666666668;0.0011666666666666668;0.0;12045.28125;3165.689453125;2116.20385742188;20738.6875;502730.3950418017;501449.5504448172;256851.61872224146;256851.61872224146;250092.37222621046;430925.7729439634;435017.2703086864;456321.1866243943;472984.3684616349;517167.88811300637;475155.48950238357;456196.2878183081;459288.9110349998;471304.5862131949;457165.7410571888;414253.9667580959;491306.2236617205;437090.36201224325;435017.2703086864;301113.3779324612;247525.65490268572;472304.9464017478;199848.69626525958;256851.61872224146;273.0882435726837;4629000.645222824;2011901.5772122075;270057.05276014365;1797803.2338172332;0;208;199;5;54;55;52;18;144;146;1712445767964.7544;660430665179.8679;1301853058965.2012;33512.40540692693;817.3687504094647;-0.0;207.85992685085247;6030042.150147145;1188950.8165017753;0.0;1115125.704378111;1.9932640468012448;0.14129584703804002
7976;2019-08-28 05:57:45.115;761;751;209;209;191;33;31;27;66;31;632;225;65;89;282;168;270;677;188;44;31;22;622;348;353;129;353;270;623;-2.0;0.0;847.0;53.0;3.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;19564.884765625;11709.9306640625;3156.91967773438;1270.53076171875;582.0;349270;713.0;0.0;Calculated values ==>;1566964665.115;349.26;348.26;294.06;294.06;292.26000000000005;276.46000000000004;273.0942459734351;276.26000000000005;275.86;279.76000000000005;276.26000000000005;336.36;295.66;279.66;282.06;301.36;289.96000000000004;300.16;340.86;277.56;276.26000000000005;344.46000000000004;331.36;275.36;240.16925963744896;263.82572766246335;273.0942459734351;291.96000000000004;6220000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;2700000.0;6230000.0;0.0;0.0;0.1411666666666667;0.008833333333333334;0.0005;0.0005;0.0;11709.9306640625;3156.91967773438;1270.53076171875;19564.884765625;503138.2234609101;501729.4079192399;256621.20759149073;256621.20759149073;249863.21028678512;430925.7729439634;435367.2694147528;456609.98996769276;473244.79008953704;519012.5616312772;475396.9761669501;456485.49683021253;459446.315161428;471304.5862131949;457165.7410571888;415358.52965648577;491753.3552610466;437599.0066534678;435367.2694147528;299018.4200587347;244179.05427248686;472373.77780577843;199812.65219382252;256621.20759149073;273.07405332656157;4629336.620279298;2012099.6032981281;270085.2849562237;1797855.9397894435;0;208;199;5;54;55;52;18;144;146;1712657638564.687;660508691179.8431;1302015413065.1497;36251.22418241135;2407.6232762389436;-0.0;89.37303091163102;6030623.707514731;1188977.7003936335;0.0;1115128.1821450721;2.401146768549723;0.17880536353706028
7977;2019-08-28 05:58:45.126;762;751;208;208;190;33;33;27;65;32;653;226;65;82;282;168;270;672;188;46;33;22;620;347;352;132;352;269;622;-2.0;-1.0;491.0;34.0;3.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;19155.91015625;11388.2392578125;3089.17553710938;1261.36254882812;580.0;349271;707.0;0.0;Calculated values ==>;1566964725.126;349.36;348.26;293.96000000000004;293.96000000000004;292.16;276.46000000000004;272.9856168485579;276.46000000000004;275.86;279.66;276.36;338.46000000000004;295.76000000000005;279.66;281.36;301.36;289.96000000000004;300.16;340.36;277.76000000000005;276.46000000000004;343.86;331.16;275.36;240.83765695389522;263.6948088759802;272.9856168485579;291.96000000000004;6200000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2690000.0;6220000.0;0.0;0.0;0.08183333333333334;0.005666666666666667;0.0005;0.0005;0.0;11388.2392578125;3089.17553710938;1261.36254882812;19155.91015625;503453.04501442955;501822.56825371424;256278.84461444756;256278.84461444756;249550.49440034825;430988.63858405815;435952.9704414604;456649.39548440085;472950.9869074988;521264.5098498967;475637.8754600242;456649.39548440085;458747.3744246312;471438.93364829157;457328.590778018;416077.3904911899;491166.2601548834;438162.9671130804;435952.9704414604;296504.67125881097;243342.44575359824;471978.8095216074;199536.09373215993;256278.84461444756;272.9607975884438;4629659.352726643;2012292.1233360847;270106.3879352864;1797908.0001254748;0;208;199;5;54;55;52;18;144;146;1712869177339.398;660587005534.7361;1302177142709.9287;21040.43852672505;1543.8420561402024;-0.0;89.83706291350641;6031101.225565583;1189010.6353083192;0.0;1115129.675836312;1.4406530539542095;0.10786205231957757
7978;2019-08-28 05:59:45.096;761;751;208;208;189;32;36;26;65;32;667;227;65;80;282;168;270;661;188;49;35;22;619;346;351;133;351;269;621;-2.0;-2.0;588.0;51.0;7.0;0;94;87;1;0;0;1;0;0;0;1;0;0;0;0;18986.2421875;11310.09375;3097.93310546875;1219.59729003906;580.0;349272;703.0;0.0;Calculated values ==>;1566964785.096;349.26;348.26;293.96000000000004;293.96000000000004;292.06;276.36;272.8767566201714;276.76000000000005;275.76000000000005;279.66;276.36;339.86;295.86;279.66;281.16;301.36;289.96000000000004;300.16;339.26;278.06;276.66;343.46000000000004;331.16;275.36;241.05796691057077;263.6948088759802;272.8767566201714;291.96000000000004;6190000.0;3460000.0;3510000.0;1330000.0;3510000.0;2690000.0;6210000.0;0.0;0.0;0.098;0.0085;0.0011666666666666668;0.0011666666666666668;0.0;11310.09375;3097.93310546875;1219.59729003906;18986.2421875;503413.90432493965;501915.6659792072;256334.550441426;256334.550441426;249238.65485033207;431051.2098666511;436703.0500240613;456649.39548440085;472820.39598721155;522707.9922279777;475750.9056662149;456649.39548440085;458501.98490670754;471573.05915822164;457491.0470043858;416431.8326934402;489745.3911953102;438886.94064808084;436532.23248102295;294828.9587717387;243342.44575359824;471846.71735943656;199256.14217749948;256334.550441426;272.8460806212918;4629977.045070691;2012481.1815348524;270127.0522632875;1797959.5335845682;0;208;199;5;54;55;52;18;144;146;1713079971889.4985;660666465784.774;1302338462010.0056;25224.538824076335;2317.0198890464653;-0.0;210.23062904619647;6031486.574272952;1189042.793070953;0.0;1115132.1751501306;1.7758162778790851;0.13492067603612862
7979;2019-08-28 06:00:45.077;760;751;208;208;190;31;38;25;65;33;672;226;65;79;282;168;270;649;187;51;38;23;619;346;351;134;351;272;620;135.0;-1.0;648.0;22.0;7.0;0;91;90;1;0;0;1;0;0;0;1;0;0;0;0;19218.533203125;11514.587890625;3111.044921875;1211.89270019531;577.0;349273;699.0;0.0;Calculated values ==>;1566964845.077;349.16;348.26;293.96000000000004;293.96000000000004;292.16;276.26000000000005;272.8767566201714;276.96000000000004;275.66;279.66;276.46000000000004;340.36;295.76000000000005;279.66;281.06;301.36;289.96000000000004;300.16;338.06000000000006;278.26000000000005;276.96000000000004;343.06000000000006;330.86;275.46000000000004;241.2770596917726;264.08650396036035;272.8767566201714;291.86;6190000.0;3460000.0;3510000.0;1340000.0;3510000.0;2720000.0;6200000.0;0.022500000000000003;0.0;0.10800000000000001;0.0036666666666666666;0.0011666666666666668;0.02366666666666667;0.0;11514.587890625;3111.044921875;1211.89270019531;19218.533203125;503282.97740131797;502008.70117731625;256390.56937958262;256390.56937958262;249633.89556222613;431051.2098666511;437043.4276340726;456156.46186477825;472787.01963726926;522981.60329194716;475254.3332499598;456156.46186477825;457898.554973004;471573.05915822164;457491.0470043858;416431.8326934402;488175.9832939986;439217.1880233884;437043.4276340726;293153.3411634106;242087.5637286956;471812.00014122744;199307.20712173096;202121.17568373773;272.8662397621254;4630295.317380506;2012671.3269832227;270147.3082634228;1798011.25868328;0;208;199;5;54;55;52;18;144;146;1713290505199.311;660746540419.7028;1302500710614.861;27739.71951224911;999.1842410714871;-0.0;5559.826629491259;6031927.803325236;1189070.4193542518;0.0;1115180.2437340356;2.165662202426642;0.1216456792550593
7980;2019-08-28 06:01:45.097;758;751;209;209;190;31;40;24;65;33;675;225;64;79;282;168;270;647;188;53;40;23;619;346;351;136;350;271;620;625.0;-1.0;411.0;0.0;3.0;0;92;91;1;0;0;1;0;0;0;1;0;0;0;0;19370.275390625;11537.8310546875;3090.04077148438;1202.32409667969;574.0;349274;697.0;0.0;Calculated values ==>;1566964905.097;348.96000000000004;348.26;294.06;294.06;292.16;276.26000000000005;272.8767566201714;277.16;275.56;279.66;276.46000000000004;340.66;295.66;279.56;281.06;301.36;289.96000000000004;300.16;337.86;278.46000000000004;277.16;342.86;330.56;275.46000000000004;241.71165711629368;263.95629194202945;272.8767566201714;291.96000000000004;6190000.0;3460000.0;3510000.0;1360000.0;3500000.0;2710000.0;6200000.0;0.10416666666666667;0.0;0.0685;0.0;0.0005;0.10466666666666667;0.0;11537.8310546875;3090.04077148438;1202.32409667969;19370.275390625;503020.92781134864;502008.70117731625;256791.4382860492;256791.4382860492;249633.89556222613;431051.2098666511;437382.1577496501;456321.1866243943;472525.0707617092;523371.50470653555;475268.95745242346;456196.2878183081;458059.1371151768;471706.96375999466;457491.0470043858;416431.8326934402;487895.5255652953;439545.99013716064;437382.1577496501;292315.56762988004;240832.718256323;471547.0194386176;199333.85361727496;199608.33252492832;272.8767566201714;4630616.997976487;2012863.4945088697;270167.43344288145;1798062.951622613;0;208;199;5;54;55;52;18;144;146;1713501175399.2441;660827567419.677;1302663664914.8093;17603.63231098768;0.0;-0.0;24886.993706854217;6032305.790544065;1189078.7486651032;0.0;1115434.0518112588;2.68415035574543;0.03879234953937502
7981;2019-08-28 06:02:45.088;757;751;210;210;191;31;42;24;64;33;674;224;63;78;282;167;270;649;188;55;42;23;615;346;351;137;350;269;617;189.0;0.0;535.0;62.0;3.0;0;93;85;1;0;0;1;0;0;0;1;0;0;0;0;19107.677734375;11114.4794921875;3087.39501953125;1203.5166015625;572.0;349275;696.0;0.0;Calculated values ==>;1566964965.088;348.86;348.26;294.16;294.16;292.26000000000005;276.26000000000005;272.8767566201714;277.36;275.56;279.56;276.46000000000004;340.56000000000006;295.56;279.46000000000004;280.96000000000004;301.36;289.86;300.16;338.06000000000006;278.66;277.36;342.76;330.36;275.46000000000004;241.92719264551067;263.6948088759802;272.8767566201714;291.96000000000004;6150000.0;3460000.0;3510000.0;1370000.0;3500000.0;2690000.0;6170000.0;0.0315;0.0;0.08916666666666666;0.010333333333333333;0.0005;0.032;0.0;11114.4794921875;3087.39501953125;1203.5166015625;19107.677734375;503258.33831809985;502287.4324221541;257372.0858651806;257372.0858651806;250118.1892234637;431051.2098666511;437719.27432889055;456525.10104843223;472393.7743832905;523429.06993066566;475411.67364220234;456400.704995931;458256.2224366309;471706.96375999466;457355.01675759477;417818.21417910495;488495.81677653943;439873.374582348;437719.27432889055;291896.6896268761;239996.17471937067;471414.1961389312;199256.5840865494;200164.63880184054;272.84625510274236;4630937.599489358;2013052.235448591;270187.47910812456;1798114.4225325605;0;208;199;5;54;55;52;18;144;146;1713711743809.86;660909455134.9165;1302825640615.2832;22939.776095767884;2812.2953245412787;-0.0;7601.7483368656;6032643.601602515;1189102.1809441738;0.0;1115704.750718154;2.1650745191675056;0.12034608891437104
7982;2019-08-28 06:03:45.108;755;749;210;210;192;31;44;24;59;32;670;224;60;77;282;167;270;642;189;57;44;23;618;344;349;137;348;269;620;509.0;-1.0;88.0;23.0;7.0;0;94;82;1;0;0;1;0;0;0;1;0;0;0;0;19035.232421875;10987.865234375;3146.515625;1207.076171875;570.0;349276;695.0;0.0;Calculated values ==>;1566965025.108;348.66;348.06000000000006;294.16;294.16;292.36;276.26000000000005;272.6583383277491;277.56;275.56;279.06;276.36;340.16;295.56;279.16;280.86;301.36;289.86;300.16;337.36;278.86;277.56;342.66;330.16;275.46000000000004;241.92719264551067;263.6948088759802;272.6583383277491;292.06;6180000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2690000.0;6200000.0;0.08483333333333333;0.0;0.014666666666666666;0.0038333333333333336;0.0011666666666666668;0.086;0.0;10987.865234375;3146.515625;1207.076171875;19035.232421875;502719.812468879;501745.2232629605;257195.55047329783;257195.55047329783;250347.8620266168;431175.4696738307;438506.392840993;455902.093392346;472295.8960165899;523017.07850121765;475411.67364220234;456026.9015359807;458133.2001048602;471974.114269208;457679.4097196208;416783.0593283958;487192.58440277766;440632.27654536505;438506.392840993;291477.81744585035;239159.6471344744;471414.1961389312;198769.80838488316;199562.4056612764;272.6453949872344;4631255.563026421;2013236.4830499892;270207.5740773212;1798166.3891043335;0;208;199;5;54;55;52;18;144;146;1713921813809.7935;660991682534.8904;1302987094415.232;3771.273513442788;1045.136819723851;-0.0;20549.182897455627;6032866.267879881;1189134.3369271217;0.0;1115939.42000873;1.653401836537003;-0.003630663485611555
7983;2019-08-28 06:04:45.119;754;750;211;211;191;29;46;22;37;32;667;224;43;75;282;166;270;649;187;59;46;23;620;342;347;137;347;268;622;263.0;-3.0;321.0;3.0;7.0;0;94;78;1;0;0;1;0;0;0;1;0;0;0;0;19016.552734375;10753.7724609375;3169.73217773438;1196.17663574219;569.0;349277;694.0;0.0;Calculated values ==>;1566965085.119;348.56000000000006;348.16;294.26000000000005;294.26000000000005;292.26000000000005;276.06;272.43898195401505;277.76000000000005;275.36;276.86;276.36;339.86;295.56;277.46000000000004;280.66;301.36;289.76000000000005;300.16;338.06000000000006;279.06;277.76000000000005;342.56000000000006;330.06;275.46000000000004;241.92719264551067;263.56353331371673;272.43898195401505;291.86;6200000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2680000.0;6220000.0;0.04383333333333333;0.0;0.0535;0.0005;0.0011666666666666668;0.045;0.0;10753.7724609375;3169.73217773438;1196.17663574219;19016.552734375;502403.4112801852;501690.63123594556;257484.80794458944;257484.80794458944;249905.25811258747;431298.55289687274;439281.91116155847;453301.1964908744;472295.8960165899;522788.7277875748;475539.4703461802;454060.9296701385;458047.44126800745;472107.36217300064;457867.37683749734;416077.3904911899;487962.28148738574;441380.8598681767;439281.91116155847;291058.95107146574;238741.38928724395;471414.1961389312;198265.40746328764;199800.72525354358;272.43719429613355;4631572.719370294;2013417.69658026;270227.60485566023;1798219.0341524407;0;208;199;5;54;55;52;18;144;146;1714130652089.508;661073897604.7781;1303148223950.0117;13644.414712975891;136.5743943378218;-0.0;10776.65336586067;6033011.425222204;1189144.186325951;0.0;1116200.5165028172;1.6242169413141985;0.04590869771752254
7984;2019-08-28 06:05:45.099;753;749;210;210;191;28;49;21;11;31;663;224;18;70;282;166;270;657;189;61;49;24;619;342;347;134;346;267;621;-2.0;-1.0;35.0;0.0;3.0;0;85;71;1;0;0;1;0;0;0;1;0;0;0;0;18605.595703125;10393.279296875;3140.26391601562;1152.19348144531;567.0;349278;692.0;0.0;Calculated values ==>;1566965145.099;348.46000000000004;348.06000000000006;294.16;294.16;292.26000000000005;275.96000000000004;272.43898195401505;278.06;275.26000000000005;274.26000000000005;276.26000000000005;339.46000000000004;295.56;274.96000000000004;280.16;301.36;289.76000000000005;300.16;338.86;279.26000000000005;278.06;342.36;329.86;275.56;241.2770596917726;263.43189868330234;272.43898195401505;292.06;6190000.0;3420000.0000000005;3470000.0000000005;1340000.0;3460000.0;2670000.0;6210000.0;0.0;0.0;0.005833333333333333;0.0;0.0005;0.0005;0.0;10393.279296875;3140.26391601562;1152.19348144531;18605.595703125;502364.6509123739;501651.9559819434;257137.39697663102;257137.39697663102;249947.483266769;431298.55289687274;439771.3329846815;450139.6401536744;472592.1488768574;522457.71561978105;475667.07127483474;451045.4844883073;457592.9974695591;472240.39316149516;457867.37683749734;416431.8326934402;489188.2385062068;441698.9080655623;439771.3329846815;290221.2356813373;237904.88540968279;471909.57779161324;198269.91359554144;257137.39697663102;272.43898195401505;4631886.132768072;2013593.8632698208;270247.16808339267;1798271.5999254717;0;208;199;5;54;55;52;18;144;146;1714338782689.5742;661155170504.804;1303308670450.0627;1469.2400715891088;0.0;-0.0;91.31696800402523;6033137.330363074;1189145.324066531;0.0;1116291.0527334884;0.10626344950029083;0.006778706251552868
7985;2019-08-28 06:06:45.110;752;749;208;208;189;28;51;20;4;31;662;224;7;62;282;166;270;661;188;63;51;24;618;341;345;132;345;265;619;224.0;-1.0;240.0;0.0;3.0;0;69;60;1;0;0;1;0;0;0;1;0;0;0;0;17590.79296875;9534.48828125;3097.66137695312;1058.72448730469;571.0;349279;690.0;0.0;Calculated values ==>;1566965205.11;348.36;348.06000000000006;293.96000000000004;293.96000000000004;292.06;275.96000000000004;272.3289490889957;278.26000000000005;275.16;273.56;276.26000000000005;339.36;295.56;273.86;279.36;301.36;289.76000000000005;300.16;339.26;279.46000000000004;278.26000000000005;342.16;330.26000000000005;275.56;240.83765695389522;263.1675429290057;272.3289490889957;291.96000000000004;6180000.0;3410000.0;3450000.0;1320000.0;3450000.0;2650000.0;6190000.0;0.037333333333333336;0.0;0.04;0.0;0.0005;0.03783333333333334;0.0;9534.48828125;3097.66137695312;1058.72448730469;17590.79296875;502325.9912767304;501838.4276058099;256446.9053539239;256446.9053539239;249321.19800477743;431359.6534126046;440529.5774337916;449593.28441780614;472853.8412306012;522516.6700627119;475921.6891760335;449982.83907029656;456931.3067663924;472373.2082144959;458028.5412351052;416783.0593283958;489955.19134703866;442433.8829563713;440529.5774337916;289383.54333396035;239577.9089402584;472173.3745042847;198003.1308676477;198775.51555248836;272.3289490889957;4632187.824639964;2013759.958444612;270265.5957775651;1798323.592166339;0;208;199;5;54;55;52;18;144;146;1714546420749.2905;661234985134.6948;1303468299709.8445;10063.606142006338;0.0;-0.0;9146.36200784264;6033233.455034349;1189145.324066531;0.0;1116368.0475046358;1.4031221049645008;0.034561860537850674
7986;2019-08-28 06:07:45.120;750;747;206;206;187;27;53;19;15;30;662;224;13;55;282;165;270;658;188;65;53;25;613;340;345;132;344;264;615;218.0;-1.0;212.0;41.0;3.0;0;59;51;1;0;0;1;0;0;0;1;0;0;0;0;16736.966796875;8950.05078125;3098.58618164062;993.90478515625;580.0;349280;687.0;0.0;Calculated values ==>;1566965265.12;348.16;347.86;293.76000000000005;293.76000000000005;291.86;275.86;272.21867820750657;278.46000000000004;275.06;274.66;276.16;339.36;295.56;274.46000000000004;278.66;301.36;289.66;300.16;338.96000000000004;279.66;278.46000000000004;341.86;331.16;275.66;240.83765695389522;263.0348170998261;272.21867820750657;291.96000000000004;6130000.0;3400000.0;3450000.0;1320000.0;3440000.0;2640000.0;6150000.0;0.036333333333333336;0.0;0.035333333333333335;0.006833333333333333;0.0005;0.036833333333333336;0.0;8950.05078125;3098.58618164062;993.90478515625;16736.966796875;502527.3029644039;501948.02612665197;255872.77117281946;255872.77117281946;248779.95609617833;431420.45991060114;440850.09122131515;451193.9005649436;472756.67973813636;522597.5463738173;476048.7078186993;450937.16830444353;456230.2461447043;472505.8083045939;458054.95045220194;418493.59751146304;489958.7120689131;442747.038042579;440850.09122131515;288127.0477506168;243342.44575359824;472270.6324499597;197693.7139940665;198483.4749512441;272.20184793545076;4632473.936982076;2013914.0219430793;270282.70387237356;1798375.236168552;0;208;199;5;54;55;52;18;144;146;1714753455249.2576;661314198334.6823;1303627026159.8193;8957.006592170992;1876.2756094486033;-0.0;8927.170365947617;6033391.98655796;1189160.9623025456;0.0;1116518.6853765217;1.5150768116595337;0.05421696479062096
7987;2019-08-28 06:08:45.121;747;744;205;205;186;27;54;18;30;30;662;225;26;52;282;164;270;648;189;66;54;27;613;338;343;133;343;266;615;-2.0;-2.0;411.0;39.0;3.0;0;52;45;1;0;0;1;0;0;0;1;0;0;0;0;16048.1416015625;8552.7763671875;3126.47045898438;955.30810546875;588.0;349281;685.0;0.0;Calculated values ==>;1566965325.121;347.86;347.56000000000006;293.66;293.66;291.76000000000005;275.86;271.99741764416325;278.56;274.96000000000004;276.16;276.16;339.36;295.66;275.76000000000005;278.36;301.36;289.56;300.16;337.96000000000004;279.76000000000005;278.56;341.66;331.96000000000004;275.86;241.05796691057077;263.299902668528;271.99741764416325;292.06;6130000.0;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;2660000.0;6150000.0;0.0;0.0;0.0685;0.006500000000000001;0.0005;0.0005;0.0;8552.7763671875;3126.47045898438;955.30810546875;16048.1416015625;502134.2057786063;501553.63591903535;255476.13756793813;255476.13756793813;248428.59836021988;431541.1909327263;441435.97896369477;452757.6066342687;472625.7912797831;522435.7442528146;475907.0925302383;452248.2021207474;455526.61032282165;472638.19439723936;458242.13264531264;418493.59751146304;488569.1682971441;443314.4846952208;441435.97896369477;287289.4124756198;246688.97952812296;472333.7623376517;197175.51719179828;255476.13756793813;271.98732468792156;4632747.150772972;2014059.8812673346;270298.9475838977;1798427.1125052918;0;208;199;5;54;55;52;18;144;146;1714959858689.8284;661393699659.9021;1303786028810.259;17507.373126809227;1788.528593448047;-0.0;92.97992069787833;6033612.526731836;1189191.5028466547;0.0;1116593.8545485835;1.5345915820429659;0.11881346636613752
7988;2019-08-28 06:09:45.121;742;742;205;206;184;25;56;16;44;30;661;225;39;53;281;163;270;646;189;69;56;28;617;336;341;134;340;266;619;152.0;-1.0;396.0;10.0;3.0;0;49;43;1;0;0;1;0;0;0;1;0;0;0;0;15964.5029296875;8458.017578125;3148.80932617188;931.5464477539059;594.0;349282;684.0;0.0;Calculated values ==>;1566965385.121;347.36;347.36;293.66;293.76000000000005;291.56;275.66;271.77519066394296;278.76000000000005;274.76000000000005;277.56;276.16;339.26;295.66;277.06;278.46000000000004;301.26000000000005;289.46000000000004;300.16;337.76;280.06;278.76000000000005;341.56000000000006;332.56;275.96000000000004;241.2770596917726;263.299902668528;271.77519066394296;292.06;6170000.0;3360000.0;3410000.0;1340000.0;3400000.0;2660000.0;6190000.0;0.025333333333333333;0.0;0.066;0.0016666666666666668;0.0005;0.025833333333333333;0.0;8458.017578125;3148.80932617188;931.5464477539059;15964.5029296875;501102.77198440325;500914.9156613345;255259.78862831212;255652.47821126913;247575.68950960465;431660.74602318485;442172.1552181659;454525.8889938194;472494.68880147435;522332.8564997259;475907.0925302383;453896.9078127012;455651.22432670655;472911.2673570051;458428.9254858772;417131.1487427304;487862.32533547917;444182.4694871226;442172.1552181659;286870.6033266602;249199.05678690012;472299.7188790419;196660.805854762;197794.97971489522;271.77379380851795;4633013.922810732;2014201.6378835456;270314.6713718412;1798479.4065035013;0;208;199;5;54;55;52;18;144;146;1715165058689.8284;661473799659.9021;1303945628810.259;17019.09548717779;459.3981883737998;-0.0;6313.077033834492;6033900.247303619;1189210.2355698366;0.0;1116647.238356538;1.8975005801286589;0.088004223923231
7989;2019-08-28 06:10:45.142;740;740;207;207;185;24;58;14;54;29;660;225;49;57;281;162;270;652;188;70;58;29;617;335;340;135;340;267;619;143.0;-1.0;483.0;49.0;7.0;0;46;39;1;0;0;1;0;0;0;1;0;0;0;0;15735.7744140625;8228.583984375;3182.81591796875;916.657958984375;597.0;349283;682.0;0.0;Calculated values ==>;1566965445.142;347.16;347.16;293.86;293.86;291.66;275.56;271.6637117239857;278.96000000000004;274.56;278.56;276.06;339.16;295.66;278.06;278.86;301.26000000000005;289.36;300.16;338.36;280.16;278.96000000000004;341.36;332.86;276.06;241.49495122638035;263.43189868330234;271.6637117239857;291.96000000000004;6170000.0;3350000.0;3400000.0;1350000.0;3400000.0;2670000.0;6190000.0;0.02383333333333333;0.0;0.0805;0.008166666666666666;0.0011666666666666668;0.024999999999999998;0.0;8228.583984375;3182.81591796875;916.657958984375;15735.7744140625;500838.7621616723;500650.432522955;256048.15255061042;256048.15255061042;247921.22066254422;431720.082569444;442692.123855045;455609.74302807474;472265.74392498133;522148.8486206124;475779.855525177;454984.5902320973;455983.5742871536;472911.2673570051;458455.5609425139;417131.1487427304;488702.1476517539;444535.9144397934;442692.123855045;286033.001929769;250454.15340279948;472265.74392498133;196395.53166622907;199179.32064083355;271.6637117239857;4633278.184247336;2014340.741565609;270330.0784658034;1798532.1885143623;0;208;199;5;54;55;52;18;144;146;1715369430194.5166;661554527904.7789;1304105584775.0151;20866.744014628577;2252.94006677981;-0.0;6087.820080355285;6034216.073132684;1189232.8462995817;0.0;1116750.6153349483;2.3691894125014348;0.13438602355606807
