;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7990;2019-08-28 06:11:45.092;739;739;207;208;185;23;60;13;60;29;659;225;56;62;281;161;270;656;188;72;60;30;618;333;338;135;338;269;620;83.0;-1.0;932.0;119.0;7.0;0;42;39;1;0;0;1;0;0;0;1;0;0;0;0;15783.9169921875;8222.703125;3151.0439453125;892.1921997070309;598.0;349284;681.0;0.0;Calculated values ==>;1566965505.092;347.06000000000006;347.06000000000006;293.86;293.96000000000004;291.66;275.46000000000004;271.4400167685773;279.16;274.46000000000004;279.16;276.06;339.06000000000006;295.66;278.76000000000005;279.36;301.26000000000005;289.26000000000005;300.16;338.76;280.36;279.16;341.26;332.96000000000004;276.16;241.49495122638035;263.6948088759802;271.4400167685773;291.96000000000004;6180000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;2690000.0;6200000.0;0.013833333333333333;0.0;0.15533333333333335;0.01983333333333333;0.0011666666666666668;0.015;0.0;8222.703125;3151.0439453125;892.1921997070309;15783.9169921875;500612.4021981222;500423.7042241058;255992.8416541347;256390.56937958262;247882.14392997924;431837.87352777255;443412.5936027495;456026.9015359807;472265.74392498133;521883.36603929434;475524.7981847721;455527.0399303971;456276.2067687335;473174.53310931195;458642.0189104923;416783.0593283958;489154.4155995894;445236.59156876145;443412.5936027495;285614.20965156396;250872.52762923925;472363.3712700832;195867.2162984793;200543.6538261414;271.44001676857727;4633540.629455851;2014477.7213799132;270345.13965567836;1798584.9266947936;0;208;199;5;54;55;52;18;144;146;1715572660694.6782;661635460404.8433;1304266250775.1428;40411.47110689189;5483.84040693681;-0.0;3643.0340966491217;6034726.299382609;1189297.265742605;0.0;1116831.6382111115;4.038691576727409;0.29238603730740087
7991;2019-08-28 06:12:45.113;739;738;206;207;185;22;62;11;65;28;659;225;62;66;281;161;270;661;188;74;62;32;619;333;337;139;337;270;622;163.0;-1.0;740.0;338.0;3.0;0;52;41;1;0;0;1;0;0;0;1;0;0;0;0;15919.0546875;8352.7841796875;3207.4072265625;959.5202026367191;598.0;349285;680.0;0.0;Calculated values ==>;1566965565.113;347.06000000000006;346.96000000000004;293.76000000000005;293.86;291.66;275.36;271.4400167685773;279.36;274.26000000000005;279.66;275.96000000000004;339.06000000000006;295.66;279.36;279.76000000000005;301.26000000000005;289.26000000000005;300.16;339.26;280.56;279.36;341.16;332.96000000000004;276.36;242.35481222062532;263.82572766246335;271.4400167685773;291.96000000000004;6190000.0;3329999.9999999995;3370000.0000000005;1390000.0;3370000.0000000005;2700000.0;6220000.0;0.027166666666666665;0.0;0.12333333333333334;0.05633333333333333;0.0005;0.027666666666666666;0.0;8352.7841796875;3207.4072265625;959.5202026367191;15919.0546875;500518.0859052189;500101.967913973;255490.3972829864;255883.1319160122;247804.44746835524;431837.87352777255;443922.10751388647;456485.49683021253;471639.4363266047;521802.03628550837;475396.9761669501;456111.4010031973;456609.98996769276;473305.85159361735;458642.0189104923;416431.8326934402;489640.3545844956;445733.4972842078;443922.10751388647;285195.4229665811;250872.52762923925;472032.3497595296;195963.98574881116;197039.76427051314;271.4400167685773;4633804.913353113;2014615.8987857462;270360.57599316887;1798637.9323332943;0;208;199;5;54;55;52;18;144;146;1715775231569.3691;661717689174.7178;1304428007369.896;32130.98636670617;15551.851172603803;-0.0;6830.4114963999955;6035331.0314428015;1189472.6245262676;0.0;1116918.9474718035;4.354193669845835;0.36546663757583375
7992;2019-08-28 06:13:45.113;740;738;205;206;185;22;64;11;68;27;658;225;65;71;281;161;270;665;188;75;64;32;624;332;337;138;337;272;626;161.0;-2.0;735.0;212.0;7.0;0;49;44;1;0;0;1;0;0;0;1;0;0;0;0;16157.185546875;8599.80078125;3268.98486328125;950.133666992188;598.0;349286;679.0;0.0;Calculated values ==>;1566965625.113;347.16;346.96000000000004;293.66;293.76000000000005;291.66;275.36;271.32779825182536;279.56;274.26000000000005;279.96000000000004;275.86;338.96000000000004;295.66;279.66;280.26000000000005;301.26000000000005;289.26000000000005;300.16;339.66;280.66;279.56;341.06000000000006;332.96000000000004;276.36;242.14157278889297;264.08650396036035;271.32779825182536;291.96000000000004;6240000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;2720000.0;6260000.0;0.026833333333333334;0.0;0.1225;0.035333333333333335;0.0011666666666666668;0.028;0.0;8599.80078125;3268.98486328125;950.133666992188;16157.185546875;500178.4671096622;499722.7766072979;254892.1018074952;255278.2955118951;247650.84847450152;431896.3278553544;444226.5222933553;456531.44730995287;471673.81221397576;521535.90022698283;475140.74118490587;456156.46186477825;456905.5031733059;473305.85159361735;458801.35132338334;414625.781954485;489777.936141077;445882.85748641274;444226.5222933553;284776.6418597092;250872.52762923925;472164.23178385233;195681.00883684066;198148.1377106179;271.32779825182536;4634072.215355067;2014757.1703270874;270376.4897754158;1798691.9022673764;0;208;199;5;54;55;52;18;144;146;1715977431569.3691;661800789174.7178;1304590607369.896;31954.178712956247;9769.07387746108;-0.0;6890.194768316647;6035865.074485132;1189683.632235018;0.0;1117033.2858573429;3.7923202555018354;0.2825718962880215
7993;2019-08-28 06:14:45.104;742;739;204;205;184;22;66;11;70;26;657;224;68;76;281;160;270;672;188;76;66;33;630;332;337;143;337;274;632;-2.0;-1.0;1149.0;163.0;7.0;0;73;51;1;0;0;1;0;0;0;1;0;0;0;0;16666.57421875;9135.23046875;3261.65209960938;1095.88208007812;597.0;349287;677.0;0.0;Calculated values ==>;1566965685.104;347.36;347.06000000000006;293.56;293.66;291.56;275.36;271.32779825182536;279.76000000000005;274.26000000000005;280.16;275.76000000000005;338.86;295.56;279.96000000000004;280.76000000000005;301.26000000000005;289.16;300.16;340.36;280.76000000000005;279.76000000000005;340.86;332.86;276.46000000000004;243.1966462407574;264.3458800820626;271.32779825182536;291.96000000000004;6300000.0;3320000.0000000005;3370000.0000000005;1430000.0;3370000.0000000005;2740000.0;6320000.0;0.0;0.0;0.1915;0.027166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;9135.23046875;3261.65209960938;1095.88208007812;16666.57421875;499877.0671110421;499285.9909892308;254208.85343139098;254587.3134054757;247085.93994954787;431896.3278553544;444529.908966831;456453.26501091133;470909.40455562726;521269.2763436694;474769.72353041265;456202.5800313555;457202.82351932646;473305.85159361735;458668.82322395616;412336.2974136314;490127.52022423584;446031.98206601007;444529.908966831;283939.0963198885;250454.15340279948;471601.4229191921;195673.14888791702;254208.85343139098;271.32779825182536;4634345.705657547;2014904.9400858139;270393.5373491716;1798746.3160789302;0;208;199;5;54;55;52;18;144;146;1716179601239.9604;661885076529.9644;1304754382800.375;49939.39223755341;7496.051444516305;-0.0;222.04123145801336;6036547.418544752;1189827.486698382;0.0;1117092.5456005526;4.273215046421537;0.34475552328253184
7994;2019-08-28 06:15:45.134;746;741;204;205;183;23;68;11;72;25;654;223;70;81;281;159;270;681;190;77;68;33;638;333;338;145;338;276;640;221.0;-1.0;1077.0;211.0;7.0;0;94;60;1;0;0;1;0;0;0;1;0;0;0;0;17451.740234375;9918.513671875;3318.677734375;1219.57824707031;596.0;349288;675.0;0.0;Calculated values ==>;1566965745.134;347.76;347.26;293.56;293.66;291.46000000000004;275.46000000000004;271.4400167685773;279.96000000000004;274.26000000000005;280.36;275.66;338.56000000000006;295.46000000000004;280.16;281.26000000000005;301.26000000000005;289.06;300.16;341.26;280.86;279.96000000000004;340.66;332.76000000000005;276.46000000000004;243.61107973660833;264.60387354146746;271.4400167685773;292.16;6380000.0;3329999.9999999995;3379999.9999999995;1450000.0;3379999.9999999995;2760000.0;6400000.0;0.036833333333333336;0.0;0.1795;0.035166666666666666;0.0011666666666666668;0.038000000000000006;0.0;9918.513671875;3318.677734375;1219.57824707031;17451.740234375;499654.5474375231;498791.93402772356;253822.53801246476;254194.72372066486;246462.52234084;431837.87352777255;444632.67941172805;456375.44611769775;470542.0514489591;520794.88601939665;474397.15137416637;456123.9607488607;457501.9359703019;473174.53310931195;458376.2193970578;409034.13123747765;490554.25860714965;445985.98844681797;444632.67941172805;283101.5729112263;250035.78352995744;471335.537891427;195967.92283822247;197744.16102339656;271.4400167685773;4634630.167104165;2015063.8006775107;270412.84249964;1798801.1795788947;0;208;199;5;54;55;52;18;144;146;1716382202489.8638;661971519729.9231;1304919465300.2964;46743.15042866581;9683.761129371025;-0.0;9381.763698756598;6037353.509243847;1189970.7233856486;0.0;1117172.6173241201;4.552100976560766;0.3192376582622016
7995;2019-08-28 06:16:45.105;752;746;204;205;183;24;70;12;72;24;651;222;71;84;281;159;270;689;191;78;70;33;649;334;339;147;339;277;651;170.0;-2.0;1187.0;230.0;7.0;0;99;67;1;0;0;1;0;0;0;1;0;0;0;0;18136.67578125;10486.3525390625;3397.072265625;1245.24768066406;593.0;349289;674.0;0.0;Calculated values ==>;1566965805.105;348.36;347.76;293.56;293.66;291.46000000000004;275.56;271.55198750734434;280.16;274.36;280.36;275.56;338.26;295.36;280.26000000000005;281.56;301.26000000000005;289.06;300.16;342.06000000000006;280.96000000000004;280.16;340.56000000000006;332.46000000000004;276.46000000000004;244.02132995426717;264.73235714968143;271.55198750734434;292.26000000000005;6490000.000000001;3340000.0;3390000.0;1470000.0;3390000.0;2770000.0;6509999.999999999;0.028333333333333332;0.0;0.19783333333333333;0.03833333333333333;0.0011666666666666668;0.0295;0.0;10486.3525390625;3397.072265625;1245.24768066406;18136.67578125;499420.0850282558;498417.3042526622;253314.2427780284;253678.53168150954;246082.03850713352;431779.12508338504;444735.8856878648;456210.7846720172;470173.1121333911;520401.6531527072;474152.9591606639;456084.78779867635;457714.5187214496;473043.00534084754;458215.89269584103;403873.793995466;490538.8605728952;445940.1040556527;444735.8856878648;282682.81946839223;248780.69988749037;471068.7543314603;196256.22629673677;198512.75802198562;271.55198750734434;4634926.59389518;2015233.7590428775;270433.3727879184;1798857.1171126387;0;208;199;5;54;55;52;18;144;146;1716585204324.7153;662059077389.859;1305085285115.175;51427.676798576314;10534.480241331066;-0.0;7263.582266143435;6038171.204059866;1190139.127295698;0.0;1117311.2614966384;4.575797339328954;0.34074530273520937
7996;2019-08-28 06:17:45.115;761;752;204;205;182;26;50;14;71;23;647;222;71;86;282;158;270;698;191;80;54;32;650;338;343;142;343;276;652;-1.0;-1.0;1426.0;237.0;7.0;0;99;73;1;0;0;1;0;0;0;1;0;0;0;0;18413.748046875;10745.1298828125;3368.91650390625;1254.19104003906;594.0;349290;671.0;0.0;Calculated values ==>;1566965865.115;349.26;348.36;293.56;293.66;291.36;275.76000000000005;271.99741764416325;278.16;274.56;280.26000000000005;275.46000000000004;337.86;295.36;280.26000000000005;281.76000000000005;301.36;288.96000000000004;300.16;342.96000000000004;281.16;278.56;340.26;332.56;276.36;242.98782864720522;264.60387354146746;271.99741764416325;292.26000000000005;6500000.0;3379999.9999999995;3429999.9999999995;1420000.0;3429999.9999999995;2760000.0;6520000.0;0.0;0.0;0.23766666666666666;0.0395;0.0011666666666666668;0.0011666666666666668;0.0;10745.1298828125;3368.91650390625;1254.19104003906;18413.748046875;500538.7976623768;499135.6141344623;253269.26504036112;253632.8738113611;245721.16832509407;431541.1909327263;440800.1978694245;456249.7568715341;470746.7058464142;520069.0980856209;474282.70863635297;456249.7568715341;458124.1965307005;472638.19439723936;457436.0833881486;403358.7397205407;491700.48647776555;445455.8488890023;441435.97896369477;281426.5920051367;249199.05678690012;471635.3862721799;197327.47535109238;253269.26504036112;271.99741764416325;4635231.231524844;2015410.7175512016;270454.2049153636;1798913.5097495825;0;208;199;5;54;55;52;18;144;146;1716789838424.6829;662145791839.8452;1305251212765.1487;61537.19557469165;10835.162481382957;-0.0;219.52783291055593;6039112.734891817;1190317.2373317517;0.0;1117373.6311406624;4.7235010673764455;0.39521498322323084
7997;2019-08-28 06:18:45.096;769;757;203;203;184;30;19;16;69;23;649;223;69;85;282;158;271;703;191;80;19;32;652;342;347;138;346;276;654;-3.0;0.0;1349.0;194.0;3.0;0;99;76;1;0;0;1;0;0;0;1;0;0;0;0;18571.94921875;11022.12109375;3425.10083007812;1263.5361328125;594.0;349291;671.0;0.0;Calculated values ==>;1566965925.096;350.06000000000006;348.86;293.46000000000004;293.46000000000004;291.56;276.16;272.43898195401505;275.06;274.76000000000005;280.06;275.46000000000004;338.06000000000006;295.46000000000004;280.06;281.66;301.36;288.96000000000004;300.26000000000005;343.46000000000004;281.16;275.06;340.26;332.56;276.36;242.14157278889297;264.60387354146746;272.43898195401505;292.26000000000005;6520000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2760000.0;6540000.000000001;0.0;0.0;0.22483333333333333;0.03233333333333333;0.0005;0.0005;0.0;11022.12109375;3425.10083007812;1263.5361328125;18571.94921875;501426.7162135099;499623.0055276189;252819.66337141747;252819.66337141747;246308.23560861958;431298.55289687274;434721.4804128627;455998.05715364416;471281.1494085178;520276.5177910402;474397.15137416637;455998.05715364416;457999.9434910028;472240.39316149516;456783.39717099577;402853.2402811574;492196.8616255415;444661.79778857564;434721.4804128627;281426.5920051367;249199.05678690012;472164.23178385233;198380.9427470741;252819.66337141747;272.43898195401505;4635539.348067304;2015592.0538678213;270475.1793311164;1798970.1086319918;0;208;199;5;54;55;52;18;144;146;1716996772874.4985;662229765239.7705;1305416760325.0012;57920.91455574384;8852.326345522497;-0.0;90.9509085207226;6040107.903905339;1190481.247785401;0.0;1117376.2176441865;4.255949430875802;0.3500247291558565
7998;2019-08-28 06:19:45.116;774;763;203;203;183;34;19;18;47;24;653;224;52;84;282;158;271;708;191;38;19;32;652;344;349;144;349;275;653;-3.0;-1.0;1399.0;196.0;2.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;18458.0234375;11407.197265625;3385.7880859375;1241.69091796875;595.0;349292;669.0;0.0;Calculated values ==>;1566965985.116;350.56000000000006;349.46000000000004;293.46000000000004;293.46000000000004;291.46000000000004;276.56;272.6583383277491;275.06;274.96000000000004;277.86;275.56;338.46000000000004;295.56;278.36;281.56;301.36;288.96000000000004;300.26000000000005;343.96000000000004;276.96000000000004;275.06;340.06000000000006;332.66;276.36;243.40439225979637;264.4750485637546;272.6583383277491;292.26000000000005;6520000.0;3440000.0;3490000.0;1440000.0;3490000.0;2750000.0;6530000.0;0.0;0.0;0.23316666666666666;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;0.0;11407.197265625;3385.7880859375;1241.69091796875;18458.0234375;502096.4753290141;500526.96697657375;252863.59772459525;252863.59772459525;246014.39054164742;431175.4696738307;434232.43346768775;453372.0284250931;470577.2540004748;520773.2836011906;474640.7341109847;454011.2738692397;458036.2765567328;471840.6484630247;456454.64333516936;402853.2402811574;492996.16528858093;437504.37566759763;434232.43346768775;280589.13426710566;249617.41799618208;471369.63528795214;198899.88759821735;252863.59772459525;272.6583383277491;4635848.03403371;2015779.027157752;270496.06318216363;1799026.8849587431;0;208;199;5;54;55;52;18;144;146;1717205642474.4321;662314393439.7437;1305582115424.9487;59334.42083613319;8900.678424531336;-0.0;60.45627858103083;6041085.357409225;1190629.2388056733;0.0;1117377.4797913209;4.259241308726595;0.34965856509266124
7999;2019-08-28 06:20:45.107;777;767;204;204;184;37;20;19;16;25;650;225;24;77;282;158;271;708;191;27;20;33;642;348;353;149;353;276;643;-2.0;0.0;1340.0;219.0;3.0;0;99;86;1;0;0;1;0;0;0;1;0;0;0;0;18687.28515625;11667.240234375;3270.17529296875;1229.50415039062;599.0;349293;668.0;0.0;Calculated values ==>;1566966045.107;350.86;349.86;293.56;293.56;291.56;276.86;273.0942459734351;275.16;275.06;274.76000000000005;275.66;338.16;295.66;275.56;280.86;301.36;288.96000000000004;300.26000000000005;343.96000000000004;275.86;275.16;339.96000000000004;333.06;276.46000000000004;244.42749628697553;264.60387354146746;273.0942459734351;292.26000000000005;6420000.0;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;2760000.0;6430000.0;0.0;0.0;0.22333333333333333;0.0365;0.0005;0.0005;0.0;11667.240234375;3270.17529296875;1229.50415039062;18687.28515625;503413.97244520026;501993.81796995667;253681.37843612407;253681.37843612407;246689.52627439811;430925.7729439634;433418.2568911692;449153.78308180015;470002.44352694025;520380.2120487665;474625.8832434513;450210.48221916886;457002.3097389393;471304.5862131949;455792.1995951874;407715.53523323155;494000.311899731;434665.382714426;433418.2568911692;280170.41352433193;251290.9062238717;470801.063269159;199976.13097877117;253681.37843612407;273.0942459734351;4636157.531841261;2015971.2852944343;270516.6533854664;1799082.343000442;0;208;199;5;54;55;52;18;144;146;1717416210885.048;662402280255.0007;1305747390630.4321;55649.67563634314;9885.110028599154;-0.0;89.86843922752256;6042043.414485844;1190785.763561005;0.0;1117378.7323094003;4.0591934278334;0.3407781297515189
8000;2019-08-28 06:21:45.127;775;768;206;206;186;40;23;22;-2;25;637;225;3;69;281;159;271;704;191;27;23;33;641;350;355;144;355;277;643;-1.0;-1.0;1283.0;196.0;3.0;0;1;96;1;0;0;1;0;0;0;1;0;1;0;0;20143.01953125;12361.984375;3283.48803710938;2111.7392578125;602.0;349294;666.0;0.0;Calculated values ==>;1566966105.127;350.66;349.96000000000004;293.76000000000005;293.76000000000005;291.76000000000005;277.16;273.3108153835814;275.46000000000004;275.36;272.96000000000004;275.66;336.86;295.66;273.46000000000004;280.06;301.26000000000005;289.06;300.26000000000005;343.56000000000006;275.86;275.46000000000004;339.76;333.36;276.46000000000004;243.40439225979637;264.73235714968143;273.3108153835814;292.26000000000005;6409999.999999999;3500000.0;3550000.0;1440000.0;3550000.0;2770000.0;6430000.0;0.0;0.0;0.21383333333333335;0.03266666666666666;0.0005;0.0005;0.0;12361.984375;3283.48803710938;2111.7392578125;20143.01953125;503240.55738944805;502127.0094428837;254423.57280606034;254423.57280606034;247358.33647972246;430799.1582183253;433458.17107015935;446548.7792370503;470676.3731168869;518948.1257200618;474496.6661500708;447226.42572468595;455832.46872283914;470909.31713109545;455597.1919293177;408162.8499384833;493447.92850901553;434175.5540581689;433458.17107015935;279332.9882161641;252546.06836287308;471468.59216682916;200497.79789058425;254423.57280606034;273.3108153835814;4636481.225575511;2016171.5955806281;270544.5063617576;1799136.9750661291;0;208;199;5;54;55;52;18;144;147;1717628681684.9805;662490209554.9728;1305913345930.3794;52613.901511252654;8851.712613024001;-0.0;89.5172991320495;6042945.9116939455;1190941.9557963652;0.0;1117380.2276888466;3.4664863249715094;0.2887727858593301
8001;2019-08-28 06:22:45.088;771;767;209;209;188;41;25;24;2;26;610;226;1;64;282;160;271;705;192;28;25;32;641;352;356;139;356;279;642;-1.0;0.0;1423.0;212.0;3.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20456.57421875;12572.7373046875;3243.14453125;2145.9462890625;608.0;349295;664.0;0.0;Calculated values ==>;1566966165.088;350.26;349.86;294.06;294.06;291.96000000000004;277.26000000000005;273.5264737036516;275.66;275.56;273.36;275.76000000000005;334.16;295.76000000000005;273.26000000000005;279.56;301.36;289.16;300.26000000000005;343.66;275.96000000000004;275.66;339.56000000000006;333.96000000000004;276.36;242.35481222062532;264.9883086891361;273.5264737036516;292.36;6409999.999999999;3520000.0000000005;3560000.0;1390000.0;3560000.0;2790000.0;6420000.0;0.0;0.0;0.23716666666666666;0.035333333333333335;0.0005;0.0005;0.0;12572.7373046875;3243.14453125;2145.9462890625;20456.57421875;502710.24418631213;502086.35048973426;255605.37039626113;255605.37039626113;248070.44548945408;430671.36484660726;433569.0011647026;446708.94226345763;471442.86907493527;515968.0838081696;474352.4438398956;446572.69500905037;454864.1114221241;470900.2020711838;455401.7370921357;408162.8499384833;493686.56407474045;434107.6725091814;433569.0011647026;278495.58437821403;255056.51255035817;472032.3497595296;200996.90683286486;255605.37039626113;273.5264737036516;4636819.335608768;2016379.2498647643;270579.9640121645;1799191.3283182413;0;208;199;5;54;55;52;18;144;147;1717841843039.8584;662575054369.9242;1306080037510.284;58274.704402955584;9576.585650075487;-0.0;88.98181538422072;6043869.382762753;1191095.425128521;0.0;1117381.7142145967;3.7824809031466717;0.31554025901180976
8002;2019-08-28 06:23:45.108;766;765;212;212;192;42;27;25;22;27;616;229;18;60;282;162;271;706;194;30;26;30;640;353;357;138;357;283;641;-2.0;-2.0;1178.0;214.0;3.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20677.04296875;12533.26953125;3257.56958007812;2202.03442382812;613.0;349296;663.0;0.0;Calculated values ==>;1566966225.108;349.76;349.66;294.36;294.36;292.36;277.36;273.6339639331285;275.86;275.66;275.36;275.86;334.76000000000005;296.06;274.96000000000004;279.16;301.36;289.36;300.26000000000005;343.76;276.16;275.76000000000005;339.46000000000004;334.46000000000004;276.16;242.14157278889297;265.49620691782997;273.6339639331285;292.56;6400000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;2830000.0;6409999.999999999;0.0;0.0;0.19633333333333333;0.035666666666666666;0.0005;0.0005;0.0;12533.26953125;3257.56958007812;2202.03442382812;20677.04296875;502138.319982676;501912.6913265712;256815.59865534445;256815.59865534445;249480.70006149638;430607.02586249536;433680.339460569;448661.59754782915;471673.81221397576;516253.8871118834;474178.91454712383;448121.90367181075;453671.38646819635;470764.9566105902;455512.87881282286;408604.1525314416;493924.75404026;434218.8704114113;433499.7890287786;278076.8904731985;257148.6733736563;471968.1179040911;201229.10278926344;256815.59865534445;273.6339639331285;4637162.230011936;2016588.5363272384;270616.2092624846;1799245.5189933577;0;208;199;5;54;55;52;18;144;147;1718055814339.7903;662658182069.8978;1306248693710.2302;48579.246470931736;9656.358205762186;-0.0;88.34209518671709;6044760.129169616;1191255.753085446;0.0;1117383.1924064173;3.241502623687184;0.28023558727336084
8003;2019-08-28 06:24:45.129;760;761;213;213;193;42;28;27;45;28;637;231;39;62;282;164;271;705;195;31;28;29;641;354;359;137;358;285;642;-1.0;0.0;1328.0;202.0;3.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20893.962890625;12546.7568359375;3230.62915039062;2201.75659179688;616.0;349297;661.0;0.0;Calculated values ==>;1566966285.129;349.16;349.26;294.46000000000004;294.46000000000004;292.46000000000004;277.36;273.7412296467126;275.96000000000004;275.86;277.66;275.96000000000004;336.86;296.26000000000005;277.06;279.36;301.36;289.56;300.26000000000005;343.66;276.26000000000005;275.96000000000004;339.26;334.76000000000005;276.06;241.92719264551067;265.74818594083865;273.7412296467126;292.66;6409999.999999999;3540000.0;3590000.0;1370000.0;3579999.9999999995;2850000.0;6420000.0;0.0;0.0;0.22133333333333333;0.033666666666666664;0.0005;0.0005;0.0;12546.7568359375;3230.62915039062;2201.75659179688;20893.962890625;501246.11910986627;501286.4044586572;257152.94312151065;257152.94312151065;249788.0949400444;430542.39183029096;433361.6067303726;451363.32787700737;471904.2073218062;518280.26055567514;474150.1670803205;450568.9375471445;453587.31236249546;470629.4840230157;455624.37797550496;408162.8499384833;493686.56407474045;433904.5296488982;433361.6067303726;277239.5186164033;258404.02479325983;472002.15594002855;201459.88031963454;257152.94312151065;273.7412296467126;4637508.776309003;2016797.609696723;270652.9203652826;1799299.6062399421;0;208;199;5;54;55;52;18;144;147;1718270689519.4624;662740710944.772;1306419153349.9702;55311.96305936518;9108.256612553265;-0.0;88.10433180443097;6045626.192263742;1191412.1796054866;0.0;1117384.663307942;3.5879533033020916;0.3033631039853838
8004;2019-08-28 06:25:48.109;753;757;212;212;194;42;29;28;59;30;659;233;54;68;282;166;271;705;195;32;29;27;641;356;361;135;360;286;643;-1.0;-2.0;1140.0;199.0;7.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;20970.814453125;12566.52734375;3239.5439453125;2225.36376953125;617.0;349298;660.0;0.0;Calculated values ==>;1566966348.109;348.46000000000004;348.86;294.36;294.36;292.56;277.36;273.955091788801;276.06;275.96000000000004;279.06;276.16;339.06000000000006;296.46000000000004;278.56;279.96000000000004;301.36;289.76000000000005;300.26000000000005;343.66;276.36;276.06;339.16;334.86;275.86;241.49495122638035;265.87368984753493;273.955091788801;292.66;6409999.999999999;3560000.0;3610000.0;1350000.0;3600000.0;2860000.0;6430000.0;0.0;0.0;0.19;0.033166666666666664;0.0011666666666666668;0.0011666666666666668;0.0;12566.52734375;3239.5439453125;2225.36376953125;20970.814453125;500309.8810557901;500657.9585992779;256708.56855064607;256708.56855064607;250096.29013775982;430412.23801567365;433040.73848485097;453024.6728033028;472363.3712700832;520493.8715890145;474251.64943572343;452370.8097826607;454193.47877775703;470357.85320156324;455569.43109120143;408162.8499384833;493586.1591442914;433588.14229367237;433040.73848485097;276820.84063482966;258822.4845140824;472070.4381999017;201928.7235760016;256708.56855064607;273.9381361855853;4637874.9768198235;2017017.2811742392;270691.6453708994;1799356.2022818436;0;208;199;5;54;55;52;18;144;147;1718497417519.531;662826363744.7979;1306598961250.0247;47708.23035318723;8959.700201692687;-0.0;205.72086492323905;6046527.332789171;1191570.22403889;0.0;1117387.233462233;3.154138937638093;0.2708602822918361
8005;2019-08-28 06:26:45.150;748;752;211;211;193;43;31;30;66;31;679;234;63;74;282;167;271;705;195;34;31;24;645;357;362;136;362;286;647;0.0;-1.0;829.0;281.0;3.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21083.30859375;12584.3115234375;3251.39111328125;2227.69506835938;617.0;349299;659.0;0.0;Calculated values ==>;1566966405.15;347.96000000000004;348.36;294.26000000000005;294.26000000000005;292.46000000000004;277.46000000000004;274.0616903277293;276.26000000000005;276.16;279.76000000000005;276.26000000000005;341.06000000000006;296.56;279.46000000000004;280.56;301.36;289.86;300.26000000000005;343.66;276.56;276.26000000000005;339.06000000000006;334.86;275.56;241.71165711629368;265.87368984753493;274.0616903277293;292.66;6450000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2860000.0;6470000.0;0.0;0.0;0.13816666666666666;0.04683333333333333;0.0005;0.0005;0.0;12584.3115234375;3251.39111328125;2227.69506835938;21083.30859375;499259.6128947435;499609.40927666874;256114.0494363767;256114.0494363767;249590.25901188163;430346.717906069;433154.95317096787;453934.62799201923;472329.59916539915;522577.6686217304;474367.2987431635;453545.4122989743;454967.0885796612;470085.3009938197;455542.1458410124;406335.1659885019;493183.7583472607;433702.1600636701;433154.95317096787;276402.16793126165;258822.4845140824;471644.9034095714;202061.15003268357;256114.0494363767;273.99424608051265;4638208.144769559;2017216.535202439;270726.92411114124;1799407.6258134418;0;208;199;5;54;55;52;18;144;147;1718703620734.993;662903654299.9711;1306762098510.3901;34800.518871381544;12625.505783150913;-0.0;88.52045186729559;6047180.996896818;1191741.2298357429;0.0;1117389.5645482037;2.6304323185577694;0.25302437349215606
8006;2019-08-28 06:27:45.120;746;749;210;210;191;44;32;31;68;32;694;234;66;79;282;168;271;705;195;35;32;22;660;359;363;134;363;278;658;-2.0;-1.0;894.0;215.0;7.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;33849.453125;25541.365234375;3355.74438476562;2151.255859375;616.0;349300;657.0;0.0;Calculated values ==>;1566966465.12;347.76;348.06000000000006;294.16;294.16;292.26000000000005;277.56;274.27422755570615;276.36;276.26000000000005;279.96000000000004;276.36;342.56000000000006;296.56;279.76000000000005;281.06;301.36;289.96000000000004;300.26000000000005;343.66;276.66;276.36;338.86;334.76000000000005;275.36;241.2770596917726;264.86050150153983;274.27422755570615;292.66;6600000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2780000.0;6580000.0;0.0;0.0;0.149;0.035833333333333335;0.0011666666666666668;0.0011666666666666668;0.0;25541.365234375;3355.74438476562;2151.255859375;33849.453125;497554.1934740671;498156.0574923038;255192.4993779125;255192.4993779125;248492.4172697615;430214.79039162316;433086.23799672595;455539.81900768477;472689.592463476;524774.3692881654;475397.19285026705;455286.2088161959;456926.83554156334;469948.67664205877;455347.6215741906;398277.23840409186;492070.6577776375;433634.880018922;433086.23799672595;275564.83829863765;258404.02479325983;471714.4053827849;202569.02324931155;255192.4993779125;274.2008615217368;4638665.688895774;2017534.0903173233;270763.3971231159;1799462.6577460018;0;208;200;5;54;55;52;18;144;147;1718921011984.2324;662984613799.6879;1306931213909.7986;37692.64856799761;9644.37619311613;-0.0;207.5426950552824;6047784.804568503;1191926.7193937213;0.0;1117392.0305074896;1.5313066154502784;0.13790582992664074
8007;2019-08-28 06:28:45.111;749;750;210;211;198;45;33;33;63;34;702;233;62;67;281;169;271;707;194;35;33;19;712;356;361;134;360;261;712;-1.0;-2.0;694.0;151.0;2.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;32335.70703125;23896.90625;3764.73388671875;2012.142578125;615.0;349301;657.0;0.0;Calculated values ==>;1566966525.111;348.06000000000006;348.16;294.16;294.26000000000005;292.96000000000004;277.66;273.955091788801;276.46000000000004;276.46000000000004;279.46000000000004;276.56;343.36;296.46000000000004;279.36;279.86;301.26000000000005;290.06;300.26000000000005;343.86;276.66;276.46000000000004;338.86;334.66;275.06;241.2770596917726;262.63441904999945;273.955091788801;292.56;7120000.0;3560000.0;3610000.0;1340000.0;3600000.0;2610000.0;7120000.0;0.0;0.0;0.11566666666666667;0.025166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;23896.90625;3764.73388671875;2012.142578125;32335.70703125;492890.2162203799;493033.8051479803;252885.18072683617;253224.95235211626;248917.24292974832;430412.23801567365;433769.5290198815;457702.0984133237;472884.4304738556;526935.4507991723;477433.0980315595;457579.9506683751;458189.7716215503;470230.8658083918;455987.71266879217;278433.30121194397;486760.0658975931;434130.71970383386;433769.5290198815;275564.83829863765;257985.5697089033;471421.5176682964;201710.8388905065;252885.18072683617;273.85320556966593;4639217.149167239;2017946.014116392;270798.08690594847;1799521.9861645065;0;208;200;5;54;55;52;18;144;147;1719138179404.8677;663065001739.923;1307092889655.2715;29609.655684805854;6787.718749241047;-0.0;60.29478276434844;6048345.572977703;1192063.6329785227;0.0;1117394.2621516811;1.2286154942616732;0.10857730041482809
8008;2019-08-28 06:29:45.131;792;777;210;210;195;44;34;34;58;35;699;233;57;63;281;168;271;721;194;38;34;16;692;362;367;133;367;251;691;-2.0;0.0;1033.0;271.0;0.0;0;0;0;1;0;1;1;0;0;0;1;0;1;0;0;31595.40234375;23240.62109375;3557.33569335938;1939.92236328125;614.0;349302;655.0;0.0;Calculated values ==>;1566966585.131;352.36;350.86;294.16;294.16;292.66;277.56;274.5913991737795;276.56;276.56;278.96000000000004;276.66;343.06000000000006;296.46000000000004;278.86;279.46000000000004;301.26000000000005;289.96000000000004;300.26000000000005;345.26;276.96000000000004;276.56;338.66;334.56;274.76000000000005;241.05796691057077;261.27494424493943;274.5913991737795;292.56;6920000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2510000.0;6909999.999999999;0.0;0.0;0.17216666666666666;0.04516666666666667;0.0;0.0;0.0;23240.62109375;3557.33569335938;1939.92236328125;31595.40234375;500837.99393488636;498866.46324359986;253722.86386465846;253722.86386465846;248650.1895071589;430014.67791919125;432439.757026355;458696.0885306946;473112.1826642056;527409.3599095573;478672.85945099284;458576.28311332234;459293.87370414095;469271.2811572483;454842.94378697337;281291.11383361;490983.0395132743;433182.4302400453;432439.757026355;274727.5295995403;257567.11924055516;471261.7068757205;203156.81966910558;252885.18072683617;274.4426817352487;4639750.085998276;2018338.9577817076;270831.0317584079;1799583.02375007;0;208;200;5;54;55;52;18;144;147;1719356652204.7983;663145128439.8975;1307246540855.2227;43995.34412233691;12109.404072165442;-0.0;0.0;6048959.152434234;1192221.1614939922;0.0;1117394.7647756895;1.9522925787562764;0.1782636810491303
8009;2019-08-28 06:30:45.132;831;801;202;201;188;48;36;35;58;36;691;235;57;74;279;169;271;689;195;40;36;13;635;363;368;132;368;270;636;-1.0;-2.0;1084.0;225.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20192.5390625;12527.9248046875;3149.7646484375;2101.31665039062;615.0;349303;653.0;0.0;Calculated values ==>;1566966645.132;356.26;353.26;293.36;293.26000000000005;291.96000000000004;277.96000000000004;274.69669130483857;276.76000000000005;276.66;278.96000000000004;276.76000000000005;342.26;296.66;278.86;280.56;301.06;290.06;300.26000000000005;342.06000000000006;277.16;276.76000000000005;338.46000000000004;334.66;274.46000000000004;240.83765695389522;263.82572766246335;274.69669130483857;292.66;6350000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2700000.0;6360000.0;0.0;0.0;0.18066666666666667;0.0375;0.0;0.0;0.0;12527.9248046875;3149.7646484375;2101.31665039062;20192.5390625;511070.0056175912;507104.4375345548;253270.40321749216;252902.09557590916;248297.06235068614;429947.3805835815;432557.5304485172;455611.1469425823;473339.41292369686;525099.3160182167;476527.34042362473;455485.8189051035;457602.31633955985;468875.40457176813;454815.634887687;410727.5874898159;492080.4831081396;433299.8492016903;432557.5304485172;273890.2417152289;257985.5697089033;471102.4418883194;203417.43844342954;252885.18072683617;274.5482041428253;4640181.65936891;2018637.0339650214;270864.709311431;1799638.9171843925;0;208;200;5;54;55;52;18;144;147;1719577155879.532;663224629764.8014;1307402843460.034;45562.99666884693;10038.187629183369;-0.0;0.0;6049705.484378584;1192405.7278340016;0.0;1117394.7647756895;3.127350537724137;0.2763646831585191
8010;2019-08-28 06:31:45.122;823;802;206;205;188;47;38;36;59;38;690;237;59;85;278;170;271;641;196;40;37;11;628;362;366;133;366;279;629;-2.0;-1.0;845.0;182.0;3.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;19957.66796875;12337.3125;3053.49658203125;2185.376953125;628.0;349304;652.0;0.0;Calculated values ==>;1566966705.122;355.46000000000004;353.36;293.76000000000005;293.66;291.96000000000004;277.86;274.5913991737795;276.96000000000004;276.76000000000005;279.06;276.96000000000004;342.16;296.86;279.06;281.66;300.96000000000004;290.16;300.26000000000005;337.26;277.16;276.86;338.36;335.96000000000004;274.26000000000005;241.05796691057077;264.9883086891361;274.5913991737795;292.76000000000005;6280000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;2790000.0;6290000.0;0.0;0.0;0.1408333333333333;0.030333333333333334;0.0005;0.0005;0.0;12337.3125;3053.49658203125;2185.376953125;19957.66796875;510642.91419420467;507851.59172416996;255122.10980369593;254738.55495885957;248568.08428288472;430014.67791919125;433433.583526483;454225.31687248964;473403.82665571757;524281.01641925756;475612.07981162576;454225.31687248964;457516.43018749484;469023.5357955699;455125.6158036442;413498.3857910652;486075.32287381246;433799.4536676275;433249.8226776551;273471.60554148915;263425.85118522606;470773.7228275629;203075.29505806346;255122.10980369593;274.4111066898538;4640516.18866338;2018844.2097408748;270900.4258043915;1799690.6024123472;0;208;200;5;54;55;52;18;144;147;1719797319179.567;663304116514.8141;1307567516010.06;35370.294738865014;8120.185642341483;-0.0;89.06385643697958;6050379.816066406;1192557.0223913256;0.0;1117395.5068507935;2.479465348766494;0.2209090679031623
8011;2019-08-28 06:32:45.143;798;791;214;214;194;46;39;37;60;39;697;237;59;87;278;170;271;624;195;39;38;8;618;361;366;134;366;282;620;0.0;-1.0;1030.0;201.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19422.689453125;12132.8955078125;3005.84350585938;1327.61584472656;660.0;349305;649.0;0.0;Calculated values ==>;1566966765.143;352.96000000000004;352.26;294.56;294.56;292.56;277.76000000000005;274.4858918419099;277.06;276.86;279.16;277.06;342.86;296.86;279.06;281.86;300.96000000000004;290.16;300.26000000000005;335.56;277.06;276.96000000000004;338.06000000000006;339.16;273.96000000000004;241.2770596917726;265.3697278774862;274.4858918419099;292.66;6180000.0;3610000.0;3660000.0;1340000.0;3660000.0;2820000.0;6200000.0;0.0;0.0;0.1716666666666667;0.033499999999999995;0.0005;0.0005;0.0;12132.8955078125;3005.84350585938;1327.61584472656;19422.689453125;508302.2603158747;507223.94093124685;258846.6832844922;258846.6832844922;251069.95124094523;430081.6785162784;433616.79160117084;453842.55909850844;473371.24222306634;524767.4051422825;475228.34172171255;453713.5596585232;457281.3111227753;469023.5357955699;455293.5464013049;417127.04372896143;484639.94507650274;433616.79160117084;433433.583526483;272215.72791638016;276820.84063482966;470346.2376010807;202786.6335823676;258846.6832844922;274.29455182634604;4640844.473167437;2019048.1995120689;270929.7109905579;1799741.1145860779;0;208;200;5;54;55;52;18;144;147;1720016996039.232;663384244549.6919;1307735874914.8032;43097.93388027085;8963.246734626888;-0.0;87.29345012099539;6051033.946836234;1192699.434154261;0.0;1117396.9770093882;3.1669713493646174;0.2767983699807488
8012;2019-08-28 06:33:45.083;772;773;219;219;201;44;38;37;61;41;702;237;60;79;279;172;271;611;194;39;38;9;616;358;363;139;363;283;617;-2.0;-1.0;867.0;82.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20076.0;12112.3017578125;3001.28491210938;1312.70874023438;696.0;349306;646.0;0.0;Calculated values ==>;1566966825.083;350.36;350.46000000000004;295.06;295.06;293.26000000000005;277.56;274.1680685717883;276.96000000000004;276.86;279.26000000000005;277.26000000000005;343.36;296.86;279.16;281.06;301.06;290.36;300.26000000000005;334.26000000000005;277.06;276.96000000000004;337.76;342.76;274.06;242.35481222062532;265.49620691782997;274.1680685717883;292.56;6160000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2830000.0;6170000.0;0.0;0.0;0.1445;0.013666666666666666;0.0005;0.0005;0.0;12112.3017578125;3001.28491210938;1312.70874023438;20076.0;505121.3666455635;505160.86923379125;261211.7876735121;261211.7876735121;253817.54891741512;430280.9020939914;434178.6716885159;453800.60191658465;472915.35137376806;525206.412650709;475100.035246246;453671.38646819635;456105.9862760309;469565.45018830063;456073.92579066654;417813.55124247045;483112.69985309854;434358.88782729313;434178.6716885159;270959.89632461156;291896.6896268761;469768.9665190196;202224.55403371798;261211.7876735121;274.06239402448466;4641173.299757448;2019250.040779498;270951.6916927487;1799791.1239302051;0;208;200;5;54;55;52;18;144;147;1720235477339.4404;663466062649.77;1307905205414.9648;36352.73891907423;3656.440303965788;-0.0;86.48344200750192;6051695.37368792;1192804.4930489575;0.0;1117398.4237020165;2.440943722481495;0.19384740947021883
8013;2019-08-28 06:34:45.134;753;757;220;220;202;40;39;35;63;42;705;236;62;77;279;173;271;616;193;39;39;9;608;358;362;142;362;283;609;-1.0;-1.0;1482.0;250.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20582.818359375;11937.0947265625;2938.30859375;1297.30908203125;729.0;349307;643.0;0.0;Calculated values ==>;1566966885.134;348.46000000000004;348.86;295.16;295.16;293.36;277.16;274.1680685717883;277.06;276.66;279.46000000000004;277.36;343.66;296.76000000000005;279.36;280.86;301.06;290.46000000000004;300.26000000000005;334.76000000000005;277.06;277.06;337.46000000000004;346.06000000000006;274.06;242.98782864720522;265.49620691782997;274.1680685717883;292.46000000000004;6080000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;2830000.0;6090000.0;0.0;0.0;0.247;0.041666666666666664;0.0;0.0;0.0;11937.0947265625;2938.30859375;1297.30908203125;20582.818359375;503380.75119609846;503809.32197374315;262268.00729985844;262268.00729985844;254620.07738112705;430280.9020939914;434603.5697922251;454058.6620710459;472620.9849758201;525517.3452056613;474985.07914269314;453929.69354246114;455851.6883155426;469702.74350475933;456213.26347489114;420448.2113419544;484722.0955710548;434603.5697922251;434603.5697922251;269704.110367413;305722.83045113535;469361.0659032374;202025.88031289392;261211.7876735121;273.98505245143895;4641512.411244407;2019450.6227671546;270973.4603289367;1799840.662614972;0;208;200;5;54;55;52;18;144;147;1720453162214.8691;663550434304.9362;1308075149745.2996;62252.09709426354;11138.96606626431;-0.0;0.0;6052517.779107239;1192927.892903081;0.0;1117399.1450099591;4.537956363454037;0.3854028490322782
8014;2019-08-28 06:35:45.125;739;740;215;214;202;42;36;36;64;42;701;233;63;75;278;175;271;579;193;41;36;9;596;362;366;143;366;282;597;-1.0;-1.0;1510.0;183.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19929.6171875;11704.46484375;2859.05737304688;1292.24938964844;742.0;349308;641.0;0.0;Calculated values ==>;1566966945.125;347.06000000000006;347.16;294.66;294.56;293.36;277.36;274.5913991737795;276.76000000000005;276.76000000000005;279.56;277.36;343.26;296.46000000000004;279.46000000000004;280.66;300.96000000000004;290.66;300.26000000000005;331.06;277.26000000000005;276.76000000000005;337.26;347.36;274.06;243.1966462407574;265.3697278774862;274.5913991737795;292.46000000000004;5960000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;2820000.0;5970000.0;0.0;0.0;0.25166666666666665;0.030500000000000003;0.0005;0.0005;0.0;11704.46484375;2859.05737304688;1292.24938964844;19929.6171875;502670.9978491052;502707.8858562866;260877.60820232524;260419.32234327274;255284.25590564954;430014.67791919125;433065.50215134333;454357.3346600176;472489.7604950056;525181.8840434953;474768.9088207397;454228.8226747377;455763.1900960567;469023.5357955699;455829.3850296311;424113.8684489104;480799.92360813456;433981.5763581648;433065.50215134333;268866.9448851554;311171.3556482807;469224.6196281288;203188.45333019283;260877.60820232524;274.4549291065741;4641849.964233066;2019647.6062114178;270995.0367458966;1799888.9667512707;0;208;200;5;54;55;52;18;144;147;1720671529454.6401;663635921479.8464;1308244624320.1218;63210.835134672554;8114.1030720870485;-0.0;86.09394697450905;6053563.1467127185;1193088.3110793957;0.0;1117399.862351899;4.5037878903796615;0.36588072448611564
8015;2019-08-28 06:36:45.145;724;728;215;215;199;43;36;36;65;42;697;231;64;75;278;175;271;557;193;43;36;9;597;359;363;144;363;282;598;-1.0;0.0;884.0;66.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19986.96484375;11738.7470703125;2847.951171875;1276.08618164062;748.0;349309;638.0;0.0;Calculated values ==>;1566967005.145;345.56000000000006;345.96000000000004;294.66;294.66;293.06;277.46000000000004;274.27422755570615;276.76000000000005;276.76000000000005;279.66;277.36;342.86;296.26000000000005;279.56;280.66;300.96000000000004;290.66;300.26000000000005;328.86;277.46000000000004;276.76000000000005;336.96000000000004;347.96000000000004;274.06;243.40439225979637;265.3697278774862;274.27422755570615;292.46000000000004;5970000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;2820000.0;5980000.0;0.0;0.0;0.14733333333333334;0.011000000000000001;0.0003333333333333333;0.0003333333333333333;0.0;11738.7470703125;2847.951171875;1276.08618164062;19986.96484375;500623.53982082364;501051.9592963121;260801.6912605841;260801.6912605841;254031.90376016908;430214.79039162316;433816.67410848953;454485.7265476367;472358.32031004626;524767.4051422825;474538.8797228383;454357.3346600176;455763.1900960567;469437.5237767039;456326.56586780044;423819.9371222467;477481.58566262334;435074.67720794375;433816.67410848953;267611.2341011182;313686.43059754226;469087.9315675536;202530.87520471294;260801.6912605841;274.1860467651518;4642182.713295949;2019843.0314306726;271016.4466765827;1799936.5410085982;0;208;200;5;54;55;52;18;144;147;1720890302354.5706;663722050179.8191;1308413880720.068;37121.34809785743;2932.127619991248;-0.0;57.67166094930181;6054399.5269399;1193180.3936857746;0.0;1117401.0607979803;2.5286321938880683;0.19575656046886064
8016;2019-08-28 06:37:45.125;713;721;216;216;199;40;37;35;65;42;691;229;65;76;277;174;270;574;193;43;37;10;603;355;360;145;360;280;604;-2.0;-1.0;1001.0;20.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20561.2890625;11885.41015625;2918.02856445312;1271.77392578125;750.0;349310;636.0;0.0;Calculated values ==>;1566967065.125;344.46000000000004;345.26;294.76000000000005;294.76000000000005;293.06;277.16;273.8482719121499;276.86;276.66;279.66;277.36;342.26;296.06;279.66;280.76000000000005;300.86;290.56;300.16;330.56;277.46000000000004;276.86;336.76000000000005;348.16;274.16;243.61107973660833;265.11578078379944;273.8482719121499;292.46000000000004;6030000.0;3550000.0;3600000.0;1450000.0;3600000.0;2800000.0;6040000.0;0.0;0.0;0.16683333333333333;0.0033333333333333335;0.0;0.0;0.0;11885.41015625;2918.02856445312;1271.77392578125;20561.2890625;498603.429682108;499563.968470513;260809.5475539495;260809.5475539495;253714.130865998;430477.46260093397;434733.80906377075;454823.36731481174;472226.6633779048;524304.860172641;474567.47922243975;454823.36731481174;456220.91083787166;469722.02148053906;456845.7472488624;421712.4807785299;479254.5970172124;435793.71486953663;434733.80906377075;266774.11836628895;314524.84189198195;469050.60597520845;201647.5335195074;260801.6912605841;273.82400694555673;4642520.502777903;2020039.8337849642;271037.6717667621;1799984.5748231392;0;208;200;5;54;55;52;18;144;147;1721107130054.6394;663808721279.8467;1308582424520.1218;42238.16827151661;891.3435748523369;-0.0;0.0;6055060.635800087;1193212.2453249884;0.0;1117401.541234956;2.682982352696984;0.1948705821926173
8017;2019-08-28 06:38:45.136;709;717;217;218;200;37;38;32;65;42;684;228;64;76;277;173;271;600;192;43;38;10;611;351;356;144;355;278;612;-2.0;0.0;866.0;0.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21403.21484375;12087.48046875;3030.30688476562;1261.69018554688;750.0;349311;635.0;0.0;Calculated values ==>;1566967125.136;344.06000000000006;344.86;294.86;294.96000000000004;293.16;276.86;273.4187578820637;276.96000000000004;276.36;279.66;277.36;341.56000000000006;295.96000000000004;279.56;280.76000000000005;300.86;290.46000000000004;300.26000000000005;333.16;277.46000000000004;276.96000000000004;336.66;348.16;274.16;243.40439225979637;264.86050150153983;273.4187578820637;292.36;6110000.0;3510000.0;3560000.0;1440000.0;3550000.0;2780000.0;6120000.0;0.0;0.0;0.14433333333333334;0.0;0.0005;0.0005;0.0;12087.48046875;3030.30688476562;1261.69018554688;21403.21484375;497296.0569967573;498265.825762362;260678.43657623391;261125.66942181895;253688.03460186906;430735.4089219946;435871.12834967964;455159.23490108957;472358.32031004626;523739.9013875135;474711.0209899557;455032.147585316;456549.8496869389;470404.8453004017;457361.0682173694;419480.02019374154;482096.4784968699;436735.5502733607;435871.12834967964;266355.56789118156;314524.84189198195;469187.37098983396;200656.79144527;260678.43657623391;273.4187578820637;4642870.271089081;2020239.6444984823;271058.78783823113;1800034.153372883;0;208;200;5;54;55;52;18;144;147;1721321969434.3457;663895437174.7281;1308749855209.893;36733.18600545663;0.0;-0.0;87.59634588672286;6055718.851068842;1193219.674549877;0.0;1117402.2713383317;2.2479827127288723;0.15759786813060112
